iteration,timestamp,T7
16572,2020-08-29 02:52:29.458019,1.91093330882011
16573,2020-08-29 02:52:29.757091,1.91093330882011
16574,2020-08-29 02:52:30.063694,1.91093330882011
16575,2020-08-29 02:52:30.369747,1.91093330882011
16576,2020-08-29 02:52:30.686553,1.91093330882011
16577,2020-08-29 02:52:30.930891,1.90495737550737
16578,2020-08-29 02:52:31.200172,1.90495737550737
16579,2020-08-29 02:52:31.519062,1.90495737550737
16580,2020-08-29 02:52:31.808465,1.90495737550737
16581,2020-08-29 02:52:32.062797,1.90495737550737
16582,2020-08-29 02:52:32.308952,1.90495737550737
16583,2020-08-29 02:52:32.594735,1.90495737550737
16584,2020-08-29 02:52:32.941639,1.90495737550737
16585,2020-08-29 02:52:33.270655,1.90495737550737
16586,2020-08-29 02:52:33.525027,1.90495737550737
16587,2020-08-29 02:52:33.832861,1.90495737550737
16588,2020-08-29 02:52:34.127860,1.89902553626433
16589,2020-08-29 02:52:34.472299,1.89902553626433
16590,2020-08-29 02:52:34.744077,1.89902553626433
16591,2020-08-29 02:52:35.036901,1.89902553626433
16592,2020-08-29 02:52:35.298569,1.89902553626433
16593,2020-08-29 02:52:35.537047,1.89902553626433
16594,2020-08-29 02:52:35.860737,1.89902553626433
16595,2020-08-29 02:52:36.172856,1.89902553626433
16596,2020-08-29 02:52:36.445962,1.89902553626433
16597,2020-08-29 02:52:36.762576,1.89902553626433
16598,2020-08-29 02:52:36.994253,1.89313750891912
16599,2020-08-29 02:52:37.356875,1.89313750891912
16600,2020-08-29 02:52:37.636135,1.89313750891912
16601,2020-08-29 02:52:37.984582,1.89313750891912
16602,2020-08-29 02:52:38.306811,1.89313750891912
16603,2020-08-29 02:52:38.609357,1.89313750891912
16604,2020-08-29 02:52:38.940150,1.89313750891912
16605,2020-08-29 02:52:39.319548,1.89313750891912
16606,2020-08-29 02:52:39.589291,1.89313750891912
16607,2020-08-29 02:52:39.860231,1.89313750891912
16608,2020-08-29 02:52:40.170712,1.88729300179783
16609,2020-08-29 02:52:40.474486,1.88729300179783
16610,2020-08-29 02:52:40.728763,1.88729300179783
16611,2020-08-29 02:52:40.984220,1.88729300179783
16612,2020-08-29 02:52:41.373912,1.88729300179783
16613,2020-08-29 02:52:41.672251,1.88729300179783
16614,2020-08-29 02:52:41.998598,1.88729300179783
16615,2020-08-29 02:52:42.306763,1.88729300179783
16616,2020-08-29 02:52:42.542234,1.88729300179783
16617,2020-08-29 02:52:42.843041,1.88729300179783
16618,2020-08-29 02:52:43.076677,1.88149172348535
16619,2020-08-29 02:52:43.335032,1.88149172348535
16620,2020-08-29 02:52:43.626837,1.88149172348535
16621,2020-08-29 02:52:43.868990,1.88149172348535
16622,2020-08-29 02:52:44.182159,1.88149172348535
16623,2020-08-29 02:52:44.512106,1.88149172348535
16624,2020-08-29 02:52:44.806048,1.88149172348535
16625,2020-08-29 02:52:45.076916,1.88149172348535
16626,2020-08-29 02:52:45.383245,1.88149172348535
16627,2020-08-29 02:52:45.662720,1.88149172348535
16628,2020-08-29 02:52:45.940661,1.88149172348535
16629,2020-08-29 02:52:46.264303,1.87573338436533
16630,2020-08-29 02:52:46.565898,1.87573338436533
16631,2020-08-29 02:52:46.891315,1.87573338436533
16632,2020-08-29 02:52:47.190449,1.87573338436533
16633,2020-08-29 02:52:47.499681,1.87573338436533
16634,2020-08-29 02:52:47.765398,1.87573338436533
16635,2020-08-29 02:52:48.127481,1.87573338436533
16636,2020-08-29 02:52:48.380885,1.87573338436533
16637,2020-08-29 02:52:48.687855,1.87573338436533
16638,2020-08-29 02:52:49.049879,1.87573338436533
16639,2020-08-29 02:52:49.272807,1.90679183268431
16640,2020-08-29 02:52:49.509431,1.90679183268431
16641,2020-08-29 02:52:49.860141,1.90679183268431
16642,2020-08-29 02:52:50.165463,1.90679183268431
16643,2020-08-29 02:52:50.499513,1.90679183268431
16644,2020-08-29 02:52:50.783369,1.90679183268431
16645,2020-08-29 02:52:51.108241,1.90679183268431
16646,2020-08-29 02:52:51.369533,1.90679183268431
16647,2020-08-29 02:52:51.657280,1.93775579974762
16648,2020-08-29 02:52:51.942188,1.93775579974762
16649,2020-08-29 02:52:52.288846,1.93775579974762
16650,2020-08-29 02:52:52.544892,1.93775579974762
16651,2020-08-29 02:52:52.842800,1.93775579974762
16652,2020-08-29 02:52:53.215152,1.93775579974762
16653,2020-08-29 02:52:53.588924,1.93775579974762
16654,2020-08-29 02:52:53.826382,1.93775579974762
16655,2020-08-29 02:52:54.050137,1.93775579974762
16656,2020-08-29 02:52:54.322945,1.93775579974762
16657,2020-08-29 02:52:54.633029,1.96862568438834
16658,2020-08-29 02:52:54.901396,1.96862568438834
16659,2020-08-29 02:52:55.229584,1.96862568438834
16660,2020-08-29 02:52:55.468428,1.96862568438834
16661,2020-08-29 02:52:55.809758,1.96862568438834
16662,2020-08-29 02:52:56.085894,1.96862568438834
16663,2020-08-29 02:52:56.339671,1.96862568438834
16664,2020-08-29 02:52:56.662847,1.96862568438834
16665,2020-08-29 02:52:57.018922,1.96862568438834
16666,2020-08-29 02:52:57.291913,1.99940188330741
16667,2020-08-29 02:52:57.629339,1.99940188330741
16668,2020-08-29 02:52:57.882063,1.99940188330741
16669,2020-08-29 02:52:58.139034,1.99940188330741
16670,2020-08-29 02:52:58.424148,1.99940188330741
16671,2020-08-29 02:52:58.720214,1.99940188330741
16672,2020-08-29 02:52:59.037091,1.99940188330741
16673,2020-08-29 02:52:59.388032,1.99940188330741
16674,2020-08-29 02:52:59.677151,2.03112176391237
16675,2020-08-29 02:53:00.029271,2.03112176391237
16676,2020-08-29 02:53:00.294131,2.03112176391237
16677,2020-08-29 02:53:00.606084,2.03112176391237
16678,2020-08-29 02:53:00.943035,2.03112176391237
16679,2020-08-29 02:53:01.281605,2.03112176391237
16680,2020-08-29 02:53:01.564500,2.03112176391237
16681,2020-08-29 02:53:01.896683,2.03112176391237
16682,2020-08-29 02:53:02.194131,2.03112176391237
16683,2020-08-29 02:53:02.450085,2.06276518063612
16684,2020-08-29 02:53:02.731625,2.06276518063612
16685,2020-08-29 02:53:03.043694,2.06276518063612
16686,2020-08-29 02:53:03.317173,2.06276518063612
16687,2020-08-29 02:53:03.635231,2.06276518063612
16688,2020-08-29 02:53:03.963769,2.06276518063612
16689,2020-08-29 02:53:04.262111,2.06276518063612
16690,2020-08-29 02:53:04.605912,2.06276518063612
16691,2020-08-29 02:53:04.908038,2.06276518063612
16692,2020-08-29 02:53:05.212889,2.06276518063612
16693,2020-08-29 02:53:05.593522,2.0943325309099
16694,2020-08-29 02:53:05.918570,2.0943325309099
16695,2020-08-29 02:53:06.241523,2.0943325309099
16696,2020-08-29 02:53:06.570772,2.0943325309099
16697,2020-08-29 02:53:06.821385,2.0943325309099
16698,2020-08-29 02:53:07.089784,2.0943325309099
16699,2020-08-29 02:53:07.349921,2.0943325309099
16700,2020-08-29 02:53:07.649879,2.12582420907138
16701,2020-08-29 02:53:07.965043,2.12582420907138
16702,2020-08-29 02:53:08.171654,2.12582420907138
16703,2020-08-29 02:53:08.490793,2.12582420907138
16704,2020-08-29 02:53:08.755451,2.12582420907138
16705,2020-08-29 02:53:09.087621,2.12582420907138
16706,2020-08-29 02:53:09.331643,2.12582420907138
16707,2020-08-29 02:53:09.598861,2.12582420907138
16708,2020-08-29 02:53:09.874519,2.12582420907138
16709,2020-08-29 02:53:10.139378,2.12582420907138
16710,2020-08-29 02:53:10.508716,2.15724060657455
16711,2020-08-29 02:53:10.794765,2.15724060657455
16712,2020-08-29 02:53:11.118652,2.15724060657455
16713,2020-08-29 02:53:11.474137,2.15724060657455
16714,2020-08-29 02:53:11.806592,2.15724060657455
16715,2020-08-29 02:53:12.120268,2.15724060657455
16716,2020-08-29 02:53:12.380780,2.15724060657455
16717,2020-08-29 02:53:12.698072,2.15724060657455
16718,2020-08-29 02:53:12.935692,2.15724060657455
16719,2020-08-29 02:53:13.229053,2.15724060657455
16720,2020-08-29 02:53:13.557324,2.18858211209056
16721,2020-08-29 02:53:13.782149,2.18858211209056
16722,2020-08-29 02:53:14.107461,2.18858211209056
16723,2020-08-29 02:53:14.457684,2.18858211209056
16724,2020-08-29 02:53:14.784705,2.18858211209056
16725,2020-08-29 02:53:15.080030,2.18858211209056
16726,2020-08-29 02:53:15.360649,2.18858211209056
16727,2020-08-29 02:53:15.684808,2.18858211209056
16728,2020-08-29 02:53:16.125403,2.21984911157665
16729,2020-08-29 02:53:16.451820,2.21984911157665
16730,2020-08-29 02:53:16.762304,2.21984911157665
16731,2020-08-29 02:53:17.135818,2.21984911157665
16732,2020-08-29 02:53:17.458609,2.21984911157665
16733,2020-08-29 02:53:17.718280,2.21984911157665
16734,2020-08-29 02:53:17.984027,2.21984911157665
16735,2020-08-29 02:53:18.276345,2.21984911157665
16736,2020-08-29 02:53:18.578361,2.21984911157665
16737,2020-08-29 02:53:18.915512,2.25104198833051
16738,2020-08-29 02:53:19.261623,2.25104198833051
16739,2020-08-29 02:53:19.505985,2.25104198833051
16740,2020-08-29 02:53:19.747908,2.25104198833051
16741,2020-08-29 02:53:20.085630,2.25104198833051
16742,2020-08-29 02:53:20.331217,2.25104198833051
16743,2020-08-29 02:53:20.646438,2.25104198833051
16744,2020-08-29 02:53:20.983999,2.25104198833051
16745,2020-08-29 02:53:21.215539,2.25104198833051
16746,2020-08-29 02:53:21.488245,2.25104198833051
16747,2020-08-29 02:53:21.808364,2.27687755844443
16748,2020-08-29 02:53:22.091139,2.27687755844443
16749,2020-08-29 02:53:22.270186,2.27687755844443
16750,2020-08-29 02:53:22.496147,2.27687755844443
16751,2020-08-29 02:53:22.731588,2.27687755844443
16752,2020-08-29 02:53:23.045608,2.27687755844443
16753,2020-08-29 02:53:23.377432,2.27687755844443
16754,2020-08-29 02:53:23.618887,2.27687755844443
16755,2020-08-29 02:53:23.943270,2.27687755844443
16756,2020-08-29 02:53:24.202993,2.27687755844443
16757,2020-08-29 02:53:24.516788,2.27687755844443
16758,2020-08-29 02:53:24.871031,2.30265954739372
16759,2020-08-29 02:53:25.263881,2.30265954739372
16760,2020-08-29 02:53:25.631774,2.30265954739372
16761,2020-08-29 02:53:25.959500,2.30265954739372
16762,2020-08-29 02:53:26.224103,2.30265954739372
16763,2020-08-29 02:53:26.514700,2.30265954739372
16764,2020-08-29 02:53:26.764523,2.30265954739372
16765,2020-08-29 02:53:27.085287,2.30265954739372
16766,2020-08-29 02:53:27.328203,2.30265954739372
16767,2020-08-29 02:53:27.651545,2.32838823475576
16768,2020-08-29 02:53:27.962509,2.32838823475576
16769,2020-08-29 02:53:28.340649,2.32838823475576
16770,2020-08-29 02:53:28.697303,2.32838823475576
16771,2020-08-29 02:53:28.947663,2.32838823475576
16772,2020-08-29 02:53:29.299754,2.32838823475576
16773,2020-08-29 02:53:29.662207,2.32838823475576
16774,2020-08-29 02:53:30.072134,2.3540638982933
16775,2020-08-29 02:53:30.406080,2.3540638982933
16776,2020-08-29 02:53:30.716630,2.3540638982933
16777,2020-08-29 02:53:31.114890,2.3540638982933
16778,2020-08-29 02:53:31.429254,2.3540638982933
16779,2020-08-29 02:53:31.672770,2.3540638982933
16780,2020-08-29 02:53:32.003294,2.3540638982933
16781,2020-08-29 02:53:32.248786,2.3540638982933
16782,2020-08-29 02:53:32.601401,2.3540638982933
16783,2020-08-29 02:53:32.855899,2.37968681397174
16784,2020-08-29 02:53:33.143941,2.37968681397174
16785,2020-08-29 02:53:33.472096,2.37968681397174
16786,2020-08-29 02:53:33.781797,2.37968681397174
16787,2020-08-29 02:53:34.006389,2.37968681397174
16788,2020-08-29 02:53:34.322494,2.37968681397174
16789,2020-08-29 02:53:34.599231,2.37968681397174
16790,2020-08-29 02:53:34.936735,2.37968681397174
16791,2020-08-29 02:53:35.187841,2.4052572559762
16792,2020-08-29 02:53:35.454462,2.4052572559762
16793,2020-08-29 02:53:35.704954,2.4052572559762
16794,2020-08-29 02:53:35.992611,2.4052572559762
16795,2020-08-29 02:53:36.230116,2.4052572559762
16796,2020-08-29 02:53:36.512031,2.4052572559762
16797,2020-08-29 02:53:36.813566,2.4052572559762
16798,2020-08-29 02:53:37.199041,2.4052572559762
16799,2020-08-29 02:53:37.491587,2.4052572559762
16800,2020-08-29 02:53:37.862324,2.4307754967284
16801,2020-08-29 02:53:38.170691,2.4307754967284
16802,2020-08-29 02:53:38.566266,2.4307754967284
16803,2020-08-29 02:53:38.833675,2.4307754967284
16804,2020-08-29 02:53:39.183214,2.4307754967284
16805,2020-08-29 02:53:39.497694,2.4307754967284
16806,2020-08-29 02:53:39.804499,2.4307754967284
16807,2020-08-29 02:53:40.109110,2.4307754967284
16808,2020-08-29 02:53:40.364791,2.4307754967284
16809,2020-08-29 02:53:40.631154,2.45624180690339
16810,2020-08-29 02:53:40.917009,2.45624180690339
16811,2020-08-29 02:53:41.256040,2.45624180690339
16812,2020-08-29 02:53:41.550723,2.45624180690339
16813,2020-08-29 02:53:41.831739,2.45624180690339
16814,2020-08-29 02:53:42.137952,2.45624180690339
16815,2020-08-29 02:53:42.449380,2.45624180690339
16816,2020-08-29 02:53:42.719958,2.45624180690339
16817,2020-08-29 02:53:43.035649,2.48165645544601
16818,2020-08-29 02:53:43.404232,2.48165645544601
16819,2020-08-29 02:53:43.695304,2.48165645544601
16820,2020-08-29 02:53:44.001675,2.48165645544601
16821,2020-08-29 02:53:44.338209,2.48165645544601
16822,2020-08-29 02:53:44.668550,2.48165645544601
16823,2020-08-29 02:53:44.933847,2.48165645544601
16824,2020-08-29 02:53:45.241239,2.48165645544601
16825,2020-08-29 02:53:45.556220,2.50701970958714
16826,2020-08-29 02:53:45.812236,2.50701970958714
16827,2020-08-29 02:53:46.026105,2.50701970958714
16828,2020-08-29 02:53:46.298112,2.50701970958714
16829,2020-08-29 02:53:46.612500,2.50701970958714
16830,2020-08-29 02:53:46.901662,2.50701970958714
16831,2020-08-29 02:53:47.168455,2.50701970958714
16832,2020-08-29 02:53:47.549796,2.50701970958714
16833,2020-08-29 02:53:47.855081,2.50701970958714
16834,2020-08-29 02:53:48.150594,2.53233183485985
16835,2020-08-29 02:53:48.456774,2.53233183485985
16836,2020-08-29 02:53:48.729804,2.53233183485985
16837,2020-08-29 02:53:49.050216,2.53233183485985
16838,2020-08-29 02:53:49.290621,2.53233183485985
16839,2020-08-29 02:53:49.531175,2.53233183485985
16840,2020-08-29 02:53:49.821063,2.53233183485985
16841,2020-08-29 02:53:50.128763,2.53233183485985
16842,2020-08-29 02:53:50.412224,2.55759309511529
16843,2020-08-29 02:53:50.690905,2.55759309511529
16844,2020-08-29 02:53:50.998189,2.55759309511529
16845,2020-08-29 02:53:51.282778,2.55759309511529
16846,2020-08-29 02:53:51.517742,2.55759309511529
16847,2020-08-29 02:53:51.821404,2.55759309511529
16848,2020-08-29 02:53:52.106821,2.55759309511529
16849,2020-08-29 02:53:52.372860,2.55759309511529
16850,2020-08-29 02:53:52.713129,2.55759309511529
16851,2020-08-29 02:53:52.972587,2.59429336949559
16852,2020-08-29 02:53:53.260393,2.59429336949559
16853,2020-08-29 02:53:53.616043,2.59429336949559
16854,2020-08-29 02:53:53.943672,2.59429336949559
16855,2020-08-29 02:53:54.269909,2.59429336949559
16856,2020-08-29 02:53:54.598906,2.59429336949559
16857,2020-08-29 02:53:54.899839,2.59429336949559
16858,2020-08-29 02:53:55.197588,2.59429336949559
16859,2020-08-29 02:53:55.468154,2.63090700084149
16860,2020-08-29 02:53:55.764035,2.63090700084149
16861,2020-08-29 02:53:56.065049,2.63090700084149
16862,2020-08-29 02:53:56.312945,2.63090700084149
16863,2020-08-29 02:53:56.605331,2.63090700084149
16864,2020-08-29 02:53:56.873280,2.63090700084149
16865,2020-08-29 02:53:57.150144,2.63090700084149
16866,2020-08-29 02:53:57.476830,2.63090700084149
16867,2020-08-29 02:53:57.819044,2.63090700084149
16868,2020-08-29 02:53:58.110977,2.63090700084149
16869,2020-08-29 02:53:58.432177,2.66740504060681
16870,2020-08-29 02:53:58.677506,2.66740504060681
16871,2020-08-29 02:53:59.001944,2.66740504060681
16872,2020-08-29 02:53:59.340525,2.66740504060681
16873,2020-08-29 02:53:59.652953,2.66740504060681
16874,2020-08-29 02:54:00.002091,2.66740504060681
16875,2020-08-29 02:54:00.327752,2.66740504060681
16876,2020-08-29 02:54:00.649891,2.66740504060681
16877,2020-08-29 02:54:00.963976,2.69592586098379
16878,2020-08-29 02:54:01.289002,2.69592586098379
16879,2020-08-29 02:54:01.635920,2.69592586098379
16880,2020-08-29 02:54:01.939385,2.69592586098379
16881,2020-08-29 02:54:02.241253,2.69592586098379
16882,2020-08-29 02:54:02.544783,2.69592586098379
16883,2020-08-29 02:54:02.803988,2.69592586098379
16884,2020-08-29 02:54:03.061394,2.69592586098379
16885,2020-08-29 02:54:03.341224,2.69592586098379
16886,2020-08-29 02:54:03.655841,2.69592586098379
16887,2020-08-29 02:54:03.909920,2.69592586098379
16888,2020-08-29 02:54:04.195423,2.70829407774936
16889,2020-08-29 02:54:04.550773,2.70829407774936
16890,2020-08-29 02:54:04.902834,2.70829407774936
16891,2020-08-29 02:54:05.206067,2.70829407774936
16892,2020-08-29 02:54:05.468785,2.70829407774936
16893,2020-08-29 02:54:05.744536,2.70829407774936
16894,2020-08-29 02:54:06.075420,2.70829407774936
16895,2020-08-29 02:54:06.327485,2.70829407774936
16896,2020-08-29 02:54:06.640085,2.70829407774936
16897,2020-08-29 02:54:06.963438,2.70829407774936
16898,2020-08-29 02:54:07.209931,2.76535570334968
16899,2020-08-29 02:54:07.436732,2.76535570334968
16900,2020-08-29 02:54:07.744642,2.76535570334968
16901,2020-08-29 02:54:08.051997,2.76535570334968
16902,2020-08-29 02:54:08.418820,2.76535570334968
16903,2020-08-29 02:54:08.773930,2.76535570334968
16904,2020-08-29 02:54:08.979188,2.76535570334968
16905,2020-08-29 02:54:09.253572,2.76535570334968
16906,2020-08-29 02:54:09.506327,2.76535570334968
16907,2020-08-29 02:54:09.751076,2.76535570334968
16908,2020-08-29 02:54:10.017156,2.76535570334968
16909,2020-08-29 02:54:10.301344,2.82231375106242
16910,2020-08-29 02:54:10.564805,2.82231375106242
16911,2020-08-29 02:54:10.873939,2.82231375106242
16912,2020-08-29 02:54:11.244384,2.82231375106242
16913,2020-08-29 02:54:11.547862,2.82231375106242
16914,2020-08-29 02:54:11.864448,2.82231375106242
16915,2020-08-29 02:54:12.263173,2.82231375106242
16916,2020-08-29 02:54:12.514586,2.82231375106242
16917,2020-08-29 02:54:12.852697,2.87916839577836
16918,2020-08-29 02:54:13.161159,2.87916839577836
16919,2020-08-29 02:54:13.493953,2.87916839577836
16920,2020-08-29 02:54:13.782918,2.87916839577836
16921,2020-08-29 02:54:14.052967,2.87916839577836
16922,2020-08-29 02:54:14.272604,2.87916839577836
16923,2020-08-29 02:54:14.593526,2.87916839577836
16924,2020-08-29 02:54:14.896534,2.87916839577836
16925,2020-08-29 02:54:15.219846,2.87916839577836
16926,2020-08-29 02:54:15.533250,2.93591981127217
16927,2020-08-29 02:54:15.755711,2.93591981127217
16928,2020-08-29 02:54:16.086332,2.93591981127217
16929,2020-08-29 02:54:16.340817,2.93591981127217
16930,2020-08-29 02:54:16.648805,2.93591981127217
16931,2020-08-29 02:54:16.987458,2.93591981127217
16932,2020-08-29 02:54:17.298211,2.93591981127217
16933,2020-08-29 02:54:17.631290,2.93591981127217
16934,2020-08-29 02:54:17.906320,2.99256817023414
16935,2020-08-29 02:54:18.137457,2.99256817023414
16936,2020-08-29 02:54:18.443195,2.99256817023414
16937,2020-08-29 02:54:18.773593,2.99256817023414
16938,2020-08-29 02:54:19.097363,2.99256817023414
16939,2020-08-29 02:54:19.460698,2.99256817023414
16940,2020-08-29 02:54:19.781300,2.99256817023414
16941,2020-08-29 02:54:20.082544,2.99256817023414
16942,2020-08-29 02:54:20.340943,2.99256817023414
16943,2020-08-29 02:54:20.628469,3.0491136443008
16944,2020-08-29 02:54:20.976434,3.0491136443008
16945,2020-08-29 02:54:21.268934,3.0491136443008
16946,2020-08-29 02:54:21.496571,3.0491136443008
16947,2020-08-29 02:54:21.797293,3.0491136443008
16948,2020-08-29 02:54:22.059674,3.0491136443008
16949,2020-08-29 02:54:22.339734,3.0491136443008
16950,2020-08-29 02:54:22.699791,3.0491136443008
16951,2020-08-29 02:54:23.047633,3.0491136443008
16952,2020-08-29 02:54:23.331566,3.0491136443008
16953,2020-08-29 02:54:23.663546,3.10555640408461
16954,2020-08-29 02:54:24.014446,3.10555640408461
16955,2020-08-29 02:54:24.291133,3.10555640408461
16956,2020-08-29 02:54:24.572267,3.10555640408461
16957,2020-08-29 02:54:24.962280,3.10555640408461
16958,2020-08-29 02:54:25.259408,3.10555640408461
16959,2020-08-29 02:54:25.530181,3.10555640408461
16960,2020-08-29 02:54:25.801309,3.10555640408461
16961,2020-08-29 02:54:26.091267,3.16189661920252
16962,2020-08-29 02:54:26.387416,3.16189661920252
16963,2020-08-29 02:54:26.688593,3.16189661920252
16964,2020-08-29 02:54:27.028921,3.16189661920252
16965,2020-08-29 02:54:27.351558,3.16189661920252
16966,2020-08-29 02:54:27.693981,3.16189661920252
16967,2020-08-29 02:54:27.990665,3.16189661920252
16968,2020-08-29 02:54:28.291048,3.16189661920252
16969,2020-08-29 02:54:28.679008,3.22293522501414
16970,2020-08-29 02:54:29.044417,3.22293522501414
16971,2020-08-29 02:54:29.360522,3.22293522501414
16972,2020-08-29 02:54:29.669340,3.22293522501414
16973,2020-08-29 02:54:29.984292,3.22293522501414
16974,2020-08-29 02:54:30.231836,3.22293522501414
16975,2020-08-29 02:54:30.483719,3.22293522501414
16976,2020-08-29 02:54:30.816338,3.22293522501414
16977,2020-08-29 02:54:31.169104,3.22293522501414
16978,2020-08-29 02:54:31.458625,3.28386355242696
16979,2020-08-29 02:54:31.724327,3.28386355242696
16980,2020-08-29 02:54:32.024555,3.28386355242696
16981,2020-08-29 02:54:32.303034,3.28386355242696
16982,2020-08-29 02:54:32.585174,3.28386355242696
16983,2020-08-29 02:54:32.899970,3.28386355242696
16984,2020-08-29 02:54:33.154075,3.28386355242696
16985,2020-08-29 02:54:33.462912,3.28386355242696
16986,2020-08-29 02:54:33.781815,3.28386355242696
16987,2020-08-29 02:54:34.086220,3.34468178183585
16988,2020-08-29 02:54:34.394948,3.34468178183585
16989,2020-08-29 02:54:34.726082,3.34468178183585
16990,2020-08-29 02:54:35.054409,3.34468178183585
16991,2020-08-29 02:54:35.368616,3.34468178183585
16992,2020-08-29 02:54:35.614823,3.34468178183585
16993,2020-08-29 02:54:35.934886,3.34468178183585
16994,2020-08-29 02:54:36.259538,3.34468178183585
16995,2020-08-29 02:54:36.583307,3.40539009256561
16996,2020-08-29 02:54:36.924030,3.40539009256561
16997,2020-08-29 02:54:37.209104,3.40539009256561
16998,2020-08-29 02:54:37.538879,3.40539009256561
16999,2020-08-29 02:54:37.851117,3.40539009256561
17000,2020-08-29 02:54:38.162931,3.40539009256561
17001,2020-08-29 02:54:38.445321,3.40539009256561
17002,2020-08-29 02:54:38.744880,3.40539009256561
17003,2020-08-29 02:54:39.132896,3.46598866290158
17004,2020-08-29 02:54:39.457477,3.46598866290158
17005,2020-08-29 02:54:39.778475,3.46598866290158
17006,2020-08-29 02:54:40.086123,3.46598866290158
17007,2020-08-29 02:54:40.365110,3.46598866290158
17008,2020-08-29 02:54:40.711751,3.46598866290158
17009,2020-08-29 02:54:40.977428,3.46598866290158
17010,2020-08-29 02:54:41.247405,3.46598866290158
17011,2020-08-29 02:54:41.583150,3.52647767011909
17012,2020-08-29 02:54:41.961005,3.52647767011909
17013,2020-08-29 02:54:42.323480,3.52647767011909
17014,2020-08-29 02:54:42.591900,3.52647767011909
17015,2020-08-29 02:54:42.878425,3.52647767011909
17016,2020-08-29 02:54:43.211281,3.52647767011909
17017,2020-08-29 02:54:43.556923,3.52647767011909
17018,2020-08-29 02:54:43.875483,3.52647767011909
17019,2020-08-29 02:54:44.182482,3.52647767011909
17020,2020-08-29 02:54:44.491694,3.58685729051199
17021,2020-08-29 02:54:44.812674,3.58685729051199
17022,2020-08-29 02:54:45.167123,3.58685729051199
17023,2020-08-29 02:54:45.498816,3.58685729051199
17024,2020-08-29 02:54:45.763061,3.58685729051199
17025,2020-08-29 02:54:46.070914,3.58685729051199
17026,2020-08-29 02:54:46.477988,3.58685729051199
17027,2020-08-29 02:54:46.778605,3.58685729051199
17028,2020-08-29 02:54:47.133631,3.58685729051199
17029,2020-08-29 02:54:47.457024,3.64712769942021
17030,2020-08-29 02:54:47.753761,3.64712769942021
17031,2020-08-29 02:54:48.089451,3.64712769942021
17032,2020-08-29 02:54:48.418566,3.64712769942021
17033,2020-08-29 02:54:48.721014,3.64712769942021
17034,2020-08-29 02:54:49.038628,3.64712769942021
17035,2020-08-29 02:54:49.346194,3.64712769942021
17036,2020-08-29 02:54:49.576697,3.70728907125648
17037,2020-08-29 02:54:49.872992,3.70728907125648
17038,2020-08-29 02:54:50.232178,3.70728907125648
17039,2020-08-29 02:54:50.553797,3.70728907125648
17040,2020-08-29 02:54:50.852165,3.70728907125648
17041,2020-08-29 02:54:51.102671,3.70728907125648
17042,2020-08-29 02:54:51.365100,3.70728907125648
17043,2020-08-29 02:54:51.713879,3.70728907125648
17044,2020-08-29 02:54:52.012529,3.70728907125648
17045,2020-08-29 02:54:52.313586,3.76734157953213
17046,2020-08-29 02:54:52.565392,3.76734157953213
17047,2020-08-29 02:54:52.872161,3.76734157953213
17048,2020-08-29 02:54:53.255926,3.76734157953213
17049,2020-08-29 02:54:53.626034,3.76734157953213
17050,2020-08-29 02:54:53.900035,3.76734157953213
17051,2020-08-29 02:54:54.229991,3.76734157953213
17052,2020-08-29 02:54:54.557987,3.76734157953213
17053,2020-08-29 02:54:54.808310,3.82728539688206
17054,2020-08-29 02:54:55.023549,3.82728539688206
17055,2020-08-29 02:54:55.377804,3.82728539688206
17056,2020-08-29 02:54:55.630662,3.82728539688206
17057,2020-08-29 02:54:55.913683,3.82728539688206
17058,2020-08-29 02:54:56.242769,3.82728539688206
17059,2020-08-29 02:54:56.544514,3.82728539688206
17060,2020-08-29 02:54:56.895098,3.82728539688206
17061,2020-08-29 02:54:57.131680,3.82728539688206
17062,2020-08-29 02:54:57.368954,3.82728539688206
17063,2020-08-29 02:54:57.715730,3.88712069508897
17064,2020-08-29 02:54:58.055252,3.88712069508897
17065,2020-08-29 02:54:58.338385,3.88712069508897
17066,2020-08-29 02:54:58.588605,3.88712069508897
17067,2020-08-29 02:54:58.917296,3.88712069508897
17068,2020-08-29 02:54:59.167328,3.88712069508897
17069,2020-08-29 02:54:59.478223,3.88712069508897
17070,2020-08-29 02:54:59.759483,3.88712069508897
17071,2020-08-29 02:55:00.057144,3.88712069508897
17072,2020-08-29 02:55:00.310197,3.94574832608939
17073,2020-08-29 02:55:00.614774,3.94574832608939
17074,2020-08-29 02:55:00.880434,3.94574832608939
17075,2020-08-29 02:55:01.222565,3.94574832608939
17076,2020-08-29 02:55:01.490634,3.94574832608939
17077,2020-08-29 02:55:01.756120,3.94574832608939
17078,2020-08-29 02:55:02.055435,3.94574832608939
17079,2020-08-29 02:55:02.393905,3.94574832608939
17080,2020-08-29 02:55:02.642624,3.94574832608939
17081,2020-08-29 02:55:02.887847,4.00427286112803
17082,2020-08-29 02:55:03.117249,4.00427286112803
17083,2020-08-29 02:55:03.459361,4.00427286112803
17084,2020-08-29 02:55:03.775665,4.00427286112803
17085,2020-08-29 02:55:04.100261,4.00427286112803
17086,2020-08-29 02:55:04.537608,4.00427286112803
17087,2020-08-29 02:55:04.877712,4.00427286112803
17088,2020-08-29 02:55:05.248957,4.00427286112803
17089,2020-08-29 02:55:05.620080,4.00427286112803
17090,2020-08-29 02:55:05.935036,4.06269446445685
17091,2020-08-29 02:55:06.246089,4.06269446445685
17092,2020-08-29 02:55:06.459781,4.06269446445685
17093,2020-08-29 02:55:06.712983,4.06269446445685
17094,2020-08-29 02:55:07.007692,4.06269446445685
17095,2020-08-29 02:55:07.273902,4.06269446445685
17096,2020-08-29 02:55:07.601791,4.06269446445685
17097,2020-08-29 02:55:07.915736,4.06269446445685
17098,2020-08-29 02:55:08.294718,4.06269446445685
17099,2020-08-29 02:55:08.596396,4.12101329956535
17100,2020-08-29 02:55:08.934881,4.12101329956535
17101,2020-08-29 02:55:09.257451,4.12101329956535
17102,2020-08-29 02:55:09.623377,4.12101329956535
17103,2020-08-29 02:55:09.913480,4.12101329956535
17104,2020-08-29 02:55:10.215021,4.12101329956535
17105,2020-08-29 02:55:10.502225,4.12101329956535
17106,2020-08-29 02:55:10.808703,4.12101329956535
17107,2020-08-29 02:55:11.128716,4.12101329956535
17108,2020-08-29 02:55:11.408422,4.17922952920016
17109,2020-08-29 02:55:11.652758,4.17922952920016
17110,2020-08-29 02:55:11.969451,4.17922952920016
17111,2020-08-29 02:55:12.287515,4.17922952920016
17112,2020-08-29 02:55:12.686782,4.17922952920016
17113,2020-08-29 02:55:12.950882,4.17922952920016
17114,2020-08-29 02:55:13.301638,4.17922952920016
17115,2020-08-29 02:55:13.547298,4.17922952920016
17116,2020-08-29 02:55:13.817653,4.17922952920016
17117,2020-08-29 02:55:14.077034,4.23734331538412
17118,2020-08-29 02:55:14.332048,4.23734331538412
17119,2020-08-29 02:55:14.722210,4.23734331538412
17120,2020-08-29 02:55:14.999823,4.23734331538412
17121,2020-08-29 02:55:15.271315,4.23734331538412
17122,2020-08-29 02:55:15.584787,4.23734331538412
17123,2020-08-29 02:55:15.888193,4.23734331538412
17124,2020-08-29 02:55:16.171780,4.23734331538412
17125,2020-08-29 02:55:16.391504,4.23734331538412
17126,2020-08-29 02:55:16.616751,4.23734331538412
17127,2020-08-29 02:55:16.951080,4.29535481943479
17128,2020-08-29 02:55:17.277435,4.29535481943479
17129,2020-08-29 02:55:17.617537,4.29535481943479
17130,2020-08-29 02:55:17.931403,4.29535481943479
17131,2020-08-29 02:55:18.249038,4.29535481943479
17132,2020-08-29 02:55:18.482027,4.29535481943479
17133,2020-08-29 02:55:18.737078,4.29535481943479
17134,2020-08-29 02:55:19.021106,4.29535481943479
17135,2020-08-29 02:55:19.385630,4.29535481943479
17136,2020-08-29 02:55:19.821406,4.35326420198234
17137,2020-08-29 02:55:20.162600,4.35326420198234
17138,2020-08-29 02:55:20.512121,4.35326420198234
17139,2020-08-29 02:55:20.877083,4.35326420198234
17140,2020-08-29 02:55:21.193927,4.35326420198234
17141,2020-08-29 02:55:21.483706,4.35326420198234
17142,2020-08-29 02:55:21.804778,4.35326420198234
17143,2020-08-29 02:55:22.126187,4.35326420198234
17144,2020-08-29 02:55:22.474176,4.41107162298701
17145,2020-08-29 02:55:22.845600,4.41107162298701
17146,2020-08-29 02:55:23.082455,4.41107162298701
17147,2020-08-29 02:55:23.403948,4.41107162298701
17148,2020-08-29 02:55:23.755201,4.41107162298701
17149,2020-08-29 02:55:23.976175,4.41107162298701
17150,2020-08-29 02:55:24.284398,4.41107162298701
17151,2020-08-29 02:55:24.462663,4.41107162298701
17152,2020-08-29 02:55:24.783286,4.41107162298701
17153,2020-08-29 02:55:25.175441,4.46877724175602
17154,2020-08-29 02:55:25.448686,4.46877724175602
17155,2020-08-29 02:55:25.770045,4.46877724175602
17156,2020-08-29 02:55:26.093674,4.46877724175602
17157,2020-08-29 02:55:26.344393,4.46877724175602
17158,2020-08-29 02:55:26.676197,4.46877724175602
17159,2020-08-29 02:55:27.036099,4.46877724175602
17160,2020-08-29 02:55:27.373364,4.46877724175602
17161,2020-08-29 02:55:27.642054,4.46877724175602
17162,2020-08-29 02:55:27.963634,4.52649013353182
17163,2020-08-29 02:55:28.277945,4.52649013353182
17164,2020-08-29 02:55:28.537896,4.52649013353182
17165,2020-08-29 02:55:28.823737,4.52649013353182
17166,2020-08-29 02:55:29.089513,4.52649013353182
17167,2020-08-29 02:55:29.416726,4.52649013353182
17168,2020-08-29 02:55:29.666329,4.52649013353182
17169,2020-08-29 02:55:29.930781,4.52649013353182
17170,2020-08-29 02:55:30.240334,4.52649013353182
17171,2020-08-29 02:55:30.605751,4.58410861252526
17172,2020-08-29 02:55:30.894489,4.58410861252526
17173,2020-08-29 02:55:31.253295,4.58410861252526
17174,2020-08-29 02:55:31.601836,4.58410861252526
17175,2020-08-29 02:55:31.931393,4.58410861252526
17176,2020-08-29 02:55:32.189330,4.58410861252526
17177,2020-08-29 02:55:32.460126,4.58410861252526
17178,2020-08-29 02:55:32.745514,4.58410861252526
17179,2020-08-29 02:55:33.005814,4.58410861252526
17180,2020-08-29 02:55:33.209165,4.58410861252526
17181,2020-08-29 02:55:33.508336,4.64738814561174
17182,2020-08-29 02:55:33.910587,4.64738814561174
17183,2020-08-29 02:55:34.221031,4.64738814561174
17184,2020-08-29 02:55:34.464375,4.64738814561174
17185,2020-08-29 02:55:34.711973,4.64738814561174
17186,2020-08-29 02:55:34.991505,4.64738814561174
17187,2020-08-29 02:55:35.254956,4.64738814561174
17188,2020-08-29 02:55:35.576216,4.64738814561174
17189,2020-08-29 02:55:35.916044,4.64738814561174
17190,2020-08-29 02:55:36.191328,4.71056372989688
17191,2020-08-29 02:55:36.433691,4.71056372989688
17192,2020-08-29 02:55:36.760934,4.71056372989688
17193,2020-08-29 02:55:37.030443,4.71056372989688
17194,2020-08-29 02:55:37.331820,4.71056372989688
17195,2020-08-29 02:55:37.631880,4.71056372989688
17196,2020-08-29 02:55:37.944118,4.71056372989688
17197,2020-08-29 02:55:38.184162,4.71056372989688
17198,2020-08-29 02:55:38.509503,4.71056372989688
17199,2020-08-29 02:55:38.836628,4.76606700062251
17200,2020-08-29 02:55:39.176352,4.76606700062251
17201,2020-08-29 02:55:39.486006,4.76606700062251
17202,2020-08-29 02:55:39.760715,4.76606700062251
17203,2020-08-29 02:55:40.060371,4.76606700062251
17204,2020-08-29 02:55:40.303673,4.76606700062251
17205,2020-08-29 02:55:40.633487,4.76606700062251
17206,2020-08-29 02:55:40.960717,4.76606700062251
17207,2020-08-29 02:55:41.226871,4.76606700062251
17208,2020-08-29 02:55:41.552868,4.7743960265765
17209,2020-08-29 02:55:41.843516,4.7743960265765
17210,2020-08-29 02:55:42.151026,4.7743960265765
17211,2020-08-29 02:55:42.441467,4.7743960265765
17212,2020-08-29 02:55:42.693443,4.7743960265765
17213,2020-08-29 02:55:43.044603,4.7743960265765
17214,2020-08-29 02:55:43.330330,4.7743960265765
17215,2020-08-29 02:55:43.704120,4.7743960265765
17216,2020-08-29 02:55:44.010945,4.7743960265765
17217,2020-08-29 02:55:44.293556,4.7743960265765
17218,2020-08-29 02:55:44.652425,4.7743960265765
17219,2020-08-29 02:55:45.058715,4.7743960265765
17220,2020-08-29 02:55:45.384838,4.7743960265765
17221,2020-08-29 02:55:45.700570,4.7743960265765
17222,2020-08-29 02:55:46.060073,4.7743960265765
17223,2020-08-29 02:55:46.395000,4.7743960265765
17224,2020-08-29 02:55:46.641078,4.7743960265765
17225,2020-08-29 02:55:46.923310,4.7743960265765
17226,2020-08-29 02:55:47.251526,4.7743960265765
17227,2020-08-29 02:55:47.503903,4.7743960265765
17228,2020-08-29 02:55:47.830719,4.7743960265765
17229,2020-08-29 02:55:48.143470,4.84379161044737
17230,2020-08-29 02:55:48.416251,4.84379161044737
17231,2020-08-29 02:55:48.663513,4.84379161044737
17232,2020-08-29 02:55:48.970080,4.84379161044737
17233,2020-08-29 02:55:49.266078,4.84379161044737
17234,2020-08-29 02:55:49.525454,4.84379161044737
17235,2020-08-29 02:55:49.810788,4.84379161044737
17236,2020-08-29 02:55:50.060480,4.84379161044737
17237,2020-08-29 02:55:50.397669,4.84379161044737
17238,2020-08-29 02:55:50.706566,4.84379161044737
17239,2020-08-29 02:55:51.084664,4.91770449418462
17240,2020-08-29 02:55:51.341158,4.91770449418462
17241,2020-08-29 02:55:51.610435,4.91770449418462
17242,2020-08-29 02:55:51.940377,4.91770449418462
17243,2020-08-29 02:55:52.243992,4.91770449418462
17244,2020-08-29 02:55:52.540881,4.91770449418462
17245,2020-08-29 02:55:52.831890,4.91770449418462
17246,2020-08-29 02:55:53.082009,4.91770449418462
17247,2020-08-29 02:55:53.442340,4.99151058415804
17248,2020-08-29 02:55:53.785004,4.99151058415804
17249,2020-08-29 02:55:54.056061,4.99151058415804
17250,2020-08-29 02:55:54.404627,4.99151058415804
17251,2020-08-29 02:55:54.760887,4.99151058415804
17252,2020-08-29 02:55:55.101990,4.99151058415804
17253,2020-08-29 02:55:55.345582,4.99151058415804
17254,2020-08-29 02:55:55.698382,4.99151058415804
17255,2020-08-29 02:55:55.974415,4.99151058415804
17256,2020-08-29 02:55:56.309378,4.87079982108244
17257,2020-08-29 02:55:56.662998,4.87079982108244
17258,2020-08-29 02:55:56.955226,4.87079982108244
17259,2020-08-29 02:55:57.282248,4.87079982108244
17260,2020-08-29 02:55:57.548665,4.87079982108244
17261,2020-08-29 02:55:57.831498,4.87079982108244
17262,2020-08-29 02:55:58.107481,4.87079982108244
17263,2020-08-29 02:55:58.432827,4.87079982108244
17264,2020-08-29 02:55:58.775876,4.87079982108244
17265,2020-08-29 02:55:59.229804,4.7504420326237
17266,2020-08-29 02:55:59.583597,4.7504420326237
17267,2020-08-29 02:55:59.949932,4.7504420326237
17268,2020-08-29 02:56:00.255315,4.7504420326237
17269,2020-08-29 02:56:00.496519,4.7504420326237
17270,2020-08-29 02:56:00.774484,4.7504420326237
17271,2020-08-29 02:56:01.130601,4.7504420326237
17272,2020-08-29 02:56:01.424171,4.7504420326237
17273,2020-08-29 02:56:01.706524,4.7504420326237
17274,2020-08-29 02:56:02.018248,4.63043347775702
17275,2020-08-29 02:56:02.327762,4.63043347775702
17276,2020-08-29 02:56:02.665321,4.63043347775702
17277,2020-08-29 02:56:03.046699,4.63043347775702
17278,2020-08-29 02:56:03.406503,4.63043347775702
17279,2020-08-29 02:56:03.740271,4.63043347775702
17280,2020-08-29 02:56:04.081597,4.63043347775702
17281,2020-08-29 02:56:04.387246,4.63043347775702
17282,2020-08-29 02:56:04.702366,4.63043347775702
17283,2020-08-29 02:56:05.049416,4.51077052787635
17284,2020-08-29 02:56:05.453787,4.51077052787635
17285,2020-08-29 02:56:05.694969,4.51077052787635
17286,2020-08-29 02:56:06.038725,4.51077052787635
17287,2020-08-29 02:56:06.274732,4.51077052787635
17288,2020-08-29 02:56:06.603091,4.51077052787635
17289,2020-08-29 02:56:06.943294,4.51077052787635
17290,2020-08-29 02:56:07.199779,4.51077052787635
17291,2020-08-29 02:56:07.468417,4.51077052787635
17292,2020-08-29 02:56:07.758157,4.39144966016207
17293,2020-08-29 02:56:08.012616,4.39144966016207
17294,2020-08-29 02:56:08.312986,4.39144966016207
17295,2020-08-29 02:56:08.620795,4.39144966016207
17296,2020-08-29 02:56:08.883241,4.39144966016207
17297,2020-08-29 02:56:09.191289,4.39144966016207
17298,2020-08-29 02:56:09.491966,4.39144966016207
17299,2020-08-29 02:56:09.758879,4.39144966016207
17300,2020-08-29 02:56:10.094099,4.39144966016207
17301,2020-08-29 02:56:10.394990,4.27246745168583
17302,2020-08-29 02:56:10.682888,4.27246745168583
17303,2020-08-29 02:56:10.980941,4.27246745168583
17304,2020-08-29 02:56:11.334050,4.27246745168583
17305,2020-08-29 02:56:11.661907,4.27246745168583
17306,2020-08-29 02:56:11.985865,4.27246745168583
17307,2020-08-29 02:56:12.253558,4.27246745168583
17308,2020-08-29 02:56:12.515838,4.27246745168583
17309,2020-08-29 02:56:12.845141,4.27246745168583
17310,2020-08-29 02:56:13.134557,4.13578390674897
17311,2020-08-29 02:56:13.399673,4.13578390674897
17312,2020-08-29 02:56:13.739509,4.13578390674897
17313,2020-08-29 02:56:14.025002,4.13578390674897
17314,2020-08-29 02:56:14.273941,4.13578390674897
17315,2020-08-29 02:56:14.580237,4.13578390674897
17316,2020-08-29 02:56:14.928825,4.13578390674897
17317,2020-08-29 02:56:15.264408,4.13578390674897
17318,2020-08-29 02:56:15.651019,4.13578390674897
17319,2020-08-29 02:56:15.910522,3.99945222194444
17320,2020-08-29 02:56:16.269826,3.99945222194444
17321,2020-08-29 02:56:16.606064,3.99945222194444
17322,2020-08-29 02:56:16.945472,3.99945222194444
17323,2020-08-29 02:56:17.220040,3.99945222194444
17324,2020-08-29 02:56:17.556112,3.99945222194444
17325,2020-08-29 02:56:17.909671,3.99945222194444
17326,2020-08-29 02:56:18.216383,3.99945222194444
17327,2020-08-29 02:56:18.590657,3.99945222194444
17328,2020-08-29 02:56:18.940764,3.86346953755445
17329,2020-08-29 02:56:19.321277,3.86346953755445
17330,2020-08-29 02:56:19.587028,3.86346953755445
17331,2020-08-29 02:56:19.985936,3.86346953755445
17332,2020-08-29 02:56:20.269700,3.86346953755445
17333,2020-08-29 02:56:20.550095,3.86346953755445
17334,2020-08-29 02:56:20.930222,3.86346953755445
17335,2020-08-29 02:56:21.312795,3.72783306981829
17336,2020-08-29 02:56:21.668689,3.72783306981829
17337,2020-08-29 02:56:21.946613,3.72783306981829
17338,2020-08-29 02:56:22.215793,3.72783306981829
17339,2020-08-29 02:56:22.486751,3.72783306981829
17340,2020-08-29 02:56:22.773121,3.72783306981829
17341,2020-08-29 02:56:23.044077,3.72783306981829
17342,2020-08-29 02:56:23.366153,3.72783306981829
17343,2020-08-29 02:56:23.694036,3.72783306981829
17344,2020-08-29 02:56:24.066328,3.72783306981829
17345,2020-08-29 02:56:24.437929,3.59254010827746
17346,2020-08-29 02:56:24.681512,3.59254010827746
17347,2020-08-29 02:56:25.040619,3.59254010827746
17348,2020-08-29 02:56:25.360434,3.59254010827746
17349,2020-08-29 02:56:25.676366,3.59254010827746
17350,2020-08-29 02:56:25.994487,3.59254010827746
17351,2020-08-29 02:56:26.232113,3.59254010827746
17352,2020-08-29 02:56:26.571630,3.59254010827746
17353,2020-08-29 02:56:26.860851,3.59254010827746
17354,2020-08-29 02:56:27.199844,3.59254010827746
17355,2020-08-29 02:56:27.508008,3.45758801338582
17356,2020-08-29 02:56:27.843929,3.45758801338582
17357,2020-08-29 02:56:28.134448,3.45758801338582
17358,2020-08-29 02:56:28.446480,3.45758801338582
17359,2020-08-29 02:56:28.801217,3.45758801338582
17360,2020-08-29 02:56:29.042079,3.45758801338582
17361,2020-08-29 02:56:29.328040,3.45758801338582
17362,2020-08-29 02:56:29.685878,3.45758801338582
17363,2020-08-29 02:56:29.903805,3.45758801338582
17364,2020-08-29 02:56:30.222793,3.32297421436093
17365,2020-08-29 02:56:30.556152,3.32297421436093
17366,2020-08-29 02:56:30.782005,3.32297421436093
17367,2020-08-29 02:56:31.135443,3.32297421436093
17368,2020-08-29 02:56:31.462663,3.32297421436093
17369,2020-08-29 02:56:31.771993,3.32297421436093
17370,2020-08-29 02:56:32.076357,3.32297421436093
17371,2020-08-29 02:56:32.367631,3.32297421436093
17372,2020-08-29 02:56:32.630660,3.32297421436093
17373,2020-08-29 02:56:33.008068,3.18869620725722
17374,2020-08-29 02:56:33.349293,3.18869620725722
17375,2020-08-29 02:56:33.707342,3.18869620725722
17376,2020-08-29 02:56:34.017167,3.18869620725722
17377,2020-08-29 02:56:34.338495,3.18869620725722
17378,2020-08-29 02:56:34.671866,3.18869620725722
17379,2020-08-29 02:56:35.029467,3.18869620725722
17380,2020-08-29 02:56:35.339421,3.18869620725722
17381,2020-08-29 02:56:35.606558,3.18869620725722
17382,2020-08-29 02:56:35.947576,3.05475155324515
17383,2020-08-29 02:56:36.276516,3.05475155324515
17384,2020-08-29 02:56:36.507338,3.05475155324515
17385,2020-08-29 02:56:36.756514,3.05475155324515
17386,2020-08-29 02:56:37.016330,3.05475155324515
17387,2020-08-29 02:56:37.283265,3.05475155324515
17388,2020-08-29 02:56:37.634418,3.05475155324515
17389,2020-08-29 02:56:37.897044,3.05475155324515
17390,2020-08-29 02:56:38.215885,3.05475155324515
17391,2020-08-29 02:56:38.491931,2.92113787708355
17392,2020-08-29 02:56:38.796589,2.92113787708355
17393,2020-08-29 02:56:39.097331,2.92113787708355
17394,2020-08-29 02:56:39.437249,2.92113787708355
17395,2020-08-29 02:56:39.768987,2.92113787708355
17396,2020-08-29 02:56:40.037230,2.92113787708355
17397,2020-08-29 02:56:40.284082,2.92113787708355
17398,2020-08-29 02:56:40.549493,2.92113787708355
17399,2020-08-29 02:56:40.868090,2.92113787708355
17400,2020-08-29 02:56:41.139179,2.92113787708355
17401,2020-08-29 02:56:41.465841,2.78785286577512
17402,2020-08-29 02:56:41.810289,2.78785286577512
17403,2020-08-29 02:56:42.151331,2.78785286577512
17404,2020-08-29 02:56:42.444815,2.78785286577512
17405,2020-08-29 02:56:42.707820,2.78785286577512
17406,2020-08-29 02:56:42.974336,2.78785286577512
17407,2020-08-29 02:56:43.299364,2.78785286577512
17408,2020-08-29 02:56:43.626344,2.78785286577512
17409,2020-08-29 02:56:43.872367,2.78785286577512
17410,2020-08-29 02:56:44.233523,2.78785286577512
17411,2020-08-29 02:56:44.485166,2.65489426739754
17412,2020-08-29 02:56:44.778235,2.65489426739754
17413,2020-08-29 02:56:45.116735,2.65489426739754
17414,2020-08-29 02:56:45.349919,2.65489426739754
17415,2020-08-29 02:56:45.704077,2.65489426739754
17416,2020-08-29 02:56:46.034429,2.65489426739754
17417,2020-08-29 02:56:46.340887,2.65489426739754
17418,2020-08-29 02:56:46.653497,2.523758360285
17419,2020-08-29 02:56:46.897365,2.523758360285
17420,2020-08-29 02:56:47.236087,2.523758360285
17421,2020-08-29 02:56:47.568392,2.523758360285
17422,2020-08-29 02:56:47.913546,2.523758360285
17423,2020-08-29 02:56:48.191437,2.523758360285
17424,2020-08-29 02:56:48.531338,2.523758360285
17425,2020-08-29 02:56:48.854550,2.523758360285
17426,2020-08-29 02:56:49.204694,2.3929423477821
17427,2020-08-29 02:56:49.537982,2.3929423477821
17428,2020-08-29 02:56:49.850305,2.3929423477821
17429,2020-08-29 02:56:50.143471,2.3929423477821
17430,2020-08-29 02:56:50.401541,2.3929423477821
17431,2020-08-29 02:56:50.770206,2.3929423477821
17432,2020-08-29 02:56:51.095968,2.3929423477821
17433,2020-08-29 02:56:51.319167,2.3929423477821
17434,2020-08-29 02:56:51.576832,2.26244413753935
17435,2020-08-29 02:56:51.910951,2.26244413753935
17436,2020-08-29 02:56:52.259941,2.26244413753935
17437,2020-08-29 02:56:52.548892,2.26244413753935
17438,2020-08-29 02:56:52.795168,2.26244413753935
17439,2020-08-29 02:56:53.121759,2.26244413753935
17440,2020-08-29 02:56:53.506176,2.26244413753935
17441,2020-08-29 02:56:53.797124,2.26244413753935
17442,2020-08-29 02:56:54.151984,2.13226169457258
17443,2020-08-29 02:56:54.518294,2.13226169457258
17444,2020-08-29 02:56:54.786033,2.13226169457258
17445,2020-08-29 02:56:55.026299,2.13226169457258
17446,2020-08-29 02:56:55.293142,2.13226169457258
17447,2020-08-29 02:56:55.619112,2.13226169457258
17448,2020-08-29 02:56:55.962775,2.13226169457258
17449,2020-08-29 02:56:56.206862,2.13226169457258
17450,2020-08-29 02:56:56.520696,2.13226169457258
17451,2020-08-29 02:56:56.878224,2.13226169457258
17452,2020-08-29 02:56:57.130464,2.17043148902034
17453,2020-08-29 02:56:57.467161,2.17043148902034
17454,2020-08-29 02:56:57.828776,2.17043148902034
17455,2020-08-29 02:56:58.128318,2.17043148902034
17456,2020-08-29 02:56:58.351634,2.17043148902034
17457,2020-08-29 02:56:58.720905,2.17043148902034
17458,2020-08-29 02:56:59.128547,2.17043148902034
17459,2020-08-29 02:56:59.396491,2.17043148902034
17460,2020-08-29 02:56:59.610884,2.20852305238053
17461,2020-08-29 02:56:59.975937,2.20852305238053
17462,2020-08-29 02:57:00.266682,2.20852305238053
17463,2020-08-29 02:57:00.572724,2.20852305238053
17464,2020-08-29 02:57:00.855366,2.20852305238053
17465,2020-08-29 02:57:01.147590,2.20852305238053
17466,2020-08-29 02:57:01.415223,2.20852305238053
17467,2020-08-29 02:57:01.644911,2.20852305238053
17468,2020-08-29 02:57:02.005069,2.20852305238053
17469,2020-08-29 02:57:02.289686,2.20852305238053
17470,2020-08-29 02:57:02.583563,2.24653674640679
17471,2020-08-29 02:57:02.900960,2.24653674640679
17472,2020-08-29 02:57:03.211041,2.24653674640679
17473,2020-08-29 02:57:03.555729,2.24653674640679
17474,2020-08-29 02:57:03.892178,2.24653674640679
17475,2020-08-29 02:57:04.240041,2.24653674640679
17476,2020-08-29 02:57:04.524152,2.24653674640679
17477,2020-08-29 02:57:04.814222,2.28447293047518
17478,2020-08-29 02:57:05.145199,2.28447293047518
17479,2020-08-29 02:57:05.462842,2.28447293047518
17480,2020-08-29 02:57:05.784960,2.28447293047518
17481,2020-08-29 02:57:06.105806,2.28447293047518
17482,2020-08-29 02:57:06.426605,2.28447293047518
17483,2020-08-29 02:57:06.647047,2.28447293047518
17484,2020-08-29 02:57:06.938890,2.28447293047518
17485,2020-08-29 02:57:07.188835,2.28447293047518
17486,2020-08-29 02:57:07.462915,2.28447293047518
17487,2020-08-29 02:57:07.737244,2.32233196160971
17488,2020-08-29 02:57:08.007827,2.32233196160971
17489,2020-08-29 02:57:08.319872,2.32233196160971
17490,2020-08-29 02:57:08.660762,2.32233196160971
17491,2020-08-29 02:57:09.037060,2.32233196160971
17492,2020-08-29 02:57:09.309626,2.32233196160971
17493,2020-08-29 02:57:09.536908,2.32233196160971
17494,2020-08-29 02:57:09.862245,2.32233196160971
17495,2020-08-29 02:57:10.151033,2.32233196160971
17496,2020-08-29 02:57:10.384545,2.32233196160971
17497,2020-08-29 02:57:10.731001,2.36011419450749
17498,2020-08-29 02:57:11.099412,2.36011419450749
17499,2020-08-29 02:57:11.339369,2.36011419450749
17500,2020-08-29 02:57:11.609378,2.36011419450749
17501,2020-08-29 02:57:11.887904,2.36011419450749
17502,2020-08-29 02:57:12.224383,2.36011419450749
17503,2020-08-29 02:57:12.465826,2.36011419450749
17504,2020-08-29 02:57:12.704259,2.36011419450749
17505,2020-08-29 02:57:13.028126,2.36011419450749
17506,2020-08-29 02:57:13.304476,2.36011419450749
17507,2020-08-29 02:57:13.607847,2.39781998156334
17508,2020-08-29 02:57:13.833229,2.39781998156334
17509,2020-08-29 02:57:14.120250,2.39781998156334
17510,2020-08-29 02:57:14.461035,2.39781998156334
17511,2020-08-29 02:57:14.827858,2.39781998156334
17512,2020-08-29 02:57:15.122624,2.39781998156334
17513,2020-08-29 02:57:15.462696,2.39781998156334
17514,2020-08-29 02:57:15.749766,2.39781998156334
17515,2020-08-29 02:57:16.090977,2.39781998156334
17516,2020-08-29 02:57:16.397009,2.43544967289397
17517,2020-08-29 02:57:16.729676,2.43544967289397
17518,2020-08-29 02:57:17.037661,2.43544967289397
17519,2020-08-29 02:57:17.296392,2.43544967289397
17520,2020-08-29 02:57:17.568763,2.43544967289397
17521,2020-08-29 02:57:17.886853,2.43544967289397
17522,2020-08-29 02:57:18.204522,2.43544967289397
17523,2020-08-29 02:57:18.540704,2.43544967289397
17524,2020-08-29 02:57:18.789635,2.43544967289397
17525,2020-08-29 02:57:19.023148,2.43544967289397
17526,2020-08-29 02:57:19.362962,2.45844598600088
17527,2020-08-29 02:57:19.596823,2.45844598600088
17528,2020-08-29 02:57:19.909779,2.45844598600088
17529,2020-08-29 02:57:20.262589,2.45844598600088
17530,2020-08-29 02:57:20.520411,2.45844598600088
17531,2020-08-29 02:57:20.850474,2.45844598600088
17532,2020-08-29 02:57:21.141338,2.45844598600088
