iteration,timestamp,T7
17533,2020-08-29 02:57:21.457047,2.45844598600088
17534,2020-08-29 02:57:21.785340,2.45844598600088
17535,2020-08-29 02:57:22.043678,2.48141262820343
17536,2020-08-29 02:57:22.393009,2.48141262820343
17537,2020-08-29 02:57:22.686773,2.48141262820343
17538,2020-08-29 02:57:22.940639,2.48141262820343
17539,2020-08-29 02:57:23.263314,2.48141262820343
17540,2020-08-29 02:57:23.584646,2.48141262820343
17541,2020-08-29 02:57:23.824995,2.48141262820343
17542,2020-08-29 02:57:24.164532,2.48141262820343
17543,2020-08-29 02:57:24.426494,2.50434973603519
17544,2020-08-29 02:57:24.778521,2.50434973603519
17545,2020-08-29 02:57:25.020622,2.50434973603519
17546,2020-08-29 02:57:25.278557,2.50434973603519
17547,2020-08-29 02:57:25.589182,2.50434973603519
17548,2020-08-29 02:57:25.843810,2.50434973603519
17549,2020-08-29 02:57:26.136771,2.50434973603519
17550,2020-08-29 02:57:26.456556,2.50434973603519
17551,2020-08-29 02:57:26.801921,2.50434973603519
17552,2020-08-29 02:57:27.168887,2.50434973603519
17553,2020-08-29 02:57:27.416262,2.5272574451909
17554,2020-08-29 02:57:27.757521,2.5272574451909
17555,2020-08-29 02:57:28.133750,2.5272574451909
17556,2020-08-29 02:57:28.433294,2.5272574451909
17557,2020-08-29 02:57:28.711021,2.5272574451909
17558,2020-08-29 02:57:29.008999,2.5272574451909
17559,2020-08-29 02:57:29.375813,2.5272574451909
17560,2020-08-29 02:57:29.698144,2.5272574451909
17561,2020-08-29 02:57:29.996028,2.5272574451909
17562,2020-08-29 02:57:30.320502,2.55013589053277
17563,2020-08-29 02:57:30.596622,2.55013589053277
17564,2020-08-29 02:57:30.895302,2.55013589053277
17565,2020-08-29 02:57:31.196240,2.55013589053277
17566,2020-08-29 02:57:31.451651,2.55013589053277
17567,2020-08-29 02:57:31.754638,2.55013589053277
17568,2020-08-29 02:57:32.062675,2.55013589053277
17569,2020-08-29 02:57:32.356994,2.55013589053277
17570,2020-08-29 02:57:32.706853,2.5753958826288
17571,2020-08-29 02:57:32.977304,2.5753958826288
17572,2020-08-29 02:57:33.227462,2.5753958826288
17573,2020-08-29 02:57:33.521436,2.5753958826288
17574,2020-08-29 02:57:33.815341,2.5753958826288
17575,2020-08-29 02:57:34.088340,2.5753958826288
17576,2020-08-29 02:57:34.318992,2.5753958826288
17577,2020-08-29 02:57:34.579447,2.5753958826288
17578,2020-08-29 02:57:34.908729,2.5753958826288
17579,2020-08-29 02:57:35.167618,2.5753958826288
17580,2020-08-29 02:57:35.435451,2.5753958826288
17581,2020-08-29 02:57:35.681553,2.5753958826288
17582,2020-08-29 02:57:35.941437,2.60064182916165
17583,2020-08-29 02:57:36.157907,2.60064182916165
17584,2020-08-29 02:57:36.519547,2.60064182916165
17585,2020-08-29 02:57:36.868107,2.60064182916165
17586,2020-08-29 02:57:37.106564,2.60064182916165
17587,2020-08-29 02:57:37.443098,2.60064182916165
17588,2020-08-29 02:57:37.784481,2.60064182916165
17589,2020-08-29 02:57:38.075095,2.60064182916165
17590,2020-08-29 02:57:38.343277,2.60064182916165
17591,2020-08-29 02:57:38.640672,2.62587381285933
17592,2020-08-29 02:57:38.942631,2.62587381285933
17593,2020-08-29 02:57:39.256563,2.62587381285933
17594,2020-08-29 02:57:39.617055,2.62587381285933
17595,2020-08-29 02:57:39.910611,2.62587381285933
17596,2020-08-29 02:57:40.246160,2.62587381285933
17597,2020-08-29 02:57:40.504404,2.62587381285933
17598,2020-08-29 02:57:40.779508,2.62587381285933
17599,2020-08-29 02:57:41.054238,2.62587381285933
17600,2020-08-29 02:57:41.438543,2.65109191578017
17601,2020-08-29 02:57:41.779250,2.65109191578017
17602,2020-08-29 02:57:42.097336,2.65109191578017
17603,2020-08-29 02:57:42.374766,2.65109191578017
17604,2020-08-29 02:57:42.576212,2.65109191578017
17605,2020-08-29 02:57:42.840216,2.65109191578017
17606,2020-08-29 02:57:43.155820,2.65109191578017
17607,2020-08-29 02:57:43.467198,2.65109191578017
17608,2020-08-29 02:57:43.722493,2.65109191578017
17609,2020-08-29 02:57:44.009212,2.65109191578017
17610,2020-08-29 02:57:44.340939,2.67629621931879
17611,2020-08-29 02:57:44.624025,2.67629621931879
17612,2020-08-29 02:57:44.976251,2.67629621931879
17613,2020-08-29 02:57:45.312926,2.67629621931879
17614,2020-08-29 02:57:45.626590,2.67629621931879
17615,2020-08-29 02:57:46.013248,2.67629621931879
17616,2020-08-29 02:57:46.305661,2.67629621931879
17617,2020-08-29 02:57:46.653388,2.67629621931879
17618,2020-08-29 02:57:46.903746,2.67629621931879
17619,2020-08-29 02:57:47.214382,2.70148680421194
17620,2020-08-29 02:57:47.471088,2.70148680421194
17621,2020-08-29 02:57:47.797930,2.70148680421194
17622,2020-08-29 02:57:48.084650,2.70148680421194
17623,2020-08-29 02:57:48.405238,2.70148680421194
17624,2020-08-29 02:57:48.757761,2.70148680421194
17625,2020-08-29 02:57:49.028669,2.70148680421194
17626,2020-08-29 02:57:49.385793,2.70148680421194
17627,2020-08-29 02:57:49.691741,2.72666375054439
17628,2020-08-29 02:57:49.964250,2.72666375054439
17629,2020-08-29 02:57:50.277136,2.72666375054439
17630,2020-08-29 02:57:50.573331,2.72666375054439
17631,2020-08-29 02:57:50.951746,2.72666375054439
17632,2020-08-29 02:57:51.178176,2.72666375054439
17633,2020-08-29 02:57:51.471528,2.72666375054439
17634,2020-08-29 02:57:51.797023,2.72666375054439
17635,2020-08-29 02:57:52.159080,2.72666375054439
17636,2020-08-29 02:57:52.493589,2.76397066551456
17637,2020-08-29 02:57:52.754287,2.76397066551456
17638,2020-08-29 02:57:53.064617,2.76397066551456
17639,2020-08-29 02:57:53.394710,2.76397066551456
17640,2020-08-29 02:57:53.631283,2.76397066551456
17641,2020-08-29 02:57:53.885661,2.76397066551456
17642,2020-08-29 02:57:54.178785,2.76397066551456
17643,2020-08-29 02:57:54.502493,2.76397066551456
17644,2020-08-29 02:57:54.839925,2.76397066551456
17645,2020-08-29 02:57:55.160965,2.80122653760024
17646,2020-08-29 02:57:55.468587,2.80122653760024
17647,2020-08-29 02:57:55.726318,2.80122653760024
17648,2020-08-29 02:57:56.059734,2.80122653760024
17649,2020-08-29 02:57:56.349272,2.80122653760024
17650,2020-08-29 02:57:56.709952,2.80122653760024
17651,2020-08-29 02:57:56.968847,2.80122653760024
17652,2020-08-29 02:57:57.232457,2.80122653760024
17653,2020-08-29 02:57:57.573258,2.83843162581758
17654,2020-08-29 02:57:57.900194,2.83843162581758
17655,2020-08-29 02:57:58.132202,2.83843162581758
17656,2020-08-29 02:57:58.398963,2.83843162581758
17657,2020-08-29 02:57:58.639640,2.83843162581758
17658,2020-08-29 02:57:58.966715,2.83843162581758
17659,2020-08-29 02:57:59.254248,2.83843162581758
17660,2020-08-29 02:57:59.483287,2.83843162581758
17661,2020-08-29 02:57:59.760975,2.83843162581758
17662,2020-08-29 02:58:00.052634,2.83843162581758
17663,2020-08-29 02:58:00.376229,2.87558618731141
17664,2020-08-29 02:58:00.654889,2.87558618731141
17665,2020-08-29 02:58:00.987296,2.87558618731141
17666,2020-08-29 02:58:01.230302,2.87558618731141
17667,2020-08-29 02:58:01.501557,2.87558618731141
17668,2020-08-29 02:58:01.818387,2.87558618731141
17669,2020-08-29 02:58:02.125110,2.87558618731141
17670,2020-08-29 02:58:02.434157,2.87558618731141
17671,2020-08-29 02:58:02.664721,2.87558618731141
17672,2020-08-29 02:58:03.003433,2.87558618731141
17673,2020-08-29 02:58:03.230654,2.91269047737445
17674,2020-08-29 02:58:03.542229,2.91269047737445
17675,2020-08-29 02:58:03.824214,2.91269047737445
17676,2020-08-29 02:58:04.142964,2.91269047737445
17677,2020-08-29 02:58:04.391367,2.91269047737445
17678,2020-08-29 02:58:04.703150,2.91269047737445
17679,2020-08-29 02:58:05.014912,2.91269047737445
17680,2020-08-29 02:58:05.336321,2.91269047737445
17681,2020-08-29 02:58:05.584375,2.91269047737445
17682,2020-08-29 02:58:05.892250,2.94974474946606
17683,2020-08-29 02:58:06.238092,2.94974474946606
17684,2020-08-29 02:58:06.554022,2.94974474946606
17685,2020-08-29 02:58:06.796802,2.94974474946606
17686,2020-08-29 02:58:07.077044,2.94974474946606
17687,2020-08-29 02:58:07.332164,2.94974474946606
17688,2020-08-29 02:58:07.597954,2.94974474946606
17689,2020-08-29 02:58:07.947976,2.94974474946606
17690,2020-08-29 02:58:08.213178,2.94974474946606
17691,2020-08-29 02:58:08.555555,2.94974474946606
17692,2020-08-29 02:58:08.917674,2.98674925523082
17693,2020-08-29 02:58:09.232862,2.98674925523082
17694,2020-08-29 02:58:09.487294,2.98674925523082
17695,2020-08-29 02:58:09.747795,2.98674925523082
17696,2020-08-29 02:58:09.983122,2.98674925523082
17697,2020-08-29 02:58:10.305886,2.98674925523082
17698,2020-08-29 02:58:10.669242,2.98674925523082
17699,2020-08-29 02:58:10.885193,2.98674925523082
17700,2020-08-29 02:58:11.158193,2.98674925523082
17701,2020-08-29 02:58:11.435055,2.98674925523082
17702,2020-08-29 02:58:11.710611,3.02370424451675
17703,2020-08-29 02:58:11.961839,3.02370424451675
17704,2020-08-29 02:58:12.283320,3.02370424451675
17705,2020-08-29 02:58:12.531542,3.02370424451675
17706,2020-08-29 02:58:12.809971,3.02370424451675
17707,2020-08-29 02:58:13.103321,3.02370424451675
17708,2020-08-29 02:58:13.381177,3.02370424451675
17709,2020-08-29 02:58:13.774263,3.06060996539328
17710,2020-08-29 02:58:13.995949,3.06060996539328
17711,2020-08-29 02:58:14.304199,3.06060996539328
17712,2020-08-29 02:58:14.638132,3.06060996539328
17713,2020-08-29 02:58:14.917399,3.06060996539328
17714,2020-08-29 02:58:15.335240,3.06060996539328
17715,2020-08-29 02:58:15.597731,3.06060996539328
17716,2020-08-29 02:58:15.855431,3.06060996539328
17717,2020-08-29 02:58:16.191098,3.06060996539328
17718,2020-08-29 02:58:16.479950,3.06060996539328
17719,2020-08-29 02:58:16.768398,3.09746666416893
17720,2020-08-29 02:58:17.098830,3.09746666416893
17721,2020-08-29 02:58:17.450974,3.09746666416893
17722,2020-08-29 02:58:17.795692,3.09746666416893
17723,2020-08-29 02:58:18.113505,3.09746666416893
17724,2020-08-29 02:58:18.370180,3.09746666416893
17725,2020-08-29 02:58:18.691133,3.09746666416893
17726,2020-08-29 02:58:19.008237,3.09746666416893
17727,2020-08-29 02:58:19.319680,3.09746666416893
17728,2020-08-29 02:58:19.551989,3.09746666416893
17729,2020-08-29 02:58:19.829663,3.12077834762076
17730,2020-08-29 02:58:20.122730,3.12077834762076
17731,2020-08-29 02:58:20.356052,3.12077834762076
17732,2020-08-29 02:58:20.733083,3.12077834762076
17733,2020-08-29 02:58:21.064431,3.12077834762076
17734,2020-08-29 02:58:21.413913,3.12077834762076
17735,2020-08-29 02:58:21.715957,3.12077834762076
17736,2020-08-29 02:58:22.004341,3.14307734388306
17737,2020-08-29 02:58:22.262801,3.14307734388306
17738,2020-08-29 02:58:22.593007,3.14307734388306
17739,2020-08-29 02:58:22.936338,3.14307734388306
17740,2020-08-29 02:58:23.250975,3.14307734388306
17741,2020-08-29 02:58:23.566758,3.14307734388306
17742,2020-08-29 02:58:23.891505,3.14307734388306
17743,2020-08-29 02:58:24.177694,3.14307734388306
17744,2020-08-29 02:58:24.526992,3.14307734388306
17745,2020-08-29 02:58:24.801938,3.2038694762366
17746,2020-08-29 02:58:25.135892,3.2038694762366
17747,2020-08-29 02:58:25.436649,3.2038694762366
17748,2020-08-29 02:58:25.797234,3.2038694762366
17749,2020-08-29 02:58:26.062845,3.2038694762366
17750,2020-08-29 02:58:26.413060,3.2038694762366
17751,2020-08-29 02:58:26.709471,3.2038694762366
17752,2020-08-29 02:58:27.072853,3.2038694762366
17753,2020-08-29 02:58:27.435938,3.2038694762366
17754,2020-08-29 02:58:27.657649,3.24812609314
17755,2020-08-29 02:58:27.964741,3.24812609314
17756,2020-08-29 02:58:28.304912,3.24812609314
17757,2020-08-29 02:58:28.674036,3.24812609314
17758,2020-08-29 02:58:29.003964,3.24812609314
17759,2020-08-29 02:58:29.267868,3.24812609314
17760,2020-08-29 02:58:29.528508,3.24812609314
17761,2020-08-29 02:58:29.781040,3.24812609314
17762,2020-08-29 02:58:30.072907,3.24812609314
17763,2020-08-29 02:58:30.335617,3.24812609314
17764,2020-08-29 02:58:30.583531,3.29235068016729
17765,2020-08-29 02:58:30.894985,3.29235068016729
17766,2020-08-29 02:58:31.137274,3.29235068016729
17767,2020-08-29 02:58:31.460600,3.29235068016729
17768,2020-08-29 02:58:31.789480,3.29235068016729
17769,2020-08-29 02:58:32.121195,3.29235068016729
17770,2020-08-29 02:58:32.367085,3.29235068016729
17771,2020-08-29 02:58:32.687562,3.29235068016729
17772,2020-08-29 02:58:33.012728,3.33654330088156
17773,2020-08-29 02:58:33.322750,3.33654330088156
17774,2020-08-29 02:58:33.599825,3.33654330088156
17775,2020-08-29 02:58:33.894235,3.33654330088156
17776,2020-08-29 02:58:34.173429,3.33654330088156
17777,2020-08-29 02:58:34.452322,3.33654330088156
17778,2020-08-29 02:58:34.712131,3.33654330088156
17779,2020-08-29 02:58:34.961804,3.33654330088156
17780,2020-08-29 02:58:35.284779,3.33654330088156
17781,2020-08-29 02:58:35.673854,3.38070401824709
17782,2020-08-29 02:58:35.903659,3.38070401824709
17783,2020-08-29 02:58:36.236893,3.38070401824709
17784,2020-08-29 02:58:36.563841,3.38070401824709
17785,2020-08-29 02:58:36.867696,3.38070401824709
17786,2020-08-29 02:58:37.129091,3.38070401824709
17787,2020-08-29 02:58:37.368324,3.38070401824709
17788,2020-08-29 02:58:37.595013,3.38070401824709
17789,2020-08-29 02:58:37.941591,3.38070401824709
17790,2020-08-29 02:58:38.254829,3.38070401824709
17791,2020-08-29 02:58:38.570004,3.38070401824709
17792,2020-08-29 02:58:38.915121,3.42483289463918
17793,2020-08-29 02:58:39.270969,3.42483289463918
17794,2020-08-29 02:58:39.594043,3.42483289463918
17795,2020-08-29 02:58:39.905411,3.42483289463918
17796,2020-08-29 02:58:40.268104,3.42483289463918
17797,2020-08-29 02:58:40.609317,3.42483289463918
17798,2020-08-29 02:58:40.933764,3.42483289463918
17799,2020-08-29 02:58:41.179910,3.42483289463918
17800,2020-08-29 02:58:41.477718,3.46892999185381
17801,2020-08-29 02:58:41.781273,3.46892999185381
17802,2020-08-29 02:58:42.068327,3.46892999185381
17803,2020-08-29 02:58:42.308356,3.46892999185381
17804,2020-08-29 02:58:42.606333,3.46892999185381
17805,2020-08-29 02:58:42.974339,3.46892999185381
17806,2020-08-29 02:58:43.187527,3.46892999185381
17807,2020-08-29 02:58:43.485419,3.46892999185381
17808,2020-08-29 02:58:43.765828,3.46892999185381
17809,2020-08-29 02:58:44.048420,3.46892999185381
17810,2020-08-29 02:58:44.338457,3.46892999185381
17811,2020-08-29 02:58:44.619349,3.50004003595376
17812,2020-08-29 02:58:44.958781,3.50004003595376
17813,2020-08-29 02:58:45.237696,3.50004003595376
17814,2020-08-29 02:58:45.514043,3.50004003595376
17815,2020-08-29 02:58:45.845192,3.50004003595376
17816,2020-08-29 02:58:46.148930,3.50004003595376
17817,2020-08-29 02:58:46.419200,3.50004003595376
17818,2020-08-29 02:58:46.639129,3.50004003595376
17819,2020-08-29 02:58:46.965281,3.50004003595376
17820,2020-08-29 02:58:47.290421,3.50004003595376
17821,2020-08-29 02:58:47.572915,3.53112849264556
17822,2020-08-29 02:58:47.849338,3.53112849264556
17823,2020-08-29 02:58:48.146795,3.53112849264556
17824,2020-08-29 02:58:48.484725,3.53112849264556
17825,2020-08-29 02:58:48.813784,3.53112849264556
17826,2020-08-29 02:58:49.104853,3.53112849264556
17827,2020-08-29 02:58:49.376508,3.53112849264556
17828,2020-08-29 02:58:49.706714,3.53112849264556
17829,2020-08-29 02:58:49.987037,3.56219540006965
17830,2020-08-29 02:58:50.334221,3.56219540006965
17831,2020-08-29 02:58:50.649938,3.56219540006965
17832,2020-08-29 02:58:50.985146,3.56219540006965
17833,2020-08-29 02:58:51.318156,3.56219540006965
17834,2020-08-29 02:58:51.571054,3.56219540006965
17835,2020-08-29 02:58:51.858782,3.56219540006965
17836,2020-08-29 02:58:52.165715,3.56219540006965
17837,2020-08-29 02:58:52.446845,3.56219540006965
17838,2020-08-29 02:58:52.757164,3.59324079613059
17839,2020-08-29 02:58:53.047552,3.59324079613059
17840,2020-08-29 02:58:53.356324,3.59324079613059
17841,2020-08-29 02:58:53.699052,3.59324079613059
17842,2020-08-29 02:58:54.039266,3.59324079613059
17843,2020-08-29 02:58:54.408423,3.59324079613059
17844,2020-08-29 02:58:54.743300,3.59324079613059
17845,2020-08-29 02:58:55.036430,3.59324079613059
17846,2020-08-29 02:58:55.291794,3.59324079613059
17847,2020-08-29 02:58:55.581858,3.59324079613059
17848,2020-08-29 02:58:55.917576,3.62426471849965
17849,2020-08-29 02:58:56.252915,3.62426471849965
17850,2020-08-29 02:58:56.515365,3.62426471849965
17851,2020-08-29 02:58:56.831228,3.62426471849965
17852,2020-08-29 02:58:57.103398,3.62426471849965
17853,2020-08-29 02:58:57.424038,3.62426471849965
17854,2020-08-29 02:58:57.709209,3.62426471849965
17855,2020-08-29 02:58:58.019870,3.62426471849965
17856,2020-08-29 02:58:58.251411,3.65526720461739
17857,2020-08-29 02:58:58.554561,3.65526720461739
17858,2020-08-29 02:58:58.858332,3.65526720461739
17859,2020-08-29 02:58:59.188060,3.65526720461739
17860,2020-08-29 02:58:59.535313,3.65526720461739
17861,2020-08-29 02:58:59.838137,3.65526720461739
17862,2020-08-29 02:59:00.119882,3.65526720461739
17863,2020-08-29 02:59:00.472574,3.65526720461739
17864,2020-08-29 02:59:00.816509,3.65526720461739
17865,2020-08-29 02:59:01.141612,3.72151369252431
17866,2020-08-29 02:59:01.459768,3.72151369252431
17867,2020-08-29 02:59:01.702293,3.72151369252431
17868,2020-08-29 02:59:01.997460,3.72151369252431
17869,2020-08-29 02:59:02.351419,3.72151369252431
17870,2020-08-29 02:59:02.630214,3.72151369252431
17871,2020-08-29 02:59:02.926700,3.72151369252431
17872,2020-08-29 02:59:03.205159,3.72151369252431
17873,2020-08-29 02:59:03.528580,3.72151369252431
17874,2020-08-29 02:59:03.918551,3.72151369252431
17875,2020-08-29 02:59:04.151351,3.78767765297816
17876,2020-08-29 02:59:04.494619,3.78767765297816
17877,2020-08-29 02:59:04.840632,3.78767765297816
17878,2020-08-29 02:59:05.106301,3.78767765297816
17879,2020-08-29 02:59:05.398316,3.78767765297816
17880,2020-08-29 02:59:05.730028,3.78767765297816
17881,2020-08-29 02:59:05.988285,3.78767765297816
17882,2020-08-29 02:59:06.310946,3.78767765297816
17883,2020-08-29 02:59:06.688916,3.85375925473924
17884,2020-08-29 02:59:07.017658,3.85375925473924
17885,2020-08-29 02:59:07.280370,3.85375925473924
17886,2020-08-29 02:59:07.485462,3.85375925473924
17887,2020-08-29 02:59:07.823969,3.85375925473924
17888,2020-08-29 02:59:08.169766,3.85375925473924
17889,2020-08-29 02:59:08.349263,3.85375925473924
17890,2020-08-29 02:59:08.597253,3.85375925473924
17891,2020-08-29 02:59:08.869735,3.85375925473924
17892,2020-08-29 02:59:09.140834,3.85375925473924
17893,2020-08-29 02:59:09.415625,3.91975866526332
17894,2020-08-29 02:59:09.766754,3.91975866526332
17895,2020-08-29 02:59:10.087234,3.91975866526332
17896,2020-08-29 02:59:10.449343,3.91975866526332
17897,2020-08-29 02:59:10.836600,3.91975866526332
17898,2020-08-29 02:59:11.175527,3.91975866526332
17899,2020-08-29 02:59:11.425076,3.91975866526332
17900,2020-08-29 02:59:11.727303,3.98567605073006
17901,2020-08-29 02:59:11.979204,3.98567605073006
17902,2020-08-29 02:59:12.319535,3.98567605073006
17903,2020-08-29 02:59:12.568902,3.98567605073006
17904,2020-08-29 02:59:12.780796,3.98567605073006
17905,2020-08-29 02:59:13.110972,3.98567605073006
17906,2020-08-29 02:59:13.349652,3.98567605073006
17907,2020-08-29 02:59:13.600716,3.98567605073006
17908,2020-08-29 02:59:13.926730,3.98567605073006
17909,2020-08-29 02:59:14.201501,4.05151157607068
17910,2020-08-29 02:59:14.544533,4.05151157607068
17911,2020-08-29 02:59:14.874250,4.05151157607068
17912,2020-08-29 02:59:15.099997,4.05151157607068
17913,2020-08-29 02:59:15.450541,4.05151157607068
17914,2020-08-29 02:59:15.721252,4.05151157607068
17915,2020-08-29 02:59:15.949828,4.05151157607068
17916,2020-08-29 02:59:16.364270,4.11726540499454
17917,2020-08-29 02:59:16.698720,4.11726540499454
17918,2020-08-29 02:59:17.014336,4.11726540499454
17919,2020-08-29 02:59:17.284746,4.11726540499454
17920,2020-08-29 02:59:17.579145,4.11726540499454
17921,2020-08-29 02:59:17.857613,4.11726540499454
17922,2020-08-29 02:59:18.149691,4.11726540499454
17923,2020-08-29 02:59:18.473806,4.11726540499454
17924,2020-08-29 02:59:18.718305,4.11726540499454
17925,2020-08-29 02:59:18.973395,4.11726540499454
17926,2020-08-29 02:59:19.191243,4.18293770001505
17927,2020-08-29 02:59:19.443676,4.18293770001505
17928,2020-08-29 02:59:19.760901,4.18293770001505
17929,2020-08-29 02:59:20.092874,4.18293770001505
17930,2020-08-29 02:59:20.404895,4.18293770001505
17931,2020-08-29 02:59:20.658959,4.18293770001505
17932,2020-08-29 02:59:21.006157,4.18293770001505
17933,2020-08-29 02:59:21.352542,4.18293770001505
17934,2020-08-29 02:59:21.668033,4.18293770001505
17935,2020-08-29 02:59:21.991726,4.18293770001505
17936,2020-08-29 02:59:22.293245,4.24852862247462
17937,2020-08-29 02:59:22.556798,4.24852862247462
17938,2020-08-29 02:59:22.822415,4.24852862247462
17939,2020-08-29 02:59:23.121139,4.24852862247462
17940,2020-08-29 02:59:23.507317,4.24852862247462
17941,2020-08-29 02:59:23.796893,4.24852862247462
17942,2020-08-29 02:59:24.000398,4.24852862247462
17943,2020-08-29 02:59:24.318282,4.24852862247462
17944,2020-08-29 02:59:24.572585,4.24852862247462
17945,2020-08-29 02:59:24.953819,4.31403833256898
17946,2020-08-29 02:59:25.290204,4.31403833256898
17947,2020-08-29 02:59:25.582849,4.31403833256898
17948,2020-08-29 02:59:25.813750,4.31403833256898
17949,2020-08-29 02:59:26.101982,4.31403833256898
17950,2020-08-29 02:59:26.453012,4.31403833256898
17951,2020-08-29 02:59:26.814655,4.31403833256898
17952,2020-08-29 02:59:27.109907,4.31403833256898
17953,2020-08-29 02:59:27.376055,4.31403833256898
17954,2020-08-29 02:59:27.685864,4.31403833256898
17955,2020-08-29 02:59:28.045407,4.3794669893706
17956,2020-08-29 02:59:28.381909,4.3794669893706
17957,2020-08-29 02:59:28.615340,4.3794669893706
17958,2020-08-29 02:59:28.870067,4.3794669893706
17959,2020-08-29 02:59:29.182148,4.3794669893706
17960,2020-08-29 02:59:29.447043,4.3794669893706
17961,2020-08-29 02:59:29.810362,4.3794669893706
17962,2020-08-29 02:59:30.170748,4.3794669893706
17963,2020-08-29 02:59:30.505233,4.3794669893706
17964,2020-08-29 02:59:30.773685,4.44481475085142
17965,2020-08-29 02:59:31.126487,4.44481475085142
17966,2020-08-29 02:59:31.462645,4.44481475085142
17967,2020-08-29 02:59:31.809731,4.44481475085142
17968,2020-08-29 02:59:32.051855,4.44481475085142
17969,2020-08-29 02:59:32.412550,4.44481475085142
17970,2020-08-29 02:59:32.721150,4.44481475085142
17971,2020-08-29 02:59:33.052638,4.5262796027653
17972,2020-08-29 02:59:33.283140,4.5262796027653
17973,2020-08-29 02:59:33.615568,4.5262796027653
17974,2020-08-29 02:59:33.904130,4.5262796027653
17975,2020-08-29 02:59:34.111400,4.5262796027653
17976,2020-08-29 02:59:34.349324,4.5262796027653
17977,2020-08-29 02:59:34.632546,4.5262796027653
17978,2020-08-29 02:59:34.977122,4.5262796027653
17979,2020-08-29 02:59:35.290119,4.5262796027653
17980,2020-08-29 02:59:35.556624,4.5262796027653
17981,2020-08-29 02:59:35.895270,4.60763932755643
17982,2020-08-29 02:59:36.265485,4.60763932755643
17983,2020-08-29 02:59:36.621060,4.60763932755643
17984,2020-08-29 02:59:36.925165,4.60763932755643
17985,2020-08-29 02:59:37.324863,4.60763932755643
17986,2020-08-29 02:59:37.604727,4.60763932755643
17987,2020-08-29 02:59:37.968238,4.60763932755643
17988,2020-08-29 02:59:38.254585,4.60763932755643
17989,2020-08-29 02:59:38.626346,4.68889411773797
17990,2020-08-29 02:59:38.869060,4.68889411773797
17991,2020-08-29 02:59:39.184232,4.68889411773797
17992,2020-08-29 02:59:39.456080,4.68889411773797
17993,2020-08-29 02:59:39.746164,4.68889411773797
17994,2020-08-29 02:59:40.023434,4.68889411773797
17995,2020-08-29 02:59:40.379964,4.68889411773797
17996,2020-08-29 02:59:40.737532,4.77004416432882
17997,2020-08-29 02:59:41.004012,4.77004416432882
17998,2020-08-29 02:59:41.266032,4.77004416432882
17999,2020-08-29 02:59:41.618335,4.77004416432882
18000,2020-08-29 02:59:41.886661,4.77004416432882
18001,2020-08-29 02:59:42.127473,4.77004416432882
18002,2020-08-29 02:59:42.438109,4.77004416432882
18003,2020-08-29 02:59:42.668803,4.77004416432882
18004,2020-08-29 02:59:42.941664,4.77004416432882
18005,2020-08-29 02:59:43.232603,4.85108965688984
18006,2020-08-29 02:59:43.481600,4.85108965688984
18007,2020-08-29 02:59:43.793982,4.85108965688984
18008,2020-08-29 02:59:44.078977,4.85108965688984
18009,2020-08-29 02:59:44.350241,4.85108965688984
18010,2020-08-29 02:59:44.669680,4.85108965688984
18011,2020-08-29 02:59:44.927312,4.85108965688984
18012,2020-08-29 02:59:45.227366,4.85108965688984
18013,2020-08-29 02:59:45.572572,4.85108965688984
18014,2020-08-29 02:59:45.832697,4.85108965688984
18015,2020-08-29 02:59:46.159933,4.93203078355884
18016,2020-08-29 02:59:46.449998,4.93203078355884
18017,2020-08-29 02:59:46.760257,4.93203078355884
18018,2020-08-29 02:59:47.092516,4.93203078355884
18019,2020-08-29 02:59:47.358142,4.93203078355884
18020,2020-08-29 02:59:47.667785,4.93203078355884
18021,2020-08-29 02:59:47.905818,4.93203078355884
18022,2020-08-29 02:59:48.177952,4.93203078355884
18023,2020-08-29 02:59:48.509407,4.93203078355884
18024,2020-08-29 02:59:48.750511,4.93203078355884
18025,2020-08-29 02:59:49.125934,4.93203078355884
18026,2020-08-29 02:59:49.471843,4.93203078355884
18027,2020-08-29 02:59:49.832323,5.00020327597205
18028,2020-08-29 02:59:50.083248,5.00020327597205
18029,2020-08-29 02:59:50.351235,5.00020327597205
18030,2020-08-29 02:59:50.665904,5.00020327597205
18031,2020-08-29 02:59:50.900321,5.00020327597205
18032,2020-08-29 02:59:51.159915,5.00020327597205
18033,2020-08-29 02:59:51.476450,5.00020327597205
18034,2020-08-29 02:59:51.829987,5.00020327597205
18035,2020-08-29 02:59:52.150723,4.98310951284151
18036,2020-08-29 02:59:52.486365,4.98310951284151
18037,2020-08-29 02:59:52.769281,4.98310951284151
18038,2020-08-29 02:59:52.997879,4.98310951284151
18039,2020-08-29 02:59:53.263253,4.98310951284151
18040,2020-08-29 02:59:53.648544,4.98310951284151
18041,2020-08-29 02:59:53.971083,4.98310951284151
18042,2020-08-29 02:59:54.253889,4.98310951284151
18043,2020-08-29 02:59:54.595410,4.98310951284151
18044,2020-08-29 02:59:54.865986,4.87405436472234
18045,2020-08-29 02:59:55.227287,4.87405436472234
18046,2020-08-29 02:59:55.551868,4.87405436472234
18047,2020-08-29 02:59:55.861178,4.87405436472234
18048,2020-08-29 02:59:56.094820,4.87405436472234
18049,2020-08-29 02:59:56.364630,4.87405436472234
18050,2020-08-29 02:59:56.594277,4.87405436472234
18051,2020-08-29 02:59:56.864182,4.87405436472234
18052,2020-08-29 02:59:57.111993,4.87405436472234
18053,2020-08-29 02:59:57.432621,4.76534231180183
18054,2020-08-29 02:59:57.704450,4.76534231180183
18055,2020-08-29 02:59:57.966642,4.76534231180183
18056,2020-08-29 02:59:58.231798,4.76534231180183
18057,2020-08-29 02:59:58.512191,4.76534231180183
18058,2020-08-29 02:59:58.857020,4.76534231180183
18059,2020-08-29 02:59:59.138458,4.76534231180183
18060,2020-08-29 02:59:59.459403,4.76534231180183
18061,2020-08-29 02:59:59.806318,4.76534231180183
18062,2020-08-29 03:00:00.037776,4.76534231180183
18063,2020-08-29 03:00:00.317179,4.65696930974038
18064,2020-08-29 03:00:00.597467,4.65696930974038
18065,2020-08-29 03:00:00.849513,4.65696930974038
18066,2020-08-29 03:00:01.204546,4.65696930974038
18067,2020-08-29 03:00:01.509609,4.65696930974038
18068,2020-08-29 03:00:01.739018,4.65696930974038
18069,2020-08-29 03:00:01.994901,4.65696930974038
18070,2020-08-29 03:00:02.328960,4.65696930974038
18071,2020-08-29 03:00:02.607599,4.54893144236733
18072,2020-08-29 03:00:02.868680,4.54893144236733
18073,2020-08-29 03:00:03.154379,4.54893144236733
18074,2020-08-29 03:00:03.372997,4.54893144236733
18075,2020-08-29 03:00:03.735608,4.54893144236733
18076,2020-08-29 03:00:04.013667,4.54893144236733
18077,2020-08-29 03:00:04.291144,4.54893144236733
18078,2020-08-29 03:00:04.592254,4.54893144236733
18079,2020-08-29 03:00:04.907678,4.54893144236733
18080,2020-08-29 03:00:05.239490,4.54893144236733
18081,2020-08-29 03:00:05.604361,4.44122491336582
18082,2020-08-29 03:00:05.882481,4.44122491336582
18083,2020-08-29 03:00:06.190970,4.44122491336582
18084,2020-08-29 03:00:06.495741,4.44122491336582
18085,2020-08-29 03:00:06.787845,4.44122491336582
18086,2020-08-29 03:00:07.061962,4.44122491336582
18087,2020-08-29 03:00:07.375376,4.44122491336582
18088,2020-08-29 03:00:07.644394,4.44122491336582
18089,2020-08-29 03:00:07.962778,4.33937181597112
18090,2020-08-29 03:00:08.294793,4.33937181597112
18091,2020-08-29 03:00:08.519764,4.33937181597112
18092,2020-08-29 03:00:08.819065,4.33937181597112
18093,2020-08-29 03:00:09.130225,4.33937181597112
18094,2020-08-29 03:00:09.388419,4.33937181597112
18095,2020-08-29 03:00:09.616084,4.33937181597112
18096,2020-08-29 03:00:09.979889,4.33937181597112
18097,2020-08-29 03:00:10.414679,4.23783656898964
18098,2020-08-29 03:00:10.741447,4.23783656898964
18099,2020-08-29 03:00:11.085226,4.23783656898964
18100,2020-08-29 03:00:11.382069,4.23783656898964
18101,2020-08-29 03:00:11.714638,4.23783656898964
18102,2020-08-29 03:00:12.060584,4.23783656898964
18103,2020-08-29 03:00:12.360681,4.23783656898964
18104,2020-08-29 03:00:12.660922,4.23783656898964
18105,2020-08-29 03:00:13.028034,4.13661560255237
18106,2020-08-29 03:00:13.376839,4.13661560255237
18107,2020-08-29 03:00:13.676882,4.13661560255237
18108,2020-08-29 03:00:13.989187,4.13661560255237
18109,2020-08-29 03:00:14.310356,4.13661560255237
18110,2020-08-29 03:00:14.561894,4.13661560255237
18111,2020-08-29 03:00:14.863633,4.13661560255237
18112,2020-08-29 03:00:15.204103,4.13661560255237
18113,2020-08-29 03:00:15.492167,4.03570544568265
18114,2020-08-29 03:00:15.819759,4.03570544568265
18115,2020-08-29 03:00:16.069814,4.03570544568265
18116,2020-08-29 03:00:16.372327,4.03570544568265
18117,2020-08-29 03:00:16.726653,4.03570544568265
18118,2020-08-29 03:00:16.966737,4.03570544568265
18119,2020-08-29 03:00:17.181782,4.03570544568265
18120,2020-08-29 03:00:17.498636,4.03570544568265
18121,2020-08-29 03:00:17.778165,3.93510272115465
18122,2020-08-29 03:00:18.093539,3.93510272115465
18123,2020-08-29 03:00:18.420707,3.93510272115465
18124,2020-08-29 03:00:18.760572,3.93510272115465
18125,2020-08-29 03:00:18.989761,3.93510272115465
18126,2020-08-29 03:00:19.243674,3.93510272115465
18127,2020-08-29 03:00:19.511742,3.93510272115465
18128,2020-08-29 03:00:19.761912,3.93510272115465
18129,2020-08-29 03:00:19.986905,3.93510272115465
18130,2020-08-29 03:00:20.227935,3.93510272115465
18131,2020-08-29 03:00:20.549979,3.83480414081929
18132,2020-08-29 03:00:20.874363,3.83480414081929
18133,2020-08-29 03:00:21.137255,3.83480414081929
18134,2020-08-29 03:00:21.390550,3.83480414081929
18135,2020-08-29 03:00:21.688891,3.83480414081929
18136,2020-08-29 03:00:21.962221,3.83480414081929
18137,2020-08-29 03:00:22.242207,3.83480414081929
18138,2020-08-29 03:00:22.620968,3.83480414081929
18139,2020-08-29 03:00:22.932906,3.83480414081929
18140,2020-08-29 03:00:23.329596,3.73480650133773
18141,2020-08-29 03:00:23.584093,3.73480650133773
18142,2020-08-29 03:00:23.840077,3.73480650133773
18143,2020-08-29 03:00:24.086174,3.73480650133773
18144,2020-08-29 03:00:24.404961,3.73480650133773
18145,2020-08-29 03:00:24.696190,3.73480650133773
18146,2020-08-29 03:00:24.984077,3.73480650133773
18147,2020-08-29 03:00:25.295205,3.73480650133773
18148,2020-08-29 03:00:25.515660,3.73480650133773
18149,2020-08-29 03:00:25.800201,3.73480650133773
18150,2020-08-29 03:00:26.067672,3.73480650133773
18151,2020-08-29 03:00:26.301235,3.63510668027261
18152,2020-08-29 03:00:26.624900,3.63510668027261
18153,2020-08-29 03:00:26.998417,3.63510668027261
18154,2020-08-29 03:00:27.323598,3.63510668027261
18155,2020-08-29 03:00:27.615770,3.63510668027261
18156,2020-08-29 03:00:27.963931,3.63510668027261
18157,2020-08-29 03:00:28.250040,3.63510668027261
18158,2020-08-29 03:00:28.608717,3.53570163249559
18159,2020-08-29 03:00:28.875275,3.53570163249559
18160,2020-08-29 03:00:29.177875,3.53570163249559
18161,2020-08-29 03:00:29.537006,3.53570163249559
18162,2020-08-29 03:00:29.874972,3.53570163249559
18163,2020-08-29 03:00:30.152890,3.53570163249559
18164,2020-08-29 03:00:30.465415,3.53570163249559
18165,2020-08-29 03:00:30.759301,3.53570163249559
18166,2020-08-29 03:00:31.124465,3.43658838687577
18167,2020-08-29 03:00:31.394393,3.43658838687577
18168,2020-08-29 03:00:31.697672,3.43658838687577
18169,2020-08-29 03:00:31.989803,3.43658838687577
18170,2020-08-29 03:00:32.236165,3.43658838687577
18171,2020-08-29 03:00:32.547905,3.43658838687577
18172,2020-08-29 03:00:32.866080,3.43658838687577
18173,2020-08-29 03:00:33.183912,3.43658838687577
18174,2020-08-29 03:00:33.511021,3.43658838687577
18175,2020-08-29 03:00:33.897686,3.43658838687577
18176,2020-08-29 03:00:34.239208,3.33776404321918
18177,2020-08-29 03:00:34.563569,3.33776404321918
18178,2020-08-29 03:00:34.868207,3.33776404321918
18179,2020-08-29 03:00:35.224893,3.33776404321918
18180,2020-08-29 03:00:35.479858,3.33776404321918
18181,2020-08-29 03:00:35.731050,3.33776404321918
18182,2020-08-29 03:00:36.026757,3.33776404321918
18183,2020-08-29 03:00:36.312468,3.33776404321918
18184,2020-08-29 03:00:36.617674,3.33776404321918
18185,2020-08-29 03:00:36.914604,3.2392257694336
18186,2020-08-29 03:00:37.156125,3.2392257694336
18187,2020-08-29 03:00:37.467971,3.2392257694336
18188,2020-08-29 03:00:37.803425,3.2392257694336
18189,2020-08-29 03:00:38.126344,3.2392257694336
18190,2020-08-29 03:00:38.429780,3.2392257694336
18191,2020-08-29 03:00:38.685356,3.2392257694336
18192,2020-08-29 03:00:38.954260,3.2392257694336
18193,2020-08-29 03:00:39.259060,3.2392257694336
18194,2020-08-29 03:00:39.579539,3.2392257694336
18195,2020-08-29 03:00:39.829998,3.0958025319121
18196,2020-08-29 03:00:40.114877,3.0958025319121
18197,2020-08-29 03:00:40.407845,3.0958025319121
18198,2020-08-29 03:00:40.736451,3.0958025319121
18199,2020-08-29 03:00:41.142076,3.0958025319121
18200,2020-08-29 03:00:41.437660,3.0958025319121
18201,2020-08-29 03:00:41.756352,3.0958025319121
18202,2020-08-29 03:00:42.101112,3.0958025319121
18203,2020-08-29 03:00:42.396479,3.0958025319121
18204,2020-08-29 03:00:42.582696,3.0958025319121
18205,2020-08-29 03:00:42.700315,3.0958025319121
