iteration,timestamp,T7
1,2020-09-01 15:45:16.727752,2.5
2,2020-09-01 15:45:16.935091,2.5
3,2020-09-01 15:45:17.284066,2.5
4,2020-09-01 15:45:17.551006,2.5
5,2020-09-01 15:45:17.779794,2.5
6,2020-09-01 15:45:18.040403,2.5
7,2020-09-01 15:45:18.249703,2.5
8,2020-09-01 15:45:18.570602,2.5
9,2020-09-01 15:45:18.911782,2.5
10,2020-09-01 15:45:19.124440,2.5
11,2020-09-01 15:45:19.348728,2.5
12,2020-09-01 15:45:19.646478,2.5
13,2020-09-01 15:45:19.956570,2.5
14,2020-09-01 15:45:20.201192,2.5
15,2020-09-01 15:45:20.403692,2.5
16,2020-09-01 15:45:20.655166,2.5
17,2020-09-01 15:45:20.959214,2.63551341276737
18,2020-09-01 15:45:21.172946,2.63551341276737
19,2020-09-01 15:45:21.469522,2.63551341276737
20,2020-09-01 15:45:21.712186,2.63551341276737
21,2020-09-01 15:45:22.039355,2.63551341276737
22,2020-09-01 15:45:22.369009,2.63551341276737
23,2020-09-01 15:45:22.590858,2.63551341276737
24,2020-09-01 15:45:22.909227,2.49606041055902
25,2020-09-01 15:45:23.228117,2.49606041055902
26,2020-09-01 15:45:23.512856,2.49606041055902
27,2020-09-01 15:45:23.819498,2.49606041055902
28,2020-09-01 15:45:24.041655,2.49606041055902
29,2020-09-01 15:45:24.340860,2.49606041055902
30,2020-09-01 15:45:24.642783,2.49606041055902
31,2020-09-01 15:45:24.926156,2.49606041055902
32,2020-09-01 15:45:25.223465,2.35701715967926
33,2020-09-01 15:45:25.458179,2.35701715967926
34,2020-09-01 15:45:25.689468,2.35701715967926
35,2020-09-01 15:45:25.920965,2.35701715967926
36,2020-09-01 15:45:26.135572,2.35701715967926
37,2020-09-01 15:45:26.417089,2.35701715967926
38,2020-09-01 15:45:26.695650,2.35701715967926
39,2020-09-01 15:45:26.973067,2.35701715967926
40,2020-09-01 15:45:27.205481,2.21837930187552
41,2020-09-01 15:45:27.471578,2.21837930187552
42,2020-09-01 15:45:27.722941,2.21837930187552
43,2020-09-01 15:45:27.973396,2.21837930187552
44,2020-09-01 15:45:28.231079,2.21837930187552
45,2020-09-01 15:45:28.581058,2.21837930187552
46,2020-09-01 15:45:28.895107,2.21837930187552
47,2020-09-01 15:45:29.110965,2.21837930187552
48,2020-09-01 15:45:29.394720,2.2448458685339
49,2020-09-01 15:45:29.676125,2.2448458685339
50,2020-09-01 15:45:29.893778,2.2448458685339
51,2020-09-01 15:45:30.193221,2.2448458685339
52,2020-09-01 15:45:30.468727,2.2448458685339
53,2020-09-01 15:45:30.725344,2.2448458685339
54,2020-09-01 15:45:30.974540,2.2448458685339
55,2020-09-01 15:45:31.204937,2.2448458685339
56,2020-09-01 15:45:31.494646,2.27129821948245
57,2020-09-01 15:45:31.793240,2.27129821948245
58,2020-09-01 15:45:32.057918,2.27129821948245
59,2020-09-01 15:45:32.302409,2.27129821948245
60,2020-09-01 15:45:32.560596,2.27129821948245
61,2020-09-01 15:45:32.801695,2.27129821948245
62,2020-09-01 15:45:33.037556,2.27129821948245
63,2020-09-01 15:45:33.278463,2.27129821948245
64,2020-09-01 15:45:33.517556,2.27129821948245
65,2020-09-01 15:45:33.746322,2.27129821948245
66,2020-09-01 15:45:34.016283,2.29773640675353
67,2020-09-01 15:45:34.301863,2.29773640675353
68,2020-09-01 15:45:34.574470,2.29773640675353
69,2020-09-01 15:45:34.902130,2.29773640675353
70,2020-09-01 15:45:35.122033,2.29773640675353
71,2020-09-01 15:45:35.423176,2.29773640675353
72,2020-09-01 15:45:35.687687,2.29773640675353
73,2020-09-01 15:45:35.982696,2.29773640675353
74,2020-09-01 15:45:36.236005,2.29773640675353
75,2020-09-01 15:45:36.567570,2.32416048199489
76,2020-09-01 15:45:36.843968,2.32416048199489
77,2020-09-01 15:45:37.064570,2.32416048199489
78,2020-09-01 15:45:37.331295,2.32416048199489
79,2020-09-01 15:45:37.586307,2.32416048199489
80,2020-09-01 15:45:37.893044,2.32416048199489
81,2020-09-01 15:45:38.173720,2.32416048199489
82,2020-09-01 15:45:38.436754,2.35057049647337
83,2020-09-01 15:45:38.710792,2.35057049647337
84,2020-09-01 15:45:39.019620,2.35057049647337
85,2020-09-01 15:45:39.261671,2.35057049647337
86,2020-09-01 15:45:39.453266,2.35057049647337
87,2020-09-01 15:45:39.720878,2.35057049647337
88,2020-09-01 15:45:39.941480,2.35057049647337
89,2020-09-01 15:45:40.258632,2.35057049647337
90,2020-09-01 15:45:40.501390,2.35057049647337
91,2020-09-01 15:45:40.827772,2.35057049647337
92,2020-09-01 15:45:41.100084,2.37696650107841
93,2020-09-01 15:45:41.379367,2.37696650107841
94,2020-09-01 15:45:41.661604,2.37696650107841
95,2020-09-01 15:45:41.889865,2.37696650107841
96,2020-09-01 15:45:42.226537,2.37696650107841
97,2020-09-01 15:45:42.513756,2.37696650107841
98,2020-09-01 15:45:42.852927,2.37696650107841
99,2020-09-01 15:45:43.107174,2.37696650107841
100,2020-09-01 15:45:43.501259,2.40127701484803
101,2020-09-01 15:45:43.833033,2.40127701484803
102,2020-09-01 15:45:44.117332,2.40127701484803
103,2020-09-01 15:45:44.440332,2.40127701484803
104,2020-09-01 15:45:44.728347,2.40127701484803
105,2020-09-01 15:45:45.001320,2.40127701484803
106,2020-09-01 15:45:45.290256,2.40127701484803
107,2020-09-01 15:45:45.570723,2.40127701484803
108,2020-09-01 15:45:45.861058,2.40127701484803
109,2020-09-01 15:45:46.117090,2.42554124103572
110,2020-09-01 15:45:46.430913,2.42554124103572
111,2020-09-01 15:45:46.799362,2.42554124103572
112,2020-09-01 15:45:47.045577,2.42554124103572
113,2020-09-01 15:45:47.334690,2.42554124103572
114,2020-09-01 15:45:47.606881,2.42554124103572
115,2020-09-01 15:45:47.845446,2.42554124103572
116,2020-09-01 15:45:48.162760,2.42554124103572
117,2020-09-01 15:45:48.521770,2.42554124103572
118,2020-09-01 15:45:48.864614,2.44975936063013
119,2020-09-01 15:45:49.174985,2.44975936063013
120,2020-09-01 15:45:49.510353,2.44975936063013
121,2020-09-01 15:45:49.782448,2.44975936063013
122,2020-09-01 15:45:50.103605,2.44975936063013
123,2020-09-01 15:45:50.435484,2.44975936063013
124,2020-09-01 15:45:50.726036,2.44975936063013
125,2020-09-01 15:45:51.076907,2.44975936063013
126,2020-09-01 15:45:51.389237,2.44975936063013
127,2020-09-01 15:45:51.718795,2.4879793775506
128,2020-09-01 15:45:51.986948,2.4879793775506
129,2020-09-01 15:45:52.271819,2.4879793775506
130,2020-09-01 15:45:52.656069,2.4879793775506
131,2020-09-01 15:45:52.992956,2.4879793775506
132,2020-09-01 15:45:53.308455,2.4879793775506
133,2020-09-01 15:45:53.614055,2.4879793775506
134,2020-09-01 15:45:53.855029,2.4879793775506
135,2020-09-01 15:45:54.222319,2.52610884803399
136,2020-09-01 15:45:54.494692,2.52610884803399
137,2020-09-01 15:45:54.870997,2.52610884803399
138,2020-09-01 15:45:55.262092,2.52610884803399
139,2020-09-01 15:45:55.465701,2.52610884803399
140,2020-09-01 15:45:55.708721,2.52610884803399
141,2020-09-01 15:45:55.992803,2.52610884803399
142,2020-09-01 15:45:56.239890,2.52610884803399
143,2020-09-01 15:45:56.447841,2.52610884803399
144,2020-09-01 15:45:56.744465,2.52610884803399
145,2020-09-01 15:45:57.052240,2.56414811734764
146,2020-09-01 15:45:57.372488,2.56414811734764
147,2020-09-01 15:45:57.734152,2.56414811734764
148,2020-09-01 15:45:58.060242,2.56414811734764
149,2020-09-01 15:45:58.388745,2.56414811734764
150,2020-09-01 15:45:58.771572,2.56414811734764
151,2020-09-01 15:45:59.125196,2.56414811734764
152,2020-09-01 15:45:59.520409,2.56414811734764
153,2020-09-01 15:45:59.852596,2.60209752910684
154,2020-09-01 15:46:00.186969,2.60209752910684
155,2020-09-01 15:46:00.540786,2.60209752910684
156,2020-09-01 15:46:00.879802,2.60209752910684
157,2020-09-01 15:46:01.200579,2.60209752910684
158,2020-09-01 15:46:01.449908,2.60209752910684
159,2020-09-01 15:46:01.825205,2.60209752910684
160,2020-09-01 15:46:02.165598,2.63995742529012
161,2020-09-01 15:46:02.495311,2.63995742529012
162,2020-09-01 15:46:02.836116,2.63995742529012
163,2020-09-01 15:46:03.174578,2.63995742529012
164,2020-09-01 15:46:03.501731,2.63995742529012
165,2020-09-01 15:46:03.765732,2.63995742529012
166,2020-09-01 15:46:04.084489,2.63995742529012
167,2020-09-01 15:46:04.346837,2.63995742529012
168,2020-09-01 15:46:04.695303,2.67772814625427
169,2020-09-01 15:46:05.015056,2.67772814625427
170,2020-09-01 15:46:05.306391,2.67772814625427
171,2020-09-01 15:46:05.550198,2.67772814625427
172,2020-09-01 15:46:05.895957,2.67772814625427
173,2020-09-01 15:46:06.140835,2.67772814625427
174,2020-09-01 15:46:06.460483,2.67772814625427
175,2020-09-01 15:46:06.720264,2.67772814625427
176,2020-09-01 15:46:06.951256,2.67772814625427
177,2020-09-01 15:46:07.216686,2.67772814625427
178,2020-09-01 15:46:07.454671,2.71541003074911
179,2020-09-01 15:46:07.680877,2.71541003074911
180,2020-09-01 15:46:07.934723,2.71541003074911
181,2020-09-01 15:46:08.199038,2.71541003074911
182,2020-09-01 15:46:08.482573,2.71541003074911
183,2020-09-01 15:46:08.768131,2.71541003074911
184,2020-09-01 15:46:09.032170,2.71541003074911
185,2020-09-01 15:46:09.282677,2.71541003074911
186,2020-09-01 15:46:09.549993,2.71541003074911
187,2020-09-01 15:46:09.876117,2.71541003074911
188,2020-09-01 15:46:10.153915,2.75300341593191
189,2020-09-01 15:46:10.468161,2.75300341593191
190,2020-09-01 15:46:10.816032,2.75300341593191
191,2020-09-01 15:46:11.137530,2.75300341593191
192,2020-09-01 15:46:11.434243,2.75300341593191
193,2020-09-01 15:46:11.785705,2.75300341593191
194,2020-09-01 15:46:12.020936,2.75300341593191
195,2020-09-01 15:46:12.393467,2.75300341593191
196,2020-09-01 15:46:12.722888,2.79050863738152
197,2020-09-01 15:46:13.050606,2.79050863738152
198,2020-09-01 15:46:13.368741,2.79050863738152
199,2020-09-01 15:46:13.623128,2.79050863738152
200,2020-09-01 15:46:13.926070,2.79050863738152
201,2020-09-01 15:46:14.229679,2.79050863738152
202,2020-09-01 15:46:14.457127,2.79050863738152
203,2020-09-01 15:46:14.774900,2.79050863738152
204,2020-09-01 15:46:15.152111,2.82792602911222
205,2020-09-01 15:46:15.475572,2.82792602911222
206,2020-09-01 15:46:15.804508,2.82792602911222
207,2020-09-01 15:46:16.148736,2.82792602911222
208,2020-09-01 15:46:16.468548,2.82792602911222
209,2020-09-01 15:46:16.777321,2.82792602911222
210,2020-09-01 15:46:17.101037,2.82792602911222
211,2020-09-01 15:46:17.417336,2.82792602911222
212,2020-09-01 15:46:17.773773,2.86525592358731
213,2020-09-01 15:46:18.225952,2.86525592358731
214,2020-09-01 15:46:18.551356,2.86525592358731
215,2020-09-01 15:46:18.809904,2.86525592358731
216,2020-09-01 15:46:19.132127,2.86525592358731
217,2020-09-01 15:46:19.450459,2.86525592358731
218,2020-09-01 15:46:19.779360,2.86525592358731
219,2020-09-01 15:46:20.112999,2.86525592358731
220,2020-09-01 15:46:20.455239,2.90249865173249
221,2020-09-01 15:46:20.752309,2.90249865173249
222,2020-09-01 15:46:21.048805,2.90249865173249
223,2020-09-01 15:46:21.316008,2.90249865173249
224,2020-09-01 15:46:21.574797,2.90249865173249
225,2020-09-01 15:46:21.912509,2.90249865173249
226,2020-09-01 15:46:22.188688,2.90249865173249
227,2020-09-01 15:46:22.467319,2.90249865173249
228,2020-09-01 15:46:22.739267,2.90249865173249
229,2020-09-01 15:46:23.052905,2.90249865173249
230,2020-09-01 15:46:23.290753,2.90249865173249
231,2020-09-01 15:46:23.657888,2.93029959746703
232,2020-09-01 15:46:23.960963,2.93029959746703
233,2020-09-01 15:46:24.251422,2.93029959746703
234,2020-09-01 15:46:24.539121,2.93029959746703
235,2020-09-01 15:46:24.879262,2.93029959746703
236,2020-09-01 15:46:25.221874,2.93029959746703
237,2020-09-01 15:46:25.571437,2.93029959746703
238,2020-09-01 15:46:25.830929,2.9580950899217
239,2020-09-01 15:46:26.107311,2.9580950899217
240,2020-09-01 15:46:26.390133,2.9580950899217
241,2020-09-01 15:46:26.665345,2.9580950899217
242,2020-09-01 15:46:26.949764,2.9580950899217
243,2020-09-01 15:46:27.235234,2.9580950899217
244,2020-09-01 15:46:27.481865,2.9580950899217
245,2020-09-01 15:46:27.778400,2.9580950899217
246,2020-09-01 15:46:28.076074,2.9580950899217
247,2020-09-01 15:46:28.468308,2.98583563708966
248,2020-09-01 15:46:28.829603,2.98583563708966
249,2020-09-01 15:46:29.121280,2.98583563708966
250,2020-09-01 15:46:29.338086,2.98583563708966
251,2020-09-01 15:46:29.641103,2.98583563708966
252,2020-09-01 15:46:29.880652,2.98583563708966
253,2020-09-01 15:46:30.127002,2.98583563708966
254,2020-09-01 15:46:30.449247,2.98583563708966
255,2020-09-01 15:46:30.790247,2.98583563708966
256,2020-09-01 15:46:31.030757,2.98583563708966
257,2020-09-01 15:46:31.296388,2.98583563708966
258,2020-09-01 15:46:31.662636,2.98583563708966
259,2020-09-01 15:46:31.957904,3.01352146110206
260,2020-09-01 15:46:32.218303,3.01352146110206
261,2020-09-01 15:46:32.563932,3.01352146110206
262,2020-09-01 15:46:32.815345,3.01352146110206
263,2020-09-01 15:46:33.068567,3.01352146110206
264,2020-09-01 15:46:33.435844,3.01352146110206
265,2020-09-01 15:46:33.795389,3.01352146110206
266,2020-09-01 15:46:34.099286,3.01352146110206
267,2020-09-01 15:46:34.460844,3.04115278309443
268,2020-09-01 15:46:34.693533,3.04115278309443
269,2020-09-01 15:46:35.003276,3.04115278309443
270,2020-09-01 15:46:35.265926,3.04115278309443
271,2020-09-01 15:46:35.576019,3.04115278309443
272,2020-09-01 15:46:35.900878,3.04115278309443
273,2020-09-01 15:46:36.238063,3.04115278309443
274,2020-09-01 15:46:36.514685,3.04115278309443
275,2020-09-01 15:46:36.794799,3.04115278309443
276,2020-09-01 15:46:37.160196,3.06872982321242
277,2020-09-01 15:46:37.409585,3.06872982321242
278,2020-09-01 15:46:37.717528,3.06872982321242
279,2020-09-01 15:46:38.052734,3.06872982321242
280,2020-09-01 15:46:38.376898,3.06872982321242
281,2020-09-01 15:46:38.667342,3.06872982321242
282,2020-09-01 15:46:38.943333,3.06872982321242
283,2020-09-01 15:46:39.235661,3.06872982321242
284,2020-09-01 15:46:39.556834,3.06872982321242
285,2020-09-01 15:46:39.915174,3.09625280061726
286,2020-09-01 15:46:40.199160,3.09625280061726
287,2020-09-01 15:46:40.533519,3.09625280061726
288,2020-09-01 15:46:40.805696,3.09625280061726
289,2020-09-01 15:46:41.127936,3.09625280061726
290,2020-09-01 15:46:41.392109,3.09625280061726
291,2020-09-01 15:46:41.678376,3.09625280061726
292,2020-09-01 15:46:42.002803,3.09625280061726
293,2020-09-01 15:46:42.447837,3.12372193349125
294,2020-09-01 15:46:42.780863,3.12372193349125
295,2020-09-01 15:46:43.056501,3.12372193349125
296,2020-09-01 15:46:43.439931,3.12372193349125
297,2020-09-01 15:46:43.731325,3.12372193349125
298,2020-09-01 15:46:44.048720,3.12372193349125
299,2020-09-01 15:46:44.291392,3.12372193349125
300,2020-09-01 15:46:44.617827,3.12372193349125
301,2020-09-01 15:46:44.931764,3.12372193349125
302,2020-09-01 15:46:45.266033,3.15113743904317
303,2020-09-01 15:46:45.597267,3.15113743904317
304,2020-09-01 15:46:45.894591,3.15113743904317
305,2020-09-01 15:46:46.221780,3.15113743904317
306,2020-09-01 15:46:46.556470,3.15113743904317
307,2020-09-01 15:46:46.879195,3.15113743904317
308,2020-09-01 15:46:47.113828,3.15113743904317
309,2020-09-01 15:46:47.371241,3.15113743904317
310,2020-09-01 15:46:47.645732,3.15113743904317
311,2020-09-01 15:46:47.960296,3.17849953351359
312,2020-09-01 15:46:48.264017,3.17849953351359
313,2020-09-01 15:46:48.569311,3.17849953351359
314,2020-09-01 15:46:48.793430,3.17849953351359
315,2020-09-01 15:46:49.038799,3.17849953351359
316,2020-09-01 15:46:49.332658,3.17849953351359
317,2020-09-01 15:46:49.607746,3.17849953351359
318,2020-09-01 15:46:49.902873,3.17849953351359
319,2020-09-01 15:46:50.250930,3.17849953351359
320,2020-09-01 15:46:50.663228,3.20580843218013
321,2020-09-01 15:46:51.045410,3.20580843218013
322,2020-09-01 15:46:51.374468,3.20580843218013
323,2020-09-01 15:46:51.660210,3.20580843218013
324,2020-09-01 15:46:51.969943,3.20580843218013
325,2020-09-01 15:46:52.345464,3.20580843218013
326,2020-09-01 15:46:52.651780,3.20580843218013
327,2020-09-01 15:46:52.943807,3.20580843218013
328,2020-09-01 15:46:53.329374,3.23306434936273
329,2020-09-01 15:46:53.724613,3.23306434936273
330,2020-09-01 15:46:53.983031,3.23306434936273
331,2020-09-01 15:46:54.312904,3.23306434936273
332,2020-09-01 15:46:54.585542,3.23306434936273
333,2020-09-01 15:46:54.859962,3.23306434936273
334,2020-09-01 15:46:55.253213,3.23306434936273
335,2020-09-01 15:46:55.522437,3.23306434936273
336,2020-09-01 15:46:55.753310,3.23306434936273
337,2020-09-01 15:46:56.060405,3.23306434936273
338,2020-09-01 15:46:56.337186,3.2568350877056
339,2020-09-01 15:46:56.629767,3.2568350877056
340,2020-09-01 15:46:56.877963,3.2568350877056
341,2020-09-01 15:46:57.172036,3.2568350877056
342,2020-09-01 15:46:57.452370,3.2568350877056
343,2020-09-01 15:46:57.739911,3.2568350877056
344,2020-09-01 15:46:58.068709,3.2568350877056
345,2020-09-01 15:46:58.437630,3.2568350877056
346,2020-09-01 15:46:58.775546,3.2568350877056
347,2020-09-01 15:46:59.026792,3.28056586465424
348,2020-09-01 15:46:59.325698,3.28056586465424
349,2020-09-01 15:46:59.645307,3.28056586465424
350,2020-09-01 15:47:00.014497,3.28056586465424
351,2020-09-01 15:47:00.280664,3.28056586465424
352,2020-09-01 15:47:00.534784,3.28056586465424
353,2020-09-01 15:47:00.836907,3.28056586465424
354,2020-09-01 15:47:01.147261,3.28056586465424
355,2020-09-01 15:47:01.401472,3.30425684462206
356,2020-09-01 15:47:01.667326,3.30425684462206
357,2020-09-01 15:47:02.052748,3.30425684462206
358,2020-09-01 15:47:02.337763,3.30425684462206
359,2020-09-01 15:47:02.608726,3.30425684462206
360,2020-09-01 15:47:02.876502,3.30425684462206
361,2020-09-01 15:47:03.121689,3.30425684462206
362,2020-09-01 15:47:03.388867,3.30425684462206
363,2020-09-01 15:47:03.702476,3.30425684462206
364,2020-09-01 15:47:03.987831,3.32790819128341
365,2020-09-01 15:47:04.329359,3.32790819128341
366,2020-09-01 15:47:04.719698,3.32790819128341
367,2020-09-01 15:47:05.022947,3.32790819128341
368,2020-09-01 15:47:05.307856,3.32790819128341
369,2020-09-01 15:47:05.615596,3.32790819128341
370,2020-09-01 15:47:05.855620,3.32790819128341
371,2020-09-01 15:47:06.114286,3.32790819128341
372,2020-09-01 15:47:06.374755,3.32790819128341
373,2020-09-01 15:47:06.661776,3.32790819128341
374,2020-09-01 15:47:06.925747,3.32790819128341
375,2020-09-01 15:47:07.205658,3.35152006757701
376,2020-09-01 15:47:07.517227,3.35152006757701
377,2020-09-01 15:47:07.896418,3.35152006757701
378,2020-09-01 15:47:08.248425,3.35152006757701
379,2020-09-01 15:47:08.561991,3.35152006757701
380,2020-09-01 15:47:08.896583,3.35152006757701
381,2020-09-01 15:47:09.252558,3.35152006757701
382,2020-09-01 15:47:09.585909,3.35152006757701
383,2020-09-01 15:47:09.852262,3.37509263570927
384,2020-09-01 15:47:10.211890,3.37509263570927
385,2020-09-01 15:47:10.575294,3.37509263570927
386,2020-09-01 15:47:10.980609,3.37509263570927
387,2020-09-01 15:47:11.253968,3.37509263570927
388,2020-09-01 15:47:11.545047,3.37509263570927
389,2020-09-01 15:47:11.890342,3.37509263570927
390,2020-09-01 15:47:12.195116,3.37509263570927
391,2020-09-01 15:47:12.524869,3.37509263570927
392,2020-09-01 15:47:12.797717,3.39862605715763
393,2020-09-01 15:47:13.112598,3.39862605715763
394,2020-09-01 15:47:13.436440,3.39862605715763
395,2020-09-01 15:47:13.759569,3.39862605715763
396,2020-09-01 15:47:14.034200,3.39862605715763
397,2020-09-01 15:47:14.310182,3.39862605715763
398,2020-09-01 15:47:14.651337,3.39862605715763
399,2020-09-01 15:47:15.017381,3.39862605715763
400,2020-09-01 15:47:15.350758,3.39862605715763
401,2020-09-01 15:47:15.687630,3.4221204926739
402,2020-09-01 15:47:16.021303,3.4221204926739
403,2020-09-01 15:47:16.275121,3.4221204926739
404,2020-09-01 15:47:16.726875,3.4221204926739
405,2020-09-01 15:47:17.065432,3.4221204926739
406,2020-09-01 15:47:17.328262,3.4221204926739
407,2020-09-01 15:47:17.634102,3.4221204926739
408,2020-09-01 15:47:18.025854,3.44557610228748
409,2020-09-01 15:47:18.287556,3.44557610228748
410,2020-09-01 15:47:18.535412,3.44557610228748
411,2020-09-01 15:47:18.845033,3.44557610228748
412,2020-09-01 15:47:19.123873,3.44557610228748
413,2020-09-01 15:47:19.392967,3.44557610228748
414,2020-09-01 15:47:19.716545,3.44557610228748
415,2020-09-01 15:47:19.984413,3.44557610228748
416,2020-09-01 15:47:20.285566,3.44557610228748
417,2020-09-01 15:47:20.565554,3.46899304530864
418,2020-09-01 15:47:20.916412,3.46899304530864
419,2020-09-01 15:47:21.272451,3.46899304530864
420,2020-09-01 15:47:21.570967,3.46899304530864
421,2020-09-01 15:47:21.906780,3.46899304530864
422,2020-09-01 15:47:22.181918,3.46899304530864
423,2020-09-01 15:47:22.465908,3.46899304530864
424,2020-09-01 15:47:22.773431,3.46899304530864
425,2020-09-01 15:47:23.094471,3.49237148033171
426,2020-09-01 15:47:23.352811,3.49237148033171
427,2020-09-01 15:47:23.672955,3.49237148033171
428,2020-09-01 15:47:24.012957,3.49237148033171
429,2020-09-01 15:47:24.292827,3.49237148033171
430,2020-09-01 15:47:24.565141,3.49237148033171
431,2020-09-01 15:47:24.839468,3.49237148033171
432,2020-09-01 15:47:25.114967,3.49237148033171
433,2020-09-01 15:47:25.446651,3.49237148033171
434,2020-09-01 15:47:25.697107,3.51571156523829
435,2020-09-01 15:47:25.942952,3.51571156523829
436,2020-09-01 15:47:26.215574,3.51571156523829
437,2020-09-01 15:47:26.508255,3.51571156523829
438,2020-09-01 15:47:26.732354,3.51571156523829
439,2020-09-01 15:47:27.128965,3.51571156523829
440,2020-09-01 15:47:27.432936,3.51571156523829
441,2020-09-01 15:47:27.784437,3.51571156523829
442,2020-09-01 15:47:28.032247,3.51571156523829
443,2020-09-01 15:47:28.308734,3.54221903119358
444,2020-09-01 15:47:28.588131,3.54221903119358
445,2020-09-01 15:47:28.859133,3.54221903119358
446,2020-09-01 15:47:29.194889,3.54221903119358
447,2020-09-01 15:47:29.481421,3.54221903119358
448,2020-09-01 15:47:29.831377,3.54221903119358
449,2020-09-01 15:47:30.169706,3.54221903119358
450,2020-09-01 15:47:30.403750,3.54221903119358
451,2020-09-01 15:47:30.654108,3.54221903119358
452,2020-09-01 15:47:30.946463,3.56867820200652
453,2020-09-01 15:47:31.353900,3.56867820200652
454,2020-09-01 15:47:31.664814,3.56867820200652
455,2020-09-01 15:47:31.980787,3.56867820200652
456,2020-09-01 15:47:32.194539,3.56867820200652
457,2020-09-01 15:47:32.549039,3.56867820200652
458,2020-09-01 15:47:32.932711,3.56867820200652
459,2020-09-01 15:47:33.227935,3.56867820200652
460,2020-09-01 15:47:33.531124,3.56867820200652
461,2020-09-01 15:47:33.791384,3.59508927489742
462,2020-09-01 15:47:34.223111,3.59508927489742
463,2020-09-01 15:47:34.545234,3.59508927489742
464,2020-09-01 15:47:34.809575,3.59508927489742
465,2020-09-01 15:47:35.185395,3.59508927489742
466,2020-09-01 15:47:35.544172,3.59508927489742
467,2020-09-01 15:47:35.854637,3.59508927489742
468,2020-09-01 15:47:36.196045,3.62145244621365
469,2020-09-01 15:47:36.493532,3.62145244621365
470,2020-09-01 15:47:36.826079,3.62145244621365
471,2020-09-01 15:47:37.166665,3.62145244621365
472,2020-09-01 15:47:37.422970,3.62145244621365
473,2020-09-01 15:47:37.727706,3.62145244621365
474,2020-09-01 15:47:37.977578,3.62145244621365
475,2020-09-01 15:47:38.301628,3.62145244621365
476,2020-09-01 15:47:38.603897,3.62145244621365
477,2020-09-01 15:47:38.931806,3.64776791143389
478,2020-09-01 15:47:39.295794,3.64776791143389
479,2020-09-01 15:47:39.502790,3.64776791143389
480,2020-09-01 15:47:39.773341,3.64776791143389
481,2020-09-01 15:47:40.049081,3.64776791143389
482,2020-09-01 15:47:40.285014,3.64776791143389
483,2020-09-01 15:47:40.603804,3.64776791143389
484,2020-09-01 15:47:40.933586,3.64776791143389
485,2020-09-01 15:47:41.199110,3.64776791143389
486,2020-09-01 15:47:41.466760,3.64776791143389
487,2020-09-01 15:47:41.790061,3.64776791143389
488,2020-09-01 15:47:42.098903,3.67403586517236
489,2020-09-01 15:47:42.358482,3.67403586517236
490,2020-09-01 15:47:42.635888,3.67403586517236
491,2020-09-01 15:47:42.889732,3.67403586517236
492,2020-09-01 15:47:43.217594,3.67403586517236
493,2020-09-01 15:47:43.597884,3.67403586517236
494,2020-09-01 15:47:43.999003,3.67403586517236
495,2020-09-01 15:47:44.332750,3.67403586517236
496,2020-09-01 15:47:44.647018,3.70025650118299
497,2020-09-01 15:47:44.887200,3.70025650118299
498,2020-09-01 15:47:45.208397,3.70025650118299
499,2020-09-01 15:47:45.524528,3.70025650118299
500,2020-09-01 15:47:45.859007,3.70025650118299
501,2020-09-01 15:47:46.194758,3.70025650118299
502,2020-09-01 15:47:46.447432,3.70025650118299
503,2020-09-01 15:47:46.755427,3.70025650118299
504,2020-09-01 15:47:47.044896,3.70025650118299
505,2020-09-01 15:47:47.293209,3.70025650118299
506,2020-09-01 15:47:47.588845,3.72643001236358
507,2020-09-01 15:47:47.873942,3.72643001236358
508,2020-09-01 15:47:48.168575,3.72643001236358
509,2020-09-01 15:47:48.441968,3.72643001236358
510,2020-09-01 15:47:48.750526,3.72643001236358
511,2020-09-01 15:47:49.084919,3.72643001236358
512,2020-09-01 15:47:49.386000,3.72643001236358
513,2020-09-01 15:47:49.678900,3.72643001236358
514,2020-09-01 15:47:49.923103,3.72643001236358
515,2020-09-01 15:47:50.263479,3.72643001236358
516,2020-09-01 15:47:50.602006,3.75255659075985
517,2020-09-01 15:47:50.963002,3.75255659075985
518,2020-09-01 15:47:51.291069,3.75255659075985
519,2020-09-01 15:47:51.620121,3.75255659075985
520,2020-09-01 15:47:51.925209,3.75255659075985
521,2020-09-01 15:47:52.222828,3.75255659075985
522,2020-09-01 15:47:52.545735,3.75255659075985
523,2020-09-01 15:47:52.877760,3.75255659075985
524,2020-09-01 15:47:53.202880,3.77863642756955
525,2020-09-01 15:47:53.488266,3.77863642756955
526,2020-09-01 15:47:53.821654,3.77863642756955
527,2020-09-01 15:47:54.084924,3.77863642756955
528,2020-09-01 15:47:54.414280,3.77863642756955
529,2020-09-01 15:47:54.693593,3.77863642756955
530,2020-09-01 15:47:54.994083,3.77863642756955
531,2020-09-01 15:47:55.337952,3.77863642756955
532,2020-09-01 15:47:55.635633,3.77863642756955
533,2020-09-01 15:47:55.931942,3.80486890393652
534,2020-09-01 15:47:56.178269,3.80486890393652
535,2020-09-01 15:47:56.478696,3.80486890393652
536,2020-09-01 15:47:56.774012,3.80486890393652
537,2020-09-01 15:47:57.136210,3.80486890393652
538,2020-09-01 15:47:57.465913,3.80486890393652
539,2020-09-01 15:47:57.712725,3.80486890393652
540,2020-09-01 15:47:57.970045,3.80486890393652
541,2020-09-01 15:47:58.344036,3.80486890393652
542,2020-09-01 15:47:58.620558,3.80486890393652
543,2020-09-01 15:47:58.929212,3.83105961649184
544,2020-09-01 15:47:59.272557,3.83105961649184
545,2020-09-01 15:47:59.625737,3.83105961649184
546,2020-09-01 15:47:59.955329,3.83105961649184
547,2020-09-01 15:48:00.316141,3.83105961649184
548,2020-09-01 15:48:00.589367,3.83105961649184
549,2020-09-01 15:48:00.848916,3.83105961649184
550,2020-09-01 15:48:01.130251,3.88272191187897
551,2020-09-01 15:48:01.376021,3.88272191187897
552,2020-09-01 15:48:01.623201,3.88272191187897
553,2020-09-01 15:48:01.872494,3.88272191187897
554,2020-09-01 15:48:02.192372,3.88272191187897
555,2020-09-01 15:48:02.510843,3.88272191187897
556,2020-09-01 15:48:02.836055,3.88272191187897
557,2020-09-01 15:48:03.160507,3.88272191187897
558,2020-09-01 15:48:03.494203,3.93426967425287
559,2020-09-01 15:48:03.765583,3.93426967425287
560,2020-09-01 15:48:04.087065,3.93426967425287
561,2020-09-01 15:48:04.341995,3.93426967425287
562,2020-09-01 15:48:04.685785,3.93426967425287
563,2020-09-01 15:48:04.956023,3.93426967425287
564,2020-09-01 15:48:05.267916,3.93426967425287
565,2020-09-01 15:48:05.585743,3.93426967425287
566,2020-09-01 15:48:05.916219,3.93426967425287
567,2020-09-01 15:48:06.148181,3.93426967425287
568,2020-09-01 15:48:06.451728,3.98570336497906
569,2020-09-01 15:48:06.719400,3.98570336497906
570,2020-09-01 15:48:07.109885,3.98570336497906
571,2020-09-01 15:48:07.311734,3.98570336497906
572,2020-09-01 15:48:07.508342,3.98570336497906
573,2020-09-01 15:48:07.805863,3.98570336497906
574,2020-09-01 15:48:08.135383,3.98570336497906
575,2020-09-01 15:48:08.410792,3.98570336497906
576,2020-09-01 15:48:08.670700,3.98570336497906
577,2020-09-01 15:48:08.934594,3.98570336497906
578,2020-09-01 15:48:09.244277,4.03702344324027
579,2020-09-01 15:48:09.519353,4.03702344324027
580,2020-09-01 15:48:09.865143,4.03702344324027
581,2020-09-01 15:48:10.189973,4.03702344324027
582,2020-09-01 15:48:10.416176,4.03702344324027
583,2020-09-01 15:48:10.725405,4.03702344324027
584,2020-09-01 15:48:10.965283,4.03702344324027
585,2020-09-01 15:48:11.285833,4.03702344324027
586,2020-09-01 15:48:11.547854,4.08823036605015
587,2020-09-01 15:48:11.892632,4.08823036605015
588,2020-09-01 15:48:12.208440,4.08823036605015
589,2020-09-01 15:48:12.464222,4.08823036605015
590,2020-09-01 15:48:12.785450,4.08823036605015
591,2020-09-01 15:48:13.066112,4.08823036605015
592,2020-09-01 15:48:13.380275,4.08823036605015
593,2020-09-01 15:48:13.685527,4.08823036605015
594,2020-09-01 15:48:13.951931,4.08823036605015
595,2020-09-01 15:48:14.221441,4.13932458826486
596,2020-09-01 15:48:14.570587,4.13932458826486
597,2020-09-01 15:48:14.907849,4.13932458826486
598,2020-09-01 15:48:15.249049,4.13932458826486
599,2020-09-01 15:48:15.476366,4.13932458826486
600,2020-09-01 15:48:15.789395,4.13932458826486
601,2020-09-01 15:48:16.019167,4.13932458826486
602,2020-09-01 15:48:16.315243,4.13932458826486
603,2020-09-01 15:48:16.665082,4.13932458826486
604,2020-09-01 15:48:16.946302,4.19030656259153
605,2020-09-01 15:48:17.256810,4.19030656259153
606,2020-09-01 15:48:17.524431,4.19030656259153
607,2020-09-01 15:48:17.849445,4.19030656259153
608,2020-09-01 15:48:18.112918,4.19030656259153
609,2020-09-01 15:48:18.456498,4.19030656259153
610,2020-09-01 15:48:18.869294,4.19030656259153
611,2020-09-01 15:48:19.287707,4.2411767395906
612,2020-09-01 15:48:19.580668,4.2411767395906
613,2020-09-01 15:48:19.924421,4.2411767395906
614,2020-09-01 15:48:20.258827,4.2411767395906
615,2020-09-01 15:48:20.545188,4.2411767395906
616,2020-09-01 15:48:20.809426,4.2411767395906
617,2020-09-01 15:48:21.153851,4.2411767395906
618,2020-09-01 15:48:21.416496,4.2411767395906
619,2020-09-01 15:48:21.708752,4.2411767395906
620,2020-09-01 15:48:22.081558,4.29193556766172
621,2020-09-01 15:48:22.369497,4.29193556766172
622,2020-09-01 15:48:22.715894,4.29193556766172
623,2020-09-01 15:48:23.055224,4.29193556766172
624,2020-09-01 15:48:23.344989,4.29193556766172
625,2020-09-01 15:48:23.689404,4.29193556766172
626,2020-09-01 15:48:23.982607,4.29193556766172
627,2020-09-01 15:48:24.292152,4.29193556766172
628,2020-09-01 15:48:24.684495,4.34258349314838
629,2020-09-01 15:48:25.010207,4.34258349314838
630,2020-09-01 15:48:25.291053,4.34258349314838
631,2020-09-01 15:48:25.593402,4.34258349314838
632,2020-09-01 15:48:25.845070,4.34258349314838
633,2020-09-01 15:48:26.147908,4.34258349314838
634,2020-09-01 15:48:26.518004,4.34258349314838
635,2020-09-01 15:48:26.860590,4.34258349314838
636,2020-09-01 15:48:27.120351,4.34258349314838
637,2020-09-01 15:48:27.425679,4.3931209621046
638,2020-09-01 15:48:27.746391,4.3931209621046
639,2020-09-01 15:48:28.049501,4.3931209621046
640,2020-09-01 15:48:28.381443,4.3931209621046
641,2020-09-01 15:48:28.725294,4.3931209621046
642,2020-09-01 15:48:29.047826,4.3931209621046
643,2020-09-01 15:48:29.373622,4.3931209621046
644,2020-09-01 15:48:29.642488,4.3931209621046
645,2020-09-01 15:48:29.887618,4.3931209621046
646,2020-09-01 15:48:30.146453,4.44354841884137
647,2020-09-01 15:48:30.406871,4.44354841884137
648,2020-09-01 15:48:30.733745,4.44354841884137
649,2020-09-01 15:48:31.036701,4.44354841884137
650,2020-09-01 15:48:31.376255,4.44354841884137
651,2020-09-01 15:48:31.620172,4.44354841884137
652,2020-09-01 15:48:31.893225,4.44354841884137
653,2020-09-01 15:48:32.121665,4.44354841884137
654,2020-09-01 15:48:32.538461,4.5018877003825
655,2020-09-01 15:48:32.872225,4.5018877003825
656,2020-09-01 15:48:33.222536,4.5018877003825
657,2020-09-01 15:48:33.476723,4.5018877003825
658,2020-09-01 15:48:33.857775,4.5018877003825
659,2020-09-01 15:48:34.201425,4.5018877003825
660,2020-09-01 15:48:34.540234,4.5018877003825
661,2020-09-01 15:48:34.839755,4.5018877003825
662,2020-09-01 15:48:35.122579,4.56009859654742
663,2020-09-01 15:48:35.443802,4.56009859654742
664,2020-09-01 15:48:35.774211,4.56009859654742
665,2020-09-01 15:48:36.097289,4.56009859654742
666,2020-09-01 15:48:36.434404,4.56009859654742
667,2020-09-01 15:48:36.768459,4.56009859654742
668,2020-09-01 15:48:37.033413,4.56009859654742
669,2020-09-01 15:48:37.339979,4.56009859654742
670,2020-09-01 15:48:37.685011,4.61818162914597
671,2020-09-01 15:48:37.934958,4.61818162914597
672,2020-09-01 15:48:38.281273,4.61818162914597
673,2020-09-01 15:48:38.593665,4.61818162914597
674,2020-09-01 15:48:38.961147,4.61818162914597
675,2020-09-01 15:48:39.239954,4.61818162914597
676,2020-09-01 15:48:39.502355,4.61818162914597
677,2020-09-01 15:48:39.790088,4.61818162914597
678,2020-09-01 15:48:40.095928,4.61818162914597
679,2020-09-01 15:48:40.451894,4.61818162914597
680,2020-09-01 15:48:40.778611,4.67613731682221
681,2020-09-01 15:48:41.074763,4.67613731682221
682,2020-09-01 15:48:41.412504,4.67613731682221
683,2020-09-01 15:48:41.659438,4.67613731682221
684,2020-09-01 15:48:42.073155,4.67613731682221
685,2020-09-01 15:48:42.376204,4.67613731682221
686,2020-09-01 15:48:42.619553,4.67613731682221
687,2020-09-01 15:48:42.927909,4.67613731682221
688,2020-09-01 15:48:43.201583,4.73396617520923
689,2020-09-01 15:48:43.490968,4.73396617520923
690,2020-09-01 15:48:43.782622,4.73396617520923
691,2020-09-01 15:48:44.075697,4.73396617520923
692,2020-09-01 15:48:44.328338,4.73396617520923
693,2020-09-01 15:48:44.603382,4.73396617520923
694,2020-09-01 15:48:44.924519,4.73396617520923
695,2020-09-01 15:48:45.202363,4.73396617520923
696,2020-09-01 15:48:45.549636,4.79166871702618
697,2020-09-01 15:48:45.821470,4.79166871702618
698,2020-09-01 15:48:46.106884,4.79166871702618
699,2020-09-01 15:48:46.383357,4.79166871702618
700,2020-09-01 15:48:46.631063,4.79166871702618
701,2020-09-01 15:48:46.884545,4.79166871702618
702,2020-09-01 15:48:47.220127,4.79166871702618
703,2020-09-01 15:48:47.539582,4.79166871702618
704,2020-09-01 15:48:47.847122,4.79166871702618
705,2020-09-01 15:48:48.212167,4.84924545214511
706,2020-09-01 15:48:48.541776,4.84924545214511
707,2020-09-01 15:48:48.862525,4.84924545214511
708,2020-09-01 15:48:49.146384,4.84924545214511
709,2020-09-01 15:48:49.481049,4.84924545214511
710,2020-09-01 15:48:49.774963,4.84924545214511
711,2020-09-01 15:48:50.077978,4.84924545214511
712,2020-09-01 15:48:50.337559,4.84924545214511
713,2020-09-01 15:48:50.602661,4.84924545214511
714,2020-09-01 15:48:50.992469,4.85937753542358
715,2020-09-01 15:48:51.357025,4.85937753542358
716,2020-09-01 15:48:51.678223,4.85937753542358
717,2020-09-01 15:48:51.974022,4.85937753542358
718,2020-09-01 15:48:52.323855,4.85937753542358
719,2020-09-01 15:48:52.635296,4.85937753542358
720,2020-09-01 15:48:52.923049,4.85937753542358
721,2020-09-01 15:48:53.166723,4.85937753542358
722,2020-09-01 15:48:53.464125,4.91070425195828
723,2020-09-01 15:48:53.789961,4.91070425195828
724,2020-09-01 15:48:54.067386,4.91070425195828
725,2020-09-01 15:48:54.387284,4.91070425195828
726,2020-09-01 15:48:54.696535,4.91070425195828
727,2020-09-01 15:48:55.080392,4.91070425195828
728,2020-09-01 15:48:55.395590,4.91070425195828
729,2020-09-01 15:48:55.695846,4.91070425195828
730,2020-09-01 15:48:56.014896,4.91070425195828
731,2020-09-01 15:48:56.312766,4.91070425195828
732,2020-09-01 15:48:56.676729,4.91070425195828
733,2020-09-01 15:48:56.839556,4.91070425195828
734,2020-09-01 15:48:57.158970,4.91070425195828
735,2020-09-01 15:48:57.522197,4.91070425195828
736,2020-09-01 15:48:57.856588,4.91070425195828
737,2020-09-01 15:48:58.196489,4.91070425195828
738,2020-09-01 15:48:58.400725,4.91070425195828
739,2020-09-01 15:48:58.710306,4.91070425195828
740,2020-09-01 15:48:58.971485,4.91070425195828
741,2020-09-01 15:48:59.260006,4.91070425195828
742,2020-09-01 15:48:59.557846,4.80804785522324
743,2020-09-01 15:48:59.816983,4.80804785522324
744,2020-09-01 15:49:00.121155,4.80804785522324
745,2020-09-01 15:49:00.499096,4.80804785522324
746,2020-09-01 15:49:00.799891,4.80804785522324
747,2020-09-01 15:49:01.045001,4.80804785522324
748,2020-09-01 15:49:01.435099,4.80804785522324
749,2020-09-01 15:49:01.721750,4.80804785522324
750,2020-09-01 15:49:02.044277,4.80804785522324
751,2020-09-01 15:49:02.324758,4.7058007439317
752,2020-09-01 15:49:02.611238,4.7058007439317
753,2020-09-01 15:49:02.929168,4.7058007439317
754,2020-09-01 15:49:03.261115,4.7058007439317
755,2020-09-01 15:49:03.525726,4.7058007439317
756,2020-09-01 15:49:03.866556,4.7058007439317
757,2020-09-01 15:49:04.156505,4.7058007439317
758,2020-09-01 15:49:04.505980,4.7058007439317
759,2020-09-01 15:49:04.840527,4.7058007439317
760,2020-09-01 15:49:05.156493,4.7058007439317
761,2020-09-01 15:49:05.510964,4.60395883627339
762,2020-09-01 15:49:05.853498,4.60395883627339
763,2020-09-01 15:49:06.097867,4.60395883627339
764,2020-09-01 15:49:06.358956,4.60395883627339
765,2020-09-01 15:49:06.688424,4.60395883627339
766,2020-09-01 15:49:06.931415,4.60395883627339
767,2020-09-01 15:49:07.240343,4.60395883627339
768,2020-09-01 15:49:07.569454,4.60395883627339
769,2020-09-01 15:49:07.900276,4.60395883627339
770,2020-09-01 15:49:08.269460,4.50251826279622
771,2020-09-01 15:49:08.567302,4.50251826279622
772,2020-09-01 15:49:08.854028,4.50251826279622
773,2020-09-01 15:49:09.172804,4.50251826279622
774,2020-09-01 15:49:09.486650,4.50251826279622
775,2020-09-01 15:49:09.784470,4.50251826279622
776,2020-09-01 15:49:10.163717,4.50251826279622
777,2020-09-01 15:49:10.517971,4.50251826279622
778,2020-09-01 15:49:10.828931,4.37339246853709
779,2020-09-01 15:49:11.082956,4.37339246853709
780,2020-09-01 15:49:11.413054,4.37339246853709
781,2020-09-01 15:49:11.744561,4.37339246853709
782,2020-09-01 15:49:12.072591,4.37339246853709
783,2020-09-01 15:49:12.323110,4.37339246853709
784,2020-09-01 15:49:12.607243,4.37339246853709
785,2020-09-01 15:49:13.023816,4.37339246853709
786,2020-09-01 15:49:13.269733,4.37339246853709
787,2020-09-01 15:49:13.611983,4.24466460708715
788,2020-09-01 15:49:13.920420,4.24466460708715
789,2020-09-01 15:49:14.209401,4.24466460708715
790,2020-09-01 15:49:14.552074,4.24466460708715
791,2020-09-01 15:49:14.879129,4.24466460708715
792,2020-09-01 15:49:15.165233,4.24466460708715
793,2020-09-01 15:49:15.494280,4.24466460708715
794,2020-09-01 15:49:15.898596,4.11632968433257
795,2020-09-01 15:49:16.147443,4.11632968433257
796,2020-09-01 15:49:16.438431,4.11632968433257
797,2020-09-01 15:49:16.770078,4.11632968433257
798,2020-09-01 15:49:17.089691,4.11632968433257
799,2020-09-01 15:49:17.379326,4.11632968433257
800,2020-09-01 15:49:17.671506,4.11632968433257
801,2020-09-01 15:49:17.931184,4.11632968433257
802,2020-09-01 15:49:18.204877,4.11632968433257
803,2020-09-01 15:49:18.528166,4.11632968433257
804,2020-09-01 15:49:18.852128,4.11632968433257
805,2020-09-01 15:49:19.114148,3.98838294967707
806,2020-09-01 15:49:19.438730,3.98838294967707
807,2020-09-01 15:49:19.702735,3.98838294967707
808,2020-09-01 15:49:19.960809,3.98838294967707
809,2020-09-01 15:49:20.226636,3.98838294967707
810,2020-09-01 15:49:20.559383,3.98838294967707
811,2020-09-01 15:49:20.896711,3.98838294967707
812,2020-09-01 15:49:21.164832,3.98838294967707
813,2020-09-01 15:49:21.420314,3.98838294967707
814,2020-09-01 15:49:21.720000,3.86081986340483
815,2020-09-01 15:49:21.996504,3.86081986340483
816,2020-09-01 15:49:22.210251,3.86081986340483
817,2020-09-01 15:49:22.525250,3.86081986340483
818,2020-09-01 15:49:22.769408,3.86081986340483
819,2020-09-01 15:49:23.041640,3.86081986340483
820,2020-09-01 15:49:23.382618,3.86081986340483
821,2020-09-01 15:49:23.662185,3.86081986340483
822,2020-09-01 15:49:23.927092,3.86081986340483
823,2020-09-01 15:49:24.275274,3.73363607304033
824,2020-09-01 15:49:24.621351,3.73363607304033
825,2020-09-01 15:49:24.873925,3.73363607304033
826,2020-09-01 15:49:25.185420,3.73363607304033
827,2020-09-01 15:49:25.466361,3.73363607304033
828,2020-09-01 15:49:25.779768,3.73363607304033
829,2020-09-01 15:49:26.086646,3.73363607304033
830,2020-09-01 15:49:26.354025,3.73363607304033
831,2020-09-01 15:49:26.688811,3.73363607304033
832,2020-09-01 15:49:26.959246,3.73363607304033
833,2020-09-01 15:49:27.253063,3.60682739514071
834,2020-09-01 15:49:27.546328,3.60682739514071
835,2020-09-01 15:49:27.841615,3.60682739514071
836,2020-09-01 15:49:28.163318,3.60682739514071
837,2020-09-01 15:49:28.570596,3.60682739514071
838,2020-09-01 15:49:28.864118,3.60682739514071
839,2020-09-01 15:49:29.169383,3.60682739514071
840,2020-09-01 15:49:29.459609,3.60682739514071
841,2020-09-01 15:49:29.748633,3.60682739514071
842,2020-09-01 15:49:30.047794,3.48038980070355
843,2020-09-01 15:49:30.407897,3.48038980070355
844,2020-09-01 15:49:30.769921,3.48038980070355
845,2020-09-01 15:49:31.100135,3.48038980070355
846,2020-09-01 15:49:31.443018,3.48038980070355
847,2020-09-01 15:49:31.780345,3.48038980070355
848,2020-09-01 15:49:32.088181,3.48038980070355
849,2020-09-01 15:49:32.404146,3.48038980070355
850,2020-09-01 15:49:32.812350,3.35431940314511
851,2020-09-01 15:49:33.144840,3.35431940314511
852,2020-09-01 15:49:33.433520,3.35431940314511
853,2020-09-01 15:49:33.701944,3.35431940314511
854,2020-09-01 15:49:34.047805,3.35431940314511
855,2020-09-01 15:49:34.394338,3.35431940314511
856,2020-09-01 15:49:34.684282,3.35431940314511
857,2020-09-01 15:49:35.063042,3.35431940314511
858,2020-09-01 15:49:35.420705,3.35431940314511
859,2020-09-01 15:49:35.746632,3.22861244819534
860,2020-09-01 15:49:36.135199,3.22861244819534
861,2020-09-01 15:49:36.483015,3.22861244819534
862,2020-09-01 15:49:36.814658,3.22861244819534
863,2020-09-01 15:49:37.154052,3.22861244819534
864,2020-09-01 15:49:37.448201,3.22861244819534
865,2020-09-01 15:49:37.767129,3.22861244819534
866,2020-09-01 15:49:38.023380,3.22861244819534
867,2020-09-01 15:49:38.367725,3.22861244819534
868,2020-09-01 15:49:38.657583,3.10326530527412
869,2020-09-01 15:49:38.992456,3.10326530527412
870,2020-09-01 15:49:39.230679,3.10326530527412
871,2020-09-01 15:49:39.523134,3.10326530527412
872,2020-09-01 15:49:39.782114,3.10326530527412
873,2020-09-01 15:49:40.122216,3.10326530527412
874,2020-09-01 15:49:40.475565,3.10326530527412
875,2020-09-01 15:49:40.831412,3.10326530527412
876,2020-09-01 15:49:41.132116,3.10326530527412
877,2020-09-01 15:49:41.468227,2.97827446004598
878,2020-09-01 15:49:41.839057,2.97827446004598
879,2020-09-01 15:49:42.108719,2.97827446004598
880,2020-09-01 15:49:42.363363,2.97827446004598
881,2020-09-01 15:49:42.657515,2.97827446004598
882,2020-09-01 15:49:42.935212,2.97827446004598
883,2020-09-01 15:49:43.271498,2.97827446004598
884,2020-09-01 15:49:43.618046,2.97827446004598
885,2020-09-01 15:49:43.906828,2.97827446004598
886,2020-09-01 15:49:44.213188,2.86457647632105
887,2020-09-01 15:49:44.451633,2.86457647632105
888,2020-09-01 15:49:44.791447,2.86457647632105
889,2020-09-01 15:49:45.139982,2.86457647632105
890,2020-09-01 15:49:45.373769,2.86457647632105
891,2020-09-01 15:49:45.591978,2.86457647632105
892,2020-09-01 15:49:45.962254,2.86457647632105
893,2020-09-01 15:49:46.278164,2.86457647632105
894,2020-09-01 15:49:46.672169,2.75121648647422
895,2020-09-01 15:49:47.045213,2.75121648647422
896,2020-09-01 15:49:47.365040,2.75121648647422
897,2020-09-01 15:49:47.683014,2.75121648647422
898,2020-09-01 15:49:48.015195,2.75121648647422
899,2020-09-01 15:49:48.368283,2.75121648647422
900,2020-09-01 15:49:48.668107,2.75121648647422
901,2020-09-01 15:49:48.961615,2.75121648647422
902,2020-09-01 15:49:49.262907,2.63819104860605
903,2020-09-01 15:49:49.515357,2.63819104860605
904,2020-09-01 15:49:49.786843,2.63819104860605
905,2020-09-01 15:49:50.120512,2.63819104860605
906,2020-09-01 15:49:50.438931,2.63819104860605
907,2020-09-01 15:49:50.651133,2.63819104860605
908,2020-09-01 15:49:50.954881,2.63819104860605
909,2020-09-01 15:49:51.298180,2.63819104860605
910,2020-09-01 15:49:51.597242,2.63819104860605
911,2020-09-01 15:49:51.898260,2.52549682145825
912,2020-09-01 15:49:52.214779,2.52549682145825
913,2020-09-01 15:49:52.547468,2.52549682145825
914,2020-09-01 15:49:52.890810,2.52549682145825
915,2020-09-01 15:49:53.203794,2.52549682145825
916,2020-09-01 15:49:53.525436,2.52549682145825
917,2020-09-01 15:49:53.784509,2.52549682145825
918,2020-09-01 15:49:54.131174,2.52549682145825
919,2020-09-01 15:49:54.400385,2.52549682145825
920,2020-09-01 15:49:54.752230,2.41313055951579
921,2020-09-01 15:49:55.079564,2.41313055951579
922,2020-09-01 15:49:55.416245,2.41313055951579
923,2020-09-01 15:49:55.707580,2.41313055951579
924,2020-09-01 15:49:55.972682,2.41313055951579
925,2020-09-01 15:49:56.310892,2.41313055951579
926,2020-09-01 15:49:56.606201,2.41313055951579
927,2020-09-01 15:49:56.981774,2.41313055951579
928,2020-09-01 15:49:57.301596,2.30108910861097
929,2020-09-01 15:49:57.644398,2.30108910861097
930,2020-09-01 15:49:57.941004,2.30108910861097
931,2020-09-01 15:49:58.209954,2.30108910861097
932,2020-09-01 15:49:58.444621,2.30108910861097
933,2020-09-01 15:49:58.750489,2.30108910861097
934,2020-09-01 15:49:59.039461,2.30108910861097
935,2020-09-01 15:49:59.389281,2.30108910861097
936,2020-09-01 15:49:59.673855,2.30108910861097
937,2020-09-01 15:50:00.036218,2.18936940196593
938,2020-09-01 15:50:00.374756,2.18936940196593
939,2020-09-01 15:50:00.611820,2.18936940196593
940,2020-09-01 15:50:00.987857,2.18936940196593
941,2020-09-01 15:50:01.231999,2.18936940196593
942,2020-09-01 15:50:01.632123,2.18936940196593
943,2020-09-01 15:50:01.909936,2.18936940196593
944,2020-09-01 15:50:02.180853,2.18936940196593
945,2020-09-01 15:50:02.498940,2.18936940196593
946,2020-09-01 15:50:02.786935,2.24619412365077
947,2020-09-01 15:50:03.059475,2.24619412365077
948,2020-09-01 15:50:03.352336,2.24619412365077
949,2020-09-01 15:50:03.588055,2.24619412365077
950,2020-09-01 15:50:03.879388,2.24619412365077
951,2020-09-01 15:50:04.150021,2.24619412365077
952,2020-09-01 15:50:04.565141,2.24619412365077
953,2020-09-01 15:50:04.914116,2.24619412365077
954,2020-09-01 15:50:05.189371,2.30289887047542
955,2020-09-01 15:50:05.522905,2.30289887047542
956,2020-09-01 15:50:05.849068,2.30289887047542
957,2020-09-01 15:50:06.164227,2.30289887047542
958,2020-09-01 15:50:06.490730,2.30289887047542
959,2020-09-01 15:50:06.803711,2.30289887047542
960,2020-09-01 15:50:07.157706,2.30289887047542
961,2020-09-01 15:50:07.592743,2.35948417426631
962,2020-09-01 15:50:07.939478,2.35948417426631
963,2020-09-01 15:50:08.292250,2.35948417426631
964,2020-09-01 15:50:08.622326,2.35948417426631
965,2020-09-01 15:50:08.949959,2.35948417426631
966,2020-09-01 15:50:09.281091,2.35948417426631
967,2020-09-01 15:50:09.621661,2.35948417426631
968,2020-09-01 15:50:09.952199,2.35948417426631
969,2020-09-01 15:50:10.382232,2.41595056315906
970,2020-09-01 15:50:10.714742,2.41595056315906
971,2020-09-01 15:50:11.071850,2.41595056315906
972,2020-09-01 15:50:11.318936,2.41595056315906
973,2020-09-01 15:50:11.593046,2.41595056315906
974,2020-09-01 15:50:11.944217,2.41595056315906
975,2020-09-01 15:50:12.246317,2.41595056315906
976,2020-09-01 15:50:12.582449,2.41595056315906
977,2020-09-01 15:50:12.914135,2.41595056315906
978,2020-09-01 15:50:13.239967,2.47229856165204
979,2020-09-01 15:50:13.522554,2.47229856165204
980,2020-09-01 15:50:13.882595,2.47229856165204
981,2020-09-01 15:50:14.161888,2.47229856165204
982,2020-09-01 15:50:14.491839,2.47229856165204
983,2020-09-01 15:50:14.732781,2.47229856165204
984,2020-09-01 15:50:15.057964,2.47229856165204
985,2020-09-01 15:50:15.345246,2.47229856165204
986,2020-09-01 15:50:15.631359,2.47229856165204
987,2020-09-01 15:50:15.955983,2.47229856165204
988,2020-09-01 15:50:16.276036,2.55738608593224
989,2020-09-01 15:50:16.594452,2.55738608593224
990,2020-09-01 15:50:16.930977,2.55738608593224
991,2020-09-01 15:50:17.243148,2.55738608593224
992,2020-09-01 15:50:17.520857,2.55738608593224
993,2020-09-01 15:50:17.770317,2.55738608593224
994,2020-09-01 15:50:18.086252,2.55738608593224
995,2020-09-01 15:50:18.318676,2.55738608593224
996,2020-09-01 15:50:18.660351,2.64229298715864
997,2020-09-01 15:50:18.987463,2.64229298715864
998,2020-09-01 15:50:19.327564,2.64229298715864
999,2020-09-01 15:50:19.649750,2.64229298715864
1000,2020-09-01 15:50:19.944066,2.64229298715864
1001,2020-09-01 15:50:20.190016,2.64229298715864
1002,2020-09-01 15:50:20.544132,2.64229298715864
1003,2020-09-01 15:50:20.874074,2.64229298715864
1004,2020-09-01 15:50:21.181641,2.72701995791414
1005,2020-09-01 15:50:21.520135,2.72701995791414
1006,2020-09-01 15:50:21.873952,2.72701995791414
1007,2020-09-01 15:50:22.186719,2.72701995791414
1008,2020-09-01 15:50:22.523780,2.72701995791414
