iteration,timestamp,T7
1009,2020-09-01 15:50:22.864460,2.72701995791414
1010,2020-09-01 15:50:23.190574,2.72701995791414
1011,2020-09-01 15:50:23.522072,2.72701995791414
1012,2020-09-01 15:50:23.801846,2.72701995791414
1013,2020-09-01 15:50:24.035594,2.81156768568289
1014,2020-09-01 15:50:24.283591,2.81156768568289
1015,2020-09-01 15:50:24.546270,2.81156768568289
1016,2020-09-01 15:50:24.862190,2.81156768568289
1017,2020-09-01 15:50:25.197124,2.81156768568289
1018,2020-09-01 15:50:25.498291,2.81156768568289
1019,2020-09-01 15:50:25.859821,2.81156768568289
1020,2020-09-01 15:50:26.117328,2.81156768568289
1021,2020-09-01 15:50:26.417953,2.81156768568289
1022,2020-09-01 15:50:26.766784,2.89593685295658
1023,2020-09-01 15:50:27.099352,2.89593685295658
1024,2020-09-01 15:50:27.335329,2.89593685295658
1025,2020-09-01 15:50:27.688655,2.89593685295658
1026,2020-09-01 15:50:28.038142,2.89593685295658
1027,2020-09-01 15:50:28.276327,2.89593685295658
1028,2020-09-01 15:50:28.603247,2.89593685295658
1029,2020-09-01 15:50:29.059326,2.98053254511282
1030,2020-09-01 15:50:29.431697,2.98053254511282
1031,2020-09-01 15:50:29.761348,2.98053254511282
1032,2020-09-01 15:50:30.068356,2.98053254511282
1033,2020-09-01 15:50:30.398910,2.98053254511282
1034,2020-09-01 15:50:30.696752,2.98053254511282
1035,2020-09-01 15:50:30.958558,2.98053254511282
1036,2020-09-01 15:50:31.295644,2.98053254511282
1037,2020-09-01 15:50:31.591859,3.06495950914132
1038,2020-09-01 15:50:31.919413,3.06495950914132
1039,2020-09-01 15:50:32.219299,3.06495950914132
1040,2020-09-01 15:50:32.536153,3.06495950914132
1041,2020-09-01 15:50:32.763097,3.06495950914132
1042,2020-09-01 15:50:33.003792,3.06495950914132
1043,2020-09-01 15:50:33.297350,3.06495950914132
1044,2020-09-01 15:50:33.603132,3.06495950914132
1045,2020-09-01 15:50:33.942037,3.06495950914132
1046,2020-09-01 15:50:34.270549,3.14921843658344
1047,2020-09-01 15:50:34.555837,3.14921843658344
1048,2020-09-01 15:50:34.871245,3.14921843658344
1049,2020-09-01 15:50:35.168427,3.14921843658344
1050,2020-09-01 15:50:35.569215,3.14921843658344
1051,2020-09-01 15:50:35.957220,3.14921843658344
1052,2020-09-01 15:50:36.211578,3.14921843658344
1053,2020-09-01 15:50:36.485043,3.14921843658344
1054,2020-09-01 15:50:36.710481,3.14921843658344
1055,2020-09-01 15:50:37.022317,3.2333100140997
1056,2020-09-01 15:50:37.342167,3.2333100140997
1057,2020-09-01 15:50:37.619200,3.2333100140997
1058,2020-09-01 15:50:37.943008,3.2333100140997
1059,2020-09-01 15:50:38.259130,3.2333100140997
1060,2020-09-01 15:50:38.581493,3.2333100140997
1061,2020-09-01 15:50:38.895653,3.2333100140997
1062,2020-09-01 15:50:39.211283,3.2333100140997
1063,2020-09-01 15:50:39.494375,3.31723492355718
1064,2020-09-01 15:50:39.845817,3.31723492355718
1065,2020-09-01 15:50:40.168060,3.31723492355718
1066,2020-09-01 15:50:40.494004,3.31723492355718
1067,2020-09-01 15:50:40.726062,3.31723492355718
1068,2020-09-01 15:50:40.982925,3.31723492355718
1069,2020-09-01 15:50:41.289993,3.31723492355718
1070,2020-09-01 15:50:41.642419,3.31723492355718
1071,2020-09-01 15:50:41.907151,3.31723492355718
1072,2020-09-01 15:50:42.220116,3.40099384211359
1073,2020-09-01 15:50:42.425737,3.40099384211359
1074,2020-09-01 15:50:42.737671,3.40099384211359
1075,2020-09-01 15:50:43.018746,3.40099384211359
1076,2020-09-01 15:50:43.326337,3.40099384211359
1077,2020-09-01 15:50:43.571512,3.40099384211359
1078,2020-09-01 15:50:43.846457,3.40099384211359
1079,2020-09-01 15:50:44.161590,3.40099384211359
1080,2020-09-01 15:50:44.419739,3.40099384211359
1081,2020-09-01 15:50:44.649316,3.40099384211359
1082,2020-09-01 15:50:45.032394,3.48458744229832
1083,2020-09-01 15:50:45.367443,3.48458744229832
1084,2020-09-01 15:50:45.629433,3.48458744229832
1085,2020-09-01 15:50:46.044218,3.48458744229832
1086,2020-09-01 15:50:46.316137,3.48458744229832
1087,2020-09-01 15:50:46.639205,3.48458744229832
1088,2020-09-01 15:50:46.913012,3.48458744229832
1089,2020-09-01 15:50:47.191403,3.48458744229832
1090,2020-09-01 15:50:47.437706,3.57285884070617
1091,2020-09-01 15:50:47.791502,3.57285884070617
1092,2020-09-01 15:50:48.138402,3.57285884070617
1093,2020-09-01 15:50:48.454232,3.57285884070617
1094,2020-09-01 15:50:48.709240,3.57285884070617
1095,2020-09-01 15:50:49.081621,3.57285884070617
1096,2020-09-01 15:50:49.365922,3.57285884070617
1097,2020-09-01 15:50:49.638075,3.57285884070617
1098,2020-09-01 15:50:49.912990,3.66095580955931
1099,2020-09-01 15:50:50.227244,3.66095580955931
1100,2020-09-01 15:50:50.601323,3.66095580955931
1101,2020-09-01 15:50:50.947428,3.66095580955931
1102,2020-09-01 15:50:51.253842,3.66095580955931
1103,2020-09-01 15:50:51.588098,3.66095580955931
1104,2020-09-01 15:50:51.921583,3.66095580955931
1105,2020-09-01 15:50:52.264294,3.66095580955931
1106,2020-09-01 15:50:52.567096,3.74887903134096
1107,2020-09-01 15:50:52.882043,3.74887903134096
1108,2020-09-01 15:50:53.218971,3.74887903134096
1109,2020-09-01 15:50:53.542593,3.74887903134096
1110,2020-09-01 15:50:53.790017,3.74887903134096
1111,2020-09-01 15:50:54.137639,3.74887903134096
1112,2020-09-01 15:50:54.490911,3.74887903134096
1113,2020-09-01 15:50:54.742721,3.74887903134096
1114,2020-09-01 15:50:55.061822,3.83662918403782
1115,2020-09-01 15:50:55.416833,3.83662918403782
1116,2020-09-01 15:50:55.682431,3.83662918403782
1117,2020-09-01 15:50:56.064054,3.83662918403782
1118,2020-09-01 15:50:56.377452,3.83662918403782
1119,2020-09-01 15:50:56.644282,3.83662918403782
1120,2020-09-01 15:50:57.058698,3.83662918403782
1121,2020-09-01 15:50:57.385988,3.83662918403782
1122,2020-09-01 15:50:57.689591,3.83662918403782
1123,2020-09-01 15:50:58.006717,3.92420694121654
1124,2020-09-01 15:50:58.314213,3.92420694121654
1125,2020-09-01 15:50:58.568267,3.92420694121654
1126,2020-09-01 15:50:58.845402,3.92420694121654
1127,2020-09-01 15:50:59.113406,3.92420694121654
1128,2020-09-01 15:50:59.421400,3.92420694121654
1129,2020-09-01 15:50:59.656176,3.92420694121654
1130,2020-09-01 15:50:59.994600,3.92420694121654
1131,2020-09-01 15:51:00.388856,4.01161297209957
1132,2020-09-01 15:51:00.728882,4.01161297209957
1133,2020-09-01 15:51:01.028391,4.01161297209957
1134,2020-09-01 15:51:01.281232,4.01161297209957
1135,2020-09-01 15:51:01.648367,4.01161297209957
1136,2020-09-01 15:51:01.925090,4.01161297209957
1137,2020-09-01 15:51:02.202443,4.01161297209957
1138,2020-09-01 15:51:02.453227,4.01161297209957
1139,2020-09-01 15:51:02.800272,4.01161297209957
1140,2020-09-01 15:51:03.144129,4.09884794164431
1141,2020-09-01 15:51:03.416763,4.09884794164431
1142,2020-09-01 15:51:03.728141,4.09884794164431
1143,2020-09-01 15:51:04.005214,4.09884794164431
1144,2020-09-01 15:51:04.326580,4.09884794164431
1145,2020-09-01 15:51:04.693163,4.09884794164431
1146,2020-09-01 15:51:05.001395,4.09884794164431
1147,2020-09-01 15:51:05.354186,4.09884794164431
1148,2020-09-01 15:51:05.645569,4.09884794164431
1149,2020-09-01 15:51:05.919192,4.18591251052318
1150,2020-09-01 15:51:06.148830,4.18591251052318
1151,2020-09-01 15:51:06.521451,4.18591251052318
1152,2020-09-01 15:51:06.842538,4.18591251052318
1153,2020-09-01 15:51:07.088207,4.18591251052318
1154,2020-09-01 15:51:07.424211,4.18591251052318
1155,2020-09-01 15:51:07.762173,4.18591251052318
1156,2020-09-01 15:51:08.022779,4.18591251052318
1157,2020-09-01 15:51:08.372614,4.18591251052318
1158,2020-09-01 15:51:08.660879,4.27280733479567
1159,2020-09-01 15:51:08.970258,4.27280733479567
1160,2020-09-01 15:51:09.312661,4.27280733479567
1161,2020-09-01 15:51:09.605817,4.27280733479567
1162,2020-09-01 15:51:09.968089,4.27280733479567
1163,2020-09-01 15:51:10.203851,4.27280733479567
1164,2020-09-01 15:51:10.478316,4.27280733479567
1165,2020-09-01 15:51:10.732265,4.27280733479567
1166,2020-09-01 15:51:11.052307,4.35953306641098
1167,2020-09-01 15:51:11.438698,4.35953306641098
1168,2020-09-01 15:51:11.752235,4.35953306641098
1169,2020-09-01 15:51:12.009924,4.35953306641098
1170,2020-09-01 15:51:12.332401,4.35953306641098
1171,2020-09-01 15:51:12.664470,4.35953306641098
1172,2020-09-01 15:51:12.950438,4.35953306641098
1173,2020-09-01 15:51:13.225436,4.35953306641098
1174,2020-09-01 15:51:13.513600,4.35953306641098
1175,2020-09-01 15:51:13.781315,4.35953306641098
1176,2020-09-01 15:51:14.086605,4.44609035329907
1177,2020-09-01 15:51:14.367290,4.44609035329907
1178,2020-09-01 15:51:14.627351,4.44609035329907
1179,2020-09-01 15:51:14.872812,4.44609035329907
1180,2020-09-01 15:51:15.201120,4.44609035329907
1181,2020-09-01 15:51:15.441053,4.44609035329907
1182,2020-09-01 15:51:15.769352,4.44609035329907
1183,2020-09-01 15:51:16.095085,4.44609035329907
1184,2020-09-01 15:51:16.329037,4.44609035329907
1185,2020-09-01 15:51:16.605543,4.44609035329907
1186,2020-09-01 15:51:16.870448,4.5324798394203
1187,2020-09-01 15:51:17.112831,4.5324798394203
1188,2020-09-01 15:51:17.365748,4.5324798394203
1189,2020-09-01 15:51:17.739649,4.5324798394203
1190,2020-09-01 15:51:18.084332,4.5324798394203
1191,2020-09-01 15:51:18.427670,4.5324798394203
1192,2020-09-01 15:51:18.730915,4.5324798394203
1193,2020-09-01 15:51:19.054977,4.5324798394203
1194,2020-09-01 15:51:19.330883,4.5324798394203
1195,2020-09-01 15:51:19.623132,4.5324798394203
1196,2020-09-01 15:51:19.921297,4.61277678056717
1197,2020-09-01 15:51:20.213309,4.61277678056717
1198,2020-09-01 15:51:20.530883,4.61277678056717
1199,2020-09-01 15:51:20.842741,4.61277678056717
1200,2020-09-01 15:51:21.111884,4.61277678056717
1201,2020-09-01 15:51:21.447228,4.61277678056717
1202,2020-09-01 15:51:21.774305,4.61277678056717
1203,2020-09-01 15:51:22.064753,4.61277678056717
1204,2020-09-01 15:51:22.418539,4.69291890057805
1205,2020-09-01 15:51:22.773383,4.69291890057805
1206,2020-09-01 15:51:23.075436,4.69291890057805
1207,2020-09-01 15:51:23.422970,4.69291890057805
1208,2020-09-01 15:51:23.696440,4.69291890057805
1209,2020-09-01 15:51:24.000289,4.69291890057805
1210,2020-09-01 15:51:24.237112,4.69291890057805
1211,2020-09-01 15:51:24.528442,4.69291890057805
1212,2020-09-01 15:51:24.853251,4.69291890057805
1213,2020-09-01 15:51:25.119079,4.77290680638133
1214,2020-09-01 15:51:25.473137,4.77290680638133
1215,2020-09-01 15:51:25.770797,4.77290680638133
1216,2020-09-01 15:51:26.149323,4.77290680638133
1217,2020-09-01 15:51:26.512904,4.77290680638133
1218,2020-09-01 15:51:26.850718,4.77290680638133
1219,2020-09-01 15:51:27.125441,4.77290680638133
1220,2020-09-01 15:51:27.478974,4.77290680638133
1221,2020-09-01 15:51:27.756339,4.77290680638133
1222,2020-09-01 15:51:28.071575,4.8527411013005
1223,2020-09-01 15:51:28.320780,4.8527411013005
1224,2020-09-01 15:51:28.663168,4.8527411013005
1225,2020-09-01 15:51:28.979930,4.8527411013005
1226,2020-09-01 15:51:29.286086,4.8527411013005
1227,2020-09-01 15:51:29.621717,4.8527411013005
1228,2020-09-01 15:51:30.009860,4.8527411013005
1229,2020-09-01 15:51:30.351502,4.8527411013005
1230,2020-09-01 15:51:30.706408,4.93242238509831
1231,2020-09-01 15:51:31.044283,4.93242238509831
1232,2020-09-01 15:51:31.341358,4.93242238509831
1233,2020-09-01 15:51:31.694584,4.93242238509831
1234,2020-09-01 15:51:31.953294,4.93242238509831
1235,2020-09-01 15:51:32.242490,4.93242238509831
1236,2020-09-01 15:51:32.481429,4.93242238509831
1237,2020-09-01 15:51:32.700938,4.93242238509831
1238,2020-09-01 15:51:32.984543,4.93242238509831
1239,2020-09-01 15:51:33.297245,4.93242238509831
1240,2020-09-01 15:51:33.624316,4.93242238509831
1241,2020-09-01 15:51:33.859384,4.93242238509831
1242,2020-09-01 15:51:34.177630,4.93242238509831
1243,2020-09-01 15:51:34.568203,4.93242238509831
1244,2020-09-01 15:51:34.891730,4.93242238509831
1245,2020-09-01 15:51:35.217571,4.93242238509831
1246,2020-09-01 15:51:35.543220,4.93242238509831
1247,2020-09-01 15:51:35.821632,4.93242238509831
1248,2020-09-01 15:51:36.162277,4.93242238509831
1249,2020-09-01 15:51:36.519236,4.93242238509831
1250,2020-09-01 15:51:36.925669,4.93242238509831
1251,2020-09-01 15:51:37.294449,4.93242238509831
1252,2020-09-01 15:51:37.615517,4.93242238509831
1253,2020-09-01 15:51:37.867675,4.93242238509831
1254,2020-09-01 15:51:38.116251,4.93242238509831
1255,2020-09-01 15:51:38.347199,4.93242238509831
1256,2020-09-01 15:51:38.671083,4.93242238509831
1257,2020-09-01 15:51:39.008026,4.93242238509831
1258,2020-09-01 15:51:39.352439,4.93242238509831
1259,2020-09-01 15:51:39.695390,4.93242238509831
1260,2020-09-01 15:51:39.937837,4.93242238509831
1261,2020-09-01 15:51:40.270311,4.93242238509831
1262,2020-09-01 15:51:40.555800,4.93242238509831
1263,2020-09-01 15:51:40.886156,4.93242238509831
1264,2020-09-01 15:51:41.272840,4.93242238509831
1265,2020-09-01 15:51:41.529443,4.93242238509831
1266,2020-09-01 15:51:41.839983,4.93242238509831
1267,2020-09-01 15:51:42.145732,4.93242238509831
1268,2020-09-01 15:51:42.484696,4.93242238509831
1269,2020-09-01 15:51:42.828665,4.93242238509831
1270,2020-09-01 15:51:43.124369,4.93242238509831
1271,2020-09-01 15:51:43.360386,4.93242238509831
1272,2020-09-01 15:51:43.694452,4.93242238509831
1273,2020-09-01 15:51:44.002359,4.93242238509831
1274,2020-09-01 15:51:44.290991,4.93242238509831
1275,2020-09-01 15:51:44.596411,4.93242238509831
1276,2020-09-01 15:51:44.931934,4.93242238509831
1277,2020-09-01 15:51:45.197917,4.93242238509831
1278,2020-09-01 15:51:45.548895,4.93242238509831
1279,2020-09-01 15:51:45.864429,4.93242238509831
1280,2020-09-01 15:51:46.125720,4.93242238509831
1281,2020-09-01 15:51:46.441699,4.93242238509831
1282,2020-09-01 15:51:46.672872,4.93242238509831
1283,2020-09-01 15:51:46.989884,4.93242238509831
1284,2020-09-01 15:51:47.349846,4.93242238509831
1285,2020-09-01 15:51:47.605238,4.93242238509831
1286,2020-09-01 15:51:47.874122,4.93242238509831
1287,2020-09-01 15:51:48.136562,4.93242238509831
1288,2020-09-01 15:51:48.430413,4.93242238509831
1289,2020-09-01 15:51:48.728034,4.93242238509831
1290,2020-09-01 15:51:48.941965,4.93242238509831
1291,2020-09-01 15:51:49.281110,4.93242238509831
1292,2020-09-01 15:51:49.586971,4.93242238509831
1293,2020-09-01 15:51:49.896154,4.93242238509831
1294,2020-09-01 15:51:50.204814,4.93242238509831
1295,2020-09-01 15:51:50.440723,4.93242238509831
1296,2020-09-01 15:51:50.778516,4.93242238509831
1297,2020-09-01 15:51:51.086540,4.93242238509831
1298,2020-09-01 15:51:51.370454,4.93242238509831
1299,2020-09-01 15:51:51.652197,4.93242238509831
1300,2020-09-01 15:51:52.043108,4.93242238509831
1301,2020-09-01 15:51:52.374722,4.93242238509831
1302,2020-09-01 15:51:52.733497,4.93242238509831
1303,2020-09-01 15:51:53.079544,4.93242238509831
1304,2020-09-01 15:51:53.326123,4.93242238509831
1305,2020-09-01 15:51:53.620916,4.93242238509831
1306,2020-09-01 15:51:53.956051,4.93242238509831
1307,2020-09-01 15:51:54.257354,4.93242238509831
1308,2020-09-01 15:51:54.570440,4.93242238509831
1309,2020-09-01 15:51:54.920969,4.93242238509831
1310,2020-09-01 15:51:55.222719,4.93242238509831
1311,2020-09-01 15:51:55.533382,4.93242238509831
1312,2020-09-01 15:51:55.809339,4.93242238509831
1313,2020-09-01 15:51:56.043912,4.93242238509831
1314,2020-09-01 15:51:56.351150,4.93242238509831
1315,2020-09-01 15:51:56.663204,4.93242238509831
1316,2020-09-01 15:51:56.948610,4.93242238509831
1317,2020-09-01 15:51:57.223324,4.93242238509831
1318,2020-09-01 15:51:57.488576,4.93242238509831
1319,2020-09-01 15:51:57.823089,4.93242238509831
1320,2020-09-01 15:51:58.178251,4.93242238509831
1321,2020-09-01 15:51:58.517803,4.93242238509831
1322,2020-09-01 15:51:58.769872,4.93242238509831
1323,2020-09-01 15:51:59.042389,4.93242238509831
1324,2020-09-01 15:51:59.379394,4.93242238509831
1325,2020-09-01 15:51:59.706582,4.93242238509831
1326,2020-09-01 15:52:00.001160,4.93242238509831
1327,2020-09-01 15:52:00.247692,4.93242238509831
1328,2020-09-01 15:52:00.591442,4.93242238509831
1329,2020-09-01 15:52:00.943799,4.93242238509831
1330,2020-09-01 15:52:01.322966,4.93242238509831
1331,2020-09-01 15:52:01.693576,4.93242238509831
1332,2020-09-01 15:52:02.043021,4.93242238509831
1333,2020-09-01 15:52:02.369182,4.93242238509831
1334,2020-09-01 15:52:02.681607,4.93242238509831
1335,2020-09-01 15:52:02.987737,4.93242238509831
1336,2020-09-01 15:52:03.252540,4.93242238509831
1337,2020-09-01 15:52:03.575220,4.93242238509831
1338,2020-09-01 15:52:03.883886,4.93242238509831
1339,2020-09-01 15:52:04.230069,4.93242238509831
1340,2020-09-01 15:52:04.591641,4.93242238509831
1341,2020-09-01 15:52:04.851469,4.93242238509831
1342,2020-09-01 15:52:05.088452,4.93242238509831
1343,2020-09-01 15:52:05.409789,4.93242238509831
1344,2020-09-01 15:52:05.698102,4.93242238509831
1345,2020-09-01 15:52:06.066181,4.93242238509831
1346,2020-09-01 15:52:06.378868,4.93242238509831
1347,2020-09-01 15:52:06.751118,4.93242238509831
1348,2020-09-01 15:52:07.073278,4.93242238509831
1349,2020-09-01 15:52:07.396846,5.00002192368156
1350,2020-09-01 15:52:07.744745,5.00002192368156
1351,2020-09-01 15:52:08.001543,5.00002192368156
1352,2020-09-01 15:52:08.239252,5.00002192368156
1353,2020-09-01 15:52:08.469344,5.00002192368156
1354,2020-09-01 15:52:08.883779,5.00002192368156
1355,2020-09-01 15:52:09.119173,5.00002192368156
1356,2020-09-01 15:52:09.388936,5.00002192368156
1357,2020-09-01 15:52:09.716411,5.00002192368156
1358,2020-09-01 15:52:10.025056,5.00002192368156
1359,2020-09-01 15:52:10.314992,4.98675708425137
1360,2020-09-01 15:52:10.606038,4.98675708425137
1361,2020-09-01 15:52:10.932986,4.98675708425137
1362,2020-09-01 15:52:11.261738,4.98675708425137
1363,2020-09-01 15:52:11.472737,4.98675708425137
1364,2020-09-01 15:52:11.711546,4.98675708425137
1365,2020-09-01 15:52:12.041034,4.98675708425137
1366,2020-09-01 15:52:12.340356,4.98675708425137
1367,2020-09-01 15:52:12.662000,4.98675708425137
1368,2020-09-01 15:52:12.992467,4.98675708425137
1369,2020-09-01 15:52:13.280751,4.8983819474789
1370,2020-09-01 15:52:13.531111,4.8983819474789
1371,2020-09-01 15:52:13.850204,4.8983819474789
1372,2020-09-01 15:52:14.114721,4.8983819474789
1373,2020-09-01 15:52:14.388289,4.8983819474789
1374,2020-09-01 15:52:14.706296,4.8983819474789
1375,2020-09-01 15:52:15.008481,4.8983819474789
1376,2020-09-01 15:52:15.314947,4.8983819474789
1377,2020-09-01 15:52:15.636567,4.8983819474789
1378,2020-09-01 15:52:15.929275,4.81038723015003
1379,2020-09-01 15:52:16.252647,4.81038723015003
1380,2020-09-01 15:52:16.575016,4.81038723015003
1381,2020-09-01 15:52:16.887925,4.81038723015003
1382,2020-09-01 15:52:17.159152,4.81038723015003
1383,2020-09-01 15:52:17.507351,4.81038723015003
1384,2020-09-01 15:52:17.804987,4.81038723015003
1385,2020-09-01 15:52:18.054767,4.81038723015003
1386,2020-09-01 15:52:18.375715,4.72276824795715
1387,2020-09-01 15:52:18.749317,4.72276824795715
1388,2020-09-01 15:52:19.046584,4.72276824795715
1389,2020-09-01 15:52:19.407159,4.72276824795715
1390,2020-09-01 15:52:19.731075,4.72276824795715
1391,2020-09-01 15:52:20.081554,4.72276824795715
1392,2020-09-01 15:52:20.363211,4.72276824795715
1393,2020-09-01 15:52:20.696612,4.63551713818269
1394,2020-09-01 15:52:21.016221,4.63551713818269
1395,2020-09-01 15:52:21.266625,4.63551713818269
1396,2020-09-01 15:52:21.519578,4.63551713818269
1397,2020-09-01 15:52:21.826515,4.63551713818269
1398,2020-09-01 15:52:22.135719,4.63551713818269
1399,2020-09-01 15:52:22.392994,4.63551713818269
1400,2020-09-01 15:52:22.737297,4.63551713818269
1401,2020-09-01 15:52:23.048583,4.63551713818269
1402,2020-09-01 15:52:23.293787,4.63551713818269
1403,2020-09-01 15:52:23.616156,4.63551713818269
1404,2020-09-01 15:52:23.945054,4.5486267462427
1405,2020-09-01 15:52:24.292982,4.5486267462427
1406,2020-09-01 15:52:24.615917,4.5486267462427
1407,2020-09-01 15:52:24.859167,4.5486267462427
1408,2020-09-01 15:52:25.175518,4.5486267462427
1409,2020-09-01 15:52:25.460745,4.5486267462427
1410,2020-09-01 15:52:25.728704,4.5486267462427
1411,2020-09-01 15:52:25.965843,4.5486267462427
1412,2020-09-01 15:52:26.337627,4.5486267462427
1413,2020-09-01 15:52:26.670784,4.46209043324977
1414,2020-09-01 15:52:27.010524,4.46209043324977
1415,2020-09-01 15:52:27.263725,4.46209043324977
1416,2020-09-01 15:52:27.544296,4.46209043324977
1417,2020-09-01 15:52:27.862194,4.46209043324977
1418,2020-09-01 15:52:28.107764,4.46209043324977
1419,2020-09-01 15:52:28.372619,4.46209043324977
1420,2020-09-01 15:52:28.670100,4.46209043324977
1421,2020-09-01 15:52:28.951144,4.46209043324977
1422,2020-09-01 15:52:29.263868,4.3671707551887
1423,2020-09-01 15:52:29.554127,4.3671707551887
1424,2020-09-01 15:52:29.863065,4.3671707551887
1425,2020-09-01 15:52:30.146037,4.3671707551887
1426,2020-09-01 15:52:30.434297,4.3671707551887
1427,2020-09-01 15:52:30.761745,4.3671707551887
1428,2020-09-01 15:52:31.074874,4.3671707551887
1429,2020-09-01 15:52:31.440455,4.3671707551887
1430,2020-09-01 15:52:31.778263,4.3671707551887
1431,2020-09-01 15:52:32.082853,4.3671707551887
1432,2020-09-01 15:52:32.324194,4.27259755709233
1433,2020-09-01 15:52:32.576378,4.27259755709233
1434,2020-09-01 15:52:32.849742,4.27259755709233
1435,2020-09-01 15:52:33.175634,4.27259755709233
1436,2020-09-01 15:52:33.487276,4.27259755709233
1437,2020-09-01 15:52:33.800743,4.27259755709233
1438,2020-09-01 15:52:34.105313,4.27259755709233
1439,2020-09-01 15:52:34.417854,4.27259755709233
1440,2020-09-01 15:52:34.730654,4.27259755709233
1441,2020-09-01 15:52:35.013805,4.27259755709233
1442,2020-09-01 15:52:35.323262,4.17836574203535
1443,2020-09-01 15:52:35.662683,4.17836574203535
1444,2020-09-01 15:52:35.916729,4.17836574203535
1445,2020-09-01 15:52:36.173502,4.17836574203535
1446,2020-09-01 15:52:36.456207,4.17836574203535
1447,2020-09-01 15:52:36.735039,4.17836574203535
1448,2020-09-01 15:52:37.045801,4.17836574203535
1449,2020-09-01 15:52:37.290353,4.17836574203535
1450,2020-09-01 15:52:37.577059,4.17836574203535
1451,2020-09-01 15:52:37.908389,4.0844704226641
1452,2020-09-01 15:52:38.186644,4.0844704226641
1453,2020-09-01 15:52:38.486982,4.0844704226641
1454,2020-09-01 15:52:38.721879,4.0844704226641
1455,2020-09-01 15:52:39.021039,4.0844704226641
1456,2020-09-01 15:52:39.292501,4.0844704226641
1457,2020-09-01 15:52:39.643300,4.0844704226641
1458,2020-09-01 15:52:39.965652,4.0844704226641
1459,2020-09-01 15:52:40.263178,4.0844704226641
1460,2020-09-01 15:52:40.518268,3.99090690170577
1461,2020-09-01 15:52:40.851297,3.99090690170577
1462,2020-09-01 15:52:41.152106,3.99090690170577
1463,2020-09-01 15:52:41.450545,3.99090690170577
1464,2020-09-01 15:52:41.884287,3.99090690170577
1465,2020-09-01 15:52:42.145180,3.99090690170577
1466,2020-09-01 15:52:42.480919,3.99090690170577
1467,2020-09-01 15:52:42.751838,3.99090690170577
1468,2020-09-01 15:52:43.105319,3.89767065574159
1469,2020-09-01 15:52:43.454894,3.89767065574159
1470,2020-09-01 15:52:43.795526,3.89767065574159
1471,2020-09-01 15:52:44.105126,3.89767065574159
1472,2020-09-01 15:52:44.447289,3.89767065574159
1473,2020-09-01 15:52:44.723411,3.89767065574159
1474,2020-09-01 15:52:45.034361,3.89767065574159
1475,2020-09-01 15:52:45.341411,3.89767065574159
1476,2020-09-01 15:52:45.611415,3.89767065574159
1477,2020-09-01 15:52:45.895805,3.80475732144814
1478,2020-09-01 15:52:46.167699,3.80475732144814
1479,2020-09-01 15:52:46.516028,3.80475732144814
1480,2020-09-01 15:52:46.735832,3.80475732144814
1481,2020-09-01 15:52:47.032327,3.80475732144814
1482,2020-09-01 15:52:47.350486,3.80475732144814
1483,2020-09-01 15:52:47.596729,3.80475732144814
1484,2020-09-01 15:52:47.873583,3.80475732144814
1485,2020-09-01 15:52:48.144240,3.80475732144814
1486,2020-09-01 15:52:48.420624,3.71216268376187
1487,2020-09-01 15:52:48.653431,3.71216268376187
1488,2020-09-01 15:52:48.900199,3.71216268376187
1489,2020-09-01 15:52:49.202118,3.71216268376187
1490,2020-09-01 15:52:49.437584,3.71216268376187
1491,2020-09-01 15:52:49.678245,3.71216268376187
1492,2020-09-01 15:52:49.933327,3.71216268376187
1493,2020-09-01 15:52:50.244429,3.71216268376187
1494,2020-09-01 15:52:50.612791,3.71216268376187
1495,2020-09-01 15:52:50.955958,3.71216268376187
1496,2020-09-01 15:52:51.288805,3.61988266557789
1497,2020-09-01 15:52:51.533788,3.61988266557789
1498,2020-09-01 15:52:51.839964,3.61988266557789
1499,2020-09-01 15:52:52.096232,3.61988266557789
1500,2020-09-01 15:52:52.356872,3.61988266557789
1501,2020-09-01 15:52:52.618357,3.61988266557789
1502,2020-09-01 15:52:52.949283,3.61988266557789
1503,2020-09-01 15:52:53.268565,3.61988266557789
1504,2020-09-01 15:52:53.600382,3.61988266557789
1505,2020-09-01 15:52:53.954707,3.52791331869578
1506,2020-09-01 15:52:54.270134,3.52791331869578
1507,2020-09-01 15:52:54.559574,3.52791331869578
1508,2020-09-01 15:52:54.880655,3.52791331869578
1509,2020-09-01 15:52:55.219001,3.52791331869578
1510,2020-09-01 15:52:55.538332,3.52791331869578
1511,2020-09-01 15:52:55.826852,3.52791331869578
1512,2020-09-01 15:52:56.126512,3.52791331869578
1513,2020-09-01 15:52:56.418827,3.52791331869578
1514,2020-09-01 15:52:56.692888,3.43625081579579
1515,2020-09-01 15:52:57.029137,3.43625081579579
1516,2020-09-01 15:52:57.328106,3.43625081579579
1517,2020-09-01 15:52:57.623420,3.43625081579579
1518,2020-09-01 15:52:57.884865,3.43625081579579
1519,2020-09-01 15:52:58.201999,3.43625081579579
1520,2020-09-01 15:52:58.484059,3.43625081579579
1521,2020-09-01 15:52:58.829879,3.43625081579579
1522,2020-09-01 15:52:59.163940,3.43625081579579
1523,2020-09-01 15:52:59.469462,3.34489144327722
1524,2020-09-01 15:52:59.822204,3.34489144327722
1525,2020-09-01 15:53:00.135643,3.34489144327722
1526,2020-09-01 15:53:00.362331,3.34489144327722
1527,2020-09-01 15:53:00.684211,3.34489144327722
1528,2020-09-01 15:53:00.915706,3.34489144327722
1529,2020-09-01 15:53:01.181485,3.34489144327722
1530,2020-09-01 15:53:01.480880,3.34489144327722
1531,2020-09-01 15:53:01.755855,3.34489144327722
1532,2020-09-01 15:53:02.069261,3.22602361574479
1533,2020-09-01 15:53:02.405038,3.22602361574479
1534,2020-09-01 15:53:02.773852,3.22602361574479
1535,2020-09-01 15:53:03.092216,3.22602361574479
1536,2020-09-01 15:53:03.382738,3.22602361574479
1537,2020-09-01 15:53:03.629110,3.22602361574479
1538,2020-09-01 15:53:03.909475,3.22602361574479
1539,2020-09-01 15:53:04.225066,3.22602361574479
1540,2020-09-01 15:53:04.479716,3.22602361574479
1541,2020-09-01 15:53:04.865540,3.10748724996365
1542,2020-09-01 15:53:05.192171,3.10748724996365
1543,2020-09-01 15:53:05.437887,3.10748724996365
1544,2020-09-01 15:53:05.780313,3.10748724996365
1545,2020-09-01 15:53:06.056576,3.10748724996365
1546,2020-09-01 15:53:06.368144,3.10748724996365
1547,2020-09-01 15:53:06.713709,3.10748724996365
1548,2020-09-01 15:53:07.008682,3.10748724996365
1549,2020-09-01 15:53:07.302597,3.10748724996365
1550,2020-09-01 15:53:07.579395,3.10748724996365
1551,2020-09-01 15:53:07.890642,2.98927931476123
1552,2020-09-01 15:53:08.166705,2.98927931476123
1553,2020-09-01 15:53:08.537672,2.98927931476123
1554,2020-09-01 15:53:08.816314,2.98927931476123
1555,2020-09-01 15:53:09.098386,2.98927931476123
1556,2020-09-01 15:53:09.400765,2.98927931476123
1557,2020-09-01 15:53:09.641146,2.98927931476123
1558,2020-09-01 15:53:09.973312,2.98927931476123
1559,2020-09-01 15:53:10.302143,2.87139685915791
1560,2020-09-01 15:53:10.606362,2.87139685915791
1561,2020-09-01 15:53:10.948159,2.87139685915791
1562,2020-09-01 15:53:11.335936,2.87139685915791
1563,2020-09-01 15:53:11.603945,2.87139685915791
1564,2020-09-01 15:53:11.986279,2.87139685915791
1565,2020-09-01 15:53:12.256147,2.87139685915791
1566,2020-09-01 15:53:12.515963,2.87139685915791
1567,2020-09-01 15:53:12.862271,2.75383700923581
1568,2020-09-01 15:53:13.193465,2.75383700923581
1569,2020-09-01 15:53:13.511178,2.75383700923581
1570,2020-09-01 15:53:13.823334,2.75383700923581
1571,2020-09-01 15:53:14.064726,2.75383700923581
1572,2020-09-01 15:53:14.368043,2.75383700923581
1573,2020-09-01 15:53:14.598368,2.75383700923581
1574,2020-09-01 15:53:14.924156,2.75383700923581
1575,2020-09-01 15:53:15.222278,2.75383700923581
1576,2020-09-01 15:53:15.612846,2.63659696529432
1577,2020-09-01 15:53:15.863479,2.63659696529432
1578,2020-09-01 15:53:16.157594,2.63659696529432
1579,2020-09-01 15:53:16.418305,2.63659696529432
1580,2020-09-01 15:53:16.716396,2.63659696529432
1581,2020-09-01 15:53:16.955776,2.63659696529432
1582,2020-09-01 15:53:17.308648,2.63659696529432
1583,2020-09-01 15:53:17.644625,2.63659696529432
1584,2020-09-01 15:53:17.955775,2.63659696529432
1585,2020-09-01 15:53:18.202389,2.51967399926447
1586,2020-09-01 15:53:18.504075,2.51967399926447
1587,2020-09-01 15:53:18.830226,2.51967399926447
1588,2020-09-01 15:53:19.136737,2.51967399926447
1589,2020-09-01 15:53:19.418568,2.51967399926447
1590,2020-09-01 15:53:19.653638,2.51967399926447
1591,2020-09-01 15:53:19.952287,2.51967399926447
1592,2020-09-01 15:53:20.283866,2.51967399926447
1593,2020-09-01 15:53:20.620553,2.51967399926447
1594,2020-09-01 15:53:20.894801,2.51967399926447
1595,2020-09-01 15:53:21.196729,2.40306545235897
1596,2020-09-01 15:53:21.497233,2.40306545235897
1597,2020-09-01 15:53:21.776904,2.40306545235897
1598,2020-09-01 15:53:22.097762,2.40306545235897
1599,2020-09-01 15:53:22.409262,2.40306545235897
1600,2020-09-01 15:53:22.724600,2.40306545235897
1601,2020-09-01 15:53:22.983091,2.40306545235897
1602,2020-09-01 15:53:23.256253,2.40306545235897
1603,2020-09-01 15:53:23.540642,2.40306545235897
1604,2020-09-01 15:53:23.823420,2.28676873293826
1605,2020-09-01 15:53:24.239430,2.28676873293826
1606,2020-09-01 15:53:24.570902,2.28676873293826
1607,2020-09-01 15:53:24.933128,2.28676873293826
1608,2020-09-01 15:53:25.323353,2.28676873293826
1609,2020-09-01 15:53:25.616515,2.28676873293826
1610,2020-09-01 15:53:25.968141,2.28676873293826
1611,2020-09-01 15:53:26.313509,2.28676873293826
1612,2020-09-01 15:53:26.614590,2.17078131457671
1613,2020-09-01 15:53:26.925725,2.17078131457671
1614,2020-09-01 15:53:27.218617,2.17078131457671
1615,2020-09-01 15:53:27.445122,2.17078131457671
1616,2020-09-01 15:53:27.774280,2.17078131457671
1617,2020-09-01 15:53:28.098565,2.17078131457671
1618,2020-09-01 15:53:28.447606,2.17078131457671
1619,2020-09-01 15:53:28.817921,2.17078131457671
1620,2020-09-01 15:53:29.084394,2.17078131457671
1621,2020-09-01 15:53:29.420929,2.21618800851711
1622,2020-09-01 15:53:29.703929,2.21618800851711
1623,2020-09-01 15:53:30.017379,2.21618800851711
1624,2020-09-01 15:53:30.390891,2.21618800851711
1625,2020-09-01 15:53:30.651430,2.21618800851711
1626,2020-09-01 15:53:30.995921,2.21618800851711
1627,2020-09-01 15:53:31.275709,2.21618800851711
1628,2020-09-01 15:53:31.621245,2.21618800851711
1629,2020-09-01 15:53:31.907699,2.21618800851711
1630,2020-09-01 15:53:32.253990,2.26299608880588
1631,2020-09-01 15:53:32.573806,2.26299608880588
1632,2020-09-01 15:53:32.914393,2.26299608880588
1633,2020-09-01 15:53:33.251421,2.26299608880588
1634,2020-09-01 15:53:33.515216,2.26299608880588
1635,2020-09-01 15:53:33.857513,2.26299608880588
1636,2020-09-01 15:53:34.183252,2.26299608880588
1637,2020-09-01 15:53:34.409437,2.26299608880588
1638,2020-09-01 15:53:34.766796,2.29285143049091
1639,2020-09-01 15:53:35.078201,2.29285143049091
1640,2020-09-01 15:53:35.373431,2.29285143049091
1641,2020-09-01 15:53:35.713407,2.29285143049091
1642,2020-09-01 15:53:36.080069,2.29285143049091
1643,2020-09-01 15:53:36.366446,2.29285143049091
1644,2020-09-01 15:53:36.660081,2.29285143049091
1645,2020-09-01 15:53:36.978717,2.29285143049091
1646,2020-09-01 15:53:37.287085,2.32266700617582
1647,2020-09-01 15:53:37.673805,2.32266700617582
1648,2020-09-01 15:53:37.908169,2.32266700617582
1649,2020-09-01 15:53:38.227571,2.32266700617582
1650,2020-09-01 15:53:38.505336,2.32266700617582
1651,2020-09-01 15:53:38.809363,2.32266700617582
1652,2020-09-01 15:53:39.180125,2.32266700617582
1653,2020-09-01 15:53:39.515134,2.32266700617582
1654,2020-09-01 15:53:39.798877,2.32266700617582
1655,2020-09-01 15:53:40.062111,2.35244300874403
1656,2020-09-01 15:53:40.400326,2.35244300874403
1657,2020-09-01 15:53:40.745066,2.35244300874403
1658,2020-09-01 15:53:41.059615,2.35244300874403
1659,2020-09-01 15:53:41.349069,2.35244300874403
1660,2020-09-01 15:53:41.697924,2.35244300874403
1661,2020-09-01 15:53:42.038618,2.35244300874403
1662,2020-09-01 15:53:42.435843,2.35244300874403
1663,2020-09-01 15:53:42.867217,2.38217962979432
1664,2020-09-01 15:53:43.225135,2.38217962979432
1665,2020-09-01 15:53:43.537132,2.38217962979432
1666,2020-09-01 15:53:43.832707,2.38217962979432
1667,2020-09-01 15:53:44.114098,2.38217962979432
1668,2020-09-01 15:53:44.411927,2.38217962979432
1669,2020-09-01 15:53:44.736766,2.38217962979432
1670,2020-09-01 15:53:45.014669,2.38217962979432
1671,2020-09-01 15:53:45.365988,2.41187705965243
1672,2020-09-01 15:53:45.656572,2.41187705965243
1673,2020-09-01 15:53:45.961228,2.41187705965243
1674,2020-09-01 15:53:46.299382,2.41187705965243
1675,2020-09-01 15:53:46.600784,2.41187705965243
1676,2020-09-01 15:53:46.887946,2.41187705965243
1677,2020-09-01 15:53:47.225117,2.41187705965243
1678,2020-09-01 15:53:47.524880,2.41187705965243
1679,2020-09-01 15:53:47.857304,2.41187705965243
1680,2020-09-01 15:53:48.160175,2.44153548738254
1681,2020-09-01 15:53:48.459136,2.44153548738254
1682,2020-09-01 15:53:48.700245,2.44153548738254
1683,2020-09-01 15:53:49.032909,2.44153548738254
1684,2020-09-01 15:53:49.304432,2.44153548738254
1685,2020-09-01 15:53:49.639460,2.44153548738254
1686,2020-09-01 15:53:49.975534,2.44153548738254
1687,2020-09-01 15:53:50.376748,2.44153548738254
1688,2020-09-01 15:53:50.671609,2.44153548738254
1689,2020-09-01 15:53:51.002427,2.47115510079855
1690,2020-09-01 15:53:51.283800,2.47115510079855
1691,2020-09-01 15:53:51.542345,2.47115510079855
1692,2020-09-01 15:53:51.836723,2.47115510079855
1693,2020-09-01 15:53:52.122277,2.47115510079855
1694,2020-09-01 15:53:52.437325,2.47115510079855
1695,2020-09-01 15:53:52.746573,2.47115510079855
1696,2020-09-01 15:53:53.035324,2.47115510079855
1697,2020-09-01 15:53:53.384499,2.47115510079855
1698,2020-09-01 15:53:53.753276,2.47115510079855
1699,2020-09-01 15:53:54.169522,2.50073608647527
1700,2020-09-01 15:53:54.557798,2.50073608647527
1701,2020-09-01 15:53:54.960163,2.50073608647527
1702,2020-09-01 15:53:55.307471,2.50073608647527
1703,2020-09-01 15:53:55.673231,2.50073608647527
1704,2020-09-01 15:53:55.979103,2.50073608647527
1705,2020-09-01 15:53:56.238130,2.50073608647527
1706,2020-09-01 15:53:56.505000,2.50073608647527
1707,2020-09-01 15:53:56.793034,2.50073608647527
1708,2020-09-01 15:53:57.106949,2.53027862975934
1709,2020-09-01 15:53:57.409256,2.53027862975934
1710,2020-09-01 15:53:57.774929,2.53027862975934
1711,2020-09-01 15:53:58.128906,2.53027862975934
1712,2020-09-01 15:53:58.511686,2.53027862975934
1713,2020-09-01 15:53:58.825644,2.53027862975934
1714,2020-09-01 15:53:59.102476,2.53027862975934
1715,2020-09-01 15:53:59.367754,2.53027862975934
1716,2020-09-01 15:53:59.698446,2.53027862975934
1717,2020-09-01 15:54:00.069185,2.53027862975934
1718,2020-09-01 15:54:00.391188,2.5597829147801
1719,2020-09-01 15:54:00.653502,2.5597829147801
1720,2020-09-01 15:54:00.960709,2.5597829147801
1721,2020-09-01 15:54:01.274368,2.5597829147801
1722,2020-09-01 15:54:01.556851,2.5597829147801
1723,2020-09-01 15:54:01.827045,2.5597829147801
1724,2020-09-01 15:54:02.099426,2.5597829147801
1725,2020-09-01 15:54:02.411798,2.5597829147801
1726,2020-09-01 15:54:02.730673,2.5597829147801
1727,2020-09-01 15:54:03.077156,2.5597829147801
1728,2020-09-01 15:54:03.324688,2.58924912446032
1729,2020-09-01 15:54:03.643874,2.58924912446032
1730,2020-09-01 15:54:03.989386,2.58924912446032
1731,2020-09-01 15:54:04.337431,2.58924912446032
1732,2020-09-01 15:54:04.630412,2.58924912446032
1733,2020-09-01 15:54:04.943539,2.58924912446032
1734,2020-09-01 15:54:05.281895,2.58924912446032
1735,2020-09-01 15:54:05.644135,2.58924912446032
1736,2020-09-01 15:54:05.966976,2.58924912446032
1737,2020-09-01 15:54:06.260086,2.6186774405267
1738,2020-09-01 15:54:06.608199,2.6186774405267
1739,2020-09-01 15:54:06.986745,2.6186774405267
1740,2020-09-01 15:54:07.277213,2.6186774405267
1741,2020-09-01 15:54:07.573563,2.6186774405267
1742,2020-09-01 15:54:07.795309,2.6186774405267
1743,2020-09-01 15:54:08.089785,2.6186774405267
1744,2020-09-01 15:54:08.477789,2.6186774405267
1745,2020-09-01 15:54:08.753950,2.6186774405267
1746,2020-09-01 15:54:09.102541,2.6186774405267
1747,2020-09-01 15:54:09.361215,2.60704556313642
1748,2020-09-01 15:54:09.673842,2.60704556313642
1749,2020-09-01 15:54:09.968258,2.60704556313642
1750,2020-09-01 15:54:10.246377,2.60704556313642
1751,2020-09-01 15:54:10.612176,2.60704556313642
1752,2020-09-01 15:54:10.916432,2.60704556313642
1753,2020-09-01 15:54:11.201753,2.60704556313642
1754,2020-09-01 15:54:11.518044,2.60704556313642
1755,2020-09-01 15:54:11.791406,2.60704556313642
1756,2020-09-01 15:54:12.058400,2.59552176605216
1757,2020-09-01 15:54:12.381033,2.59552176605216
1758,2020-09-01 15:54:12.679899,2.59552176605216
1759,2020-09-01 15:54:13.025536,2.59552176605216
1760,2020-09-01 15:54:13.353756,2.59552176605216
1761,2020-09-01 15:54:13.669300,2.59552176605216
1762,2020-09-01 15:54:13.910084,2.59552176605216
1763,2020-09-01 15:54:14.154214,2.59552176605216
1764,2020-09-01 15:54:14.509783,2.59552176605216
1765,2020-09-01 15:54:14.864923,2.58410544029915
1766,2020-09-01 15:54:15.169072,2.58410544029915
1767,2020-09-01 15:54:15.463796,2.58410544029915
1768,2020-09-01 15:54:15.758165,2.58410544029915
1769,2020-09-01 15:54:16.096992,2.58410544029915
1770,2020-09-01 15:54:16.472154,2.58410544029915
1771,2020-09-01 15:54:16.795539,2.58410544029915
1772,2020-09-01 15:54:17.095644,2.58410544029915
1773,2020-09-01 15:54:17.429878,2.58410544029915
1774,2020-09-01 15:54:17.687920,2.58410544029915
1775,2020-09-01 15:54:17.942480,2.57279597954363
1776,2020-09-01 15:54:18.259821,2.57279597954363
1777,2020-09-01 15:54:18.552243,2.57279597954363
1778,2020-09-01 15:54:18.872072,2.57279597954363
1779,2020-09-01 15:54:19.170702,2.57279597954363
1780,2020-09-01 15:54:19.513036,2.57279597954363
1781,2020-09-01 15:54:19.864155,2.57279597954363
1782,2020-09-01 15:54:20.133714,2.57279597954363
1783,2020-09-01 15:54:20.387332,2.56159278008552
1784,2020-09-01 15:54:20.716924,2.56159278008552
1785,2020-09-01 15:54:21.038131,2.56159278008552
1786,2020-09-01 15:54:21.388923,2.56159278008552
1787,2020-09-01 15:54:21.715722,2.56159278008552
1788,2020-09-01 15:54:22.008713,2.56159278008552
1789,2020-09-01 15:54:22.285299,2.56159278008552
1790,2020-09-01 15:54:22.619436,2.56159278008552
1791,2020-09-01 15:54:22.844540,2.56159278008552
1792,2020-09-01 15:54:23.187026,2.55049524085149
1793,2020-09-01 15:54:23.492777,2.55049524085149
1794,2020-09-01 15:54:23.759710,2.55049524085149
1795,2020-09-01 15:54:24.125613,2.55049524085149
1796,2020-09-01 15:54:24.390089,2.55049524085149
1797,2020-09-01 15:54:24.736992,2.55049524085149
1798,2020-09-01 15:54:24.967670,2.55049524085149
1799,2020-09-01 15:54:25.216127,2.55049524085149
1800,2020-09-01 15:54:25.533128,2.55049524085149
1801,2020-09-01 15:54:25.800400,2.53950276338793
1802,2020-09-01 15:54:26.141429,2.53950276338793
1803,2020-09-01 15:54:26.442497,2.53950276338793
1804,2020-09-01 15:54:26.788427,2.53950276338793
1805,2020-09-01 15:54:27.109448,2.53950276338793
1806,2020-09-01 15:54:27.485290,2.53950276338793
1807,2020-09-01 15:54:27.730991,2.53950276338793
1808,2020-09-01 15:54:27.995435,2.53950276338793
1809,2020-09-01 15:54:28.296236,2.53950276338793
1810,2020-09-01 15:54:28.647949,2.53950276338793
1811,2020-09-01 15:54:28.930249,2.53950276338793
1812,2020-09-01 15:54:29.279178,2.52861475185408
1813,2020-09-01 15:54:29.583293,2.52861475185408
1814,2020-09-01 15:54:29.870546,2.52861475185408
1815,2020-09-01 15:54:30.187869,2.52861475185408
1816,2020-09-01 15:54:30.448444,2.52861475185408
1817,2020-09-01 15:54:30.786683,2.52861475185408
1818,2020-09-01 15:54:31.111849,2.52861475185408
1819,2020-09-01 15:54:31.416614,2.52861475185408
1820,2020-09-01 15:54:31.622242,2.52861475185408
1821,2020-09-01 15:54:31.888814,2.51783061301526
1822,2020-09-01 15:54:32.271693,2.51783061301526
1823,2020-09-01 15:54:32.611013,2.51783061301526
1824,2020-09-01 15:54:32.945798,2.51783061301526
1825,2020-09-01 15:54:33.266648,2.51783061301526
1826,2020-09-01 15:54:33.598399,2.51783061301526
1827,2020-09-01 15:54:33.895749,2.51783061301526
1828,2020-09-01 15:54:34.190301,2.51783061301526
1829,2020-09-01 15:54:34.537437,2.51783061301526
1830,2020-09-01 15:54:34.833130,2.50714975623616
1831,2020-09-01 15:54:35.135513,2.50714975623616
1832,2020-09-01 15:54:35.479894,2.50714975623616
1833,2020-09-01 15:54:35.824554,2.50714975623616
1834,2020-09-01 15:54:36.138856,2.50714975623616
1835,2020-09-01 15:54:36.470282,2.50714975623616
1836,2020-09-01 15:54:36.761034,2.50714975623616
1837,2020-09-01 15:54:37.087238,2.50714975623616
1838,2020-09-01 15:54:37.445053,2.4965715934742
1839,2020-09-01 15:54:37.788284,2.4965715934742
1840,2020-09-01 15:54:38.069126,2.4965715934742
1841,2020-09-01 15:54:38.349163,2.4965715934742
1842,2020-09-01 15:54:38.655773,2.4965715934742
1843,2020-09-01 15:54:38.888068,2.4965715934742
1844,2020-09-01 15:54:39.198121,2.4965715934742
1845,2020-09-01 15:54:39.503801,2.4965715934742
1846,2020-09-01 15:54:39.748942,2.4965715934742
1847,2020-09-01 15:54:40.024147,2.4965715934742
1848,2020-09-01 15:54:40.301289,2.4965715934742
1849,2020-09-01 15:54:40.578301,2.4965715934742
1850,2020-09-01 15:54:40.904953,2.48609553927302
1851,2020-09-01 15:54:41.239453,2.48609553927302
1852,2020-09-01 15:54:41.541932,2.48609553927302
1853,2020-09-01 15:54:41.766396,2.48609553927302
1854,2020-09-01 15:54:42.114061,2.48609553927302
1855,2020-09-01 15:54:42.453564,2.48609553927302
1856,2020-09-01 15:54:42.775007,2.48609553927302
1857,2020-09-01 15:54:43.149427,2.48609553927302
1858,2020-09-01 15:54:43.468543,2.48912018817057
1859,2020-09-01 15:54:43.705942,2.48912018817057
1860,2020-09-01 15:54:43.949731,2.48912018817057
1861,2020-09-01 15:54:44.292630,2.48912018817057
1862,2020-09-01 15:54:44.615525,2.48912018817057
1863,2020-09-01 15:54:44.976095,2.48912018817057
1864,2020-09-01 15:54:45.270908,2.48912018817057
1865,2020-09-01 15:54:45.565624,2.48912018817057
1866,2020-09-01 15:54:45.866930,2.48912018817057
1867,2020-09-01 15:54:46.204804,2.49219162898443
1868,2020-09-01 15:54:46.491373,2.49219162898443
1869,2020-09-01 15:54:46.825533,2.49219162898443
1870,2020-09-01 15:54:47.089108,2.49219162898443
1871,2020-09-01 15:54:47.370287,2.49219162898443
1872,2020-09-01 15:54:47.704815,2.49219162898443
1873,2020-09-01 15:54:48.037962,2.49219162898443
1874,2020-09-01 15:54:48.329573,2.49219162898443
1875,2020-09-01 15:54:48.650844,2.49219162898443
1876,2020-09-01 15:54:48.951185,2.49530958586122
1877,2020-09-01 15:54:49.283646,2.49530958586122
1878,2020-09-01 15:54:49.508990,2.49530958586122
1879,2020-09-01 15:54:49.810368,2.49530958586122
1880,2020-09-01 15:54:50.124698,2.49530958586122
1881,2020-09-01 15:54:50.397460,2.49530958586122
1882,2020-09-01 15:54:50.652466,2.49530958586122
1883,2020-09-01 15:54:50.988903,2.49530958586122
1884,2020-09-01 15:54:51.356643,2.49530958586122
1885,2020-09-01 15:54:51.657435,2.49847378449053
1886,2020-09-01 15:54:51.961473,2.49847378449053
1887,2020-09-01 15:54:52.204503,2.49847378449053
1888,2020-09-01 15:54:52.508870,2.49847378449053
1889,2020-09-01 15:54:52.867784,2.49847378449053
1890,2020-09-01 15:54:53.117863,2.49847378449053
1891,2020-09-01 15:54:53.458038,2.49847378449053
1892,2020-09-01 15:54:53.746640,2.49847378449053
1893,2020-09-01 15:54:54.009264,2.49847378449053
1894,2020-09-01 15:54:54.289354,2.50168395208729
1895,2020-09-01 15:54:54.570862,2.50168395208729
1896,2020-09-01 15:54:54.793591,2.50168395208729
1897,2020-09-01 15:54:55.095445,2.50168395208729
1898,2020-09-01 15:54:55.373529,2.50168395208729
1899,2020-09-01 15:54:55.686262,2.50168395208729
1900,2020-09-01 15:54:55.988650,2.50168395208729
1901,2020-09-01 15:54:56.347220,2.50168395208729
1902,2020-09-01 15:54:56.629501,2.50168395208729
1903,2020-09-01 15:54:57.037162,2.50493981737746
1904,2020-09-01 15:54:57.371894,2.50493981737746
1905,2020-09-01 15:54:57.679986,2.50493981737746
1906,2020-09-01 15:54:57.999555,2.50493981737746
1907,2020-09-01 15:54:58.348536,2.50493981737746
1908,2020-09-01 15:54:58.696548,2.50493981737746
1909,2020-09-01 15:54:59.041712,2.50493981737746
1910,2020-09-01 15:54:59.321591,2.50493981737746
1911,2020-09-01 15:54:59.653656,2.50493981737746
1912,2020-09-01 15:54:59.987920,2.50824111058562
1913,2020-09-01 15:55:00.298669,2.50824111058562
1914,2020-09-01 15:55:00.596655,2.50824111058562
1915,2020-09-01 15:55:00.909174,2.50824111058562
1916,2020-09-01 15:55:01.192530,2.50824111058562
1917,2020-09-01 15:55:01.496706,2.50824111058562
1918,2020-09-01 15:55:01.803969,2.50824111058562
1919,2020-09-01 15:55:02.148036,2.50824111058562
1920,2020-09-01 15:55:02.435140,2.51158756342386
1921,2020-09-01 15:55:02.681441,2.51158756342386
1922,2020-09-01 15:55:02.954633,2.51158756342386
1923,2020-09-01 15:55:03.269982,2.51158756342386
1924,2020-09-01 15:55:03.557920,2.51158756342386
1925,2020-09-01 15:55:03.853257,2.51158756342386
1926,2020-09-01 15:55:04.081960,2.51158756342386
1927,2020-09-01 15:55:04.407981,2.51158756342386
1928,2020-09-01 15:55:04.725069,2.51158756342386
1929,2020-09-01 15:55:05.054357,2.51497890908165
1930,2020-09-01 15:55:05.334826,2.51497890908165
1931,2020-09-01 15:55:05.570589,2.51497890908165
1932,2020-09-01 15:55:05.957601,2.51497890908165
1933,2020-09-01 15:55:06.305240,2.51497890908165
1934,2020-09-01 15:55:06.614406,2.51497890908165
1935,2020-09-01 15:55:06.931164,2.51497890908165
1936,2020-09-01 15:55:07.192266,2.51497890908165
1937,2020-09-01 15:55:07.515754,2.51497890908165
1938,2020-09-01 15:55:07.870143,2.51841488221626
1939,2020-09-01 15:55:08.145805,2.51841488221626
1940,2020-09-01 15:55:08.404610,2.51841488221626
1941,2020-09-01 15:55:08.685336,2.51841488221626
1942,2020-09-01 15:55:08.994297,2.51841488221626
1943,2020-09-01 15:55:09.245368,2.51841488221626
1944,2020-09-01 15:55:09.615496,2.51841488221626
1945,2020-09-01 15:55:09.899180,2.51841488221626
1946,2020-09-01 15:55:10.200620,2.51841488221626
1947,2020-09-01 15:55:10.471079,2.52189521894374
1948,2020-09-01 15:55:10.806480,2.52189521894374
1949,2020-09-01 15:55:11.065518,2.52189521894374
1950,2020-09-01 15:55:11.397349,2.52189521894374
1951,2020-09-01 15:55:11.680700,2.52189521894374
1952,2020-09-01 15:55:11.989182,2.52189521894374
1953,2020-09-01 15:55:12.304892,2.52189521894374
1954,2020-09-01 15:55:12.625289,2.52189521894374
1955,2020-09-01 15:55:12.929147,2.52189521894374
1956,2020-09-01 15:55:13.254126,2.52189521894374
1957,2020-09-01 15:55:13.568997,2.52189521894374
1958,2020-09-01 15:55:13.905353,2.52541965683021
1959,2020-09-01 15:55:14.213781,2.52541965683021
1960,2020-09-01 15:55:14.531544,2.52541965683021
1961,2020-09-01 15:55:14.922378,2.52541965683021
1962,2020-09-01 15:55:15.237540,2.52541965683021
1963,2020-09-01 15:55:15.571235,2.52541965683021
1964,2020-09-01 15:55:15.859069,2.52541965683021
1965,2020-09-01 15:55:16.146030,2.52541965683021
1966,2020-09-01 15:55:16.503461,2.5447977820041
1967,2020-09-01 15:55:16.783691,2.5447977820041
1968,2020-09-01 15:55:17.132615,2.5447977820041
1969,2020-09-01 15:55:17.350616,2.5447977820041
1970,2020-09-01 15:55:17.649915,2.5447977820041
1971,2020-09-01 15:55:18.054296,2.5447977820041
1972,2020-09-01 15:55:18.352662,2.5447977820041
1973,2020-09-01 15:55:18.631677,2.56416461609088
1974,2020-09-01 15:55:18.908734,2.56416461609088
1975,2020-09-01 15:55:19.269401,2.56416461609088
1976,2020-09-01 15:55:19.602529,2.56416461609088
1977,2020-09-01 15:55:19.927031,2.56416461609088
1978,2020-09-01 15:55:20.200066,2.56416461609088
1979,2020-09-01 15:55:20.514440,2.56416461609088
1980,2020-09-01 15:55:20.835228,2.56416461609088
1981,2020-09-01 15:55:21.120791,2.56416461609088
1982,2020-09-01 15:55:21.452009,2.58352020760682
1983,2020-09-01 15:55:21.773842,2.58352020760682
1984,2020-09-01 15:55:22.024002,2.58352020760682
1985,2020-09-01 15:55:22.251100,2.58352020760682
1986,2020-09-01 15:55:22.585059,2.58352020760682
1987,2020-09-01 15:55:22.945773,2.58352020760682
1988,2020-09-01 15:55:23.265577,2.58352020760682
1989,2020-09-01 15:55:23.657941,2.58352020760682
