iteration,timestamp,T7
1990,2020-09-01 15:55:24.047945,2.60286460473463
1991,2020-09-01 15:55:24.325522,2.60286460473463
1992,2020-09-01 15:55:24.603366,2.60286460473463
1993,2020-09-01 15:55:24.901491,2.60286460473463
1994,2020-09-01 15:55:25.228391,2.60286460473463
1995,2020-09-01 15:55:25.491449,2.60286460473463
1996,2020-09-01 15:55:25.760314,2.60286460473463
1997,2020-09-01 15:55:26.055651,2.60286460473463
1998,2020-09-01 15:55:26.326284,2.60286460473463
1999,2020-09-01 15:55:26.595304,2.62219785532595
2000,2020-09-01 15:55:26.877478,2.62219785532595
2001,2020-09-01 15:55:27.213559,2.62219785532595
2002,2020-09-01 15:55:27.488632,2.62219785532595
2003,2020-09-01 15:55:27.725907,2.62219785532595
2004,2020-09-01 15:55:27.980794,2.62219785532595
2005,2020-09-01 15:55:28.283214,2.62219785532595
2006,2020-09-01 15:55:28.617218,2.62219785532595
2007,2020-09-01 15:55:28.870307,2.62219785532595
2008,2020-09-01 15:55:29.195535,2.62219785532595
2009,2020-09-01 15:55:29.565304,2.64152000690383
2010,2020-09-01 15:55:29.879762,2.64152000690383
2011,2020-09-01 15:55:30.232884,2.64152000690383
2012,2020-09-01 15:55:30.549134,2.64152000690383
2013,2020-09-01 15:55:30.881364,2.64152000690383
2014,2020-09-01 15:55:31.235928,2.64152000690383
2015,2020-09-01 15:55:31.571371,2.64152000690383
2016,2020-09-01 15:55:31.878190,2.64152000690383
2017,2020-09-01 15:55:32.209508,2.65968626319845
2018,2020-09-01 15:55:32.597003,2.65968626319845
2019,2020-09-01 15:55:32.923079,2.65968626319845
2020,2020-09-01 15:55:33.247835,2.65968626319845
2021,2020-09-01 15:55:33.597532,2.65968626319845
2022,2020-09-01 15:55:33.906060,2.65968626319845
2023,2020-09-01 15:55:34.241453,2.65968626319845
2024,2020-09-01 15:55:34.593702,2.65968626319845
2025,2020-09-01 15:55:34.967812,2.65968626319845
2026,2020-09-01 15:55:35.311698,2.67781759582242
2027,2020-09-01 15:55:35.653999,2.67781759582242
2028,2020-09-01 15:55:36.024016,2.67781759582242
2029,2020-09-01 15:55:36.349223,2.67781759582242
2030,2020-09-01 15:55:36.662048,2.67781759582242
2031,2020-09-01 15:55:37.041116,2.67781759582242
2032,2020-09-01 15:55:37.351171,2.67781759582242
2033,2020-09-01 15:55:37.667183,2.69591413272752
2034,2020-09-01 15:55:37.997960,2.69591413272752
2035,2020-09-01 15:55:38.252329,2.69591413272752
2036,2020-09-01 15:55:38.567944,2.69591413272752
2037,2020-09-01 15:55:38.881208,2.69591413272752
2038,2020-09-01 15:55:39.219239,2.69591413272752
2039,2020-09-01 15:55:39.561282,2.69591413272752
2040,2020-09-01 15:55:39.888075,2.69591413272752
2041,2020-09-01 15:55:40.193479,2.69591413272752
2042,2020-09-01 15:55:40.519111,2.71397600124409
2043,2020-09-01 15:55:40.775230,2.71397600124409
2044,2020-09-01 15:55:41.096030,2.71397600124409
2045,2020-09-01 15:55:41.455837,2.71397600124409
2046,2020-09-01 15:55:41.763718,2.71397600124409
2047,2020-09-01 15:55:42.072640,2.71397600124409
2048,2020-09-01 15:55:42.412388,2.71397600124409
2049,2020-09-01 15:55:42.695641,2.71397600124409
2050,2020-09-01 15:55:43.021735,2.71397600124409
2051,2020-09-01 15:55:43.392878,2.73200332808463
2052,2020-09-01 15:55:43.687657,2.73200332808463
2053,2020-09-01 15:55:44.032899,2.73200332808463
2054,2020-09-01 15:55:44.318489,2.73200332808463
2055,2020-09-01 15:55:44.653006,2.73200332808463
2056,2020-09-01 15:55:44.951804,2.73200332808463
2057,2020-09-01 15:55:45.334000,2.73200332808463
2058,2020-09-01 15:55:45.626350,2.73200332808463
2059,2020-09-01 15:55:45.870860,2.73200332808463
2060,2020-09-01 15:55:46.207314,2.74999623934741
2061,2020-09-01 15:55:46.493385,2.74999623934741
2062,2020-09-01 15:55:46.753645,2.74999623934741
2063,2020-09-01 15:55:47.043014,2.74999623934741
2064,2020-09-01 15:55:47.390893,2.74999623934741
2065,2020-09-01 15:55:47.730873,2.74999623934741
2066,2020-09-01 15:55:48.124719,2.74999623934741
2067,2020-09-01 15:55:48.474522,2.74999623934741
2068,2020-09-01 15:55:48.761068,2.77422009525949
2069,2020-09-01 15:55:49.127191,2.77422009525949
2070,2020-09-01 15:55:49.443342,2.77422009525949
2071,2020-09-01 15:55:49.787310,2.77422009525949
2072,2020-09-01 15:55:50.063478,2.77422009525949
2073,2020-09-01 15:55:50.350419,2.77422009525949
2074,2020-09-01 15:55:50.633462,2.77422009525949
2075,2020-09-01 15:55:50.974266,2.77422009525949
2076,2020-09-01 15:55:51.348103,2.77422009525949
2077,2020-09-01 15:55:51.602720,2.79839018988505
2078,2020-09-01 15:55:51.953910,2.79839018988505
2079,2020-09-01 15:55:52.264486,2.79839018988505
2080,2020-09-01 15:55:52.601161,2.79839018988505
2081,2020-09-01 15:55:52.876265,2.79839018988505
2082,2020-09-01 15:55:53.223071,2.79839018988505
2083,2020-09-01 15:55:53.491319,2.79839018988505
2084,2020-09-01 15:55:53.918517,2.79839018988505
2085,2020-09-01 15:55:54.261280,2.82250673767244
2086,2020-09-01 15:55:54.627409,2.82250673767244
2087,2020-09-01 15:55:54.932187,2.82250673767244
2088,2020-09-01 15:55:55.279409,2.82250673767244
2089,2020-09-01 15:55:55.591655,2.82250673767244
2090,2020-09-01 15:55:55.840477,2.82250673767244
2091,2020-09-01 15:55:56.133882,2.82250673767244
2092,2020-09-01 15:55:56.423422,2.82250673767244
2093,2020-09-01 15:55:56.796034,2.84656995197878
2094,2020-09-01 15:55:57.158927,2.84656995197878
2095,2020-09-01 15:55:57.389523,2.84656995197878
2096,2020-09-01 15:55:57.670716,2.84656995197878
2097,2020-09-01 15:55:57.949857,2.84656995197878
2098,2020-09-01 15:55:58.221983,2.84656995197878
2099,2020-09-01 15:55:58.489146,2.84656995197878
2100,2020-09-01 15:55:58.729151,2.84656995197878
2101,2020-09-01 15:55:59.068350,2.84656995197878
2102,2020-09-01 15:55:59.390390,2.8705800450774
2103,2020-09-01 15:55:59.690172,2.8705800450774
2104,2020-09-01 15:55:59.958520,2.8705800450774
2105,2020-09-01 15:56:00.280473,2.8705800450774
2106,2020-09-01 15:56:00.568783,2.8705800450774
2107,2020-09-01 15:56:00.918876,2.8705800450774
2108,2020-09-01 15:56:01.232232,2.8705800450774
2109,2020-09-01 15:56:01.556666,2.8705800450774
2110,2020-09-01 15:56:01.877854,2.8705800450774
2111,2020-09-01 15:56:02.101869,2.8705800450774
2112,2020-09-01 15:56:02.449628,2.89453722816521
2113,2020-09-01 15:56:02.805045,2.89453722816521
2114,2020-09-01 15:56:03.119974,2.89453722816521
2115,2020-09-01 15:56:03.430851,2.89453722816521
2116,2020-09-01 15:56:03.673045,2.89453722816521
2117,2020-09-01 15:56:03.997431,2.89453722816521
2118,2020-09-01 15:56:04.344517,2.89453722816521
2119,2020-09-01 15:56:04.585433,2.89453722816521
2120,2020-09-01 15:56:04.828250,2.91844171136992
2121,2020-09-01 15:56:05.084595,2.91844171136992
2122,2020-09-01 15:56:05.386035,2.91844171136992
2123,2020-09-01 15:56:05.660501,2.91844171136992
2124,2020-09-01 15:56:05.951739,2.91844171136992
2125,2020-09-01 15:56:06.216902,2.91844171136992
2126,2020-09-01 15:56:06.506950,2.91844171136992
2127,2020-09-01 15:56:06.833913,2.91844171136992
2128,2020-09-01 15:56:07.134752,2.91844171136992
2129,2020-09-01 15:56:07.404426,2.91844171136992
2130,2020-09-01 15:56:07.815824,2.9422937037573
2131,2020-09-01 15:56:08.153183,2.9422937037573
2132,2020-09-01 15:56:08.480084,2.9422937037573
2133,2020-09-01 15:56:08.792894,2.9422937037573
2134,2020-09-01 15:56:09.056189,2.9422937037573
2135,2020-09-01 15:56:09.387902,2.9422937037573
2136,2020-09-01 15:56:09.704037,2.9422937037573
2137,2020-09-01 15:56:10.008341,2.9422937037573
2138,2020-09-01 15:56:10.230535,2.9422937037573
2139,2020-09-01 15:56:10.533373,2.9660934133382
2140,2020-09-01 15:56:10.807643,2.9660934133382
2141,2020-09-01 15:56:11.084288,2.9660934133382
2142,2020-09-01 15:56:11.299954,2.9660934133382
2143,2020-09-01 15:56:11.700886,2.9660934133382
2144,2020-09-01 15:56:12.023569,2.9660934133382
2145,2020-09-01 15:56:12.305789,2.9660934133382
2146,2020-09-01 15:56:12.657583,2.9660934133382
2147,2020-09-01 15:56:13.010377,2.98984104707566
2148,2020-09-01 15:56:13.377951,2.98984104707566
2149,2020-09-01 15:56:13.674936,2.98984104707566
2150,2020-09-01 15:56:13.975680,2.98984104707566
2151,2020-09-01 15:56:14.234060,2.98984104707566
2152,2020-09-01 15:56:14.521771,2.98984104707566
2153,2020-09-01 15:56:14.842695,2.98984104707566
2154,2020-09-01 15:56:15.151420,2.98984104707566
2155,2020-09-01 15:56:15.487369,2.98984104707566
2156,2020-09-01 15:56:15.775257,3.01353681089179
2157,2020-09-01 15:56:16.116179,3.01353681089179
2158,2020-09-01 15:56:16.410944,3.01353681089179
2159,2020-09-01 15:56:16.669060,3.01353681089179
2160,2020-09-01 15:56:16.982759,3.01353681089179
2161,2020-09-01 15:56:17.227806,3.01353681089179
2162,2020-09-01 15:56:17.565809,3.01353681089179
2163,2020-09-01 15:56:17.906864,3.01353681089179
2164,2020-09-01 15:56:18.146189,3.01353681089179
2165,2020-09-01 15:56:18.483674,3.01353681089179
2166,2020-09-01 15:56:18.811631,3.03718090967472
2167,2020-09-01 15:56:19.095055,3.03718090967472
2168,2020-09-01 15:56:19.442533,3.03718090967472
2169,2020-09-01 15:56:19.773186,3.03718090967472
2170,2020-09-01 15:56:20.023918,3.03718090967472
2171,2020-09-01 15:56:20.374046,3.03718090967472
2172,2020-09-01 15:56:20.688831,3.03718090967472
2173,2020-09-01 15:56:20.940180,3.03718090967472
2174,2020-09-01 15:56:21.276031,3.08247594605922
2175,2020-09-01 15:56:21.563891,3.08247594605922
2176,2020-09-01 15:56:21.833177,3.08247594605922
2177,2020-09-01 15:56:22.215365,3.08247594605922
2178,2020-09-01 15:56:22.481116,3.08247594605922
2179,2020-09-01 15:56:22.817423,3.08247594605922
2180,2020-09-01 15:56:23.101305,3.08247594605922
2181,2020-09-01 15:56:23.454259,3.08247594605922
2182,2020-09-01 15:56:23.780929,3.08247594605922
2183,2020-09-01 15:56:24.100370,3.12766053145126
2184,2020-09-01 15:56:24.467803,3.12766053145126
2185,2020-09-01 15:56:24.784397,3.12766053145126
2186,2020-09-01 15:56:25.191741,3.12766053145126
2187,2020-09-01 15:56:25.534187,3.12766053145126
2188,2020-09-01 15:56:25.795155,3.12766053145126
2189,2020-09-01 15:56:26.119935,3.12766053145126
2190,2020-09-01 15:56:26.390154,3.12766053145126
2191,2020-09-01 15:56:26.671609,3.1727351168867
2192,2020-09-01 15:56:27.039783,3.1727351168867
2193,2020-09-01 15:56:27.321046,3.1727351168867
2194,2020-09-01 15:56:27.625491,3.1727351168867
2195,2020-09-01 15:56:27.897913,3.1727351168867
2196,2020-09-01 15:56:28.184550,3.1727351168867
2197,2020-09-01 15:56:28.504246,3.1727351168867
2198,2020-09-01 15:56:28.845536,3.1727351168867
2199,2020-09-01 15:56:29.113481,3.1727351168867
2200,2020-09-01 15:56:29.507040,3.21770015080439
2201,2020-09-01 15:56:29.895901,3.21770015080439
2202,2020-09-01 15:56:30.176455,3.21770015080439
2203,2020-09-01 15:56:30.522975,3.21770015080439
2204,2020-09-01 15:56:30.900654,3.21770015080439
2205,2020-09-01 15:56:31.163944,3.21770015080439
2206,2020-09-01 15:56:31.431740,3.21770015080439
2207,2020-09-01 15:56:31.725239,3.21770015080439
2208,2020-09-01 15:56:31.994185,3.26255607907339
2209,2020-09-01 15:56:32.339995,3.26255607907339
2210,2020-09-01 15:56:32.684759,3.26255607907339
2211,2020-09-01 15:56:32.986698,3.26255607907339
2212,2020-09-01 15:56:33.315468,3.26255607907339
2213,2020-09-01 15:56:33.599860,3.26255607907339
2214,2020-09-01 15:56:33.929330,3.26255607907339
2215,2020-09-01 15:56:34.269178,3.26255607907339
2216,2020-09-01 15:56:34.542035,3.26255607907339
2217,2020-09-01 15:56:34.761270,3.26255607907339
2218,2020-09-01 15:56:35.042420,3.30730334501953
2219,2020-09-01 15:56:35.303744,3.30730334501953
2220,2020-09-01 15:56:35.614986,3.30730334501953
2221,2020-09-01 15:56:35.960155,3.30730334501953
2222,2020-09-01 15:56:36.314571,3.30730334501953
2223,2020-09-01 15:56:36.616870,3.30730334501953
2224,2020-09-01 15:56:36.884073,3.30730334501953
2225,2020-09-01 15:56:37.221590,3.30730334501953
2226,2020-09-01 15:56:37.584890,3.30730334501953
2227,2020-09-01 15:56:37.903408,3.35194238944948
2228,2020-09-01 15:56:38.185599,3.35194238944948
2229,2020-09-01 15:56:38.520520,3.35194238944948
2230,2020-09-01 15:56:38.836886,3.35194238944948
2231,2020-09-01 15:56:39.080460,3.35194238944948
2232,2020-09-01 15:56:39.445950,3.35194238944948
2233,2020-09-01 15:56:39.767249,3.35194238944948
2234,2020-09-01 15:56:40.070495,3.35194238944948
2235,2020-09-01 15:56:40.365880,3.35194238944948
2236,2020-09-01 15:56:40.738826,3.35194238944948
2237,2020-09-01 15:56:41.034983,3.39647365067798
2238,2020-09-01 15:56:41.370633,3.39647365067798
2239,2020-09-01 15:56:41.671103,3.39647365067798
2240,2020-09-01 15:56:42.002907,3.39647365067798
2241,2020-09-01 15:56:42.284336,3.39647365067798
2242,2020-09-01 15:56:42.521515,3.39647365067798
2243,2020-09-01 15:56:42.821501,3.39647365067798
2244,2020-09-01 15:56:43.100982,3.39647365067798
2245,2020-09-01 15:56:43.387043,3.39647365067798
2246,2020-09-01 15:56:43.700291,3.44089756455351
2247,2020-09-01 15:56:44.035116,3.44089756455351
2248,2020-09-01 15:56:44.302437,3.44089756455351
2249,2020-09-01 15:56:44.670203,3.44089756455351
2250,2020-09-01 15:56:44.938356,3.44089756455351
2251,2020-09-01 15:56:45.271040,3.44089756455351
2252,2020-09-01 15:56:45.559082,3.44089756455351
2253,2020-09-01 15:56:45.895713,3.44089756455351
2254,2020-09-01 15:56:46.138744,3.44089756455351
2255,2020-09-01 15:56:46.447452,3.44089756455351
2256,2020-09-01 15:56:46.732410,3.45227226120207
2257,2020-09-01 15:56:47.073306,3.45227226120207
2258,2020-09-01 15:56:47.429637,3.45227226120207
2259,2020-09-01 15:56:47.747232,3.45227226120207
2260,2020-09-01 15:56:48.018917,3.45227226120207
2261,2020-09-01 15:56:48.304814,3.45227226120207
2262,2020-09-01 15:56:48.604849,3.45227226120207
2263,2020-09-01 15:56:48.966304,3.45227226120207
2264,2020-09-01 15:56:49.235178,3.45227226120207
2265,2020-09-01 15:56:49.564833,3.50374953035679
2266,2020-09-01 15:56:49.824732,3.50374953035679
2267,2020-09-01 15:56:50.136475,3.50374953035679
2268,2020-09-01 15:56:50.390703,3.50374953035679
2269,2020-09-01 15:56:50.695287,3.50374953035679
2270,2020-09-01 15:56:50.959434,3.50374953035679
2271,2020-09-01 15:56:51.224634,3.50374953035679
2272,2020-09-01 15:56:51.534947,3.50374953035679
2273,2020-09-01 15:56:51.872307,3.50374953035679
2274,2020-09-01 15:56:52.131052,3.50374953035679
2275,2020-09-01 15:56:52.440959,3.57290658621521
2276,2020-09-01 15:56:52.713300,3.57290658621521
2277,2020-09-01 15:56:53.033622,3.57290658621521
2278,2020-09-01 15:56:53.331551,3.57290658621521
2279,2020-09-01 15:56:53.680249,3.57290658621521
2280,2020-09-01 15:56:54.030973,3.57290658621521
2281,2020-09-01 15:56:54.379044,3.57290658621521
2282,2020-09-01 15:56:54.748562,3.64193618645298
2283,2020-09-01 15:56:55.034924,3.64193618645298
2284,2020-09-01 15:56:55.411066,3.64193618645298
2285,2020-09-01 15:56:55.758875,3.64193618645298
2286,2020-09-01 15:56:56.177947,3.64193618645298
2287,2020-09-01 15:56:56.487827,3.64193618645298
2288,2020-09-01 15:56:56.830630,3.64193618645298
2289,2020-09-01 15:56:57.082858,3.64193618645298
2290,2020-09-01 15:56:57.507401,3.70477660654586
2291,2020-09-01 15:56:57.782443,3.70477660654586
2292,2020-09-01 15:56:58.106685,3.70477660654586
2293,2020-09-01 15:56:58.468872,3.70477660654586
2294,2020-09-01 15:56:58.797664,3.70477660654586
2295,2020-09-01 15:56:59.061688,3.70477660654586
2296,2020-09-01 15:56:59.377176,3.70477660654586
2297,2020-09-01 15:56:59.727939,3.70477660654586
2298,2020-09-01 15:57:00.058294,3.70477660654586
2299,2020-09-01 15:57:00.411104,3.70477660654586
2300,2020-09-01 15:57:00.730800,3.76750142138832
2301,2020-09-01 15:57:01.017836,3.76750142138832
2302,2020-09-01 15:57:01.340133,3.76750142138832
2303,2020-09-01 15:57:01.631872,3.76750142138832
2304,2020-09-01 15:57:01.951592,3.76750142138832
2305,2020-09-01 15:57:02.213406,3.76750142138832
2306,2020-09-01 15:57:02.498312,3.76750142138832
2307,2020-09-01 15:57:02.796807,3.76750142138832
2308,2020-09-01 15:57:03.180351,3.76750142138832
2309,2020-09-01 15:57:03.524877,3.83011085554783
2310,2020-09-01 15:57:03.837038,3.83011085554783
2311,2020-09-01 15:57:04.118349,3.83011085554783
2312,2020-09-01 15:57:04.409702,3.83011085554783
2313,2020-09-01 15:57:04.727096,3.83011085554783
2314,2020-09-01 15:57:04.973275,3.83011085554783
2315,2020-09-01 15:57:05.254965,3.83011085554783
2316,2020-09-01 15:57:05.535306,3.83011085554783
2317,2020-09-01 15:57:05.850540,3.83011085554783
2318,2020-09-01 15:57:06.140217,3.8926051323302
2319,2020-09-01 15:57:06.398580,3.8926051323302
2320,2020-09-01 15:57:06.745178,3.8926051323302
2321,2020-09-01 15:57:07.011869,3.8926051323302
2322,2020-09-01 15:57:07.342051,3.8926051323302
2323,2020-09-01 15:57:07.611233,3.8926051323302
2324,2020-09-01 15:57:07.858169,3.8926051323302
2325,2020-09-01 15:57:08.177298,3.8926051323302
2326,2020-09-01 15:57:08.446522,3.8926051323302
2327,2020-09-01 15:57:08.746489,3.8926051323302
2328,2020-09-01 15:57:09.008489,3.95498447380699
2329,2020-09-01 15:57:09.259040,3.95498447380699
2330,2020-09-01 15:57:09.581257,3.95498447380699
2331,2020-09-01 15:57:09.847621,3.95498447380699
2332,2020-09-01 15:57:10.196149,3.95498447380699
2333,2020-09-01 15:57:10.448476,3.95498447380699
2334,2020-09-01 15:57:10.789685,3.95498447380699
2335,2020-09-01 15:57:11.029904,3.95498447380699
2336,2020-09-01 15:57:11.418438,4.01724910084194
2337,2020-09-01 15:57:11.787536,4.01724910084194
2338,2020-09-01 15:57:12.109960,4.01724910084194
2339,2020-09-01 15:57:12.383772,4.01724910084194
2340,2020-09-01 15:57:12.677997,4.01724910084194
2341,2020-09-01 15:57:13.013613,4.01724910084194
2342,2020-09-01 15:57:13.332083,4.01724910084194
2343,2020-09-01 15:57:13.623236,4.01724910084194
2344,2020-09-01 15:57:13.907748,4.01724910084194
2345,2020-09-01 15:57:14.212328,4.01724910084194
2346,2020-09-01 15:57:14.473857,4.07939923311662
2347,2020-09-01 15:57:14.727048,4.07939923311662
2348,2020-09-01 15:57:14.942059,4.07939923311662
2349,2020-09-01 15:57:15.316087,4.07939923311662
2350,2020-09-01 15:57:15.541297,4.07939923311662
2351,2020-09-01 15:57:15.765614,4.07939923311662
2352,2020-09-01 15:57:16.023673,4.07939923311662
2353,2020-09-01 15:57:16.315777,4.07939923311662
2354,2020-09-01 15:57:16.625915,4.07939923311662
2355,2020-09-01 15:57:16.998721,4.0932539076319
2356,2020-09-01 15:57:17.289496,4.0932539076319
2357,2020-09-01 15:57:17.526318,4.0932539076319
2358,2020-09-01 15:57:17.828154,4.0932539076319
2359,2020-09-01 15:57:18.147130,4.0932539076319
2360,2020-09-01 15:57:18.455230,4.0932539076319
2361,2020-09-01 15:57:18.854829,4.0932539076319
2362,2020-09-01 15:57:19.221535,4.0932539076319
2363,2020-09-01 15:57:19.527999,4.0932539076319
2364,2020-09-01 15:57:19.815118,4.14589453848944
2365,2020-09-01 15:57:20.166956,4.14589453848944
2366,2020-09-01 15:57:20.433532,4.14589453848944
2367,2020-09-01 15:57:20.705415,4.14589453848944
2368,2020-09-01 15:57:20.980908,4.14589453848944
2369,2020-09-01 15:57:21.211467,4.14589453848944
2370,2020-09-01 15:57:21.588994,4.14589453848944
2371,2020-09-01 15:57:21.852285,4.14589453848944
2372,2020-09-01 15:57:22.142774,4.14589453848944
2373,2020-09-01 15:57:22.428956,4.14589453848944
2374,2020-09-01 15:57:22.766162,4.14589453848944
2375,2020-09-01 15:57:23.134595,4.14589453848944
2376,2020-09-01 15:57:23.407738,4.14589453848944
2377,2020-09-01 15:57:23.743659,4.14589453848944
2378,2020-09-01 15:57:24.099910,4.14589453848944
2379,2020-09-01 15:57:24.407421,4.14589453848944
2380,2020-09-01 15:57:24.643255,4.14589453848944
2381,2020-09-01 15:57:24.896559,4.14589453848944
2382,2020-09-01 15:57:25.204722,4.14589453848944
2383,2020-09-01 15:57:25.522682,4.14589453848944
2384,2020-09-01 15:57:25.764613,4.14589453848944
2385,2020-09-01 15:57:26.085162,4.14589453848944
2386,2020-09-01 15:57:26.344137,4.14589453848944
2387,2020-09-01 15:57:26.615120,4.14589453848944
2388,2020-09-01 15:57:26.923549,4.14589453848944
2389,2020-09-01 15:57:27.158628,4.14589453848944
2390,2020-09-01 15:57:27.474121,4.14589453848944
2391,2020-09-01 15:57:27.818977,4.14589453848944
2392,2020-09-01 15:57:28.066923,4.14589453848944
2393,2020-09-01 15:57:28.399976,4.14589453848944
2394,2020-09-01 15:57:28.690131,4.21358053870711
2395,2020-09-01 15:57:28.962147,4.21358053870711
2396,2020-09-01 15:57:29.221365,4.21358053870711
2397,2020-09-01 15:57:29.554899,4.21358053870711
2398,2020-09-01 15:57:29.834250,4.21358053870711
2399,2020-09-01 15:57:30.186450,4.21358053870711
2400,2020-09-01 15:57:30.506015,4.21358053870711
2401,2020-09-01 15:57:30.839519,4.21358053870711
2402,2020-09-01 15:57:31.235973,4.21358053870711
2403,2020-09-01 15:57:31.526187,4.28635819739031
2404,2020-09-01 15:57:31.869450,4.28635819739031
2405,2020-09-01 15:57:32.100678,4.28635819739031
2406,2020-09-01 15:57:32.341432,4.28635819739031
2407,2020-09-01 15:57:32.671031,4.28635819739031
2408,2020-09-01 15:57:32.994921,4.28635819739031
2409,2020-09-01 15:57:33.365614,4.28635819739031
2410,2020-09-01 15:57:33.723013,4.28635819739031
2411,2020-09-01 15:57:34.047044,4.28635819739031
2412,2020-09-01 15:57:34.494871,4.35902153300664
2413,2020-09-01 15:57:34.826206,4.35902153300664
2414,2020-09-01 15:57:35.118726,4.35902153300664
2415,2020-09-01 15:57:35.367654,4.35902153300664
2416,2020-09-01 15:57:35.707531,4.35902153300664
2417,2020-09-01 15:57:36.018098,4.35902153300664
2418,2020-09-01 15:57:36.317753,4.35902153300664
2419,2020-09-01 15:57:36.629320,4.35902153300664
2420,2020-09-01 15:57:36.925932,4.43157076125509
2421,2020-09-01 15:57:37.204889,4.43157076125509
2422,2020-09-01 15:57:37.493789,4.43157076125509
2423,2020-09-01 15:57:37.739754,4.43157076125509
2424,2020-09-01 15:57:37.984123,4.43157076125509
2425,2020-09-01 15:57:38.299461,4.43157076125509
2426,2020-09-01 15:57:38.533833,4.43157076125509
2427,2020-09-01 15:57:38.890322,4.43157076125509
2428,2020-09-01 15:57:39.214448,4.43157076125509
2429,2020-09-01 15:57:39.528142,4.43157076125509
2430,2020-09-01 15:57:39.809823,4.52101197396777
2431,2020-09-01 15:57:40.140995,4.52101197396777
2432,2020-09-01 15:57:40.408287,4.52101197396777
2433,2020-09-01 15:57:40.564137,4.52101197396777
2434,2020-09-01 15:57:40.776473,4.52101197396777
2435,2020-09-01 15:57:41.106595,4.52101197396777
2436,2020-09-01 15:57:41.465696,4.52101197396777
2437,2020-09-01 15:57:41.777584,4.52101197396777
2438,2020-09-01 15:57:42.046742,4.52101197396777
2439,2020-09-01 15:57:42.381118,4.52101197396777
2440,2020-09-01 15:57:42.663011,4.61030979289427
2441,2020-09-01 15:57:43.015610,4.61030979289427
2442,2020-09-01 15:57:43.324008,4.61030979289427
2443,2020-09-01 15:57:43.730456,4.61030979289427
2444,2020-09-01 15:57:44.094184,4.61030979289427
2445,2020-09-01 15:57:44.371222,4.61030979289427
2446,2020-09-01 15:57:44.732761,4.61030979289427
2447,2020-09-01 15:57:45.090496,4.69946446318281
2448,2020-09-01 15:57:45.403501,4.69946446318281
2449,2020-09-01 15:57:45.740264,4.69946446318281
2450,2020-09-01 15:57:46.074404,4.69946446318281
2451,2020-09-01 15:57:46.385620,4.69946446318281
2452,2020-09-01 15:57:46.721245,4.69946446318281
2453,2020-09-01 15:57:46.941927,4.69946446318281
2454,2020-09-01 15:57:47.247005,4.69946446318281
2455,2020-09-01 15:57:47.575546,4.78847622807159
2456,2020-09-01 15:57:47.865605,4.78847622807159
2457,2020-09-01 15:57:48.127644,4.78847622807159
2458,2020-09-01 15:57:48.425375,4.78847622807159
2459,2020-09-01 15:57:48.760089,4.78847622807159
2460,2020-09-01 15:57:49.094459,4.78847622807159
2461,2020-09-01 15:57:49.481736,4.78847622807159
2462,2020-09-01 15:57:49.862732,4.78847622807159
2463,2020-09-01 15:57:50.219781,4.78847622807159
2464,2020-09-01 15:57:50.462407,4.87734532894152
2465,2020-09-01 15:57:50.789183,4.87734532894152
2466,2020-09-01 15:57:51.172009,4.87734532894152
2467,2020-09-01 15:57:51.502645,4.87734532894152
2468,2020-09-01 15:57:51.846013,4.87734532894152
2469,2020-09-01 15:57:52.171499,4.87734532894152
2470,2020-09-01 15:57:52.529209,4.87734532894152
2471,2020-09-01 15:57:52.842514,4.96607200536693
2472,2020-09-01 15:57:53.116197,4.96607200536693
2473,2020-09-01 15:57:53.367075,4.96607200536693
2474,2020-09-01 15:57:53.697002,4.96607200536693
2475,2020-09-01 15:57:54.012059,4.96607200536693
2476,2020-09-01 15:57:54.350116,4.96607200536693
2477,2020-09-01 15:57:54.617428,4.96607200536693
2478,2020-09-01 15:57:54.956522,4.96607200536693
2479,2020-09-01 15:57:55.286019,4.96607200536693
2480,2020-09-01 15:57:55.665313,4.96607200536693
2481,2020-09-01 15:57:55.949326,5.00002939312262
2482,2020-09-01 15:57:56.258383,5.00002939312262
2483,2020-09-01 15:57:56.587324,5.00002939312262
2484,2020-09-01 15:57:56.876575,5.00002939312262
2485,2020-09-01 15:57:57.157819,5.00002939312262
2486,2020-09-01 15:57:57.468723,5.00002939312262
2487,2020-09-01 15:57:57.762049,5.00002939312262
2488,2020-09-01 15:57:58.043783,5.00002939312262
2489,2020-09-01 15:57:58.369870,5.00002939312262
2490,2020-09-01 15:57:58.747605,4.93140646272487
2491,2020-09-01 15:57:59.058944,4.93140646272487
2492,2020-09-01 15:57:59.438840,4.93140646272487
2493,2020-09-01 15:57:59.781770,4.93140646272487
2494,2020-09-01 15:58:00.088776,4.93140646272487
2495,2020-09-01 15:58:00.421128,4.93140646272487
2496,2020-09-01 15:58:00.751529,4.93140646272487
2497,2020-09-01 15:58:01.015666,4.93140646272487
2498,2020-09-01 15:58:01.306221,4.82033932000188
2499,2020-09-01 15:58:01.588633,4.82033932000188
2500,2020-09-01 15:58:01.841988,4.82033932000188
2501,2020-09-01 15:58:02.170460,4.82033932000188
2502,2020-09-01 15:58:02.532884,4.82033932000188
2503,2020-09-01 15:58:02.887849,4.82033932000188
2504,2020-09-01 15:58:03.195323,4.82033932000188
2505,2020-09-01 15:58:03.630387,4.7096152079809
2506,2020-09-01 15:58:03.947413,4.7096152079809
2507,2020-09-01 15:58:04.212720,4.7096152079809
2508,2020-09-01 15:58:04.471583,4.7096152079809
2509,2020-09-01 15:58:04.807116,4.7096152079809
2510,2020-09-01 15:58:05.069110,4.7096152079809
2511,2020-09-01 15:58:05.348345,4.7096152079809
2512,2020-09-01 15:58:05.738410,4.7096152079809
2513,2020-09-01 15:58:06.126408,4.7096152079809
2514,2020-09-01 15:58:06.481237,4.7096152079809
2515,2020-09-01 15:58:06.793180,4.59923020169292
2516,2020-09-01 15:58:07.118671,4.59923020169292
2517,2020-09-01 15:58:07.442227,4.59923020169292
2518,2020-09-01 15:58:07.747603,4.59923020169292
2519,2020-09-01 15:58:08.107064,4.59923020169292
2520,2020-09-01 15:58:08.397285,4.59923020169292
2521,2020-09-01 15:58:08.684894,4.59923020169292
2522,2020-09-01 15:58:09.036279,4.59923020169292
2523,2020-09-01 15:58:09.362499,4.59923020169292
2524,2020-09-01 15:58:09.671181,4.59923020169292
2525,2020-09-01 15:58:10.037285,4.48918049713839
2526,2020-09-01 15:58:10.322102,4.48918049713839
2527,2020-09-01 15:58:10.550500,4.48918049713839
2528,2020-09-01 15:58:10.847301,4.48918049713839
2529,2020-09-01 15:58:11.180059,4.48918049713839
2530,2020-09-01 15:58:11.542398,4.48918049713839
2531,2020-09-01 15:58:11.897349,4.48918049713839
2532,2020-09-01 15:58:12.235507,4.48918049713839
2533,2020-09-01 15:58:12.487047,4.48918049713839
2534,2020-09-01 15:58:12.770312,4.3794624037813
2535,2020-09-01 15:58:13.096522,4.3794624037813
2536,2020-09-01 15:58:13.447116,4.3794624037813
2537,2020-09-01 15:58:13.732357,4.3794624037813
2538,2020-09-01 15:58:14.055584,4.3794624037813
2539,2020-09-01 15:58:14.440317,4.3794624037813
2540,2020-09-01 15:58:14.719170,4.3794624037813
2541,2020-09-01 15:58:15.069051,4.3794624037813
2542,2020-09-01 15:58:15.400230,4.3794624037813
2543,2020-09-01 15:58:15.663881,4.25146878328258
2544,2020-09-01 15:58:15.906271,4.25146878328258
2545,2020-09-01 15:58:16.185382,4.25146878328258
2546,2020-09-01 15:58:16.533464,4.25146878328258
2547,2020-09-01 15:58:16.791196,4.25146878328258
2548,2020-09-01 15:58:17.126175,4.25146878328258
2549,2020-09-01 15:58:17.416781,4.25146878328258
2550,2020-09-01 15:58:17.741264,4.25146878328258
2551,2020-09-01 15:58:18.064581,4.25146878328258
2552,2020-09-01 15:58:18.352632,4.12381991756996
2553,2020-09-01 15:58:18.603969,4.12381991756996
2554,2020-09-01 15:58:18.913140,4.12381991756996
2555,2020-09-01 15:58:19.203237,4.12381991756996
2556,2020-09-01 15:58:19.452655,4.12381991756996
2557,2020-09-01 15:58:19.700424,4.12381991756996
2558,2020-09-01 15:58:20.015755,4.12381991756996
2559,2020-09-01 15:58:20.310527,4.12381991756996
2560,2020-09-01 15:58:20.549397,4.12381991756996
2561,2020-09-01 15:58:20.874863,3.99651272728359
2562,2020-09-01 15:58:21.139559,3.99651272728359
2563,2020-09-01 15:58:21.434008,3.99651272728359
2564,2020-09-01 15:58:21.687090,3.99651272728359
2565,2020-09-01 15:58:21.960996,3.99651272728359
2566,2020-09-01 15:58:22.279271,3.99651272728359
2567,2020-09-01 15:58:22.626655,3.99651272728359
2568,2020-09-01 15:58:23.006946,3.99651272728359
2569,2020-09-01 15:58:23.339885,3.86954421429459
2570,2020-09-01 15:58:23.588683,3.86954421429459
2571,2020-09-01 15:58:23.913084,3.86954421429459
2572,2020-09-01 15:58:24.108146,3.86954421429459
2573,2020-09-01 15:58:24.386363,3.86954421429459
2574,2020-09-01 15:58:24.696944,3.86954421429459
2575,2020-09-01 15:58:25.022034,3.86954421429459
2576,2020-09-01 15:58:25.350894,3.86954421429459
2577,2020-09-01 15:58:25.662226,3.86954421429459
2578,2020-09-01 15:58:25.989086,3.74291145833138
2579,2020-09-01 15:58:26.251466,3.74291145833138
2580,2020-09-01 15:58:26.542251,3.74291145833138
2581,2020-09-01 15:58:26.839988,3.74291145833138
2582,2020-09-01 15:58:27.108341,3.74291145833138
2583,2020-09-01 15:58:27.438494,3.74291145833138
2584,2020-09-01 15:58:27.683561,3.74291145833138
2585,2020-09-01 15:58:28.014900,3.74291145833138
2586,2020-09-01 15:58:28.242700,3.74291145833138
2587,2020-09-01 15:58:28.655117,3.61661161391709
2588,2020-09-01 15:58:28.936743,3.61661161391709
2589,2020-09-01 15:58:29.216291,3.61661161391709
2590,2020-09-01 15:58:29.505131,3.61661161391709
2591,2020-09-01 15:58:29.750036,3.61661161391709
2592,2020-09-01 15:58:29.980734,3.61661161391709
2593,2020-09-01 15:58:30.227013,3.61661161391709
2594,2020-09-01 15:58:30.483982,3.61661161391709
2595,2020-09-01 15:58:30.756245,3.61661161391709
2596,2020-09-01 15:58:31.022851,3.61661161391709
2597,2020-09-01 15:58:31.236068,3.49064190758473
2598,2020-09-01 15:58:31.563653,3.49064190758473
2599,2020-09-01 15:58:31.857325,3.49064190758473
2600,2020-09-01 15:58:32.059176,3.49064190758473
2601,2020-09-01 15:58:32.362065,3.49064190758473
2602,2020-09-01 15:58:32.619386,3.49064190758473
2603,2020-09-01 15:58:32.945420,3.49064190758473
2604,2020-09-01 15:58:33.302260,3.49064190758473
2605,2020-09-01 15:58:33.578457,3.49064190758473
2606,2020-09-01 15:58:33.946311,3.49064190758473
2607,2020-09-01 15:58:34.277376,3.36499963534159
2608,2020-09-01 15:58:34.568785,3.36499963534159
2609,2020-09-01 15:58:34.908453,3.36499963534159
2610,2020-09-01 15:58:35.193900,3.36499963534159
2611,2020-09-01 15:58:35.636172,3.36499963534159
2612,2020-09-01 15:58:36.022563,3.36499963534159
2613,2020-09-01 15:58:36.387165,3.36499963534159
2614,2020-09-01 15:58:36.681388,3.36499963534159
2615,2020-09-01 15:58:37.019055,3.36499963534159
2616,2020-09-01 15:58:37.274158,3.23968216035965
2617,2020-09-01 15:58:37.700668,3.23968216035965
2618,2020-09-01 15:58:38.013078,3.23968216035965
2619,2020-09-01 15:58:38.309813,3.23968216035965
2620,2020-09-01 15:58:38.642742,3.23968216035965
2621,2020-09-01 15:58:38.939866,3.23968216035965
2622,2020-09-01 15:58:39.214961,3.23968216035965
2623,2020-09-01 15:58:39.526623,3.23968216035965
2624,2020-09-01 15:58:39.843886,3.11468691087215
2625,2020-09-01 15:58:40.169148,3.11468691087215
2626,2020-09-01 15:58:40.431679,3.11468691087215
2627,2020-09-01 15:58:40.677528,3.11468691087215
2628,2020-09-01 15:58:40.972476,3.11468691087215
2629,2020-09-01 15:58:41.242071,3.11468691087215
2630,2020-09-01 15:58:41.510272,3.11468691087215
2631,2020-09-01 15:58:41.743785,3.11468691087215
2632,2020-09-01 15:58:42.032562,3.11468691087215
2633,2020-09-01 15:58:42.360716,3.11468691087215
2634,2020-09-01 15:58:42.591819,2.99001137825991
2635,2020-09-01 15:58:42.842432,2.99001137825991
2636,2020-09-01 15:58:43.195121,2.99001137825991
2637,2020-09-01 15:58:43.442486,2.99001137825991
2638,2020-09-01 15:58:43.762858,2.99001137825991
2639,2020-09-01 15:58:44.019997,2.99001137825991
2640,2020-09-01 15:58:44.276946,2.99001137825991
2641,2020-09-01 15:58:44.601051,2.99001137825991
2642,2020-09-01 15:58:44.827379,2.99001137825991
2643,2020-09-01 15:58:45.185855,2.86565311531346
2644,2020-09-01 15:58:45.509701,2.86565311531346
2645,2020-09-01 15:58:45.776434,2.86565311531346
2646,2020-09-01 15:58:46.113807,2.86565311531346
2647,2020-09-01 15:58:46.500892,2.86565311531346
2648,2020-09-01 15:58:46.791857,2.86565311531346
2649,2020-09-01 15:58:47.144231,2.86565311531346
2650,2020-09-01 15:58:47.490178,2.86565311531346
2651,2020-09-01 15:58:47.707593,2.86565311531346
2652,2020-09-01 15:58:47.989010,2.73147108655782
2653,2020-09-01 15:58:48.224545,2.73147108655782
2654,2020-09-01 15:58:48.548794,2.73147108655782
2655,2020-09-01 15:58:48.841800,2.73147108655782
2656,2020-09-01 15:58:49.179813,2.73147108655782
2657,2020-09-01 15:58:49.436480,2.73147108655782
2658,2020-09-01 15:58:49.708798,2.73147108655782
2659,2020-09-01 15:58:50.105341,2.73147108655782
2660,2020-09-01 15:58:50.447562,2.59761614190043
2661,2020-09-01 15:58:50.849627,2.59761614190043
2662,2020-09-01 15:58:51.110279,2.59761614190043
2663,2020-09-01 15:58:51.432043,2.59761614190043
2664,2020-09-01 15:58:51.785273,2.59761614190043
2665,2020-09-01 15:58:52.007084,2.59761614190043
2666,2020-09-01 15:58:52.265312,2.59761614190043
2667,2020-09-01 15:58:52.475700,2.59761614190043
2668,2020-09-01 15:58:52.795652,2.46408612459443
2669,2020-09-01 15:58:53.145340,2.46408612459443
2670,2020-09-01 15:58:53.431434,2.46408612459443
2671,2020-09-01 15:58:53.659007,2.46408612459443
2672,2020-09-01 15:58:54.011131,2.46408612459443
2673,2020-09-01 15:58:54.294433,2.46408612459443
2674,2020-09-01 15:58:54.656344,2.46408612459443
2675,2020-09-01 15:58:54.909289,2.46408612459443
2676,2020-09-01 15:58:55.149840,2.46408612459443
2677,2020-09-01 15:58:55.413334,2.46408612459443
2678,2020-09-01 15:58:55.777270,2.33087893735444
2679,2020-09-01 15:58:56.146579,2.33087893735444
2680,2020-09-01 15:58:56.508041,2.33087893735444
2681,2020-09-01 15:58:56.808772,2.33087893735444
2682,2020-09-01 15:58:57.104682,2.33087893735444
2683,2020-09-01 15:58:57.360450,2.33087893735444
2684,2020-09-01 15:58:57.692916,2.33087893735444
2685,2020-09-01 15:58:57.959961,2.33087893735444
2686,2020-09-01 15:58:58.268316,2.33087893735444
2687,2020-09-01 15:58:58.597084,2.19799254180799
2688,2020-09-01 15:58:58.826074,2.19799254180799
2689,2020-09-01 15:58:59.147357,2.19799254180799
2690,2020-09-01 15:58:59.424573,2.19799254180799
2691,2020-09-01 15:58:59.662498,2.19799254180799
2692,2020-09-01 15:58:59.935016,2.19799254180799
2693,2020-09-01 15:59:00.273412,2.19799254180799
2694,2020-09-01 15:59:00.598317,2.19799254180799
2695,2020-09-01 15:59:01.013553,2.23542747334378
2696,2020-09-01 15:59:01.253596,2.23542747334378
2697,2020-09-01 15:59:01.560845,2.23542747334378
2698,2020-09-01 15:59:01.943121,2.23542747334378
2699,2020-09-01 15:59:02.214431,2.23542747334378
2700,2020-09-01 15:59:02.521481,2.23542747334378
2701,2020-09-01 15:59:02.816060,2.23542747334378
2702,2020-09-01 15:59:03.169281,2.23542747334378
2703,2020-09-01 15:59:03.439557,2.23542747334378
2704,2020-09-01 15:59:03.849607,2.27276649313478
2705,2020-09-01 15:59:04.195945,2.27276649313478
2706,2020-09-01 15:59:04.541769,2.27276649313478
2707,2020-09-01 15:59:04.845290,2.27276649313478
2708,2020-09-01 15:59:05.174592,2.27276649313478
2709,2020-09-01 15:59:05.460702,2.27276649313478
2710,2020-09-01 15:59:05.828940,2.27276649313478
2711,2020-09-01 15:59:06.147075,2.27276649313478
2712,2020-09-01 15:59:06.493019,2.27276649313478
2713,2020-09-01 15:59:06.858776,2.31001003809125
2714,2020-09-01 15:59:07.166812,2.31001003809125
2715,2020-09-01 15:59:07.461447,2.31001003809125
2716,2020-09-01 15:59:07.819660,2.31001003809125
2717,2020-09-01 15:59:08.126159,2.31001003809125
2718,2020-09-01 15:59:08.463395,2.31001003809125
2719,2020-09-01 15:59:08.687131,2.31001003809125
2720,2020-09-01 15:59:09.008826,2.34715854291566
2721,2020-09-01 15:59:09.302746,2.34715854291566
2722,2020-09-01 15:59:09.536022,2.34715854291566
2723,2020-09-01 15:59:09.866896,2.34715854291566
2724,2020-09-01 15:59:10.203520,2.34715854291566
2725,2020-09-01 15:59:10.520462,2.34715854291566
2726,2020-09-01 15:59:10.808514,2.34715854291566
2727,2020-09-01 15:59:11.066241,2.34715854291566
2728,2020-09-01 15:59:11.360213,2.34715854291566
2729,2020-09-01 15:59:11.603082,2.38421244012179
2730,2020-09-01 15:59:11.855003,2.38421244012179
2731,2020-09-01 15:59:12.109997,2.38421244012179
2732,2020-09-01 15:59:12.360371,2.38421244012179
2733,2020-09-01 15:59:12.623189,2.38421244012179
2734,2020-09-01 15:59:12.979943,2.38421244012179
2735,2020-09-01 15:59:13.309505,2.38421244012179
2736,2020-09-01 15:59:13.621742,2.38421244012179
2737,2020-09-01 15:59:13.926821,2.42117216005364
2738,2020-09-01 15:59:14.223261,2.42117216005364
2739,2020-09-01 15:59:14.541799,2.42117216005364
2740,2020-09-01 15:59:14.855627,2.42117216005364
2741,2020-09-01 15:59:15.216311,2.42117216005364
2742,2020-09-01 15:59:15.547373,2.42117216005364
2743,2020-09-01 15:59:15.868241,2.42117216005364
2744,2020-09-01 15:59:16.110332,2.42117216005364
2745,2020-09-01 15:59:16.338355,2.42117216005364
2746,2020-09-01 15:59:16.554036,2.45803813090436
2747,2020-09-01 15:59:16.837011,2.45803813090436
2748,2020-09-01 15:59:17.174617,2.45803813090436
2749,2020-09-01 15:59:17.489548,2.45803813090436
2750,2020-09-01 15:59:17.736188,2.45803813090436
2751,2020-09-01 15:59:18.004789,2.45803813090436
2752,2020-09-01 15:59:18.312213,2.45803813090436
2753,2020-09-01 15:59:18.625005,2.45803813090436
2754,2020-09-01 15:59:18.944811,2.45803813090436
2755,2020-09-01 15:59:19.216011,2.45803813090436
2756,2020-09-01 15:59:19.541412,2.50758978655485
2757,2020-09-01 15:59:19.806572,2.50758978655485
2758,2020-09-01 15:59:20.161223,2.50758978655485
2759,2020-09-01 15:59:20.427577,2.50758978655485
2760,2020-09-01 15:59:20.760928,2.50758978655485
2761,2020-09-01 15:59:21.038699,2.50758978655485
2762,2020-09-01 15:59:21.347797,2.50758978655485
2763,2020-09-01 15:59:21.611768,2.50758978655485
2764,2020-09-01 15:59:21.901198,2.50758978655485
2765,2020-09-01 15:59:22.181617,2.50758978655485
2766,2020-09-01 15:59:22.516214,2.55701137842421
2767,2020-09-01 15:59:22.859572,2.55701137842421
2768,2020-09-01 15:59:23.181899,2.55701137842421
2769,2020-09-01 15:59:23.534430,2.55701137842421
2770,2020-09-01 15:59:23.863538,2.55701137842421
2771,2020-09-01 15:59:24.173107,2.55701137842421
2772,2020-09-01 15:59:24.467635,2.55701137842421
2773,2020-09-01 15:59:24.793661,2.55701137842421
2774,2020-09-01 15:59:25.143040,2.60630345992037
2775,2020-09-01 15:59:25.471565,2.60630345992037
2776,2020-09-01 15:59:25.840404,2.60630345992037
2777,2020-09-01 15:59:26.149628,2.60630345992037
2778,2020-09-01 15:59:26.391351,2.60630345992037
2779,2020-09-01 15:59:26.691036,2.60630345992037
2780,2020-09-01 15:59:27.054522,2.60630345992037
2781,2020-09-01 15:59:27.383917,2.60630345992037
2782,2020-09-01 15:59:27.665493,2.60630345992037
2783,2020-09-01 15:59:27.971928,2.6554665815091
2784,2020-09-01 15:59:28.285195,2.6554665815091
2785,2020-09-01 15:59:28.560629,2.6554665815091
2786,2020-09-01 15:59:28.881930,2.6554665815091
2787,2020-09-01 15:59:29.159383,2.6554665815091
2788,2020-09-01 15:59:29.583525,2.6554665815091
2789,2020-09-01 15:59:29.844633,2.6554665815091
2790,2020-09-01 15:59:30.169327,2.6554665815091
2791,2020-09-01 15:59:30.548606,2.6554665815091
2792,2020-09-01 15:59:30.901871,2.70450129075334
2793,2020-09-01 15:59:31.253871,2.70450129075334
2794,2020-09-01 15:59:31.588782,2.70450129075334
2795,2020-09-01 15:59:31.911596,2.70450129075334
2796,2020-09-01 15:59:32.256618,2.70450129075334
2797,2020-09-01 15:59:32.543359,2.70450129075334
2798,2020-09-01 15:59:32.830246,2.70450129075334
2799,2020-09-01 15:59:33.177190,2.70450129075334
2800,2020-09-01 15:59:33.475567,2.75340813235609
2801,2020-09-01 15:59:33.772593,2.75340813235609
2802,2020-09-01 15:59:34.068652,2.75340813235609
2803,2020-09-01 15:59:34.422484,2.75340813235609
2804,2020-09-01 15:59:34.776723,2.75340813235609
2805,2020-09-01 15:59:35.103037,2.75340813235609
2806,2020-09-01 15:59:35.467712,2.75340813235609
2807,2020-09-01 15:59:35.767428,2.75340813235609
2808,2020-09-01 15:59:36.034907,2.75340813235609
2809,2020-09-01 15:59:36.352444,2.80218764822067
2810,2020-09-01 15:59:36.692129,2.80218764822067
2811,2020-09-01 15:59:36.973160,2.80218764822067
2812,2020-09-01 15:59:37.303007,2.80218764822067
2813,2020-09-01 15:59:37.636043,2.80218764822067
2814,2020-09-01 15:59:37.994381,2.80218764822067
2815,2020-09-01 15:59:38.326620,2.80218764822067
2816,2020-09-01 15:59:38.650908,2.80218764822067
2817,2020-09-01 15:59:38.946624,2.85030835962215
2818,2020-09-01 15:59:39.190589,2.85030835962215
2819,2020-09-01 15:59:39.533545,2.85030835962215
2820,2020-09-01 15:59:39.889516,2.85030835962215
2821,2020-09-01 15:59:40.157146,2.85030835962215
2822,2020-09-01 15:59:40.390187,2.85030835962215
2823,2020-09-01 15:59:40.726607,2.85030835962215
2824,2020-09-01 15:59:40.976670,2.85030835962215
2825,2020-09-01 15:59:41.239080,2.85030835962215
2826,2020-09-01 15:59:41.526404,2.85030835962215
2827,2020-09-01 15:59:41.825417,2.89829683810203
2828,2020-09-01 15:59:42.058691,2.89829683810203
2829,2020-09-01 15:59:42.307852,2.89829683810203
2830,2020-09-01 15:59:42.633047,2.89829683810203
2831,2020-09-01 15:59:42.877571,2.89829683810203
2832,2020-09-01 15:59:43.140643,2.89829683810203
2833,2020-09-01 15:59:43.417267,2.89829683810203
2834,2020-09-01 15:59:43.730740,2.89829683810203
2835,2020-09-01 15:59:44.041490,2.94615361022606
2836,2020-09-01 15:59:44.333816,2.94615361022606
2837,2020-09-01 15:59:44.710027,2.94615361022606
2838,2020-09-01 15:59:45.006339,2.94615361022606
2839,2020-09-01 15:59:45.299928,2.94615361022606
2840,2020-09-01 15:59:45.592047,2.94615361022606
2841,2020-09-01 15:59:45.916139,2.94615361022606
2842,2020-09-01 15:59:46.264377,2.94615361022606
2843,2020-09-01 15:59:46.597751,2.94615361022606
2844,2020-09-01 15:59:46.925624,2.99387919984716
2845,2020-09-01 15:59:47.263241,2.99387919984716
2846,2020-09-01 15:59:47.525689,2.99387919984716
2847,2020-09-01 15:59:47.837493,2.99387919984716
2848,2020-09-01 15:59:48.159408,2.99387919984716
2849,2020-09-01 15:59:48.514370,2.99387919984716
2850,2020-09-01 15:59:48.839511,2.99387919984716
2851,2020-09-01 15:59:49.182655,2.99387919984716
2852,2020-09-01 15:59:49.476875,3.04147412813671
2853,2020-09-01 15:59:49.819089,3.04147412813671
2854,2020-09-01 15:59:50.066315,3.04147412813671
2855,2020-09-01 15:59:50.318773,3.04147412813671
2856,2020-09-01 15:59:50.611321,3.04147412813671
2857,2020-09-01 15:59:50.860974,3.04147412813671
2858,2020-09-01 15:59:51.148656,3.04147412813671
2859,2020-09-01 15:59:51.420846,3.04147412813671
2860,2020-09-01 15:59:51.729370,3.04147412813671
2861,2020-09-01 15:59:52.060551,3.04147412813671
2862,2020-09-01 15:59:52.410217,3.08869438600455
2863,2020-09-01 15:59:52.684563,3.08869438600455
2864,2020-09-01 15:59:53.038508,3.08869438600455
2865,2020-09-01 15:59:53.424143,3.08869438600455
2866,2020-09-01 15:59:53.788648,3.08869438600455
2867,2020-09-01 15:59:54.121170,3.08869438600455
2868,2020-09-01 15:59:54.469273,3.08869438600455
2869,2020-09-01 15:59:54.906420,3.13578586018893
2870,2020-09-01 15:59:55.240125,3.13578586018893
2871,2020-09-01 15:59:55.553399,3.13578586018893
2872,2020-09-01 15:59:55.875346,3.13578586018893
2873,2020-09-01 15:59:56.144538,3.13578586018893
2874,2020-09-01 15:59:56.483345,3.13578586018893
2875,2020-09-01 15:59:56.775782,3.13578586018893
2876,2020-09-01 15:59:57.108802,3.13578586018893
2877,2020-09-01 15:59:57.485807,3.13578586018893
2878,2020-09-01 15:59:57.788162,3.1827490616637
2879,2020-09-01 15:59:58.115009,3.1827490616637
2880,2020-09-01 15:59:58.369009,3.1827490616637
2881,2020-09-01 15:59:58.710137,3.1827490616637
2882,2020-09-01 15:59:58.977374,3.1827490616637
2883,2020-09-01 15:59:59.258115,3.1827490616637
2884,2020-09-01 15:59:59.551871,3.1827490616637
2885,2020-09-01 15:59:59.886529,3.1827490616637
2886,2020-09-01 16:00:00.161204,3.1827490616637
2887,2020-09-01 16:00:00.437613,3.1827490616637
2888,2020-09-01 16:00:00.778590,3.22958449885732
2889,2020-09-01 16:00:01.067997,3.22958449885732
2890,2020-09-01 16:00:01.233288,3.22958449885732
2891,2020-09-01 16:00:01.501512,3.22958449885732
2892,2020-09-01 16:00:01.761804,3.22958449885732
2893,2020-09-01 16:00:02.061753,3.22958449885732
2894,2020-09-01 16:00:02.314010,3.22958449885732
2895,2020-09-01 16:00:02.572616,3.22958449885732
2896,2020-09-01 16:00:02.895601,3.22958449885732
2897,2020-09-01 16:00:03.226734,3.22958449885732
2898,2020-09-01 16:00:03.535097,3.22958449885732
2899,2020-09-01 16:00:03.837002,3.27629267768167
2900,2020-09-01 16:00:04.051936,3.27629267768167
2901,2020-09-01 16:00:04.304507,3.27629267768167
2902,2020-09-01 16:00:04.670064,3.27629267768167
2903,2020-09-01 16:00:05.029891,3.27629267768167
2904,2020-09-01 16:00:05.370882,3.27629267768167
2905,2020-09-01 16:00:05.698505,3.27629267768167
2906,2020-09-01 16:00:06.063328,3.27629267768167
2907,2020-09-01 16:00:06.322807,3.27629267768167
2908,2020-09-01 16:00:06.583317,3.3228741015605
2909,2020-09-01 16:00:06.909152,3.3228741015605
2910,2020-09-01 16:00:07.194286,3.3228741015605
2911,2020-09-01 16:00:07.450625,3.3228741015605
2912,2020-09-01 16:00:07.760236,3.3228741015605
2913,2020-09-01 16:00:08.101109,3.3228741015605
2914,2020-09-01 16:00:08.460890,3.3228741015605
2915,2020-09-01 16:00:08.699023,3.3228741015605
2916,2020-09-01 16:00:09.096079,3.36932927145794
2917,2020-09-01 16:00:09.443313,3.36932927145794
2918,2020-09-01 16:00:09.752969,3.36932927145794
2919,2020-09-01 16:00:10.069377,3.36932927145794
2920,2020-09-01 16:00:10.377257,3.36932927145794
2921,2020-09-01 16:00:10.694046,3.36932927145794
2922,2020-09-01 16:00:11.022786,3.36932927145794
2923,2020-09-01 16:00:11.284830,3.36932927145794
2924,2020-09-01 16:00:11.602246,3.36932927145794
2925,2020-09-01 16:00:11.960514,3.38523570375207
2926,2020-09-01 16:00:12.257130,3.38523570375207
2927,2020-09-01 16:00:12.622845,3.38523570375207
2928,2020-09-01 16:00:12.938866,3.38523570375207
2929,2020-09-01 16:00:13.275619,3.38523570375207
2930,2020-09-01 16:00:13.614242,3.38523570375207
2931,2020-09-01 16:00:13.909091,3.38523570375207
2932,2020-09-01 16:00:14.147360,3.38523570375207
2933,2020-09-01 16:00:14.499360,3.38523570375207
2934,2020-09-01 16:00:14.779522,3.38523570375207
2935,2020-09-01 16:00:15.115827,3.4327434433805
2936,2020-09-01 16:00:15.422059,3.4327434433805
2937,2020-09-01 16:00:15.741440,3.4327434433805
2938,2020-09-01 16:00:16.107014,3.4327434433805
2939,2020-09-01 16:00:16.428581,3.4327434433805
2940,2020-09-01 16:00:16.773458,3.4327434433805
2941,2020-09-01 16:00:17.039709,3.4327434433805
2942,2020-09-01 16:00:17.547265,3.50498947046617
2943,2020-09-01 16:00:17.884966,3.50498947046617
2944,2020-09-01 16:00:18.263176,3.50498947046617
2945,2020-09-01 16:00:18.593278,3.50498947046617
2946,2020-09-01 16:00:18.931257,3.50498947046617
2947,2020-09-01 16:00:19.320489,3.50498947046617
2948,2020-09-01 16:00:19.627365,3.50498947046617
2949,2020-09-01 16:00:19.960620,3.50498947046617
2950,2020-09-01 16:00:20.237532,3.57708222554515
2951,2020-09-01 16:00:20.545412,3.57708222554515
2952,2020-09-01 16:00:20.914797,3.57708222554515
2953,2020-09-01 16:00:21.208745,3.57708222554515
2954,2020-09-01 16:00:21.551990,3.57708222554515
2955,2020-09-01 16:00:21.840033,3.57708222554515
2956,2020-09-01 16:00:22.166573,3.57708222554515
2957,2020-09-01 16:00:22.472611,3.57708222554515
2958,2020-09-01 16:00:22.805559,3.57708222554515
2959,2020-09-01 16:00:23.166499,3.64902203333939
2960,2020-09-01 16:00:23.465646,3.64902203333939
2961,2020-09-01 16:00:23.832515,3.64902203333939
2962,2020-09-01 16:00:24.109345,3.64902203333939
2963,2020-09-01 16:00:24.426191,3.64902203333939
2964,2020-09-01 16:00:24.686280,3.64902203333939
2965,2020-09-01 16:00:24.963865,3.64902203333939
2966,2020-09-01 16:00:25.284485,3.64902203333939
2967,2020-09-01 16:00:25.597053,3.64902203333939
2968,2020-09-01 16:00:25.872209,3.64902203333939
2969,2020-09-01 16:00:26.225589,3.72080921677374
2970,2020-09-01 16:00:26.510949,3.72080921677374
