iteration,timestamp,T7
2971,2020-09-01 16:00:26.839235,3.72080921677374
2972,2020-09-01 16:00:27.124923,3.72080921677374
2973,2020-09-01 16:00:27.460552,3.72080921677374
2974,2020-09-01 16:00:27.785015,3.72080921677374
2975,2020-09-01 16:00:28.071217,3.72080921677374
2976,2020-09-01 16:00:28.375397,3.72080921677374
2977,2020-09-01 16:00:28.633511,3.72080921677374
2978,2020-09-01 16:00:29.037337,3.79753457822176
2979,2020-09-01 16:00:29.346582,3.79753457822176
2980,2020-09-01 16:00:29.680335,3.79753457822176
2981,2020-09-01 16:00:29.983729,3.79753457822176
2982,2020-09-01 16:00:30.225894,3.79753457822176
2983,2020-09-01 16:00:30.516498,3.79753457822176
2984,2020-09-01 16:00:30.843746,3.79753457822176
2985,2020-09-01 16:00:31.178184,3.79753457822176
2986,2020-09-01 16:00:31.488010,3.86180048991682
2987,2020-09-01 16:00:31.748892,3.86180048991682
2988,2020-09-01 16:00:32.038168,3.86180048991682
2989,2020-09-01 16:00:32.315875,3.86180048991682
2990,2020-09-01 16:00:32.581612,3.86180048991682
2991,2020-09-01 16:00:32.865403,3.86180048991682
2992,2020-09-01 16:00:33.085201,3.86180048991682
2993,2020-09-01 16:00:33.417152,3.86180048991682
2994,2020-09-01 16:00:33.693468,3.86180048991682
2995,2020-09-01 16:00:33.938345,3.86180048991682
2996,2020-09-01 16:00:34.343825,3.92592044307372
2997,2020-09-01 16:00:34.688638,3.92592044307372
2998,2020-09-01 16:00:34.929343,3.92592044307372
2999,2020-09-01 16:00:35.254710,3.92592044307372
3000,2020-09-01 16:00:35.516368,3.92592044307372
3001,2020-09-01 16:00:35.755739,3.92592044307372
3002,2020-09-01 16:00:36.064054,3.92592044307372
3003,2020-09-01 16:00:36.375478,3.92592044307372
3004,2020-09-01 16:00:36.728553,3.92592044307372
3005,2020-09-01 16:00:37.083632,3.92592044307372
3006,2020-09-01 16:00:37.442855,3.98989472407577
3007,2020-09-01 16:00:37.795117,3.98989472407577
3008,2020-09-01 16:00:38.109172,3.98989472407577
3009,2020-09-01 16:00:38.349620,3.98989472407577
3010,2020-09-01 16:00:38.656597,3.98989472407577
3011,2020-09-01 16:00:38.901651,3.98989472407577
3012,2020-09-01 16:00:39.235409,3.98989472407577
3013,2020-09-01 16:00:39.521742,3.98989472407577
3014,2020-09-01 16:00:39.942142,4.05372361807994
3015,2020-09-01 16:00:40.226807,4.05372361807994
3016,2020-09-01 16:00:40.476314,4.05372361807994
3017,2020-09-01 16:00:40.681073,4.05372361807994
3018,2020-09-01 16:00:40.985725,4.05372361807994
3019,2020-09-01 16:00:41.318576,4.05372361807994
3020,2020-09-01 16:00:41.654461,4.05372361807994
3021,2020-09-01 16:00:41.979615,4.05372361807994
3022,2020-09-01 16:00:42.310227,4.05372361807994
3023,2020-09-01 16:00:42.632711,4.05372361807994
3024,2020-09-01 16:00:42.873646,4.11740740904249
3025,2020-09-01 16:00:43.154548,4.11740740904249
3026,2020-09-01 16:00:43.404730,4.11740740904249
3027,2020-09-01 16:00:43.712970,4.11740740904249
3028,2020-09-01 16:00:44.049641,4.11740740904249
3029,2020-09-01 16:00:44.297583,4.11740740904249
3030,2020-09-01 16:00:44.612256,4.11740740904249
3031,2020-09-01 16:00:44.879916,4.11740740904249
3032,2020-09-01 16:00:45.232612,4.11740740904249
3033,2020-09-01 16:00:45.692995,4.18094637974382
3034,2020-09-01 16:00:46.044189,4.18094637974382
3035,2020-09-01 16:00:46.301032,4.18094637974382
3036,2020-09-01 16:00:46.620044,4.18094637974382
3037,2020-09-01 16:00:46.917530,4.18094637974382
3038,2020-09-01 16:00:47.209790,4.18094637974382
3039,2020-09-01 16:00:47.481734,4.18094637974382
3040,2020-09-01 16:00:47.778789,4.18094637974382
3041,2020-09-01 16:00:48.110748,4.18094637974382
3042,2020-09-01 16:00:48.432775,4.18094637974382
3043,2020-09-01 16:00:48.735447,4.24434081181288
3044,2020-09-01 16:00:49.055503,4.24434081181288
3045,2020-09-01 16:00:49.348939,4.24434081181288
3046,2020-09-01 16:00:49.588952,4.24434081181288
3047,2020-09-01 16:00:49.847744,4.24434081181288
3048,2020-09-01 16:00:50.133951,4.24434081181288
3049,2020-09-01 16:00:50.379163,4.24434081181288
3050,2020-09-01 16:00:50.622443,4.24434081181288
3051,2020-09-01 16:00:50.973082,4.24434081181288
3052,2020-09-01 16:00:51.241683,4.30759098575075
3053,2020-09-01 16:00:51.505245,4.30759098575075
3054,2020-09-01 16:00:51.860733,4.30759098575075
3055,2020-09-01 16:00:52.194207,4.30759098575075
3056,2020-09-01 16:00:52.391317,4.30759098575075
3057,2020-09-01 16:00:52.722967,4.30759098575075
3058,2020-09-01 16:00:53.024451,4.30759098575075
3059,2020-09-01 16:00:53.346604,4.30759098575075
3060,2020-09-01 16:00:53.661616,4.30759098575075
3061,2020-09-01 16:00:53.901168,4.30759098575075
3062,2020-09-01 16:00:54.162953,4.37069718095374
3063,2020-09-01 16:00:54.495598,4.37069718095374
3064,2020-09-01 16:00:54.814071,4.37069718095374
3065,2020-09-01 16:00:55.103093,4.37069718095374
3066,2020-09-01 16:00:55.433002,4.37069718095374
3067,2020-09-01 16:00:55.793798,4.37069718095374
3068,2020-09-01 16:00:56.159084,4.37069718095374
3069,2020-09-01 16:00:56.492524,4.37069718095374
3070,2020-09-01 16:00:56.826057,4.43365967573588
3071,2020-09-01 16:00:57.139598,4.43365967573588
3072,2020-09-01 16:00:57.474864,4.43365967573588
3073,2020-09-01 16:00:57.797575,4.43365967573588
3074,2020-09-01 16:00:58.127464,4.43365967573588
3075,2020-09-01 16:00:58.384895,4.43365967573588
3076,2020-09-01 16:00:58.624324,4.43365967573588
3077,2020-09-01 16:00:58.923161,4.43365967573588
3078,2020-09-01 16:00:59.251291,4.43365967573588
3079,2020-09-01 16:00:59.575271,4.43365967573588
3080,2020-09-01 16:00:59.873270,4.49647874735088
3081,2020-09-01 16:01:00.128169,4.49647874735088
3082,2020-09-01 16:01:00.379720,4.49647874735088
3083,2020-09-01 16:01:00.689127,4.49647874735088
3084,2020-09-01 16:01:01.046813,4.49647874735088
3085,2020-09-01 16:01:01.391152,4.49647874735088
3086,2020-09-01 16:01:01.687728,4.49647874735088
3087,2020-09-01 16:01:01.931283,4.49647874735088
3088,2020-09-01 16:01:02.330992,4.55554178917755
3089,2020-09-01 16:01:02.598624,4.55554178917755
3090,2020-09-01 16:01:02.886100,4.55554178917755
3091,2020-09-01 16:01:03.143784,4.55554178917755
3092,2020-09-01 16:01:03.423932,4.55554178917755
3093,2020-09-01 16:01:03.759219,4.55554178917755
3094,2020-09-01 16:01:04.080683,4.55554178917755
3095,2020-09-01 16:01:04.439791,4.55554178917755
3096,2020-09-01 16:01:04.711984,4.55554178917755
3097,2020-09-01 16:01:05.026819,4.61446921820834
3098,2020-09-01 16:01:05.417282,4.61446921820834
3099,2020-09-01 16:01:05.781690,4.61446921820834
3100,2020-09-01 16:01:06.044519,4.61446921820834
3101,2020-09-01 16:01:06.282140,4.61446921820834
3102,2020-09-01 16:01:06.556404,4.61446921820834
3103,2020-09-01 16:01:06.883120,4.61446921820834
3104,2020-09-01 16:01:07.252921,4.61446921820834
3105,2020-09-01 16:01:07.574963,4.61446921820834
3106,2020-09-01 16:01:07.866439,4.67326130301444
3107,2020-09-01 16:01:08.129967,4.67326130301444
3108,2020-09-01 16:01:08.381582,4.67326130301444
3109,2020-09-01 16:01:08.747953,4.67326130301444
3110,2020-09-01 16:01:09.071542,4.67326130301444
3111,2020-09-01 16:01:09.404601,4.67326130301444
3112,2020-09-01 16:01:09.746523,4.67326130301444
3113,2020-09-01 16:01:10.059758,4.73191831126937
3114,2020-09-01 16:01:10.366906,4.73191831126937
3115,2020-09-01 16:01:10.692033,4.73191831126937
3116,2020-09-01 16:01:11.071485,4.73191831126937
3117,2020-09-01 16:01:11.362641,4.73191831126937
3118,2020-09-01 16:01:11.698146,4.73191831126937
3119,2020-09-01 16:01:12.014909,4.73191831126937
3120,2020-09-01 16:01:12.328726,4.79044050976675
3121,2020-09-01 16:01:12.619433,4.79044050976675
3122,2020-09-01 16:01:12.977211,4.79044050976675
3123,2020-09-01 16:01:13.272428,4.79044050976675
3124,2020-09-01 16:01:13.592908,4.79044050976675
3125,2020-09-01 16:01:13.910681,4.79044050976675
3126,2020-09-01 16:01:14.167910,4.79044050976675
3127,2020-09-01 16:01:14.478606,4.79044050976675
3128,2020-09-01 16:01:14.821860,4.84882816443836
3129,2020-09-01 16:01:15.125585,4.84882816443836
3130,2020-09-01 16:01:15.460650,4.84882816443836
3131,2020-09-01 16:01:15.768387,4.84882816443836
3132,2020-09-01 16:01:16.082119,4.84882816443836
3133,2020-09-01 16:01:16.359054,4.84882816443836
3134,2020-09-01 16:01:16.600846,4.84882816443836
3135,2020-09-01 16:01:16.895577,4.84882816443836
3136,2020-09-01 16:01:17.177543,4.84882816443836
3137,2020-09-01 16:01:17.456930,4.90708154037253
3138,2020-09-01 16:01:17.779002,4.90708154037253
3139,2020-09-01 16:01:18.113863,4.90708154037253
3140,2020-09-01 16:01:18.452353,4.90708154037253
3141,2020-09-01 16:01:18.825080,4.90708154037253
3142,2020-09-01 16:01:19.128578,4.90708154037253
3143,2020-09-01 16:01:19.390058,4.90708154037253
3144,2020-09-01 16:01:19.642340,4.90708154037253
3145,2020-09-01 16:01:20.009942,4.90708154037253
3146,2020-09-01 16:01:20.326520,4.96520090183337
3147,2020-09-01 16:01:20.602202,4.96520090183337
3148,2020-09-01 16:01:20.913165,4.96520090183337
3149,2020-09-01 16:01:21.167560,4.96520090183337
3150,2020-09-01 16:01:21.560497,4.96520090183337
3151,2020-09-01 16:01:21.897818,4.96520090183337
3152,2020-09-01 16:01:22.209737,4.96520090183337
3153,2020-09-01 16:01:22.516019,4.96520090183337
3154,2020-09-01 16:01:22.834842,4.84111452532223
3155,2020-09-01 16:01:23.064366,4.84111452532223
3156,2020-09-01 16:01:23.367327,4.84111452532223
3157,2020-09-01 16:01:23.658161,4.84111452532223
3158,2020-09-01 16:01:23.986577,4.84111452532223
3159,2020-09-01 16:01:24.281107,4.84111452532223
3160,2020-09-01 16:01:24.618489,4.84111452532223
3161,2020-09-01 16:01:25.003532,4.84111452532223
3162,2020-09-01 16:01:25.325858,4.84111452532223
3163,2020-09-01 16:01:25.631002,4.71738303659963
3164,2020-09-01 16:01:25.923803,4.71738303659963
3165,2020-09-01 16:01:26.251115,4.71738303659963
3166,2020-09-01 16:01:26.592036,4.71738303659963
3167,2020-09-01 16:01:27.059522,4.71738303659963
3168,2020-09-01 16:01:27.357450,4.71738303659963
3169,2020-09-01 16:01:27.624649,4.71738303659963
3170,2020-09-01 16:01:27.927397,4.71738303659963
3171,2020-09-01 16:01:28.292371,4.71738303659963
3172,2020-09-01 16:01:28.575907,4.59400281080313
3173,2020-09-01 16:01:28.884294,4.59400281080313
3174,2020-09-01 16:01:29.108679,4.59400281080313
3175,2020-09-01 16:01:29.444448,4.59400281080313
3176,2020-09-01 16:01:29.720233,4.59400281080313
3177,2020-09-01 16:01:29.943566,4.59400281080313
3178,2020-09-01 16:01:30.157524,4.59400281080313
3179,2020-09-01 16:01:30.399405,4.59400281080313
3180,2020-09-01 16:01:30.646293,4.59400281080313
3181,2020-09-01 16:01:31.004887,4.59400281080313
3182,2020-09-01 16:01:31.281731,4.59400281080313
3183,2020-09-01 16:01:31.618085,4.47097032978625
3184,2020-09-01 16:01:31.867053,4.47097032978625
3185,2020-09-01 16:01:32.112657,4.47097032978625
3186,2020-09-01 16:01:32.388239,4.47097032978625
3187,2020-09-01 16:01:32.678289,4.47097032978625
3188,2020-09-01 16:01:32.939457,4.47097032978625
3189,2020-09-01 16:01:33.185790,4.47097032978625
3190,2020-09-01 16:01:33.565951,4.47097032978625
3191,2020-09-01 16:01:33.849923,4.47097032978625
3192,2020-09-01 16:01:34.240968,4.35309105212393
3193,2020-09-01 16:01:34.496797,4.35309105212393
3194,2020-09-01 16:01:34.840344,4.35309105212393
3195,2020-09-01 16:01:35.173562,4.35309105212393
3196,2020-09-01 16:01:35.499759,4.35309105212393
3197,2020-09-01 16:01:35.826990,4.35309105212393
3198,2020-09-01 16:01:36.070679,4.35309105212393
3199,2020-09-01 16:01:36.387931,4.35309105212393
3200,2020-09-01 16:01:36.672151,4.35309105212393
3201,2020-09-01 16:01:36.912862,4.35309105212393
3202,2020-09-01 16:01:37.259862,4.23554773363898
3203,2020-09-01 16:01:37.529373,4.23554773363898
3204,2020-09-01 16:01:37.867514,4.23554773363898
3205,2020-09-01 16:01:38.119942,4.23554773363898
3206,2020-09-01 16:01:38.373052,4.23554773363898
3207,2020-09-01 16:01:38.618147,4.23554773363898
3208,2020-09-01 16:01:38.959248,4.23554773363898
3209,2020-09-01 16:01:39.321781,4.23554773363898
3210,2020-09-01 16:01:39.654868,4.23554773363898
3211,2020-09-01 16:01:39.905453,4.23554773363898
3212,2020-09-01 16:01:40.208836,4.23554773363898
3213,2020-09-01 16:01:40.560209,4.1183370584876
3214,2020-09-01 16:01:40.937269,4.1183370584876
3215,2020-09-01 16:01:41.191927,4.1183370584876
3216,2020-09-01 16:01:41.516690,4.1183370584876
3217,2020-09-01 16:01:41.823686,4.1183370584876
3218,2020-09-01 16:01:42.266766,4.1183370584876
3219,2020-09-01 16:01:42.570740,4.1183370584876
3220,2020-09-01 16:01:42.912044,4.1183370584876
3221,2020-09-01 16:01:43.185858,4.0014557997258
3222,2020-09-01 16:01:43.504876,4.0014557997258
3223,2020-09-01 16:01:43.845572,4.0014557997258
3224,2020-09-01 16:01:44.139446,4.0014557997258
3225,2020-09-01 16:01:44.484461,4.0014557997258
3226,2020-09-01 16:01:44.809295,4.0014557997258
3227,2020-09-01 16:01:45.053083,4.0014557997258
3228,2020-09-01 16:01:45.364117,4.0014557997258
3229,2020-09-01 16:01:45.679382,4.0014557997258
3230,2020-09-01 16:01:45.978129,3.88490081510277
3231,2020-09-01 16:01:46.296167,3.88490081510277
3232,2020-09-01 16:01:46.582282,3.88490081510277
3233,2020-09-01 16:01:46.907992,3.88490081510277
3234,2020-09-01 16:01:47.231796,3.88490081510277
3235,2020-09-01 16:01:47.593576,3.88490081510277
3236,2020-09-01 16:01:47.947150,3.88490081510277
3237,2020-09-01 16:01:48.242869,3.88490081510277
3238,2020-09-01 16:01:48.570180,3.88490081510277
3239,2020-09-01 16:01:48.902701,3.76866904323717
3240,2020-09-01 16:01:49.144337,3.76866904323717
3241,2020-09-01 16:01:49.498533,3.76866904323717
3242,2020-09-01 16:01:49.835467,3.76866904323717
3243,2020-09-01 16:01:50.158870,3.76866904323717
3244,2020-09-01 16:01:50.496539,3.76866904323717
3245,2020-09-01 16:01:50.747933,3.76866904323717
3246,2020-09-01 16:01:51.034586,3.76866904323717
3247,2020-09-01 16:01:51.360238,3.76866904323717
3248,2020-09-01 16:01:51.711268,3.76866904323717
3249,2020-09-01 16:01:52.138693,3.65275750013026
3250,2020-09-01 16:01:52.455709,3.65275750013026
3251,2020-09-01 16:01:52.711838,3.65275750013026
3252,2020-09-01 16:01:53.061465,3.65275750013026
3253,2020-09-01 16:01:53.337014,3.65275750013026
3254,2020-09-01 16:01:53.726152,3.65275750013026
3255,2020-09-01 16:01:54.064220,3.65275750013026
3256,2020-09-01 16:01:54.382545,3.65275750013026
3257,2020-09-01 16:01:54.687348,3.65275750013026
3258,2020-09-01 16:01:54.958755,3.65275750013026
3259,2020-09-01 16:01:55.277048,3.53716327597671
3260,2020-09-01 16:01:55.612994,3.53716327597671
3261,2020-09-01 16:01:55.929907,3.53716327597671
3262,2020-09-01 16:01:56.207611,3.53716327597671
3263,2020-09-01 16:01:56.491668,3.53716327597671
3264,2020-09-01 16:01:56.759866,3.53716327597671
3265,2020-09-01 16:01:57.090577,3.53716327597671
3266,2020-09-01 16:01:57.439612,3.53716327597671
3267,2020-09-01 16:01:57.682008,3.53716327597671
3268,2020-09-01 16:01:57.947280,3.42188353224086
3269,2020-09-01 16:01:58.226459,3.42188353224086
3270,2020-09-01 16:01:58.521055,3.42188353224086
3271,2020-09-01 16:01:58.838126,3.42188353224086
3272,2020-09-01 16:01:59.139207,3.42188353224086
3273,2020-09-01 16:01:59.483087,3.42188353224086
3274,2020-09-01 16:01:59.777334,3.42188353224086
3275,2020-09-01 16:02:00.117774,3.42188353224086
3276,2020-09-01 16:02:00.410153,3.42188353224086
3277,2020-09-01 16:02:00.694627,3.42188353224086
3278,2020-09-01 16:02:01.080834,3.30691549897087
3279,2020-09-01 16:02:01.480093,3.30691549897087
3280,2020-09-01 16:02:01.733143,3.30691549897087
3281,2020-09-01 16:02:01.951131,3.30691549897087
3282,2020-09-01 16:02:02.191403,3.30691549897087
3283,2020-09-01 16:02:02.542279,3.30691549897087
3284,2020-09-01 16:02:02.870945,3.30691549897087
3285,2020-09-01 16:02:03.217284,3.30691549897087
3286,2020-09-01 16:02:03.600992,3.1922564723277
3287,2020-09-01 16:02:03.926333,3.1922564723277
3288,2020-09-01 16:02:04.250518,3.1922564723277
3289,2020-09-01 16:02:04.564256,3.1922564723277
3290,2020-09-01 16:02:04.929268,3.1922564723277
3291,2020-09-01 16:02:05.281432,3.1922564723277
3292,2020-09-01 16:02:05.595843,3.1922564723277
3293,2020-09-01 16:02:05.820423,3.1922564723277
3294,2020-09-01 16:02:06.123017,3.1922564723277
3295,2020-09-01 16:02:06.534261,3.07790381230878
3296,2020-09-01 16:02:06.884248,3.07790381230878
3297,2020-09-01 16:02:07.129936,3.07790381230878
3298,2020-09-01 16:02:07.416244,3.07790381230878
3299,2020-09-01 16:02:07.692900,3.07790381230878
3300,2020-09-01 16:02:07.938543,3.07790381230878
3301,2020-09-01 16:02:08.278250,3.07790381230878
3302,2020-09-01 16:02:08.645459,3.07790381230878
3303,2020-09-01 16:02:08.940393,3.07790381230878
3304,2020-09-01 16:02:09.269790,2.96352690186015
3305,2020-09-01 16:02:09.587581,2.96352690186015
3306,2020-09-01 16:02:09.914471,2.96352690186015
3307,2020-09-01 16:02:10.203871,2.96352690186015
3308,2020-09-01 16:02:10.431983,2.96352690186015
3309,2020-09-01 16:02:10.724080,2.96352690186015
3310,2020-09-01 16:02:11.011241,2.96352690186015
3311,2020-09-01 16:02:11.272438,2.96352690186015
3312,2020-09-01 16:02:11.581998,2.96352690186015
3313,2020-09-01 16:02:11.851322,2.96352690186015
3314,2020-09-01 16:02:12.161798,2.84945174817508
3315,2020-09-01 16:02:12.466114,2.84945174817508
3316,2020-09-01 16:02:12.749753,2.84945174817508
3317,2020-09-01 16:02:13.106740,2.84945174817508
3318,2020-09-01 16:02:13.410779,2.84945174817508
3319,2020-09-01 16:02:13.646978,2.84945174817508
3320,2020-09-01 16:02:13.979648,2.84945174817508
3321,2020-09-01 16:02:14.216258,2.84945174817508
3322,2020-09-01 16:02:14.542172,2.84945174817508
3323,2020-09-01 16:02:14.898344,2.73567589317993
3324,2020-09-01 16:02:15.269381,2.73567589317993
3325,2020-09-01 16:02:15.603025,2.73567589317993
3326,2020-09-01 16:02:15.954451,2.73567589317993
3327,2020-09-01 16:02:16.305409,2.73567589317993
3328,2020-09-01 16:02:16.667712,2.73567589317993
3329,2020-09-01 16:02:16.923980,2.73567589317993
3330,2020-09-01 16:02:17.190423,2.73567589317993
3331,2020-09-01 16:02:17.503059,2.62219693521442
3332,2020-09-01 16:02:17.848298,2.62219693521442
3333,2020-09-01 16:02:18.192871,2.62219693521442
3334,2020-09-01 16:02:18.479592,2.62219693521442
3335,2020-09-01 16:02:18.795144,2.62219693521442
3336,2020-09-01 16:02:19.072056,2.62219693521442
3337,2020-09-01 16:02:19.403439,2.62219693521442
3338,2020-09-01 16:02:19.753816,2.62219693521442
3339,2020-09-01 16:02:20.062258,2.50901252752631
3340,2020-09-01 16:02:20.352555,2.50901252752631
3341,2020-09-01 16:02:20.665531,2.50901252752631
3342,2020-09-01 16:02:20.980292,2.50901252752631
3343,2020-09-01 16:02:21.260096,2.50901252752631
3344,2020-09-01 16:02:21.564194,2.50901252752631
3345,2020-09-01 16:02:21.852918,2.50901252752631
3346,2020-09-01 16:02:22.166938,2.50901252752631
3347,2020-09-01 16:02:22.510407,2.50901252752631
3348,2020-09-01 16:02:22.834921,2.39612037688995
3349,2020-09-01 16:02:23.086276,2.39612037688995
3350,2020-09-01 16:02:23.395402,2.39612037688995
3351,2020-09-01 16:02:23.719020,2.39612037688995
3352,2020-09-01 16:02:24.060231,2.39612037688995
3353,2020-09-01 16:02:24.395842,2.39612037688995
3354,2020-09-01 16:02:24.639203,2.39612037688995
3355,2020-09-01 16:02:24.960094,2.39612037688995
3356,2020-09-01 16:02:25.236442,2.39612037688995
3357,2020-09-01 16:02:25.582032,2.28351824234223
3358,2020-09-01 16:02:25.858082,2.28351824234223
3359,2020-09-01 16:02:26.170867,2.28351824234223
3360,2020-09-01 16:02:26.409195,2.28351824234223
3361,2020-09-01 16:02:26.723029,2.28351824234223
3362,2020-09-01 16:02:26.998550,2.28351824234223
3363,2020-09-01 16:02:27.346684,2.28351824234223
3364,2020-09-01 16:02:27.699049,2.28351824234223
3365,2020-09-01 16:02:28.025886,2.28351824234223
3366,2020-09-01 16:02:28.422520,2.28351824234223
3367,2020-09-01 16:02:28.749119,2.17120393403061
3368,2020-09-01 16:02:29.036887,2.17120393403061
3369,2020-09-01 16:02:29.327335,2.17120393403061
3370,2020-09-01 16:02:29.664679,2.17120393403061
3371,2020-09-01 16:02:29.977695,2.17120393403061
3372,2020-09-01 16:02:30.234732,2.17120393403061
3373,2020-09-01 16:02:30.568177,2.17120393403061
3374,2020-09-01 16:02:30.899978,2.17120393403061
3375,2020-09-01 16:02:31.303821,2.21697545767627
3376,2020-09-01 16:02:31.617209,2.21697545767627
3377,2020-09-01 16:02:31.929947,2.21697545767627
3378,2020-09-01 16:02:32.196917,2.21697545767627
3379,2020-09-01 16:02:32.526785,2.21697545767627
3380,2020-09-01 16:02:32.847748,2.21697545767627
3381,2020-09-01 16:02:33.163880,2.21697545767627
3382,2020-09-01 16:02:33.497766,2.21697545767627
3383,2020-09-01 16:02:33.821094,2.21697545767627
3384,2020-09-01 16:02:34.126553,2.26261913650643
3385,2020-09-01 16:02:34.476052,2.26261913650643
3386,2020-09-01 16:02:34.799042,2.26261913650643
3387,2020-09-01 16:02:35.107850,2.26261913650643
3388,2020-09-01 16:02:35.394951,2.26261913650643
3389,2020-09-01 16:02:35.742759,2.26261913650643
3390,2020-09-01 16:02:36.073630,2.26261913650643
3391,2020-09-01 16:02:36.422295,2.26261913650643
3392,2020-09-01 16:02:36.704991,2.26261913650643
3393,2020-09-01 16:02:37.002279,2.26261913650643
3394,2020-09-01 16:02:37.238188,2.3081355236491
3395,2020-09-01 16:02:37.567858,2.3081355236491
3396,2020-09-01 16:02:37.910300,2.3081355236491
3397,2020-09-01 16:02:38.228839,2.3081355236491
3398,2020-09-01 16:02:38.541345,2.3081355236491
3399,2020-09-01 16:02:38.869070,2.3081355236491
3400,2020-09-01 16:02:39.166776,2.3081355236491
3401,2020-09-01 16:02:39.497292,2.3081355236491
3402,2020-09-01 16:02:39.819183,2.3081355236491
3403,2020-09-01 16:02:40.104179,2.3081355236491
3404,2020-09-01 16:02:40.460848,2.35352516903164
3405,2020-09-01 16:02:40.762556,2.35352516903164
3406,2020-09-01 16:02:41.037002,2.35352516903164
3407,2020-09-01 16:02:41.301743,2.35352516903164
3408,2020-09-01 16:02:41.621176,2.35352516903164
3409,2020-09-01 16:02:41.883976,2.35352516903164
3410,2020-09-01 16:02:42.213789,2.35352516903164
3411,2020-09-01 16:02:42.508417,2.35352516903164
3412,2020-09-01 16:02:42.779305,2.42264362836355
3413,2020-09-01 16:02:43.095723,2.42264362836355
3414,2020-09-01 16:02:43.349561,2.42264362836355
3415,2020-09-01 16:02:43.659357,2.42264362836355
3416,2020-09-01 16:02:43.924525,2.42264362836355
3417,2020-09-01 16:02:44.210204,2.42264362836355
3418,2020-09-01 16:02:44.558598,2.42264362836355
3419,2020-09-01 16:02:44.875459,2.42264362836355
3420,2020-09-01 16:02:45.117771,2.42264362836355
3421,2020-09-01 16:02:45.407834,2.49157579728499
3422,2020-09-01 16:02:45.762422,2.49157579728499
3423,2020-09-01 16:02:46.053017,2.49157579728499
3424,2020-09-01 16:02:46.368996,2.49157579728499
3425,2020-09-01 16:02:46.686988,2.49157579728499
3426,2020-09-01 16:02:47.026323,2.49157579728499
3427,2020-09-01 16:02:47.403341,2.49157579728499
3428,2020-09-01 16:02:47.736048,2.49157579728499
3429,2020-09-01 16:02:48.002918,2.49157579728499
3430,2020-09-01 16:02:48.228419,2.56032239682757
3431,2020-09-01 16:02:48.549007,2.56032239682757
3432,2020-09-01 16:02:48.859457,2.56032239682757
3433,2020-09-01 16:02:49.186444,2.56032239682757
3434,2020-09-01 16:02:49.477570,2.56032239682757
3435,2020-09-01 16:02:49.804572,2.56032239682757
3436,2020-09-01 16:02:50.152568,2.56032239682757
3437,2020-09-01 16:02:50.420858,2.56032239682757
3438,2020-09-01 16:02:50.692699,2.56032239682757
3439,2020-09-01 16:02:50.973099,2.56032239682757
3440,2020-09-01 16:02:51.323305,2.62888414346159
3441,2020-09-01 16:02:51.680766,2.62888414346159
3442,2020-09-01 16:02:52.091738,2.62888414346159
3443,2020-09-01 16:02:52.413251,2.62888414346159
3444,2020-09-01 16:02:52.697624,2.62888414346159
3445,2020-09-01 16:02:52.999226,2.62888414346159
3446,2020-09-01 16:02:53.317464,2.62888414346159
3447,2020-09-01 16:02:53.572140,2.62888414346159
3448,2020-09-01 16:02:53.898037,2.69726174917389
3449,2020-09-01 16:02:54.241680,2.69726174917389
3450,2020-09-01 16:02:54.601364,2.69726174917389
3451,2020-09-01 16:02:54.887556,2.69726174917389
3452,2020-09-01 16:02:55.215843,2.69726174917389
3453,2020-09-01 16:02:55.492240,2.69726174917389
3454,2020-09-01 16:02:55.739204,2.69726174917389
3455,2020-09-01 16:02:56.025819,2.69726174917389
3456,2020-09-01 16:02:56.282865,2.76545592154278
3457,2020-09-01 16:02:56.657910,2.76545592154278
3458,2020-09-01 16:02:56.916499,2.76545592154278
3459,2020-09-01 16:02:57.235879,2.76545592154278
3460,2020-09-01 16:02:57.574530,2.76545592154278
3461,2020-09-01 16:02:57.919953,2.76545592154278
3462,2020-09-01 16:02:58.244195,2.76545592154278
3463,2020-09-01 16:02:58.502093,2.76545592154278
3464,2020-09-01 16:02:58.802670,2.76545592154278
3465,2020-09-01 16:02:59.151370,2.83346736381017
3466,2020-09-01 16:02:59.476188,2.83346736381017
3467,2020-09-01 16:02:59.712646,2.83346736381017
3468,2020-09-01 16:03:00.036983,2.83346736381017
3469,2020-09-01 16:03:00.354753,2.83346736381017
3470,2020-09-01 16:03:00.693689,2.83346736381017
3471,2020-09-01 16:03:01.023316,2.83346736381017
3472,2020-09-01 16:03:01.372335,2.83346736381017
3473,2020-09-01 16:03:01.660010,2.83346736381017
3474,2020-09-01 16:03:01.956905,2.83346736381017
3475,2020-09-01 16:03:02.277796,2.90129677495113
3476,2020-09-01 16:03:02.616435,2.90129677495113
3477,2020-09-01 16:03:02.959782,2.90129677495113
3478,2020-09-01 16:03:03.213325,2.90129677495113
3479,2020-09-01 16:03:03.517182,2.90129677495113
3480,2020-09-01 16:03:03.829275,2.90129677495113
3481,2020-09-01 16:03:04.092624,2.90129677495113
3482,2020-09-01 16:03:04.396208,2.90129677495113
3483,2020-09-01 16:03:04.703195,2.96894484974081
3484,2020-09-01 16:03:05.033168,2.96894484974081
3485,2020-09-01 16:03:05.309011,2.96894484974081
3486,2020-09-01 16:03:05.584853,2.96894484974081
3487,2020-09-01 16:03:05.889244,2.96894484974081
3488,2020-09-01 16:03:06.179801,2.96894484974081
3489,2020-09-01 16:03:06.481298,2.96894484974081
3490,2020-09-01 16:03:06.719740,2.96894484974081
3491,2020-09-01 16:03:06.981418,2.96894484974081
3492,2020-09-01 16:03:07.232489,2.96894484974081
3493,2020-09-01 16:03:07.563974,3.03641227881893
3494,2020-09-01 16:03:07.881367,3.03641227881893
3495,2020-09-01 16:03:08.189411,3.03641227881893
3496,2020-09-01 16:03:08.464090,3.03641227881893
3497,2020-09-01 16:03:08.733524,3.03641227881893
3498,2020-09-01 16:03:09.083817,3.03641227881893
3499,2020-09-01 16:03:09.435308,3.03641227881893
3500,2020-09-01 16:03:09.689429,3.03641227881893
3501,2020-09-01 16:03:09.991508,3.03641227881893
3502,2020-09-01 16:03:10.241293,3.03641227881893
3503,2020-09-01 16:03:10.477864,3.10369974875186
3504,2020-09-01 16:03:10.764797,3.10369974875186
3505,2020-09-01 16:03:11.076726,3.10369974875186
3506,2020-09-01 16:03:11.369667,3.10369974875186
3507,2020-09-01 16:03:11.666731,3.10369974875186
3508,2020-09-01 16:03:12.085107,3.10369974875186
3509,2020-09-01 16:03:12.377317,3.10369974875186
3510,2020-09-01 16:03:12.602732,3.10369974875186
3511,2020-09-01 16:03:12.953874,3.10369974875186
3512,2020-09-01 16:03:13.255918,3.10369974875186
3513,2020-09-01 16:03:13.582737,3.17080794209231
3514,2020-09-01 16:03:13.896979,3.17080794209231
3515,2020-09-01 16:03:14.264528,3.17080794209231
3516,2020-09-01 16:03:14.619479,3.17080794209231
3517,2020-09-01 16:03:14.885930,3.17080794209231
3518,2020-09-01 16:03:15.221120,3.17080794209231
3519,2020-09-01 16:03:15.525418,3.17080794209231
3520,2020-09-01 16:03:15.809679,3.17080794209231
3521,2020-09-01 16:03:16.108579,3.21190466642227
3522,2020-09-01 16:03:16.374026,3.21190466642227
3523,2020-09-01 16:03:16.633920,3.21190466642227
3524,2020-09-01 16:03:16.945846,3.21190466642227
3525,2020-09-01 16:03:17.280615,3.21190466642227
3526,2020-09-01 16:03:17.593436,3.21190466642227
3527,2020-09-01 16:03:17.882522,3.21190466642227
3528,2020-09-01 16:03:18.163706,3.21190466642227
3529,2020-09-01 16:03:18.459208,3.21190466642227
3530,2020-09-01 16:03:18.811731,3.25289040997342
3531,2020-09-01 16:03:19.103481,3.25289040997342
3532,2020-09-01 16:03:19.381483,3.25289040997342
3533,2020-09-01 16:03:19.718937,3.25289040997342
3534,2020-09-01 16:03:20.037476,3.25289040997342
3535,2020-09-01 16:03:20.325067,3.25289040997342
3536,2020-09-01 16:03:20.587756,3.25289040997342
3537,2020-09-01 16:03:20.914991,3.25289040997342
3538,2020-09-01 16:03:21.269919,3.25289040997342
3539,2020-09-01 16:03:21.564345,3.2935704830664
3540,2020-09-01 16:03:21.960219,3.2935704830664
3541,2020-09-01 16:03:22.324160,3.2935704830664
3542,2020-09-01 16:03:22.642268,3.2935704830664
3543,2020-09-01 16:03:22.932703,3.2935704830664
3544,2020-09-01 16:03:23.249802,3.2935704830664
3545,2020-09-01 16:03:23.554458,3.2935704830664
3546,2020-09-01 16:03:23.807440,3.2935704830664
3547,2020-09-01 16:03:24.130381,3.2935704830664
3548,2020-09-01 16:03:24.472318,3.2935704830664
3549,2020-09-01 16:03:24.674451,3.33413181002402
3550,2020-09-01 16:03:24.973214,3.33413181002402
3551,2020-09-01 16:03:25.295638,3.33413181002402
3552,2020-09-01 16:03:25.630767,3.33413181002402
3553,2020-09-01 16:03:25.962254,3.33413181002402
3554,2020-09-01 16:03:26.269663,3.33413181002402
3555,2020-09-01 16:03:26.545090,3.33413181002402
3556,2020-09-01 16:03:26.884542,3.33413181002402
3557,2020-09-01 16:03:27.128704,3.35219636467787
3558,2020-09-01 16:03:27.509465,3.35219636467787
3559,2020-09-01 16:03:27.836367,3.35219636467787
3560,2020-09-01 16:03:28.225480,3.35219636467787
3561,2020-09-01 16:03:28.571997,3.35219636467787
3562,2020-09-01 16:03:28.803158,3.35219636467787
3563,2020-09-01 16:03:29.092582,3.35219636467787
3564,2020-09-01 16:03:29.403224,3.35219636467787
3565,2020-09-01 16:03:29.743236,3.35219636467787
3566,2020-09-01 16:03:30.068407,3.37724306051012
3567,2020-09-01 16:03:30.302125,3.37724306051012
3568,2020-09-01 16:03:30.564555,3.37724306051012
3569,2020-09-01 16:03:30.911291,3.37724306051012
3570,2020-09-01 16:03:31.216857,3.37724306051012
3571,2020-09-01 16:03:31.503060,3.37724306051012
3572,2020-09-01 16:03:31.797229,3.37724306051012
3573,2020-09-01 16:03:32.124321,3.37724306051012
3574,2020-09-01 16:03:32.354849,3.37724306051012
3575,2020-09-01 16:03:32.680071,3.37724306051012
3576,2020-09-01 16:03:32.973055,3.37724306051012
3577,2020-09-01 16:03:33.360522,3.37724306051012
3578,2020-09-01 16:03:33.713614,3.37724306051012
3579,2020-09-01 16:03:34.051409,3.37724306051012
3580,2020-09-01 16:03:34.280677,3.37724306051012
3581,2020-09-01 16:03:34.495196,3.37724306051012
3582,2020-09-01 16:03:34.861927,3.37724306051012
3583,2020-09-01 16:03:35.221074,3.37724306051012
3584,2020-09-01 16:03:35.554620,3.37724306051012
3585,2020-09-01 16:03:35.739385,3.37724306051012
3586,2020-09-01 16:03:36.047176,3.37724306051012
3587,2020-09-01 16:03:36.360136,3.37724306051012
3588,2020-09-01 16:03:36.665114,3.37724306051012
3589,2020-09-01 16:03:37.040470,3.37724306051012
3590,2020-09-01 16:03:37.336331,3.42243662631782
3591,2020-09-01 16:03:37.640093,3.42243662631782
3592,2020-09-01 16:03:37.918428,3.42243662631782
3593,2020-09-01 16:03:38.188633,3.42243662631782
3594,2020-09-01 16:03:38.499745,3.42243662631782
3595,2020-09-01 16:03:38.808325,3.42243662631782
3596,2020-09-01 16:03:39.147614,3.42243662631782
3597,2020-09-01 16:03:39.484494,3.42243662631782
3598,2020-09-01 16:03:39.806540,3.42243662631782
3599,2020-09-01 16:03:40.129835,3.42243662631782
3600,2020-09-01 16:03:40.424643,3.47093992988235
3601,2020-09-01 16:03:40.770753,3.47093992988235
3602,2020-09-01 16:03:41.126027,3.47093992988235
3603,2020-09-01 16:03:41.429662,3.47093992988235
3604,2020-09-01 16:03:41.759951,3.47093992988235
3605,2020-09-01 16:03:42.035852,3.47093992988235
3606,2020-09-01 16:03:42.315771,3.47093992988235
3607,2020-09-01 16:03:42.620679,3.47093992988235
3608,2020-09-01 16:03:42.951649,3.47093992988235
3609,2020-09-01 16:03:43.295577,3.5193127457552
3610,2020-09-01 16:03:43.532777,3.5193127457552
3611,2020-09-01 16:03:43.823640,3.5193127457552
3612,2020-09-01 16:03:44.100176,3.5193127457552
3613,2020-09-01 16:03:44.387729,3.5193127457552
3614,2020-09-01 16:03:44.665191,3.5193127457552
3615,2020-09-01 16:03:44.983625,3.5193127457552
3616,2020-09-01 16:03:45.364467,3.5193127457552
3617,2020-09-01 16:03:45.624546,3.5193127457552
3618,2020-09-01 16:03:46.018786,3.56755554549848
3619,2020-09-01 16:03:46.352611,3.56755554549848
3620,2020-09-01 16:03:46.648324,3.56755554549848
3621,2020-09-01 16:03:46.916066,3.56755554549848
3622,2020-09-01 16:03:47.210442,3.56755554549848
3623,2020-09-01 16:03:47.564641,3.56755554549848
3624,2020-09-01 16:03:47.874934,3.56755554549848
3625,2020-09-01 16:03:48.209975,3.56755554549848
3626,2020-09-01 16:03:48.445259,3.56755554549848
3627,2020-09-01 16:03:48.774493,3.56755554549848
3628,2020-09-01 16:03:49.053554,3.59161217188554
3629,2020-09-01 16:03:49.325827,3.59161217188554
3630,2020-09-01 16:03:49.641927,3.59161217188554
3631,2020-09-01 16:03:49.897733,3.59161217188554
3632,2020-09-01 16:03:50.195543,3.59161217188554
3633,2020-09-01 16:03:50.465967,3.59161217188554
3634,2020-09-01 16:03:50.757786,3.59161217188554
3635,2020-09-01 16:03:51.076554,3.59161217188554
3636,2020-09-01 16:03:51.362466,3.59161217188554
3637,2020-09-01 16:03:51.657838,3.59161217188554
3638,2020-09-01 16:03:51.991115,3.62895114793965
3639,2020-09-01 16:03:52.364106,3.62895114793965
3640,2020-09-01 16:03:52.596269,3.62895114793965
3641,2020-09-01 16:03:52.814909,3.62895114793965
3642,2020-09-01 16:03:53.146022,3.62895114793965
3643,2020-09-01 16:03:53.478596,3.62895114793965
3644,2020-09-01 16:03:53.820079,3.62895114793965
3645,2020-09-01 16:03:54.056196,3.62895114793965
3646,2020-09-01 16:03:54.428590,3.70355063630196
3647,2020-09-01 16:03:54.812965,3.70355063630196
3648,2020-09-01 16:03:55.062516,3.70355063630196
3649,2020-09-01 16:03:55.396466,3.70355063630196
3650,2020-09-01 16:03:55.756812,3.70355063630196
3651,2020-09-01 16:03:56.060724,3.70355063630196
3652,2020-09-01 16:03:56.345610,3.70355063630196
3653,2020-09-01 16:03:56.653635,3.70355063630196
3654,2020-09-01 16:03:56.967234,3.70355063630196
3655,2020-09-01 16:03:57.296838,3.70355063630196
3656,2020-09-01 16:03:57.564001,3.70355063630196
3657,2020-09-01 16:03:57.874666,3.77799332315981
3658,2020-09-01 16:03:58.155229,3.77799332315981
3659,2020-09-01 16:03:58.433094,3.77799332315981
3660,2020-09-01 16:03:58.714894,3.77799332315981
3661,2020-09-01 16:03:58.955306,3.77799332315981
3662,2020-09-01 16:03:59.230908,3.77799332315981
3663,2020-09-01 16:03:59.562553,3.77799332315981
3664,2020-09-01 16:03:59.866615,3.77799332315981
3665,2020-09-01 16:04:00.233172,3.77799332315981
3666,2020-09-01 16:04:00.573211,3.77799332315981
3667,2020-09-01 16:04:00.950853,3.85830888249998
3668,2020-09-01 16:04:01.221826,3.85830888249998
3669,2020-09-01 16:04:01.576993,3.85830888249998
3670,2020-09-01 16:04:01.952372,3.85830888249998
3671,2020-09-01 16:04:02.243652,3.85830888249998
3672,2020-09-01 16:04:02.519170,3.85830888249998
3673,2020-09-01 16:04:02.839723,3.85830888249998
3674,2020-09-01 16:04:03.150098,3.85830888249998
3675,2020-09-01 16:04:03.568317,3.85830888249998
3676,2020-09-01 16:04:03.880051,3.93845992607733
3677,2020-09-01 16:04:04.302465,3.93845992607733
3678,2020-09-01 16:04:04.552916,3.93845992607733
3679,2020-09-01 16:04:04.826431,3.93845992607733
3680,2020-09-01 16:04:05.091899,3.93845992607733
3681,2020-09-01 16:04:05.419767,3.93845992607733
3682,2020-09-01 16:04:05.784034,3.93845992607733
3683,2020-09-01 16:04:06.140580,3.93845992607733
3684,2020-09-01 16:04:06.510065,3.93845992607733
3685,2020-09-01 16:04:06.784993,4.01844672974373
3686,2020-09-01 16:04:07.032408,4.01844672974373
3687,2020-09-01 16:04:07.362354,4.01844672974373
3688,2020-09-01 16:04:07.722485,4.01844672974373
3689,2020-09-01 16:04:08.031440,4.01844672974373
3690,2020-09-01 16:04:08.264180,4.01844672974373
3691,2020-09-01 16:04:08.596934,4.01844672974373
3692,2020-09-01 16:04:08.950923,4.01844672974373
3693,2020-09-01 16:04:09.231973,4.01844672974373
3694,2020-09-01 16:04:09.490222,4.01844672974373
3695,2020-09-01 16:04:09.881938,4.09826956749929
3696,2020-09-01 16:04:10.166349,4.09826956749929
3697,2020-09-01 16:04:10.481178,4.09826956749929
3698,2020-09-01 16:04:10.768900,4.09826956749929
3699,2020-09-01 16:04:11.098272,4.09826956749929
3700,2020-09-01 16:04:11.405247,4.09826956749929
3701,2020-09-01 16:04:11.740662,4.09826956749929
3702,2020-09-01 16:04:11.991746,4.09826956749929
3703,2020-09-01 16:04:12.246390,4.09826956749929
3704,2020-09-01 16:04:12.559685,4.177928711546
3705,2020-09-01 16:04:12.826011,4.177928711546
3706,2020-09-01 16:04:13.071092,4.177928711546
3707,2020-09-01 16:04:13.442389,4.177928711546
3708,2020-09-01 16:04:13.751834,4.177928711546
3709,2020-09-01 16:04:14.108481,4.177928711546
3710,2020-09-01 16:04:14.465788,4.177928711546
3711,2020-09-01 16:04:14.712743,4.177928711546
3712,2020-09-01 16:04:15.048896,4.25742443233936
3713,2020-09-01 16:04:15.361762,4.25742443233936
3714,2020-09-01 16:04:15.611013,4.25742443233936
3715,2020-09-01 16:04:15.892718,4.25742443233936
3716,2020-09-01 16:04:16.177731,4.25742443233936
3717,2020-09-01 16:04:16.471960,4.25742443233936
3718,2020-09-01 16:04:16.715576,4.25742443233936
3719,2020-09-01 16:04:17.040045,4.25742443233936
3720,2020-09-01 16:04:17.431128,4.25742443233936
3721,2020-09-01 16:04:17.761802,4.25742443233936
3722,2020-09-01 16:04:18.073806,4.33675699863794
3723,2020-09-01 16:04:18.452550,4.33675699863794
3724,2020-09-01 16:04:18.763584,4.33675699863794
3725,2020-09-01 16:04:19.090807,4.33675699863794
3726,2020-09-01 16:04:19.414411,4.33675699863794
3727,2020-09-01 16:04:19.672387,4.33675699863794
3728,2020-09-01 16:04:20.009181,4.33675699863794
3729,2020-09-01 16:04:20.285376,4.33675699863794
3730,2020-09-01 16:04:20.711476,4.41592667755114
3731,2020-09-01 16:04:20.997192,4.41592667755114
3732,2020-09-01 16:04:21.291142,4.41592667755114
3733,2020-09-01 16:04:21.591336,4.41592667755114
3734,2020-09-01 16:04:21.875112,4.41592667755114
3735,2020-09-01 16:04:22.199917,4.41592667755114
3736,2020-09-01 16:04:22.547471,4.41592667755114
3737,2020-09-01 16:04:22.797933,4.41592667755114
3738,2020-09-01 16:04:23.119375,4.41592667755114
3739,2020-09-01 16:04:23.394270,4.41592667755114
3740,2020-09-01 16:04:23.697393,4.4949337345851
3741,2020-09-01 16:04:24.055081,4.4949337345851
3742,2020-09-01 16:04:24.297351,4.4949337345851
3743,2020-09-01 16:04:24.644127,4.4949337345851
3744,2020-09-01 16:04:24.989932,4.4949337345851
3745,2020-09-01 16:04:25.222587,4.4949337345851
3746,2020-09-01 16:04:25.545623,4.4949337345851
3747,2020-09-01 16:04:25.769092,4.4949337345851
3748,2020-09-01 16:04:26.030993,4.4949337345851
3749,2020-09-01 16:04:26.277503,4.4949337345851
3750,2020-09-01 16:04:26.564055,4.57377843368695
3751,2020-09-01 16:04:26.876958,4.57377843368695
3752,2020-09-01 16:04:27.235998,4.57377843368695
3753,2020-09-01 16:04:27.605940,4.57377843368695
3754,2020-09-01 16:04:27.974361,4.57377843368695
3755,2020-09-01 16:04:28.298976,4.57377843368695
3756,2020-09-01 16:04:28.607258,4.57377843368695
3757,2020-09-01 16:04:28.851524,4.57377843368695
3758,2020-09-01 16:04:29.189151,4.65246103728737
3759,2020-09-01 16:04:29.502527,4.65246103728737
3760,2020-09-01 16:04:29.831383,4.65246103728737
3761,2020-09-01 16:04:30.163127,4.65246103728737
3762,2020-09-01 16:04:30.419577,4.65246103728737
3763,2020-09-01 16:04:30.724104,4.65246103728737
3764,2020-09-01 16:04:31.161169,4.65246103728737
3765,2020-09-01 16:04:31.570895,4.65246103728737
3766,2020-09-01 16:04:31.891983,4.73098180634166
3767,2020-09-01 16:04:32.253627,4.73098180634166
3768,2020-09-01 16:04:32.610808,4.73098180634166
3769,2020-09-01 16:04:32.858351,4.73098180634166
3770,2020-09-01 16:04:33.226862,4.73098180634166
3771,2020-09-01 16:04:33.534201,4.73098180634166
3772,2020-09-01 16:04:33.929433,4.73098180634166
3773,2020-09-01 16:04:34.196577,4.84194666210287
3774,2020-09-01 16:04:34.535695,4.84194666210287
3775,2020-09-01 16:04:34.892367,4.84194666210287
3776,2020-09-01 16:04:35.122371,4.84194666210287
3777,2020-09-01 16:04:35.470461,4.84194666210287
3778,2020-09-01 16:04:35.794208,4.84194666210287
3779,2020-09-01 16:04:36.133800,4.84194666210287
3780,2020-09-01 16:04:36.412628,4.84194666210287
3781,2020-09-01 16:04:36.657961,4.84194666210287
3782,2020-09-01 16:04:36.941638,4.95270492187952
3783,2020-09-01 16:04:37.193160,4.95270492187952
3784,2020-09-01 16:04:37.436157,4.95270492187952
3785,2020-09-01 16:04:37.771901,4.95270492187952
3786,2020-09-01 16:04:38.084837,4.95270492187952
3787,2020-09-01 16:04:38.406361,4.95270492187952
3788,2020-09-01 16:04:38.711099,4.95270492187952
3789,2020-09-01 16:04:39.038237,4.95270492187952
3790,2020-09-01 16:04:39.360963,4.95270492187952
3791,2020-09-01 16:04:39.584522,4.95270492187952
3792,2020-09-01 16:04:39.897171,4.95270492187952
3793,2020-09-01 16:04:40.235653,5.00024224865942
3794,2020-09-01 16:04:40.554098,5.00024224865942
3795,2020-09-01 16:04:40.909414,5.00024224865942
3796,2020-09-01 16:04:41.175024,5.00024224865942
3797,2020-09-01 16:04:41.488365,5.00024224865942
3798,2020-09-01 16:04:41.760100,5.00024224865942
3799,2020-09-01 16:04:42.068465,5.00024224865942
3800,2020-09-01 16:04:42.350003,5.00024224865942
3801,2020-09-01 16:04:42.660944,5.00024224865942
3802,2020-09-01 16:04:42.961912,4.95101747019206
3803,2020-09-01 16:04:43.281523,4.95101747019206
3804,2020-09-01 16:04:43.600586,4.95101747019206
3805,2020-09-01 16:04:43.851672,4.95101747019206
3806,2020-09-01 16:04:44.161365,4.95101747019206
3807,2020-09-01 16:04:44.436650,4.95101747019206
3808,2020-09-01 16:04:44.771032,4.95101747019206
3809,2020-09-01 16:04:45.069172,4.95101747019206
3810,2020-09-01 16:04:45.382368,4.95101747019206
3811,2020-09-01 16:04:45.715316,4.95101747019206
3812,2020-09-01 16:04:45.975424,4.86484376261799
3813,2020-09-01 16:04:46.256464,4.86484376261799
3814,2020-09-01 16:04:46.588082,4.86484376261799
3815,2020-09-01 16:04:46.911102,4.86484376261799
3816,2020-09-01 16:04:47.141299,4.86484376261799
3817,2020-09-01 16:04:47.444136,4.86484376261799
3818,2020-09-01 16:04:47.777967,4.86484376261799
3819,2020-09-01 16:04:48.015558,4.86484376261799
3820,2020-09-01 16:04:48.306519,4.86484376261799
3821,2020-09-01 16:04:48.560539,4.77899232016031
3822,2020-09-01 16:04:48.918543,4.77899232016031
3823,2020-09-01 16:04:49.217759,4.77899232016031
3824,2020-09-01 16:04:49.472152,4.77899232016031
3825,2020-09-01 16:04:49.780433,4.77899232016031
3826,2020-09-01 16:04:50.065636,4.77899232016031
3827,2020-09-01 16:04:50.350507,4.77899232016031
3828,2020-09-01 16:04:50.680518,4.77899232016031
3829,2020-09-01 16:04:50.944073,4.69345842776134
3830,2020-09-01 16:04:51.296882,4.69345842776134
3831,2020-09-01 16:04:51.674550,4.69345842776134
3832,2020-09-01 16:04:51.982620,4.69345842776134
3833,2020-09-01 16:04:52.267819,4.69345842776134
3834,2020-09-01 16:04:52.594099,4.69345842776134
3835,2020-09-01 16:04:52.950564,4.69345842776134
3836,2020-09-01 16:04:53.167341,4.69345842776134
3837,2020-09-01 16:04:53.427325,4.60823754254429
3838,2020-09-01 16:04:53.724062,4.60823754254429
3839,2020-09-01 16:04:54.126152,4.60823754254429
3840,2020-09-01 16:04:54.480431,4.60823754254429
3841,2020-09-01 16:04:54.640813,4.60823754254429
3842,2020-09-01 16:04:55.615625,4.60823754254429
3843,2020-09-01 16:04:56.436941,4.60823754254429
3844,2020-09-01 16:04:56.688384,4.60823754254429
3845,2020-09-01 16:04:56.940361,4.60823754254429
3846,2020-09-01 16:04:57.237823,4.52332528070291
3847,2020-09-01 16:04:57.530543,4.52332528070291
3848,2020-09-01 16:04:57.800211,4.52332528070291
3849,2020-09-01 16:04:58.127285,4.52332528070291
3850,2020-09-01 16:04:58.420102,4.52332528070291
3851,2020-09-01 16:04:58.678173,4.52332528070291
3852,2020-09-01 16:04:58.958955,4.52332528070291
3853,2020-09-01 16:04:59.300641,4.52332528070291
3854,2020-09-01 16:04:59.659504,4.52332528070291
3855,2020-09-01 16:04:59.894934,4.43871740610609
3856,2020-09-01 16:05:00.113964,4.43871740610609
3857,2020-09-01 16:05:00.452466,4.43871740610609
3858,2020-09-01 16:05:00.769365,4.43871740610609
3859,2020-09-01 16:05:01.073689,4.43871740610609
3860,2020-09-01 16:05:01.438977,4.43871740610609
3861,2020-09-01 16:05:01.724395,4.43871740610609
3862,2020-09-01 16:05:01.998579,4.43871740610609
3863,2020-09-01 16:05:02.322549,4.35440982029466
3864,2020-09-01 16:05:02.575195,4.35440982029466
3865,2020-09-01 16:05:02.799456,4.35440982029466
3866,2020-09-01 16:05:03.155532,4.35440982029466
3867,2020-09-01 16:05:03.428607,4.35440982029466
3868,2020-09-01 16:05:03.711802,4.35440982029466
3869,2020-09-01 16:05:04.026889,4.35440982029466
3870,2020-09-01 16:05:04.296919,4.35440982029466
3871,2020-09-01 16:05:04.614867,4.35440982029466
3872,2020-09-01 16:05:04.950325,4.35440982029466
3873,2020-09-01 16:05:05.210897,4.27039855362609
3874,2020-09-01 16:05:05.502576,4.27039855362609
3875,2020-09-01 16:05:05.756660,4.27039855362609
3876,2020-09-01 16:05:05.998359,4.27039855362609
3877,2020-09-01 16:05:06.309770,4.27039855362609
3878,2020-09-01 16:05:06.597642,4.27039855362609
3879,2020-09-01 16:05:06.930075,4.27039855362609
3880,2020-09-01 16:05:07.280388,4.27039855362609
3881,2020-09-01 16:05:07.620545,4.27039855362609
3882,2020-09-01 16:05:07.960895,4.1866797573785
3883,2020-09-01 16:05:08.260996,4.1866797573785
3884,2020-09-01 16:05:08.494113,4.1866797573785
3885,2020-09-01 16:05:08.886383,4.1866797573785
3886,2020-09-01 16:05:09.189753,4.1866797573785
3887,2020-09-01 16:05:09.434236,4.1866797573785
3888,2020-09-01 16:05:09.776186,4.1866797573785
3889,2020-09-01 16:05:10.129688,4.1866797573785
3890,2020-09-01 16:05:10.379092,4.11196688633997
3891,2020-09-01 16:05:10.699206,4.11196688633997
3892,2020-09-01 16:05:10.975700,4.11196688633997
3893,2020-09-01 16:05:11.273453,4.11196688633997
3894,2020-09-01 16:05:11.584481,4.11196688633997
3895,2020-09-01 16:05:11.930551,4.11196688633997
3896,2020-09-01 16:05:12.281896,4.11196688633997
3897,2020-09-01 16:05:12.643332,4.03752527861467
3898,2020-09-01 16:05:13.001547,4.03752527861467
3899,2020-09-01 16:05:13.330074,4.03752527861467
3900,2020-09-01 16:05:13.622772,4.03752527861467
3901,2020-09-01 16:05:13.939378,4.03752527861467
3902,2020-09-01 16:05:14.275638,4.03752527861467
3903,2020-09-01 16:05:14.603909,4.03752527861467
3904,2020-09-01 16:05:14.907024,4.03752527861467
3905,2020-09-01 16:05:15.183630,3.96335134741869
3906,2020-09-01 16:05:15.524936,3.96335134741869
3907,2020-09-01 16:05:15.857644,3.96335134741869
3908,2020-09-01 16:05:16.189337,3.96335134741869
3909,2020-09-01 16:05:16.438314,3.96335134741869
3910,2020-09-01 16:05:16.709901,3.96335134741869
3911,2020-09-01 16:05:17.032698,3.96335134741869
3912,2020-09-01 16:05:17.356834,3.96335134741869
3913,2020-09-01 16:05:17.616237,3.96335134741869
3914,2020-09-01 16:05:17.873401,3.96335134741869
3915,2020-09-01 16:05:18.205385,3.88944160665321
3916,2020-09-01 16:05:18.520690,3.88944160665321
3917,2020-09-01 16:05:18.764686,3.88944160665321
3918,2020-09-01 16:05:19.013835,3.88944160665321
3919,2020-09-01 16:05:19.358140,3.88944160665321
3920,2020-09-01 16:05:19.601619,3.88944160665321
3921,2020-09-01 16:05:19.847367,3.88944160665321
3922,2020-09-01 16:05:20.125103,3.88944160665321
3923,2020-09-01 16:05:20.445054,3.88944160665321
3924,2020-09-01 16:05:20.763721,3.8157926657658
3925,2020-09-01 16:05:21.139433,3.8157926657658
3926,2020-09-01 16:05:21.467877,3.8157926657658
3927,2020-09-01 16:05:21.799236,3.8157926657658
3928,2020-09-01 16:05:22.120849,3.8157926657658
3929,2020-09-01 16:05:22.476932,3.8157926657658
3930,2020-09-01 16:05:22.771539,3.8157926657658
3931,2020-09-01 16:05:23.091038,3.8157926657658
3932,2020-09-01 16:05:23.441886,3.74240122503262
3933,2020-09-01 16:05:23.699974,3.74240122503262
3934,2020-09-01 16:05:23.997286,3.74240122503262
3935,2020-09-01 16:05:24.248313,3.74240122503262
3936,2020-09-01 16:05:24.526264,3.74240122503262
3937,2020-09-01 16:05:24.821901,3.74240122503262
3938,2020-09-01 16:05:25.078468,3.74240122503262
3939,2020-09-01 16:05:25.404638,3.74240122503262
3940,2020-09-01 16:05:25.651697,3.74240122503262
3941,2020-09-01 16:05:25.989362,3.74240122503262
3942,2020-09-01 16:05:26.339280,3.66926407121295
3943,2020-09-01 16:05:26.660678,3.66926407121295
3944,2020-09-01 16:05:27.063855,3.66926407121295
3945,2020-09-01 16:05:27.390814,3.66926407121295
3946,2020-09-01 16:05:27.680173,3.66926407121295
3947,2020-09-01 16:05:27.995613,3.66926407121295
3948,2020-09-01 16:05:28.321745,3.66926407121295
3949,2020-09-01 16:05:28.621472,3.66926407121295
3950,2020-09-01 16:05:28.887808,3.59637807353478
3951,2020-09-01 16:05:29.242246,3.59637807353478
