iteration,timestamp,T7
3952,2020-09-01 16:05:29.520382,3.59637807353478
3953,2020-09-01 16:05:29.796922,3.59637807353478
3954,2020-09-01 16:05:30.115207,3.59637807353478
3955,2020-09-01 16:05:30.350604,3.59637807353478
3956,2020-09-01 16:05:30.645211,3.59637807353478
3957,2020-09-01 16:05:30.929581,3.59637807353478
3958,2020-09-01 16:05:31.154083,3.59637807353478
3959,2020-09-01 16:05:31.473647,3.59637807353478
3960,2020-09-01 16:05:31.748911,3.59637807353478
3961,2020-09-01 16:05:32.101494,3.52374017997647
3962,2020-09-01 16:05:32.413829,3.52374017997647
3963,2020-09-01 16:05:32.672541,3.52374017997647
3964,2020-09-01 16:05:32.993748,3.52374017997647
3965,2020-09-01 16:05:33.257858,3.52374017997647
3966,2020-09-01 16:05:33.584932,3.52374017997647
3967,2020-09-01 16:05:33.861825,3.52374017997647
3968,2020-09-01 16:05:34.135535,3.52374017997647
3969,2020-09-01 16:05:34.405159,3.52374017997647
3970,2020-09-01 16:05:34.667418,3.52374017997647
3971,2020-09-01 16:05:34.954287,3.45134741381383
3972,2020-09-01 16:05:35.237206,3.45134741381383
3973,2020-09-01 16:05:35.519787,3.45134741381383
3974,2020-09-01 16:05:35.857793,3.45134741381383
3975,2020-09-01 16:05:36.173187,3.45134741381383
3976,2020-09-01 16:05:36.504343,3.45134741381383
3977,2020-09-01 16:05:36.832441,3.45134741381383
3978,2020-09-01 16:05:37.133218,3.45134741381383
3979,2020-09-01 16:05:37.512614,3.45134741381383
3980,2020-09-01 16:05:37.879216,3.37919687040639
3981,2020-09-01 16:05:38.185142,3.37919687040639
3982,2020-09-01 16:05:38.492739,3.37919687040639
3983,2020-09-01 16:05:38.812086,3.37919687040639
3984,2020-09-01 16:05:39.211403,3.37919687040639
3985,2020-09-01 16:05:39.591114,3.37919687040639
3986,2020-09-01 16:05:39.935423,3.37919687040639
3987,2020-09-01 16:05:40.240106,3.37919687040639
3988,2020-09-01 16:05:40.577578,3.30728571419996
3989,2020-09-01 16:05:40.868039,3.30728571419996
3990,2020-09-01 16:05:41.130328,3.30728571419996
3991,2020-09-01 16:05:41.485648,3.30728571419996
3992,2020-09-01 16:05:41.775647,3.30728571419996
3993,2020-09-01 16:05:42.120090,3.30728571419996
3994,2020-09-01 16:05:42.486562,3.30728571419996
3995,2020-09-01 16:05:42.792476,3.30728571419996
3996,2020-09-01 16:05:43.146084,3.2197925563179
3997,2020-09-01 16:05:43.481060,3.2197925563179
3998,2020-09-01 16:05:43.822344,3.2197925563179
3999,2020-09-01 16:05:44.114955,3.2197925563179
4000,2020-09-01 16:05:44.359166,3.2197925563179
4001,2020-09-01 16:05:44.703169,3.2197925563179
4002,2020-09-01 16:05:45.022600,3.2197925563179
4003,2020-09-01 16:05:45.342733,3.2197925563179
4004,2020-09-01 16:05:45.612739,3.2197925563179
4005,2020-09-01 16:05:45.935944,3.2197925563179
4006,2020-09-01 16:05:46.246019,3.13256428585349
4007,2020-09-01 16:05:46.564587,3.13256428585349
4008,2020-09-01 16:05:46.866603,3.13256428585349
4009,2020-09-01 16:05:47.167710,3.13256428585349
4010,2020-09-01 16:05:47.493442,3.13256428585349
4011,2020-09-01 16:05:47.858260,3.13256428585349
4012,2020-09-01 16:05:48.236258,3.13256428585349
4013,2020-09-01 16:05:48.576500,3.13256428585349
4014,2020-09-01 16:05:48.878318,3.04559818194095
4015,2020-09-01 16:05:49.190752,3.04559818194095
4016,2020-09-01 16:05:49.449059,3.04559818194095
4017,2020-09-01 16:05:49.818137,3.04559818194095
4018,2020-09-01 16:05:50.150936,3.04559818194095
4019,2020-09-01 16:05:50.406627,3.04559818194095
4020,2020-09-01 16:05:50.678831,3.04559818194095
4021,2020-09-01 16:05:50.960941,3.04559818194095
4022,2020-09-01 16:05:51.240172,3.04559818194095
4023,2020-09-01 16:05:51.514926,3.04559818194095
4024,2020-09-01 16:05:51.759057,2.95889158444334
4025,2020-09-01 16:05:52.041278,2.95889158444334
4026,2020-09-01 16:05:52.394925,2.95889158444334
4027,2020-09-01 16:05:52.663636,2.95889158444334
4028,2020-09-01 16:05:53.000467,2.95889158444334
4029,2020-09-01 16:05:53.411852,2.95889158444334
4030,2020-09-01 16:05:53.723792,2.95889158444334
4031,2020-09-01 16:05:54.051851,2.95889158444334
4032,2020-09-01 16:05:54.366945,2.95889158444334
4033,2020-09-01 16:05:54.607991,2.87244189173634
4034,2020-09-01 16:05:54.898665,2.87244189173634
4035,2020-09-01 16:05:55.190480,2.87244189173634
4036,2020-09-01 16:05:55.552815,2.87244189173634
4037,2020-09-01 16:05:55.899297,2.87244189173634
4038,2020-09-01 16:05:56.187276,2.87244189173634
4039,2020-09-01 16:05:56.481996,2.87244189173634
4040,2020-09-01 16:05:56.840715,2.87244189173634
4041,2020-09-01 16:05:57.175428,2.87244189173634
4042,2020-09-01 16:05:57.464040,2.78624655862937
4043,2020-09-01 16:05:57.810911,2.78624655862937
4044,2020-09-01 16:05:58.144993,2.78624655862937
4045,2020-09-01 16:05:58.490984,2.78624655862937
4046,2020-09-01 16:05:58.778839,2.78624655862937
4047,2020-09-01 16:05:59.070535,2.78624655862937
4048,2020-09-01 16:05:59.413477,2.78624655862937
4049,2020-09-01 16:05:59.765112,2.78624655862937
4050,2020-09-01 16:06:00.011659,2.78624655862937
4051,2020-09-01 16:06:00.301122,2.7003030944129
4052,2020-09-01 16:06:00.579378,2.7003030944129
4053,2020-09-01 16:06:00.931712,2.7003030944129
4054,2020-09-01 16:06:01.230122,2.7003030944129
4055,2020-09-01 16:06:01.479235,2.7003030944129
4056,2020-09-01 16:06:01.790105,2.7003030944129
4057,2020-09-01 16:06:02.119881,2.7003030944129
4058,2020-09-01 16:06:02.479467,2.7003030944129
4059,2020-09-01 16:06:02.838650,2.7003030944129
4060,2020-09-01 16:06:03.089483,2.61460906102226
4061,2020-09-01 16:06:03.324883,2.61460906102226
4062,2020-09-01 16:06:03.577358,2.61460906102226
4063,2020-09-01 16:06:03.829888,2.61460906102226
4064,2020-09-01 16:06:04.067654,2.61460906102226
4065,2020-09-01 16:06:04.349976,2.61460906102226
4066,2020-09-01 16:06:04.628213,2.61460906102226
4067,2020-09-01 16:06:04.887440,2.61460906102226
4068,2020-09-01 16:06:05.212253,2.52916207130886
4069,2020-09-01 16:06:05.589718,2.52916207130886
4070,2020-09-01 16:06:06.030618,2.52916207130886
4071,2020-09-01 16:06:06.342213,2.52916207130886
4072,2020-09-01 16:06:06.662974,2.52916207130886
4073,2020-09-01 16:06:06.932116,2.52916207130886
4074,2020-09-01 16:06:07.253791,2.52916207130886
4075,2020-09-01 16:06:07.568777,2.52916207130886
4076,2020-09-01 16:06:07.835272,2.443959787411
4077,2020-09-01 16:06:08.187426,2.443959787411
4078,2020-09-01 16:06:08.520705,2.443959787411
4079,2020-09-01 16:06:08.784009,2.443959787411
4080,2020-09-01 16:06:09.109609,2.443959787411
4081,2020-09-01 16:06:09.366389,2.443959787411
4082,2020-09-01 16:06:09.719268,2.443959787411
4083,2020-09-01 16:06:09.934093,2.443959787411
4084,2020-09-01 16:06:10.181143,2.443959787411
4085,2020-09-01 16:06:10.576732,2.443959787411
4086,2020-09-01 16:06:10.937826,2.443959787411
4087,2020-09-01 16:06:11.258009,2.35899991921734
4088,2020-09-01 16:06:11.549400,2.35899991921734
4089,2020-09-01 16:06:11.895755,2.35899991921734
4090,2020-09-01 16:06:12.243331,2.35899991921734
4091,2020-09-01 16:06:12.490955,2.35899991921734
4092,2020-09-01 16:06:12.815227,2.35899991921734
4093,2020-09-01 16:06:13.164058,2.35899991921734
4094,2020-09-01 16:06:13.490537,2.35899991921734
4095,2020-09-01 16:06:13.788388,2.27428022291649
4096,2020-09-01 16:06:14.157512,2.27428022291649
4097,2020-09-01 16:06:14.421869,2.27428022291649
4098,2020-09-01 16:06:14.810251,2.27428022291649
4099,2020-09-01 16:06:15.066147,2.27428022291649
4100,2020-09-01 16:06:15.364064,2.27428022291649
4101,2020-09-01 16:06:15.672755,2.27428022291649
4102,2020-09-01 16:06:16.006449,2.27428022291649
4103,2020-09-01 16:06:16.343679,2.27428022291649
4104,2020-09-01 16:06:16.596028,2.33654091755932
4105,2020-09-01 16:06:16.813712,2.33654091755932
4106,2020-09-01 16:06:17.123840,2.33654091755932
4107,2020-09-01 16:06:17.379457,2.33654091755932
4108,2020-09-01 16:06:17.681338,2.33654091755932
4109,2020-09-01 16:06:18.000266,2.33654091755932
4110,2020-09-01 16:06:18.345782,2.33654091755932
4111,2020-09-01 16:06:18.635931,2.33654091755932
4112,2020-09-01 16:06:18.857343,2.39864840003216
4113,2020-09-01 16:06:19.224906,2.39864840003216
4114,2020-09-01 16:06:19.457871,2.39864840003216
4115,2020-09-01 16:06:19.738950,2.39864840003216
4116,2020-09-01 16:06:20.026716,2.39864840003216
4117,2020-09-01 16:06:20.281834,2.39864840003216
4118,2020-09-01 16:06:20.591307,2.39864840003216
4119,2020-09-01 16:06:20.869368,2.39864840003216
4120,2020-09-01 16:06:21.236277,2.39864840003216
4121,2020-09-01 16:06:21.504738,2.39864840003216
4122,2020-09-01 16:06:21.780136,2.46060335953526
4123,2020-09-01 16:06:22.080798,2.46060335953526
4124,2020-09-01 16:06:22.370945,2.46060335953526
4125,2020-09-01 16:06:22.709518,2.46060335953526
4126,2020-09-01 16:06:23.028466,2.46060335953526
4127,2020-09-01 16:06:23.301465,2.46060335953526
4128,2020-09-01 16:06:23.560187,2.46060335953526
4129,2020-09-01 16:06:23.872861,2.46060335953526
4130,2020-09-01 16:06:24.193022,2.46060335953526
4131,2020-09-01 16:06:24.552700,2.52240647877962
4132,2020-09-01 16:06:24.808253,2.52240647877962
4133,2020-09-01 16:06:25.148863,2.52240647877962
4134,2020-09-01 16:06:25.450760,2.52240647877962
4135,2020-09-01 16:06:25.730298,2.52240647877962
4136,2020-09-01 16:06:26.062163,2.52240647877962
4137,2020-09-01 16:06:26.391652,2.52240647877962
4138,2020-09-01 16:06:26.708975,2.52240647877962
4139,2020-09-01 16:06:26.954541,2.52240647877962
4140,2020-09-01 16:06:27.254126,2.58394208779833
4141,2020-09-01 16:06:27.563517,2.58394208779833
4142,2020-09-01 16:06:27.885948,2.58394208779833
4143,2020-09-01 16:06:28.196033,2.58394208779833
4144,2020-09-01 16:06:28.417550,2.58394208779833
4145,2020-09-01 16:06:28.691296,2.58394208779833
4146,2020-09-01 16:06:28.999342,2.58394208779833
4147,2020-09-01 16:06:29.296433,2.58394208779833
4148,2020-09-01 16:06:29.646127,2.58394208779833
4149,2020-09-01 16:06:29.942295,2.64532175695156
4150,2020-09-01 16:06:30.229914,2.64532175695156
4151,2020-09-01 16:06:30.576299,2.64532175695156
4152,2020-09-01 16:06:30.923648,2.64532175695156
4153,2020-09-01 16:06:31.207548,2.64532175695156
4154,2020-09-01 16:06:31.553142,2.64532175695156
4155,2020-09-01 16:06:31.792533,2.64532175695156
4156,2020-09-01 16:06:32.130506,2.64532175695156
4157,2020-09-01 16:06:32.515877,2.70654610351947
4158,2020-09-01 16:06:32.851319,2.70654610351947
4159,2020-09-01 16:06:33.194819,2.70654610351947
4160,2020-09-01 16:06:33.428327,2.70654610351947
4161,2020-09-01 16:06:33.730360,2.70654610351947
4162,2020-09-01 16:06:34.072750,2.70654610351947
4163,2020-09-01 16:06:34.422155,2.70654610351947
4164,2020-09-01 16:06:34.741806,2.70654610351947
4165,2020-09-01 16:06:35.071613,2.70654610351947
4166,2020-09-01 16:06:35.356839,2.76761574304652
4167,2020-09-01 16:06:35.621895,2.76761574304652
4168,2020-09-01 16:06:35.869758,2.76761574304652
4169,2020-09-01 16:06:36.227991,2.76761574304652
4170,2020-09-01 16:06:36.480521,2.76761574304652
4171,2020-09-01 16:06:36.819206,2.76761574304652
4172,2020-09-01 16:06:37.133972,2.76761574304652
4173,2020-09-01 16:06:37.428555,2.76761574304652
4174,2020-09-01 16:06:37.780100,2.82853128702153
4175,2020-09-01 16:06:38.031354,2.82853128702153
4176,2020-09-01 16:06:38.275998,2.82853128702153
4177,2020-09-01 16:06:38.614037,2.82853128702153
4178,2020-09-01 16:06:38.840908,2.82853128702153
4179,2020-09-01 16:06:39.149616,2.82853128702153
4180,2020-09-01 16:06:39.436897,2.82853128702153
4181,2020-09-01 16:06:39.771291,2.82853128702153
4182,2020-09-01 16:06:40.111097,2.8892933430343
4183,2020-09-01 16:06:40.437874,2.8892933430343
4184,2020-09-01 16:06:40.734457,2.8892933430343
4185,2020-09-01 16:06:40.984077,2.8892933430343
4186,2020-09-01 16:06:41.251074,2.8892933430343
4187,2020-09-01 16:06:41.518863,2.8892933430343
4188,2020-09-01 16:06:41.835050,2.8892933430343
4189,2020-09-01 16:06:42.113618,2.8892933430343
4190,2020-09-01 16:06:42.401300,2.8892933430343
4191,2020-09-01 16:06:42.721270,2.8892933430343
4192,2020-09-01 16:06:42.961154,2.8892933430343
4193,2020-09-01 16:06:43.222182,2.94990251486651
4194,2020-09-01 16:06:43.608729,2.94990251486651
4195,2020-09-01 16:06:43.879697,2.94990251486651
4196,2020-09-01 16:06:44.138966,2.94990251486651
4197,2020-09-01 16:06:44.469339,2.94990251486651
4198,2020-09-01 16:06:44.728878,2.94990251486651
4199,2020-09-01 16:06:44.985994,2.94990251486651
4200,2020-09-01 16:06:45.328787,2.94990251486651
4201,2020-09-01 16:06:45.669629,2.94990251486651
4202,2020-09-01 16:06:45.952317,2.94990251486651
4203,2020-09-01 16:06:46.263566,3.01035940256287
4204,2020-09-01 16:06:46.562772,3.01035940256287
4205,2020-09-01 16:06:46.849198,3.01035940256287
4206,2020-09-01 16:06:47.174345,3.01035940256287
4207,2020-09-01 16:06:47.502164,3.01035940256287
4208,2020-09-01 16:06:47.865727,3.01035940256287
4209,2020-09-01 16:06:48.185180,3.01035940256287
4210,2020-09-01 16:06:48.488396,3.01035940256287
4211,2020-09-01 16:06:48.758928,3.05154087935874
4212,2020-09-01 16:06:49.083295,3.05154087935874
4213,2020-09-01 16:06:49.388026,3.05154087935874
4214,2020-09-01 16:06:49.614035,3.05154087935874
4215,2020-09-01 16:06:49.926507,3.05154087935874
4216,2020-09-01 16:06:50.241152,3.05154087935874
4217,2020-09-01 16:06:50.551017,3.05154087935874
4218,2020-09-01 16:06:50.909264,3.05154087935874
4219,2020-09-01 16:06:51.258706,3.05154087935874
4220,2020-09-01 16:06:51.570654,3.09261836201283
4221,2020-09-01 16:06:51.845385,3.09261836201283
4222,2020-09-01 16:06:52.141766,3.09261836201283
4223,2020-09-01 16:06:52.482407,3.09261836201283
4224,2020-09-01 16:06:52.730842,3.09261836201283
4225,2020-09-01 16:06:52.962404,3.09261836201283
4226,2020-09-01 16:06:53.247616,3.09261836201283
4227,2020-09-01 16:06:53.579655,3.09261836201283
4228,2020-09-01 16:06:53.863997,3.09261836201283
4229,2020-09-01 16:06:54.174207,3.09261836201283
4230,2020-09-01 16:06:54.434721,3.1335922749934
4231,2020-09-01 16:06:54.751757,3.1335922749934
4232,2020-09-01 16:06:55.060874,3.1335922749934
4233,2020-09-01 16:06:55.389447,3.1335922749934
4234,2020-09-01 16:06:55.731490,3.1335922749934
4235,2020-09-01 16:06:56.068486,3.1335922749934
4236,2020-09-01 16:06:56.387392,3.1335922749934
4237,2020-09-01 16:06:56.624111,3.1335922749934
4238,2020-09-01 16:06:56.981011,3.1335922749934
4239,2020-09-01 16:06:57.251120,3.17446304047226
4240,2020-09-01 16:06:57.551009,3.17446304047226
4241,2020-09-01 16:06:57.872749,3.17446304047226
4242,2020-09-01 16:06:58.159861,3.17446304047226
4243,2020-09-01 16:06:58.433872,3.17446304047226
4244,2020-09-01 16:06:58.794047,3.17446304047226
4245,2020-09-01 16:06:59.132002,3.17446304047226
4246,2020-09-01 16:06:59.458296,3.17446304047226
4247,2020-09-01 16:06:59.755581,3.17446304047226
4248,2020-09-01 16:07:00.170290,3.21523107834503
4249,2020-09-01 16:07:00.489333,3.21523107834503
4250,2020-09-01 16:07:00.800062,3.21523107834503
4251,2020-09-01 16:07:01.155853,3.21523107834503
4252,2020-09-01 16:07:01.478947,3.21523107834503
4253,2020-09-01 16:07:01.861570,3.21523107834503
4254,2020-09-01 16:07:02.179848,3.21523107834503
4255,2020-09-01 16:07:02.450905,3.21523107834503
4256,2020-09-01 16:07:02.749142,3.25589680625119
4257,2020-09-01 16:07:03.116898,3.25589680625119
4258,2020-09-01 16:07:03.346721,3.25589680625119
4259,2020-09-01 16:07:03.708394,3.25589680625119
4260,2020-09-01 16:07:04.107450,3.25589680625119
4261,2020-09-01 16:07:04.384259,3.25589680625119
4262,2020-09-01 16:07:04.704006,3.25589680625119
4263,2020-09-01 16:07:05.006130,3.25589680625119
4264,2020-09-01 16:07:05.285177,3.25589680625119
4265,2020-09-01 16:07:05.538389,3.25589680625119
4266,2020-09-01 16:07:05.868239,3.29646063959365
4267,2020-09-01 16:07:06.173126,3.29646063959365
4268,2020-09-01 16:07:06.504346,3.29646063959365
4269,2020-09-01 16:07:06.805023,3.29646063959365
4270,2020-09-01 16:07:07.155702,3.29646063959365
4271,2020-09-01 16:07:07.441621,3.29646063959365
4272,2020-09-01 16:07:07.781927,3.29646063959365
4273,2020-09-01 16:07:08.028834,3.29646063959365
4274,2020-09-01 16:07:08.294156,3.29646063959365
4275,2020-09-01 16:07:08.569919,3.33692299155803
4276,2020-09-01 16:07:08.831786,3.33692299155803
4277,2020-09-01 16:07:09.123488,3.33692299155803
4278,2020-09-01 16:07:09.412640,3.33692299155803
4279,2020-09-01 16:07:09.778166,3.33692299155803
4280,2020-09-01 16:07:10.014861,3.33692299155803
4281,2020-09-01 16:07:10.289280,3.33692299155803
4282,2020-09-01 16:07:10.632840,3.33692299155803
4283,2020-09-01 16:07:10.974516,3.33692299155803
4284,2020-09-01 16:07:11.290661,3.33692299155803
4285,2020-09-01 16:07:11.683390,3.37728427313152
4286,2020-09-01 16:07:12.101822,3.37728427313152
4287,2020-09-01 16:07:12.389513,3.37728427313152
4288,2020-09-01 16:07:12.687425,3.37728427313152
4289,2020-09-01 16:07:13.033130,3.37728427313152
4290,2020-09-01 16:07:13.344312,3.37728427313152
4291,2020-09-01 16:07:13.672328,3.37728427313152
4292,2020-09-01 16:07:14.027724,3.37728427313152
4293,2020-09-01 16:07:14.313813,3.37728427313152
4294,2020-09-01 16:07:14.677273,3.41754489312152
4295,2020-09-01 16:07:14.949364,3.41754489312152
4296,2020-09-01 16:07:15.288802,3.41754489312152
4297,2020-09-01 16:07:15.565445,3.41754489312152
4298,2020-09-01 16:07:15.932886,3.41754489312152
4299,2020-09-01 16:07:16.193659,3.41754489312152
4300,2020-09-01 16:07:16.513459,3.41754489312152
4301,2020-09-01 16:07:16.834837,3.41754489312152
4302,2020-09-01 16:07:17.117360,3.41754489312152
4303,2020-09-01 16:07:17.457034,3.45770525817379
4304,2020-09-01 16:07:17.733466,3.45770525817379
4305,2020-09-01 16:07:18.047685,3.45770525817379
4306,2020-09-01 16:07:18.351893,3.45770525817379
4307,2020-09-01 16:07:18.660535,3.45770525817379
4308,2020-09-01 16:07:19.001220,3.45770525817379
4309,2020-09-01 16:07:19.352468,3.45770525817379
4310,2020-09-01 16:07:19.645264,3.45770525817379
4311,2020-09-01 16:07:19.992018,3.45770525817379
4312,2020-09-01 16:07:20.307015,3.49776577279043
4313,2020-09-01 16:07:20.642136,3.49776577279043
4314,2020-09-01 16:07:20.979358,3.49776577279043
4315,2020-09-01 16:07:21.290291,3.49776577279043
4316,2020-09-01 16:07:21.633342,3.49776577279043
4317,2020-09-01 16:07:21.947633,3.49776577279043
4318,2020-09-01 16:07:22.300690,3.49776577279043
4319,2020-09-01 16:07:22.627325,3.49776577279043
4320,2020-09-01 16:07:22.969600,3.51274809156864
4321,2020-09-01 16:07:23.344438,3.51274809156864
4322,2020-09-01 16:07:23.701888,3.51274809156864
4323,2020-09-01 16:07:24.055881,3.51274809156864
4324,2020-09-01 16:07:24.274470,3.51274809156864
4325,2020-09-01 16:07:24.534875,3.51274809156864
4326,2020-09-01 16:07:24.857844,3.51274809156864
4327,2020-09-01 16:07:25.237799,3.52770560504737
4328,2020-09-01 16:07:25.562702,3.52770560504737
4329,2020-09-01 16:07:25.861780,3.52770560504737
4330,2020-09-01 16:07:26.132281,3.52770560504737
4331,2020-09-01 16:07:26.454060,3.52770560504737
4332,2020-09-01 16:07:26.817543,3.52770560504737
4333,2020-09-01 16:07:27.128985,3.52770560504737
4334,2020-09-01 16:07:27.469449,3.52770560504737
4335,2020-09-01 16:07:27.872602,3.54263840421014
4336,2020-09-01 16:07:28.179539,3.54263840421014
4337,2020-09-01 16:07:28.440723,3.54263840421014
4338,2020-09-01 16:07:28.737322,3.54263840421014
4339,2020-09-01 16:07:29.107988,3.54263840421014
4340,2020-09-01 16:07:29.406590,3.54263840421014
4341,2020-09-01 16:07:29.668923,3.54263840421014
4342,2020-09-01 16:07:30.002604,3.54263840421014
4343,2020-09-01 16:07:30.332931,3.54263840421014
4344,2020-09-01 16:07:30.653259,3.54263840421014
4345,2020-09-01 16:07:30.975799,3.55610545589842
4346,2020-09-01 16:07:31.293365,3.55610545589842
4347,2020-09-01 16:07:31.659463,3.55610545589842
4348,2020-09-01 16:07:31.982142,3.55610545589842
4349,2020-09-01 16:07:32.310722,3.55610545589842
4350,2020-09-01 16:07:32.559304,3.55610545589842
4351,2020-09-01 16:07:32.873287,3.55610545589842
4352,2020-09-01 16:07:33.226285,3.55610545589842
4353,2020-09-01 16:07:33.594368,3.55610545589842
4354,2020-09-01 16:07:33.912551,3.55830116708077
4355,2020-09-01 16:07:34.258372,3.55830116708077
4356,2020-09-01 16:07:34.553207,3.55830116708077
4357,2020-09-01 16:07:34.909066,3.55830116708077
4358,2020-09-01 16:07:35.296624,3.55830116708077
4359,2020-09-01 16:07:35.602306,3.55830116708077
4360,2020-09-01 16:07:35.905046,3.55830116708077
4361,2020-09-01 16:07:36.166950,3.55830116708077
4362,2020-09-01 16:07:36.541542,3.58100890992587
4363,2020-09-01 16:07:36.807441,3.58100890992587
4364,2020-09-01 16:07:37.109275,3.58100890992587
4365,2020-09-01 16:07:37.487913,3.58100890992587
4366,2020-09-01 16:07:37.815405,3.58100890992587
4367,2020-09-01 16:07:38.143611,3.58100890992587
4368,2020-09-01 16:07:38.569923,3.58100890992587
4369,2020-09-01 16:07:38.908820,3.58100890992587
4370,2020-09-01 16:07:39.264031,3.58100890992587
4371,2020-09-01 16:07:39.555914,3.60364929781574
4372,2020-09-01 16:07:39.835972,3.60364929781574
4373,2020-09-01 16:07:40.103457,3.60364929781574
4374,2020-09-01 16:07:40.426581,3.60364929781574
4375,2020-09-01 16:07:40.796081,3.60364929781574
4376,2020-09-01 16:07:41.165388,3.60364929781574
4377,2020-09-01 16:07:41.497390,3.60364929781574
4378,2020-09-01 16:07:41.834989,3.60364929781574
4379,2020-09-01 16:07:42.095000,3.60364929781574
4380,2020-09-01 16:07:42.380700,3.62622246600363
4381,2020-09-01 16:07:42.731177,3.62622246600363
4382,2020-09-01 16:07:43.070709,3.62622246600363
4383,2020-09-01 16:07:43.362746,3.62622246600363
4384,2020-09-01 16:07:43.671623,3.62622246600363
4385,2020-09-01 16:07:43.940667,3.62622246600363
4386,2020-09-01 16:07:44.253933,3.62622246600363
4387,2020-09-01 16:07:44.569235,3.62622246600363
4388,2020-09-01 16:07:44.889394,3.64872854982856
4389,2020-09-01 16:07:45.246516,3.64872854982856
4390,2020-09-01 16:07:45.513742,3.64872854982856
4391,2020-09-01 16:07:45.882975,3.64872854982856
4392,2020-09-01 16:07:46.220637,3.64872854982856
4393,2020-09-01 16:07:46.568405,3.64872854982856
4394,2020-09-01 16:07:46.829388,3.64872854982856
4395,2020-09-01 16:07:47.126570,3.64872854982856
4396,2020-09-01 16:07:47.411839,3.64872854982856
4397,2020-09-01 16:07:47.781936,3.67116768469575
4398,2020-09-01 16:07:48.078612,3.67116768469575
4399,2020-09-01 16:07:48.445526,3.67116768469575
4400,2020-09-01 16:07:48.712531,3.67116768469575
4401,2020-09-01 16:07:49.006699,3.67116768469575
4402,2020-09-01 16:07:49.345044,3.67116768469575
4403,2020-09-01 16:07:49.664294,3.67116768469575
4404,2020-09-01 16:07:50.066947,3.67116768469575
4405,2020-09-01 16:07:50.426636,3.67116768469575
4406,2020-09-01 16:07:50.677835,3.69354000604967
4407,2020-09-01 16:07:50.990946,3.69354000604967
4408,2020-09-01 16:07:51.276192,3.69354000604967
4409,2020-09-01 16:07:51.633315,3.69354000604967
4410,2020-09-01 16:07:51.904716,3.69354000604967
4411,2020-09-01 16:07:52.216042,3.69354000604967
4412,2020-09-01 16:07:52.547929,3.69354000604967
4413,2020-09-01 16:07:52.880970,3.69354000604967
4414,2020-09-01 16:07:53.250896,3.71584564931278
4415,2020-09-01 16:07:53.522719,3.71584564931278
4416,2020-09-01 16:07:53.766764,3.71584564931278
4417,2020-09-01 16:07:54.023136,3.71584564931278
4418,2020-09-01 16:07:54.299670,3.71584564931278
4419,2020-09-01 16:07:54.577737,3.71584564931278
4420,2020-09-01 16:07:54.884747,3.71584564931278
4421,2020-09-01 16:07:55.248690,3.71584564931278
4422,2020-09-01 16:07:55.524582,3.71584564931278
4423,2020-09-01 16:07:55.846032,3.71584564931278
4424,2020-09-01 16:07:56.077473,3.73808475084282
4425,2020-09-01 16:07:56.311539,3.73808475084282
4426,2020-09-01 16:07:56.667892,3.73808475084282
4427,2020-09-01 16:07:56.988105,3.73808475084282
4428,2020-09-01 16:07:57.315833,3.73808475084282
4429,2020-09-01 16:07:57.581122,3.73808475084282
4430,2020-09-01 16:07:57.891112,3.73808475084282
4431,2020-09-01 16:07:58.228264,3.73808475084282
4432,2020-09-01 16:07:58.570442,3.73808475084282
4433,2020-09-01 16:07:58.845590,3.74445156976319
4434,2020-09-01 16:07:59.180189,3.74445156976319
4435,2020-09-01 16:07:59.529051,3.74445156976319
4436,2020-09-01 16:07:59.813469,3.74445156976319
4437,2020-09-01 16:08:00.133319,3.74445156976319
4438,2020-09-01 16:08:00.442033,3.74445156976319
4439,2020-09-01 16:08:00.760003,3.74445156976319
4440,2020-09-01 16:08:01.108378,3.74445156976319
4441,2020-09-01 16:08:01.490620,3.7507758238936
4442,2020-09-01 16:08:01.756475,3.7507758238936
4443,2020-09-01 16:08:02.095178,3.7507758238936
4444,2020-09-01 16:08:02.418704,3.7507758238936
4445,2020-09-01 16:08:02.699890,3.7507758238936
4446,2020-09-01 16:08:02.982721,3.7507758238936
4447,2020-09-01 16:08:03.304958,3.7507758238936
4448,2020-09-01 16:08:03.616900,3.7507758238936
4449,2020-09-01 16:08:03.980259,3.7507758238936
4450,2020-09-01 16:08:04.294479,3.75705760221766
4451,2020-09-01 16:08:04.644131,3.75705760221766
4452,2020-09-01 16:08:05.049644,3.75705760221766
4453,2020-09-01 16:08:05.278737,3.75705760221766
4454,2020-09-01 16:08:05.604656,3.75705760221766
4455,2020-09-01 16:08:05.933290,3.75705760221766
4456,2020-09-01 16:08:06.230038,3.75705760221766
4457,2020-09-01 16:08:06.491676,3.75705760221766
4458,2020-09-01 16:08:06.725462,3.75705760221766
4459,2020-09-01 16:08:07.063660,3.76329699383137
4460,2020-09-01 16:08:07.355745,3.76329699383137
4461,2020-09-01 16:08:07.683829,3.76329699383137
4462,2020-09-01 16:08:07.957398,3.76329699383137
4463,2020-09-01 16:08:08.302604,3.76329699383137
4464,2020-09-01 16:08:08.688276,3.76329699383137
4465,2020-09-01 16:08:09.000773,3.76329699383137
4466,2020-09-01 16:08:09.323684,3.76329699383137
4467,2020-09-01 16:08:09.683825,3.76949408793688
4468,2020-09-01 16:08:10.001462,3.76949408793688
4469,2020-09-01 16:08:10.406993,3.76949408793688
4470,2020-09-01 16:08:10.706592,3.76949408793688
4471,2020-09-01 16:08:10.942858,3.76949408793688
4472,2020-09-01 16:08:11.295126,3.76949408793688
4473,2020-09-01 16:08:11.610880,3.76949408793688
4474,2020-09-01 16:08:11.868207,3.76949408793688
4475,2020-09-01 16:08:12.176490,3.76949408793688
4476,2020-09-01 16:08:12.446633,3.77564897383608
4477,2020-09-01 16:08:12.792842,3.77564897383608
4478,2020-09-01 16:08:13.122117,3.77564897383608
4479,2020-09-01 16:08:13.456464,3.77564897383608
4480,2020-09-01 16:08:13.767378,3.77564897383608
4481,2020-09-01 16:08:14.059629,3.77564897383608
4482,2020-09-01 16:08:14.414953,3.77564897383608
4483,2020-09-01 16:08:14.722758,3.77564897383608
4484,2020-09-01 16:08:15.007521,3.77564897383608
4485,2020-09-01 16:08:15.308035,3.78176174092462
4486,2020-09-01 16:08:15.675773,3.78176174092462
4487,2020-09-01 16:08:15.995098,3.78176174092462
4488,2020-09-01 16:08:16.286102,3.78176174092462
4489,2020-09-01 16:08:16.541815,3.78176174092462
4490,2020-09-01 16:08:16.826962,3.78176174092462
4491,2020-09-01 16:08:17.092485,3.78176174092462
4492,2020-09-01 16:08:17.538096,3.78176174092462
4493,2020-09-01 16:08:17.818927,3.78176174092462
4494,2020-09-01 16:08:18.148143,3.78783247868591
4495,2020-09-01 16:08:18.419956,3.78783247868591
4496,2020-09-01 16:08:18.682524,3.78783247868591
4497,2020-09-01 16:08:18.985488,3.78783247868591
4498,2020-09-01 16:08:19.244200,3.78783247868591
4499,2020-09-01 16:08:19.475879,3.78783247868591
4500,2020-09-01 16:08:19.756154,3.78783247868591
4501,2020-09-01 16:08:20.040139,3.78783247868591
4502,2020-09-01 16:08:20.266606,3.78783247868591
4503,2020-09-01 16:08:20.616480,3.79386127668533
4504,2020-09-01 16:08:20.935452,3.79386127668533
4505,2020-09-01 16:08:21.260278,3.79386127668533
4506,2020-09-01 16:08:21.639103,3.79386127668533
4507,2020-09-01 16:08:21.933081,3.79386127668533
4508,2020-09-01 16:08:22.275963,3.79386127668533
4509,2020-09-01 16:08:22.574362,3.79386127668533
4510,2020-09-01 16:08:22.893526,3.79386127668533
4511,2020-09-01 16:08:23.229689,3.79386127668533
4512,2020-09-01 16:08:23.598769,3.79984822456454
4513,2020-09-01 16:08:23.986875,3.79984822456454
4514,2020-09-01 16:08:24.302570,3.79984822456454
4515,2020-09-01 16:08:24.647234,3.79984822456454
4516,2020-09-01 16:08:25.030455,3.79984822456454
4517,2020-09-01 16:08:25.362823,3.79984822456454
4518,2020-09-01 16:08:25.731015,3.79984822456454
4519,2020-09-01 16:08:26.049893,3.79984822456454
4520,2020-09-01 16:08:26.367629,3.80579341203592
4521,2020-09-01 16:08:26.648284,3.80579341203592
4522,2020-09-01 16:08:26.911540,3.80579341203592
4523,2020-09-01 16:08:27.218097,3.80579341203592
4524,2020-09-01 16:08:27.464349,3.80579341203592
4525,2020-09-01 16:08:27.716792,3.80579341203592
4526,2020-09-01 16:08:28.036733,3.80579341203592
4527,2020-09-01 16:08:28.334539,3.80579341203592
4528,2020-09-01 16:08:28.659320,3.81169692887724
4529,2020-09-01 16:08:29.012684,3.81169692887724
4530,2020-09-01 16:08:29.311976,3.81169692887724
4531,2020-09-01 16:08:29.690828,3.81169692887724
4532,2020-09-01 16:08:30.052323,3.81169692887724
4533,2020-09-01 16:08:30.290244,3.81169692887724
4534,2020-09-01 16:08:30.519606,3.81169692887724
4535,2020-09-01 16:08:30.834262,3.81169692887724
4536,2020-09-01 16:08:31.141379,3.81169692887724
4537,2020-09-01 16:08:31.464952,3.83100101014075
4538,2020-09-01 16:08:31.776999,3.83100101014075
4539,2020-09-01 16:08:32.062262,3.83100101014075
4540,2020-09-01 16:08:32.371454,3.83100101014075
4541,2020-09-01 16:08:32.685936,3.83100101014075
4542,2020-09-01 16:08:32.946800,3.83100101014075
4543,2020-09-01 16:08:33.200349,3.83100101014075
4544,2020-09-01 16:08:33.510516,3.83100101014075
4545,2020-09-01 16:08:33.827136,3.83100101014075
4546,2020-09-01 16:08:34.131827,3.8502402783613
4547,2020-09-01 16:08:34.469865,3.8502402783613
4548,2020-09-01 16:08:34.725281,3.8502402783613
4549,2020-09-01 16:08:35.054790,3.8502402783613
4550,2020-09-01 16:08:35.411554,3.8502402783613
4551,2020-09-01 16:08:35.698315,3.8502402783613
4552,2020-09-01 16:08:35.956923,3.8502402783613
4553,2020-09-01 16:08:36.282589,3.8502402783613
4554,2020-09-01 16:08:36.626964,3.86941486420932
4555,2020-09-01 16:08:36.928925,3.86941486420932
4556,2020-09-01 16:08:37.252030,3.86941486420932
4557,2020-09-01 16:08:37.562199,3.86941486420932
4558,2020-09-01 16:08:37.883195,3.86941486420932
4559,2020-09-01 16:08:38.213032,3.86941486420932
4560,2020-09-01 16:08:38.478601,3.86941486420932
4561,2020-09-01 16:08:38.836142,3.86941486420932
4562,2020-09-01 16:08:39.068214,3.86941486420932
4563,2020-09-01 16:08:39.346018,3.88852489830504
4564,2020-09-01 16:08:39.637130,3.88852489830504
4565,2020-09-01 16:08:39.986441,3.88852489830504
4566,2020-09-01 16:08:40.299462,3.88852489830504
4567,2020-09-01 16:08:40.554580,3.88852489830504
4568,2020-09-01 16:08:40.842732,3.88852489830504
4569,2020-09-01 16:08:41.121585,3.88852489830504
4570,2020-09-01 16:08:41.375879,3.88852489830504
4571,2020-09-01 16:08:41.676610,3.88852489830504
4572,2020-09-01 16:08:42.016554,3.88852489830504
4573,2020-09-01 16:08:42.269310,3.90757051121356
4574,2020-09-01 16:08:42.605442,3.90757051121356
4575,2020-09-01 16:08:42.925732,3.90757051121356
4576,2020-09-01 16:08:43.140997,3.90757051121356
4577,2020-09-01 16:08:43.393965,3.90757051121356
4578,2020-09-01 16:08:43.677506,3.90757051121356
4579,2020-09-01 16:08:44.008987,3.90757051121356
4580,2020-09-01 16:08:44.296959,3.90757051121356
4581,2020-09-01 16:08:44.609718,3.90757051121356
4582,2020-09-01 16:08:44.895055,3.90757051121356
4583,2020-09-01 16:08:45.233223,3.92655183344006
4584,2020-09-01 16:08:45.556326,3.92655183344006
4585,2020-09-01 16:08:45.867140,3.92655183344006
4586,2020-09-01 16:08:46.183365,3.92655183344006
4587,2020-09-01 16:08:46.421481,3.92655183344006
4588,2020-09-01 16:08:46.700268,3.92655183344006
4589,2020-09-01 16:08:46.932217,3.92655183344006
4590,2020-09-01 16:08:47.201117,3.92655183344006
4591,2020-09-01 16:08:47.504031,3.92655183344006
4592,2020-09-01 16:08:47.761350,3.945468995425
4593,2020-09-01 16:08:48.091546,3.945468995425
4594,2020-09-01 16:08:48.356131,3.945468995425
4595,2020-09-01 16:08:48.705265,3.945468995425
4596,2020-09-01 16:08:49.030770,3.945468995425
4597,2020-09-01 16:08:49.430878,3.945468995425
4598,2020-09-01 16:08:49.842924,3.945468995425
4599,2020-09-01 16:08:50.095815,3.945468995425
4600,2020-09-01 16:08:50.426256,3.96432212753942
4601,2020-09-01 16:08:50.821525,3.96432212753942
4602,2020-09-01 16:08:51.220004,3.96432212753942
4603,2020-09-01 16:08:51.571558,3.96432212753942
4604,2020-09-01 16:08:51.922157,3.96432212753942
4605,2020-09-01 16:08:52.271270,3.96432212753942
4606,2020-09-01 16:08:52.605077,3.96432212753942
4607,2020-09-01 16:08:52.907533,3.96432212753942
4608,2020-09-01 16:08:53.167290,3.9831113600802
4609,2020-09-01 16:08:53.519406,3.9831113600802
4610,2020-09-01 16:08:53.764905,3.9831113600802
4611,2020-09-01 16:08:54.126194,3.9831113600802
4612,2020-09-01 16:08:54.467188,3.9831113600802
4613,2020-09-01 16:08:54.774952,3.9831113600802
4614,2020-09-01 16:08:55.159782,3.9831113600802
4615,2020-09-01 16:08:55.402175,3.9831113600802
4616,2020-09-01 16:08:55.684211,4.00183682326525
4617,2020-09-01 16:08:56.050169,4.00183682326525
4618,2020-09-01 16:08:56.346200,4.00183682326525
4619,2020-09-01 16:08:56.601646,4.00183682326525
4620,2020-09-01 16:08:56.960864,4.00183682326525
4621,2020-09-01 16:08:57.303098,4.00183682326525
4622,2020-09-01 16:08:57.545690,4.00183682326525
4623,2020-09-01 16:08:57.890579,4.00183682326525
4624,2020-09-01 16:08:58.178079,4.00183682326525
4625,2020-09-01 16:08:58.575467,4.02214436929039
4626,2020-09-01 16:08:58.951470,4.02214436929039
4627,2020-09-01 16:08:59.315026,4.02214436929039
4628,2020-09-01 16:08:59.637887,4.02214436929039
4629,2020-09-01 16:08:59.936030,4.02214436929039
4630,2020-09-01 16:09:00.312143,4.02214436929039
4631,2020-09-01 16:09:00.571993,4.02214436929039
4632,2020-09-01 16:09:00.985972,4.04241339832025
4633,2020-09-01 16:09:01.296997,4.04241339832025
4634,2020-09-01 16:09:01.641067,4.04241339832025
4635,2020-09-01 16:09:01.954234,4.04241339832025
4636,2020-09-01 16:09:02.245063,4.04241339832025
4637,2020-09-01 16:09:02.594870,4.04241339832025
4638,2020-09-01 16:09:02.944670,4.04241339832025
4639,2020-09-01 16:09:03.239087,4.04229809210932
4640,2020-09-01 16:09:03.592276,4.04229809210932
4641,2020-09-01 16:09:03.904405,4.04229809210932
4642,2020-09-01 16:09:04.163999,4.04229809210932
4643,2020-09-01 16:09:04.527813,4.04229809210932
4644,2020-09-01 16:09:04.891567,4.04229809210932
4645,2020-09-01 16:09:05.206933,4.04229809210932
4646,2020-09-01 16:09:05.561069,4.04229809210932
4647,2020-09-01 16:09:05.828466,4.04229809210932
4648,2020-09-01 16:09:06.103235,4.04229809210932
4649,2020-09-01 16:09:06.386555,4.04218841449168
4650,2020-09-01 16:09:06.701438,4.04218841449168
4651,2020-09-01 16:09:06.991087,4.04218841449168
4652,2020-09-01 16:09:07.293821,4.04218841449168
4653,2020-09-01 16:09:07.510454,4.04218841449168
4654,2020-09-01 16:09:07.864133,4.04218841449168
4655,2020-09-01 16:09:08.104608,4.04218841449168
4656,2020-09-01 16:09:08.406081,4.04218841449168
4657,2020-09-01 16:09:08.642729,4.04218841449168
4658,2020-09-01 16:09:08.883294,4.04218841449168
4659,2020-09-01 16:09:09.233926,4.04208439657945
4660,2020-09-01 16:09:09.515499,4.04208439657945
4661,2020-09-01 16:09:09.779775,4.04208439657945
4662,2020-09-01 16:09:10.058168,4.04208439657945
4663,2020-09-01 16:09:10.358081,4.04208439657945
4664,2020-09-01 16:09:10.678297,4.04208439657945
4665,2020-09-01 16:09:10.935942,4.04208439657945
4666,2020-09-01 16:09:11.331061,4.04208439657945
4667,2020-09-01 16:09:11.649226,4.04195561039317
4668,2020-09-01 16:09:11.999047,4.04195561039317
4669,2020-09-01 16:09:12.374993,4.04195561039317
4670,2020-09-01 16:09:12.684074,4.04195561039317
4671,2020-09-01 16:09:13.039572,4.04195561039317
4672,2020-09-01 16:09:13.409696,4.04195561039317
4673,2020-09-01 16:09:13.815244,4.04195561039317
4674,2020-09-01 16:09:13.993523,4.04195561039317
4675,2020-09-01 16:09:14.354240,4.04182887809702
4676,2020-09-01 16:09:14.647147,4.04182887809702
4677,2020-09-01 16:09:14.966568,4.04182887809702
4678,2020-09-01 16:09:15.228682,4.04182887809702
4679,2020-09-01 16:09:15.547803,4.04182887809702
4680,2020-09-01 16:09:15.823841,4.04182887809702
4681,2020-09-01 16:09:16.172314,4.04182887809702
4682,2020-09-01 16:09:16.474678,4.04182887809702
4683,2020-09-01 16:09:16.825667,4.0417041409379
4684,2020-09-01 16:09:17.146250,4.0417041409379
4685,2020-09-01 16:09:17.415508,4.0417041409379
4686,2020-09-01 16:09:17.731357,4.0417041409379
4687,2020-09-01 16:09:18.023562,4.0417041409379
4688,2020-09-01 16:09:18.261786,4.0417041409379
4689,2020-09-01 16:09:18.547553,4.0417041409379
4690,2020-09-01 16:09:18.859131,4.0417041409379
4691,2020-09-01 16:09:19.115165,4.0417041409379
4692,2020-09-01 16:09:19.515098,4.04158134099121
4693,2020-09-01 16:09:19.853039,4.04158134099121
4694,2020-09-01 16:09:20.176390,4.04158134099121
4695,2020-09-01 16:09:20.504041,4.04158134099121
4696,2020-09-01 16:09:20.799629,4.04158134099121
4697,2020-09-01 16:09:21.105239,4.04158134099121
4698,2020-09-01 16:09:21.395583,4.04158134099121
4699,2020-09-01 16:09:21.781911,4.04146042114724
4700,2020-09-01 16:09:22.160667,4.04146042114724
4701,2020-09-01 16:09:22.511511,4.04146042114724
4702,2020-09-01 16:09:22.890717,4.04146042114724
4703,2020-09-01 16:09:23.254763,4.04146042114724
4704,2020-09-01 16:09:23.545026,4.04146042114724
4705,2020-09-01 16:09:23.851413,4.04146042114724
4706,2020-09-01 16:09:24.145263,4.04146042114724
4707,2020-09-01 16:09:24.454821,4.04146042114724
4708,2020-09-01 16:09:24.755731,4.04134132509795
4709,2020-09-01 16:09:25.047494,4.04134132509795
4710,2020-09-01 16:09:25.303427,4.04134132509795
4711,2020-09-01 16:09:25.622204,4.04134132509795
4712,2020-09-01 16:09:25.956510,4.04134132509795
4713,2020-09-01 16:09:26.217183,4.04134132509795
4714,2020-09-01 16:09:26.467094,4.04134132509795
4715,2020-09-01 16:09:26.741937,4.04134132509795
4716,2020-09-01 16:09:27.029485,4.04134132509795
4717,2020-09-01 16:09:27.423391,4.04122399732455
4718,2020-09-01 16:09:27.754166,4.04122399732455
4719,2020-09-01 16:09:28.030264,4.04122399732455
4720,2020-09-01 16:09:28.313082,4.04122399732455
4721,2020-09-01 16:09:28.560009,4.04122399732455
4722,2020-09-01 16:09:28.837517,4.04122399732455
4723,2020-09-01 16:09:29.078846,4.04122399732455
4724,2020-09-01 16:09:29.331146,4.04122399732455
4725,2020-09-01 16:09:29.630419,4.0411083830854
4726,2020-09-01 16:09:29.923962,4.0411083830854
4727,2020-09-01 16:09:30.262774,4.0411083830854
4728,2020-09-01 16:09:30.597506,4.0411083830854
4729,2020-09-01 16:09:30.921602,4.0411083830854
4730,2020-09-01 16:09:31.211663,4.0411083830854
4731,2020-09-01 16:09:31.545815,4.0411083830854
4732,2020-09-01 16:09:31.854939,4.0411083830854
4733,2020-09-01 16:09:32.218206,4.04099442840443
4734,2020-09-01 16:09:32.545168,4.04099442840443
4735,2020-09-01 16:09:32.954540,4.04099442840443
4736,2020-09-01 16:09:33.310623,4.04099442840443
4737,2020-09-01 16:09:33.763723,4.04099442840443
4738,2020-09-01 16:09:34.094859,4.04099442840443
4739,2020-09-01 16:09:34.373916,4.04099442840443
4740,2020-09-01 16:09:34.679531,4.04099442840443
4741,2020-09-01 16:09:34.972605,4.04099442840443
4742,2020-09-01 16:09:35.373105,4.0734698721235
4743,2020-09-01 16:09:35.652019,4.0734698721235
4744,2020-09-01 16:09:36.006909,4.0734698721235
4745,2020-09-01 16:09:36.322890,4.0734698721235
4746,2020-09-01 16:09:36.626155,4.0734698721235
4747,2020-09-01 16:09:36.974709,4.0734698721235
4748,2020-09-01 16:09:37.272186,4.0734698721235
4749,2020-09-01 16:09:37.619418,4.0734698721235
4750,2020-09-01 16:09:37.939210,4.10588300243845
4751,2020-09-01 16:09:38.304724,4.10588300243845
4752,2020-09-01 16:09:38.533493,4.10588300243845
4753,2020-09-01 16:09:38.799809,4.10588300243845
4754,2020-09-01 16:09:39.057384,4.10588300243845
4755,2020-09-01 16:09:39.366982,4.10588300243845
4756,2020-09-01 16:09:39.662526,4.10588300243845
4757,2020-09-01 16:09:39.929739,4.10588300243845
4758,2020-09-01 16:09:40.260398,4.10588300243845
4759,2020-09-01 16:09:40.559172,4.13823389817036
4760,2020-09-01 16:09:40.904482,4.13823389817036
4761,2020-09-01 16:09:41.149835,4.13823389817036
4762,2020-09-01 16:09:41.485397,4.13823389817036
4763,2020-09-01 16:09:41.731904,4.13823389817036
4764,2020-09-01 16:09:42.093323,4.13823389817036
4765,2020-09-01 16:09:42.379893,4.13823389817036
4766,2020-09-01 16:09:42.679676,4.13823389817036
4767,2020-09-01 16:09:42.924027,4.13823389817036
4768,2020-09-01 16:09:43.209264,4.1705226383765
4769,2020-09-01 16:09:43.446729,4.1705226383765
4770,2020-09-01 16:09:43.817518,4.1705226383765
4771,2020-09-01 16:09:44.042821,4.1705226383765
4772,2020-09-01 16:09:44.382228,4.1705226383765
4773,2020-09-01 16:09:44.657369,4.1705226383765
4774,2020-09-01 16:09:44.977567,4.1705226383765
4775,2020-09-01 16:09:45.283443,4.1705226383765
4776,2020-09-01 16:09:45.528139,4.20274930237555
4777,2020-09-01 16:09:45.825513,4.20274930237555
4778,2020-09-01 16:09:46.060355,4.20274930237555
4779,2020-09-01 16:09:46.304817,4.20274930237555
4780,2020-09-01 16:09:46.678643,4.20274930237555
4781,2020-09-01 16:09:46.988051,4.20274930237555
4782,2020-09-01 16:09:47.286170,4.20274930237555
4783,2020-09-01 16:09:47.649271,4.20274930237555
4784,2020-09-01 16:09:47.943157,4.20274930237555
4785,2020-09-01 16:09:48.253346,4.23491396974195
4786,2020-09-01 16:09:48.581149,4.23491396974195
4787,2020-09-01 16:09:48.925267,4.23491396974195
4788,2020-09-01 16:09:49.302057,4.23491396974195
4789,2020-09-01 16:09:49.652257,4.23491396974195
4790,2020-09-01 16:09:49.905000,4.23491396974195
4791,2020-09-01 16:09:50.201055,4.23491396974195
4792,2020-09-01 16:09:50.540380,4.23491396974195
4793,2020-09-01 16:09:50.808997,4.23491396974195
4794,2020-09-01 16:09:51.276629,4.26706786781357
4795,2020-09-01 16:09:51.567445,4.26706786781357
4796,2020-09-01 16:09:51.952706,4.26706786781357
4797,2020-09-01 16:09:52.266199,4.26706786781357
4798,2020-09-01 16:09:52.609895,4.26706786781357
4799,2020-09-01 16:09:52.986194,4.26706786781357
4800,2020-09-01 16:09:53.340431,4.26706786781357
4801,2020-09-01 16:09:53.627847,4.29916556360094
4802,2020-09-01 16:09:53.915226,4.29916556360094
4803,2020-09-01 16:09:54.223363,4.29916556360094
4804,2020-09-01 16:09:54.536989,4.29916556360094
4805,2020-09-01 16:09:54.854477,4.29916556360094
4806,2020-09-01 16:09:55.203190,4.29916556360094
4807,2020-09-01 16:09:55.471154,4.29916556360094
4808,2020-09-01 16:09:55.787272,4.29916556360094
4809,2020-09-01 16:09:56.055324,4.29916556360094
4810,2020-09-01 16:09:56.431195,4.29916556360094
4811,2020-09-01 16:09:56.699455,4.33120726055729
4812,2020-09-01 16:09:57.051806,4.33120726055729
4813,2020-09-01 16:09:57.316205,4.33120726055729
4814,2020-09-01 16:09:57.634506,4.33120726055729
4815,2020-09-01 16:09:57.934094,4.33120726055729
4816,2020-09-01 16:09:58.216400,4.33120726055729
4817,2020-09-01 16:09:58.553005,4.33120726055729
4818,2020-09-01 16:09:58.910290,4.33120726055729
4819,2020-09-01 16:09:59.286290,4.33120726055729
4820,2020-09-01 16:09:59.604198,4.3631931606853
4821,2020-09-01 16:09:59.941453,4.3631931606853
4822,2020-09-01 16:10:00.232545,4.3631931606853
4823,2020-09-01 16:10:00.502389,4.3631931606853
4824,2020-09-01 16:10:00.871017,4.3631931606853
4825,2020-09-01 16:10:01.156876,4.3631931606853
4826,2020-09-01 16:10:01.453358,4.3631931606853
4827,2020-09-01 16:10:01.803628,4.3631931606853
4828,2020-09-01 16:10:02.087458,4.3631931606853
4829,2020-09-01 16:10:02.366250,4.39512346456254
4830,2020-09-01 16:10:02.660890,4.39512346456254
4831,2020-09-01 16:10:02.961316,4.39512346456254
4832,2020-09-01 16:10:03.310212,4.39512346456254
4833,2020-09-01 16:10:03.627548,4.39512346456254
4834,2020-09-01 16:10:03.881892,4.39512346456254
4835,2020-09-01 16:10:04.205135,4.39512346456254
4836,2020-09-01 16:10:04.454731,4.39512346456254
4837,2020-09-01 16:10:04.727258,4.39512346456254
4838,2020-09-01 16:10:05.068709,4.39512346456254
4839,2020-09-01 16:10:05.421188,4.42699837136611
4840,2020-09-01 16:10:05.714743,4.42699837136611
4841,2020-09-01 16:10:05.955084,4.42699837136611
4842,2020-09-01 16:10:06.217213,4.42699837136611
4843,2020-09-01 16:10:06.466882,4.42699837136611
4844,2020-09-01 16:10:06.770950,4.42699837136611
4845,2020-09-01 16:10:07.088476,4.42699837136611
4846,2020-09-01 16:10:07.362933,4.42699837136611
4847,2020-09-01 16:10:07.701508,4.42699837136611
4848,2020-09-01 16:10:07.974909,4.42699837136611
4849,2020-09-01 16:10:08.368107,4.47085337217757
4850,2020-09-01 16:10:08.728146,4.47085337217757
4851,2020-09-01 16:10:09.087102,4.47085337217757
4852,2020-09-01 16:10:09.355975,4.47085337217757
4853,2020-09-01 16:10:09.711627,4.47085337217757
4854,2020-09-01 16:10:09.969258,4.47085337217757
4855,2020-09-01 16:10:10.290479,4.47085337217757
4856,2020-09-01 16:10:10.646830,4.47085337217757
4857,2020-09-01 16:10:10.944020,4.51463212793266
4858,2020-09-01 16:10:11.268965,4.51463212793266
4859,2020-09-01 16:10:11.531197,4.51463212793266
4860,2020-09-01 16:10:11.904806,4.51463212793266
4861,2020-09-01 16:10:12.280241,4.51463212793266
4862,2020-09-01 16:10:12.564446,4.51463212793266
4863,2020-09-01 16:10:12.899039,4.51463212793266
4864,2020-09-01 16:10:13.227376,4.51463212793266
4865,2020-09-01 16:10:13.569792,4.55833486585863
4866,2020-09-01 16:10:13.954469,4.55833486585863
4867,2020-09-01 16:10:14.282826,4.55833486585863
4868,2020-09-01 16:10:14.621710,4.55833486585863
4869,2020-09-01 16:10:14.845985,4.55833486585863
4870,2020-09-01 16:10:15.194680,4.55833486585863
4871,2020-09-01 16:10:15.466895,4.55833486585863
4872,2020-09-01 16:10:15.782952,4.55833486585863
4873,2020-09-01 16:10:16.147436,4.55833486585863
4874,2020-09-01 16:10:16.550970,4.60196181191326
4875,2020-09-01 16:10:16.901760,4.60196181191326
4876,2020-09-01 16:10:17.178146,4.60196181191326
4877,2020-09-01 16:10:17.570101,4.60196181191326
4878,2020-09-01 16:10:17.903228,4.60196181191326
4879,2020-09-01 16:10:18.292705,4.60196181191326
4880,2020-09-01 16:10:18.533281,4.60196181191326
4881,2020-09-01 16:10:18.898336,4.60196181191326
4882,2020-09-01 16:10:19.219080,4.60196181191326
4883,2020-09-01 16:10:19.455431,4.64551319080616
4884,2020-09-01 16:10:19.788318,4.64551319080616
4885,2020-09-01 16:10:20.078881,4.64551319080616
4886,2020-09-01 16:10:20.325596,4.64551319080616
4887,2020-09-01 16:10:20.616167,4.64551319080616
4888,2020-09-01 16:10:20.868255,4.64551319080616
4889,2020-09-01 16:10:21.118049,4.64551319080616
4890,2020-09-01 16:10:21.481458,4.64551319080616
4891,2020-09-01 16:10:21.888883,4.68898922601984
4892,2020-09-01 16:10:22.175489,4.68898922601984
4893,2020-09-01 16:10:22.448947,4.68898922601984
4894,2020-09-01 16:10:22.761136,4.68898922601984
4895,2020-09-01 16:10:23.073423,4.68898922601984
4896,2020-09-01 16:10:23.369590,4.68898922601984
4897,2020-09-01 16:10:23.681882,4.68898922601984
4898,2020-09-01 16:10:24.024954,4.68898922601984
4899,2020-09-01 16:10:24.318206,4.68898922601984
4900,2020-09-01 16:10:24.602699,4.73239013983044
4901,2020-09-01 16:10:24.843924,4.73239013983044
4902,2020-09-01 16:10:25.163033,4.73239013983044
4903,2020-09-01 16:10:25.475433,4.73239013983044
4904,2020-09-01 16:10:25.728463,4.73239013983044
4905,2020-09-01 16:10:26.021027,4.73239013983044
4906,2020-09-01 16:10:26.303221,4.73239013983044
4907,2020-09-01 16:10:26.576278,4.73239013983044
4908,2020-09-01 16:10:26.843042,4.73239013983044
4909,2020-09-01 16:10:27.084273,4.73239013983044
4910,2020-09-01 16:10:27.385607,4.77571615332407
4911,2020-09-01 16:10:27.743657,4.77571615332407
4912,2020-09-01 16:10:28.068725,4.77571615332407
4913,2020-09-01 16:10:28.399766,4.77571615332407
4914,2020-09-01 16:10:28.747497,4.77571615332407
4915,2020-09-01 16:10:29.077809,4.77571615332407
4916,2020-09-01 16:10:29.400382,4.77571615332407
4917,2020-09-01 16:10:29.651289,4.77571615332407
4918,2020-09-01 16:10:30.036516,4.81896748501352
4919,2020-09-01 16:10:30.306500,4.81896748501352
4920,2020-09-01 16:10:30.547040,4.81896748501352
4921,2020-09-01 16:10:30.871142,4.81896748501352
4922,2020-09-01 16:10:31.119046,4.81896748501352
4923,2020-09-01 16:10:31.453033,4.81896748501352
4924,2020-09-01 16:10:31.780850,4.81896748501352
4925,2020-09-01 16:10:32.132568,4.81896748501352
4926,2020-09-01 16:10:32.428996,4.86214435100807
4927,2020-09-01 16:10:32.805287,4.86214435100807
4928,2020-09-01 16:10:33.077809,4.86214435100807
4929,2020-09-01 16:10:33.416468,4.86214435100807
4930,2020-09-01 16:10:33.746032,4.86214435100807
4931,2020-09-01 16:10:34.028958,4.86214435100807
4932,2020-09-01 16:10:34.329661,4.86214435100807
4933,2020-09-01 16:10:34.648246,4.86214435100807
