iteration,timestamp,T7
4934,2020-09-01 16:10:35.079258,4.90517481223034
4935,2020-09-01 16:10:35.304127,4.90517481223034
4936,2020-09-01 16:10:35.665950,4.90517481223034
4937,2020-09-01 16:10:36.056307,4.90517481223034
4938,2020-09-01 16:10:36.332487,4.90517481223034
4939,2020-09-01 16:10:36.606387,4.90517481223034
4940,2020-09-01 16:10:36.931862,4.90517481223034
4941,2020-09-01 16:10:37.251323,4.90517481223034
4942,2020-09-01 16:10:37.580428,4.76782611916755
4943,2020-09-01 16:10:37.974788,4.76782611916755
4944,2020-09-01 16:10:38.302099,4.76782611916755
4945,2020-09-01 16:10:38.628059,4.76782611916755
4946,2020-09-01 16:10:38.926461,4.76782611916755
4947,2020-09-01 16:10:39.285660,4.76782611916755
4948,2020-09-01 16:10:39.601173,4.76782611916755
4949,2020-09-01 16:10:39.929612,4.76782611916755
4950,2020-09-01 16:10:40.300837,4.63939035811583
4951,2020-09-01 16:10:40.521687,4.63939035811583
4952,2020-09-01 16:10:40.820232,4.63939035811583
4953,2020-09-01 16:10:41.168628,4.63939035811583
4954,2020-09-01 16:10:41.430751,4.63939035811583
4955,2020-09-01 16:10:41.754618,4.63939035811583
4956,2020-09-01 16:10:42.061080,4.63939035811583
4957,2020-09-01 16:10:42.406079,4.63939035811583
4958,2020-09-01 16:10:42.720455,4.63939035811583
4959,2020-09-01 16:10:43.011019,4.51130795623428
4960,2020-09-01 16:10:43.365118,4.51130795623428
4961,2020-09-01 16:10:43.622510,4.51130795623428
4962,2020-09-01 16:10:43.888814,4.51130795623428
4963,2020-09-01 16:10:44.222193,4.51130795623428
4964,2020-09-01 16:10:44.469300,4.51130795623428
4965,2020-09-01 16:10:44.797741,4.51130795623428
4966,2020-09-01 16:10:45.094893,4.51130795623428
4967,2020-09-01 16:10:45.344786,4.51130795623428
4968,2020-09-01 16:10:45.677316,4.51130795623428
4969,2020-09-01 16:10:46.032499,4.38357557089009
4970,2020-09-01 16:10:46.376714,4.38357557089009
4971,2020-09-01 16:10:46.690338,4.38357557089009
4972,2020-09-01 16:10:47.097939,4.38357557089009
4973,2020-09-01 16:10:47.375033,4.38357557089009
4974,2020-09-01 16:10:47.619474,4.38357557089009
4975,2020-09-01 16:10:47.988413,4.38357557089009
4976,2020-09-01 16:10:48.359858,4.25618995259951
4977,2020-09-01 16:10:48.725915,4.25618995259951
4978,2020-09-01 16:10:49.105144,4.25618995259951
4979,2020-09-01 16:10:49.447887,4.25618995259951
4980,2020-09-01 16:10:49.756161,4.25618995259951
4981,2020-09-01 16:10:50.045029,4.25618995259951
4982,2020-09-01 16:10:50.297994,4.25618995259951
4983,2020-09-01 16:10:50.633500,4.25618995259951
4984,2020-09-01 16:10:50.898906,4.25618995259951
4985,2020-09-01 16:10:51.257178,4.12914794047899
4986,2020-09-01 16:10:51.651981,4.12914794047899
4987,2020-09-01 16:10:51.913106,4.12914794047899
4988,2020-09-01 16:10:52.155833,4.12914794047899
4989,2020-09-01 16:10:52.403129,4.12914794047899
4990,2020-09-01 16:10:52.698418,4.12914794047899
4991,2020-09-01 16:10:53.021022,4.12914794047899
4992,2020-09-01 16:10:53.360771,4.12914794047899
4993,2020-09-01 16:10:53.684440,4.12914794047899
4994,2020-09-01 16:10:54.000188,4.00244645815087
4995,2020-09-01 16:10:54.288150,4.00244645815087
4996,2020-09-01 16:10:54.549426,4.00244645815087
4997,2020-09-01 16:10:54.849857,4.00244645815087
4998,2020-09-01 16:10:55.112957,4.00244645815087
4999,2020-09-01 16:10:55.414875,4.00244645815087
5000,2020-09-01 16:10:55.762097,4.00244645815087
5001,2020-09-01 16:10:56.053176,4.00244645815087
5002,2020-09-01 16:10:56.386655,3.87608251004436
5003,2020-09-01 16:10:56.647063,3.87608251004436
5004,2020-09-01 16:10:56.946867,3.87608251004436
5005,2020-09-01 16:10:57.245983,3.87608251004436
5006,2020-09-01 16:10:57.615885,3.87608251004436
5007,2020-09-01 16:10:57.935214,3.87608251004436
5008,2020-09-01 16:10:58.220405,3.87608251004436
5009,2020-09-01 16:10:58.526843,3.87608251004436
5010,2020-09-01 16:10:58.878579,3.87608251004436
5011,2020-09-01 16:10:59.200534,3.75005317804306
5012,2020-09-01 16:10:59.469656,3.75005317804306
5013,2020-09-01 16:10:59.796771,3.75005317804306
5014,2020-09-01 16:11:00.077797,3.75005317804306
5015,2020-09-01 16:11:00.308218,3.75005317804306
5016,2020-09-01 16:11:00.562158,3.75005317804306
5017,2020-09-01 16:11:00.850991,3.75005317804306
5018,2020-09-01 16:11:01.202023,3.75005317804306
5019,2020-09-01 16:11:01.443031,3.75005317804306
5020,2020-09-01 16:11:01.737329,3.75005317804306
5021,2020-09-01 16:11:02.020147,3.75005317804306
5022,2020-09-01 16:11:02.292744,3.62435561843917
5023,2020-09-01 16:11:02.643127,3.62435561843917
5024,2020-09-01 16:11:02.919415,3.62435561843917
5025,2020-09-01 16:11:03.266894,3.62435561843917
5026,2020-09-01 16:11:03.600418,3.62435561843917
5027,2020-09-01 16:11:03.932048,3.62435561843917
5028,2020-09-01 16:11:04.283706,3.62435561843917
5029,2020-09-01 16:11:04.581327,3.62435561843917
5030,2020-09-01 16:11:04.923416,3.49898705916114
5031,2020-09-01 16:11:05.189637,3.49898705916114
5032,2020-09-01 16:11:05.442955,3.49898705916114
5033,2020-09-01 16:11:05.771704,3.49898705916114
5034,2020-09-01 16:11:06.126765,3.49898705916114
5035,2020-09-01 16:11:06.446963,3.49898705916114
5036,2020-09-01 16:11:06.726069,3.49898705916114
5037,2020-09-01 16:11:07.035505,3.49898705916114
5038,2020-09-01 16:11:07.338592,3.49898705916114
5039,2020-09-01 16:11:07.624889,3.37394479724729
5040,2020-09-01 16:11:07.907295,3.37394479724729
5041,2020-09-01 16:11:08.224405,3.37394479724729
5042,2020-09-01 16:11:08.498042,3.37394479724729
5043,2020-09-01 16:11:08.828697,3.37394479724729
5044,2020-09-01 16:11:09.115290,3.37394479724729
5045,2020-09-01 16:11:09.395031,3.37394479724729
5046,2020-09-01 16:11:09.687053,3.37394479724729
5047,2020-09-01 16:11:09.963719,3.37394479724729
5048,2020-09-01 16:11:10.223864,3.24922619654218
5049,2020-09-01 16:11:10.551151,3.24922619654218
5050,2020-09-01 16:11:10.903526,3.24922619654218
5051,2020-09-01 16:11:11.236537,3.24922619654218
5052,2020-09-01 16:11:11.562719,3.24922619654218
5053,2020-09-01 16:11:11.878821,3.24922619654218
5054,2020-09-01 16:11:12.248856,3.24922619654218
5055,2020-09-01 16:11:12.586647,3.24922619654218
5056,2020-09-01 16:11:12.860873,3.12892245083133
5057,2020-09-01 16:11:13.187495,3.12892245083133
5058,2020-09-01 16:11:13.479985,3.12892245083133
5059,2020-09-01 16:11:13.843815,3.12892245083133
5060,2020-09-01 16:11:14.073068,3.12892245083133
5061,2020-09-01 16:11:14.360882,3.12892245083133
5062,2020-09-01 16:11:14.612996,3.12892245083133
5063,2020-09-01 16:11:14.935432,3.12892245083133
5064,2020-09-01 16:11:15.272851,3.12892245083133
5065,2020-09-01 16:11:15.635149,3.12892245083133
5066,2020-09-01 16:11:15.971734,3.00893159735864
5067,2020-09-01 16:11:16.200592,3.00893159735864
5068,2020-09-01 16:11:16.435834,3.00893159735864
5069,2020-09-01 16:11:16.709285,3.00893159735864
5070,2020-09-01 16:11:16.992891,3.00893159735864
5071,2020-09-01 16:11:17.328619,3.00893159735864
5072,2020-09-01 16:11:17.644238,3.00893159735864
5073,2020-09-01 16:11:17.950935,3.00893159735864
5074,2020-09-01 16:11:18.277878,3.00893159735864
5075,2020-09-01 16:11:18.586510,2.88925114787858
5076,2020-09-01 16:11:18.902868,2.88925114787858
5077,2020-09-01 16:11:19.244308,2.88925114787858
5078,2020-09-01 16:11:19.529932,2.88925114787858
5079,2020-09-01 16:11:19.843163,2.88925114787858
5080,2020-09-01 16:11:20.113124,2.88925114787858
5081,2020-09-01 16:11:20.360296,2.88925114787858
5082,2020-09-01 16:11:20.637756,2.88925114787858
5083,2020-09-01 16:11:20.947624,2.88925114787858
5084,2020-09-01 16:11:21.257053,2.88925114787858
5085,2020-09-01 16:11:21.623469,2.76987867313601
5086,2020-09-01 16:11:21.985475,2.76987867313601
5087,2020-09-01 16:11:22.288513,2.76987867313601
5088,2020-09-01 16:11:22.641601,2.76987867313601
5089,2020-09-01 16:11:22.909947,2.76987867313601
5090,2020-09-01 16:11:23.213181,2.76987867313601
5091,2020-09-01 16:11:23.531598,2.76987867313601
5092,2020-09-01 16:11:23.844162,2.76987867313601
5093,2020-09-01 16:11:24.113026,2.76987867313601
5094,2020-09-01 16:11:24.379566,2.65081180131965
5095,2020-09-01 16:11:24.656841,2.65081180131965
5096,2020-09-01 16:11:24.983893,2.65081180131965
5097,2020-09-01 16:11:25.249691,2.65081180131965
5098,2020-09-01 16:11:25.567109,2.65081180131965
5099,2020-09-01 16:11:25.855088,2.65081180131965
5100,2020-09-01 16:11:26.174254,2.65081180131965
5101,2020-09-01 16:11:26.409230,2.65081180131965
5102,2020-09-01 16:11:26.740288,2.65081180131965
5103,2020-09-01 16:11:27.061922,2.53204821665481
5104,2020-09-01 16:11:27.294576,2.53204821665481
5105,2020-09-01 16:11:27.646680,2.53204821665481
5106,2020-09-01 16:11:27.958922,2.53204821665481
5107,2020-09-01 16:11:28.304220,2.53204821665481
5108,2020-09-01 16:11:28.575158,2.53204821665481
5109,2020-09-01 16:11:28.952218,2.53204821665481
5110,2020-09-01 16:11:29.225725,2.53204821665481
5111,2020-09-01 16:11:29.524263,2.41358565812834
5112,2020-09-01 16:11:29.796732,2.41358565812834
5113,2020-09-01 16:11:30.149110,2.41358565812834
5114,2020-09-01 16:11:30.451901,2.41358565812834
5115,2020-09-01 16:11:30.784612,2.41358565812834
5116,2020-09-01 16:11:31.092762,2.41358565812834
5117,2020-09-01 16:11:31.416616,2.41358565812834
5118,2020-09-01 16:11:31.737753,2.41358565812834
5119,2020-09-01 16:11:32.131090,2.41358565812834
5120,2020-09-01 16:11:32.437771,2.32338733675664
5121,2020-09-01 16:11:32.811738,2.32338733675664
5122,2020-09-01 16:11:33.108924,2.32338733675664
5123,2020-09-01 16:11:33.497388,2.32338733675664
5124,2020-09-01 16:11:33.795732,2.32338733675664
5125,2020-09-01 16:11:34.073929,2.32338733675664
5126,2020-09-01 16:11:34.417888,2.32338733675664
5127,2020-09-01 16:11:34.776597,2.32338733675664
5128,2020-09-01 16:11:35.189103,2.29547552439301
5129,2020-09-01 16:11:35.548081,2.29547552439301
5130,2020-09-01 16:11:35.789757,2.29547552439301
5131,2020-09-01 16:11:36.093156,2.29547552439301
5132,2020-09-01 16:11:36.458136,2.29547552439301
5133,2020-09-01 16:11:36.730910,2.29547552439301
5134,2020-09-01 16:11:37.015744,2.29547552439301
5135,2020-09-01 16:11:37.327700,2.29547552439301
5136,2020-09-01 16:11:37.668941,2.29547552439301
5137,2020-09-01 16:11:37.951350,2.29547552439301
5138,2020-09-01 16:11:38.251712,2.29547552439301
5139,2020-09-01 16:11:38.596483,2.29547552439301
5140,2020-09-01 16:11:38.840262,2.29547552439301
5141,2020-09-01 16:11:39.157368,2.29547552439301
5142,2020-09-01 16:11:39.456833,2.29547552439301
5143,2020-09-01 16:11:39.778116,2.29547552439301
5144,2020-09-01 16:11:40.122565,2.29547552439301
5145,2020-09-01 16:11:40.433665,2.29547552439301
5146,2020-09-01 16:11:40.752617,2.29547552439301
5147,2020-09-01 16:11:40.997309,2.29547552439301
5148,2020-09-01 16:11:41.349466,2.29547552439301
5149,2020-09-01 16:11:41.704479,2.3406316607926
5150,2020-09-01 16:11:41.975046,2.3406316607926
5151,2020-09-01 16:11:42.262014,2.3406316607926
5152,2020-09-01 16:11:42.561218,2.3406316607926
5153,2020-09-01 16:11:42.828195,2.3406316607926
5154,2020-09-01 16:11:43.100483,2.3406316607926
5155,2020-09-01 16:11:43.401372,2.3406316607926
5156,2020-09-01 16:11:43.659747,2.3406316607926
5157,2020-09-01 16:11:43.962914,2.3406316607926
5158,2020-09-01 16:11:44.265243,2.3406316607926
5159,2020-09-01 16:11:44.525454,2.38895266598684
5160,2020-09-01 16:11:44.799862,2.38895266598684
5161,2020-09-01 16:11:45.084436,2.38895266598684
5162,2020-09-01 16:11:45.407243,2.38895266598684
5163,2020-09-01 16:11:45.695539,2.38895266598684
5164,2020-09-01 16:11:45.974038,2.38895266598684
5165,2020-09-01 16:11:46.297304,2.38895266598684
5166,2020-09-01 16:11:46.576496,2.38895266598684
5167,2020-09-01 16:11:46.854635,2.38895266598684
5168,2020-09-01 16:11:47.212676,2.43716745412668
5169,2020-09-01 16:11:47.499323,2.43716745412668
5170,2020-09-01 16:11:47.793903,2.43716745412668
5171,2020-09-01 16:11:48.111210,2.43716745412668
5172,2020-09-01 16:11:48.338865,2.43716745412668
5173,2020-09-01 16:11:48.636759,2.43716745412668
5174,2020-09-01 16:11:48.893511,2.43716745412668
5175,2020-09-01 16:11:49.165760,2.43716745412668
5176,2020-09-01 16:11:49.479660,2.43716745412668
5177,2020-09-01 16:11:49.758986,2.48527646595112
5178,2020-09-01 16:11:50.108283,2.48527646595112
5179,2020-09-01 16:11:50.347564,2.48527646595112
5180,2020-09-01 16:11:50.667091,2.48527646595112
5181,2020-09-01 16:11:51.006330,2.48527646595112
5182,2020-09-01 16:11:51.310376,2.48527646595112
5183,2020-09-01 16:11:51.588834,2.48527646595112
5184,2020-09-01 16:11:51.868980,2.48527646595112
5185,2020-09-01 16:11:52.158309,2.48527646595112
5186,2020-09-01 16:11:52.432590,2.54262465216111
5187,2020-09-01 16:11:52.759702,2.54262465216111
5188,2020-09-01 16:11:53.047722,2.54262465216111
5189,2020-09-01 16:11:53.390765,2.54262465216111
5190,2020-09-01 16:11:53.697732,2.54262465216111
5191,2020-09-01 16:11:53.962463,2.54262465216111
5192,2020-09-01 16:11:54.260921,2.54262465216111
5193,2020-09-01 16:11:54.518542,2.54262465216111
5194,2020-09-01 16:11:54.787241,2.54262465216111
5195,2020-09-01 16:11:55.011562,2.54262465216111
5196,2020-09-01 16:11:55.300879,2.59984915079224
5197,2020-09-01 16:11:55.636268,2.59984915079224
5198,2020-09-01 16:11:55.865587,2.59984915079224
5199,2020-09-01 16:11:56.184374,2.59984915079224
5200,2020-09-01 16:11:56.449907,2.59984915079224
5201,2020-09-01 16:11:56.726005,2.59984915079224
5202,2020-09-01 16:11:57.035294,2.59984915079224
5203,2020-09-01 16:11:57.349015,2.59984915079224
5204,2020-09-01 16:11:57.666356,2.59984915079224
5205,2020-09-01 16:11:57.989353,2.59984915079224
5206,2020-09-01 16:11:58.291954,2.65695050010346
5207,2020-09-01 16:11:58.629267,2.65695050010346
5208,2020-09-01 16:11:59.000648,2.65695050010346
5209,2020-09-01 16:11:59.362590,2.65695050010346
5210,2020-09-01 16:11:59.731957,2.65695050010346
5211,2020-09-01 16:12:00.113477,2.65695050010346
5212,2020-09-01 16:12:00.437256,2.65695050010346
5213,2020-09-01 16:12:00.751527,2.65695050010346
5214,2020-09-01 16:12:01.084939,2.65695050010346
5215,2020-09-01 16:12:01.406748,2.713929234601
5216,2020-09-01 16:12:01.726159,2.713929234601
5217,2020-09-01 16:12:02.036497,2.713929234601
5218,2020-09-01 16:12:02.379342,2.713929234601
5219,2020-09-01 16:12:02.686296,2.713929234601
5220,2020-09-01 16:12:02.972874,2.713929234601
5221,2020-09-01 16:12:03.269541,2.713929234601
5222,2020-09-01 16:12:03.580634,2.713929234601
5223,2020-09-01 16:12:03.796667,2.713929234601
5224,2020-09-01 16:12:04.031558,2.713929234601
5225,2020-09-01 16:12:04.351092,2.77078588509202
5226,2020-09-01 16:12:04.601417,2.77078588509202
5227,2020-09-01 16:12:04.933806,2.77078588509202
5228,2020-09-01 16:12:05.193852,2.77078588509202
5229,2020-09-01 16:12:05.526841,2.77078588509202
5230,2020-09-01 16:12:05.880282,2.77078588509202
5231,2020-09-01 16:12:06.163211,2.77078588509202
5232,2020-09-01 16:12:06.496489,2.77078588509202
5233,2020-09-01 16:12:06.804531,2.77078588509202
5234,2020-09-01 16:12:07.160478,2.82752097873707
5235,2020-09-01 16:12:07.437720,2.82752097873707
5236,2020-09-01 16:12:07.705897,2.82752097873707
5237,2020-09-01 16:12:08.001126,2.82752097873707
5238,2020-09-01 16:12:08.266467,2.82752097873707
5239,2020-09-01 16:12:08.532124,2.82752097873707
5240,2020-09-01 16:12:08.785684,2.82752097873707
5241,2020-09-01 16:12:09.068365,2.82752097873707
5242,2020-09-01 16:12:09.353470,2.82752097873707
5243,2020-09-01 16:12:09.623532,2.82752097873707
5244,2020-09-01 16:12:09.849100,2.82752097873707
5245,2020-09-01 16:12:10.215239,2.88413503910084
5246,2020-09-01 16:12:10.489331,2.88413503910084
5247,2020-09-01 16:12:10.796598,2.88413503910084
5248,2020-09-01 16:12:11.060660,2.88413503910084
5249,2020-09-01 16:12:11.354050,2.88413503910084
5250,2020-09-01 16:12:11.586097,2.88413503910084
5251,2020-09-01 16:12:11.844787,2.88413503910084
5252,2020-09-01 16:12:12.110171,2.88413503910084
5253,2020-09-01 16:12:12.425679,2.88413503910084
5254,2020-09-01 16:12:12.725750,2.94062858620178
5255,2020-09-01 16:12:13.007789,2.94062858620178
5256,2020-09-01 16:12:13.320556,2.94062858620178
5257,2020-09-01 16:12:13.645972,2.94062858620178
5258,2020-09-01 16:12:13.971741,2.94062858620178
5259,2020-09-01 16:12:14.302728,2.94062858620178
5260,2020-09-01 16:12:14.590314,2.94062858620178
5261,2020-09-01 16:12:14.911720,2.94062858620178
5262,2020-09-01 16:12:15.183016,2.94062858620178
5263,2020-09-01 16:12:15.477889,2.99700213656025
5264,2020-09-01 16:12:15.778375,2.99700213656025
5265,2020-09-01 16:12:16.038417,2.99700213656025
5266,2020-09-01 16:12:16.289646,2.99700213656025
5267,2020-09-01 16:12:16.648464,2.99700213656025
5268,2020-09-01 16:12:17.023862,2.99700213656025
5269,2020-09-01 16:12:17.358085,2.99700213656025
5270,2020-09-01 16:12:17.676858,2.99700213656025
5271,2020-09-01 16:12:17.966940,3.05325620324551
5272,2020-09-01 16:12:18.193351,3.05325620324551
5273,2020-09-01 16:12:18.494934,3.05325620324551
5274,2020-09-01 16:12:18.760148,3.05325620324551
5275,2020-09-01 16:12:19.047257,3.05325620324551
5276,2020-09-01 16:12:19.320867,3.05325620324551
5277,2020-09-01 16:12:19.552046,3.05325620324551
5278,2020-09-01 16:12:19.907050,3.05325620324551
5279,2020-09-01 16:12:20.227310,3.05325620324551
5280,2020-09-01 16:12:20.576920,3.05325620324551
5281,2020-09-01 16:12:20.893053,3.10939129592144
5282,2020-09-01 16:12:21.216723,3.10939129592144
5283,2020-09-01 16:12:21.542261,3.10939129592144
5284,2020-09-01 16:12:21.893696,3.10939129592144
5285,2020-09-01 16:12:22.215314,3.10939129592144
5286,2020-09-01 16:12:22.527796,3.10939129592144
5287,2020-09-01 16:12:22.848028,3.10939129592144
5288,2020-09-01 16:12:23.079557,3.10939129592144
5289,2020-09-01 16:12:23.441416,3.16540792089118
5290,2020-09-01 16:12:23.771289,3.16540792089118
5291,2020-09-01 16:12:24.061095,3.16540792089118
5292,2020-09-01 16:12:24.385074,3.16540792089118
5293,2020-09-01 16:12:24.685475,3.16540792089118
5294,2020-09-01 16:12:24.942047,3.16540792089118
5295,2020-09-01 16:12:25.204143,3.16540792089118
5296,2020-09-01 16:12:25.461674,3.16540792089118
5297,2020-09-01 16:12:25.706967,3.16540792089118
5298,2020-09-01 16:12:26.101127,3.22828784106842
5299,2020-09-01 16:12:26.415979,3.22828784106842
5300,2020-09-01 16:12:26.707277,3.22828784106842
5301,2020-09-01 16:12:26.965694,3.22828784106842
5302,2020-09-01 16:12:27.218564,3.22828784106842
5303,2020-09-01 16:12:27.459448,3.22828784106842
5304,2020-09-01 16:12:27.747626,3.22828784106842
5305,2020-09-01 16:12:28.062348,3.22828784106842
5306,2020-09-01 16:12:28.372698,3.22828784106842
5307,2020-09-01 16:12:28.683529,3.29103220679242
5308,2020-09-01 16:12:28.946141,3.29103220679242
5309,2020-09-01 16:12:29.279167,3.29103220679242
5310,2020-09-01 16:12:29.559680,3.29103220679242
5311,2020-09-01 16:12:29.924618,3.29103220679242
5312,2020-09-01 16:12:30.258703,3.29103220679242
5313,2020-09-01 16:12:30.585606,3.29103220679242
5314,2020-09-01 16:12:30.819055,3.29103220679242
5315,2020-09-01 16:12:31.086026,3.29103220679242
5316,2020-09-01 16:12:31.428455,3.35364157176734
5317,2020-09-01 16:12:31.772936,3.35364157176734
5318,2020-09-01 16:12:32.105432,3.35364157176734
5319,2020-09-01 16:12:32.366264,3.35364157176734
5320,2020-09-01 16:12:32.717778,3.35364157176734
5321,2020-09-01 16:12:33.003711,3.35364157176734
5322,2020-09-01 16:12:33.350789,3.35364157176734
5323,2020-09-01 16:12:33.701123,3.41611648607363
5324,2020-09-01 16:12:33.971576,3.41611648607363
5325,2020-09-01 16:12:34.258755,3.41611648607363
5326,2020-09-01 16:12:34.620700,3.41611648607363
5327,2020-09-01 16:12:34.941015,3.41611648607363
5328,2020-09-01 16:12:35.186332,3.41611648607363
5329,2020-09-01 16:12:35.520378,3.41611648607363
5330,2020-09-01 16:12:35.879933,3.41611648607363
5331,2020-09-01 16:12:36.240601,3.41611648607363
5332,2020-09-01 16:12:36.554288,3.47845749621747
5333,2020-09-01 16:12:36.800077,3.47845749621747
5334,2020-09-01 16:12:37.058506,3.47845749621747
5335,2020-09-01 16:12:37.375600,3.47845749621747
5336,2020-09-01 16:12:37.726037,3.47845749621747
5337,2020-09-01 16:12:37.933862,3.47845749621747
5338,2020-09-01 16:12:38.270266,3.47845749621747
5339,2020-09-01 16:12:38.587910,3.47845749621747
5340,2020-09-01 16:12:38.870889,3.47845749621747
5341,2020-09-01 16:12:39.200379,3.47845749621747
5342,2020-09-01 16:12:39.532029,3.5410489039679
5343,2020-09-01 16:12:39.813883,3.5410489039679
5344,2020-09-01 16:12:40.134521,3.5410489039679
5345,2020-09-01 16:12:40.384230,3.5410489039679
5346,2020-09-01 16:12:40.682304,3.5410489039679
5347,2020-09-01 16:12:40.983083,3.5410489039679
5348,2020-09-01 16:12:41.249778,3.5410489039679
5349,2020-09-01 16:12:41.586870,3.5410489039679
5350,2020-09-01 16:12:41.840352,3.5410489039679
5351,2020-09-01 16:12:42.117059,3.5410489039679
5352,2020-09-01 16:12:42.465919,3.56978374373233
5353,2020-09-01 16:12:42.712452,3.56978374373233
5354,2020-09-01 16:12:43.021603,3.56978374373233
5355,2020-09-01 16:12:43.340207,3.56978374373233
5356,2020-09-01 16:12:43.690693,3.56978374373233
5357,2020-09-01 16:12:44.032121,3.56978374373233
5358,2020-09-01 16:12:44.396887,3.56978374373233
5359,2020-09-01 16:12:44.855700,3.61934135169807
5360,2020-09-01 16:12:45.157569,3.61934135169807
5361,2020-09-01 16:12:45.475400,3.61934135169807
5362,2020-09-01 16:12:45.827056,3.61934135169807
5363,2020-09-01 16:12:46.141341,3.61934135169807
5364,2020-09-01 16:12:46.426368,3.61934135169807
5365,2020-09-01 16:12:46.725038,3.61934135169807
5366,2020-09-01 16:12:47.049002,3.61934135169807
5367,2020-09-01 16:12:47.323302,3.61934135169807
5368,2020-09-01 16:12:47.636250,3.71104582061513
5369,2020-09-01 16:12:47.887852,3.71104582061513
5370,2020-09-01 16:12:48.248805,3.71104582061513
5371,2020-09-01 16:12:48.569132,3.71104582061513
5372,2020-09-01 16:12:48.967596,3.71104582061513
5373,2020-09-01 16:12:49.297627,3.71104582061513
5374,2020-09-01 16:12:49.594182,3.71104582061513
5375,2020-09-01 16:12:49.842573,3.71104582061513
5376,2020-09-01 16:12:50.172669,3.80262291070305
5377,2020-09-01 16:12:50.503925,3.80262291070305
5378,2020-09-01 16:12:50.743907,3.80262291070305
5379,2020-09-01 16:12:51.108671,3.80262291070305
5380,2020-09-01 16:12:51.379561,3.80262291070305
5381,2020-09-01 16:12:51.704960,3.80262291070305
5382,2020-09-01 16:12:51.993882,3.80262291070305
5383,2020-09-01 16:12:52.295052,3.80262291070305
5384,2020-09-01 16:12:52.603310,3.80262291070305
5385,2020-09-01 16:12:52.820669,3.80262291070305
5386,2020-09-01 16:12:53.087495,3.80262291070305
5387,2020-09-01 16:12:53.423565,3.89407292279104
5388,2020-09-01 16:12:53.791634,3.89407292279104
5389,2020-09-01 16:12:54.074086,3.89407292279104
5390,2020-09-01 16:12:54.301213,3.89407292279104
5391,2020-09-01 16:12:54.621612,3.89407292279104
5392,2020-09-01 16:12:54.974787,3.89407292279104
5393,2020-09-01 16:12:55.328907,3.89407292279104
5394,2020-09-01 16:12:55.587688,3.89407292279104
5395,2020-09-01 16:12:55.860902,3.98539615480321
5396,2020-09-01 16:12:56.180203,3.98539615480321
5397,2020-09-01 16:12:56.513709,3.98539615480321
5398,2020-09-01 16:12:56.809306,3.98539615480321
5399,2020-09-01 16:12:57.155017,3.98539615480321
5400,2020-09-01 16:12:57.480573,3.98539615480321
5401,2020-09-01 16:12:57.845192,3.98539615480321
5402,2020-09-01 16:12:58.078460,3.98539615480321
5403,2020-09-01 16:12:58.401463,3.98539615480321
5404,2020-09-01 16:12:58.760518,4.07659290183561
5405,2020-09-01 16:12:59.069502,4.07659290183561
5406,2020-09-01 16:12:59.374604,4.07659290183561
5407,2020-09-01 16:12:59.778456,4.07659290183561
5408,2020-09-01 16:13:00.021309,4.07659290183561
5409,2020-09-01 16:13:00.333660,4.07659290183561
5410,2020-09-01 16:13:00.601746,4.07659290183561
5411,2020-09-01 16:13:00.904654,4.07659290183561
5412,2020-09-01 16:13:01.309757,4.07659290183561
5413,2020-09-01 16:13:01.649619,4.14194240666667
5414,2020-09-01 16:13:02.007436,4.14194240666667
5415,2020-09-01 16:13:02.334180,4.14194240666667
5416,2020-09-01 16:13:02.692464,4.14194240666667
5417,2020-09-01 16:13:03.010053,4.14194240666667
5418,2020-09-01 16:13:03.343905,4.14194240666667
5419,2020-09-01 16:13:03.673872,4.14194240666667
5420,2020-09-01 16:13:03.957299,4.14194240666667
5421,2020-09-01 16:13:04.329177,4.2072245782974
5422,2020-09-01 16:13:04.658343,4.2072245782974
5423,2020-09-01 16:13:04.974457,4.2072245782974
5424,2020-09-01 16:13:05.259464,4.2072245782974
5425,2020-09-01 16:13:05.552774,4.2072245782974
5426,2020-09-01 16:13:05.870833,4.2072245782974
5427,2020-09-01 16:13:06.110806,4.2072245782974
5428,2020-09-01 16:13:06.378869,4.2072245782974
5429,2020-09-01 16:13:06.704886,4.2072245782974
5430,2020-09-01 16:13:07.023494,4.27243955108017
5431,2020-09-01 16:13:07.311616,4.27243955108017
5432,2020-09-01 16:13:07.634782,4.27243955108017
5433,2020-09-01 16:13:07.960983,4.27243955108017
5434,2020-09-01 16:13:08.267506,4.27243955108017
5435,2020-09-01 16:13:08.561270,4.27243955108017
5436,2020-09-01 16:13:08.851443,4.27243955108017
5437,2020-09-01 16:13:09.115509,4.27243955108017
5438,2020-09-01 16:13:09.468920,4.27243955108017
5439,2020-09-01 16:13:09.705611,4.27243955108017
5440,2020-09-01 16:13:09.993601,4.33758745821223
5441,2020-09-01 16:13:10.269749,4.33758745821223
5442,2020-09-01 16:13:10.502963,4.33758745821223
5443,2020-09-01 16:13:10.789143,4.33758745821223
5444,2020-09-01 16:13:11.062627,4.33758745821223
5445,2020-09-01 16:13:11.386438,4.33758745821223
5446,2020-09-01 16:13:11.645266,4.33758745821223
5447,2020-09-01 16:13:11.991186,4.33758745821223
5448,2020-09-01 16:13:12.319920,4.33758745821223
5449,2020-09-01 16:13:12.568034,4.33758745821223
5450,2020-09-01 16:13:12.911610,4.40266843175925
5451,2020-09-01 16:13:13.227932,4.40266843175925
5452,2020-09-01 16:13:13.565227,4.40266843175925
5453,2020-09-01 16:13:13.879486,4.40266843175925
5454,2020-09-01 16:13:14.122073,4.40266843175925
5455,2020-09-01 16:13:14.437900,4.40266843175925
5456,2020-09-01 16:13:14.699737,4.40266843175925
5457,2020-09-01 16:13:15.030446,4.40266843175925
5458,2020-09-01 16:13:15.292043,4.40266843175925
5459,2020-09-01 16:13:15.607666,4.46768260267827
5460,2020-09-01 16:13:15.931369,4.46768260267827
5461,2020-09-01 16:13:16.280740,4.46768260267827
5462,2020-09-01 16:13:16.562983,4.46768260267827
5463,2020-09-01 16:13:16.836618,4.46768260267827
5464,2020-09-01 16:13:17.128836,4.46768260267827
5465,2020-09-01 16:13:17.437270,4.46768260267827
5466,2020-09-01 16:13:17.752560,4.46768260267827
5467,2020-09-01 16:13:18.077810,4.53263010083981
5468,2020-09-01 16:13:18.386409,4.53263010083981
5469,2020-09-01 16:13:18.762658,4.53263010083981
5470,2020-09-01 16:13:19.050925,4.53263010083981
5471,2020-09-01 16:13:19.427642,4.53263010083981
5472,2020-09-01 16:13:19.675472,4.53263010083981
5473,2020-09-01 16:13:19.987791,4.53263010083981
5474,2020-09-01 16:13:20.327466,4.53263010083981
5475,2020-09-01 16:13:20.604526,4.53263010083981
5476,2020-09-01 16:13:20.932253,4.59751105504948
5477,2020-09-01 16:13:21.213616,4.59751105504948
5478,2020-09-01 16:13:21.566999,4.59751105504948
5479,2020-09-01 16:13:21.883135,4.59751105504948
5480,2020-09-01 16:13:22.127349,4.59751105504948
5481,2020-09-01 16:13:22.372937,4.59751105504948
5482,2020-09-01 16:13:22.675037,4.59751105504948
5483,2020-09-01 16:13:22.962798,4.59751105504948
5484,2020-09-01 16:13:23.270841,4.59751105504948
5485,2020-09-01 16:13:23.582450,4.66232559306886
5486,2020-09-01 16:13:23.903722,4.66232559306886
5487,2020-09-01 16:13:24.167124,4.66232559306886
5488,2020-09-01 16:13:24.518390,4.66232559306886
5489,2020-09-01 16:13:24.831488,4.66232559306886
5490,2020-09-01 16:13:25.172867,4.66232559306886
5491,2020-09-01 16:13:25.537683,4.66232559306886
5492,2020-09-01 16:13:25.865524,4.66232559306886
5493,2020-09-01 16:13:26.209186,4.66232559306886
5494,2020-09-01 16:13:26.488443,4.72707384163579
5495,2020-09-01 16:13:26.765458,4.72707384163579
5496,2020-09-01 16:13:27.067304,4.72707384163579
5497,2020-09-01 16:13:27.329153,4.72707384163579
5498,2020-09-01 16:13:27.701896,4.72707384163579
5499,2020-09-01 16:13:28.043597,4.72707384163579
5500,2020-09-01 16:13:28.353505,4.72707384163579
5501,2020-09-01 16:13:28.768627,4.79175592648413
5502,2020-09-01 16:13:29.040130,4.79175592648413
5503,2020-09-01 16:13:29.370083,4.79175592648413
5504,2020-09-01 16:13:29.740965,4.79175592648413
5505,2020-09-01 16:13:30.010699,4.79175592648413
5506,2020-09-01 16:13:30.342909,4.79175592648413
5507,2020-09-01 16:13:30.624526,4.79175592648413
5508,2020-09-01 16:13:30.942462,4.79175592648413
5509,2020-09-01 16:13:31.276392,4.79175592648413
5510,2020-09-01 16:13:31.542430,4.85637197236291
5511,2020-09-01 16:13:31.828200,4.85637197236291
5512,2020-09-01 16:13:32.109465,4.85637197236291
5513,2020-09-01 16:13:32.431140,4.85637197236291
5514,2020-09-01 16:13:32.803085,4.85637197236291
5515,2020-09-01 16:13:33.172926,4.85637197236291
5516,2020-09-01 16:13:33.458786,4.85637197236291
5517,2020-09-01 16:13:33.787957,4.85637197236291
5518,2020-09-01 16:13:34.100829,4.85637197236291
5519,2020-09-01 16:13:34.338683,4.85637197236291
5520,2020-09-01 16:13:34.558647,4.85637197236291
5521,2020-09-01 16:13:34.807186,4.92204375076879
5522,2020-09-01 16:13:35.055822,4.92204375076879
5523,2020-09-01 16:13:35.384676,4.92204375076879
5524,2020-09-01 16:13:35.702381,4.92204375076879
5525,2020-09-01 16:13:36.005376,4.92204375076879
5526,2020-09-01 16:13:36.323806,4.92204375076879
5527,2020-09-01 16:13:36.649143,4.92204375076879
5528,2020-09-01 16:13:36.940857,4.92204375076879
5529,2020-09-01 16:13:37.268657,4.92204375076879
5530,2020-09-01 16:13:37.546574,4.92204375076879
5531,2020-09-01 16:13:37.900338,4.98764718167291
5532,2020-09-01 16:13:38.319257,4.98764718167291
5533,2020-09-01 16:13:38.643210,4.98764718167291
5534,2020-09-01 16:13:38.926489,4.98764718167291
5535,2020-09-01 16:13:39.272170,4.98764718167291
5536,2020-09-01 16:13:39.528446,4.98764718167291
5537,2020-09-01 16:13:39.883797,4.98764718167291
5538,2020-09-01 16:13:40.222924,4.98764718167291
5539,2020-09-01 16:13:40.536518,4.8554210172021
5540,2020-09-01 16:13:40.742293,4.8554210172021
5541,2020-09-01 16:13:41.014791,4.8554210172021
5542,2020-09-01 16:13:41.406885,4.8554210172021
5543,2020-09-01 16:13:41.621077,4.8554210172021
5544,2020-09-01 16:13:41.902949,4.8554210172021
5545,2020-09-01 16:13:42.179027,4.8554210172021
5546,2020-09-01 16:13:42.409618,4.8554210172021
5547,2020-09-01 16:13:42.752138,4.8554210172021
5548,2020-09-01 16:13:43.007785,4.8554210172021
5549,2020-09-01 16:13:43.350260,4.72355740586906
5550,2020-09-01 16:13:43.652579,4.72355740586906
5551,2020-09-01 16:13:43.967623,4.72355740586906
5552,2020-09-01 16:13:44.235778,4.72355740586906
5553,2020-09-01 16:13:44.560008,4.72355740586906
5554,2020-09-01 16:13:44.813951,4.72355740586906
5555,2020-09-01 16:13:45.075259,4.72355740586906
5556,2020-09-01 16:13:45.402128,4.72355740586906
5557,2020-09-01 16:13:45.642903,4.59205289227901
5558,2020-09-01 16:13:45.987358,4.59205289227901
5559,2020-09-01 16:13:46.283071,4.59205289227901
5560,2020-09-01 16:13:46.608834,4.59205289227901
5561,2020-09-01 16:13:46.838448,4.59205289227901
5562,2020-09-01 16:13:47.141801,4.59205289227901
5563,2020-09-01 16:13:47.421817,4.59205289227901
5564,2020-09-01 16:13:47.732495,4.59205289227901
5565,2020-09-01 16:13:48.104168,4.4609041213544
5566,2020-09-01 16:13:48.396793,4.4609041213544
5567,2020-09-01 16:13:48.689010,4.4609041213544
5568,2020-09-01 16:13:48.973104,4.4609041213544
5569,2020-09-01 16:13:49.293778,4.4609041213544
5570,2020-09-01 16:13:49.612529,4.4609041213544
5571,2020-09-01 16:13:49.914490,4.4609041213544
5572,2020-09-01 16:13:50.255169,4.4609041213544
5573,2020-09-01 16:13:50.599653,4.33010783305622
5574,2020-09-01 16:13:50.882416,4.33010783305622
5575,2020-09-01 16:13:51.191257,4.33010783305622
5576,2020-09-01 16:13:51.455699,4.33010783305622
5577,2020-09-01 16:13:51.756742,4.33010783305622
5578,2020-09-01 16:13:52.108278,4.33010783305622
5579,2020-09-01 16:13:52.411670,4.33010783305622
5580,2020-09-01 16:13:52.679166,4.33010783305622
5581,2020-09-01 16:13:52.937521,4.33010783305622
5582,2020-09-01 16:13:53.179012,4.33010783305622
5583,2020-09-01 16:13:53.493141,4.19966085767555
5584,2020-09-01 16:13:53.807253,4.19966085767555
5585,2020-09-01 16:13:54.125381,4.19966085767555
5586,2020-09-01 16:13:54.497070,4.19966085767555
5587,2020-09-01 16:13:54.786356,4.19966085767555
5588,2020-09-01 16:13:55.088807,4.19966085767555
5589,2020-09-01 16:13:55.453958,4.19966085767555
5590,2020-09-01 16:13:55.795491,4.19966085767555
5591,2020-09-01 16:13:56.145607,4.19966085767555
5592,2020-09-01 16:13:56.437508,4.06956011161283
5593,2020-09-01 16:13:56.761756,4.06956011161283
5594,2020-09-01 16:13:56.995338,4.06956011161283
5595,2020-09-01 16:13:57.317949,4.06956011161283
5596,2020-09-01 16:13:57.582357,4.06956011161283
5597,2020-09-01 16:13:57.849829,4.06956011161283
5598,2020-09-01 16:13:58.197937,4.06956011161283
5599,2020-09-01 16:13:58.567715,4.06956011161283
5600,2020-09-01 16:13:58.907532,4.06956011161283
5601,2020-09-01 16:13:59.257510,3.93980259357899
5602,2020-09-01 16:13:59.577087,3.93980259357899
5603,2020-09-01 16:13:59.868718,3.93980259357899
5604,2020-09-01 16:14:00.105930,3.93980259357899
5605,2020-09-01 16:14:00.352104,3.93980259357899
5606,2020-09-01 16:14:00.738677,3.93980259357899
5607,2020-09-01 16:14:00.997130,3.93980259357899
5608,2020-09-01 16:14:01.367126,3.93980259357899
5609,2020-09-01 16:14:01.708062,3.81038538116522
5610,2020-09-01 16:14:01.985532,3.81038538116522
5611,2020-09-01 16:14:02.236636,3.81038538116522
5612,2020-09-01 16:14:02.581435,3.81038538116522
5613,2020-09-01 16:14:02.916102,3.81038538116522
5614,2020-09-01 16:14:03.241443,3.81038538116522
5615,2020-09-01 16:14:03.516828,3.81038538116522
5616,2020-09-01 16:14:03.747359,3.81038538116522
5617,2020-09-01 16:14:04.079695,3.81038538116522
5618,2020-09-01 16:14:04.402951,3.681305627738
5619,2020-09-01 16:14:04.684128,3.681305627738
5620,2020-09-01 16:14:05.038177,3.681305627738
5621,2020-09-01 16:14:05.274145,3.681305627738
5622,2020-09-01 16:14:05.617018,3.681305627738
5623,2020-09-01 16:14:05.959849,3.681305627738
5624,2020-09-01 16:14:06.298871,3.681305627738
5625,2020-09-01 16:14:06.580363,3.681305627738
5626,2020-09-01 16:14:06.883500,3.55928242759366
5627,2020-09-01 16:14:07.240433,3.55928242759366
5628,2020-09-01 16:14:07.529757,3.55928242759366
5629,2020-09-01 16:14:07.854178,3.55928242759366
5630,2020-09-01 16:14:08.186573,3.55928242759366
5631,2020-09-01 16:14:08.467992,3.55928242759366
5632,2020-09-01 16:14:08.785094,3.55928242759366
5633,2020-09-01 16:14:09.092103,3.55928242759366
5634,2020-09-01 16:14:09.463577,3.43758270258181
5635,2020-09-01 16:14:09.767129,3.43758270258181
5636,2020-09-01 16:14:10.064810,3.43758270258181
5637,2020-09-01 16:14:10.432642,3.43758270258181
5638,2020-09-01 16:14:10.760621,3.43758270258181
5639,2020-09-01 16:14:11.064157,3.43758270258181
5640,2020-09-01 16:14:11.371752,3.43758270258181
5641,2020-09-01 16:14:11.694302,3.31620373462579
5642,2020-09-01 16:14:12.035749,3.31620373462579
5643,2020-09-01 16:14:12.301504,3.31620373462579
5644,2020-09-01 16:14:12.598076,3.31620373462579
5645,2020-09-01 16:14:12.872546,3.31620373462579
5646,2020-09-01 16:14:13.158152,3.31620373462579
5647,2020-09-01 16:14:13.442740,3.31620373462579
5648,2020-09-01 16:14:13.773017,3.31620373462579
5649,2020-09-01 16:14:14.104030,3.19514287184919
5650,2020-09-01 16:14:14.447621,3.19514287184919
5651,2020-09-01 16:14:14.862013,3.19514287184919
5652,2020-09-01 16:14:15.146576,3.19514287184919
5653,2020-09-01 16:14:15.472375,3.19514287184919
5654,2020-09-01 16:14:15.720854,3.19514287184919
5655,2020-09-01 16:14:16.015418,3.19514287184919
5656,2020-09-01 16:14:16.305750,3.19514287184919
5657,2020-09-01 16:14:16.560322,3.19514287184919
5658,2020-09-01 16:14:16.874095,3.07439752643741
5659,2020-09-01 16:14:17.138720,3.07439752643741
5660,2020-09-01 16:14:17.402474,3.07439752643741
5661,2020-09-01 16:14:17.777710,3.07439752643741
5662,2020-09-01 16:14:18.031462,3.07439752643741
5663,2020-09-01 16:14:18.357041,3.07439752643741
5664,2020-09-01 16:14:18.690906,3.07439752643741
5665,2020-09-01 16:14:18.998101,3.07439752643741
5666,2020-09-01 16:14:19.296250,3.07439752643741
5667,2020-09-01 16:14:19.546187,2.9539651726805
5668,2020-09-01 16:14:19.896161,2.9539651726805
5669,2020-09-01 16:14:20.145811,2.9539651726805
5670,2020-09-01 16:14:20.436888,2.9539651726805
5671,2020-09-01 16:14:20.765611,2.9539651726805
5672,2020-09-01 16:14:21.003745,2.9539651726805
5673,2020-09-01 16:14:21.255363,2.9539651726805
5674,2020-09-01 16:14:21.556250,2.9539651726805
5675,2020-09-01 16:14:21.897787,2.9539651726805
5676,2020-09-01 16:14:22.220311,2.83384334518348
5677,2020-09-01 16:14:22.461085,2.83384334518348
5678,2020-09-01 16:14:22.751490,2.83384334518348
5679,2020-09-01 16:14:23.041675,2.83384334518348
5680,2020-09-01 16:14:23.327382,2.83384334518348
5681,2020-09-01 16:14:23.666734,2.83384334518348
5682,2020-09-01 16:14:24.020016,2.83384334518348
5683,2020-09-01 16:14:24.279212,2.83384334518348
5684,2020-09-01 16:14:24.521275,2.83384334518348
5685,2020-09-01 16:14:24.789969,2.83384334518348
5686,2020-09-01 16:14:25.037369,2.71402963723271
5687,2020-09-01 16:14:25.310985,2.71402963723271
5688,2020-09-01 16:14:25.620307,2.71402963723271
5689,2020-09-01 16:14:25.905878,2.71402963723271
5690,2020-09-01 16:14:26.213342,2.71402963723271
5691,2020-09-01 16:14:26.509119,2.71402963723271
5692,2020-09-01 16:14:26.752774,2.71402963723271
5693,2020-09-01 16:14:26.976766,2.71402963723271
5694,2020-09-01 16:14:27.207122,2.71402963723271
5695,2020-09-01 16:14:27.500556,2.71402963723271
5696,2020-09-01 16:14:27.783321,2.71402963723271
5697,2020-09-01 16:14:28.124096,2.59452169930861
5698,2020-09-01 16:14:28.457836,2.59452169930861
5699,2020-09-01 16:14:28.787212,2.59452169930861
5700,2020-09-01 16:14:29.060461,2.59452169930861
5701,2020-09-01 16:14:29.381175,2.59452169930861
5702,2020-09-01 16:14:29.626186,2.59452169930861
5703,2020-09-01 16:14:29.940370,2.59452169930861
5704,2020-09-01 16:14:30.274664,2.59452169930861
5705,2020-09-01 16:14:30.648000,2.47531723773682
5706,2020-09-01 16:14:30.920322,2.47531723773682
5707,2020-09-01 16:14:31.201650,2.47531723773682
5708,2020-09-01 16:14:31.508572,2.47531723773682
5709,2020-09-01 16:14:31.844367,2.47531723773682
5710,2020-09-01 16:14:32.155788,2.47531723773682
5711,2020-09-01 16:14:32.521438,2.47531723773682
5712,2020-09-01 16:14:32.808671,2.47531723773682
5713,2020-09-01 16:14:33.149878,2.47531723773682
5714,2020-09-01 16:14:33.431399,2.35641401347117
5715,2020-09-01 16:14:33.715274,2.35641401347117
5716,2020-09-01 16:14:34.066058,2.35641401347117
5717,2020-09-01 16:14:34.365294,2.35641401347117
5718,2020-09-01 16:14:34.667335,2.35641401347117
5719,2020-09-01 16:14:35.035855,2.35641401347117
5720,2020-09-01 16:14:35.347361,2.35641401347117
5721,2020-09-01 16:14:35.594649,2.35641401347117
5722,2020-09-01 16:14:35.963292,2.35641401347117
5723,2020-09-01 16:14:36.305200,2.35641401347117
5724,2020-09-01 16:14:36.611018,2.23780984100361
5725,2020-09-01 16:14:36.912763,2.23780984100361
5726,2020-09-01 16:14:37.215759,2.23780984100361
5727,2020-09-01 16:14:37.526622,2.23780984100361
5728,2020-09-01 16:14:37.858508,2.23780984100361
5729,2020-09-01 16:14:38.123868,2.23780984100361
5730,2020-09-01 16:14:38.415629,2.23780984100361
5731,2020-09-01 16:14:38.705894,2.23780984100361
5732,2020-09-01 16:14:39.046845,2.23780984100361
5733,2020-09-01 16:14:39.437989,2.29050001386398
5734,2020-09-01 16:14:39.766400,2.29050001386398
5735,2020-09-01 16:14:40.068480,2.29050001386398
5736,2020-09-01 16:14:40.296178,2.29050001386398
5737,2020-09-01 16:14:40.555467,2.29050001386398
5738,2020-09-01 16:14:40.854198,2.29050001386398
5739,2020-09-01 16:14:41.168836,2.29050001386398
5740,2020-09-01 16:14:41.508532,2.29050001386398
5741,2020-09-01 16:14:41.857078,2.29050001386398
5742,2020-09-01 16:14:42.170992,2.34309720789787
5743,2020-09-01 16:14:42.500833,2.34309720789787
5744,2020-09-01 16:14:42.738656,2.34309720789787
5745,2020-09-01 16:14:43.069843,2.34309720789787
5746,2020-09-01 16:14:43.434435,2.34309720789787
5747,2020-09-01 16:14:43.778098,2.34309720789787
5748,2020-09-01 16:14:44.114181,2.34309720789787
5749,2020-09-01 16:14:44.398049,2.34309720789787
5750,2020-09-01 16:14:44.724657,2.39560186860625
5751,2020-09-01 16:14:45.078334,2.39560186860625
5752,2020-09-01 16:14:45.373037,2.39560186860625
5753,2020-09-01 16:14:45.696680,2.39560186860625
5754,2020-09-01 16:14:45.999093,2.39560186860625
5755,2020-09-01 16:14:46.327348,2.39560186860625
5756,2020-09-01 16:14:46.652594,2.39560186860625
5757,2020-09-01 16:14:47.009643,2.39560186860625
5758,2020-09-01 16:14:47.309540,2.39560186860625
5759,2020-09-01 16:14:47.590777,2.44801443802801
5760,2020-09-01 16:14:47.853825,2.44801443802801
5761,2020-09-01 16:14:48.121571,2.44801443802801
5762,2020-09-01 16:14:48.441991,2.44801443802801
5763,2020-09-01 16:14:48.787124,2.44801443802801
5764,2020-09-01 16:14:49.054222,2.44801443802801
5765,2020-09-01 16:14:49.325030,2.44801443802801
5766,2020-09-01 16:14:49.698462,2.49113762055077
5767,2020-09-01 16:14:49.975966,2.49113762055077
5768,2020-09-01 16:14:50.257428,2.49113762055077
5769,2020-09-01 16:14:50.574699,2.49113762055077
5770,2020-09-01 16:14:50.909887,2.49113762055077
5771,2020-09-01 16:14:51.287363,2.49113762055077
5772,2020-09-01 16:14:51.636636,2.49113762055077
5773,2020-09-01 16:14:51.894444,2.49113762055077
5774,2020-09-01 16:14:52.211835,2.49113762055077
5775,2020-09-01 16:14:52.440302,2.53417957022296
5776,2020-09-01 16:14:52.723660,2.53417957022296
5777,2020-09-01 16:14:53.014659,2.53417957022296
5778,2020-09-01 16:14:53.302951,2.53417957022296
5779,2020-09-01 16:14:53.571529,2.53417957022296
5780,2020-09-01 16:14:53.893518,2.53417957022296
5781,2020-09-01 16:14:54.267352,2.53417957022296
5782,2020-09-01 16:14:54.608090,2.53417957022296
5783,2020-09-01 16:14:54.915852,2.53417957022296
5784,2020-09-01 16:14:55.265790,2.577140683785
5785,2020-09-01 16:14:55.559815,2.577140683785
5786,2020-09-01 16:14:55.824614,2.577140683785
5787,2020-09-01 16:14:56.125274,2.577140683785
5788,2020-09-01 16:14:56.436679,2.577140683785
5789,2020-09-01 16:14:56.805391,2.577140683785
5790,2020-09-01 16:14:57.146854,2.577140683785
5791,2020-09-01 16:14:57.424858,2.577140683785
5792,2020-09-01 16:14:57.712477,2.577140683785
5793,2020-09-01 16:14:58.034426,2.62002135517925
5794,2020-09-01 16:14:58.380072,2.62002135517925
5795,2020-09-01 16:14:58.653084,2.62002135517925
5796,2020-09-01 16:14:59.005960,2.62002135517925
5797,2020-09-01 16:14:59.313797,2.62002135517925
5798,2020-09-01 16:14:59.581822,2.62002135517925
5799,2020-09-01 16:14:59.866116,2.62002135517925
5800,2020-09-01 16:15:00.306258,2.66282197558181
5801,2020-09-01 16:15:00.639648,2.66282197558181
5802,2020-09-01 16:15:01.003778,2.66282197558181
5803,2020-09-01 16:15:01.303097,2.66282197558181
5804,2020-09-01 16:15:01.584060,2.66282197558181
5805,2020-09-01 16:15:01.884020,2.66282197558181
5806,2020-09-01 16:15:02.239639,2.66282197558181
5807,2020-09-01 16:15:02.549194,2.66282197558181
5808,2020-09-01 16:15:02.851319,2.66282197558181
5809,2020-09-01 16:15:03.160779,2.70554293343389
5810,2020-09-01 16:15:03.482986,2.70554293343389
5811,2020-09-01 16:15:03.752029,2.70554293343389
5812,2020-09-01 16:15:03.997796,2.70554293343389
5813,2020-09-01 16:15:04.271758,2.70554293343389
5814,2020-09-01 16:15:04.497161,2.70554293343389
5815,2020-09-01 16:15:04.766577,2.70554293343389
5816,2020-09-01 16:15:05.108449,2.70554293343389
5817,2020-09-01 16:15:05.423762,2.70554293343389
5818,2020-09-01 16:15:05.759608,2.74818461447248
5819,2020-09-01 16:15:06.102319,2.74818461447248
5820,2020-09-01 16:15:06.383663,2.74818461447248
5821,2020-09-01 16:15:06.673608,2.74818461447248
5822,2020-09-01 16:15:07.017340,2.74818461447248
5823,2020-09-01 16:15:07.313458,2.74818461447248
5824,2020-09-01 16:15:07.682060,2.74818461447248
5825,2020-09-01 16:15:08.009635,2.74818461447248
5826,2020-09-01 16:15:08.352103,2.79074740176036
5827,2020-09-01 16:15:08.718677,2.79074740176036
5828,2020-09-01 16:15:09.065365,2.79074740176036
5829,2020-09-01 16:15:09.343608,2.79074740176036
5830,2020-09-01 16:15:09.659834,2.79074740176036
5831,2020-09-01 16:15:10.020586,2.79074740176036
5832,2020-09-01 16:15:10.321573,2.79074740176036
5833,2020-09-01 16:15:10.627581,2.79074740176036
5834,2020-09-01 16:15:10.915683,2.8347891622472
5835,2020-09-01 16:15:11.277253,2.8347891622472
5836,2020-09-01 16:15:11.502643,2.8347891622472
5837,2020-09-01 16:15:11.804003,2.8347891622472
5838,2020-09-01 16:15:12.133043,2.8347891622472
5839,2020-09-01 16:15:12.472639,2.8347891622472
5840,2020-09-01 16:15:12.799174,2.8347891622472
5841,2020-09-01 16:15:13.180391,2.8347891622472
5842,2020-09-01 16:15:13.554930,2.87874977072951
5843,2020-09-01 16:15:13.891304,2.87874977072951
5844,2020-09-01 16:15:14.217983,2.87874977072951
5845,2020-09-01 16:15:14.478554,2.87874977072951
5846,2020-09-01 16:15:14.845494,2.87874977072951
5847,2020-09-01 16:15:15.149664,2.87874977072951
5848,2020-09-01 16:15:15.462944,2.87874977072951
5849,2020-09-01 16:15:15.819353,2.92262961739081
5850,2020-09-01 16:15:16.125903,2.92262961739081
5851,2020-09-01 16:15:16.438449,2.92262961739081
5852,2020-09-01 16:15:16.712525,2.92262961739081
5853,2020-09-01 16:15:17.042136,2.92262961739081
5854,2020-09-01 16:15:17.401829,2.92262961739081
5855,2020-09-01 16:15:17.692451,2.92262961739081
5856,2020-09-01 16:15:17.957307,2.96642908972538
5857,2020-09-01 16:15:18.209621,2.96642908972538
5858,2020-09-01 16:15:18.567547,2.96642908972538
5859,2020-09-01 16:15:18.836829,2.96642908972538
5860,2020-09-01 16:15:19.136315,2.96642908972538
5861,2020-09-01 16:15:19.414372,2.96642908972538
5862,2020-09-01 16:15:19.752214,2.96642908972538
5863,2020-09-01 16:15:20.081526,2.96642908972538
5864,2020-09-01 16:15:20.458715,2.96642908972538
5865,2020-09-01 16:15:20.714779,3.01014857256774
5866,2020-09-01 16:15:20.976931,3.01014857256774
5867,2020-09-01 16:15:21.294415,3.01014857256774
5868,2020-09-01 16:15:21.566669,3.01014857256774
5869,2020-09-01 16:15:21.884542,3.01014857256774
5870,2020-09-01 16:15:22.219557,3.01014857256774
5871,2020-09-01 16:15:22.613216,3.01014857256774
5872,2020-09-01 16:15:22.941827,3.01014857256774
5873,2020-09-01 16:15:23.250030,3.01014857256774
5874,2020-09-01 16:15:23.548220,3.05378844812168
5875,2020-09-01 16:15:23.843158,3.05378844812168
5876,2020-09-01 16:15:24.150705,3.05378844812168
5877,2020-09-01 16:15:24.454145,3.05378844812168
5878,2020-09-01 16:15:24.813387,3.05378844812168
5879,2020-09-01 16:15:25.114561,3.05378844812168
5880,2020-09-01 16:15:25.412021,3.05378844812168
5881,2020-09-01 16:15:25.745025,3.05378844812168
5882,2020-09-01 16:15:26.038925,3.05378844812168
5883,2020-09-01 16:15:26.379057,3.09734909598859
5884,2020-09-01 16:15:26.678808,3.09734909598859
5885,2020-09-01 16:15:27.023827,3.09734909598859
5886,2020-09-01 16:15:27.299185,3.09734909598859
5887,2020-09-01 16:15:27.616559,3.09734909598859
5888,2020-09-01 16:15:27.954434,3.09734909598859
5889,2020-09-01 16:15:28.237253,3.09734909598859
5890,2020-09-01 16:15:28.578538,3.09734909598859
5891,2020-09-01 16:15:28.871820,3.14083089319543
5892,2020-09-01 16:15:29.247512,3.14083089319543
5893,2020-09-01 16:15:29.502343,3.14083089319543
5894,2020-09-01 16:15:29.793217,3.14083089319543
5895,2020-09-01 16:15:30.120177,3.14083089319543
5896,2020-09-01 16:15:30.494692,3.14083089319543
5897,2020-09-01 16:15:30.796060,3.14083089319543
5898,2020-09-01 16:15:31.043768,3.14083089319543
5899,2020-09-01 16:15:31.353987,3.18423421422207
5900,2020-09-01 16:15:31.631381,3.18423421422207
5901,2020-09-01 16:15:31.975173,3.18423421422207
5902,2020-09-01 16:15:32.284408,3.18423421422207
5903,2020-09-01 16:15:32.636867,3.18423421422207
5904,2020-09-01 16:15:32.948882,3.18423421422207
5905,2020-09-01 16:15:33.330675,3.18423421422207
5906,2020-09-01 16:15:33.639553,3.18423421422207
5907,2020-09-01 16:15:33.963512,3.18423421422207
5908,2020-09-01 16:15:34.257187,3.22755943102824
5909,2020-09-01 16:15:34.515526,3.22755943102824
5910,2020-09-01 16:15:34.872851,3.22755943102824
5911,2020-09-01 16:15:35.218641,3.22755943102824
5912,2020-09-01 16:15:35.614798,3.22755943102824
5913,2020-09-01 16:15:35.909577,3.22755943102824
5914,2020-09-01 16:15:36.235395,3.22755943102824
5915,2020-09-01 16:15:36.570731,3.22755943102824
