iteration,timestamp,T7
5916,2020-09-01 16:15:36.913105,3.27080691307987
5917,2020-09-01 16:15:37.280471,3.27080691307987
5918,2020-09-01 16:15:37.531137,3.27080691307987
5919,2020-09-01 16:15:37.743152,3.27080691307987
5920,2020-09-01 16:15:38.083525,3.27080691307987
5921,2020-09-01 16:15:38.450570,3.27080691307987
5922,2020-09-01 16:15:38.738880,3.27080691307987
5923,2020-09-01 16:15:39.047573,3.27080691307987
5924,2020-09-01 16:15:39.453851,3.27080691307987
5925,2020-09-01 16:15:39.785568,3.31397702737505
5926,2020-09-01 16:15:40.117049,3.31397702737505
5927,2020-09-01 16:15:40.431900,3.31397702737505
5928,2020-09-01 16:15:40.684091,3.31397702737505
5929,2020-09-01 16:15:41.031555,3.31397702737505
5930,2020-09-01 16:15:41.301548,3.31397702737505
5931,2020-09-01 16:15:41.590321,3.31397702737505
5932,2020-09-01 16:15:41.845829,3.31397702737505
5933,2020-09-01 16:15:42.198397,3.31397702737505
5934,2020-09-01 16:15:42.445501,3.31397702737505
5935,2020-09-01 16:15:42.770939,3.3555500866005
5936,2020-09-01 16:15:43.085909,3.3555500866005
5937,2020-09-01 16:15:43.385996,3.3555500866005
5938,2020-09-01 16:15:43.679866,3.3555500866005
5939,2020-09-01 16:15:44.010812,3.3555500866005
5940,2020-09-01 16:15:44.263457,3.3555500866005
5941,2020-09-01 16:15:44.588658,3.3555500866005
5942,2020-09-01 16:15:44.852496,3.3555500866005
5943,2020-09-01 16:15:45.081099,3.3555500866005
5944,2020-09-01 16:15:45.397781,3.3555500866005
5945,2020-09-01 16:15:45.665717,3.39705276239549
5946,2020-09-01 16:15:45.975259,3.39705276239549
5947,2020-09-01 16:15:46.292890,3.39705276239549
5948,2020-09-01 16:15:46.551855,3.39705276239549
5949,2020-09-01 16:15:46.881226,3.39705276239549
5950,2020-09-01 16:15:47.195899,3.39705276239549
5951,2020-09-01 16:15:47.469307,3.39705276239549
5952,2020-09-01 16:15:47.758544,3.39705276239549
5953,2020-09-01 16:15:48.130547,3.42812723422992
5954,2020-09-01 16:15:48.522786,3.42812723422992
5955,2020-09-01 16:15:48.855064,3.42812723422992
5956,2020-09-01 16:15:49.132405,3.42812723422992
5957,2020-09-01 16:15:49.451460,3.42812723422992
5958,2020-09-01 16:15:49.697878,3.42812723422992
5959,2020-09-01 16:15:50.031685,3.42812723422992
5960,2020-09-01 16:15:50.348828,3.42812723422992
5961,2020-09-01 16:15:50.601758,3.42812723422992
5962,2020-09-01 16:15:50.899159,3.42812723422992
5963,2020-09-01 16:15:51.189082,3.44460201422996
5964,2020-09-01 16:15:51.562402,3.44460201422996
5965,2020-09-01 16:15:51.851000,3.44460201422996
5966,2020-09-01 16:15:52.136252,3.44460201422996
5967,2020-09-01 16:15:52.432895,3.44460201422996
5968,2020-09-01 16:15:52.761023,3.44460201422996
5969,2020-09-01 16:15:53.051318,3.44460201422996
5970,2020-09-01 16:15:53.329906,3.44460201422996
5971,2020-09-01 16:15:53.627437,3.44460201422996
5972,2020-09-01 16:15:53.976977,3.51048051119282
5973,2020-09-01 16:15:54.271388,3.51048051119282
5974,2020-09-01 16:15:54.509271,3.51048051119282
5975,2020-09-01 16:15:54.795129,3.51048051119282
5976,2020-09-01 16:15:55.113332,3.51048051119282
5977,2020-09-01 16:15:55.452286,3.51048051119282
5978,2020-09-01 16:15:55.791792,3.51048051119282
5979,2020-09-01 16:15:56.088278,3.51048051119282
5980,2020-09-01 16:15:56.471264,3.51048051119282
5981,2020-09-01 16:15:56.744340,3.51048051119282
5982,2020-09-01 16:15:57.053580,3.51048051119282
5983,2020-09-01 16:15:57.280776,3.51048051119282
5984,2020-09-01 16:15:57.584242,3.57627657541398
5985,2020-09-01 16:15:57.910767,3.57627657541398
5986,2020-09-01 16:15:58.242265,3.57627657541398
5987,2020-09-01 16:15:58.490932,3.57627657541398
5988,2020-09-01 16:15:58.839797,3.57627657541398
5989,2020-09-01 16:15:59.202495,3.57627657541398
5990,2020-09-01 16:15:59.498220,3.57627657541398
5991,2020-09-01 16:15:59.788101,3.57627657541398
5992,2020-09-01 16:16:00.136956,3.57627657541398
5993,2020-09-01 16:16:00.423438,3.64199038066059
5994,2020-09-01 16:16:00.778287,3.64199038066059
5995,2020-09-01 16:16:01.096735,3.64199038066059
5996,2020-09-01 16:16:01.458206,3.64199038066059
5997,2020-09-01 16:16:01.774890,3.64199038066059
5998,2020-09-01 16:16:02.116768,3.64199038066059
5999,2020-09-01 16:16:02.481803,3.64199038066059
6000,2020-09-01 16:16:02.800001,3.70762209930616
6001,2020-09-01 16:16:03.055279,3.70762209930616
6002,2020-09-01 16:16:03.331081,3.70762209930616
6003,2020-09-01 16:16:03.602353,3.70762209930616
6004,2020-09-01 16:16:03.927559,3.70762209930616
6005,2020-09-01 16:16:04.258827,3.70762209930616
6006,2020-09-01 16:16:04.509075,3.70762209930616
6007,2020-09-01 16:16:04.798608,3.70762209930616
6008,2020-09-01 16:16:05.072837,3.70762209930616
6009,2020-09-01 16:16:05.345812,3.70762209930616
6010,2020-09-01 16:16:05.752490,3.77317190236187
6011,2020-09-01 16:16:06.064754,3.77317190236187
6012,2020-09-01 16:16:06.298549,3.77317190236187
6013,2020-09-01 16:16:06.505893,3.77317190236187
6014,2020-09-01 16:16:06.788153,3.77317190236187
6015,2020-09-01 16:16:07.121519,3.77317190236187
6016,2020-09-01 16:16:07.443339,3.77317190236187
6017,2020-09-01 16:16:07.755757,3.77317190236187
6018,2020-09-01 16:16:08.081820,3.77317190236187
6019,2020-09-01 16:16:08.336979,3.77317190236187
6020,2020-09-01 16:16:08.655051,3.83863995950665
6021,2020-09-01 16:16:08.952927,3.83863995950665
6022,2020-09-01 16:16:09.318696,3.83863995950665
6023,2020-09-01 16:16:09.592959,3.83863995950665
6024,2020-09-01 16:16:09.930324,3.83863995950665
6025,2020-09-01 16:16:10.235102,3.83863995950665
6026,2020-09-01 16:16:10.571248,3.83863995950665
6027,2020-09-01 16:16:10.945034,3.83863995950665
6028,2020-09-01 16:16:11.315779,3.90402643911645
6029,2020-09-01 16:16:11.646103,3.90402643911645
6030,2020-09-01 16:16:11.962464,3.90402643911645
6031,2020-09-01 16:16:12.316130,3.90402643911645
6032,2020-09-01 16:16:12.611649,3.90402643911645
6033,2020-09-01 16:16:13.032215,3.90402643911645
6034,2020-09-01 16:16:13.304612,3.90402643911645
6035,2020-09-01 16:16:13.612278,3.90402643911645
6036,2020-09-01 16:16:13.879801,3.90402643911645
6037,2020-09-01 16:16:14.174528,3.96933150829243
6038,2020-09-01 16:16:14.468321,3.96933150829243
6039,2020-09-01 16:16:14.784060,3.96933150829243
6040,2020-09-01 16:16:15.097174,3.96933150829243
6041,2020-09-01 16:16:15.469486,3.96933150829243
6042,2020-09-01 16:16:15.708922,3.96933150829243
6043,2020-09-01 16:16:16.053398,3.96933150829243
6044,2020-09-01 16:16:16.305636,3.96933150829243
6045,2020-09-01 16:16:16.589969,3.96933150829243
6046,2020-09-01 16:16:16.854100,3.96933150829243
6047,2020-09-01 16:16:17.203907,4.03455533288825
6048,2020-09-01 16:16:17.557781,4.03455533288825
6049,2020-09-01 16:16:17.838666,4.03455533288825
6050,2020-09-01 16:16:18.212833,4.03455533288825
6051,2020-09-01 16:16:18.499457,4.03455533288825
6052,2020-09-01 16:16:18.923777,4.03455533288825
6053,2020-09-01 16:16:19.265062,4.03455533288825
6054,2020-09-01 16:16:19.621074,4.03455533288825
6055,2020-09-01 16:16:19.866309,4.03455533288825
6056,2020-09-01 16:16:20.130823,4.13503959266146
6057,2020-09-01 16:16:20.458284,4.13503959266146
6058,2020-09-01 16:16:20.745388,4.13503959266146
6059,2020-09-01 16:16:21.093470,4.13503959266146
6060,2020-09-01 16:16:21.346236,4.13503959266146
6061,2020-09-01 16:16:21.646119,4.13503959266146
6062,2020-09-01 16:16:21.921776,4.13503959266146
6063,2020-09-01 16:16:22.201802,4.13503959266146
6064,2020-09-01 16:16:22.537727,4.13503959266146
6065,2020-09-01 16:16:22.820148,4.13503959266146
6066,2020-09-01 16:16:23.062608,4.23539146355725
6067,2020-09-01 16:16:23.422667,4.23539146355725
6068,2020-09-01 16:16:23.699195,4.23539146355725
6069,2020-09-01 16:16:24.025173,4.23539146355725
6070,2020-09-01 16:16:24.363226,4.23539146355725
6071,2020-09-01 16:16:24.681174,4.23539146355725
6072,2020-09-01 16:16:25.027377,4.23539146355725
6073,2020-09-01 16:16:25.363529,4.23539146355725
6074,2020-09-01 16:16:25.749320,4.33561117491793
6075,2020-09-01 16:16:26,4.33561117491793
6076,2020-09-01 16:16:26.233847,4.33561117491793
6077,2020-09-01 16:16:26.532384,4.33561117491793
6078,2020-09-01 16:16:26.839013,4.33561117491793
6079,2020-09-01 16:16:27.151394,4.33561117491793
6080,2020-09-01 16:16:27.497452,4.33561117491793
6081,2020-09-01 16:16:27.764452,4.33561117491793
6082,2020-09-01 16:16:28.092944,4.33561117491793
6083,2020-09-01 16:16:28.423819,4.33561117491793
6084,2020-09-01 16:16:28.709067,4.43569895375624
6085,2020-09-01 16:16:29.043523,4.43569895375624
6086,2020-09-01 16:16:29.333848,4.43569895375624
6087,2020-09-01 16:16:29.652999,4.43569895375624
6088,2020-09-01 16:16:29.972469,4.43569895375624
6089,2020-09-01 16:16:30.319944,4.43569895375624
6090,2020-09-01 16:16:30.678029,4.43569895375624
6091,2020-09-01 16:16:31.008444,4.43569895375624
6092,2020-09-01 16:16:31.231529,4.43569895375624
6093,2020-09-01 16:16:31.545302,4.43569895375624
6094,2020-09-01 16:16:31.808207,4.53565502482836
6095,2020-09-01 16:16:32.121665,4.53565502482836
6096,2020-09-01 16:16:32.435854,4.53565502482836
6097,2020-09-01 16:16:32.715600,4.53565502482836
6098,2020-09-01 16:16:32.979272,4.53565502482836
6099,2020-09-01 16:16:33.273714,4.53565502482836
6100,2020-09-01 16:16:33.521384,4.53565502482836
6101,2020-09-01 16:16:33.757597,4.53565502482836
6102,2020-09-01 16:16:34.159553,4.53565502482836
6103,2020-09-01 16:16:34.478044,4.63547961070363
6104,2020-09-01 16:16:34.774849,4.63547961070363
6105,2020-09-01 16:16:35.078990,4.63547961070363
6106,2020-09-01 16:16:35.373958,4.63547961070363
6107,2020-09-01 16:16:35.706628,4.63547961070363
6108,2020-09-01 16:16:36.035753,4.63547961070363
6109,2020-09-01 16:16:36.347319,4.63547961070363
6110,2020-09-01 16:16:36.640560,4.63547961070363
6111,2020-09-01 16:16:36.864791,4.63547961070363
6112,2020-09-01 16:16:37.158646,4.63547961070363
6113,2020-09-01 16:16:37.535407,4.7351729318313
6114,2020-09-01 16:16:37.877636,4.7351729318313
6115,2020-09-01 16:16:38.256656,4.7351729318313
6116,2020-09-01 16:16:38.571750,4.7351729318313
6117,2020-09-01 16:16:38.896499,4.7351729318313
6118,2020-09-01 16:16:39.211568,4.7351729318313
6119,2020-09-01 16:16:39.551833,4.7351729318313
6120,2020-09-01 16:16:39.922356,4.7351729318313
6121,2020-09-01 16:16:40.261502,4.7351729318313
6122,2020-09-01 16:16:40.615469,4.83473520660445
6123,2020-09-01 16:16:40.903870,4.83473520660445
6124,2020-09-01 16:16:41.244802,4.83473520660445
6125,2020-09-01 16:16:41.462986,4.83473520660445
6126,2020-09-01 16:16:41.702620,4.83473520660445
6127,2020-09-01 16:16:41.992582,4.83473520660445
6128,2020-09-01 16:16:42.297033,4.83473520660445
6129,2020-09-01 16:16:42.524743,4.83473520660445
6130,2020-09-01 16:16:42.844185,4.83473520660445
6131,2020-09-01 16:16:43.192931,4.83473520660445
6132,2020-09-01 16:16:43.491051,4.93416665142107
6133,2020-09-01 16:16:43.816496,4.93416665142107
6134,2020-09-01 16:16:44.048468,4.93416665142107
6135,2020-09-01 16:16:44.337015,4.93416665142107
6136,2020-09-01 16:16:44.677341,4.93416665142107
6137,2020-09-01 16:16:45.006674,4.93416665142107
6138,2020-09-01 16:16:45.241755,4.93416665142107
6139,2020-09-01 16:16:45.501347,4.93416665142107
6140,2020-09-01 16:16:45.828870,4.93416665142107
6141,2020-09-01 16:16:46.190927,4.93416665142107
6142,2020-09-01 16:16:46.479670,4.93416665142107
6143,2020-09-01 16:16:46.756238,4.93416665142107
6144,2020-09-01 16:16:46.993758,4.93416665142107
6145,2020-09-01 16:16:47.231501,4.93416665142107
6146,2020-09-01 16:16:47.500057,5.00003620153777
6147,2020-09-01 16:16:47.776443,5.00003620153777
6148,2020-09-01 16:16:48.156787,5.00003620153777
6149,2020-09-01 16:16:48.437065,5.00003620153777
6150,2020-09-01 16:16:48.716343,5.00003620153777
6151,2020-09-01 16:16:49.062848,5.00003620153777
6152,2020-09-01 16:16:49.373087,5.00003620153777
6153,2020-09-01 16:16:49.641026,4.96841515218155
6154,2020-09-01 16:16:49.911614,4.96841515218155
6155,2020-09-01 16:16:50.227392,4.96841515218155
6156,2020-09-01 16:16:50.491565,4.96841515218155
6157,2020-09-01 16:16:50.763524,4.96841515218155
6158,2020-09-01 16:16:51.109076,4.96841515218155
6159,2020-09-01 16:16:51.442885,4.96841515218155
6160,2020-09-01 16:16:51.696367,4.96841515218155
6161,2020-09-01 16:16:51.939194,4.96841515218155
6162,2020-09-01 16:16:52.176445,4.96841515218155
6163,2020-09-01 16:16:52.435489,4.87460301778911
6164,2020-09-01 16:16:52.747597,4.87460301778911
6165,2020-09-01 16:16:53.037476,4.87460301778911
6166,2020-09-01 16:16:53.360006,4.87460301778911
6167,2020-09-01 16:16:53.624962,4.87460301778911
6168,2020-09-01 16:16:53.867594,4.87460301778911
6169,2020-09-01 16:16:54.140246,4.87460301778911
6170,2020-09-01 16:16:54.474706,4.87460301778911
6171,2020-09-01 16:16:54.805895,4.87460301778911
6172,2020-09-01 16:16:55.140914,4.87460301778911
6173,2020-09-01 16:16:55.398582,4.78112062138523
6174,2020-09-01 16:16:55.749716,4.78112062138523
6175,2020-09-01 16:16:56.128556,4.78112062138523
6176,2020-09-01 16:16:56.458672,4.78112062138523
6177,2020-09-01 16:16:56.698218,4.78112062138523
6178,2020-09-01 16:16:57.009871,4.78112062138523
6179,2020-09-01 16:16:57.353238,4.78112062138523
6180,2020-09-01 16:16:57.697250,4.78112062138523
6181,2020-09-01 16:16:57.990513,4.78112062138523
6182,2020-09-01 16:16:58.318338,4.64065800445594
6183,2020-09-01 16:16:58.626172,4.64065800445594
6184,2020-09-01 16:16:58.974047,4.64065800445594
6185,2020-09-01 16:16:59.272072,4.64065800445594
6186,2020-09-01 16:16:59.532429,4.64065800445594
6187,2020-09-01 16:16:59.832041,4.64065800445594
6188,2020-09-01 16:17:00.245780,4.64065800445594
6189,2020-09-01 16:17:00.571991,4.64065800445594
6190,2020-09-01 16:17:00.910807,4.50056085009416
6191,2020-09-01 16:17:01.217530,4.50056085009416
6192,2020-09-01 16:17:01.529925,4.50056085009416
6193,2020-09-01 16:17:01.822380,4.50056085009416
6194,2020-09-01 16:17:02.070144,4.50056085009416
6195,2020-09-01 16:17:02.391834,4.50056085009416
6196,2020-09-01 16:17:02.652911,4.50056085009416
6197,2020-09-01 16:17:03.008240,4.50056085009416
6198,2020-09-01 16:17:03.357687,4.50056085009416
6199,2020-09-01 16:17:03.662560,4.50056085009416
6200,2020-09-01 16:17:03.940751,4.36082604002864
6201,2020-09-01 16:17:04.344307,4.36082604002864
6202,2020-09-01 16:17:04.638749,4.36082604002864
6203,2020-09-01 16:17:05.011175,4.36082604002864
6204,2020-09-01 16:17:05.300617,4.36082604002864
6205,2020-09-01 16:17:05.687128,4.36082604002864
6206,2020-09-01 16:17:06.038463,4.36082604002864
6207,2020-09-01 16:17:06.424977,4.36082604002864
6208,2020-09-01 16:17:06.838906,4.22145054341044
6209,2020-09-01 16:17:07.295336,4.22145054341044
6210,2020-09-01 16:17:07.539553,4.22145054341044
6211,2020-09-01 16:17:07.840844,4.22145054341044
6212,2020-09-01 16:17:08.118125,4.22145054341044
6213,2020-09-01 16:17:08.461540,4.22145054341044
6214,2020-09-01 16:17:08.753953,4.22145054341044
6215,2020-09-01 16:17:09.155836,4.22145054341044
6216,2020-09-01 16:17:09.465910,4.22145054341044
6217,2020-09-01 16:17:09.778707,4.08243141305208
6218,2020-09-01 16:17:10.090521,4.08243141305208
6219,2020-09-01 16:17:10.365657,4.08243141305208
6220,2020-09-01 16:17:10.634819,4.08243141305208
6221,2020-09-01 16:17:10.932447,4.08243141305208
6222,2020-09-01 16:17:11.252618,4.08243141305208
6223,2020-09-01 16:17:11.599728,4.08243141305208
6224,2020-09-01 16:17:11.942826,4.08243141305208
6225,2020-09-01 16:17:12.273169,4.08243141305208
6226,2020-09-01 16:17:12.553456,4.08243141305208
6227,2020-09-01 16:17:12.869573,4.08243141305208
6228,2020-09-01 16:17:13.253391,3.94376578206183
6229,2020-09-01 16:17:13.592749,3.94376578206183
6230,2020-09-01 16:17:13.987546,3.94376578206183
6231,2020-09-01 16:17:14.286795,3.94376578206183
6232,2020-09-01 16:17:14.595340,3.94376578206183
6233,2020-09-01 16:17:14.921339,3.94376578206183
6234,2020-09-01 16:17:15.258650,3.94376578206183
6235,2020-09-01 16:17:15.577589,3.94376578206183
6236,2020-09-01 16:17:15.862542,3.94376578206183
6237,2020-09-01 16:17:16.234972,3.80545086082597
6238,2020-09-01 16:17:16.492153,3.80545086082597
6239,2020-09-01 16:17:16.805371,3.80545086082597
6240,2020-09-01 16:17:17.171543,3.80545086082597
6241,2020-09-01 16:17:17.525938,3.80545086082597
6242,2020-09-01 16:17:17.831975,3.80545086082597
6243,2020-09-01 16:17:18.144057,3.80545086082597
6244,2020-09-01 16:17:18.423726,3.80545086082597
6245,2020-09-01 16:17:18.810660,3.66748393430099
6246,2020-09-01 16:17:19.105490,3.66748393430099
6247,2020-09-01 16:17:19.416587,3.66748393430099
6248,2020-09-01 16:17:19.677553,3.66748393430099
6249,2020-09-01 16:17:19.996412,3.66748393430099
6250,2020-09-01 16:17:20.391258,3.66748393430099
6251,2020-09-01 16:17:20.784877,3.66748393430099
6252,2020-09-01 16:17:21.064495,3.66748393430099
6253,2020-09-01 16:17:21.318125,3.52986235958467
6254,2020-09-01 16:17:21.561076,3.52986235958467
6255,2020-09-01 16:17:21.934202,3.52986235958467
6256,2020-09-01 16:17:22.238478,3.52986235958467
6257,2020-09-01 16:17:22.553168,3.52986235958467
6258,2020-09-01 16:17:22.926535,3.52986235958467
6259,2020-09-01 16:17:23.258831,3.52986235958467
6260,2020-09-01 16:17:23.512549,3.52986235958467
6261,2020-09-01 16:17:23.876625,3.52986235958467
6262,2020-09-01 16:17:24.227103,3.39258356374069
6263,2020-09-01 16:17:24.451146,3.39258356374069
6264,2020-09-01 16:17:24.754987,3.39258356374069
6265,2020-09-01 16:17:25.067836,3.39258356374069
6266,2020-09-01 16:17:25.419982,3.39258356374069
6267,2020-09-01 16:17:25.683366,3.39258356374069
6268,2020-09-01 16:17:26.032201,3.39258356374069
6269,2020-09-01 16:17:26.334721,3.39258356374069
6270,2020-09-01 16:17:26.635785,3.39258356374069
6271,2020-09-01 16:17:26.908154,3.25564504185617
6272,2020-09-01 16:17:27.252365,3.25564504185617
6273,2020-09-01 16:17:27.655835,3.25564504185617
6274,2020-09-01 16:17:27.981409,3.25564504185617
6275,2020-09-01 16:17:28.291340,3.25564504185617
6276,2020-09-01 16:17:28.556781,3.25564504185617
6277,2020-09-01 16:17:28.799623,3.25564504185617
6278,2020-09-01 16:17:29.146919,3.25564504185617
6279,2020-09-01 16:17:29.416459,3.25564504185617
6280,2020-09-01 16:17:29.825718,3.11904435531541
6281,2020-09-01 16:17:30.160475,3.11904435531541
6282,2020-09-01 16:17:30.579024,3.11904435531541
6283,2020-09-01 16:17:30.839221,3.11904435531541
6284,2020-09-01 16:17:31.095812,3.11904435531541
6285,2020-09-01 16:17:31.494489,3.11904435531541
6286,2020-09-01 16:17:31.803741,3.11904435531541
6287,2020-09-01 16:17:32.033712,3.11904435531541
6288,2020-09-01 16:17:32.459311,3.00351656866427
6289,2020-09-01 16:17:32.792276,3.00351656866427
6290,2020-09-01 16:17:33.080049,3.00351656866427
6291,2020-09-01 16:17:33.462785,3.00351656866427
6292,2020-09-01 16:17:33.757014,3.00351656866427
6293,2020-09-01 16:17:34.105025,3.00351656866427
6294,2020-09-01 16:17:34.415856,3.00351656866427
6295,2020-09-01 16:17:34.748014,3.00351656866427
6296,2020-09-01 16:17:35.039985,2.98968972921149
6297,2020-09-01 16:17:35.299020,2.98968972921149
6298,2020-09-01 16:17:35.569496,2.98968972921149
6299,2020-09-01 16:17:35.902089,2.98968972921149
6300,2020-09-01 16:17:36.227672,2.98968972921149
6301,2020-09-01 16:17:36.562116,2.98968972921149
6302,2020-09-01 16:17:36.874219,2.98968972921149
6303,2020-09-01 16:17:37.160119,2.98968972921149
6304,2020-09-01 16:17:37.544305,2.88832479774267
6305,2020-09-01 16:17:37.866866,2.88832479774267
6306,2020-09-01 16:17:38.167377,2.88832479774267
6307,2020-09-01 16:17:38.419346,2.88832479774267
6308,2020-09-01 16:17:38.686633,2.88832479774267
6309,2020-09-01 16:17:39.015783,2.88832479774267
6310,2020-09-01 16:17:39.380362,2.88832479774267
6311,2020-09-01 16:17:39.642265,2.88832479774267
6312,2020-09-01 16:17:39.918112,2.88832479774267
6313,2020-09-01 16:17:40.304625,2.88832479774267
6314,2020-09-01 16:17:40.629453,2.88832479774267
6315,2020-09-01 16:17:40.943238,2.88832479774267
6316,2020-09-01 16:17:41.227548,2.88832479774267
6317,2020-09-01 16:17:41.589348,2.88832479774267
6318,2020-09-01 16:17:41.863024,2.88832479774267
6319,2020-09-01 16:17:42.152245,2.88832479774267
6320,2020-09-01 16:17:42.487572,2.88832479774267
6321,2020-09-01 16:17:42.812322,2.88832479774267
6322,2020-09-01 16:17:43.151510,2.88832479774267
6323,2020-09-01 16:17:43.448273,2.88832479774267
6324,2020-09-01 16:17:43.785596,2.88832479774267
6325,2020-09-01 16:17:44.100244,2.77340261618079
6326,2020-09-01 16:17:44.388083,2.77340261618079
6327,2020-09-01 16:17:44.652106,2.77340261618079
6328,2020-09-01 16:17:44.934870,2.77340261618079
6329,2020-09-01 16:17:45.244940,2.77340261618079
6330,2020-09-01 16:17:45.595318,2.77340261618079
6331,2020-09-01 16:17:45.899711,2.77340261618079
6332,2020-09-01 16:17:46.228465,2.77340261618079
6333,2020-09-01 16:17:46.493419,2.65877967879264
6334,2020-09-01 16:17:46.795713,2.65877967879264
6335,2020-09-01 16:17:47.061094,2.65877967879264
6336,2020-09-01 16:17:47.381116,2.65877967879264
6337,2020-09-01 16:17:47.704189,2.65877967879264
6338,2020-09-01 16:17:48.022969,2.65877967879264
6339,2020-09-01 16:17:48.277494,2.65877967879264
6340,2020-09-01 16:17:48.566092,2.65877967879264
6341,2020-09-01 16:17:48.856503,2.65877967879264
6342,2020-09-01 16:17:49.254626,2.54445362864516
6343,2020-09-01 16:17:49.522068,2.54445362864516
6344,2020-09-01 16:17:49.744351,2.54445362864516
6345,2020-09-01 16:17:50.046139,2.54445362864516
6346,2020-09-01 16:17:50.321626,2.54445362864516
6347,2020-09-01 16:17:50.580576,2.54445362864516
6348,2020-09-01 16:17:50.931904,2.54445362864516
6349,2020-09-01 16:17:51.177610,2.54445362864516
6350,2020-09-01 16:17:51.437290,2.54445362864516
6351,2020-09-01 16:17:51.717504,2.54445362864516
6352,2020-09-01 16:17:52.077080,2.43042216293105
6353,2020-09-01 16:17:52.362267,2.43042216293105
6354,2020-09-01 16:17:52.741541,2.43042216293105
6355,2020-09-01 16:17:53.048353,2.43042216293105
6356,2020-09-01 16:17:53.311149,2.43042216293105
6357,2020-09-01 16:17:53.603720,2.43042216293105
6358,2020-09-01 16:17:53.836972,2.43042216293105
6359,2020-09-01 16:17:54.213670,2.43042216293105
6360,2020-09-01 16:17:54.533290,2.43042216293105
6361,2020-09-01 16:17:54.847642,2.31668303169164
6362,2020-09-01 16:17:55.153567,2.31668303169164
6363,2020-09-01 16:17:55.420299,2.31668303169164
6364,2020-09-01 16:17:55.711251,2.31668303169164
6365,2020-09-01 16:17:56.015552,2.31668303169164
6366,2020-09-01 16:17:56.337663,2.31668303169164
6367,2020-09-01 16:17:56.623849,2.31668303169164
6368,2020-09-01 16:17:56.944678,2.31668303169164
6369,2020-09-01 16:17:57.234546,2.20323403665488
6370,2020-09-01 16:17:57.552101,2.20323403665488
6371,2020-09-01 16:17:57.845857,2.20323403665488
6372,2020-09-01 16:17:58.118699,2.20323403665488
6373,2020-09-01 16:17:58.429801,2.20323403665488
6374,2020-09-01 16:17:58.739681,2.20323403665488
6375,2020-09-01 16:17:59.062386,2.20323403665488
6376,2020-09-01 16:17:59.304957,2.20323403665488
6377,2020-09-01 16:17:59.553572,2.20323403665488
6378,2020-09-01 16:17:59.912916,2.20323403665488
6379,2020-09-01 16:18:00.273470,2.25981892924435
6380,2020-09-01 16:18:00.612919,2.25981892924435
6381,2020-09-01 16:18:00.944917,2.25981892924435
6382,2020-09-01 16:18:01.299903,2.25981892924435
6383,2020-09-01 16:18:01.593564,2.25981892924435
6384,2020-09-01 16:18:01.813217,2.25981892924435
6385,2020-09-01 16:18:02.214663,2.25981892924435
6386,2020-09-01 16:18:02.513448,2.25981892924435
6387,2020-09-01 16:18:02.820197,2.25981892924435
6388,2020-09-01 16:18:03.113229,2.25981892924435
6389,2020-09-01 16:18:03.396212,2.31628027496532
6390,2020-09-01 16:18:03.701353,2.31628027496532
6391,2020-09-01 16:18:03.994695,2.31628027496532
6392,2020-09-01 16:18:04.201611,2.31628027496532
6393,2020-09-01 16:18:04.380450,2.31628027496532
6394,2020-09-01 16:18:04.608292,2.31628027496532
6395,2020-09-01 16:18:04.985676,2.31628027496532
6396,2020-09-01 16:18:05.288612,2.31628027496532
6397,2020-09-01 16:18:05.564065,2.31628027496532
6398,2020-09-01 16:18:05.923431,2.37261859963242
6399,2020-09-01 16:18:06.190057,2.37261859963242
6400,2020-09-01 16:18:06.496181,2.37261859963242
6401,2020-09-01 16:18:06.783341,2.37261859963242
6402,2020-09-01 16:18:07.074424,2.37261859963242
6403,2020-09-01 16:18:07.456431,2.37261859963242
6404,2020-09-01 16:18:07.743408,2.37261859963242
6405,2020-09-01 16:18:08.033290,2.37261859963242
6406,2020-09-01 16:18:08.494764,2.37261859963242
6407,2020-09-01 16:18:08.873041,2.42883442530632
6408,2020-09-01 16:18:09.181407,2.42883442530632
6409,2020-09-01 16:18:09.494369,2.42883442530632
6410,2020-09-01 16:18:09.864137,2.42883442530632
6411,2020-09-01 16:18:10.190687,2.42883442530632
6412,2020-09-01 16:18:10.483587,2.42883442530632
6413,2020-09-01 16:18:10.801860,2.42883442530632
6414,2020-09-01 16:18:11.110753,2.42883442530632
6415,2020-09-01 16:18:11.485304,2.52260310087685
6416,2020-09-01 16:18:11.791722,2.52260310087685
6417,2020-09-01 16:18:12.128804,2.52260310087685
6418,2020-09-01 16:18:12.394334,2.52260310087685
6419,2020-09-01 16:18:12.655672,2.52260310087685
6420,2020-09-01 16:18:12.998517,2.52260310087685
6421,2020-09-01 16:18:13.304470,2.52260310087685
6422,2020-09-01 16:18:13.544549,2.52260310087685
6423,2020-09-01 16:18:13.881393,2.52260310087685
6424,2020-09-01 16:18:14.135669,2.61617292635016
6425,2020-09-01 16:18:14.450670,2.61617292635016
6426,2020-09-01 16:18:14.759729,2.61617292635016
6427,2020-09-01 16:18:15.035544,2.61617292635016
6428,2020-09-01 16:18:15.298581,2.61617292635016
6429,2020-09-01 16:18:15.645856,2.61617292635016
6430,2020-09-01 16:18:15.960581,2.61617292635016
6431,2020-09-01 16:18:16.200476,2.61617292635016
6432,2020-09-01 16:18:16.543044,2.70954463381032
6433,2020-09-01 16:18:16.849257,2.70954463381032
6434,2020-09-01 16:18:17.180593,2.70954463381032
6435,2020-09-01 16:18:17.448972,2.70954463381032
6436,2020-09-01 16:18:17.744566,2.70954463381032
6437,2020-09-01 16:18:18.044213,2.70954463381032
6438,2020-09-01 16:18:18.409750,2.70954463381032
6439,2020-09-01 16:18:18.628444,2.70954463381032
6440,2020-09-01 16:18:18.961497,2.70954463381032
6441,2020-09-01 16:18:19.309581,2.70954463381032
6442,2020-09-01 16:18:19.669686,2.80271894945955
6443,2020-09-01 16:18:19.971307,2.80271894945955
6444,2020-09-01 16:18:20.188127,2.80271894945955
6445,2020-09-01 16:18:20.528019,2.80271894945955
6446,2020-09-01 16:18:20.831788,2.80271894945955
6447,2020-09-01 16:18:21.149933,2.80271894945955
6448,2020-09-01 16:18:21.436717,2.80271894945955
6449,2020-09-01 16:18:21.785378,2.80271894945955
6450,2020-09-01 16:18:22.097198,2.80271894945955
6451,2020-09-01 16:18:22.353009,2.89569659375788
6452,2020-09-01 16:18:22.615499,2.89569659375788
6453,2020-09-01 16:18:22.965027,2.89569659375788
6454,2020-09-01 16:18:23.282296,2.89569659375788
6455,2020-09-01 16:18:23.578852,2.89569659375788
6456,2020-09-01 16:18:23.903807,2.89569659375788
6457,2020-09-01 16:18:24.245008,2.89569659375788
6458,2020-09-01 16:18:24.469649,2.89569659375788
6459,2020-09-01 16:18:24.708623,2.89569659375788
6460,2020-09-01 16:18:25.079235,2.98847828155654
6461,2020-09-01 16:18:25.421590,2.98847828155654
6462,2020-09-01 16:18:25.767291,2.98847828155654
6463,2020-09-01 16:18:26.006870,2.98847828155654
6464,2020-09-01 16:18:26.301880,2.98847828155654
6465,2020-09-01 16:18:26.645078,2.98847828155654
6466,2020-09-01 16:18:26.910291,2.98847828155654
6467,2020-09-01 16:18:27.266251,2.98847828155654
6468,2020-09-01 16:18:27.578153,2.98847828155654
6469,2020-09-01 16:18:27.819516,3.08106472222518
6470,2020-09-01 16:18:28.150993,3.08106472222518
6471,2020-09-01 16:18:28.394232,3.08106472222518
6472,2020-09-01 16:18:28.762400,3.08106472222518
6473,2020-09-01 16:18:29.036332,3.08106472222518
6474,2020-09-01 16:18:29.361155,3.08106472222518
6475,2020-09-01 16:18:29.699258,3.08106472222518
6476,2020-09-01 16:18:30.018140,3.08106472222518
6477,2020-09-01 16:18:30.335953,3.08106472222518
6478,2020-09-01 16:18:30.601544,3.17345661977357
6479,2020-09-01 16:18:30.961514,3.17345661977357
6480,2020-09-01 16:18:31.252798,3.17345661977357
6481,2020-09-01 16:18:31.564289,3.17345661977357
6482,2020-09-01 16:18:31.844320,3.17345661977357
6483,2020-09-01 16:18:32.161434,3.17345661977357
6484,2020-09-01 16:18:32.408295,3.17345661977357
6485,2020-09-01 16:18:32.785085,3.17345661977357
6486,2020-09-01 16:18:33.040437,3.26565467296798
6487,2020-09-01 16:18:33.316659,3.26565467296798
6488,2020-09-01 16:18:33.589576,3.26565467296798
6489,2020-09-01 16:18:33.900795,3.26565467296798
6490,2020-09-01 16:18:34.189372,3.26565467296798
6491,2020-09-01 16:18:34.477633,3.26565467296798
6492,2020-09-01 16:18:34.730515,3.26565467296798
6493,2020-09-01 16:18:35.039877,3.26565467296798
6494,2020-09-01 16:18:35.263279,3.26565467296798
6495,2020-09-01 16:18:35.556624,3.35765957544257
6496,2020-09-01 16:18:35.880971,3.35765957544257
6497,2020-09-01 16:18:36.229019,3.35765957544257
6498,2020-09-01 16:18:36.567643,3.35765957544257
6499,2020-09-01 16:18:36.908353,3.35765957544257
6500,2020-09-01 16:18:37.155263,3.35765957544257
6501,2020-09-01 16:18:37.482944,3.35765957544257
6502,2020-09-01 16:18:37.782200,3.35765957544257
6503,2020-09-01 16:18:38.135634,3.44947201580621
6504,2020-09-01 16:18:38.399762,3.44947201580621
6505,2020-09-01 16:18:38.733488,3.44947201580621
6506,2020-09-01 16:18:39.057682,3.44947201580621
6507,2020-09-01 16:18:39.367575,3.44947201580621
6508,2020-09-01 16:18:39.677846,3.44947201580621
6509,2020-09-01 16:18:39.979291,3.44947201580621
6510,2020-09-01 16:18:40.315863,3.44947201580621
6511,2020-09-01 16:18:40.630335,3.54109267774487
6512,2020-09-01 16:18:40.950573,3.54109267774487
6513,2020-09-01 16:18:41.300301,3.54109267774487
6514,2020-09-01 16:18:41.549283,3.54109267774487
6515,2020-09-01 16:18:41.839547,3.54109267774487
6516,2020-09-01 16:18:42.078853,3.54109267774487
6517,2020-09-01 16:18:42.344895,3.54109267774487
6518,2020-09-01 16:18:42.629796,3.54109267774487
6519,2020-09-01 16:18:42.947491,3.54109267774487
6520,2020-09-01 16:18:43.287873,3.62804852160686
6521,2020-09-01 16:18:43.551513,3.62804852160686
6522,2020-09-01 16:18:43.820219,3.62804852160686
6523,2020-09-01 16:18:44.139246,3.62804852160686
6524,2020-09-01 16:18:44.408494,3.62804852160686
6525,2020-09-01 16:18:44.653403,3.62804852160686
6526,2020-09-01 16:18:44.924427,3.62804852160686
6527,2020-09-01 16:18:45.315430,3.62804852160686
6528,2020-09-01 16:18:45.597356,3.62804852160686
6529,2020-09-01 16:18:45.888475,3.62804852160686
6530,2020-09-01 16:18:46.227101,3.71478764689523
6531,2020-09-01 16:18:46.577694,3.71478764689523
6532,2020-09-01 16:18:46.886512,3.71478764689523
6533,2020-09-01 16:18:47.236867,3.71478764689523
6534,2020-09-01 16:18:47.555661,3.71478764689523
6535,2020-09-01 16:18:47.829733,3.71478764689523
6536,2020-09-01 16:18:48.209424,3.71478764689523
6537,2020-09-01 16:18:48.452300,3.71478764689523
6538,2020-09-01 16:18:48.786811,3.8013107705799
6539,2020-09-01 16:18:49.131165,3.8013107705799
6540,2020-09-01 16:18:49.483463,3.8013107705799
6541,2020-09-01 16:18:49.803787,3.8013107705799
6542,2020-09-01 16:18:50.163359,3.8013107705799
6543,2020-09-01 16:18:50.436945,3.8013107705799
6544,2020-09-01 16:18:50.737906,3.8013107705799
6545,2020-09-01 16:18:50.980552,3.8013107705799
6546,2020-09-01 16:18:51.319120,3.83439544069694
6547,2020-09-01 16:18:51.666570,3.83439544069694
6548,2020-09-01 16:18:52.145208,3.83439544069694
6549,2020-09-01 16:18:52.425278,3.83439544069694
6550,2020-09-01 16:18:52.747682,3.83439544069694
6551,2020-09-01 16:18:53.044324,3.83439544069694
6552,2020-09-01 16:18:53.345361,3.83439544069694
6553,2020-09-01 16:18:53.697830,3.83439544069694
6554,2020-09-01 16:18:54.028394,3.90862706280322
6555,2020-09-01 16:18:54.358112,3.90862706280322
6556,2020-09-01 16:18:54.656916,3.90862706280322
6557,2020-09-01 16:18:54.964916,3.90862706280322
6558,2020-09-01 16:18:55.327949,3.90862706280322
6559,2020-09-01 16:18:55.597731,3.90862706280322
6560,2020-09-01 16:18:55.895671,3.90862706280322
6561,2020-09-01 16:18:56.238605,3.90862706280322
6562,2020-09-01 16:18:56.523779,3.90862706280322
6563,2020-09-01 16:18:56.790073,4.02886486704006
6564,2020-09-01 16:18:57.188737,4.02886486704006
6565,2020-09-01 16:18:57.452640,4.02886486704006
6566,2020-09-01 16:18:57.768109,4.02886486704006
6567,2020-09-01 16:18:58.107410,4.02886486704006
6568,2020-09-01 16:18:58.350497,4.02886486704006
6569,2020-09-01 16:18:58.651258,4.02886486704006
6570,2020-09-01 16:18:59.016327,4.14953587438941
6571,2020-09-01 16:18:59.412922,4.14953587438941
6572,2020-09-01 16:18:59.751526,4.14953587438941
6573,2020-09-01 16:18:59.988343,4.14953587438941
6574,2020-09-01 16:19:00.332146,4.14953587438941
6575,2020-09-01 16:19:00.679208,4.14953587438941
6576,2020-09-01 16:19:00.993100,4.14953587438941
6577,2020-09-01 16:19:01.243672,4.14953587438941
6578,2020-09-01 16:19:01.552000,4.14953587438941
6579,2020-09-01 16:19:01.791519,4.26999161146288
6580,2020-09-01 16:19:02.115492,4.26999161146288
6581,2020-09-01 16:19:02.389466,4.26999161146288
6582,2020-09-01 16:19:02.635322,4.26999161146288
6583,2020-09-01 16:19:02.954012,4.26999161146288
6584,2020-09-01 16:19:03.276257,4.26999161146288
6585,2020-09-01 16:19:03.560174,4.26999161146288
6586,2020-09-01 16:19:03.916828,4.26999161146288
6587,2020-09-01 16:19:04.181845,4.26999161146288
6588,2020-09-01 16:19:04.501665,4.39023242461879
6589,2020-09-01 16:19:04.820901,4.39023242461879
6590,2020-09-01 16:19:05.076092,4.39023242461879
6591,2020-09-01 16:19:05.332511,4.39023242461879
6592,2020-09-01 16:19:05.607445,4.39023242461879
6593,2020-09-01 16:19:05.925542,4.39023242461879
6594,2020-09-01 16:19:06.279442,4.39023242461879
6595,2020-09-01 16:19:06.587360,4.39023242461879
6596,2020-09-01 16:19:06.947491,4.39023242461879
6597,2020-09-01 16:19:07.252609,4.51025865718995
6598,2020-09-01 16:19:07.580708,4.51025865718995
6599,2020-09-01 16:19:07.833809,4.51025865718995
6600,2020-09-01 16:19:08.112815,4.51025865718995
6601,2020-09-01 16:19:08.411975,4.51025865718995
6602,2020-09-01 16:19:08.652083,4.51025865718995
6603,2020-09-01 16:19:08.964585,4.51025865718995
6604,2020-09-01 16:19:09.316822,4.51025865718995
6605,2020-09-01 16:19:09.680831,4.6300706496246
6606,2020-09-01 16:19:10.010512,4.6300706496246
6607,2020-09-01 16:19:10.273443,4.6300706496246
6608,2020-09-01 16:19:10.580558,4.6300706496246
6609,2020-09-01 16:19:10.882938,4.6300706496246
6610,2020-09-01 16:19:11.154796,4.6300706496246
6611,2020-09-01 16:19:11.495781,4.6300706496246
6612,2020-09-01 16:19:11.793373,4.6300706496246
6613,2020-09-01 16:19:12.185671,4.6300706496246
6614,2020-09-01 16:19:12.428207,4.74966873960851
6615,2020-09-01 16:19:12.775328,4.74966873960851
6616,2020-09-01 16:19:13.083712,4.74966873960851
6617,2020-09-01 16:19:13.372251,4.74966873960851
6618,2020-09-01 16:19:13.683733,4.74966873960851
6619,2020-09-01 16:19:14.025519,4.74966873960851
6620,2020-09-01 16:19:14.335557,4.74966873960851
6621,2020-09-01 16:19:14.633693,4.74966873960851
6622,2020-09-01 16:19:14.859578,4.74966873960851
6623,2020-09-01 16:19:15.223143,4.74966873960851
6624,2020-09-01 16:19:15.575559,4.8690532621771
6625,2020-09-01 16:19:15.929924,4.8690532621771
6626,2020-09-01 16:19:16.249362,4.8690532621771
6627,2020-09-01 16:19:16.589231,4.8690532621771
6628,2020-09-01 16:19:16.926851,4.8690532621771
6629,2020-09-01 16:19:17.232753,4.8690532621771
6630,2020-09-01 16:19:17.562230,4.8690532621771
6631,2020-09-01 16:19:17.862721,4.8690532621771
6632,2020-09-01 16:19:18.215668,4.98802120923293
6633,2020-09-01 16:19:18.551212,4.98802120923293
6634,2020-09-01 16:19:18.852409,4.98802120923293
6635,2020-09-01 16:19:19.120295,4.98802120923293
6636,2020-09-01 16:19:19.403463,4.98802120923293
6637,2020-09-01 16:19:19.786198,4.98802120923293
6638,2020-09-01 16:19:20.073746,4.98802120923293
6639,2020-09-01 16:19:20.301296,4.98802120923293
6640,2020-09-01 16:19:20.569938,4.98802120923293
6641,2020-09-01 16:19:20.842778,4.98802120923293
6642,2020-09-01 16:19:21.132431,4.98802120923293
6643,2020-09-01 16:19:21.516865,4.98802120923293
6644,2020-09-01 16:19:21.792781,5.00029249776377
6645,2020-09-01 16:19:22.169632,5.00029249776377
6646,2020-09-01 16:19:22.471246,5.00029249776377
6647,2020-09-01 16:19:22.736597,5.00029249776377
6648,2020-09-01 16:19:23.018997,5.00029249776377
6649,2020-09-01 16:19:23.364051,5.00029249776377
6650,2020-09-01 16:19:23.599202,5.00029249776377
6651,2020-09-01 16:19:23.893522,4.92597503705625
6652,2020-09-01 16:19:24.244775,4.92597503705625
6653,2020-09-01 16:19:24.544049,4.92597503705625
6654,2020-09-01 16:19:24.812344,4.92597503705625
6655,2020-09-01 16:19:25.160826,4.92597503705625
6656,2020-09-01 16:19:25.503623,4.92597503705625
6657,2020-09-01 16:19:25.803814,4.92597503705625
6658,2020-09-01 16:19:26.097311,4.92597503705625
6659,2020-09-01 16:19:26.403009,4.92597503705625
6660,2020-09-01 16:19:26.733985,4.92597503705625
6661,2020-09-01 16:19:27.117854,4.84338206023989
6662,2020-09-01 16:19:27.391073,4.84338206023989
6663,2020-09-01 16:19:27.629959,4.84338206023989
6664,2020-09-01 16:19:27.987007,4.84338206023989
6665,2020-09-01 16:19:28.306477,4.84338206023989
6666,2020-09-01 16:19:28.578836,4.84338206023989
6667,2020-09-01 16:19:28.905798,4.84338206023989
6668,2020-09-01 16:19:29.224284,4.84338206023989
6669,2020-09-01 16:19:29.500349,4.84338206023989
6670,2020-09-01 16:19:29.775240,4.76110675344528
6671,2020-09-01 16:19:30.082976,4.76110675344528
6672,2020-09-01 16:19:30.428271,4.76110675344528
6673,2020-09-01 16:19:30.671348,4.76110675344528
6674,2020-09-01 16:19:30.945998,4.76110675344528
6675,2020-09-01 16:19:31.277776,4.76110675344528
6676,2020-09-01 16:19:31.601463,4.76110675344528
6677,2020-09-01 16:19:31.927712,4.76110675344528
6678,2020-09-01 16:19:32.250075,4.76110675344528
6679,2020-09-01 16:19:32.556149,4.67914432895466
6680,2020-09-01 16:19:32.886233,4.67914432895466
6681,2020-09-01 16:19:33.190216,4.67914432895466
6682,2020-09-01 16:19:33.392070,4.67914432895466
6683,2020-09-01 16:19:33.619353,4.67914432895466
6684,2020-09-01 16:19:33.937597,4.67914432895466
6685,2020-09-01 16:19:34.218552,4.67914432895466
6686,2020-09-01 16:19:34.437048,4.67914432895466
6687,2020-09-01 16:19:34.725602,4.67914432895466
6688,2020-09-01 16:19:35.010678,4.59749017654858
6689,2020-09-01 16:19:35.293555,4.59749017654858
6690,2020-09-01 16:19:35.553756,4.59749017654858
6691,2020-09-01 16:19:35.874800,4.59749017654858
6692,2020-09-01 16:19:36.167690,4.59749017654858
6693,2020-09-01 16:19:36.463852,4.59749017654858
6694,2020-09-01 16:19:36.830230,4.59749017654858
6695,2020-09-01 16:19:37.130133,4.59749017654858
6696,2020-09-01 16:19:37.480649,4.59749017654858
6697,2020-09-01 16:19:37.844893,4.51613984987404
6698,2020-09-01 16:19:38.168129,4.51613984987404
6699,2020-09-01 16:19:38.466879,4.51613984987404
6700,2020-09-01 16:19:38.741715,4.51613984987404
6701,2020-09-01 16:19:39.065773,4.51613984987404
6702,2020-09-01 16:19:39.403906,4.51613984987404
6703,2020-09-01 16:19:39.642702,4.51613984987404
6704,2020-09-01 16:19:39.893081,4.51613984987404
6705,2020-09-01 16:19:40.149811,4.51613984987404
6706,2020-09-01 16:19:40.451580,4.51613984987404
6707,2020-09-01 16:19:40.745147,4.43508905459875
6708,2020-09-01 16:19:41.109242,4.43508905459875
6709,2020-09-01 16:19:41.456796,4.43508905459875
6710,2020-09-01 16:19:41.747497,4.43508905459875
6711,2020-09-01 16:19:42.049436,4.43508905459875
6712,2020-09-01 16:19:42.277672,4.43508905459875
6713,2020-09-01 16:19:42.599341,4.43508905459875
6714,2020-09-01 16:19:42.902372,4.35433363801539
6715,2020-09-01 16:19:43.209046,4.35433363801539
6716,2020-09-01 16:19:43.554150,4.35433363801539
6717,2020-09-01 16:19:43.901811,4.35433363801539
6718,2020-09-01 16:19:44.173538,4.35433363801539
6719,2020-09-01 16:19:44.522926,4.35433363801539
6720,2020-09-01 16:19:44.788623,4.35433363801539
6721,2020-09-01 16:19:45.139033,4.35433363801539
6722,2020-09-01 16:19:45.460759,4.35433363801539
6723,2020-09-01 16:19:45.782513,4.35433363801539
6724,2020-09-01 16:19:46.110554,4.27386957984183
6725,2020-09-01 16:19:46.446301,4.27386957984183
6726,2020-09-01 16:19:46.795826,4.27386957984183
6727,2020-09-01 16:19:47.097081,4.27386957984183
6728,2020-09-01 16:19:47.423167,4.27386957984183
6729,2020-09-01 16:19:47.648127,4.27386957984183
6730,2020-09-01 16:19:47.982426,4.27386957984183
6731,2020-09-01 16:19:48.293977,4.27386957984183
6732,2020-09-01 16:19:48.577423,4.19369298402036
6733,2020-09-01 16:19:48.835712,4.19369298402036
6734,2020-09-01 16:19:49.091562,4.19369298402036
6735,2020-09-01 16:19:49.354578,4.19369298402036
6736,2020-09-01 16:19:49.699418,4.19369298402036
6737,2020-09-01 16:19:50.000953,4.19369298402036
6738,2020-09-01 16:19:50.329727,4.19369298402036
6739,2020-09-01 16:19:50.656765,4.19369298402036
6740,2020-09-01 16:19:50.949218,4.11380007136131
6741,2020-09-01 16:19:51.218299,4.11380007136131
6742,2020-09-01 16:19:51.469017,4.11380007136131
6743,2020-09-01 16:19:51.751812,4.11380007136131
6744,2020-09-01 16:19:52.066962,4.11380007136131
6745,2020-09-01 16:19:52.417724,4.11380007136131
6746,2020-09-01 16:19:52.720712,4.11380007136131
6747,2020-09-01 16:19:53.077288,4.11380007136131
6748,2020-09-01 16:19:53.409120,4.11380007136131
6749,2020-09-01 16:19:53.784647,4.01343626618089
6750,2020-09-01 16:19:54.039726,4.01343626618089
6751,2020-09-01 16:19:54.341303,4.01343626618089
6752,2020-09-01 16:19:54.633432,4.01343626618089
6753,2020-09-01 16:19:54.869916,4.01343626618089
6754,2020-09-01 16:19:55.135560,4.01343626618089
6755,2020-09-01 16:19:55.475638,4.01343626618089
6756,2020-09-01 16:19:55.795423,4.01343626618089
6757,2020-09-01 16:19:56.161247,3.91337874161873
6758,2020-09-01 16:19:56.518119,3.91337874161873
6759,2020-09-01 16:19:56.865828,3.91337874161873
6760,2020-09-01 16:19:57.176482,3.91337874161873
6761,2020-09-01 16:19:57.537351,3.91337874161873
6762,2020-09-01 16:19:57.821965,3.91337874161873
6763,2020-09-01 16:19:58.146385,3.91337874161873
6764,2020-09-01 16:19:58.455293,3.91337874161873
6765,2020-09-01 16:19:58.822571,3.81362421735837
6766,2020-09-01 16:19:59.093088,3.81362421735837
6767,2020-09-01 16:19:59.344578,3.81362421735837
6768,2020-09-01 16:19:59.632995,3.81362421735837
6769,2020-09-01 16:19:59.897235,3.81362421735837
6770,2020-09-01 16:20:00.251433,3.81362421735837
6771,2020-09-01 16:20:00.545547,3.81362421735837
6772,2020-09-01 16:20:00.835159,3.81362421735837
6773,2020-09-01 16:20:01.175808,3.81362421735837
6774,2020-09-01 16:20:01.493711,3.71416949749441
6775,2020-09-01 16:20:01.781708,3.71416949749441
6776,2020-09-01 16:20:02.088638,3.71416949749441
6777,2020-09-01 16:20:02.437619,3.71416949749441
6778,2020-09-01 16:20:02.845654,3.71416949749441
6779,2020-09-01 16:20:03.189404,3.71416949749441
6780,2020-09-01 16:20:03.465483,3.71416949749441
6781,2020-09-01 16:20:03.716535,3.71416949749441
6782,2020-09-01 16:20:04.048561,3.71416949749441
6783,2020-09-01 16:20:04.401711,3.71416949749441
6784,2020-09-01 16:20:04.649490,3.61501146665641
6785,2020-09-01 16:20:04.923304,3.61501146665641
6786,2020-09-01 16:20:05.175927,3.61501146665641
6787,2020-09-01 16:20:05.493796,3.61501146665641
6788,2020-09-01 16:20:05.758508,3.61501146665641
6789,2020-09-01 16:20:06.051964,3.61501146665641
6790,2020-09-01 16:20:06.340551,3.61501146665641
6791,2020-09-01 16:20:06.600572,3.61501146665641
6792,2020-09-01 16:20:06.847724,3.61501146665641
6793,2020-09-01 16:20:07.102918,3.51614708644448
6794,2020-09-01 16:20:07.312461,3.51614708644448
6795,2020-09-01 16:20:07.627156,3.51614708644448
6796,2020-09-01 16:20:07.897325,3.51614708644448
6797,2020-09-01 16:20:08.193800,3.51614708644448
6798,2020-09-01 16:20:08.446958,3.51614708644448
6799,2020-09-01 16:20:08.680986,3.51614708644448
6800,2020-09-01 16:20:09.034970,3.51614708644448
6801,2020-09-01 16:20:09.378272,3.51614708644448
6802,2020-09-01 16:20:09.660509,3.41757339214216
6803,2020-09-01 16:20:09.982148,3.41757339214216
6804,2020-09-01 16:20:10.323231,3.41757339214216
6805,2020-09-01 16:20:10.668325,3.41757339214216
6806,2020-09-01 16:20:10.913934,3.41757339214216
6807,2020-09-01 16:20:11.180340,3.41757339214216
6808,2020-09-01 16:20:11.418345,3.41757339214216
6809,2020-09-01 16:20:11.730394,3.41757339214216
6810,2020-09-01 16:20:11.964929,3.41757339214216
6811,2020-09-01 16:20:12.370323,3.31928748967717
6812,2020-09-01 16:20:12.651751,3.31928748967717
6813,2020-09-01 16:20:12.963962,3.31928748967717
6814,2020-09-01 16:20:13.263482,3.31928748967717
6815,2020-09-01 16:20:13.559228,3.31928748967717
6816,2020-09-01 16:20:13.888037,3.31928748967717
6817,2020-09-01 16:20:14.164634,3.31928748967717
6818,2020-09-01 16:20:14.424684,3.31928748967717
6819,2020-09-01 16:20:14.754333,3.31928748967717
6820,2020-09-01 16:20:15.035234,3.22128655280473
6821,2020-09-01 16:20:15.362804,3.22128655280473
6822,2020-09-01 16:20:15.698616,3.22128655280473
6823,2020-09-01 16:20:15.980553,3.22128655280473
6824,2020-09-01 16:20:16.248432,3.22128655280473
6825,2020-09-01 16:20:16.484903,3.22128655280473
6826,2020-09-01 16:20:16.757168,3.22128655280473
6827,2020-09-01 16:20:17.072491,3.22128655280473
6828,2020-09-01 16:20:17.391783,3.22128655280473
6829,2020-09-01 16:20:17.709816,3.22128655280473
6830,2020-09-01 16:20:17.989195,3.12356782049184
6831,2020-09-01 16:20:18.325543,3.12356782049184
6832,2020-09-01 16:20:18.638467,3.12356782049184
6833,2020-09-01 16:20:18.905239,3.12356782049184
6834,2020-09-01 16:20:19.204931,3.12356782049184
6835,2020-09-01 16:20:19.499365,3.12356782049184
6836,2020-09-01 16:20:19.821802,3.12356782049184
6837,2020-09-01 16:20:20.115476,3.12356782049184
6838,2020-09-01 16:20:20.365944,3.12356782049184
6839,2020-09-01 16:20:20.586414,3.12356782049184
6840,2020-09-01 16:20:20.822166,3.12356782049184
6841,2020-09-01 16:20:21.155731,3.02612859448355
6842,2020-09-01 16:20:21.506821,3.02612859448355
6843,2020-09-01 16:20:21.858979,3.02612859448355
6844,2020-09-01 16:20:22.113791,3.02612859448355
6845,2020-09-01 16:20:22.388605,3.02612859448355
6846,2020-09-01 16:20:22.720748,3.02612859448355
6847,2020-09-01 16:20:23.137781,3.02612859448355
6848,2020-09-01 16:20:23.425954,3.02612859448355
6849,2020-09-01 16:20:23.795799,2.92896623703491
6850,2020-09-01 16:20:24.078825,2.92896623703491
6851,2020-09-01 16:20:24.407519,2.92896623703491
6852,2020-09-01 16:20:24.749565,2.92896623703491
6853,2020-09-01 16:20:25.065268,2.92896623703491
6854,2020-09-01 16:20:25.388772,2.92896623703491
6855,2020-09-01 16:20:25.702590,2.92896623703491
6856,2020-09-01 16:20:25.962234,2.92896623703491
6857,2020-09-01 16:20:26.288892,2.92896623703491
6858,2020-09-01 16:20:26.599066,2.80735987379852
6859,2020-09-01 16:20:26.931514,2.80735987379852
6860,2020-09-01 16:20:27.250186,2.80735987379852
6861,2020-09-01 16:20:27.501285,2.80735987379852
6862,2020-09-01 16:20:27.796818,2.80735987379852
6863,2020-09-01 16:20:28.088973,2.80735987379852
6864,2020-09-01 16:20:28.363758,2.80735987379852
6865,2020-09-01 16:20:28.625114,2.80735987379852
6866,2020-09-01 16:20:28.942744,2.80735987379852
6867,2020-09-01 16:20:29.330333,2.80735987379852
6868,2020-09-01 16:20:29.618738,2.68606403434327
6869,2020-09-01 16:20:29.900664,2.68606403434327
6870,2020-09-01 16:20:30.263687,2.68606403434327
6871,2020-09-01 16:20:30.599458,2.68606403434327
6872,2020-09-01 16:20:30.957877,2.68606403434327
6873,2020-09-01 16:20:31.218390,2.68606403434327
6874,2020-09-01 16:20:31.544501,2.68606403434327
6875,2020-09-01 16:20:31.883872,2.56507638061122
6876,2020-09-01 16:20:32.150535,2.56507638061122
6877,2020-09-01 16:20:32.456073,2.56507638061122
6878,2020-09-01 16:20:32.717690,2.56507638061122
6879,2020-09-01 16:20:33.044456,2.56507638061122
6880,2020-09-01 16:20:33.280331,2.56507638061122
6881,2020-09-01 16:20:33.561404,2.56507638061122
6882,2020-09-01 16:20:33.801382,2.56507638061122
6883,2020-09-01 16:20:34.108591,2.56507638061122
6884,2020-09-01 16:20:34.457781,2.4443946309365
6885,2020-09-01 16:20:34.703736,2.4443946309365
6886,2020-09-01 16:20:35.042954,2.4443946309365
6887,2020-09-01 16:20:35.397157,2.4443946309365
6888,2020-09-01 16:20:35.638171,2.4443946309365
6889,2020-09-01 16:20:35.968854,2.4443946309365
6890,2020-09-01 16:20:36.239062,2.4443946309365
6891,2020-09-01 16:20:36.492783,2.4443946309365
6892,2020-09-01 16:20:36.806947,2.4443946309365
6893,2020-09-01 16:20:37.159634,2.32401655887361
6894,2020-09-01 16:20:37.441538,2.32401655887361
6895,2020-09-01 16:20:37.821326,2.32401655887361
