iteration,timestamp,T7
6896,2020-09-01 16:20:38.184790,2.32401655887361
6897,2020-09-01 16:20:38.502984,2.32401655887361
6898,2020-09-01 16:20:38.837436,2.32401655887361
6899,2020-09-01 16:20:39.116745,2.32401655887361
6900,2020-09-01 16:20:39.456283,2.32401655887361
6901,2020-09-01 16:20:39.777579,2.20393999215683
6902,2020-09-01 16:20:40.088213,2.20393999215683
6903,2020-09-01 16:20:40.382010,2.20393999215683
6904,2020-09-01 16:20:40.743929,2.20393999215683
6905,2020-09-01 16:20:41.020075,2.20393999215683
6906,2020-09-01 16:20:41.328540,2.20393999215683
6907,2020-09-01 16:20:41.620855,2.20393999215683
6908,2020-09-01 16:20:41.875473,2.20393999215683
6909,2020-09-01 16:20:42.226480,2.20393999215683
6910,2020-09-01 16:20:42.456871,2.25269438364231
6911,2020-09-01 16:20:42.783452,2.25269438364231
6912,2020-09-01 16:20:43.078262,2.25269438364231
6913,2020-09-01 16:20:43.394052,2.25269438364231
6914,2020-09-01 16:20:43.739354,2.25269438364231
6915,2020-09-01 16:20:44.076242,2.25269438364231
6916,2020-09-01 16:20:44.369994,2.25269438364231
6917,2020-09-01 16:20:44.708042,2.25269438364231
6918,2020-09-01 16:20:44.998994,2.25269438364231
6919,2020-09-01 16:20:45.371947,2.30131481654523
6920,2020-09-01 16:20:45.602712,2.30131481654523
6921,2020-09-01 16:20:45.891482,2.30131481654523
6922,2020-09-01 16:20:46.128973,2.30131481654523
6923,2020-09-01 16:20:46.432202,2.30131481654523
6924,2020-09-01 16:20:46.674514,2.30131481654523
6925,2020-09-01 16:20:46.912074,2.30131481654523
6926,2020-09-01 16:20:47.288327,2.30131481654523
6927,2020-09-01 16:20:47.568021,2.30131481654523
6928,2020-09-01 16:20:47.905062,2.30131481654523
6929,2020-09-01 16:20:48.286343,2.34980183757264
6930,2020-09-01 16:20:48.610026,2.34980183757264
6931,2020-09-01 16:20:48.892533,2.34980183757264
6932,2020-09-01 16:20:49.197235,2.34980183757264
6933,2020-09-01 16:20:49.480798,2.34980183757264
6934,2020-09-01 16:20:49.767379,2.34980183757264
6935,2020-09-01 16:20:50.023417,2.34980183757264
6936,2020-09-01 16:20:50.384402,2.34980183757264
6937,2020-09-01 16:20:50.625475,2.39815599037794
6938,2020-09-01 16:20:50.991767,2.39815599037794
6939,2020-09-01 16:20:51.223783,2.39815599037794
6940,2020-09-01 16:20:51.521353,2.39815599037794
6941,2020-09-01 16:20:51.773337,2.39815599037794
6942,2020-09-01 16:20:52.121211,2.39815599037794
6943,2020-09-01 16:20:52.365686,2.39815599037794
6944,2020-09-01 16:20:52.660936,2.39815599037794
6945,2020-09-01 16:20:52.909367,2.39815599037794
6946,2020-09-01 16:20:53.186990,2.39815599037794
6947,2020-09-01 16:20:53.520165,2.44637781560156
6948,2020-09-01 16:20:53.803787,2.44637781560156
6949,2020-09-01 16:20:54.114762,2.44637781560156
6950,2020-09-01 16:20:54.369167,2.44637781560156
6951,2020-09-01 16:20:54.628734,2.44637781560156
6952,2020-09-01 16:20:54.851817,2.44637781560156
6953,2020-09-01 16:20:55.182841,2.44637781560156
6954,2020-09-01 16:20:55.619130,2.44637781560156
6955,2020-09-01 16:20:55.986668,2.44637781560156
6956,2020-09-01 16:20:56.349294,2.49446785091057
6957,2020-09-01 16:20:56.672678,2.49446785091057
6958,2020-09-01 16:20:56.993191,2.49446785091057
6959,2020-09-01 16:20:57.363589,2.49446785091057
6960,2020-09-01 16:20:57.699766,2.49446785091057
6961,2020-09-01 16:20:58.032550,2.49446785091057
6962,2020-09-01 16:20:58.300382,2.49446785091057
6963,2020-09-01 16:20:58.635040,2.51838647221931
6964,2020-09-01 16:20:58.974532,2.51838647221931
6965,2020-09-01 16:20:59.211088,2.51838647221931
6966,2020-09-01 16:20:59.507450,2.51838647221931
6967,2020-09-01 16:20:59.824425,2.51838647221931
6968,2020-09-01 16:21:00.098261,2.51838647221931
6969,2020-09-01 16:21:00.423122,2.51838647221931
6970,2020-09-01 16:21:00.745414,2.51838647221931
6971,2020-09-01 16:21:01.057813,2.51838647221931
6972,2020-09-01 16:21:01.397411,2.54224121245726
6973,2020-09-01 16:21:01.701599,2.54224121245726
6974,2020-09-01 16:21:02.035135,2.54224121245726
6975,2020-09-01 16:21:02.319700,2.54224121245726
6976,2020-09-01 16:21:02.613945,2.54224121245726
6977,2020-09-01 16:21:02.925254,2.54224121245726
6978,2020-09-01 16:21:03.165428,2.54224121245726
6979,2020-09-01 16:21:03.497151,2.54224121245726
6980,2020-09-01 16:21:03.864024,2.54224121245726
6981,2020-09-01 16:21:04.212475,2.54224121245726
6982,2020-09-01 16:21:04.547434,2.56603234380951
6983,2020-09-01 16:21:04.837971,2.56603234380951
6984,2020-09-01 16:21:05.194447,2.56603234380951
6985,2020-09-01 16:21:05.550111,2.56603234380951
6986,2020-09-01 16:21:05.862360,2.56603234380951
6987,2020-09-01 16:21:06.200114,2.56603234380951
6988,2020-09-01 16:21:06.520164,2.56603234380951
6989,2020-09-01 16:21:06.863235,2.58976013723999
6990,2020-09-01 16:21:07.218902,2.58976013723999
6991,2020-09-01 16:21:07.555465,2.58976013723999
6992,2020-09-01 16:21:07.784063,2.58976013723999
6993,2020-09-01 16:21:08.045776,2.58976013723999
6994,2020-09-01 16:21:08.329308,2.58976013723999
6995,2020-09-01 16:21:08.728137,2.58976013723999
6996,2020-09-01 16:21:09.014994,2.58976013723999
6997,2020-09-01 16:21:09.340309,2.58976013723999
6998,2020-09-01 16:21:09.674853,2.6134248624986
6999,2020-09-01 16:21:09.933007,2.6134248624986
7000,2020-09-01 16:21:10.253693,2.6134248624986
7001,2020-09-01 16:21:10.602947,2.6134248624986
7002,2020-09-01 16:21:10.891556,2.6134248624986
7003,2020-09-01 16:21:11.217444,2.6134248624986
7004,2020-09-01 16:21:11.553108,2.6134248624986
7005,2020-09-01 16:21:11.869853,2.6134248624986
7006,2020-09-01 16:21:12.210031,2.6134248624986
7007,2020-09-01 16:21:12.612170,2.63702678812838
7008,2020-09-01 16:21:12.880869,2.63702678812838
7009,2020-09-01 16:21:13.122914,2.63702678812838
7010,2020-09-01 16:21:13.428293,2.63702678812838
7011,2020-09-01 16:21:13.734614,2.63702678812838
7012,2020-09-01 16:21:14.013588,2.63702678812838
7013,2020-09-01 16:21:14.342199,2.63702678812838
7014,2020-09-01 16:21:14.608366,2.63702678812838
7015,2020-09-01 16:21:14.903498,2.6605661814725
7016,2020-09-01 16:21:15.189672,2.6605661814725
7017,2020-09-01 16:21:15.574969,2.6605661814725
7018,2020-09-01 16:21:15.909973,2.6605661814725
7019,2020-09-01 16:21:16.194955,2.6605661814725
7020,2020-09-01 16:21:16.478979,2.6605661814725
7021,2020-09-01 16:21:16.744820,2.6605661814725
7022,2020-09-01 16:21:17.005745,2.6605661814725
7023,2020-09-01 16:21:17.322764,2.6840433086814
7024,2020-09-01 16:21:17.617797,2.6840433086814
7025,2020-09-01 16:21:17.931237,2.6840433086814
7026,2020-09-01 16:21:18.289280,2.6840433086814
7027,2020-09-01 16:21:18.562977,2.6840433086814
7028,2020-09-01 16:21:18.879794,2.6840433086814
7029,2020-09-01 16:21:19.221911,2.6840433086814
7030,2020-09-01 16:21:19.604775,2.6840433086814
7031,2020-09-01 16:21:19.912962,2.6840433086814
7032,2020-09-01 16:21:20.245569,2.70745843471961
7033,2020-09-01 16:21:20.528352,2.70745843471961
7034,2020-09-01 16:21:20.806154,2.70745843471961
7035,2020-09-01 16:21:21.052744,2.70745843471961
7036,2020-09-01 16:21:21.358167,2.70745843471961
7037,2020-09-01 16:21:21.717275,2.70745843471961
7038,2020-09-01 16:21:22.106150,2.70745843471961
7039,2020-09-01 16:21:22.447896,2.73081182337283
7040,2020-09-01 16:21:22.766143,2.73081182337283
7041,2020-09-01 16:21:23.113758,2.73081182337283
7042,2020-09-01 16:21:23.484392,2.73081182337283
7043,2020-09-01 16:21:23.701604,2.73081182337283
7044,2020-09-01 16:21:23.960776,2.73081182337283
7045,2020-09-01 16:21:24.336997,2.73081182337283
7046,2020-09-01 16:21:24.667993,2.73081182337283
7047,2020-09-01 16:21:24.927123,2.73081182337283
7048,2020-09-01 16:21:25.267095,2.73081182337283
7049,2020-09-01 16:21:25.506446,2.75410373725472
7050,2020-09-01 16:21:25.777652,2.75410373725472
7051,2020-09-01 16:21:26.047136,2.75410373725472
7052,2020-09-01 16:21:26.313742,2.75410373725472
7053,2020-09-01 16:21:26.637895,2.75410373725472
7054,2020-09-01 16:21:26.934979,2.75410373725472
7055,2020-09-01 16:21:27.267285,2.75410373725472
7056,2020-09-01 16:21:27.602485,2.75410373725472
7057,2020-09-01 16:21:27.902883,2.75410373725472
7058,2020-09-01 16:21:28.185400,2.75410373725472
7059,2020-09-01 16:21:28.496815,2.77733443781383
7060,2020-09-01 16:21:28.825184,2.77733443781383
7061,2020-09-01 16:21:29.101291,2.77733443781383
7062,2020-09-01 16:21:29.342287,2.77733443781383
7063,2020-09-01 16:21:29.602157,2.77733443781383
7064,2020-09-01 16:21:29.916128,2.77733443781383
7065,2020-09-01 16:21:30.185466,2.77733443781383
7066,2020-09-01 16:21:30.418101,2.77733443781383
7067,2020-09-01 16:21:30.734283,2.77733443781383
7068,2020-09-01 16:21:31.021093,2.77733443781383
7069,2020-09-01 16:21:31.282273,2.78579953066935
7070,2020-09-01 16:21:31.611677,2.78579953066935
7071,2020-09-01 16:21:31.894360,2.78579953066935
7072,2020-09-01 16:21:32.169935,2.78579953066935
7073,2020-09-01 16:21:32.460893,2.78579953066935
7074,2020-09-01 16:21:32.784619,2.78579953066935
7075,2020-09-01 16:21:33.081382,2.78579953066935
7076,2020-09-01 16:21:33.445299,2.78579953066935
7077,2020-09-01 16:21:33.755529,2.78579953066935
7078,2020-09-01 16:21:34.105441,2.79425316467783
7079,2020-09-01 16:21:34.431884,2.79425316467783
7080,2020-09-01 16:21:34.733237,2.79425316467783
7081,2020-09-01 16:21:35.038632,2.79425316467783
7082,2020-09-01 16:21:35.335844,2.79425316467783
7083,2020-09-01 16:21:35.677722,2.79425316467783
7084,2020-09-01 16:21:35.942078,2.79425316467783
7085,2020-09-01 16:21:36.216978,2.79425316467783
7086,2020-09-01 16:21:36.526333,2.79425316467783
7087,2020-09-01 16:21:36.777676,2.79354243686799
7088,2020-09-01 16:21:37.055277,2.79354243686799
7089,2020-09-01 16:21:37.340058,2.79354243686799
7090,2020-09-01 16:21:37.584465,2.79354243686799
7091,2020-09-01 16:21:37.919746,2.79354243686799
7092,2020-09-01 16:21:38.145190,2.79354243686799
7093,2020-09-01 16:21:38.488881,2.79354243686799
7094,2020-09-01 16:21:38.780600,2.79354243686799
7095,2020-09-01 16:21:39.099980,2.79354243686799
7096,2020-09-01 16:21:39.372499,2.79354243686799
7097,2020-09-01 16:21:39.666846,2.79285206628512
7098,2020-09-01 16:21:39.955958,2.79285206628512
7099,2020-09-01 16:21:40.223674,2.79285206628512
7100,2020-09-01 16:21:40.545698,2.79285206628512
7101,2020-09-01 16:21:40.896232,2.79285206628512
7102,2020-09-01 16:21:41.229466,2.79285206628512
7103,2020-09-01 16:21:41.515792,2.79285206628512
7104,2020-09-01 16:21:41.807646,2.79285206628512
7105,2020-09-01 16:21:42.094737,2.79285206628512
7106,2020-09-01 16:21:42.384830,2.79218193619231
7107,2020-09-01 16:21:42.744872,2.79218193619231
7108,2020-09-01 16:21:43.064946,2.79218193619231
7109,2020-09-01 16:21:43.334607,2.79218193619231
7110,2020-09-01 16:21:43.727299,2.79218193619231
7111,2020-09-01 16:21:44.060989,2.79218193619231
7112,2020-09-01 16:21:44.344193,2.79218193619231
7113,2020-09-01 16:21:44.640258,2.79218193619231
7114,2020-09-01 16:21:44.915693,2.79218193619231
7115,2020-09-01 16:21:45.272232,2.7915319286452
7116,2020-09-01 16:21:45.559133,2.7915319286452
7117,2020-09-01 16:21:45.894254,2.7915319286452
7118,2020-09-01 16:21:46.188124,2.7915319286452
7119,2020-09-01 16:21:46.522565,2.7915319286452
7120,2020-09-01 16:21:46.803983,2.7915319286452
7121,2020-09-01 16:21:47.073093,2.7915319286452
7122,2020-09-01 16:21:47.426733,2.7915319286452
7123,2020-09-01 16:21:47.788696,2.7915319286452
7124,2020-09-01 16:21:48.075112,2.79090192451378
7125,2020-09-01 16:21:48.378832,2.79090192451378
7126,2020-09-01 16:21:48.707823,2.79090192451378
7127,2020-09-01 16:21:49.026824,2.79090192451378
7128,2020-09-01 16:21:49.349435,2.79090192451378
7129,2020-09-01 16:21:49.601777,2.79090192451378
7130,2020-09-01 16:21:49.864594,2.79090192451378
7131,2020-09-01 16:21:50.109813,2.79090192451378
7132,2020-09-01 16:21:50.421432,2.79090192451378
7133,2020-09-01 16:21:50.681565,2.79029180350483
7134,2020-09-01 16:21:50.999531,2.79029180350483
7135,2020-09-01 16:21:51.228113,2.79029180350483
7136,2020-09-01 16:21:51.456046,2.79029180350483
7137,2020-09-01 16:21:51.805206,2.79029180350483
7138,2020-09-01 16:21:52.119003,2.79029180350483
7139,2020-09-01 16:21:52.380688,2.79029180350483
7140,2020-09-01 16:21:52.687045,2.79029180350483
7141,2020-09-01 16:21:53.009962,2.79029180350483
7142,2020-09-01 16:21:53.363759,2.79029180350483
7143,2020-09-01 16:21:53.694665,2.78970144418447
7144,2020-09-01 16:21:53.981233,2.78970144418447
7145,2020-09-01 16:21:54.212221,2.78970144418447
7146,2020-09-01 16:21:54.479273,2.78970144418447
7147,2020-09-01 16:21:54.825060,2.78970144418447
7148,2020-09-01 16:21:55.066870,2.78970144418447
7149,2020-09-01 16:21:55.324929,2.78970144418447
7150,2020-09-01 16:21:55.666824,2.78970144418447
7151,2020-09-01 16:21:55.979599,2.78970144418447
7152,2020-09-01 16:21:56.231564,2.78970144418447
7153,2020-09-01 16:21:56.457063,2.78913072400056
7154,2020-09-01 16:21:56.757629,2.78913072400056
7155,2020-09-01 16:21:57.090164,2.78913072400056
7156,2020-09-01 16:21:57.444128,2.78913072400056
7157,2020-09-01 16:21:57.781855,2.78913072400056
7158,2020-09-01 16:21:58.083627,2.78913072400056
7159,2020-09-01 16:21:58.378474,2.78913072400056
7160,2020-09-01 16:21:58.696679,2.78913072400056
7161,2020-09-01 16:21:59.009079,2.78857951930451
7162,2020-09-01 16:21:59.287308,2.78857951930451
7163,2020-09-01 16:21:59.660224,2.78857951930451
7164,2020-09-01 16:21:59.977283,2.78857951930451
7165,2020-09-01 16:22:00.329827,2.78857951930451
7166,2020-09-01 16:22:00.661125,2.78857951930451
7167,2020-09-01 16:22:00.941132,2.78857951930451
7168,2020-09-01 16:22:01.288046,2.78857951930451
7169,2020-09-01 16:22:01.622501,2.78804770654516
7170,2020-09-01 16:22:01.918145,2.78804770654516
7171,2020-09-01 16:22:02.317397,2.78804770654516
7172,2020-09-01 16:22:02.581957,2.78804770654516
7173,2020-09-01 16:22:02.908844,2.78804770654516
7174,2020-09-01 16:22:03.347417,2.78804770654516
7175,2020-09-01 16:22:03.577040,2.78804770654516
7176,2020-09-01 16:22:03.890955,2.78804770654516
7177,2020-09-01 16:22:04.284344,2.78804770654516
7178,2020-09-01 16:22:04.619091,2.79290866825986
7179,2020-09-01 16:22:04.882052,2.79290866825986
7180,2020-09-01 16:22:05.189552,2.79290866825986
7181,2020-09-01 16:22:05.551771,2.79290866825986
7182,2020-09-01 16:22:05.774798,2.79290866825986
7183,2020-09-01 16:22:06.070209,2.79290866825986
7184,2020-09-01 16:22:06.386534,2.79290866825986
7185,2020-09-01 16:22:06.728300,2.79290866825986
7186,2020-09-01 16:22:07.066237,2.79776514142675
7187,2020-09-01 16:22:07.427004,2.79776514142675
7188,2020-09-01 16:22:07.682888,2.79776514142675
7189,2020-09-01 16:22:07.989144,2.79776514142675
7190,2020-09-01 16:22:08.291030,2.79776514142675
7191,2020-09-01 16:22:08.635966,2.79776514142675
7192,2020-09-01 16:22:08.927815,2.79776514142675
7193,2020-09-01 16:22:09.281161,2.79776514142675
7194,2020-09-01 16:22:09.608134,2.80261711840392
7195,2020-09-01 16:22:09.951336,2.80261711840392
7196,2020-09-01 16:22:10.333055,2.80261711840392
7197,2020-09-01 16:22:10.683610,2.80261711840392
7198,2020-09-01 16:22:11.085458,2.80261711840392
7199,2020-09-01 16:22:11.398783,2.80261711840392
7200,2020-09-01 16:22:11.786626,2.80261711840392
7201,2020-09-01 16:22:12.152107,2.80261711840392
7202,2020-09-01 16:22:12.418954,2.80746459161135
7203,2020-09-01 16:22:12.722951,2.80746459161135
7204,2020-09-01 16:22:12.964728,2.80746459161135
7205,2020-09-01 16:22:13.273064,2.80746459161135
7206,2020-09-01 16:22:13.579315,2.80746459161135
7207,2020-09-01 16:22:13.813317,2.80746459161135
7208,2020-09-01 16:22:14.142509,2.80746459161135
7209,2020-09-01 16:22:14.508070,2.80746459161135
7210,2020-09-01 16:22:14.840519,2.80746459161135
7211,2020-09-01 16:22:15.201294,2.8123075535122
7212,2020-09-01 16:22:15.553791,2.8123075535122
7213,2020-09-01 16:22:15.883571,2.8123075535122
7214,2020-09-01 16:22:16.212408,2.8123075535122
7215,2020-09-01 16:22:16.527363,2.8123075535122
7216,2020-09-01 16:22:16.858093,2.8123075535122
7217,2020-09-01 16:22:17.104711,2.8123075535122
7218,2020-09-01 16:22:17.390092,2.8123075535122
7219,2020-09-01 16:22:17.692062,2.8123075535122
7220,2020-09-01 16:22:17.983992,2.8123075535122
7221,2020-09-01 16:22:18.311914,2.81714599659877
7222,2020-09-01 16:22:18.624319,2.81714599659877
7223,2020-09-01 16:22:18.899516,2.81714599659877
7224,2020-09-01 16:22:19.212979,2.81714599659877
7225,2020-09-01 16:22:19.555273,2.81714599659877
7226,2020-09-01 16:22:19.866748,2.81714599659877
7227,2020-09-01 16:22:20.193635,2.81714599659877
7228,2020-09-01 16:22:20.485885,2.81714599659877
7229,2020-09-01 16:22:20.786722,2.81714599659877
7230,2020-09-01 16:22:21.076754,2.81714599659877
7231,2020-09-01 16:22:21.453442,2.82197991338184
7232,2020-09-01 16:22:21.715052,2.82197991338184
7233,2020-09-01 16:22:21.941805,2.82197991338184
7234,2020-09-01 16:22:22.279613,2.82197991338184
7235,2020-09-01 16:22:22.544001,2.82197991338184
7236,2020-09-01 16:22:22.838599,2.82197991338184
7237,2020-09-01 16:22:23.111698,2.82197991338184
7238,2020-09-01 16:22:23.386431,2.82197991338184
7239,2020-09-01 16:22:23.707465,2.82197991338184
7240,2020-09-01 16:22:23.965441,2.82197991338184
7241,2020-09-01 16:22:24.365289,2.82680929638221
7242,2020-09-01 16:22:24.621655,2.82680929638221
7243,2020-09-01 16:22:24.870547,2.82680929638221
7244,2020-09-01 16:22:25.218882,2.82680929638221
7245,2020-09-01 16:22:25.600005,2.82680929638221
7246,2020-09-01 16:22:25.939997,2.82680929638221
7247,2020-09-01 16:22:26.241916,2.82680929638221
7248,2020-09-01 16:22:26.544256,2.82680929638221
7249,2020-09-01 16:22:26.876841,2.83163413812404
7250,2020-09-01 16:22:27.205724,2.83163413812404
7251,2020-09-01 16:22:27.547669,2.83163413812404
7252,2020-09-01 16:22:27.880064,2.83163413812404
7253,2020-09-01 16:22:28.178518,2.83163413812404
7254,2020-09-01 16:22:28.474614,2.83163413812404
7255,2020-09-01 16:22:28.804679,2.83163413812404
7256,2020-09-01 16:22:29.064012,2.83163413812404
7257,2020-09-01 16:22:29.314646,2.83645443112947
7258,2020-09-01 16:22:29.566765,2.83645443112947
7259,2020-09-01 16:22:29.917903,2.83645443112947
7260,2020-09-01 16:22:30.200236,2.83645443112947
7261,2020-09-01 16:22:30.479977,2.83645443112947
7262,2020-09-01 16:22:30.843857,2.83645443112947
7263,2020-09-01 16:22:31.159883,2.83645443112947
7264,2020-09-01 16:22:31.491028,2.83645443112947
7265,2020-09-01 16:22:31.724359,2.83645443112947
7266,2020-09-01 16:22:32.132625,2.83831651601956
7267,2020-09-01 16:22:32.477131,2.83831651601956
7268,2020-09-01 16:22:32.735763,2.83831651601956
7269,2020-09-01 16:22:33.095071,2.83831651601956
7270,2020-09-01 16:22:33.339213,2.83831651601956
7271,2020-09-01 16:22:33.658596,2.83831651601956
7272,2020-09-01 16:22:33.998759,2.83831651601956
7273,2020-09-01 16:22:34.342725,2.83831651601956
7274,2020-09-01 16:22:34.676178,2.8496885847304
7275,2020-09-01 16:22:34.924210,2.8496885847304
7276,2020-09-01 16:22:35.244027,2.8496885847304
7277,2020-09-01 16:22:35.608524,2.8496885847304
7278,2020-09-01 16:22:35.943970,2.8496885847304
7279,2020-09-01 16:22:36.350804,2.8496885847304
7280,2020-09-01 16:22:36.663713,2.8496885847304
7281,2020-09-01 16:22:36.987076,2.8496885847304
7282,2020-09-01 16:22:37.298686,2.86818825465623
7283,2020-09-01 16:22:37.652658,2.86818825465623
7284,2020-09-01 16:22:37.930669,2.86818825465623
7285,2020-09-01 16:22:38.284763,2.86818825465623
7286,2020-09-01 16:22:38.545558,2.86818825465623
7287,2020-09-01 16:22:38.924651,2.86818825465623
7288,2020-09-01 16:22:39.217236,2.86818825465623
7289,2020-09-01 16:22:39.524117,2.86818825465623
7290,2020-09-01 16:22:39.787933,2.86818825465623
7291,2020-09-01 16:22:40.061598,2.91389193867339
7292,2020-09-01 16:22:40.383909,2.91389193867339
7293,2020-09-01 16:22:40.701105,2.91389193867339
7294,2020-09-01 16:22:40.953850,2.91389193867339
7295,2020-09-01 16:22:41.258283,2.91389193867339
7296,2020-09-01 16:22:41.579608,2.91389193867339
7297,2020-09-01 16:22:41.899562,2.91389193867339
7298,2020-09-01 16:22:42.127668,2.91389193867339
7299,2020-09-01 16:22:42.442850,2.91389193867339
7300,2020-09-01 16:22:42.780849,2.95948148280394
7301,2020-09-01 16:22:43.052777,2.95948148280394
7302,2020-09-01 16:22:43.384961,2.95948148280394
7303,2020-09-01 16:22:43.741399,2.95948148280394
7304,2020-09-01 16:22:44.060981,2.95948148280394
7305,2020-09-01 16:22:44.398459,2.95948148280394
7306,2020-09-01 16:22:44.753750,2.95948148280394
7307,2020-09-01 16:22:45.120580,2.95948148280394
7308,2020-09-01 16:22:45.363889,3.00495714337961
7309,2020-09-01 16:22:45.614183,3.00495714337961
7310,2020-09-01 16:22:45.940341,3.00495714337961
7311,2020-09-01 16:22:46.286231,3.00495714337961
7312,2020-09-01 16:22:46.546922,3.00495714337961
7313,2020-09-01 16:22:46.853391,3.00495714337961
7314,2020-09-01 16:22:47.138518,3.00495714337961
7315,2020-09-01 16:22:47.462414,3.00495714337961
7316,2020-09-01 16:22:47.769415,3.00495714337961
7317,2020-09-01 16:22:48.091728,3.05031917573223
7318,2020-09-01 16:22:48.440775,3.05031917573223
7319,2020-09-01 16:22:48.658415,3.05031917573223
7320,2020-09-01 16:22:48.995671,3.05031917573223
7321,2020-09-01 16:22:49.259483,3.05031917573223
7322,2020-09-01 16:22:49.488681,3.05031917573223
7323,2020-09-01 16:22:49.739308,3.05031917573223
7324,2020-09-01 16:22:50.076862,3.05031917573223
7325,2020-09-01 16:22:50.413390,3.05031917573223
7326,2020-09-01 16:22:50.704344,3.09556783421516
7327,2020-09-01 16:22:50.988093,3.09556783421516
7328,2020-09-01 16:22:51.278530,3.09556783421516
7329,2020-09-01 16:22:51.536306,3.09556783421516
7330,2020-09-01 16:22:51.778174,3.09556783421516
7331,2020-09-01 16:22:52.132380,3.09556783421516
7332,2020-09-01 16:22:52.450118,3.09556783421516
7333,2020-09-01 16:22:52.773153,3.09556783421516
7334,2020-09-01 16:22:53.047628,3.09556783421516
7335,2020-09-01 16:22:53.325316,3.14070337222643
7336,2020-09-01 16:22:53.632319,3.14070337222643
7337,2020-09-01 16:22:53.932533,3.14070337222643
7338,2020-09-01 16:22:54.193015,3.14070337222643
7339,2020-09-01 16:22:54.545747,3.14070337222643
7340,2020-09-01 16:22:54.796764,3.14070337222643
7341,2020-09-01 16:22:55.082706,3.14070337222643
7342,2020-09-01 16:22:55.356645,3.14070337222643
7343,2020-09-01 16:22:55.788123,3.18572604223439
7344,2020-09-01 16:22:56.021091,3.18572604223439
7345,2020-09-01 16:22:56.396365,3.18572604223439
7346,2020-09-01 16:22:56.740052,3.18572604223439
7347,2020-09-01 16:22:57.021566,3.18572604223439
7348,2020-09-01 16:22:57.264397,3.18572604223439
7349,2020-09-01 16:22:57.603858,3.18572604223439
7350,2020-09-01 16:22:57.885326,3.18572604223439
7351,2020-09-01 16:22:58.213073,3.23063609580821
7352,2020-09-01 16:22:58.573582,3.23063609580821
7353,2020-09-01 16:22:58.891962,3.23063609580821
7354,2020-09-01 16:22:59.157338,3.23063609580821
7355,2020-09-01 16:22:59.501901,3.23063609580821
7356,2020-09-01 16:22:59.808950,3.23063609580821
7357,2020-09-01 16:23:00.101993,3.23063609580821
7358,2020-09-01 16:23:00.407105,3.23063609580821
7359,2020-09-01 16:23:00.699526,3.23063609580821
7360,2020-09-01 16:23:01.043225,3.27543378365759
7361,2020-09-01 16:23:01.311391,3.27543378365759
7362,2020-09-01 16:23:01.628010,3.27543378365759
7363,2020-09-01 16:23:01.889608,3.27543378365759
7364,2020-09-01 16:23:02.256201,3.27543378365759
7365,2020-09-01 16:23:02.630211,3.27543378365759
7366,2020-09-01 16:23:02.858900,3.27543378365759
7367,2020-09-01 16:23:03.113166,3.27543378365759
7368,2020-09-01 16:23:03.371807,3.27543378365759
7369,2020-09-01 16:23:03.657842,3.27543378365759
7370,2020-09-01 16:23:03.962174,3.3201193565933
7371,2020-09-01 16:23:04.228810,3.3201193565933
7372,2020-09-01 16:23:04.553265,3.3201193565933
7373,2020-09-01 16:23:04.836817,3.3201193565933
7374,2020-09-01 16:23:05.192788,3.3201193565933
7375,2020-09-01 16:23:05.436839,3.3201193565933
7376,2020-09-01 16:23:05.728948,3.3201193565933
7377,2020-09-01 16:23:06.045889,3.3201193565933
7378,2020-09-01 16:23:06.388270,3.3201193565933
7379,2020-09-01 16:23:06.709116,3.36469307057983
7380,2020-09-01 16:23:06.992278,3.36469307057983
7381,2020-09-01 16:23:07.356072,3.36469307057983
7382,2020-09-01 16:23:07.630277,3.36469307057983
7383,2020-09-01 16:23:07.979484,3.36469307057983
7384,2020-09-01 16:23:08.282651,3.36469307057983
7385,2020-09-01 16:23:08.640716,3.36469307057983
7386,2020-09-01 16:23:08.908363,3.36469307057983
7387,2020-09-01 16:23:09.305519,3.40897126785138
7388,2020-09-01 16:23:09.591452,3.40897126785138
7389,2020-09-01 16:23:09.962558,3.40897126785138
7390,2020-09-01 16:23:10.320133,3.40897126785138
7391,2020-09-01 16:23:10.664370,3.40897126785138
7392,2020-09-01 16:23:11.007245,3.40897126785138
7393,2020-09-01 16:23:11.323717,3.40897126785138
7394,2020-09-01 16:23:11.667619,3.40897126785138
7395,2020-09-01 16:23:11.996531,3.40897126785138
7396,2020-09-01 16:23:12.287016,3.46507833223197
7397,2020-09-01 16:23:12.606857,3.46507833223197
7398,2020-09-01 16:23:12.878628,3.46507833223197
7399,2020-09-01 16:23:13.140576,3.46507833223197
7400,2020-09-01 16:23:13.411558,3.46507833223197
7401,2020-09-01 16:23:13.719725,3.46507833223197
7402,2020-09-01 16:23:13.983163,3.46507833223197
7403,2020-09-01 16:23:14.251736,3.46507833223197
7404,2020-09-01 16:23:14.533954,3.46507833223197
7405,2020-09-01 16:23:14.904096,3.46507833223197
7406,2020-09-01 16:23:15.271801,3.52104277772115
7407,2020-09-01 16:23:15.584920,3.52104277772115
7408,2020-09-01 16:23:15.906763,3.52104277772115
7409,2020-09-01 16:23:16.242796,3.52104277772115
7410,2020-09-01 16:23:16.531834,3.52104277772115
7411,2020-09-01 16:23:16.872989,3.52104277772115
7412,2020-09-01 16:23:17.192060,3.52104277772115
7413,2020-09-01 16:23:17.530905,3.57686486227263
7414,2020-09-01 16:23:17.754350,3.57686486227263
7415,2020-09-01 16:23:18.075971,3.57686486227263
7416,2020-09-01 16:23:18.404744,3.57686486227263
7417,2020-09-01 16:23:18.653539,3.57686486227263
7418,2020-09-01 16:23:18.926567,3.57686486227263
7419,2020-09-01 16:23:19.283570,3.57686486227263
7420,2020-09-01 16:23:19.624105,3.57686486227263
7421,2020-09-01 16:23:19.936789,3.57686486227263
7422,2020-09-01 16:23:20.252209,3.57686486227263
7423,2020-09-01 16:23:20.533600,3.63254484060448
7424,2020-09-01 16:23:20.841424,3.63254484060448
7425,2020-09-01 16:23:21.113645,3.63254484060448
7426,2020-09-01 16:23:21.467517,3.63254484060448
7427,2020-09-01 16:23:21.775818,3.63254484060448
7428,2020-09-01 16:23:22.044687,3.63254484060448
7429,2020-09-01 16:23:22.348622,3.63254484060448
7430,2020-09-01 16:23:22.594661,3.63254484060448
7431,2020-09-01 16:23:22.886875,3.63254484060448
7432,2020-09-01 16:23:23.211956,3.63254484060448
7433,2020-09-01 16:23:23.469449,3.63254484060448
7434,2020-09-01 16:23:23.820546,3.68808296423485
7435,2020-09-01 16:23:24.081051,3.68808296423485
7436,2020-09-01 16:23:24.400014,3.68808296423485
7437,2020-09-01 16:23:24.755710,3.68808296423485
7438,2020-09-01 16:23:25.073949,3.68808296423485
7439,2020-09-01 16:23:25.408106,3.68808296423485
7440,2020-09-01 16:23:25.678228,3.68808296423485
7441,2020-09-01 16:23:25.915765,3.68808296423485
7442,2020-09-01 16:23:26.240368,3.68808296423485
7443,2020-09-01 16:23:26.574107,3.74347948151537
7444,2020-09-01 16:23:26.920027,3.74347948151537
7445,2020-09-01 16:23:27.201906,3.74347948151537
7446,2020-09-01 16:23:27.532067,3.74347948151537
7447,2020-09-01 16:23:27.842454,3.74347948151537
7448,2020-09-01 16:23:28.152826,3.74347948151537
7449,2020-09-01 16:23:28.470896,3.74347948151537
7450,2020-09-01 16:23:28.751924,3.74347948151537
7451,2020-09-01 16:23:29.073803,3.74347948151537
7452,2020-09-01 16:23:29.456569,3.79873463766229
7453,2020-09-01 16:23:29.780012,3.79873463766229
7454,2020-09-01 16:23:30.137376,3.79873463766229
7455,2020-09-01 16:23:30.473542,3.79873463766229
7456,2020-09-01 16:23:30.818529,3.79873463766229
7457,2020-09-01 16:23:31.106519,3.79873463766229
7458,2020-09-01 16:23:31.510653,3.79873463766229
7459,2020-09-01 16:23:31.836365,3.85384867731543
7460,2020-09-01 16:23:32.186273,3.85384867731543
7461,2020-09-01 16:23:32.597782,3.85384867731543
7462,2020-09-01 16:23:32.924528,3.85384867731543
7463,2020-09-01 16:23:33.257432,3.85384867731543
7464,2020-09-01 16:23:33.588383,3.85384867731543
7465,2020-09-01 16:23:33.884368,3.85384867731543
7466,2020-09-01 16:23:34.238772,3.85384867731543
7467,2020-09-01 16:23:34.488190,3.85384867731543
7468,2020-09-01 16:23:34.816982,3.90882184921605
7469,2020-09-01 16:23:35.093810,3.90882184921605
7470,2020-09-01 16:23:35.420962,3.90882184921605
7471,2020-09-01 16:23:35.762195,3.90882184921605
7472,2020-09-01 16:23:36.063704,3.90882184921605
7473,2020-09-01 16:23:36.384239,3.90882184921605
7474,2020-09-01 16:23:36.749602,3.90882184921605
7475,2020-09-01 16:23:37.102498,3.96365440321411
7476,2020-09-01 16:23:37.389595,3.96365440321411
7477,2020-09-01 16:23:37.651459,3.96365440321411
7478,2020-09-01 16:23:38.004211,3.96365440321411
7479,2020-09-01 16:23:38.275346,3.96365440321411
7480,2020-09-01 16:23:38.616454,3.96365440321411
7481,2020-09-01 16:23:38.914032,3.96365440321411
7482,2020-09-01 16:23:39.247209,3.96365440321411
7483,2020-09-01 16:23:39.577002,4.01834661951399
7484,2020-09-01 16:23:39.911987,4.01834661951399
7485,2020-09-01 16:23:40.210897,4.01834661951399
7486,2020-09-01 16:23:40.472719,4.01834661951399
7487,2020-09-01 16:23:40.820060,4.01834661951399
7488,2020-09-01 16:23:41.105359,4.01834661951399
7489,2020-09-01 16:23:41.438324,4.01834661951399
7490,2020-09-01 16:23:41.702428,4.01834661951399
7491,2020-09-01 16:23:42.099233,4.0728987841504
7492,2020-09-01 16:23:42.488617,4.0728987841504
7493,2020-09-01 16:23:42.773684,4.0728987841504
7494,2020-09-01 16:23:43.118825,4.0728987841504
7495,2020-09-01 16:23:43.395564,4.0728987841504
7496,2020-09-01 16:23:43.724224,4.0728987841504
7497,2020-09-01 16:23:44.006610,4.0728987841504
7498,2020-09-01 16:23:44.338299,4.0728987841504
7499,2020-09-01 16:23:44.677644,4.12230802517689
7500,2020-09-01 16:23:44.921177,4.12230802517689
7501,2020-09-01 16:23:45.261058,4.12230802517689
7502,2020-09-01 16:23:45.481586,4.12230802517689
7503,2020-09-01 16:23:45.744156,4.12230802517689
7504,2020-09-01 16:23:46.128503,4.12230802517689
7505,2020-09-01 16:23:46.374741,4.12230802517689
7506,2020-09-01 16:23:46.720117,4.12230802517689
7507,2020-09-01 16:23:47.057053,4.12230802517689
7508,2020-09-01 16:23:47.330638,4.17159253129759
7509,2020-09-01 16:23:47.595146,4.17159253129759
7510,2020-09-01 16:23:47.928824,4.17159253129759
7511,2020-09-01 16:23:48.296743,4.17159253129759
7512,2020-09-01 16:23:48.617450,4.17159253129759
7513,2020-09-01 16:23:48.978010,4.17159253129759
7514,2020-09-01 16:23:49.332782,4.17159253129759
7515,2020-09-01 16:23:49.653191,4.17159253129759
7516,2020-09-01 16:23:49.904093,4.17159253129759
7517,2020-09-01 16:23:50.197994,4.17159253129759
7518,2020-09-01 16:23:50.466063,4.22075253482764
7519,2020-09-01 16:23:50.789066,4.22075253482764
7520,2020-09-01 16:23:51.077662,4.22075253482764
7521,2020-09-01 16:23:51.351173,4.22075253482764
7522,2020-09-01 16:23:51.694362,4.22075253482764
7523,2020-09-01 16:23:52.157474,4.22075253482764
7524,2020-09-01 16:23:52.526018,4.22075253482764
7525,2020-09-01 16:23:52.820811,4.26978826739592
7526,2020-09-01 16:23:53.192554,4.26978826739592
7527,2020-09-01 16:23:53.518595,4.26978826739592
7528,2020-09-01 16:23:53.811377,4.26978826739592
7529,2020-09-01 16:23:54.132153,4.26978826739592
7530,2020-09-01 16:23:54.477962,4.26978826739592
7531,2020-09-01 16:23:54.753135,4.26978826739592
7532,2020-09-01 16:23:55.012331,4.26978826739592
7533,2020-09-01 16:23:55.330213,4.26978826739592
7534,2020-09-01 16:23:55.649605,4.31869995995663
7535,2020-09-01 16:23:55.910001,4.31869995995663
7536,2020-09-01 16:23:56.264574,4.31869995995663
7537,2020-09-01 16:23:56.631061,4.31869995995663
7538,2020-09-01 16:23:56.940445,4.31869995995663
7539,2020-09-01 16:23:57.179133,4.31869995995663
7540,2020-09-01 16:23:57.489808,4.31869995995663
7541,2020-09-01 16:23:57.908727,4.31869995995663
7542,2020-09-01 16:23:58.220716,4.31869995995663
7543,2020-09-01 16:23:58.542773,4.31869995995663
7544,2020-09-01 16:23:58.957527,4.36748784280057
7545,2020-09-01 16:23:59.274827,4.36748784280057
7546,2020-09-01 16:23:59.503577,4.36748784280057
7547,2020-09-01 16:23:59.795920,4.36748784280057
7548,2020-09-01 16:24:00.066514,4.36748784280057
7549,2020-09-01 16:24:00.346009,4.36748784280057
7550,2020-09-01 16:24:00.805342,4.36748784280057
7551,2020-09-01 16:24:01.144800,4.36748784280057
7552,2020-09-01 16:24:01.443849,4.36748784280057
7553,2020-09-01 16:24:01.705913,4.41615214556616
7554,2020-09-01 16:24:02.055477,4.41615214556616
7555,2020-09-01 16:24:02.355899,4.41615214556616
7556,2020-09-01 16:24:02.626343,4.41615214556616
7557,2020-09-01 16:24:02.905734,4.41615214556616
7558,2020-09-01 16:24:03.219088,4.41615214556616
7559,2020-09-01 16:24:03.514148,4.41615214556616
7560,2020-09-01 16:24:03.846884,4.41615214556616
7561,2020-09-01 16:24:04.175956,4.41615214556616
7562,2020-09-01 16:24:04.497002,4.46469309725008
7563,2020-09-01 16:24:04.780462,4.46469309725008
7564,2020-09-01 16:24:05.041372,4.46469309725008
7565,2020-09-01 16:24:05.340303,4.46469309725008
7566,2020-09-01 16:24:05.597519,4.46469309725008
7567,2020-09-01 16:24:05.933540,4.46469309725008
7568,2020-09-01 16:24:06.276526,4.46469309725008
7569,2020-09-01 16:24:06.528794,4.46469309725008
7570,2020-09-01 16:24:06.791281,4.46469309725008
7571,2020-09-01 16:24:07.125955,4.51340823495293
7572,2020-09-01 16:24:07.453430,4.51340823495293
7573,2020-09-01 16:24:07.742433,4.51340823495293
7574,2020-09-01 16:24:08.124104,4.51340823495293
7575,2020-09-01 16:24:08.390166,4.51340823495293
7576,2020-09-01 16:24:08.724042,4.51340823495293
7577,2020-09-01 16:24:09.066576,4.51340823495293
7578,2020-09-01 16:24:09.416755,4.51340823495293
7579,2020-09-01 16:24:09.724637,4.56201240393133
7580,2020-09-01 16:24:10.030941,4.56201240393133
7581,2020-09-01 16:24:10.423226,4.56201240393133
7582,2020-09-01 16:24:10.681924,4.56201240393133
7583,2020-09-01 16:24:10.913388,4.56201240393133
7584,2020-09-01 16:24:11.238096,4.56201240393133
7585,2020-09-01 16:24:11.573566,4.56201240393133
7586,2020-09-01 16:24:11.930023,4.61050585504198
7587,2020-09-01 16:24:12.335124,4.61050585504198
7588,2020-09-01 16:24:12.678725,4.61050585504198
7589,2020-09-01 16:24:13.002890,4.61050585504198
7590,2020-09-01 16:24:13.328201,4.61050585504198
7591,2020-09-01 16:24:13.648024,4.61050585504198
7592,2020-09-01 16:24:13.981730,4.61050585504198
7593,2020-09-01 16:24:14.282572,4.61050585504198
7594,2020-09-01 16:24:14.596269,4.61050585504198
7595,2020-09-01 16:24:14.923076,4.65888883840334
7596,2020-09-01 16:24:15.158032,4.65888883840334
7597,2020-09-01 16:24:15.528507,4.65888883840334
7598,2020-09-01 16:24:15.838603,4.65888883840334
7599,2020-09-01 16:24:16.161326,4.65888883840334
7600,2020-09-01 16:24:16.470076,4.65888883840334
7601,2020-09-01 16:24:16.812026,4.65888883840334
7602,2020-09-01 16:24:17.104930,4.65888883840334
7603,2020-09-01 16:24:17.458410,4.65888883840334
7604,2020-09-01 16:24:17.840789,4.70569857030952
7605,2020-09-01 16:24:18.233127,4.70569857030952
7606,2020-09-01 16:24:18.552023,4.70569857030952
7607,2020-09-01 16:24:18.903478,4.70569857030952
7608,2020-09-01 16:24:19.136835,4.70569857030952
7609,2020-09-01 16:24:19.395540,4.70569857030952
7610,2020-09-01 16:24:19.634676,4.70569857030952
7611,2020-09-01 16:24:19.943255,4.70569857030952
7612,2020-09-01 16:24:20.298850,4.75239996412176
7613,2020-09-01 16:24:20.623562,4.75239996412176
7614,2020-09-01 16:24:20.957028,4.75239996412176
7615,2020-09-01 16:24:21.319484,4.75239996412176
7616,2020-09-01 16:24:21.632384,4.75239996412176
7617,2020-09-01 16:24:21.977770,4.75239996412176
7618,2020-09-01 16:24:22.291418,4.75239996412176
7619,2020-09-01 16:24:22.622070,4.75239996412176
7620,2020-09-01 16:24:22.982229,4.75239996412176
7621,2020-09-01 16:24:23.242393,4.79899326434715
7622,2020-09-01 16:24:23.499982,4.79899326434715
7623,2020-09-01 16:24:23.808444,4.79899326434715
7624,2020-09-01 16:24:24.129926,4.79899326434715
7625,2020-09-01 16:24:24.474963,4.79899326434715
7626,2020-09-01 16:24:24.771681,4.79899326434715
7627,2020-09-01 16:24:25.112490,4.79899326434715
7628,2020-09-01 16:24:25.357440,4.79899326434715
7629,2020-09-01 16:24:25.701820,4.79899326434715
7630,2020-09-01 16:24:25.936642,4.79899326434715
7631,2020-09-01 16:24:26.293141,4.84547871480835
7632,2020-09-01 16:24:26.570425,4.84547871480835
7633,2020-09-01 16:24:26.957213,4.84547871480835
7634,2020-09-01 16:24:27.286066,4.84547871480835
7635,2020-09-01 16:24:27.591770,4.84547871480835
7636,2020-09-01 16:24:28.001544,4.84547871480835
7637,2020-09-01 16:24:28.330651,4.84547871480835
7638,2020-09-01 16:24:28.715506,4.84547871480835
7639,2020-09-01 16:24:28.981528,4.89185655865013
7640,2020-09-01 16:24:29.221527,4.89185655865013
7641,2020-09-01 16:24:29.498239,4.89185655865013
7642,2020-09-01 16:24:29.805424,4.89185655865013
7643,2020-09-01 16:24:30.103418,4.89185655865013
7644,2020-09-01 16:24:30.464140,4.89185655865013
7645,2020-09-01 16:24:30.786217,4.89185655865013
7646,2020-09-01 16:24:31.026510,4.89185655865013
7647,2020-09-01 16:24:31.387960,4.93812703834558
7648,2020-09-01 16:24:31.704275,4.93812703834558
7649,2020-09-01 16:24:32.024042,4.93812703834558
7650,2020-09-01 16:24:32.314557,4.93812703834558
7651,2020-09-01 16:24:32.612029,4.93812703834558
7652,2020-09-01 16:24:32.983717,4.93812703834558
7653,2020-09-01 16:24:33.270524,4.93812703834558
7654,2020-09-01 16:24:33.648935,4.93812703834558
7655,2020-09-01 16:24:34.065716,4.80351306883178
7656,2020-09-01 16:24:34.394590,4.80351306883178
7657,2020-09-01 16:24:34.649150,4.80351306883178
7658,2020-09-01 16:24:35.011535,4.80351306883178
7659,2020-09-01 16:24:35.329486,4.80351306883178
7660,2020-09-01 16:24:35.642751,4.80351306883178
7661,2020-09-01 16:24:36.000747,4.80351306883178
7662,2020-09-01 16:24:36.304531,4.80351306883178
7663,2020-09-01 16:24:36.624542,4.66926224488999
7664,2020-09-01 16:24:36.970163,4.66926224488999
7665,2020-09-01 16:24:37.188771,4.66926224488999
7666,2020-09-01 16:24:37.504303,4.66926224488999
7667,2020-09-01 16:24:37.855056,4.66926224488999
7668,2020-09-01 16:24:38.187383,4.66926224488999
7669,2020-09-01 16:24:38.548153,4.66926224488999
7670,2020-09-01 16:24:38.845718,4.66926224488999
7671,2020-09-01 16:24:39.124222,4.66926224488999
7672,2020-09-01 16:24:39.477373,4.53537121617322
7673,2020-09-01 16:24:39.697733,4.53537121617322
7674,2020-09-01 16:24:40.023203,4.53537121617322
7675,2020-09-01 16:24:40.312508,4.53537121617322
7676,2020-09-01 16:24:40.645644,4.53537121617322
7677,2020-09-01 16:24:40.988189,4.53537121617322
7678,2020-09-01 16:24:41.225229,4.53537121617322
7679,2020-09-01 16:24:41.520519,4.53537121617322
7680,2020-09-01 16:24:41.859788,4.53537121617322
7681,2020-09-01 16:24:42.201563,4.40183672810967
7682,2020-09-01 16:24:42.520735,4.40183672810967
7683,2020-09-01 16:24:42.930912,4.40183672810967
7684,2020-09-01 16:24:43.253988,4.40183672810967
7685,2020-09-01 16:24:43.592360,4.40183672810967
7686,2020-09-01 16:24:43.812386,4.40183672810967
7687,2020-09-01 16:24:44.131011,4.40183672810967
7688,2020-09-01 16:24:44.407026,4.40183672810967
7689,2020-09-01 16:24:44.758580,4.26865561713886
7690,2020-09-01 16:24:45.074686,4.26865561713886
7691,2020-09-01 16:24:45.374064,4.26865561713886
7692,2020-09-01 16:24:45.652262,4.26865561713886
7693,2020-09-01 16:24:45.980684,4.26865561713886
7694,2020-09-01 16:24:46.318992,4.26865561713886
7695,2020-09-01 16:24:46.683045,4.26865561713886
7696,2020-09-01 16:24:46.965480,4.26865561713886
7697,2020-09-01 16:24:47.287714,4.26865561713886
7698,2020-09-01 16:24:47.538316,4.13582480645213
7699,2020-09-01 16:24:47.836459,4.13582480645213
7700,2020-09-01 16:24:48.168820,4.13582480645213
7701,2020-09-01 16:24:48.428322,4.13582480645213
7702,2020-09-01 16:24:48.762608,4.13582480645213
7703,2020-09-01 16:24:49.070210,4.13582480645213
7704,2020-09-01 16:24:49.440497,4.13582480645213
7705,2020-09-01 16:24:49.722074,4.13582480645213
7706,2020-09-01 16:24:49.960552,4.13582480645213
7707,2020-09-01 16:24:50.304462,4.02619858586563
7708,2020-09-01 16:24:50.670665,4.02619858586563
7709,2020-09-01 16:24:51.015321,4.02619858586563
7710,2020-09-01 16:24:51.330342,4.02619858586563
7711,2020-09-01 16:24:51.626130,4.02619858586563
7712,2020-09-01 16:24:51.941686,4.02619858586563
7713,2020-09-01 16:24:52.281588,4.02619858586563
7714,2020-09-01 16:24:52.605256,4.02619858586563
7715,2020-09-01 16:24:52.926598,4.02619858586563
7716,2020-09-01 16:24:53.148225,3.91689013045502
7717,2020-09-01 16:24:53.461731,3.91689013045502
7718,2020-09-01 16:24:53.710593,3.91689013045502
7719,2020-09-01 16:24:54.026554,3.91689013045502
7720,2020-09-01 16:24:54.349346,3.91689013045502
7721,2020-09-01 16:24:54.645090,3.91689013045502
7722,2020-09-01 16:24:54.895895,3.91689013045502
7723,2020-09-01 16:24:55.160685,3.91689013045502
7724,2020-09-01 16:24:55.483456,3.91689013045502
7725,2020-09-01 16:24:55.775327,3.80789627567424
7726,2020-09-01 16:24:56.155580,3.80789627567424
7727,2020-09-01 16:24:56.453807,3.80789627567424
7728,2020-09-01 16:24:56.773814,3.80789627567424
7729,2020-09-01 16:24:57.178017,3.80789627567424
7730,2020-09-01 16:24:57.474412,3.80789627567424
7731,2020-09-01 16:24:57.756200,3.80789627567424
7732,2020-09-01 16:24:58.070839,3.80789627567424
7733,2020-09-01 16:24:58.362494,3.80789627567424
7734,2020-09-01 16:24:58.736651,3.69921393727208
7735,2020-09-01 16:24:59.022418,3.69921393727208
7736,2020-09-01 16:24:59.408254,3.69921393727208
7737,2020-09-01 16:24:59.705322,3.69921393727208
7738,2020-09-01 16:24:59.930192,3.69921393727208
7739,2020-09-01 16:25:00.251919,3.69921393727208
7740,2020-09-01 16:25:00.583853,3.69921393727208
7741,2020-09-01 16:25:00.932470,3.69921393727208
7742,2020-09-01 16:25:01.257076,3.59084010778976
7743,2020-09-01 16:25:01.615089,3.59084010778976
7744,2020-09-01 16:25:01.937055,3.59084010778976
7745,2020-09-01 16:25:02.248332,3.59084010778976
7746,2020-09-01 16:25:02.596349,3.59084010778976
7747,2020-09-01 16:25:02.984319,3.59084010778976
7748,2020-09-01 16:25:03.237652,3.59084010778976
7749,2020-09-01 16:25:03.490201,3.59084010778976
7750,2020-09-01 16:25:03.742673,3.48277185334369
7751,2020-09-01 16:25:04.027665,3.48277185334369
7752,2020-09-01 16:25:04.315530,3.48277185334369
7753,2020-09-01 16:25:04.642271,3.48277185334369
7754,2020-09-01 16:25:04.902632,3.48277185334369
7755,2020-09-01 16:25:05.196086,3.48277185334369
7756,2020-09-01 16:25:05.460576,3.48277185334369
7757,2020-09-01 16:25:05.795513,3.48277185334369
7758,2020-09-01 16:25:06.171752,3.48277185334369
7759,2020-09-01 16:25:06.527526,3.48277185334369
7760,2020-09-01 16:25:06.853637,3.37500631066253
7761,2020-09-01 16:25:07.115951,3.37500631066253
7762,2020-09-01 16:25:07.524159,3.37500631066253
7763,2020-09-01 16:25:07.834753,3.37500631066253
7764,2020-09-01 16:25:08.191575,3.37500631066253
7765,2020-09-01 16:25:08.431047,3.37500631066253
7766,2020-09-01 16:25:08.776850,3.37500631066253
7767,2020-09-01 16:25:09.095777,3.37500631066253
7768,2020-09-01 16:25:09.415432,3.26754068435243
7769,2020-09-01 16:25:09.689746,3.26754068435243
7770,2020-09-01 16:25:10.025858,3.26754068435243
7771,2020-09-01 16:25:10.267111,3.26754068435243
7772,2020-09-01 16:25:10.563087,3.26754068435243
7773,2020-09-01 16:25:10.897344,3.26754068435243
7774,2020-09-01 16:25:11.168285,3.26754068435243
7775,2020-09-01 16:25:11.465393,3.26754068435243
7776,2020-09-01 16:25:11.744083,3.16037224436828
7777,2020-09-01 16:25:12.000802,3.16037224436828
7778,2020-09-01 16:25:12.324611,3.16037224436828
7779,2020-09-01 16:25:12.580291,3.16037224436828
7780,2020-09-01 16:25:12.933782,3.16037224436828
7781,2020-09-01 16:25:13.276353,3.16037224436828
7782,2020-09-01 16:25:13.608557,3.16037224436828
7783,2020-09-01 16:25:13.998708,3.16037224436828
7784,2020-09-01 16:25:14.288676,3.05349832367152
7785,2020-09-01 16:25:14.577975,3.05349832367152
7786,2020-09-01 16:25:14.899274,3.05349832367152
7787,2020-09-01 16:25:15.165988,3.05349832367152
7788,2020-09-01 16:25:15.402363,3.05349832367152
7789,2020-09-01 16:25:15.650603,3.05349832367152
7790,2020-09-01 16:25:15.924498,3.05349832367152
7791,2020-09-01 16:25:16.187301,3.05349832367152
7792,2020-09-01 16:25:16.536998,3.05349832367152
7793,2020-09-01 16:25:16.832879,3.05349832367152
7794,2020-09-01 16:25:17.139201,3.05349832367152
7795,2020-09-01 16:25:17.459017,2.94691631605808
7796,2020-09-01 16:25:17.793445,2.94691631605808
7797,2020-09-01 16:25:18.132710,2.94691631605808
7798,2020-09-01 16:25:18.456583,2.94691631605808
7799,2020-09-01 16:25:18.792809,2.94691631605808
7800,2020-09-01 16:25:19.105698,2.94691631605808
7801,2020-09-01 16:25:19.347834,2.94691631605808
7802,2020-09-01 16:25:19.591342,2.84062367414205
7803,2020-09-01 16:25:19.880427,2.84062367414205
7804,2020-09-01 16:25:20.191956,2.84062367414205
7805,2020-09-01 16:25:20.500051,2.84062367414205
7806,2020-09-01 16:25:20.779992,2.84062367414205
7807,2020-09-01 16:25:21.032224,2.84062367414205
7808,2020-09-01 16:25:21.372601,2.84062367414205
7809,2020-09-01 16:25:21.725361,2.84062367414205
7810,2020-09-01 16:25:22.117056,2.72041948607306
7811,2020-09-01 16:25:22.429932,2.72041948607306
7812,2020-09-01 16:25:22.768337,2.72041948607306
7813,2020-09-01 16:25:23.078447,2.72041948607306
7814,2020-09-01 16:25:23.351245,2.72041948607306
7815,2020-09-01 16:25:23.632301,2.72041948607306
7816,2020-09-01 16:25:23.957336,2.72041948607306
7817,2020-09-01 16:25:24.281027,2.72041948607306
7818,2020-09-01 16:25:24.612130,2.72041948607306
7819,2020-09-01 16:25:24.982992,2.60052174987391
7820,2020-09-01 16:25:25.332919,2.60052174987391
7821,2020-09-01 16:25:25.587038,2.60052174987391
7822,2020-09-01 16:25:25.871858,2.60052174987391
7823,2020-09-01 16:25:26.173541,2.60052174987391
7824,2020-09-01 16:25:26.509407,2.60052174987391
7825,2020-09-01 16:25:26.835787,2.60052174987391
7826,2020-09-01 16:25:27.125855,2.60052174987391
7827,2020-09-01 16:25:27.470313,2.48092817203397
7828,2020-09-01 16:25:27.779184,2.48092817203397
7829,2020-09-01 16:25:28.155166,2.48092817203397
7830,2020-09-01 16:25:28.457867,2.48092817203397
7831,2020-09-01 16:25:28.738069,2.48092817203397
7832,2020-09-01 16:25:29.051457,2.48092817203397
7833,2020-09-01 16:25:29.327578,2.48092817203397
7834,2020-09-01 16:25:29.667696,2.48092817203397
7835,2020-09-01 16:25:29.920474,2.48092817203397
7836,2020-09-01 16:25:30.242315,2.41730595432051
7837,2020-09-01 16:25:30.529136,2.41730595432051
7838,2020-09-01 16:25:30.826071,2.41730595432051
7839,2020-09-01 16:25:31.086866,2.41730595432051
7840,2020-09-01 16:25:31.402812,2.41730595432051
7841,2020-09-01 16:25:31.710741,2.41730595432051
7842,2020-09-01 16:25:31.923356,2.41730595432051
7843,2020-09-01 16:25:32.235722,2.41730595432051
7844,2020-09-01 16:25:32.588692,2.41730595432051
7845,2020-09-01 16:25:32.881021,2.41730595432051
7846,2020-09-01 16:25:33.164703,2.41730595432051
7847,2020-09-01 16:25:33.437191,2.36171114831576
7848,2020-09-01 16:25:33.741564,2.36171114831576
7849,2020-09-01 16:25:34.065187,2.36171114831576
7850,2020-09-01 16:25:34.350987,2.36171114831576
7851,2020-09-01 16:25:34.634793,2.36171114831576
7852,2020-09-01 16:25:34.900870,2.36171114831576
7853,2020-09-01 16:25:35.147388,2.36171114831576
7854,2020-09-01 16:25:35.513080,2.36171114831576
7855,2020-09-01 16:25:35.875402,2.36171114831576
7856,2020-09-01 16:25:36.105737,2.36171114831576
7857,2020-09-01 16:25:36.422327,2.36171114831576
7858,2020-09-01 16:25:36.767160,2.36171114831576
7859,2020-09-01 16:25:37.049814,2.36171114831576
7860,2020-09-01 16:25:37.407592,2.36171114831576
7861,2020-09-01 16:25:37.729707,2.36171114831576
7862,2020-09-01 16:25:38.019841,2.36171114831576
7863,2020-09-01 16:25:38.341029,2.36171114831576
7864,2020-09-01 16:25:38.671915,2.36171114831576
7865,2020-09-01 16:25:38.937987,2.36171114831576
7866,2020-09-01 16:25:39.302906,2.36171114831576
7867,2020-09-01 16:25:39.621001,2.36171114831576
7868,2020-09-01 16:25:39.874174,2.36171114831576
7869,2020-09-01 16:25:40.106178,2.36171114831576
7870,2020-09-01 16:25:40.446254,2.36171114831576
7871,2020-09-01 16:25:40.740202,2.36171114831576
7872,2020-09-01 16:25:41.088998,2.36171114831576
7873,2020-09-01 16:25:41.424229,2.36171114831576
7874,2020-09-01 16:25:41.855394,2.40450663607928
7875,2020-09-01 16:25:42.212271,2.40450663607928
7876,2020-09-01 16:25:42.540903,2.40450663607928
