iteration,timestamp,T7
7877,2020-09-01 16:25:42.895577,2.40450663607928
7878,2020-09-01 16:25:43.153452,2.40450663607928
7879,2020-09-01 16:25:43.455783,2.40450663607928
7880,2020-09-01 16:25:43.749103,2.40450663607928
7881,2020-09-01 16:25:44.082896,2.40450663607928
7882,2020-09-01 16:25:44.427604,2.40450663607928
7883,2020-09-01 16:25:44.759587,2.45117656878278
7884,2020-09-01 16:25:45.060929,2.45117656878278
7885,2020-09-01 16:25:45.379606,2.45117656878278
7886,2020-09-01 16:25:45.744888,2.45117656878278
7887,2020-09-01 16:25:46.048071,2.45117656878278
7888,2020-09-01 16:25:46.341987,2.45117656878278
7889,2020-09-01 16:25:46.647650,2.45117656878278
7890,2020-09-01 16:25:46.978915,2.45117656878278
7891,2020-09-01 16:25:47.321394,2.45117656878278
7892,2020-09-01 16:25:47.598153,2.49771683458297
7893,2020-09-01 16:25:47.914346,2.49771683458297
7894,2020-09-01 16:25:48.237021,2.49771683458297
7895,2020-09-01 16:25:48.525873,2.49771683458297
7896,2020-09-01 16:25:48.839581,2.49771683458297
7897,2020-09-01 16:25:49.171247,2.49771683458297
7898,2020-09-01 16:25:49.508637,2.49771683458297
7899,2020-09-01 16:25:49.775266,2.49771683458297
7900,2020-09-01 16:25:50.105261,2.49771683458297
7901,2020-09-01 16:25:50.429203,2.5441279257317
7902,2020-09-01 16:25:50.757040,2.5441279257317
7903,2020-09-01 16:25:51.083479,2.5441279257317
7904,2020-09-01 16:25:51.316939,2.5441279257317
7905,2020-09-01 16:25:51.625014,2.5441279257317
7906,2020-09-01 16:25:51.903863,2.5441279257317
7907,2020-09-01 16:25:52.208558,2.5441279257317
7908,2020-09-01 16:25:52.554451,2.5441279257317
7909,2020-09-01 16:25:52.891103,2.5441279257317
7910,2020-09-01 16:25:53.237127,2.59048354571081
7911,2020-09-01 16:25:53.582105,2.59048354571081
7912,2020-09-01 16:25:53.926602,2.59048354571081
7913,2020-09-01 16:25:54.318291,2.59048354571081
7914,2020-09-01 16:25:54.656143,2.59048354571081
7915,2020-09-01 16:25:54.991381,2.59048354571081
7916,2020-09-01 16:25:55.359460,2.59048354571081
7917,2020-09-01 16:25:55.632489,2.59048354571081
7918,2020-09-01 16:25:55.968672,2.6367158430749
7919,2020-09-01 16:25:56.307033,2.6367158430749
7920,2020-09-01 16:25:56.655084,2.6367158430749
7921,2020-09-01 16:25:56.916661,2.6367158430749
7922,2020-09-01 16:25:57.161303,2.6367158430749
7923,2020-09-01 16:25:57.456481,2.6367158430749
7924,2020-09-01 16:25:57.705776,2.6367158430749
7925,2020-09-01 16:25:57.932796,2.6367158430749
7926,2020-09-01 16:25:58.164185,2.6367158430749
7927,2020-09-01 16:25:58.432897,2.6367158430749
7928,2020-09-01 16:25:58.730333,2.6367158430749
7929,2020-09-01 16:25:59.012009,2.68282532363389
7930,2020-09-01 16:25:59.276683,2.68282532363389
7931,2020-09-01 16:25:59.574504,2.68282532363389
7932,2020-09-01 16:25:59.893148,2.68282532363389
7933,2020-09-01 16:26:00.311111,2.68282532363389
7934,2020-09-01 16:26:00.646702,2.68282532363389
7935,2020-09-01 16:26:00.957237,2.68282532363389
7936,2020-09-01 16:26:01.288142,2.68282532363389
7937,2020-09-01 16:26:01.569419,2.7288124903673
7938,2020-09-01 16:26:01.928216,2.7288124903673
7939,2020-09-01 16:26:02.244913,2.7288124903673
7940,2020-09-01 16:26:02.520245,2.7288124903673
7941,2020-09-01 16:26:02.871803,2.7288124903673
7942,2020-09-01 16:26:03.142660,2.7288124903673
7943,2020-09-01 16:26:03.430674,2.7288124903673
7944,2020-09-01 16:26:03.710564,2.7288124903673
7945,2020-09-01 16:26:03.992529,2.7288124903673
7946,2020-09-01 16:26:04.362821,2.77869954362787
7947,2020-09-01 16:26:04.628366,2.77869954362787
7948,2020-09-01 16:26:04.951060,2.77869954362787
7949,2020-09-01 16:26:05.294002,2.77869954362787
7950,2020-09-01 16:26:05.548339,2.77869954362787
7951,2020-09-01 16:26:05.903798,2.77869954362787
7952,2020-09-01 16:26:06.199259,2.77869954362787
7953,2020-09-01 16:26:06.529699,2.77869954362787
7954,2020-09-01 16:26:06.873449,2.82845122413413
7955,2020-09-01 16:26:07.190804,2.82845122413413
7956,2020-09-01 16:26:07.491837,2.82845122413413
7957,2020-09-01 16:26:07.712388,2.82845122413413
7958,2020-09-01 16:26:07.992636,2.82845122413413
7959,2020-09-01 16:26:08.317726,2.82845122413413
7960,2020-09-01 16:26:08.606279,2.82845122413413
7961,2020-09-01 16:26:08.935046,2.82845122413413
7962,2020-09-01 16:26:09.249264,2.82845122413413
7963,2020-09-01 16:26:09.529136,2.87806806572722
7964,2020-09-01 16:26:09.824017,2.87806806572722
7965,2020-09-01 16:26:10.176607,2.87806806572722
7966,2020-09-01 16:26:10.487779,2.87806806572722
7967,2020-09-01 16:26:10.729496,2.87806806572722
7968,2020-09-01 16:26:11.080924,2.87806806572722
7969,2020-09-01 16:26:11.403510,2.87806806572722
7970,2020-09-01 16:26:11.746477,2.87806806572722
7971,2020-09-01 16:26:12.061516,2.87806806572722
7972,2020-09-01 16:26:12.398031,2.92755059928858
7973,2020-09-01 16:26:12.654423,2.92755059928858
7974,2020-09-01 16:26:12.930022,2.92755059928858
7975,2020-09-01 16:26:13.277926,2.92755059928858
7976,2020-09-01 16:26:13.605339,2.92755059928858
7977,2020-09-01 16:26:13.924814,2.92755059928858
7978,2020-09-01 16:26:14.281263,2.92755059928858
7979,2020-09-01 16:26:14.530772,2.92755059928858
7980,2020-09-01 16:26:14.868236,2.92755059928858
7981,2020-09-01 16:26:15.195085,2.92755059928858
7982,2020-09-01 16:26:15.532773,2.97689935277383
7983,2020-09-01 16:26:15.920750,2.97689935277383
7984,2020-09-01 16:26:16.234961,2.97689935277383
7985,2020-09-01 16:26:16.518899,2.97689935277383
7986,2020-09-01 16:26:16.851285,2.97689935277383
7987,2020-09-01 16:26:17.158708,2.97689935277383
7988,2020-09-01 16:26:17.458924,2.97689935277383
7989,2020-09-01 16:26:17.828966,3.02611485124572
7990,2020-09-01 16:26:18.182477,3.02611485124572
7991,2020-09-01 16:26:18.506351,3.02611485124572
7992,2020-09-01 16:26:18.832911,3.02611485124572
7993,2020-09-01 16:26:19.163316,3.02611485124572
7994,2020-09-01 16:26:19.447545,3.02611485124572
7995,2020-09-01 16:26:19.775728,3.02611485124572
7996,2020-09-01 16:26:20.086281,3.02611485124572
7997,2020-09-01 16:26:20.341006,3.02611485124572
7998,2020-09-01 16:26:20.698496,3.07519761690642
7999,2020-09-01 16:26:20.992457,3.07519761690642
8000,2020-09-01 16:26:21.323698,3.07519761690642
8001,2020-09-01 16:26:21.673821,3.07519761690642
8002,2020-09-01 16:26:21.978314,3.07519761690642
8003,2020-09-01 16:26:22.275991,3.07519761690642
8004,2020-09-01 16:26:22.568928,3.07519761690642
8005,2020-09-01 16:26:22.888776,3.07519761690642
8006,2020-09-01 16:26:23.317400,3.12414816912884
8007,2020-09-01 16:26:23.691253,3.12414816912884
8008,2020-09-01 16:26:24.015492,3.12414816912884
8009,2020-09-01 16:26:24.375812,3.12414816912884
8010,2020-09-01 16:26:24.783767,3.12414816912884
8011,2020-09-01 16:26:25.016112,3.12414816912884
8012,2020-09-01 16:26:25.330496,3.12414816912884
8013,2020-09-01 16:26:25.668174,3.12414816912884
8014,2020-09-01 16:26:25.870424,3.17296702448735
8015,2020-09-01 16:26:26.162033,3.17296702448735
8016,2020-09-01 16:26:26.363277,3.17296702448735
8017,2020-09-01 16:26:26.607974,3.17296702448735
8018,2020-09-01 16:26:26.878656,3.17296702448735
8019,2020-09-01 16:26:27.208327,3.17296702448735
8020,2020-09-01 16:26:27.567666,3.17296702448735
8021,2020-09-01 16:26:27.866321,3.17296702448735
8022,2020-09-01 16:26:28.183021,3.17296702448735
8023,2020-09-01 16:26:28.485080,3.22165469678764
8024,2020-09-01 16:26:28.760643,3.22165469678764
8025,2020-09-01 16:26:28.988369,3.22165469678764
8026,2020-09-01 16:26:29.292045,3.22165469678764
8027,2020-09-01 16:26:29.625018,3.22165469678764
8028,2020-09-01 16:26:29.948848,3.22165469678764
8029,2020-09-01 16:26:30.237699,3.22165469678764
8030,2020-09-01 16:26:30.574157,3.22165469678764
8031,2020-09-01 16:26:30.872158,3.22165469678764
8032,2020-09-01 16:26:31.191883,3.22165469678764
8033,2020-09-01 16:26:31.520692,3.27021169709599
8034,2020-09-01 16:26:31.888357,3.27021169709599
8035,2020-09-01 16:26:32.216491,3.27021169709599
8036,2020-09-01 16:26:32.531331,3.27021169709599
8037,2020-09-01 16:26:32.839547,3.27021169709599
8038,2020-09-01 16:26:33.097653,3.27021169709599
8039,2020-09-01 16:26:33.389851,3.27021169709599
8040,2020-09-01 16:26:33.736536,3.27021169709599
8041,2020-09-01 16:26:33.997016,3.27021169709599
8042,2020-09-01 16:26:34.268517,3.27021169709599
8043,2020-09-01 16:26:34.700541,3.3186385337678
8044,2020-09-01 16:26:35.037278,3.3186385337678
8045,2020-09-01 16:26:35.312696,3.3186385337678
8046,2020-09-01 16:26:35.650683,3.3186385337678
8047,2020-09-01 16:26:35.876321,3.3186385337678
8048,2020-09-01 16:26:36.151227,3.3186385337678
8049,2020-09-01 16:26:36.451465,3.3186385337678
8050,2020-09-01 16:26:36.813557,3.3186385337678
8051,2020-09-01 16:26:37.133613,3.3186385337678
8052,2020-09-01 16:26:37.470357,3.3705799572823
8053,2020-09-01 16:26:37.775801,3.3705799572823
8054,2020-09-01 16:26:38.051500,3.3705799572823
8055,2020-09-01 16:26:38.321493,3.3705799572823
8056,2020-09-01 16:26:38.661358,3.3705799572823
8057,2020-09-01 16:26:38.961506,3.3705799572823
8058,2020-09-01 16:26:39.256750,3.3705799572823
8059,2020-09-01 16:26:39.554170,3.3705799572823
8060,2020-09-01 16:26:39.793357,3.3705799572823
8061,2020-09-01 16:26:40.103299,3.3705799572823
8062,2020-09-01 16:26:40.421570,3.42238487175756
8063,2020-09-01 16:26:40.737395,3.42238487175756
8064,2020-09-01 16:26:41.078515,3.42238487175756
8065,2020-09-01 16:26:41.387298,3.42238487175756
8066,2020-09-01 16:26:41.731552,3.42238487175756
8067,2020-09-01 16:26:42.049926,3.42238487175756
8068,2020-09-01 16:26:42.354215,3.42238487175756
8069,2020-09-01 16:26:42.635676,3.42238487175756
8070,2020-09-01 16:26:42.984677,3.47405380704988
8071,2020-09-01 16:26:43.315722,3.47405380704988
8072,2020-09-01 16:26:43.680906,3.47405380704988
8073,2020-09-01 16:26:43.981530,3.47405380704988
8074,2020-09-01 16:26:44.238798,3.47405380704988
8075,2020-09-01 16:26:44.452650,3.47405380704988
8076,2020-09-01 16:26:44.688232,3.47405380704988
8077,2020-09-01 16:26:44.928832,3.47405380704988
8078,2020-09-01 16:26:45.249951,3.47405380704988
8079,2020-09-01 16:26:45.652870,3.52558729017832
8080,2020-09-01 16:26:45.899339,3.52558729017832
8081,2020-09-01 16:26:46.233447,3.52558729017832
8082,2020-09-01 16:26:46.579731,3.52558729017832
8083,2020-09-01 16:26:46.861688,3.52558729017832
8084,2020-09-01 16:26:47.215330,3.52558729017832
8085,2020-09-01 16:26:47.538892,3.52558729017832
8086,2020-09-01 16:26:47.840477,3.52558729017832
8087,2020-09-01 16:26:48.088949,3.52558729017832
8088,2020-09-01 16:26:48.349443,3.52764323238515
8089,2020-09-01 16:26:48.671372,3.52764323238515
8090,2020-09-01 16:26:49.047109,3.52764323238515
8091,2020-09-01 16:26:49.351922,3.52764323238515
8092,2020-09-01 16:26:49.669090,3.52764323238515
8093,2020-09-01 16:26:50.004698,3.52764323238515
8094,2020-09-01 16:26:50.370654,3.52764323238515
8095,2020-09-01 16:26:50.673947,3.52764323238515
8096,2020-09-01 16:26:50.992774,3.60289431865846
8097,2020-09-01 16:26:51.307118,3.60289431865846
8098,2020-09-01 16:26:51.604166,3.60289431865846
8099,2020-09-01 16:26:51.977635,3.60289431865846
8100,2020-09-01 16:26:52.305329,3.60289431865846
8101,2020-09-01 16:26:52.581490,3.60289431865846
8102,2020-09-01 16:26:52.876928,3.60289431865846
8103,2020-09-01 16:26:53.192221,3.60289431865846
8104,2020-09-01 16:26:53.484370,3.60289431865846
8105,2020-09-01 16:26:53.809496,3.68112931144444
8106,2020-09-01 16:26:54.151902,3.68112931144444
8107,2020-09-01 16:26:54.570784,3.68112931144444
8108,2020-09-01 16:26:54.858058,3.68112931144444
8109,2020-09-01 16:26:55.219723,3.68112931144444
8110,2020-09-01 16:26:55.488229,3.68112931144444
8111,2020-09-01 16:26:55.790477,3.68112931144444
8112,2020-09-01 16:26:56.110462,3.68112931144444
8113,2020-09-01 16:26:56.426961,3.75920673189887
8114,2020-09-01 16:26:56.758420,3.75920673189887
8115,2020-09-01 16:26:57.161721,3.75920673189887
8116,2020-09-01 16:26:57.486683,3.75920673189887
8117,2020-09-01 16:26:57.766940,3.75920673189887
8118,2020-09-01 16:26:58.035909,3.75920673189887
8119,2020-09-01 16:26:58.359118,3.75920673189887
8120,2020-09-01 16:26:58.650823,3.75920673189887
8121,2020-09-01 16:26:58.985054,3.75920673189887
8122,2020-09-01 16:26:59.417412,3.83712688913869
8123,2020-09-01 16:26:59.747847,3.83712688913869
8124,2020-09-01 16:27:00.041822,3.83712688913869
8125,2020-09-01 16:27:00.365305,3.83712688913869
8126,2020-09-01 16:27:00.716062,3.83712688913869
8127,2020-09-01 16:27:00.965668,3.83712688913869
8128,2020-09-01 16:27:01.268729,3.83712688913869
8129,2020-09-01 16:27:01.673863,3.9148900925547
8130,2020-09-01 16:27:02.010448,3.9148900925547
8131,2020-09-01 16:27:02.329104,3.9148900925547
8132,2020-09-01 16:27:02.641625,3.9148900925547
8133,2020-09-01 16:27:02.892499,3.9148900925547
8134,2020-09-01 16:27:03.210922,3.9148900925547
8135,2020-09-01 16:27:03.469649,3.9148900925547
8136,2020-09-01 16:27:03.791500,3.9148900925547
8137,2020-09-01 16:27:04.046166,3.9148900925547
8138,2020-09-01 16:27:04.282640,3.9148900925547
8139,2020-09-01 16:27:04.607535,3.9148900925547
8140,2020-09-01 16:27:04.934820,3.99249665242296
8141,2020-09-01 16:27:05.252001,3.99249665242296
8142,2020-09-01 16:27:05.508560,3.99249665242296
8143,2020-09-01 16:27:05.903815,3.99249665242296
8144,2020-09-01 16:27:06.208323,3.99249665242296
8145,2020-09-01 16:27:06.519897,3.99249665242296
8146,2020-09-01 16:27:06.793917,3.99249665242296
8147,2020-09-01 16:27:07.099037,3.99249665242296
8148,2020-09-01 16:27:07.465303,3.99249665242296
8149,2020-09-01 16:27:07.763592,3.99249665242296
8150,2020-09-01 16:27:08.106430,4.06994687673178
8151,2020-09-01 16:27:08.419858,4.06994687673178
8152,2020-09-01 16:27:08.689517,4.06994687673178
8153,2020-09-01 16:27:09.001782,4.06994687673178
8154,2020-09-01 16:27:09.346609,4.06994687673178
8155,2020-09-01 16:27:09.652488,4.06994687673178
8156,2020-09-01 16:27:09.907219,4.06994687673178
8157,2020-09-01 16:27:10.243584,4.06994687673178
8158,2020-09-01 16:27:10.506759,4.06994687673178
8159,2020-09-01 16:27:10.867021,4.14724107139392
8160,2020-09-01 16:27:11.176031,4.14724107139392
8161,2020-09-01 16:27:11.511235,4.14724107139392
8162,2020-09-01 16:27:11.817454,4.14724107139392
8163,2020-09-01 16:27:12.110960,4.14724107139392
8164,2020-09-01 16:27:12.436631,4.14724107139392
8165,2020-09-01 16:27:12.768426,4.14724107139392
8166,2020-09-01 16:27:13.128245,4.14724107139392
8167,2020-09-01 16:27:13.529946,4.21186289242129
8168,2020-09-01 16:27:13.769527,4.21186289242129
8169,2020-09-01 16:27:14.119889,4.21186289242129
8170,2020-09-01 16:27:14.449057,4.21186289242129
8171,2020-09-01 16:27:14.716633,4.21186289242129
8172,2020-09-01 16:27:14.946917,4.21186289242129
8173,2020-09-01 16:27:15.205447,4.21186289242129
8174,2020-09-01 16:27:15.464283,4.21186289242129
8175,2020-09-01 16:27:15.752178,4.21186289242129
8176,2020-09-01 16:27:16.084740,4.27635036078236
8177,2020-09-01 16:27:16.373552,4.27635036078236
8178,2020-09-01 16:27:16.686418,4.27635036078236
8179,2020-09-01 16:27:17.034621,4.27635036078236
8180,2020-09-01 16:27:17.334458,4.27635036078236
8181,2020-09-01 16:27:17.719500,4.27635036078236
8182,2020-09-01 16:27:17.999420,4.27635036078236
8183,2020-09-01 16:27:18.298088,4.27635036078236
8184,2020-09-01 16:27:18.530234,4.27635036078236
8185,2020-09-01 16:27:18.790529,4.27635036078236
8186,2020-09-01 16:27:19.158822,4.3407037570357
8187,2020-09-01 16:27:19.403834,4.3407037570357
8188,2020-09-01 16:27:19.703557,4.3407037570357
8189,2020-09-01 16:27:19.967135,4.3407037570357
8190,2020-09-01 16:27:20.248358,4.3407037570357
8191,2020-09-01 16:27:20.483848,4.3407037570357
8192,2020-09-01 16:27:20.746180,4.3407037570357
8193,2020-09-01 16:27:20.997604,4.3407037570357
8194,2020-09-01 16:27:21.271486,4.3407037570357
8195,2020-09-01 16:27:21.568973,4.3407037570357
8196,2020-09-01 16:27:21.837424,4.3407037570357
8197,2020-09-01 16:27:22.140284,4.40492336031002
8198,2020-09-01 16:27:22.370171,4.40492336031002
8199,2020-09-01 16:27:22.763571,4.40492336031002
8200,2020-09-01 16:27:23.064510,4.40492336031002
8201,2020-09-01 16:27:23.300497,4.40492336031002
8202,2020-09-01 16:27:23.624080,4.40492336031002
8203,2020-09-01 16:27:24.005269,4.40492336031002
8204,2020-09-01 16:27:24.410086,4.46900944833592
8205,2020-09-01 16:27:24.760411,4.46900944833592
8206,2020-09-01 16:27:25.066825,4.46900944833592
8207,2020-09-01 16:27:25.381986,4.46900944833592
8208,2020-09-01 16:27:25.712511,4.46900944833592
8209,2020-09-01 16:27:26.036087,4.46900944833592
8210,2020-09-01 16:27:26.385390,4.46900944833592
8211,2020-09-01 16:27:26.683901,4.46900944833592
8212,2020-09-01 16:27:26.922993,4.46900944833592
8213,2020-09-01 16:27:27.231654,4.53296229747529
8214,2020-09-01 16:27:27.559995,4.53296229747529
8215,2020-09-01 16:27:27.823137,4.53296229747529
8216,2020-09-01 16:27:28.117004,4.53296229747529
8217,2020-09-01 16:27:28.414761,4.53296229747529
8218,2020-09-01 16:27:28.656960,4.53296229747529
8219,2020-09-01 16:27:28.968774,4.53296229747529
8220,2020-09-01 16:27:29.283033,4.53296229747529
8221,2020-09-01 16:27:29.549389,4.53296229747529
8222,2020-09-01 16:27:29.817225,4.53296229747529
8223,2020-09-01 16:27:30.120873,4.53296229747529
8224,2020-09-01 16:27:30.448451,4.59678218274885
8225,2020-09-01 16:27:30.717552,4.59678218274885
8226,2020-09-01 16:27:30.978416,4.59678218274885
8227,2020-09-01 16:27:31.344938,4.59678218274885
8228,2020-09-01 16:27:31.670836,4.59678218274885
8229,2020-09-01 16:27:31.924604,4.59678218274885
8230,2020-09-01 16:27:32.213106,4.59678218274885
8231,2020-09-01 16:27:32.573088,4.59678218274885
8232,2020-09-01 16:27:32.876279,4.59678218274885
8233,2020-09-01 16:27:33.146301,4.59678218274885
8234,2020-09-01 16:27:33.476618,4.66078883823975
8235,2020-09-01 16:27:33.793241,4.66078883823975
8236,2020-09-01 16:27:34.167205,4.66078883823975
8237,2020-09-01 16:27:34.442029,4.66078883823975
8238,2020-09-01 16:27:34.762171,4.66078883823975
8239,2020-09-01 16:27:35.070865,4.66078883823975
8240,2020-09-01 16:27:35.375258,4.66078883823975
8241,2020-09-01 16:27:35.621531,4.66078883823975
8242,2020-09-01 16:27:35.982592,4.72467174227593
8243,2020-09-01 16:27:36.330007,4.72467174227593
8244,2020-09-01 16:27:36.669351,4.72467174227593
8245,2020-09-01 16:27:36.999868,4.72467174227593
8246,2020-09-01 16:27:37.328554,4.72467174227593
8247,2020-09-01 16:27:37.670215,4.72467174227593
8248,2020-09-01 16:27:37.982775,4.72467174227593
8249,2020-09-01 16:27:38.286250,4.72467174227593
8250,2020-09-01 16:27:38.582369,4.72467174227593
8251,2020-09-01 16:27:38.928266,4.78843120090905
8252,2020-09-01 16:27:39.234089,4.78843120090905
8253,2020-09-01 16:27:39.519881,4.78843120090905
8254,2020-09-01 16:27:39.771806,4.78843120090905
8255,2020-09-01 16:27:40.035715,4.78843120090905
8256,2020-09-01 16:27:40.347901,4.78843120090905
8257,2020-09-01 16:27:40.677422,4.78843120090905
8258,2020-09-01 16:27:40.999940,4.78843120090905
8259,2020-09-01 16:27:41.423655,4.78843120090905
8260,2020-09-01 16:27:41.728442,4.85206751898569
8261,2020-09-01 16:27:41.976996,4.85206751898569
8262,2020-09-01 16:27:42.334097,4.85206751898569
8263,2020-09-01 16:27:42.707136,4.85206751898569
8264,2020-09-01 16:27:43.025480,4.85206751898569
8265,2020-09-01 16:27:43.257275,4.85206751898569
8266,2020-09-01 16:27:43.501782,4.85206751898569
8267,2020-09-01 16:27:43.859723,4.85206751898569
8268,2020-09-01 16:27:44.211053,4.85206751898569
8269,2020-09-01 16:27:44.472323,4.85206751898569
8270,2020-09-01 16:27:44.777773,4.91558100016506
8271,2020-09-01 16:27:45.209436,4.91558100016506
8272,2020-09-01 16:27:45.520210,4.91558100016506
8273,2020-09-01 16:27:45.849633,4.91558100016506
8274,2020-09-01 16:27:46.166039,4.91558100016506
8275,2020-09-01 16:27:46.461280,4.91558100016506
8276,2020-09-01 16:27:46.803941,4.91558100016506
8277,2020-09-01 16:27:47.201583,4.97417699608872
8278,2020-09-01 16:27:47.532241,4.97417699608872
8279,2020-09-01 16:27:47.770454,4.97417699608872
8280,2020-09-01 16:27:48.059363,4.97417699608872
8281,2020-09-01 16:27:48.411485,4.97417699608872
8282,2020-09-01 16:27:48.737422,4.97417699608872
8283,2020-09-01 16:27:49.072409,4.97417699608872
8284,2020-09-01 16:27:49.388212,4.84108734284806
8285,2020-09-01 16:27:49.692633,4.84108734284806
8286,2020-09-01 16:27:50.024074,4.84108734284806
8287,2020-09-01 16:27:50.325440,4.84108734284806
8288,2020-09-01 16:27:50.582405,4.84108734284806
8289,2020-09-01 16:27:50.944185,4.84108734284806
8290,2020-09-01 16:27:51.201828,4.84108734284806
8291,2020-09-01 16:27:51.477527,4.84108734284806
8292,2020-09-01 16:27:51.801440,4.84108734284806
8293,2020-09-01 16:27:52.132513,4.70836057384834
8294,2020-09-01 16:27:52.527020,4.70836057384834
8295,2020-09-01 16:27:52.851780,4.70836057384834
8296,2020-09-01 16:27:53.180815,4.70836057384834
8297,2020-09-01 16:27:53.491431,4.70836057384834
8298,2020-09-01 16:27:53.845136,4.70836057384834
8299,2020-09-01 16:27:54.158841,4.70836057384834
8300,2020-09-01 16:27:54.434482,4.70836057384834
8301,2020-09-01 16:27:54.772739,4.70836057384834
8302,2020-09-01 16:27:55.061429,4.5759932678354
8303,2020-09-01 16:27:55.340185,4.5759932678354
8304,2020-09-01 16:27:55.677596,4.5759932678354
8305,2020-09-01 16:27:55.951383,4.5759932678354
8306,2020-09-01 16:27:56.165209,4.5759932678354
8307,2020-09-01 16:27:56.468061,4.5759932678354
8308,2020-09-01 16:27:56.726313,4.5759932678354
8309,2020-09-01 16:27:57.041050,4.5759932678354
8310,2020-09-01 16:27:57.417377,4.5759932678354
8311,2020-09-01 16:27:57.738640,4.44398210239635
8312,2020-09-01 16:27:58.068940,4.44398210239635
8313,2020-09-01 16:27:58.490639,4.44398210239635
8314,2020-09-01 16:27:58.742923,4.44398210239635
8315,2020-09-01 16:27:59.066998,4.44398210239635
8316,2020-09-01 16:27:59.339581,4.44398210239635
8317,2020-09-01 16:27:59.648499,4.44398210239635
8318,2020-09-01 16:27:59.973245,4.44398210239635
8319,2020-09-01 16:28:00.328181,4.312323848849
8320,2020-09-01 16:28:00.683085,4.312323848849
8321,2020-09-01 16:28:00.918544,4.312323848849
8322,2020-09-01 16:28:01.261227,4.312323848849
8323,2020-09-01 16:28:01.628215,4.312323848849
8324,2020-09-01 16:28:01.848431,4.312323848849
8325,2020-09-01 16:28:02.128143,4.312323848849
8326,2020-09-01 16:28:02.420801,4.312323848849
8327,2020-09-01 16:28:02.687868,4.312323848849
8328,2020-09-01 16:28:03.000699,4.18101536768
8329,2020-09-01 16:28:03.302755,4.18101536768
8330,2020-09-01 16:28:03.574364,4.18101536768
8331,2020-09-01 16:28:03.832406,4.18101536768
8332,2020-09-01 16:28:04.149191,4.18101536768
8333,2020-09-01 16:28:04.462664,4.18101536768
8334,2020-09-01 16:28:04.794415,4.18101536768
8335,2020-09-01 16:28:05.102187,4.18101536768
8336,2020-09-01 16:28:05.452646,4.18101536768
8337,2020-09-01 16:28:05.818128,4.05005360445348
8338,2020-09-01 16:28:06.184217,4.05005360445348
8339,2020-09-01 16:28:06.540960,4.05005360445348
8340,2020-09-01 16:28:06.827745,4.05005360445348
8341,2020-09-01 16:28:07.110197,4.05005360445348
8342,2020-09-01 16:28:07.500366,4.05005360445348
8343,2020-09-01 16:28:07.787016,4.05005360445348
8344,2020-09-01 16:28:08.137453,4.05005360445348
8345,2020-09-01 16:28:08.484424,3.91943558612779
8346,2020-09-01 16:28:08.732238,3.91943558612779
8347,2020-09-01 16:28:09.056932,3.91943558612779
8348,2020-09-01 16:28:09.412683,3.91943558612779
8349,2020-09-01 16:28:09.753528,3.91943558612779
8350,2020-09-01 16:28:10.098827,3.91943558612779
8351,2020-09-01 16:28:10.410402,3.91943558612779
8352,2020-09-01 16:28:10.680873,3.91943558612779
8353,2020-09-01 16:28:10.992749,3.91943558612779
8354,2020-09-01 16:28:11.229988,3.78915841772977
8355,2020-09-01 16:28:11.486810,3.78915841772977
8356,2020-09-01 16:28:11.807347,3.78915841772977
8357,2020-09-01 16:28:12.101973,3.78915841772977
8358,2020-09-01 16:28:12.453886,3.78915841772977
8359,2020-09-01 16:28:12.703856,3.78915841772977
8360,2020-09-01 16:28:12.990215,3.78915841772977
8361,2020-09-01 16:28:13.287864,3.78915841772977
8362,2020-09-01 16:28:13.625483,3.78915841772977
8363,2020-09-01 16:28:13.975318,3.65921927934504
8364,2020-09-01 16:28:14.233746,3.65921927934504
8365,2020-09-01 16:28:14.514645,3.65921927934504
8366,2020-09-01 16:28:14.815771,3.65921927934504
8367,2020-09-01 16:28:15.176609,3.65921927934504
8368,2020-09-01 16:28:15.490162,3.65921927934504
8369,2020-09-01 16:28:15.833030,3.65921927934504
8370,2020-09-01 16:28:16.161588,3.65921927934504
8371,2020-09-01 16:28:16.544999,3.65921927934504
8372,2020-09-01 16:28:16.845595,3.52961542339045
8373,2020-09-01 16:28:17.175365,3.52961542339045
8374,2020-09-01 16:28:17.424020,3.52961542339045
8375,2020-09-01 16:28:17.735451,3.52961542339045
8376,2020-09-01 16:28:18.073310,3.52961542339045
8377,2020-09-01 16:28:18.373487,3.52961542339045
8378,2020-09-01 16:28:18.623018,3.52961542339045
8379,2020-09-01 16:28:18.898140,3.52961542339045
8380,2020-09-01 16:28:19.178030,3.52961542339045
8381,2020-09-01 16:28:19.436895,3.52961542339045
8382,2020-09-01 16:28:19.690693,3.40188422643226
8383,2020-09-01 16:28:20.013574,3.40188422643226
8384,2020-09-01 16:28:20.343445,3.40188422643226
8385,2020-09-01 16:28:20.665687,3.40188422643226
8386,2020-09-01 16:28:20.915217,3.40188422643226
8387,2020-09-01 16:28:21.194559,3.40188422643226
8388,2020-09-01 16:28:21.445947,3.40188422643226
8389,2020-09-01 16:28:21.733151,3.40188422643226
8390,2020-09-01 16:28:22.098448,3.40188422643226
8391,2020-09-01 16:28:22.373880,3.40188422643226
8392,2020-09-01 16:28:22.672673,3.27448103776931
8393,2020-09-01 16:28:22.930745,3.27448103776931
8394,2020-09-01 16:28:23.304633,3.27448103776931
8395,2020-09-01 16:28:23.554604,3.27448103776931
8396,2020-09-01 16:28:23.801942,3.27448103776931
8397,2020-09-01 16:28:24.074110,3.27448103776931
8398,2020-09-01 16:28:24.456155,3.27448103776931
8399,2020-09-01 16:28:24.783196,3.27448103776931
8400,2020-09-01 16:28:25.076077,3.27448103776931
8401,2020-09-01 16:28:25.365245,3.27448103776931
8402,2020-09-01 16:28:25.614333,3.27448103776931
8403,2020-09-01 16:28:25.860799,3.14740329378498
8404,2020-09-01 16:28:26.163845,3.14740329378498
8405,2020-09-01 16:28:26.537919,3.14740329378498
8406,2020-09-01 16:28:26.790994,3.14740329378498
8407,2020-09-01 16:28:27.062937,3.14740329378498
8408,2020-09-01 16:28:27.259169,3.14740329378498
8409,2020-09-01 16:28:27.507655,3.14740329378498
8410,2020-09-01 16:28:27.816967,3.14740329378498
8411,2020-09-01 16:28:28.070068,3.14740329378498
8412,2020-09-01 16:28:28.457719,3.14740329378498
8413,2020-09-01 16:28:28.740577,3.02064849450922
8414,2020-09-01 16:28:28.989227,3.02064849450922
8415,2020-09-01 16:28:29.320675,3.02064849450922
8416,2020-09-01 16:28:29.620828,3.02064849450922
8417,2020-09-01 16:28:30.007021,3.02064849450922
8418,2020-09-01 16:28:30.271738,3.02064849450922
8419,2020-09-01 16:28:30.544948,3.02064849450922
8420,2020-09-01 16:28:30.872037,3.02064849450922
8421,2020-09-01 16:28:31.305646,2.89421420190648
8422,2020-09-01 16:28:31.602599,2.89421420190648
8423,2020-09-01 16:28:31.916827,2.89421420190648
8424,2020-09-01 16:28:32.313105,2.89421420190648
8425,2020-09-01 16:28:32.645263,2.89421420190648
8426,2020-09-01 16:28:32.911068,2.89421420190648
8427,2020-09-01 16:28:33.172179,2.89421420190648
8428,2020-09-01 16:28:33.530962,2.89421420190648
8429,2020-09-01 16:28:33.782831,2.89421420190648
8430,2020-09-01 16:28:34.061661,2.89421420190648
8431,2020-09-01 16:28:34.403739,2.76809803833224
8432,2020-09-01 16:28:34.751056,2.76809803833224
8433,2020-09-01 16:28:35.157670,2.76809803833224
8434,2020-09-01 16:28:35.557802,2.76809803833224
8435,2020-09-01 16:28:35.858077,2.76809803833224
8436,2020-09-01 16:28:36.172757,2.76809803833224
8437,2020-09-01 16:28:36.503635,2.76809803833224
8438,2020-09-01 16:28:36.822340,2.64229768514889
8439,2020-09-01 16:28:37.146866,2.64229768514889
8440,2020-09-01 16:28:37.393114,2.64229768514889
8441,2020-09-01 16:28:37.627893,2.64229768514889
8442,2020-09-01 16:28:37.920011,2.64229768514889
8443,2020-09-01 16:28:38.277540,2.64229768514889
8444,2020-09-01 16:28:38.583459,2.64229768514889
8445,2020-09-01 16:28:38.880878,2.64229768514889
8446,2020-09-01 16:28:39.219740,2.51681088149363
8447,2020-09-01 16:28:39.513184,2.51681088149363
8448,2020-09-01 16:28:39.855412,2.51681088149363
8449,2020-09-01 16:28:40.132706,2.51681088149363
8450,2020-09-01 16:28:40.503433,2.51681088149363
8451,2020-09-01 16:28:40.811315,2.51681088149363
8452,2020-09-01 16:28:41.129595,2.51681088149363
8453,2020-09-01 16:28:41.494248,2.51681088149363
8454,2020-09-01 16:28:41.806749,2.39163542319265
8455,2020-09-01 16:28:42.038551,2.39163542319265
8456,2020-09-01 16:28:42.384912,2.39163542319265
8457,2020-09-01 16:28:42.659195,2.39163542319265
8458,2020-09-01 16:28:42.980427,2.39163542319265
8459,2020-09-01 16:28:43.254547,2.39163542319265
8460,2020-09-01 16:28:43.540264,2.39163542319265
8461,2020-09-01 16:28:43.805832,2.39163542319265
8462,2020-09-01 16:28:44.112953,2.39163542319265
8463,2020-09-01 16:28:44.419500,2.26676916181789
8464,2020-09-01 16:28:44.713742,2.26676916181789
8465,2020-09-01 16:28:44.979975,2.26676916181789
8466,2020-09-01 16:28:45.276361,2.26676916181789
8467,2020-09-01 16:28:45.546298,2.26676916181789
8468,2020-09-01 16:28:45.864045,2.26676916181789
8469,2020-09-01 16:28:46.192505,2.26676916181789
8470,2020-09-01 16:28:46.477659,2.26676916181789
8471,2020-09-01 16:28:46.741815,2.26676916181789
8472,2020-09-01 16:28:47.204989,2.14221000388362
8473,2020-09-01 16:28:47.555738,2.14221000388362
8474,2020-09-01 16:28:47.795855,2.14221000388362
8475,2020-09-01 16:28:48.062281,2.14221000388362
8476,2020-09-01 16:28:48.394562,2.14221000388362
8477,2020-09-01 16:28:48.695809,2.14221000388362
8478,2020-09-01 16:28:48.968053,2.14221000388362
8479,2020-09-01 16:28:49.343911,2.14221000388362
8480,2020-09-01 16:28:49.659515,2.14221000388362
8481,2020-09-01 16:28:49.952474,2.17565703587134
8482,2020-09-01 16:28:50.247870,2.17565703587134
8483,2020-09-01 16:28:50.493010,2.17565703587134
8484,2020-09-01 16:28:50.901361,2.17565703587134
8485,2020-09-01 16:28:51.217177,2.17565703587134
8486,2020-09-01 16:28:51.571736,2.17565703587134
8487,2020-09-01 16:28:51.913248,2.17565703587134
8488,2020-09-01 16:28:52.282272,2.21818368790386
8489,2020-09-01 16:28:52.609500,2.21818368790386
8490,2020-09-01 16:28:52.868425,2.21818368790386
8491,2020-09-01 16:28:53.158841,2.21818368790386
8492,2020-09-01 16:28:53.493980,2.21818368790386
8493,2020-09-01 16:28:53.803366,2.21818368790386
8494,2020-09-01 16:28:54.218209,2.21818368790386
8495,2020-09-01 16:28:54.438241,2.21818368790386
8496,2020-09-01 16:28:54.769768,2.21818368790386
8497,2020-09-01 16:28:55.127269,2.26058839996242
8498,2020-09-01 16:28:55.407195,2.26058839996242
8499,2020-09-01 16:28:55.820635,2.26058839996242
8500,2020-09-01 16:28:56.150930,2.26058839996242
8501,2020-09-01 16:28:56.465370,2.26058839996242
8502,2020-09-01 16:28:56.759244,2.26058839996242
8503,2020-09-01 16:28:57.126318,2.26058839996242
8504,2020-09-01 16:28:57.445068,2.26058839996242
8505,2020-09-01 16:28:57.729665,2.30287166977293
8506,2020-09-01 16:28:58.085591,2.30287166977293
8507,2020-09-01 16:28:58.352489,2.30287166977293
8508,2020-09-01 16:28:58.681770,2.30287166977293
8509,2020-09-01 16:28:59.016519,2.30287166977293
8510,2020-09-01 16:28:59.312847,2.30287166977293
8511,2020-09-01 16:28:59.696504,2.30287166977293
8512,2020-09-01 16:28:59.943376,2.30287166977293
8513,2020-09-01 16:29:00.224888,2.30287166977293
8514,2020-09-01 16:29:00.614668,2.30287166977293
8515,2020-09-01 16:29:00.915993,2.34503399236839
8516,2020-09-01 16:29:01.253874,2.34503399236839
8517,2020-09-01 16:29:01.610887,2.34503399236839
8518,2020-09-01 16:29:01.951846,2.34503399236839
8519,2020-09-01 16:29:02.271962,2.34503399236839
8520,2020-09-01 16:29:02.570821,2.34503399236839
8521,2020-09-01 16:29:03.009910,2.34503399236839
8522,2020-09-01 16:29:03.406896,2.38707586011287
8523,2020-09-01 16:29:03.716277,2.38707586011287
8524,2020-09-01 16:29:04.088315,2.38707586011287
8525,2020-09-01 16:29:04.423539,2.38707586011287
8526,2020-09-01 16:29:04.733031,2.38707586011287
8527,2020-09-01 16:29:05.015338,2.38707586011287
8528,2020-09-01 16:29:05.301086,2.38707586011287
8529,2020-09-01 16:29:05.573928,2.38707586011287
8530,2020-09-01 16:29:05.840161,2.38707586011287
8531,2020-09-01 16:29:06.257784,2.42899776272529
8532,2020-09-01 16:29:06.597674,2.42899776272529
8533,2020-09-01 16:29:06.947286,2.42899776272529
8534,2020-09-01 16:29:07.250338,2.42899776272529
8535,2020-09-01 16:29:07.574121,2.42899776272529
8536,2020-09-01 16:29:07.907695,2.42899776272529
8537,2020-09-01 16:29:08.240512,2.42899776272529
8538,2020-09-01 16:29:08.540497,2.42899776272529
8539,2020-09-01 16:29:08.900981,2.42899776272529
8540,2020-09-01 16:29:09.211789,2.42899776272529
8541,2020-09-01 16:29:09.532924,2.47173724286316
8542,2020-09-01 16:29:09.857152,2.47173724286316
8543,2020-09-01 16:29:10.077588,2.47173724286316
8544,2020-09-01 16:29:10.365839,2.47173724286316
8545,2020-09-01 16:29:10.731220,2.47173724286316
8546,2020-09-01 16:29:11.139717,2.47173724286316
8547,2020-09-01 16:29:11.516147,2.47173724286316
8548,2020-09-01 16:29:11.872525,2.47173724286316
8549,2020-09-01 16:29:12.211280,2.47173724286316
8550,2020-09-01 16:29:12.520738,2.51437610144102
8551,2020-09-01 16:29:12.865621,2.51437610144102
8552,2020-09-01 16:29:13.183310,2.51437610144102
8553,2020-09-01 16:29:13.483624,2.51437610144102
8554,2020-09-01 16:29:13.820494,2.51437610144102
8555,2020-09-01 16:29:14.166619,2.51437610144102
8556,2020-09-01 16:29:14.491410,2.51437610144102
8557,2020-09-01 16:29:14.798039,2.51437610144102
8558,2020-09-01 16:29:15.043521,2.55691481817482
8559,2020-09-01 16:29:15.325709,2.55691481817482
8560,2020-09-01 16:29:15.577208,2.55691481817482
8561,2020-09-01 16:29:15.853012,2.55691481817482
8562,2020-09-01 16:29:16.195746,2.55691481817482
8563,2020-09-01 16:29:16.535758,2.55691481817482
8564,2020-09-01 16:29:16.780751,2.55691481817482
8565,2020-09-01 16:29:17.082690,2.55691481817482
8566,2020-09-01 16:29:17.401670,2.55691481817482
8567,2020-09-01 16:29:17.758168,2.59935386970892
8568,2020-09-01 16:29:18.107717,2.59935386970892
8569,2020-09-01 16:29:18.428790,2.59935386970892
8570,2020-09-01 16:29:18.770908,2.59935386970892
8571,2020-09-01 16:29:19.134028,2.59935386970892
8572,2020-09-01 16:29:19.423449,2.59935386970892
8573,2020-09-01 16:29:19.691080,2.59935386970892
8574,2020-09-01 16:29:20.018215,2.59935386970892
8575,2020-09-01 16:29:20.354338,2.59935386970892
8576,2020-09-01 16:29:20.738883,2.59935386970892
8577,2020-09-01 16:29:20.999216,2.64169372965254
8578,2020-09-01 16:29:21.311701,2.64169372965254
8579,2020-09-01 16:29:21.632531,2.64169372965254
8580,2020-09-01 16:29:21.939790,2.64169372965254
8581,2020-09-01 16:29:22.258574,2.64169372965254
8582,2020-09-01 16:29:22.500955,2.64169372965254
8583,2020-09-01 16:29:22.760890,2.64169372965254
8584,2020-09-01 16:29:23.071362,2.64169372965254
8585,2020-09-01 16:29:23.403247,2.68393486861557
8586,2020-09-01 16:29:23.707347,2.68393486861557
8587,2020-09-01 16:29:23.953262,2.68393486861557
8588,2020-09-01 16:29:24.279384,2.68393486861557
8589,2020-09-01 16:29:24.636447,2.68393486861557
8590,2020-09-01 16:29:24.961568,2.68393486861557
8591,2020-09-01 16:29:25.277686,2.68393486861557
8592,2020-09-01 16:29:25.604535,2.68393486861557
8593,2020-09-01 16:29:25.893439,2.68393486861557
8594,2020-09-01 16:29:26.212306,2.73139311416679
8595,2020-09-01 16:29:26.542502,2.73139311416679
8596,2020-09-01 16:29:26.791401,2.73139311416679
8597,2020-09-01 16:29:27.188910,2.73139311416679
8598,2020-09-01 16:29:27.495663,2.73139311416679
8599,2020-09-01 16:29:27.807453,2.73139311416679
8600,2020-09-01 16:29:28.064159,2.73139311416679
8601,2020-09-01 16:29:28.354487,2.73139311416679
8602,2020-09-01 16:29:28.612640,2.73139311416679
8603,2020-09-01 16:29:28.918781,2.73139311416679
8604,2020-09-01 16:29:29.163376,2.77874082885822
8605,2020-09-01 16:29:29.462919,2.77874082885822
8606,2020-09-01 16:29:29.703285,2.77874082885822
8607,2020-09-01 16:29:30.016351,2.77874082885822
8608,2020-09-01 16:29:30.370062,2.77874082885822
8609,2020-09-01 16:29:30.732248,2.77874082885822
8610,2020-09-01 16:29:31.029127,2.77874082885822
8611,2020-09-01 16:29:31.369140,2.77874082885822
8612,2020-09-01 16:29:31.750960,2.77874082885822
8613,2020-09-01 16:29:32.066472,2.77874082885822
8614,2020-09-01 16:29:32.428904,2.82597852405716
8615,2020-09-01 16:29:32.814165,2.82597852405716
8616,2020-09-01 16:29:33.146064,2.82597852405716
8617,2020-09-01 16:29:33.488608,2.82597852405716
8618,2020-09-01 16:29:33.797333,2.82597852405716
8619,2020-09-01 16:29:34.263581,2.82597852405716
8620,2020-09-01 16:29:34.601306,2.82597852405716
8621,2020-09-01 16:29:34.912048,2.82597852405716
8622,2020-09-01 16:29:35.243380,2.82597852405716
8623,2020-09-01 16:29:35.551122,2.87310670778312
8624,2020-09-01 16:29:35.935435,2.87310670778312
8625,2020-09-01 16:29:36.293306,2.87310670778312
8626,2020-09-01 16:29:36.579022,2.87310670778312
8627,2020-09-01 16:29:36.891447,2.87310670778312
8628,2020-09-01 16:29:37.245169,2.87310670778312
8629,2020-09-01 16:29:37.593629,2.87310670778312
8630,2020-09-01 16:29:37.869449,2.87310670778312
8631,2020-09-01 16:29:38.173878,2.92012588474537
8632,2020-09-01 16:29:38.457734,2.92012588474537
8633,2020-09-01 16:29:38.832470,2.92012588474537
8634,2020-09-01 16:29:39.116550,2.92012588474537
8635,2020-09-01 16:29:39.426042,2.92012588474537
8636,2020-09-01 16:29:39.760196,2.92012588474537
8637,2020-09-01 16:29:40.059976,2.92012588474537
8638,2020-09-01 16:29:40.377127,2.92012588474537
8639,2020-09-01 16:29:40.708624,2.92012588474537
8640,2020-09-01 16:29:41.052720,2.96703655637985
8641,2020-09-01 16:29:41.295359,2.96703655637985
8642,2020-09-01 16:29:41.633187,2.96703655637985
8643,2020-09-01 16:29:41.935475,2.96703655637985
8644,2020-09-01 16:29:42.231954,2.96703655637985
8645,2020-09-01 16:29:42.539500,2.96703655637985
8646,2020-09-01 16:29:42.824535,2.96703655637985
8647,2020-09-01 16:29:43.094672,2.96703655637985
8648,2020-09-01 16:29:43.311476,2.96703655637985
8649,2020-09-01 16:29:43.621483,3.0138392208853
8650,2020-09-01 16:29:43.877198,3.0138392208853
8651,2020-09-01 16:29:44.231215,3.0138392208853
8652,2020-09-01 16:29:44.568875,3.0138392208853
8653,2020-09-01 16:29:44.956747,3.0138392208853
8654,2020-09-01 16:29:45.250124,3.0138392208853
8655,2020-09-01 16:29:45.523210,3.0138392208853
8656,2020-09-01 16:29:45.873763,3.0138392208853
8657,2020-09-01 16:29:46.212206,3.06053437325862
8658,2020-09-01 16:29:46.457412,3.06053437325862
8659,2020-09-01 16:29:46.733914,3.06053437325862
8660,2020-09-01 16:29:47.058567,3.06053437325862
8661,2020-09-01 16:29:47.278989,3.06053437325862
8662,2020-09-01 16:29:47.545495,3.06053437325862
8663,2020-09-01 16:29:47.885622,3.06053437325862
8664,2020-09-01 16:29:48.240068,3.06053437325862
8665,2020-09-01 16:29:48.641546,3.10712250532956
8666,2020-09-01 16:29:48.967780,3.10712250532956
8667,2020-09-01 16:29:49.305203,3.10712250532956
8668,2020-09-01 16:29:49.584726,3.10712250532956
8669,2020-09-01 16:29:49.921696,3.10712250532956
8670,2020-09-01 16:29:50.284701,3.10712250532956
8671,2020-09-01 16:29:50.560558,3.10712250532956
8672,2020-09-01 16:29:50.890094,3.10712250532956
8673,2020-09-01 16:29:51.150191,3.10712250532956
8674,2020-09-01 16:29:51.424596,3.15360410579477
8675,2020-09-01 16:29:51.724743,3.15360410579477
8676,2020-09-01 16:29:52.055112,3.15360410579477
8677,2020-09-01 16:29:52.339358,3.15360410579477
8678,2020-09-01 16:29:52.630844,3.15360410579477
8679,2020-09-01 16:29:52.968363,3.15360410579477
8680,2020-09-01 16:29:53.345508,3.15360410579477
8681,2020-09-01 16:29:53.704577,3.15360410579477
8682,2020-09-01 16:29:53.970199,3.15360410579477
8683,2020-09-01 16:29:54.341836,3.19997966025115
8684,2020-09-01 16:29:54.572435,3.19997966025115
8685,2020-09-01 16:29:54.835726,3.19997966025115
8686,2020-09-01 16:29:55.080952,3.19997966025115
8687,2020-09-01 16:29:55.388919,3.19997966025115
8688,2020-09-01 16:29:55.654739,3.19997966025115
8689,2020-09-01 16:29:56.005889,3.19997966025115
8690,2020-09-01 16:29:56.381306,3.19997966025115
8691,2020-09-01 16:29:56.694287,3.19997966025115
8692,2020-09-01 16:29:57.024924,3.19997966025115
8693,2020-09-01 16:29:57.353969,3.19997966025115
8694,2020-09-01 16:29:57.658956,3.2462496512285
8695,2020-09-01 16:29:58.003157,3.2462496512285
8696,2020-09-01 16:29:58.402311,3.2462496512285
8697,2020-09-01 16:29:58.685909,3.2462496512285
8698,2020-09-01 16:29:58.941830,3.2462496512285
8699,2020-09-01 16:29:59.227823,3.2462496512285
8700,2020-09-01 16:29:59.541595,3.2462496512285
8701,2020-09-01 16:29:59.813726,3.2462496512285
8702,2020-09-01 16:30:00.131030,3.2462496512285
8703,2020-09-01 16:30:00.404664,3.31179549507628
8704,2020-09-01 16:30:00.713480,3.31179549507628
8705,2020-09-01 16:30:01.012114,3.31179549507628
8706,2020-09-01 16:30:01.298683,3.31179549507628
8707,2020-09-01 16:30:01.585092,3.31179549507628
8708,2020-09-01 16:30:01.910361,3.31179549507628
8709,2020-09-01 16:30:02.166592,3.31179549507628
8710,2020-09-01 16:30:02.449553,3.31179549507628
8711,2020-09-01 16:30:02.775792,3.31179549507628
8712,2020-09-01 16:30:03.045675,3.31179549507628
8713,2020-09-01 16:30:03.347661,3.37713961321582
8714,2020-09-01 16:30:03.659270,3.37713961321582
8715,2020-09-01 16:30:03.960547,3.37713961321582
8716,2020-09-01 16:30:04.268733,3.37713961321582
8717,2020-09-01 16:30:04.617414,3.37713961321582
8718,2020-09-01 16:30:04.931359,3.37713961321582
8719,2020-09-01 16:30:05.238268,3.37713961321582
8720,2020-09-01 16:30:05.420512,3.37713961321582
8721,2020-09-01 16:30:05.707924,3.37713961321582
8722,2020-09-01 16:30:06.002675,3.44232924763089
8723,2020-09-01 16:30:06.310668,3.44232924763089
8724,2020-09-01 16:30:06.675279,3.44232924763089
8725,2020-09-01 16:30:06.950602,3.44232924763089
8726,2020-09-01 16:30:07.316160,3.44232924763089
8727,2020-09-01 16:30:07.579844,3.44232924763089
8728,2020-09-01 16:30:07.909673,3.44232924763089
8729,2020-09-01 16:30:08.169377,3.44232924763089
8730,2020-09-01 16:30:08.475240,3.44232924763089
8731,2020-09-01 16:30:08.731071,3.44232924763089
8732,2020-09-01 16:30:09.104995,3.45165103698452
8733,2020-09-01 16:30:09.445249,3.45165103698452
8734,2020-09-01 16:30:09.766190,3.45165103698452
8735,2020-09-01 16:30:10.073977,3.45165103698452
8736,2020-09-01 16:30:10.402493,3.45165103698452
8737,2020-09-01 16:30:10.696799,3.45165103698452
8738,2020-09-01 16:30:11.027702,3.45165103698452
8739,2020-09-01 16:30:11.263842,3.45165103698452
8740,2020-09-01 16:30:11.586713,3.53143492891488
8741,2020-09-01 16:30:11.933170,3.53143492891488
8742,2020-09-01 16:30:12.309783,3.53143492891488
8743,2020-09-01 16:30:12.649621,3.53143492891488
8744,2020-09-01 16:30:12.993825,3.53143492891488
8745,2020-09-01 16:30:13.277498,3.53143492891488
8746,2020-09-01 16:30:13.585305,3.53143492891488
8747,2020-09-01 16:30:13.906776,3.53143492891488
8748,2020-09-01 16:30:14.172342,3.53143492891488
8749,2020-09-01 16:30:14.487373,3.62443413233459
8750,2020-09-01 16:30:14.778871,3.62443413233459
8751,2020-09-01 16:30:15.114247,3.62443413233459
8752,2020-09-01 16:30:15.534345,3.62443413233459
8753,2020-09-01 16:30:15.888395,3.62443413233459
8754,2020-09-01 16:30:16.211630,3.62443413233459
8755,2020-09-01 16:30:16.474659,3.62443413233459
8756,2020-09-01 16:30:16.801770,3.62443413233459
8757,2020-09-01 16:30:17.076294,3.62443413233459
8758,2020-09-01 16:30:17.427214,3.71727741125761
8759,2020-09-01 16:30:17.728636,3.71727741125761
8760,2020-09-01 16:30:17.956567,3.71727741125761
8761,2020-09-01 16:30:18.311158,3.71727741125761
8762,2020-09-01 16:30:18.659619,3.71727741125761
8763,2020-09-01 16:30:18.985016,3.71727741125761
8764,2020-09-01 16:30:19.287912,3.71727741125761
8765,2020-09-01 16:30:19.655171,3.8099649958658
8766,2020-09-01 16:30:19.985686,3.8099649958658
8767,2020-09-01 16:30:20.218600,3.8099649958658
8768,2020-09-01 16:30:20.525025,3.8099649958658
8769,2020-09-01 16:30:20.822691,3.8099649958658
8770,2020-09-01 16:30:21.086685,3.8099649958658
8771,2020-09-01 16:30:21.408701,3.8099649958658
8772,2020-09-01 16:30:21.637258,3.8099649958658
8773,2020-09-01 16:30:21.849884,3.8099649958658
8774,2020-09-01 16:30:22.143132,3.8099649958658
8775,2020-09-01 16:30:22.469769,3.90249711422831
8776,2020-09-01 16:30:22.819257,3.90249711422831
8777,2020-09-01 16:30:23.106756,3.90249711422831
8778,2020-09-01 16:30:23.401774,3.90249711422831
8779,2020-09-01 16:30:23.721986,3.90249711422831
8780,2020-09-01 16:30:23.995382,3.90249711422831
8781,2020-09-01 16:30:24.275868,3.90249711422831
8782,2020-09-01 16:30:24.568285,3.90249711422831
8783,2020-09-01 16:30:24.815818,3.90249711422831
8784,2020-09-01 16:30:25.068396,3.90249711422831
8785,2020-09-01 16:30:25.363234,3.90249711422831
8786,2020-09-01 16:30:25.633276,3.99487399237729
8787,2020-09-01 16:30:25.939167,3.99487399237729
8788,2020-09-01 16:30:26.313288,3.99487399237729
8789,2020-09-01 16:30:26.581215,3.99487399237729
8790,2020-09-01 16:30:26.841150,3.99487399237729
8791,2020-09-01 16:30:27.188357,3.99487399237729
8792,2020-09-01 16:30:27.474249,3.99487399237729
8793,2020-09-01 16:30:27.732198,3.99487399237729
8794,2020-09-01 16:30:28.006545,3.99487399237729
8795,2020-09-01 16:30:28.361362,3.99487399237729
8796,2020-09-01 16:30:28.731801,4.08709585438005
8797,2020-09-01 16:30:29.021824,4.08709585438005
8798,2020-09-01 16:30:29.275345,4.08709585438005
8799,2020-09-01 16:30:29.566488,4.08709585438005
8800,2020-09-01 16:30:29.865561,4.08709585438005
8801,2020-09-01 16:30:30.136756,4.08709585438005
8802,2020-09-01 16:30:30.535903,4.08709585438005
8803,2020-09-01 16:30:30.809981,4.08709585438005
8804,2020-09-01 16:30:31.084140,4.08709585438005
8805,2020-09-01 16:30:31.412554,4.17916292240815
8806,2020-09-01 16:30:31.807859,4.17916292240815
8807,2020-09-01 16:30:32.129975,4.17916292240815
8808,2020-09-01 16:30:32.490959,4.17916292240815
8809,2020-09-01 16:30:32.807914,4.17916292240815
8810,2020-09-01 16:30:33.133133,4.17916292240815
8811,2020-09-01 16:30:33.470673,4.17916292240815
8812,2020-09-01 16:30:33.738064,4.17916292240815
8813,2020-09-01 16:30:34.084651,4.17916292240815
8814,2020-09-01 16:30:34.367422,4.27107541680353
8815,2020-09-01 16:30:34.653279,4.27107541680353
8816,2020-09-01 16:30:35.032754,4.27107541680353
8817,2020-09-01 16:30:35.381937,4.27107541680353
8818,2020-09-01 16:30:35.695552,4.27107541680353
8819,2020-09-01 16:30:36.027728,4.27107541680353
8820,2020-09-01 16:30:36.381180,4.27107541680353
8821,2020-09-01 16:30:36.662783,4.27107541680353
8822,2020-09-01 16:30:36.974089,4.33382192367138
8823,2020-09-01 16:30:37.322768,4.33382192367138
8824,2020-09-01 16:30:37.639962,4.33382192367138
8825,2020-09-01 16:30:37.944306,4.33382192367138
8826,2020-09-01 16:30:38.309565,4.33382192367138
8827,2020-09-01 16:30:38.646400,4.33382192367138
8828,2020-09-01 16:30:38.893702,4.33382192367138
8829,2020-09-01 16:30:39.124642,4.33382192367138
8830,2020-09-01 16:30:39.467811,4.33382192367138
8831,2020-09-01 16:30:39.658321,4.39646334919476
8832,2020-09-01 16:30:39.993003,4.39646334919476
8833,2020-09-01 16:30:40.259374,4.39646334919476
8834,2020-09-01 16:30:40.594490,4.39646334919476
8835,2020-09-01 16:30:40.877235,4.39646334919476
8836,2020-09-01 16:30:41.205839,4.39646334919476
8837,2020-09-01 16:30:41.483699,4.39646334919476
8838,2020-09-01 16:30:41.756372,4.39646334919476
8839,2020-09-01 16:30:42.076920,4.39646334919476
8840,2020-09-01 16:30:42.441852,4.4589999653567
8841,2020-09-01 16:30:42.680681,4.4589999653567
8842,2020-09-01 16:30:42.999076,4.4589999653567
8843,2020-09-01 16:30:43.278411,4.4589999653567
8844,2020-09-01 16:30:43.593338,4.4589999653567
8845,2020-09-01 16:30:43.905847,4.4589999653567
8846,2020-09-01 16:30:44.269112,4.4589999653567
8847,2020-09-01 16:30:44.564992,4.4589999653567
8848,2020-09-01 16:30:44.842292,4.52143204235708
8849,2020-09-01 16:30:45.133801,4.52143204235708
8850,2020-09-01 16:30:45.392384,4.52143204235708
8851,2020-09-01 16:30:45.810489,4.52143204235708
8852,2020-09-01 16:30:46.132132,4.52143204235708
8853,2020-09-01 16:30:46.436626,4.52143204235708
8854,2020-09-01 16:30:46.787252,4.52143204235708
8855,2020-09-01 16:30:47.143625,4.52143204235708
8856,2020-09-01 16:30:47.440328,4.52143204235708
8857,2020-09-01 16:30:47.730708,4.58375984864021
8858,2020-09-01 16:30:48.160528,4.58375984864021
