iteration,timestamp,T7
8859,2020-09-01 16:30:48.496037,4.58375984864021
8860,2020-09-01 16:30:48.814175,4.58375984864021
8861,2020-09-01 16:30:49.085965,4.58375984864021
8862,2020-09-01 16:30:49.309509,4.58375984864021
8863,2020-09-01 16:30:49.651252,4.58375984864021
8864,2020-09-01 16:30:49.953995,4.58375984864021
8865,2020-09-01 16:30:50.253276,4.58375984864021
8866,2020-09-01 16:30:50.604742,4.64598365092164
8867,2020-09-01 16:30:50.910480,4.64598365092164
8868,2020-09-01 16:30:51.180686,4.64598365092164
8869,2020-09-01 16:30:51.493400,4.64598365092164
8870,2020-09-01 16:30:51.781148,4.64598365092164
8871,2020-09-01 16:30:52.007303,4.64598365092164
8872,2020-09-01 16:30:52.366136,4.64598365092164
8873,2020-09-01 16:30:52.650593,4.64598365092164
8874,2020-09-01 16:30:52.924081,4.70810371421432
8875,2020-09-01 16:30:53.179715,4.70810371421432
8876,2020-09-01 16:30:53.488568,4.70810371421432
8877,2020-09-01 16:30:53.716374,4.70810371421432
8878,2020-09-01 16:30:53.962115,4.70810371421432
8879,2020-09-01 16:30:54.309943,4.70810371421432
8880,2020-09-01 16:30:54.644532,4.70810371421432
8881,2020-09-01 16:30:54.948277,4.70810371421432
8882,2020-09-01 16:30:55.250615,4.70810371421432
8883,2020-09-01 16:30:55.599372,4.77012030185416
8884,2020-09-01 16:30:55.855411,4.77012030185416
8885,2020-09-01 16:30:56.178746,4.77012030185416
8886,2020-09-01 16:30:56.454727,4.77012030185416
8887,2020-09-01 16:30:56.803420,4.77012030185416
8888,2020-09-01 16:30:57.057465,4.77012030185416
8889,2020-09-01 16:30:57.306945,4.77012030185416
8890,2020-09-01 16:30:57.597321,4.77012030185416
8891,2020-09-01 16:30:57.889994,4.77012030185416
8892,2020-09-01 16:30:58.202585,4.83203367552493
8893,2020-09-01 16:30:58.519926,4.83203367552493
8894,2020-09-01 16:30:58.770717,4.83203367552493
8895,2020-09-01 16:30:59.116495,4.83203367552493
8896,2020-09-01 16:30:59.465008,4.83203367552493
8897,2020-09-01 16:30:59.835128,4.83203367552493
8898,2020-09-01 16:31:00.149031,4.83203367552493
8899,2020-09-01 16:31:00.495717,4.89384409528249
8900,2020-09-01 16:31:00.817199,4.89384409528249
8901,2020-09-01 16:31:01.087575,4.89384409528249
8902,2020-09-01 16:31:01.410171,4.89384409528249
8903,2020-09-01 16:31:01.731702,4.89384409528249
8904,2020-09-01 16:31:02.036316,4.89384409528249
8905,2020-09-01 16:31:02.338900,4.89384409528249
8906,2020-09-01 16:31:02.649787,4.89384409528249
8907,2020-09-01 16:31:02.984346,4.95555181957863
8908,2020-09-01 16:31:03.294646,4.95555181957863
8909,2020-09-01 16:31:03.552493,4.95555181957863
8910,2020-09-01 16:31:03.892259,4.95555181957863
8911,2020-09-01 16:31:04.161159,4.95555181957863
8912,2020-09-01 16:31:04.527365,4.95555181957863
8913,2020-09-01 16:31:04.822762,4.95555181957863
8914,2020-09-01 16:31:05.083859,4.95555181957863
8915,2020-09-01 16:31:05.442462,4.83410888051262
8916,2020-09-01 16:31:05.748311,4.83410888051262
8917,2020-09-01 16:31:06.067177,4.83410888051262
8918,2020-09-01 16:31:06.377559,4.83410888051262
8919,2020-09-01 16:31:06.700578,4.83410888051262
8920,2020-09-01 16:31:06.957161,4.83410888051262
8921,2020-09-01 16:31:07.270525,4.83410888051262
8922,2020-09-01 16:31:07.601083,4.83410888051262
8923,2020-09-01 16:31:07.891432,4.83410888051262
8924,2020-09-01 16:31:08.190928,4.73241279764927
8925,2020-09-01 16:31:08.522603,4.73241279764927
8926,2020-09-01 16:31:08.814057,4.73241279764927
8927,2020-09-01 16:31:09.129277,4.73241279764927
8928,2020-09-01 16:31:09.517783,4.73241279764927
8929,2020-09-01 16:31:09.842585,4.73241279764927
8930,2020-09-01 16:31:10.230481,4.73241279764927
8931,2020-09-01 16:31:10.581565,4.63104753223091
8932,2020-09-01 16:31:10.918984,4.63104753223091
8933,2020-09-01 16:31:11.294841,4.63104753223091
8934,2020-09-01 16:31:11.643626,4.63104753223091
8935,2020-09-01 16:31:11.925301,4.63104753223091
8936,2020-09-01 16:31:12.206605,4.63104753223091
8937,2020-09-01 16:31:12.539473,4.63104753223091
8938,2020-09-01 16:31:12.831074,4.63104753223091
8939,2020-09-01 16:31:13.102841,4.63104753223091
8940,2020-09-01 16:31:13.373532,4.53000905606416
8941,2020-09-01 16:31:13.660072,4.53000905606416
8942,2020-09-01 16:31:14.040208,4.53000905606416
8943,2020-09-01 16:31:14.290308,4.53000905606416
8944,2020-09-01 16:31:14.573356,4.53000905606416
8945,2020-09-01 16:31:14.881722,4.53000905606416
8946,2020-09-01 16:31:15.183325,4.53000905606416
8947,2020-09-01 16:31:15.531100,4.53000905606416
8948,2020-09-01 16:31:15.822545,4.53000905606416
8949,2020-09-01 16:31:16.144017,4.42929346648741
8950,2020-09-01 16:31:16.457544,4.42929346648741
8951,2020-09-01 16:31:16.705082,4.42929346648741
8952,2020-09-01 16:31:17.026011,4.42929346648741
8953,2020-09-01 16:31:17.370839,4.42929346648741
8954,2020-09-01 16:31:17.666558,4.42929346648741
8955,2020-09-01 16:31:18.006040,4.42929346648741
8956,2020-09-01 16:31:18.342378,4.32889697850263
8957,2020-09-01 16:31:18.682309,4.32889697850263
8958,2020-09-01 16:31:19.027268,4.32889697850263
8959,2020-09-01 16:31:19.328451,4.32889697850263
8960,2020-09-01 16:31:19.665509,4.32889697850263
8961,2020-09-01 16:31:20.011055,4.32889697850263
8962,2020-09-01 16:31:20.256347,4.32889697850263
8963,2020-09-01 16:31:20.601751,4.32889697850263
8964,2020-09-01 16:31:20.927289,4.22881591777247
8965,2020-09-01 16:31:21.241608,4.22881591777247
8966,2020-09-01 16:31:21.633221,4.22881591777247
8967,2020-09-01 16:31:22.031782,4.22881591777247
8968,2020-09-01 16:31:22.385788,4.22881591777247
8969,2020-09-01 16:31:22.725940,4.22881591777247
8970,2020-09-01 16:31:22.997870,4.22881591777247
8971,2020-09-01 16:31:23.247022,4.22881591777247
8972,2020-09-01 16:31:23.473188,4.22881591777247
8973,2020-09-01 16:31:23.802037,4.12904671434582
8974,2020-09-01 16:31:24.203389,4.12904671434582
8975,2020-09-01 16:31:24.519024,4.12904671434582
8976,2020-09-01 16:31:24.768948,4.12904671434582
8977,2020-09-01 16:31:25.015984,4.12904671434582
8978,2020-09-01 16:31:25.332425,4.12904671434582
8979,2020-09-01 16:31:25.588595,4.12904671434582
8980,2020-09-01 16:31:25.872096,4.12904671434582
8981,2020-09-01 16:31:26.185472,4.12904671434582
8982,2020-09-01 16:31:26.444595,4.12904671434582
8983,2020-09-01 16:31:26.694383,4.02958589700354
8984,2020-09-01 16:31:27.031707,4.02958589700354
8985,2020-09-01 16:31:27.368872,4.02958589700354
8986,2020-09-01 16:31:27.758884,4.02958589700354
8987,2020-09-01 16:31:28.023989,4.02958589700354
8988,2020-09-01 16:31:28.299796,4.02958589700354
8989,2020-09-01 16:31:28.546997,4.02958589700354
8990,2020-09-01 16:31:28.820929,4.02958589700354
8991,2020-09-01 16:31:29.120636,3.93043008813707
8992,2020-09-01 16:31:29.453439,3.93043008813707
8993,2020-09-01 16:31:29.712160,3.93043008813707
8994,2020-09-01 16:31:30.011310,3.93043008813707
8995,2020-09-01 16:31:30.331838,3.93043008813707
8996,2020-09-01 16:31:30.643037,3.93043008813707
8997,2020-09-01 16:31:30.968667,3.93043008813707
8998,2020-09-01 16:31:31.286925,3.93043008813707
8999,2020-09-01 16:31:31.657690,3.8315759990887
9000,2020-09-01 16:31:31.916537,3.8315759990887
9001,2020-09-01 16:31:32.261067,3.8315759990887
9002,2020-09-01 16:31:32.529279,3.8315759990887
9003,2020-09-01 16:31:32.859286,3.8315759990887
9004,2020-09-01 16:31:33.116766,3.8315759990887
9005,2020-09-01 16:31:33.433111,3.8315759990887
9006,2020-09-01 16:31:33.785234,3.8315759990887
9007,2020-09-01 16:31:34.083427,3.8315759990887
9008,2020-09-01 16:31:34.393650,3.77474228521369
9009,2020-09-01 16:31:34.792812,3.77474228521369
9010,2020-09-01 16:31:35.157177,3.77474228521369
9011,2020-09-01 16:31:35.488123,3.77474228521369
9012,2020-09-01 16:31:35.924302,3.77474228521369
9013,2020-09-01 16:31:36.198040,3.77474228521369
9014,2020-09-01 16:31:36.557442,3.77474228521369
9015,2020-09-01 16:31:36.833526,3.77474228521369
9016,2020-09-01 16:31:37.132868,3.77474228521369
9017,2020-09-01 16:31:37.492615,3.73309259900807
9018,2020-09-01 16:31:37.819369,3.73309259900807
9019,2020-09-01 16:31:38.091232,3.73309259900807
9020,2020-09-01 16:31:38.372445,3.73309259900807
9021,2020-09-01 16:31:38.679420,3.73309259900807
9022,2020-09-01 16:31:38.993337,3.73309259900807
9023,2020-09-01 16:31:39.286444,3.73309259900807
9024,2020-09-01 16:31:39.649659,3.73309259900807
9025,2020-09-01 16:31:39.981404,3.73309259900807
9026,2020-09-01 16:31:40.309268,3.73309259900807
9027,2020-09-01 16:31:40.648363,3.73309259900807
9028,2020-09-01 16:31:40.873971,3.73309259900807
9029,2020-09-01 16:31:41.208991,3.73309259900807
9030,2020-09-01 16:31:41.576766,3.73309259900807
9031,2020-09-01 16:31:41.870358,3.73309259900807
9032,2020-09-01 16:31:42.192393,3.73309259900807
9033,2020-09-01 16:31:42.568245,3.73309259900807
9034,2020-09-01 16:31:42.847970,3.73309259900807
9035,2020-09-01 16:31:43.164161,3.6348319580453
9036,2020-09-01 16:31:43.522048,3.6348319580453
9037,2020-09-01 16:31:43.790274,3.6348319580453
9038,2020-09-01 16:31:44.149533,3.6348319580453
9039,2020-09-01 16:31:44.473681,3.6348319580453
9040,2020-09-01 16:31:44.729415,3.6348319580453
9041,2020-09-01 16:31:45.041809,3.6348319580453
9042,2020-09-01 16:31:45.279185,3.6348319580453
9043,2020-09-01 16:31:45.609388,3.55381436912
9044,2020-09-01 16:31:45.957340,3.55381436912
9045,2020-09-01 16:31:46.264083,3.55381436912
9046,2020-09-01 16:31:46.587741,3.55381436912
9047,2020-09-01 16:31:46.948025,3.55381436912
9048,2020-09-01 16:31:47.196108,3.55381436912
9049,2020-09-01 16:31:47.538580,3.55381436912
9050,2020-09-01 16:31:47.877237,3.55381436912
9051,2020-09-01 16:31:48.206859,3.55381436912
9052,2020-09-01 16:31:48.496833,3.4730582502167
9053,2020-09-01 16:31:48.827152,3.4730582502167
9054,2020-09-01 16:31:49.219148,3.4730582502167
9055,2020-09-01 16:31:49.539211,3.4730582502167
9056,2020-09-01 16:31:49.830746,3.4730582502167
9057,2020-09-01 16:31:50.083487,3.4730582502167
9058,2020-09-01 16:31:50.456038,3.4730582502167
9059,2020-09-01 16:31:50.792625,3.4730582502167
9060,2020-09-01 16:31:51.146612,3.3925606591192
9061,2020-09-01 16:31:51.434583,3.3925606591192
9062,2020-09-01 16:31:51.759112,3.3925606591192
9063,2020-09-01 16:31:52.174067,3.3925606591192
9064,2020-09-01 16:31:52.475016,3.3925606591192
9065,2020-09-01 16:31:52.765352,3.3925606591192
9066,2020-09-01 16:31:53.092358,3.3925606591192
9067,2020-09-01 16:31:53.408687,3.3925606591192
9068,2020-09-01 16:31:53.685760,3.31231872321263
9069,2020-09-01 16:31:54.029462,3.31231872321263
9070,2020-09-01 16:31:54.342317,3.31231872321263
9071,2020-09-01 16:31:54.594020,3.31231872321263
9072,2020-09-01 16:31:54.919926,3.31231872321263
9073,2020-09-01 16:31:55.190702,3.31231872321263
9074,2020-09-01 16:31:55.497924,3.31231872321263
9075,2020-09-01 16:31:55.722855,3.31231872321263
9076,2020-09-01 16:31:56.060680,3.31231872321263
9077,2020-09-01 16:31:56.263437,3.31231872321263
9078,2020-09-01 16:31:56.579588,3.23232963666261
9079,2020-09-01 16:31:56.800885,3.23232963666261
9080,2020-09-01 16:31:57.132776,3.23232963666261
9081,2020-09-01 16:31:57.479586,3.23232963666261
9082,2020-09-01 16:31:57.779955,3.23232963666261
9083,2020-09-01 16:31:58.137337,3.23232963666261
9084,2020-09-01 16:31:58.449486,3.23232963666261
9085,2020-09-01 16:31:58.726789,3.23232963666261
9086,2020-09-01 16:31:59.115525,3.15259065777954
9087,2020-09-01 16:31:59.424303,3.15259065777954
9088,2020-09-01 16:31:59.667500,3.15259065777954
9089,2020-09-01 16:31:59.991791,3.15259065777954
9090,2020-09-01 16:32:00.258057,3.15259065777954
9091,2020-09-01 16:32:00.636786,3.15259065777954
9092,2020-09-01 16:32:00.883690,3.15259065777954
9093,2020-09-01 16:32:01.122211,3.15259065777954
9094,2020-09-01 16:32:01.459000,3.15259065777954
9095,2020-09-01 16:32:01.772133,3.15259065777954
9096,2020-09-01 16:32:02.117487,3.07309910655111
9097,2020-09-01 16:32:02.453334,3.07309910655111
9098,2020-09-01 16:32:02.762252,3.07309910655111
9099,2020-09-01 16:32:03.074063,3.07309910655111
9100,2020-09-01 16:32:03.408643,3.07309910655111
9101,2020-09-01 16:32:03.749462,3.07309910655111
9102,2020-09-01 16:32:04.027276,3.07309910655111
9103,2020-09-01 16:32:04.311853,3.07309910655111
9104,2020-09-01 16:32:04.652046,3.07309910655111
9105,2020-09-01 16:32:04.904808,2.99385236232864
9106,2020-09-01 16:32:05.250070,2.99385236232864
9107,2020-09-01 16:32:05.552150,2.99385236232864
9108,2020-09-01 16:32:05.827486,2.99385236232864
9109,2020-09-01 16:32:06.135099,2.99385236232864
9110,2020-09-01 16:32:06.510269,2.99385236232864
9111,2020-09-01 16:32:06.818366,2.99385236232864
9112,2020-09-01 16:32:07.080832,2.99385236232864
9113,2020-09-01 16:32:07.359087,2.99385236232864
9114,2020-09-01 16:32:07.682268,2.91484786165402
9115,2020-09-01 16:32:07.993868,2.91484786165402
9116,2020-09-01 16:32:08.347349,2.91484786165402
9117,2020-09-01 16:32:08.661016,2.91484786165402
9118,2020-09-01 16:32:08.930849,2.91484786165402
9119,2020-09-01 16:32:09.302385,2.91484786165402
9120,2020-09-01 16:32:09.614531,2.91484786165402
9121,2020-09-01 16:32:09.872694,2.91484786165402
9122,2020-09-01 16:32:10.211472,2.91484786165402
9123,2020-09-01 16:32:10.527807,2.83608309621606
9124,2020-09-01 16:32:10.872696,2.83608309621606
9125,2020-09-01 16:32:11.202094,2.83608309621606
9126,2020-09-01 16:32:11.487541,2.83608309621606
9127,2020-09-01 16:32:11.753909,2.83608309621606
9128,2020-09-01 16:32:12.092911,2.83608309621606
9129,2020-09-01 16:32:12.424486,2.83608309621606
9130,2020-09-01 16:32:12.748618,2.83608309621606
9131,2020-09-01 16:32:13.014715,2.83608309621606
9132,2020-09-01 16:32:13.447052,2.75755561092564
9133,2020-09-01 16:32:13.720693,2.75755561092564
9134,2020-09-01 16:32:14.025345,2.75755561092564
9135,2020-09-01 16:32:14.341066,2.75755561092564
9136,2020-09-01 16:32:14.615869,2.75755561092564
9137,2020-09-01 16:32:14.923370,2.75755561092564
9138,2020-09-01 16:32:15.292273,2.75755561092564
9139,2020-09-01 16:32:15.553932,2.75755561092564
9140,2020-09-01 16:32:15.869253,2.75755561092564
9141,2020-09-01 16:32:16.197795,2.67926300210081
9142,2020-09-01 16:32:16.441345,2.67926300210081
9143,2020-09-01 16:32:16.765138,2.67926300210081
9144,2020-09-01 16:32:17.083822,2.67926300210081
9145,2020-09-01 16:32:17.432786,2.67926300210081
9146,2020-09-01 16:32:17.750194,2.67926300210081
9147,2020-09-01 16:32:18.113363,2.67926300210081
9148,2020-09-01 16:32:18.488252,2.67926300210081
9149,2020-09-01 16:32:18.817226,2.59583471777097
9150,2020-09-01 16:32:19.150141,2.59583471777097
9151,2020-09-01 16:32:19.499828,2.59583471777097
9152,2020-09-01 16:32:19.786963,2.59583471777097
9153,2020-09-01 16:32:20.111898,2.59583471777097
9154,2020-09-01 16:32:20.416518,2.59583471777097
9155,2020-09-01 16:32:20.713740,2.59583471777097
9156,2020-09-01 16:32:21.040934,2.59583471777097
9157,2020-09-01 16:32:21.348416,2.59583471777097
9158,2020-09-01 16:32:21.612442,2.51264789084892
9159,2020-09-01 16:32:21.885991,2.51264789084892
9160,2020-09-01 16:32:22.157920,2.51264789084892
9161,2020-09-01 16:32:22.562072,2.51264789084892
9162,2020-09-01 16:32:22.832127,2.51264789084892
9163,2020-09-01 16:32:23.091876,2.51264789084892
9164,2020-09-01 16:32:23.361115,2.51264789084892
9165,2020-09-01 16:32:23.711990,2.51264789084892
9166,2020-09-01 16:32:23.981002,2.51264789084892
9167,2020-09-01 16:32:24.260683,2.51264789084892
9168,2020-09-01 16:32:24.537025,2.42970022097991
9169,2020-09-01 16:32:24.902643,2.42970022097991
9170,2020-09-01 16:32:25.191034,2.42970022097991
9171,2020-09-01 16:32:25.434601,2.42970022097991
9172,2020-09-01 16:32:25.760347,2.42970022097991
9173,2020-09-01 16:32:26.071646,2.42970022097991
9174,2020-09-01 16:32:26.390879,2.42970022097991
9175,2020-09-01 16:32:26.645627,2.42970022097991
9176,2020-09-01 16:32:26.881975,2.42970022097991
9177,2020-09-01 16:32:27.285340,2.34698945425671
9178,2020-09-01 16:32:27.565319,2.34698945425671
9179,2020-09-01 16:32:27.905947,2.34698945425671
9180,2020-09-01 16:32:28.238704,2.34698945425671
9181,2020-09-01 16:32:28.505669,2.34698945425671
9182,2020-09-01 16:32:28.748291,2.34698945425671
9183,2020-09-01 16:32:29.067129,2.34698945425671
9184,2020-09-01 16:32:29.372627,2.34698945425671
9185,2020-09-01 16:32:29.625394,2.34698945425671
9186,2020-09-01 16:32:29.884305,2.34698945425671
9187,2020-09-01 16:32:30.200311,2.26451338181774
9188,2020-09-01 16:32:30.567391,2.26451338181774
9189,2020-09-01 16:32:30.934126,2.26451338181774
9190,2020-09-01 16:32:31.300142,2.26451338181774
9191,2020-09-01 16:32:31.661148,2.26451338181774
9192,2020-09-01 16:32:31.923556,2.26451338181774
9193,2020-09-01 16:32:32.226327,2.26451338181774
9194,2020-09-01 16:32:32.584487,2.26451338181774
9195,2020-09-01 16:32:32.873563,2.26451338181774
9196,2020-09-01 16:32:33.122823,2.26451338181774
9197,2020-09-01 16:32:33.484461,2.34897581467946
9198,2020-09-01 16:32:33.761494,2.34897581467946
9199,2020-09-01 16:32:34.047900,2.34897581467946
9200,2020-09-01 16:32:34.328779,2.34897581467946
9201,2020-09-01 16:32:34.605322,2.34897581467946
9202,2020-09-01 16:32:34.949315,2.34897581467946
9203,2020-09-01 16:32:35.236672,2.34897581467946
9204,2020-09-01 16:32:35.511460,2.34897581467946
9205,2020-09-01 16:32:35.851203,2.34897581467946
9206,2020-09-01 16:32:36.256833,2.43328223571785
9207,2020-09-01 16:32:36.486718,2.43328223571785
9208,2020-09-01 16:32:36.897536,2.43328223571785
9209,2020-09-01 16:32:37.261315,2.43328223571785
9210,2020-09-01 16:32:37.542534,2.43328223571785
9211,2020-09-01 16:32:37.873846,2.43328223571785
9212,2020-09-01 16:32:38.124151,2.43328223571785
9213,2020-09-01 16:32:38.483518,2.43328223571785
9214,2020-09-01 16:32:38.880796,2.51743331701763
9215,2020-09-01 16:32:39.176490,2.51743331701763
9216,2020-09-01 16:32:39.460754,2.51743331701763
9217,2020-09-01 16:32:39.772683,2.51743331701763
9218,2020-09-01 16:32:40.127834,2.51743331701763
9219,2020-09-01 16:32:40.455440,2.51743331701763
9220,2020-09-01 16:32:40.753592,2.51743331701763
9221,2020-09-01 16:32:40.994505,2.51743331701763
9222,2020-09-01 16:32:41.336594,2.51743331701763
9223,2020-09-01 16:32:41.636375,2.51743331701763
9224,2020-09-01 16:32:41.825716,2.51743331701763
9225,2020-09-01 16:32:42.046005,2.60142972475248
9226,2020-09-01 16:32:42.350307,2.60142972475248
9227,2020-09-01 16:32:42.712226,2.60142972475248
9228,2020-09-01 16:32:43.040465,2.60142972475248
9229,2020-09-01 16:32:43.351115,2.60142972475248
9230,2020-09-01 16:32:43.626038,2.60142972475248
9231,2020-09-01 16:32:43.876836,2.60142972475248
9232,2020-09-01 16:32:44.179717,2.60142972475248
9233,2020-09-01 16:32:44.516564,2.60142972475248
9234,2020-09-01 16:32:44.914373,2.60142972475248
9235,2020-09-01 16:32:45.172445,2.68527211931388
9236,2020-09-01 16:32:45.433031,2.68527211931388
9237,2020-09-01 16:32:45.786773,2.68527211931388
9238,2020-09-01 16:32:46.132472,2.68527211931388
9239,2020-09-01 16:32:46.456959,2.68527211931388
9240,2020-09-01 16:32:46.795834,2.68527211931388
9241,2020-09-01 16:32:47.073594,2.68527211931388
9242,2020-09-01 16:32:47.349114,2.68527211931388
9243,2020-09-01 16:32:47.658491,2.68527211931388
9244,2020-09-01 16:32:47.992956,2.76896115543452
9245,2020-09-01 16:32:48.236767,2.76896115543452
9246,2020-09-01 16:32:48.591084,2.76896115543452
9247,2020-09-01 16:32:48.926468,2.76896115543452
9248,2020-09-01 16:32:49.244226,2.76896115543452
9249,2020-09-01 16:32:49.521537,2.76896115543452
9250,2020-09-01 16:32:49.847498,2.76896115543452
9251,2020-09-01 16:32:50.131360,2.76896115543452
9252,2020-09-01 16:32:50.485164,2.76896115543452
9253,2020-09-01 16:32:50.816700,2.8524974823067
9254,2020-09-01 16:32:51.207740,2.8524974823067
9255,2020-09-01 16:32:51.481802,2.8524974823067
9256,2020-09-01 16:32:51.837746,2.8524974823067
9257,2020-09-01 16:32:52.125143,2.8524974823067
9258,2020-09-01 16:32:52.380169,2.8524974823067
9259,2020-09-01 16:32:52.644530,2.8524974823067
9260,2020-09-01 16:32:52.993019,2.8524974823067
9261,2020-09-01 16:32:53.394310,2.8524974823067
9262,2020-09-01 16:32:53.694024,2.93909140323117
9263,2020-09-01 16:32:54.019177,2.93909140323117
9264,2020-09-01 16:32:54.353227,2.93909140323117
9265,2020-09-01 16:32:54.714851,2.93909140323117
9266,2020-09-01 16:32:54.976204,2.93909140323117
9267,2020-09-01 16:32:55.296868,2.93909140323117
9268,2020-09-01 16:32:55.545448,2.93909140323117
9269,2020-09-01 16:32:55.864313,2.93909140323117
9270,2020-09-01 16:32:56.153535,2.93909140323117
9271,2020-09-01 16:32:56.478217,2.93909140323117
9272,2020-09-01 16:32:56.760242,3.02552575027447
9273,2020-09-01 16:32:57.094899,3.02552575027447
9274,2020-09-01 16:32:57.414593,3.02552575027447
9275,2020-09-01 16:32:57.674741,3.02552575027447
9276,2020-09-01 16:32:57.988978,3.02552575027447
9277,2020-09-01 16:32:58.335341,3.02552575027447
9278,2020-09-01 16:32:58.714839,3.02552575027447
9279,2020-09-01 16:32:59.091665,3.02552575027447
9280,2020-09-01 16:32:59.384060,3.02552575027447
9281,2020-09-01 16:32:59.718399,3.11180117648018
9282,2020-09-01 16:33:00.034905,3.11180117648018
9283,2020-09-01 16:33:00.410670,3.11180117648018
9284,2020-09-01 16:33:00.808216,3.11180117648018
9285,2020-09-01 16:33:01.195157,3.11180117648018
9286,2020-09-01 16:33:01.522840,3.11180117648018
9287,2020-09-01 16:33:01.873315,3.11180117648018
9288,2020-09-01 16:33:02.260516,3.19791832962318
9289,2020-09-01 16:33:02.567059,3.19791832962318
9290,2020-09-01 16:33:02.904029,3.19791832962318
9291,2020-09-01 16:33:03.187929,3.19791832962318
9292,2020-09-01 16:33:03.495827,3.19791832962318
9293,2020-09-01 16:33:03.821681,3.19791832962318
9294,2020-09-01 16:33:04.098525,3.19791832962318
9295,2020-09-01 16:33:04.364561,3.19791832962318
9296,2020-09-01 16:33:04.699954,3.19791832962318
9297,2020-09-01 16:33:05.026920,3.28387785231295
9298,2020-09-01 16:33:05.351243,3.28387785231295
9299,2020-09-01 16:33:05.670326,3.28387785231295
9300,2020-09-01 16:33:05.918476,3.28387785231295
9301,2020-09-01 16:33:06.229479,3.28387785231295
9302,2020-09-01 16:33:06.525912,3.28387785231295
9303,2020-09-01 16:33:06.784532,3.28387785231295
9304,2020-09-01 16:33:07.052582,3.28387785231295
9305,2020-09-01 16:33:07.380765,3.28387785231295
9306,2020-09-01 16:33:07.593878,3.36968038209307
9307,2020-09-01 16:33:07.946325,3.36968038209307
9308,2020-09-01 16:33:08.347549,3.36968038209307
9309,2020-09-01 16:33:08.669696,3.36968038209307
9310,2020-09-01 16:33:08.963548,3.36968038209307
9311,2020-09-01 16:33:09.328944,3.36968038209307
9312,2020-09-01 16:33:09.581583,3.36968038209307
9313,2020-09-01 16:33:09.867164,3.36968038209307
9314,2020-09-01 16:33:10.218700,3.36968038209307
9315,2020-09-01 16:33:10.548360,3.45532655153677
9316,2020-09-01 16:33:10.858588,3.45532655153677
9317,2020-09-01 16:33:11.228294,3.45532655153677
9318,2020-09-01 16:33:11.526965,3.45532655153677
9319,2020-09-01 16:33:11.847177,3.45532655153677
9320,2020-09-01 16:33:12.121617,3.45532655153677
9321,2020-09-01 16:33:12.348408,3.45532655153677
9322,2020-09-01 16:33:12.666424,3.45532655153677
9323,2020-09-01 16:33:13.060385,3.54081698833924
9324,2020-09-01 16:33:13.381189,3.54081698833924
9325,2020-09-01 16:33:13.684467,3.54081698833924
9326,2020-09-01 16:33:13.970279,3.54081698833924
9327,2020-09-01 16:33:14.256786,3.54081698833924
9328,2020-09-01 16:33:14.590972,3.54081698833924
9329,2020-09-01 16:33:14.881970,3.54081698833924
9330,2020-09-01 16:33:15.166406,3.54081698833924
9331,2020-09-01 16:33:15.473406,3.54081698833924
9332,2020-09-01 16:33:15.809269,3.6261523154063
9333,2020-09-01 16:33:16.107133,3.6261523154063
9334,2020-09-01 16:33:16.440322,3.6261523154063
9335,2020-09-01 16:33:16.771744,3.6261523154063
9336,2020-09-01 16:33:17.107937,3.6261523154063
9337,2020-09-01 16:33:17.378780,3.6261523154063
9338,2020-09-01 16:33:17.725111,3.6261523154063
9339,2020-09-01 16:33:17.939594,3.6261523154063
9340,2020-09-01 16:33:18.327437,3.71133315094012
9341,2020-09-01 16:33:18.651326,3.71133315094012
9342,2020-09-01 16:33:18.954325,3.71133315094012
9343,2020-09-01 16:33:19.320339,3.71133315094012
9344,2020-09-01 16:33:19.634169,3.71133315094012
9345,2020-09-01 16:33:19.864875,3.71133315094012
9346,2020-09-01 16:33:20.120340,3.71133315094012
9347,2020-09-01 16:33:20.370793,3.71133315094012
9348,2020-09-01 16:33:20.693963,3.71133315094012
9349,2020-09-01 16:33:20.947341,3.71133315094012
9350,2020-09-01 16:33:21.318157,3.79636010852185
9351,2020-09-01 16:33:21.585041,3.79636010852185
9352,2020-09-01 16:33:21.874815,3.79636010852185
9353,2020-09-01 16:33:22.170346,3.79636010852185
9354,2020-09-01 16:33:22.428595,3.79636010852185
9355,2020-09-01 16:33:22.735599,3.79636010852185
9356,2020-09-01 16:33:23.042306,3.79636010852185
9357,2020-09-01 16:33:23.339731,3.79636010852185
9358,2020-09-01 16:33:23.729527,3.88123379719147
9359,2020-09-01 16:33:24.065242,3.88123379719147
9360,2020-09-01 16:33:24.335024,3.88123379719147
9361,2020-09-01 16:33:24.606240,3.88123379719147
9362,2020-09-01 16:33:24.909393,3.88123379719147
9363,2020-09-01 16:33:25.231328,3.88123379719147
9364,2020-09-01 16:33:25.555181,3.88123379719147
9365,2020-09-01 16:33:25.829143,3.88123379719147
9366,2020-09-01 16:33:26.100172,3.88123379719147
9367,2020-09-01 16:33:26.324008,3.88123379719147
9368,2020-09-01 16:33:26.647573,3.94955443224424
9369,2020-09-01 16:33:26.898747,3.94955443224424
9370,2020-09-01 16:33:27.138043,3.94955443224424
9371,2020-09-01 16:33:27.435669,3.94955443224424
9372,2020-09-01 16:33:27.771484,3.94955443224424
9373,2020-09-01 16:33:28.106994,3.94955443224424
9374,2020-09-01 16:33:28.378749,3.94955443224424
9375,2020-09-01 16:33:28.699628,3.94955443224424
9376,2020-09-01 16:33:29.030241,3.94955443224424
9377,2020-09-01 16:33:29.305252,3.94955443224424
9378,2020-09-01 16:33:29.682175,3.96410456771015
9379,2020-09-01 16:33:30.017152,3.96410456771015
9380,2020-09-01 16:33:30.320718,3.96410456771015
9381,2020-09-01 16:33:30.557981,3.96410456771015
9382,2020-09-01 16:33:30.848309,3.96410456771015
9383,2020-09-01 16:33:31.172402,3.96410456771015
9384,2020-09-01 16:33:31.502464,3.96410456771015
9385,2020-09-01 16:33:31.850410,3.96410456771015
9386,2020-09-01 16:33:32.290998,4.0428901550134
9387,2020-09-01 16:33:32.636015,4.0428901550134
9388,2020-09-01 16:33:32.942859,4.0428901550134
9389,2020-09-01 16:33:33.223354,4.0428901550134
9390,2020-09-01 16:33:33.465332,4.0428901550134
9391,2020-09-01 16:33:33.801706,4.0428901550134
9392,2020-09-01 16:33:34.167843,4.0428901550134
9393,2020-09-01 16:33:34.463036,4.0428901550134
9394,2020-09-01 16:33:34.827283,4.0428901550134
9395,2020-09-01 16:33:35.120270,4.14294971458132
9396,2020-09-01 16:33:35.452755,4.14294971458132
9397,2020-09-01 16:33:35.687264,4.14294971458132
9398,2020-09-01 16:33:36.032972,4.14294971458132
9399,2020-09-01 16:33:36.371546,4.14294971458132
9400,2020-09-01 16:33:36.748657,4.14294971458132
9401,2020-09-01 16:33:37.050532,4.14294971458132
9402,2020-09-01 16:33:37.394034,4.14294971458132
9403,2020-09-01 16:33:37.693495,4.14294971458132
9404,2020-09-01 16:33:38.027731,4.24289299783256
9405,2020-09-01 16:33:38.394178,4.24289299783256
9406,2020-09-01 16:33:38.676069,4.24289299783256
9407,2020-09-01 16:33:38.952913,4.24289299783256
9408,2020-09-01 16:33:39.230477,4.24289299783256
9409,2020-09-01 16:33:39.481926,4.24289299783256
9410,2020-09-01 16:33:39.814361,4.24289299783256
9411,2020-09-01 16:33:40.158584,4.24289299783256
9412,2020-09-01 16:33:40.514712,4.24289299783256
9413,2020-09-01 16:33:40.837546,4.24289299783256
9414,2020-09-01 16:33:41.159940,4.24289299783256
9415,2020-09-01 16:33:41.520024,4.34272022108176
9416,2020-09-01 16:33:41.788817,4.34272022108176
9417,2020-09-01 16:33:42.083562,4.34272022108176
9418,2020-09-01 16:33:42.461442,4.34272022108176
9419,2020-09-01 16:33:42.733290,4.34272022108176
9420,2020-09-01 16:33:43.038075,4.34272022108176
9421,2020-09-01 16:33:43.306616,4.34272022108176
9422,2020-09-01 16:33:43.564890,4.34272022108176
9423,2020-09-01 16:33:43.888167,4.34272022108176
9424,2020-09-01 16:33:44.196997,4.44243159808705
9425,2020-09-01 16:33:44.495238,4.44243159808705
9426,2020-09-01 16:33:44.755761,4.44243159808705
9427,2020-09-01 16:33:45.074095,4.44243159808705
9428,2020-09-01 16:33:45.403377,4.44243159808705
9429,2020-09-01 16:33:45.723725,4.44243159808705
9430,2020-09-01 16:33:45.949746,4.44243159808705
9431,2020-09-01 16:33:46.253644,4.44243159808705
9432,2020-09-01 16:33:46.687643,4.5420273401286
9433,2020-09-01 16:33:47.127867,4.5420273401286
9434,2020-09-01 16:33:47.460673,4.5420273401286
9435,2020-09-01 16:33:47.770538,4.5420273401286
9436,2020-09-01 16:33:48.321042,4.5420273401286
9437,2020-09-01 16:33:48.663746,4.5420273401286
9438,2020-09-01 16:33:49.061037,4.5420273401286
9439,2020-09-01 16:33:49.350104,4.5420273401286
9440,2020-09-01 16:33:49.621336,4.5420273401286
9441,2020-09-01 16:33:49.993840,4.64150765608373
9442,2020-09-01 16:33:50.355947,4.64150765608373
9443,2020-09-01 16:33:50.678257,4.64150765608373
9444,2020-09-01 16:33:50.955260,4.64150765608373
9445,2020-09-01 16:33:51.318067,4.64150765608373
9446,2020-09-01 16:33:51.692966,4.64150765608373
9447,2020-09-01 16:33:52.048265,4.64150765608373
9448,2020-09-01 16:33:52.343054,4.64150765608373
9449,2020-09-01 16:33:52.804997,4.64150765608373
9450,2020-09-01 16:33:53.067303,4.64150765608373
9451,2020-09-01 16:33:53.414179,4.74087275249892
9452,2020-09-01 16:33:53.641852,4.74087275249892
9453,2020-09-01 16:33:54.014868,4.74087275249892
9454,2020-09-01 16:33:54.403329,4.74087275249892
9455,2020-09-01 16:33:54.768729,4.74087275249892
9456,2020-09-01 16:33:55.050596,4.74087275249892
9457,2020-09-01 16:33:55.432272,4.74087275249892
9458,2020-09-01 16:33:55.808760,4.74087275249892
9459,2020-09-01 16:33:56.109415,4.74087275249892
9460,2020-09-01 16:33:56.465013,4.84012283365858
9461,2020-09-01 16:33:56.761465,4.84012283365858
9462,2020-09-01 16:33:57.071631,4.84012283365858
9463,2020-09-01 16:33:57.417758,4.84012283365858
9464,2020-09-01 16:33:57.766693,4.84012283365858
9465,2020-09-01 16:33:58.190974,4.84012283365858
9466,2020-09-01 16:33:58.513401,4.84012283365858
9467,2020-09-01 16:33:58.781131,4.84012283365858
9468,2020-09-01 16:33:59.069412,4.93925810165111
9469,2020-09-01 16:33:59.366728,4.93925810165111
9470,2020-09-01 16:33:59.707798,4.93925810165111
9471,2020-09-01 16:33:59.985619,4.93925810165111
9472,2020-09-01 16:34:00.363021,4.93925810165111
9473,2020-09-01 16:34:00.685447,4.93925810165111
9474,2020-09-01 16:34:01.009213,4.93925810165111
9475,2020-09-01 16:34:01.319634,4.93925810165111
9476,2020-09-01 16:34:01.577899,4.93925810165111
9477,2020-09-01 16:34:01.904116,4.93925810165111
9478,2020-09-01 16:34:02.231080,4.93925810165111
9479,2020-09-01 16:34:02.550854,5.00032083876602
9480,2020-09-01 16:34:02.900969,5.00032083876602
9481,2020-09-01 16:34:03.237141,5.00032083876602
9482,2020-09-01 16:34:03.561367,5.00032083876602
9483,2020-09-01 16:34:03.853699,5.00032083876602
9484,2020-09-01 16:34:04.203402,5.00032083876602
9485,2020-09-01 16:34:04.543627,5.00032083876602
9486,2020-09-01 16:34:04.848501,5.00032083876602
9487,2020-09-01 16:34:05.187362,5.00032083876602
9488,2020-09-01 16:34:05.516622,4.96015641109508
9489,2020-09-01 16:34:05.863896,4.96015641109508
9490,2020-09-01 16:34:06.203635,4.96015641109508
9491,2020-09-01 16:34:06.561888,4.96015641109508
9492,2020-09-01 16:34:06.894475,4.96015641109508
9493,2020-09-01 16:34:07.210427,4.96015641109508
9494,2020-09-01 16:34:07.544500,4.96015641109508
9495,2020-09-01 16:34:07.878811,4.96015641109508
9496,2020-09-01 16:34:08.258646,4.82534769409853
9497,2020-09-01 16:34:08.583529,4.82534769409853
9498,2020-09-01 16:34:08.912261,4.82534769409853
9499,2020-09-01 16:34:09.242661,4.82534769409853
9500,2020-09-01 16:34:09.582350,4.82534769409853
9501,2020-09-01 16:34:09.861666,4.82534769409853
9502,2020-09-01 16:34:10.129476,4.82534769409853
9503,2020-09-01 16:34:10.395729,4.82534769409853
9504,2020-09-01 16:34:10.698077,4.82534769409853
9505,2020-09-01 16:34:11.122486,4.69090318515298
9506,2020-09-01 16:34:11.454425,4.69090318515298
9507,2020-09-01 16:34:11.754576,4.69090318515298
9508,2020-09-01 16:34:12.069619,4.69090318515298
9509,2020-09-01 16:34:12.314791,4.69090318515298
9510,2020-09-01 16:34:12.624615,4.69090318515298
9511,2020-09-01 16:34:12.976675,4.69090318515298
9512,2020-09-01 16:34:13.254426,4.69090318515298
9513,2020-09-01 16:34:13.581374,4.69090318515298
9514,2020-09-01 16:34:13.832624,4.55681950917854
9515,2020-09-01 16:34:14.153786,4.55681950917854
9516,2020-09-01 16:34:14.424889,4.55681950917854
9517,2020-09-01 16:34:14.710827,4.55681950917854
9518,2020-09-01 16:34:15.044008,4.55681950917854
9519,2020-09-01 16:34:15.304150,4.55681950917854
9520,2020-09-01 16:34:15.616901,4.55681950917854
9521,2020-09-01 16:34:15.930198,4.55681950917854
9522,2020-09-01 16:34:16.229380,4.55681950917854
9523,2020-09-01 16:34:16.590014,4.42309338826189
9524,2020-09-01 16:34:16.927323,4.42309338826189
9525,2020-09-01 16:34:17.243101,4.42309338826189
9526,2020-09-01 16:34:17.604906,4.42309338826189
9527,2020-09-01 16:34:17.945077,4.42309338826189
9528,2020-09-01 16:34:18.280206,4.42309338826189
9529,2020-09-01 16:34:18.616724,4.42309338826189
9530,2020-09-01 16:34:18.943974,4.42309338826189
9531,2020-09-01 16:34:19.297912,4.42309338826189
9532,2020-09-01 16:34:19.672601,4.28972163674754
9533,2020-09-01 16:34:19.990981,4.28972163674754
9534,2020-09-01 16:34:20.273922,4.28972163674754
9535,2020-09-01 16:34:20.528600,4.28972163674754
9536,2020-09-01 16:34:20.814573,4.28972163674754
9537,2020-09-01 16:34:21.061650,4.28972163674754
9538,2020-09-01 16:34:21.396225,4.28972163674754
9539,2020-09-01 16:34:21.806571,4.15670115685528
9540,2020-09-01 16:34:22.067706,4.15670115685528
9541,2020-09-01 16:34:22.433105,4.15670115685528
9542,2020-09-01 16:34:22.689845,4.15670115685528
9543,2020-09-01 16:34:22.997107,4.15670115685528
9544,2020-09-01 16:34:23.327321,4.15670115685528
9545,2020-09-01 16:34:23.603543,4.15670115685528
9546,2020-09-01 16:34:23.952745,4.15670115685528
9547,2020-09-01 16:34:24.185178,4.02402893475011
9548,2020-09-01 16:34:24.514609,4.02402893475011
9549,2020-09-01 16:34:24.850271,4.02402893475011
9550,2020-09-01 16:34:25.137557,4.02402893475011
9551,2020-09-01 16:34:25.426946,4.02402893475011
9552,2020-09-01 16:34:25.744165,4.02402893475011
9553,2020-09-01 16:34:25.986236,4.02402893475011
9554,2020-09-01 16:34:26.258734,4.02402893475011
9555,2020-09-01 16:34:26.632907,4.02402893475011
9556,2020-09-01 16:34:26.913582,4.02402893475011
9557,2020-09-01 16:34:27.289136,3.891702037006
9558,2020-09-01 16:34:27.616776,3.891702037006
9559,2020-09-01 16:34:27.905911,3.891702037006
9560,2020-09-01 16:34:28.205843,3.891702037006
9561,2020-09-01 16:34:28.425948,3.891702037006
9562,2020-09-01 16:34:28.756272,3.891702037006
9563,2020-09-01 16:34:29.070015,3.891702037006
9564,2020-09-01 16:34:29.437179,3.75971760741557
9565,2020-09-01 16:34:29.688630,3.75971760741557
9566,2020-09-01 16:34:30.028436,3.75971760741557
9567,2020-09-01 16:34:30.322626,3.75971760741557
9568,2020-09-01 16:34:30.559887,3.75971760741557
9569,2020-09-01 16:34:30.904505,3.75971760741557
9570,2020-09-01 16:34:31.285445,3.75971760741557
9571,2020-09-01 16:34:31.555342,3.75971760741557
9572,2020-09-01 16:34:31.839632,3.75971760741557
9573,2020-09-01 16:34:32.101507,3.75971760741557
9574,2020-09-01 16:34:32.402094,3.62807286410674
9575,2020-09-01 16:34:32.689142,3.62807286410674
9576,2020-09-01 16:34:33.077382,3.62807286410674
9577,2020-09-01 16:34:33.427679,3.62807286410674
9578,2020-09-01 16:34:33.668650,3.62807286410674
9579,2020-09-01 16:34:33.984894,3.62807286410674
9580,2020-09-01 16:34:34.235755,3.62807286410674
9581,2020-09-01 16:34:34.560497,3.62807286410674
9582,2020-09-01 16:34:34.795326,3.62807286410674
9583,2020-09-01 16:34:35.148697,3.49676509693423
9584,2020-09-01 16:34:35.381879,3.49676509693423
9585,2020-09-01 16:34:35.657646,3.49676509693423
9586,2020-09-01 16:34:35.905209,3.49676509693423
9587,2020-09-01 16:34:36.173036,3.49676509693423
9588,2020-09-01 16:34:36.490599,3.49676509693423
9589,2020-09-01 16:34:36.797262,3.49676509693423
9590,2020-09-01 16:34:37.128366,3.49676509693423
9591,2020-09-01 16:34:37.436565,3.49676509693423
9592,2020-09-01 16:34:37.748159,3.49676509693423
9593,2020-09-01 16:34:38.073873,3.36579166511932
9594,2020-09-01 16:34:38.353684,3.36579166511932
9595,2020-09-01 16:34:38.645499,3.36579166511932
9596,2020-09-01 16:34:38.947361,3.36579166511932
9597,2020-09-01 16:34:39.186461,3.36579166511932
9598,2020-09-01 16:34:39.559832,3.36579166511932
9599,2020-09-01 16:34:39.904693,3.36579166511932
9600,2020-09-01 16:34:40.210516,3.36579166511932
9601,2020-09-01 16:34:40.536572,3.20601988803435
9602,2020-09-01 16:34:40.863487,3.20601988803435
9603,2020-09-01 16:34:41.215697,3.20601988803435
9604,2020-09-01 16:34:41.542706,3.20601988803435
9605,2020-09-01 16:34:41.872632,3.20601988803435
9606,2020-09-01 16:34:42.235279,3.20601988803435
9607,2020-09-01 16:34:42.496830,3.20601988803435
9608,2020-09-01 16:34:42.791507,3.20601988803435
9609,2020-09-01 16:34:43.030510,3.20601988803435
9610,2020-09-01 16:34:43.297948,3.04661488741111
9611,2020-09-01 16:34:43.537474,3.04661488741111
9612,2020-09-01 16:34:43.903934,3.04661488741111
9613,2020-09-01 16:34:44.396395,3.04661488741111
9614,2020-09-01 16:34:44.846577,3.04661488741111
9615,2020-09-01 16:34:45.192933,3.04661488741111
9616,2020-09-01 16:34:45.520739,3.04661488741111
9617,2020-09-01 16:34:45.832330,3.04661488741111
9618,2020-09-01 16:34:46.089097,3.04661488741111
9619,2020-09-01 16:34:46.533249,2.88757469447407
9620,2020-09-01 16:34:46.871652,2.88757469447407
9621,2020-09-01 16:34:47.143327,2.88757469447407
9622,2020-09-01 16:34:47.411541,2.88757469447407
9623,2020-09-01 16:34:47.832237,2.88757469447407
9624,2020-09-01 16:34:48.159983,2.88757469447407
9625,2020-09-01 16:34:48.458714,2.88757469447407
9626,2020-09-01 16:34:48.772820,2.88757469447407
9627,2020-09-01 16:34:49.124631,2.88757469447407
9628,2020-09-01 16:34:49.496168,2.88757469447407
9629,2020-09-01 16:34:49.862770,2.88757469447407
9630,2020-09-01 16:34:50.157195,2.72889741422883
9631,2020-09-01 16:34:50.450843,2.72889741422883
9632,2020-09-01 16:34:50.780132,2.72889741422883
9633,2020-09-01 16:34:51.115263,2.72889741422883
9634,2020-09-01 16:34:51.474173,2.72889741422883
9635,2020-09-01 16:34:51.821969,2.72889741422883
9636,2020-09-01 16:34:52.158417,2.72889741422883
9637,2020-09-01 16:34:52.570887,2.57058122600122
9638,2020-09-01 16:34:52.973893,2.57058122600122
9639,2020-09-01 16:34:53.308115,2.57058122600122
9640,2020-09-01 16:34:53.671269,2.57058122600122
9641,2020-09-01 16:34:53.965314,2.57058122600122
9642,2020-09-01 16:34:54.285040,2.57058122600122
9643,2020-09-01 16:34:54.585095,2.57058122600122
9644,2020-09-01 16:34:54.964762,2.57058122600122
9645,2020-09-01 16:34:55.303215,2.57058122600122
9646,2020-09-01 16:34:55.646616,2.41262438430692
9647,2020-09-01 16:34:55.922364,2.41262438430692
9648,2020-09-01 16:34:56.299884,2.41262438430692
9649,2020-09-01 16:34:56.616149,2.41262438430692
9650,2020-09-01 16:34:56.886176,2.41262438430692
9651,2020-09-01 16:34:57.303809,2.41262438430692
9652,2020-09-01 16:34:57.633077,2.41262438430692
9653,2020-09-01 16:34:57.892197,2.41262438430692
9654,2020-09-01 16:34:58.293287,2.25502522007716
9655,2020-09-01 16:34:58.588957,2.25502522007716
9656,2020-09-01 16:34:58.891726,2.25502522007716
9657,2020-09-01 16:34:59.234380,2.25502522007716
9658,2020-09-01 16:34:59.544668,2.25502522007716
9659,2020-09-01 16:34:59.904767,2.25502522007716
9660,2020-09-01 16:35:00.316891,2.25502522007716
9661,2020-09-01 16:35:00.606526,2.25502522007716
9662,2020-09-01 16:35:00.932880,2.25502522007716
9663,2020-09-01 16:35:01.246235,2.09778214227367
9664,2020-09-01 16:35:01.621211,2.09778214227367
9665,2020-09-01 16:35:03.170532,2.09778214227367
9666,2020-09-01 16:35:03.410214,2.09778214227367
9667,2020-09-01 16:35:03.721912,2.09778214227367
9668,2020-09-01 16:35:03.989714,2.09778214227367
9669,2020-09-01 16:35:04.309672,2.09778214227367
9670,2020-09-01 16:35:04.645673,2.09778214227367
9671,2020-09-01 16:35:04.944867,2.11661060332068
9672,2020-09-01 16:35:05.385192,2.11661060332068
9673,2020-09-01 16:35:05.612716,2.11661060332068
9674,2020-09-01 16:35:05.878818,2.11661060332068
9675,2020-09-01 16:35:06.150826,2.11661060332068
9676,2020-09-01 16:35:06.422154,2.11661060332068
9677,2020-09-01 16:35:06.784056,2.11661060332068
9678,2020-09-01 16:35:07.055968,2.11661060332068
9679,2020-09-01 16:35:07.285772,2.11661060332068
9680,2020-09-01 16:35:07.607718,2.11661060332068
9681,2020-09-01 16:35:07.867967,2.11661060332068
9682,2020-09-01 16:35:08.195137,2.13543883937184
9683,2020-09-01 16:35:08.515160,2.13543883937184
9684,2020-09-01 16:35:08.875651,2.13543883937184
9685,2020-09-01 16:35:09.215059,2.13543883937184
9686,2020-09-01 16:35:09.535385,2.13543883937184
9687,2020-09-01 16:35:09.857892,2.13543883937184
9688,2020-09-01 16:35:10.171457,2.13543883937184
9689,2020-09-01 16:35:10.533172,2.15426685243838
9690,2020-09-01 16:35:10.879081,2.15426685243838
9691,2020-09-01 16:35:11.191148,2.15426685243838
9692,2020-09-01 16:35:11.485858,2.15426685243838
9693,2020-09-01 16:35:11.863219,2.15426685243838
9694,2020-09-01 16:35:12.120787,2.15426685243838
9695,2020-09-01 16:35:12.357795,2.15426685243838
9696,2020-09-01 16:35:12.646311,2.15426685243838
9697,2020-09-01 16:35:12.921298,2.15426685243838
9698,2020-09-01 16:35:13.183305,2.15426685243838
9699,2020-09-01 16:35:13.497017,2.15426685243838
9700,2020-09-01 16:35:13.805795,2.15426685243838
9701,2020-09-01 16:35:14.146411,2.17112054895919
9702,2020-09-01 16:35:14.422919,2.17112054895919
9703,2020-09-01 16:35:14.700419,2.17112054895919
9704,2020-09-01 16:35:14.993949,2.17112054895919
9705,2020-09-01 16:35:15.432058,2.17112054895919
9706,2020-09-01 16:35:15.759333,2.17112054895919
9707,2020-09-01 16:35:16.059747,2.17112054895919
9708,2020-09-01 16:35:16.379699,2.18767871916506
9709,2020-09-01 16:35:16.732378,2.18767871916506
9710,2020-09-01 16:35:16.990653,2.18767871916506
9711,2020-09-01 16:35:17.314429,2.18767871916506
9712,2020-09-01 16:35:17.630102,2.18767871916506
9713,2020-09-01 16:35:17.973272,2.18767871916506
9714,2020-09-01 16:35:18.261364,2.18767871916506
9715,2020-09-01 16:35:18.561981,2.18767871916506
9716,2020-09-01 16:35:18.847360,2.18767871916506
9717,2020-09-01 16:35:19.133833,2.20421891542216
9718,2020-09-01 16:35:19.500810,2.20421891542216
9719,2020-09-01 16:35:19.768361,2.20421891542216
9720,2020-09-01 16:35:20.050595,2.20421891542216
9721,2020-09-01 16:35:20.347681,2.20421891542216
9722,2020-09-01 16:35:20.675983,2.20421891542216
9723,2020-09-01 16:35:21.012081,2.20421891542216
9724,2020-09-01 16:35:21.254237,2.20421891542216
9725,2020-09-01 16:35:21.533297,2.20421891542216
9726,2020-09-01 16:35:21.813541,2.20421891542216
9727,2020-09-01 16:35:22.047128,2.22074119751564
9728,2020-09-01 16:35:22.329988,2.22074119751564
9729,2020-09-01 16:35:22.585435,2.22074119751564
9730,2020-09-01 16:35:22.901752,2.22074119751564
9731,2020-09-01 16:35:23.195463,2.22074119751564
9732,2020-09-01 16:35:23.514355,2.22074119751564
9733,2020-09-01 16:35:23.844548,2.22074119751564
9734,2020-09-01 16:35:24.125886,2.22074119751564
9735,2020-09-01 16:35:24.397200,2.22074119751564
9736,2020-09-01 16:35:24.665383,2.23724562490422
9737,2020-09-01 16:35:24.966302,2.23724562490422
9738,2020-09-01 16:35:25.290470,2.23724562490422
9739,2020-09-01 16:35:25.591553,2.23724562490422
9740,2020-09-01 16:35:25.877042,2.23724562490422
9741,2020-09-01 16:35:26.127718,2.23724562490422
9742,2020-09-01 16:35:26.414346,2.23724562490422
9743,2020-09-01 16:35:26.723040,2.23724562490422
9744,2020-09-01 16:35:27.043666,2.24554230211508
9745,2020-09-01 16:35:27.333061,2.24554230211508
9746,2020-09-01 16:35:27.591536,2.24554230211508
9747,2020-09-01 16:35:27.889891,2.24554230211508
9748,2020-09-01 16:35:28.234965,2.24554230211508
9749,2020-09-01 16:35:28.541587,2.24554230211508
9750,2020-09-01 16:35:28.844783,2.24554230211508
9751,2020-09-01 16:35:29.190404,2.24554230211508
9752,2020-09-01 16:35:29.492794,2.24554230211508
9753,2020-09-01 16:35:29.855408,2.25383662347652
9754,2020-09-01 16:35:30.174885,2.25383662347652
9755,2020-09-01 16:35:30.435914,2.25383662347652
9756,2020-09-01 16:35:30.771263,2.25383662347652
9757,2020-09-01 16:35:31.021960,2.25383662347652
9758,2020-09-01 16:35:31.334293,2.25383662347652
9759,2020-09-01 16:35:31.633060,2.25383662347652
9760,2020-09-01 16:35:31.941084,2.25383662347652
9761,2020-09-01 16:35:32.293658,2.25383662347652
9762,2020-09-01 16:35:32.684092,2.26212856270274
9763,2020-09-01 16:35:33.004406,2.26212856270274
9764,2020-09-01 16:35:33.329852,2.26212856270274
9765,2020-09-01 16:35:33.722520,2.26212856270274
9766,2020-09-01 16:35:33.990425,2.26212856270274
9767,2020-09-01 16:35:34.287245,2.26212856270274
9768,2020-09-01 16:35:34.568964,2.26212856270274
9769,2020-09-01 16:35:34.908965,2.26212856270274
9770,2020-09-01 16:35:35.216924,2.26212856270274
9771,2020-09-01 16:35:35.481057,2.26212856270274
9772,2020-09-01 16:35:35.801608,2.27041809364343
9773,2020-09-01 16:35:36.062765,2.27041809364343
9774,2020-09-01 16:35:36.397661,2.27041809364343
9775,2020-09-01 16:35:36.674311,2.27041809364343
9776,2020-09-01 16:35:36.995889,2.27041809364343
9777,2020-09-01 16:35:37.252166,2.27041809364343
9778,2020-09-01 16:35:37.496741,2.27041809364343
9779,2020-09-01 16:35:37.817792,2.27041809364343
9780,2020-09-01 16:35:38.136363,2.27041809364343
9781,2020-09-01 16:35:38.480257,2.27041809364343
9782,2020-09-01 16:35:38.832128,2.27870519028325
9783,2020-09-01 16:35:39.170333,2.27870519028325
9784,2020-09-01 16:35:39.539279,2.27870519028325
9785,2020-09-01 16:35:39.958989,2.27870519028325
9786,2020-09-01 16:35:40.248236,2.27870519028325
9787,2020-09-01 16:35:40.474259,2.27870519028325
9788,2020-09-01 16:35:40.810823,2.27870519028325
9789,2020-09-01 16:35:41.135564,2.27870519028325
9790,2020-09-01 16:35:41.418396,2.28698982674136
9791,2020-09-01 16:35:41.753082,2.28698982674136
9792,2020-09-01 16:35:42.080438,2.28698982674136
9793,2020-09-01 16:35:42.352662,2.28698982674136
9794,2020-09-01 16:35:42.625885,2.28698982674136
9795,2020-09-01 16:35:42.864169,2.28698982674136
9796,2020-09-01 16:35:43.113752,2.28698982674136
9797,2020-09-01 16:35:43.452464,2.28698982674136
9798,2020-09-01 16:35:43.787097,2.28698982674136
9799,2020-09-01 16:35:44.062972,2.29527197727099
9800,2020-09-01 16:35:44.429823,2.29527197727099
9801,2020-09-01 16:35:44.703411,2.29527197727099
9802,2020-09-01 16:35:45.080949,2.29527197727099
9803,2020-09-01 16:35:45.364644,2.29527197727099
9804,2020-09-01 16:35:45.652306,2.29527197727099
9805,2020-09-01 16:35:45.983679,2.29527197727099
9806,2020-09-01 16:35:46.307740,2.29527197727099
9807,2020-09-01 16:35:46.586607,2.29527197727099
9808,2020-09-01 16:35:46.809889,2.3035516162589
9809,2020-09-01 16:35:47.032198,2.3035516162589
9810,2020-09-01 16:35:47.358973,2.3035516162589
9811,2020-09-01 16:35:47.627479,2.3035516162589
9812,2020-09-01 16:35:47.950117,2.3035516162589
9813,2020-09-01 16:35:48.218398,2.3035516162589
9814,2020-09-01 16:35:48.470159,2.3035516162589
9815,2020-09-01 16:35:48.845597,2.3035516162589
9816,2020-09-01 16:35:49.169344,2.30001444023992
9817,2020-09-01 16:35:49.463521,2.30001444023992
9818,2020-09-01 16:35:49.762429,2.30001444023992
9819,2020-09-01 16:35:50.137654,2.30001444023992
9820,2020-09-01 16:35:50.494099,2.30001444023992
9821,2020-09-01 16:35:50.820782,2.30001444023992
9822,2020-09-01 16:35:51.153674,2.30001444023992
9823,2020-09-01 16:35:51.486188,2.30001444023992
9824,2020-09-01 16:35:51.799842,2.29652001152913
9825,2020-09-01 16:35:52.137345,2.29652001152913
9826,2020-09-01 16:35:52.441387,2.29652001152913
9827,2020-09-01 16:35:52.700210,2.29652001152913
9828,2020-09-01 16:35:52.916141,2.29652001152913
9829,2020-09-01 16:35:53.276034,2.29652001152913
9830,2020-09-01 16:35:53.507061,2.29652001152913
9831,2020-09-01 16:35:53.782925,2.29652001152913
9832,2020-09-01 16:35:54.156632,2.29306806796995
9833,2020-09-01 16:35:54.425417,2.29306806796995
9834,2020-09-01 16:35:54.731927,2.29306806796995
9835,2020-09-01 16:35:55.009269,2.29306806796995
9836,2020-09-01 16:35:55.335270,2.29306806796995
9837,2020-09-01 16:35:55.673743,2.29306806796995
9838,2020-09-01 16:35:55.966141,2.29306806796995
9839,2020-09-01 16:35:56.315680,2.29306806796995
