iteration,timestamp,T7
9840,2020-09-01 16:35:56.615200,2.29306806796995
9841,2020-09-01 16:35:56.920242,2.29306806796995
9842,2020-09-01 16:35:57.188608,2.28965834844236
9843,2020-09-01 16:35:57.408337,2.28965834844236
9844,2020-09-01 16:35:57.738963,2.28965834844236
9845,2020-09-01 16:35:58.067069,2.28965834844236
9846,2020-09-01 16:35:58.418007,2.28965834844236
9847,2020-09-01 16:35:58.631093,2.28965834844236
9848,2020-09-01 16:35:58.881678,2.28965834844236
9849,2020-09-01 16:35:59.157464,2.28965834844236
9850,2020-09-01 16:35:59.495823,2.28629059286115
9851,2020-09-01 16:35:59.807755,2.28629059286115
9852,2020-09-01 16:36:00.058962,2.28629059286115
9853,2020-09-01 16:36:00.339556,2.28629059286115
9854,2020-09-01 16:36:00.668271,2.28629059286115
9855,2020-09-01 16:36:01.019397,2.28629059286115
9856,2020-09-01 16:36:01.304785,2.28629059286115
9857,2020-09-01 16:36:01.698152,2.28629059286115
9858,2020-09-01 16:36:02.034735,2.28296454217434
9859,2020-09-01 16:36:02.372736,2.28296454217434
9860,2020-09-01 16:36:02.617556,2.28296454217434
9861,2020-09-01 16:36:02.927260,2.28296454217434
9862,2020-09-01 16:36:03.302644,2.28296454217434
9863,2020-09-01 16:36:03.669949,2.28296454217434
9864,2020-09-01 16:36:04.005224,2.28296454217434
9865,2020-09-01 16:36:04.288593,2.28296454217434
9866,2020-09-01 16:36:04.531589,2.27967993836153
9867,2020-09-01 16:36:04.856219,2.27967993836153
9868,2020-09-01 16:36:05.135410,2.27967993836153
9869,2020-09-01 16:36:05.410114,2.27967993836153
9870,2020-09-01 16:36:05.747027,2.27967993836153
9871,2020-09-01 16:36:06.004559,2.27967993836153
9872,2020-09-01 16:36:06.289814,2.27967993836153
9873,2020-09-01 16:36:06.628770,2.27967993836153
9874,2020-09-01 16:36:07.017008,2.27967993836153
9875,2020-09-01 16:36:07.357279,2.27643652443224
9876,2020-09-01 16:36:07.630135,2.27643652443224
9877,2020-09-01 16:36:07.995851,2.27643652443224
9878,2020-09-01 16:36:08.295395,2.27643652443224
9879,2020-09-01 16:36:08.637779,2.27643652443224
9880,2020-09-01 16:36:09.026988,2.27643652443224
9881,2020-09-01 16:36:09.405802,2.27643652443224
9882,2020-09-01 16:36:09.707518,2.27643652443224
9883,2020-09-01 16:36:10.028144,2.2732340444243
9884,2020-09-01 16:36:10.535431,2.2732340444243
9885,2020-09-01 16:36:10.917391,2.2732340444243
9886,2020-09-01 16:36:11.160963,2.2732340444243
9887,2020-09-01 16:36:11.485799,2.2732340444243
9888,2020-09-01 16:36:11.786058,2.2732340444243
9889,2020-09-01 16:36:12.138750,2.2732340444243
9890,2020-09-01 16:36:12.467318,2.2732340444243
9891,2020-09-01 16:36:12.736259,2.27007224340214
9892,2020-09-01 16:36:13.020595,2.27007224340214
9893,2020-09-01 16:36:13.342252,2.27007224340214
9894,2020-09-01 16:36:13.627654,2.27007224340214
9895,2020-09-01 16:36:13.930402,2.27007224340214
9896,2020-09-01 16:36:14.248216,2.27007224340214
9897,2020-09-01 16:36:14.603319,2.27007224340214
9898,2020-09-01 16:36:14.897232,2.27007224340214
9899,2020-09-01 16:36:15.252848,2.27007224340214
9900,2020-09-01 16:36:15.637340,2.26695086745519
9901,2020-09-01 16:36:15.911076,2.26695086745519
9902,2020-09-01 16:36:16.221438,2.26695086745519
9903,2020-09-01 16:36:16.576841,2.26695086745519
9904,2020-09-01 16:36:16.880516,2.26695086745519
9905,2020-09-01 16:36:17.167007,2.26695086745519
9906,2020-09-01 16:36:17.440610,2.26695086745519
9907,2020-09-01 16:36:17.749753,2.26695086745519
9908,2020-09-01 16:36:18.027620,2.26695086745519
9909,2020-09-01 16:36:18.364480,2.26695086745519
9910,2020-09-01 16:36:18.665129,2.26386966369624
9911,2020-09-01 16:36:19.014671,2.26386966369624
9912,2020-09-01 16:36:19.331266,2.26386966369624
9913,2020-09-01 16:36:19.651629,2.26386966369624
9914,2020-09-01 16:36:19.931932,2.26386966369624
9915,2020-09-01 16:36:20.263263,2.26386966369624
9916,2020-09-01 16:36:20.630948,2.26386966369624
9917,2020-09-01 16:36:20.974127,2.26858519654006
9918,2020-09-01 16:36:21.315578,2.26858519654006
9919,2020-09-01 16:36:21.635914,2.26858519654006
9920,2020-09-01 16:36:21.972920,2.26858519654006
9921,2020-09-01 16:36:22.311484,2.26858519654006
9922,2020-09-01 16:36:22.621985,2.26858519654006
9923,2020-09-01 16:36:22.984261,2.26858519654006
9924,2020-09-01 16:36:23.319096,2.26858519654006
9925,2020-09-01 16:36:23.575607,2.26858519654006
9926,2020-09-01 16:36:23.896539,2.27330698803631
9927,2020-09-01 16:36:24.235302,2.27330698803631
9928,2020-09-01 16:36:24.546142,2.27330698803631
9929,2020-09-01 16:36:24.852409,2.27330698803631
9930,2020-09-01 16:36:25.134188,2.27330698803631
9931,2020-09-01 16:36:25.463497,2.27330698803631
9932,2020-09-01 16:36:25.764667,2.27330698803631
9933,2020-09-01 16:36:26.013649,2.27330698803631
9934,2020-09-01 16:36:26.297459,2.27803496344086
9935,2020-09-01 16:36:26.537280,2.27803496344086
9936,2020-09-01 16:36:26.860137,2.27803496344086
9937,2020-09-01 16:36:27.207800,2.27803496344086
9938,2020-09-01 16:36:27.455628,2.27803496344086
9939,2020-09-01 16:36:27.780900,2.27803496344086
9940,2020-09-01 16:36:28.064232,2.27803496344086
9941,2020-09-01 16:36:28.329160,2.27803496344086
9942,2020-09-01 16:36:28.683532,2.27803496344086
9943,2020-09-01 16:36:28.958475,2.27803496344086
9944,2020-09-01 16:36:29.291746,2.28276904836365
9945,2020-09-01 16:36:29.544324,2.28276904836365
9946,2020-09-01 16:36:29.864796,2.28276904836365
9947,2020-09-01 16:36:30.114211,2.28276904836365
9948,2020-09-01 16:36:30.391226,2.28276904836365
9949,2020-09-01 16:36:30.715246,2.28276904836365
9950,2020-09-01 16:36:31.044106,2.28276904836365
9951,2020-09-01 16:36:31.432420,2.28750916876749
9952,2020-09-01 16:36:31.792304,2.28750916876749
9953,2020-09-01 16:36:32.093460,2.28750916876749
9954,2020-09-01 16:36:32.453652,2.28750916876749
9955,2020-09-01 16:36:32.746877,2.28750916876749
9956,2020-09-01 16:36:33.039490,2.28750916876749
9957,2020-09-01 16:36:33.317145,2.28750916876749
9958,2020-09-01 16:36:33.640746,2.28750916876749
9959,2020-09-01 16:36:33.906909,2.28750916876749
9960,2020-09-01 16:36:34.207017,2.29225525096692
9961,2020-09-01 16:36:34.539567,2.29225525096692
9962,2020-09-01 16:36:34.830852,2.29225525096692
9963,2020-09-01 16:36:35.134664,2.29225525096692
9964,2020-09-01 16:36:35.428701,2.29225525096692
9965,2020-09-01 16:36:35.759233,2.29225525096692
9966,2020-09-01 16:36:36.092648,2.29225525096692
9967,2020-09-01 16:36:36.377921,2.29225525096692
9968,2020-09-01 16:36:36.726209,2.297007221627
9969,2020-09-01 16:36:37.093726,2.297007221627
9970,2020-09-01 16:36:37.428604,2.297007221627
9971,2020-09-01 16:36:37.749514,2.297007221627
9972,2020-09-01 16:36:38.044583,2.297007221627
9973,2020-09-01 16:36:38.382435,2.297007221627
9974,2020-09-01 16:36:38.669643,2.297007221627
9975,2020-09-01 16:36:38.892798,2.297007221627
9976,2020-09-01 16:36:39.216838,2.297007221627
9977,2020-09-01 16:36:39.493953,2.30176500776219
9978,2020-09-01 16:36:39.824033,2.30176500776219
9979,2020-09-01 16:36:40.087226,2.30176500776219
9980,2020-09-01 16:36:40.378629,2.30176500776219
9981,2020-09-01 16:36:40.614326,2.30176500776219
9982,2020-09-01 16:36:40.953306,2.30176500776219
9983,2020-09-01 16:36:41.299844,2.30176500776219
9984,2020-09-01 16:36:41.643978,2.30176500776219
9985,2020-09-01 16:36:41.996814,2.30176500776219
9986,2020-09-01 16:36:42.316765,2.30652853673512
9987,2020-09-01 16:36:42.656838,2.30652853673512
9988,2020-09-01 16:36:42.943404,2.30652853673512
9989,2020-09-01 16:36:43.247043,2.30652853673512
9990,2020-09-01 16:36:43.585087,2.30652853673512
9991,2020-09-01 16:36:43.897468,2.30652853673512
9992,2020-09-01 16:36:44.223614,2.30652853673512
9993,2020-09-01 16:36:44.512279,2.30652853673512
9994,2020-09-01 16:36:44.850327,2.30652853673512
9995,2020-09-01 16:36:45.179083,2.31129773625547
9996,2020-09-01 16:36:45.444528,2.31129773625547
9997,2020-09-01 16:36:45.749787,2.31129773625547
9998,2020-09-01 16:36:46.037766,2.31129773625547
9999,2020-09-01 16:36:46.267558,2.31129773625547
10000,2020-09-01 16:36:46.624661,2.31129773625547
10001,2020-09-01 16:36:46.901736,2.31129773625547
10002,2020-09-01 16:36:47.239685,2.31129773625547
10003,2020-09-01 16:36:47.572005,2.31129773625547
10004,2020-09-01 16:36:47.853842,2.31129773625547
10005,2020-09-01 16:36:48.195511,2.31607253437879
10006,2020-09-01 16:36:48.494404,2.31607253437879
10007,2020-09-01 16:36:48.824777,2.31607253437879
10008,2020-09-01 16:36:49.162375,2.31607253437879
10009,2020-09-01 16:36:49.509949,2.31607253437879
10010,2020-09-01 16:36:49.809144,2.31607253437879
10011,2020-09-01 16:36:50.090576,2.31607253437879
10012,2020-09-01 16:36:50.357633,2.31607253437879
10013,2020-09-01 16:36:50.655770,2.31607253437879
10014,2020-09-01 16:36:50.933150,2.31607253437879
10015,2020-09-01 16:36:51.264180,2.32085285950537
10016,2020-09-01 16:36:51.618318,2.32085285950537
10017,2020-09-01 16:36:51.941958,2.32085285950537
10018,2020-09-01 16:36:52.205522,2.32085285950537
10019,2020-09-01 16:36:52.452847,2.32085285950537
10020,2020-09-01 16:36:52.778263,2.32085285950537
10021,2020-09-01 16:36:53.012882,2.32085285950537
10022,2020-09-01 16:36:53.355001,2.32085285950537
10023,2020-09-01 16:36:53.604789,2.32085285950537
10024,2020-09-01 16:36:53.851941,2.35779476431347
10025,2020-09-01 16:36:54.100722,2.35779476431347
10026,2020-09-01 16:36:54.411948,2.35779476431347
10027,2020-09-01 16:36:54.731406,2.35779476431347
10028,2020-09-01 16:36:54.996153,2.35779476431347
10029,2020-09-01 16:36:55.328990,2.35779476431347
10030,2020-09-01 16:36:55.656066,2.35779476431347
10031,2020-09-01 16:36:55.960853,2.35779476431347
10032,2020-09-01 16:36:56.310231,2.35779476431347
10033,2020-09-01 16:36:56.641196,2.39463801357786
10034,2020-09-01 16:36:56.885536,2.39463801357786
10035,2020-09-01 16:36:57.208851,2.39463801357786
10036,2020-09-01 16:36:57.516181,2.39463801357786
10037,2020-09-01 16:36:57.821034,2.39463801357786
10038,2020-09-01 16:36:58.152502,2.39463801357786
10039,2020-09-01 16:36:58.449708,2.39463801357786
10040,2020-09-01 16:36:58.783752,2.39463801357786
10041,2020-09-01 16:36:59.116130,2.39463801357786
10042,2020-09-01 16:36:59.453565,2.39463801357786
10043,2020-09-01 16:36:59.767965,2.43138303158945
10044,2020-09-01 16:37:00.123235,2.43138303158945
10045,2020-09-01 16:37:00.391050,2.43138303158945
10046,2020-09-01 16:37:00.690391,2.43138303158945
10047,2020-09-01 16:37:00.964701,2.43138303158945
10048,2020-09-01 16:37:01.285937,2.43138303158945
10049,2020-09-01 16:37:01.560530,2.43138303158945
10050,2020-09-01 16:37:01.884956,2.43138303158945
10051,2020-09-01 16:37:02.228133,2.43138303158945
10052,2020-09-01 16:37:02.595789,2.43138303158945
10053,2020-09-01 16:37:02.863811,2.46803024011641
10054,2020-09-01 16:37:03.209685,2.46803024011641
10055,2020-09-01 16:37:03.508859,2.46803024011641
10056,2020-09-01 16:37:03.825150,2.46803024011641
10057,2020-09-01 16:37:04.160714,2.46803024011641
10058,2020-09-01 16:37:04.466175,2.46803024011641
10059,2020-09-01 16:37:04.796434,2.46803024011641
10060,2020-09-01 16:37:05.116517,2.46803024011641
10061,2020-09-01 16:37:05.443578,2.50458005842977
10062,2020-09-01 16:37:05.708426,2.50458005842977
10063,2020-09-01 16:37:05.989140,2.50458005842977
10064,2020-09-01 16:37:06.309001,2.50458005842977
10065,2020-09-01 16:37:06.621446,2.50458005842977
10066,2020-09-01 16:37:06.938952,2.50458005842977
10067,2020-09-01 16:37:07.250447,2.50458005842977
10068,2020-09-01 16:37:07.581261,2.50458005842977
10069,2020-09-01 16:37:07.815010,2.50458005842977
10070,2020-09-01 16:37:08.080888,2.50458005842977
10071,2020-09-01 16:37:08.431974,2.54103290332858
10072,2020-09-01 16:37:08.694101,2.54103290332858
10073,2020-09-01 16:37:08.939950,2.54103290332858
10074,2020-09-01 16:37:09.224938,2.54103290332858
10075,2020-09-01 16:37:09.529979,2.54103290332858
10076,2020-09-01 16:37:09.872542,2.54103290332858
10077,2020-09-01 16:37:10.152432,2.54103290332858
10078,2020-09-01 16:37:10.491409,2.54103290332858
10079,2020-09-01 16:37:10.808811,2.54103290332858
10080,2020-09-01 16:37:11.188190,2.55036435002648
10081,2020-09-01 16:37:11.462049,2.55036435002648
10082,2020-09-01 16:37:11.808426,2.55036435002648
10083,2020-09-01 16:37:12.127209,2.55036435002648
10084,2020-09-01 16:37:12.403465,2.55036435002648
10085,2020-09-01 16:37:12.731757,2.55036435002648
10086,2020-09-01 16:37:12.966281,2.55036435002648
10087,2020-09-01 16:37:13.197115,2.55036435002648
10088,2020-09-01 16:37:13.529110,2.55036435002648
10089,2020-09-01 16:37:13.845944,2.55036435002648
10090,2020-09-01 16:37:14.214317,2.5929358382173
10091,2020-09-01 16:37:14.525061,2.5929358382173
10092,2020-09-01 16:37:14.811136,2.5929358382173
10093,2020-09-01 16:37:15.173376,2.5929358382173
10094,2020-09-01 16:37:15.486562,2.5929358382173
10095,2020-09-01 16:37:15.760056,2.5929358382173
10096,2020-09-01 16:37:16.056220,2.5929358382173
10097,2020-09-01 16:37:16.327462,2.5929358382173
10098,2020-09-01 16:37:16.562753,2.5929358382173
10099,2020-09-01 16:37:16.992046,2.6501209695051
10100,2020-09-01 16:37:17.302776,2.6501209695051
10101,2020-09-01 16:37:17.558346,2.6501209695051
10102,2020-09-01 16:37:17.846014,2.6501209695051
10103,2020-09-01 16:37:18.154744,2.6501209695051
10104,2020-09-01 16:37:18.440681,2.6501209695051
10105,2020-09-01 16:37:18.733562,2.6501209695051
10106,2020-09-01 16:37:19.025287,2.6501209695051
10107,2020-09-01 16:37:19.379097,2.6501209695051
10108,2020-09-01 16:37:19.714551,2.6501209695051
10109,2020-09-01 16:37:19.991921,2.70719067947731
10110,2020-09-01 16:37:20.298243,2.70719067947731
10111,2020-09-01 16:37:20.552872,2.70719067947731
10112,2020-09-01 16:37:20.841369,2.70719067947731
10113,2020-09-01 16:37:21.157204,2.70719067947731
10114,2020-09-01 16:37:21.427890,2.70719067947731
10115,2020-09-01 16:37:21.757688,2.70719067947731
10116,2020-09-01 16:37:22.009190,2.70719067947731
10117,2020-09-01 16:37:22.210748,2.70719067947731
10118,2020-09-01 16:37:22.595116,2.70719067947731
10119,2020-09-01 16:37:22.962858,2.76414520599728
10120,2020-09-01 16:37:23.285024,2.76414520599728
10121,2020-09-01 16:37:23.618828,2.76414520599728
10122,2020-09-01 16:37:23.880553,2.76414520599728
10123,2020-09-01 16:37:24.208812,2.76414520599728
10124,2020-09-01 16:37:24.535168,2.76414520599728
10125,2020-09-01 16:37:24.865456,2.76414520599728
10126,2020-09-01 16:37:25.149432,2.76414520599728
10127,2020-09-01 16:37:25.444105,2.76414520599728
10128,2020-09-01 16:37:25.722274,2.82098478542623
10129,2020-09-01 16:37:26.100524,2.82098478542623
10130,2020-09-01 16:37:26.425894,2.82098478542623
10131,2020-09-01 16:37:26.706744,2.82098478542623
10132,2020-09-01 16:37:27.048222,2.82098478542623
10133,2020-09-01 16:37:27.287286,2.82098478542623
10134,2020-09-01 16:37:27.546303,2.82098478542623
10135,2020-09-01 16:37:27.829312,2.82098478542623
10136,2020-09-01 16:37:28.133152,2.87770965265847
10137,2020-09-01 16:37:28.486810,2.87770965265847
10138,2020-09-01 16:37:28.784556,2.87770965265847
10139,2020-09-01 16:37:29.052746,2.87770965265847
10140,2020-09-01 16:37:29.441338,2.87770965265847
10141,2020-09-01 16:37:29.777268,2.87770965265847
10142,2020-09-01 16:37:30.045325,2.87770965265847
10143,2020-09-01 16:37:30.363069,2.87770965265847
10144,2020-09-01 16:37:30.713340,2.87770965265847
10145,2020-09-01 16:37:31.041812,2.93442236838835
10146,2020-09-01 16:37:31.313260,2.93442236838835
10147,2020-09-01 16:37:31.646560,2.93442236838835
10148,2020-09-01 16:37:31.915747,2.93442236838835
10149,2020-09-01 16:37:32.146818,2.93442236838835
10150,2020-09-01 16:37:32.401647,2.93442236838835
10151,2020-09-01 16:37:32.642679,2.93442236838835
10152,2020-09-01 16:37:32.945634,2.93442236838835
10153,2020-09-01 16:37:33.290016,2.98695690668117
10154,2020-09-01 16:37:33.509850,2.98695690668117
10155,2020-09-01 16:37:33.732607,2.98695690668117
10156,2020-09-01 16:37:33.946948,2.98695690668117
10157,2020-09-01 16:37:34.268527,2.98695690668117
10158,2020-09-01 16:37:34.595430,2.98695690668117
10159,2020-09-01 16:37:34.932357,2.98695690668117
10160,2020-09-01 16:37:35.246442,2.98695690668117
10161,2020-09-01 16:37:35.522640,2.98695690668117
10162,2020-09-01 16:37:35.821376,2.98695690668117
10163,2020-09-01 16:37:36.207260,3.03935760988301
10164,2020-09-01 16:37:36.577826,3.03935760988301
10165,2020-09-01 16:37:36.945053,3.03935760988301
10166,2020-09-01 16:37:37.207565,3.03935760988301
10167,2020-09-01 16:37:37.439051,3.03935760988301
10168,2020-09-01 16:37:37.741885,3.03935760988301
10169,2020-09-01 16:37:38.058864,3.03935760988301
10170,2020-09-01 16:37:38.315846,3.03935760988301
10171,2020-09-01 16:37:38.646282,3.09162475558924
10172,2020-09-01 16:37:38.951955,3.09162475558924
10173,2020-09-01 16:37:39.237747,3.09162475558924
10174,2020-09-01 16:37:39.519092,3.09162475558924
10175,2020-09-01 16:37:39.779595,3.09162475558924
10176,2020-09-01 16:37:40.028945,3.09162475558924
10177,2020-09-01 16:37:40.264125,3.09162475558924
10178,2020-09-01 16:37:40.578492,3.09162475558924
10179,2020-09-01 16:37:40.897325,3.09162475558924
10180,2020-09-01 16:37:41.186445,3.09162475558924
10181,2020-09-01 16:37:41.522440,3.14375862018187
10182,2020-09-01 16:37:41.784385,3.14375862018187
10183,2020-09-01 16:37:42.008234,3.14375862018187
10184,2020-09-01 16:37:42.342798,3.14375862018187
10185,2020-09-01 16:37:42.611905,3.14375862018187
10186,2020-09-01 16:37:42.920610,3.14375862018187
10187,2020-09-01 16:37:43.244578,3.14375862018187
10188,2020-09-01 16:37:43.581585,3.14375862018187
10189,2020-09-01 16:37:43.864019,3.14375862018187
10190,2020-09-01 16:37:44.208170,3.19575947885421
10191,2020-09-01 16:37:44.570444,3.19575947885421
10192,2020-09-01 16:37:44.837328,3.19575947885421
10193,2020-09-01 16:37:45.219740,3.19575947885421
10194,2020-09-01 16:37:45.579341,3.19575947885421
10195,2020-09-01 16:37:45.815656,3.19575947885421
10196,2020-09-01 16:37:46.155482,3.19575947885421
10197,2020-09-01 16:37:46.483715,3.19575947885421
10198,2020-09-01 16:37:46.935850,3.24762760563463
10199,2020-09-01 16:37:47.192053,3.24762760563463
10200,2020-09-01 16:37:47.554791,3.24762760563463
10201,2020-09-01 16:37:47.851631,3.24762760563463
10202,2020-09-01 16:37:48.153314,3.24762760563463
10203,2020-09-01 16:37:48.529078,3.24762760563463
10204,2020-09-01 16:37:48.854483,3.24762760563463
10205,2020-09-01 16:37:49.131957,3.24762760563463
10206,2020-09-01 16:37:49.425937,3.24762760563463
10207,2020-09-01 16:37:49.741549,3.29936327340967
10208,2020-09-01 16:37:50.069183,3.29936327340967
10209,2020-09-01 16:37:50.435718,3.29936327340967
10210,2020-09-01 16:37:50.721215,3.29936327340967
10211,2020-09-01 16:37:51.055524,3.29936327340967
10212,2020-09-01 16:37:51.403661,3.29936327340967
10213,2020-09-01 16:37:51.690910,3.29936327340967
10214,2020-09-01 16:37:51.942443,3.29936327340967
10215,2020-09-01 16:37:52.223191,3.29936327340967
10216,2020-09-01 16:37:52.522858,3.29936327340967
10217,2020-09-01 16:37:52.813238,3.35096675394641
10218,2020-09-01 16:37:53.100332,3.35096675394641
10219,2020-09-01 16:37:53.371833,3.35096675394641
10220,2020-09-01 16:37:53.603058,3.35096675394641
10221,2020-09-01 16:37:53.928143,3.35096675394641
10222,2020-09-01 16:37:54.220106,3.35096675394641
10223,2020-09-01 16:37:54.556763,3.35096675394641
10224,2020-09-01 16:37:54.924297,3.35096675394641
10225,2020-09-01 16:37:55.228501,3.35096675394641
10226,2020-09-01 16:37:55.534846,3.35096675394641
10227,2020-09-01 16:37:55.858714,3.4024383179142
10228,2020-09-01 16:37:56.107970,3.4024383179142
10229,2020-09-01 16:37:56.384966,3.4024383179142
10230,2020-09-01 16:37:56.764362,3.4024383179142
10231,2020-09-01 16:37:57.092102,3.4024383179142
10232,2020-09-01 16:37:57.384555,3.4024383179142
10233,2020-09-01 16:37:57.710627,3.4024383179142
10234,2020-09-01 16:37:57.946097,3.4024383179142
10235,2020-09-01 16:37:58.330609,3.4024383179142
10236,2020-09-01 16:37:58.690706,3.45377823490574
10237,2020-09-01 16:37:58.985621,3.45377823490574
10238,2020-09-01 16:37:59.242554,3.45377823490574
10239,2020-09-01 16:37:59.592884,3.45377823490574
10240,2020-09-01 16:37:59.862813,3.45377823490574
10241,2020-09-01 16:38:00.177185,3.45377823490574
10242,2020-09-01 16:38:00.524504,3.45377823490574
10243,2020-09-01 16:38:00.812906,3.45377823490574
10244,2020-09-01 16:38:01.204421,3.50498677345746
10245,2020-09-01 16:38:01.549961,3.50498677345746
10246,2020-09-01 16:38:01.829021,3.50498677345746
10247,2020-09-01 16:38:02.116997,3.50498677345746
10248,2020-09-01 16:38:02.449091,3.50498677345746
10249,2020-09-01 16:38:02.780826,3.50498677345746
10250,2020-09-01 16:38:03.054067,3.50498677345746
10251,2020-09-01 16:38:03.367699,3.50498677345746
10252,2020-09-01 16:38:03.627454,3.50498677345746
10253,2020-09-01 16:38:04.019123,3.57167687477806
10254,2020-09-01 16:38:04.395531,3.57167687477806
10255,2020-09-01 16:38:04.635138,3.57167687477806
10256,2020-09-01 16:38:04.917715,3.57167687477806
10257,2020-09-01 16:38:05.243032,3.57167687477806
10258,2020-09-01 16:38:05.556035,3.57167687477806
10259,2020-09-01 16:38:05.852050,3.57167687477806
10260,2020-09-01 16:38:06.104455,3.57167687477806
10261,2020-09-01 16:38:06.396882,3.57167687477806
10262,2020-09-01 16:38:06.696922,3.57167687477806
10263,2020-09-01 16:38:06.964739,3.63820916802159
10264,2020-09-01 16:38:07.205725,3.63820916802159
10265,2020-09-01 16:38:07.531291,3.63820916802159
10266,2020-09-01 16:38:07.864318,3.63820916802159
10267,2020-09-01 16:38:08.142109,3.63820916802159
10268,2020-09-01 16:38:08.499825,3.63820916802159
10269,2020-09-01 16:38:08.812323,3.63820916802159
10270,2020-09-01 16:38:09.143913,3.63820916802159
10271,2020-09-01 16:38:09.432765,3.63820916802159
10272,2020-09-01 16:38:09.683324,3.63820916802159
10273,2020-09-01 16:38:10.013852,3.63820916802159
10274,2020-09-01 16:38:10.271081,3.70458394529837
10275,2020-09-01 16:38:10.602538,3.70458394529837
10276,2020-09-01 16:38:10.952722,3.70458394529837
10277,2020-09-01 16:38:11.250892,3.70458394529837
10278,2020-09-01 16:38:11.482448,3.70458394529837
10279,2020-09-01 16:38:11.781263,3.70458394529837
10280,2020-09-01 16:38:12.090462,3.70458394529837
10281,2020-09-01 16:38:12.324250,3.70458394529837
10282,2020-09-01 16:38:12.560360,3.70458394529837
10283,2020-09-01 16:38:12.869920,3.77080149722018
10284,2020-09-01 16:38:13.168099,3.77080149722018
10285,2020-09-01 16:38:13.429636,3.77080149722018
10286,2020-09-01 16:38:13.714626,3.77080149722018
10287,2020-09-01 16:38:14.026562,3.77080149722018
10288,2020-09-01 16:38:14.317489,3.77080149722018
10289,2020-09-01 16:38:14.559892,3.77080149722018
10290,2020-09-01 16:38:14.895597,3.77080149722018
10291,2020-09-01 16:38:15.135398,3.77080149722018
10292,2020-09-01 16:38:15.467151,3.83686211291241
10293,2020-09-01 16:38:15.813514,3.83686211291241
10294,2020-09-01 16:38:16.162337,3.83686211291241
10295,2020-09-01 16:38:16.478858,3.83686211291241
10296,2020-09-01 16:38:16.832376,3.83686211291241
10297,2020-09-01 16:38:17.048161,3.83686211291241
10298,2020-09-01 16:38:17.304423,3.83686211291241
10299,2020-09-01 16:38:17.619822,3.83686211291241
10300,2020-09-01 16:38:17.971820,3.83686211291241
10301,2020-09-01 16:38:18.343792,3.90276608146812
10302,2020-09-01 16:38:18.585075,3.90276608146812
10303,2020-09-01 16:38:18.839711,3.90276608146812
10304,2020-09-01 16:38:19.157808,3.90276608146812
10305,2020-09-01 16:38:19.493641,3.90276608146812
10306,2020-09-01 16:38:19.831491,3.90276608146812
10307,2020-09-01 16:38:20.102760,3.90276608146812
10308,2020-09-01 16:38:20.328398,3.90276608146812
10309,2020-09-01 16:38:20.597236,3.90276608146812
10310,2020-09-01 16:38:20.867859,3.90276608146812
10311,2020-09-01 16:38:21.215799,3.90276608146812
10312,2020-09-01 16:38:21.574282,3.96851369116108
10313,2020-09-01 16:38:21.935505,3.96851369116108
10314,2020-09-01 16:38:22.305707,3.96851369116108
10315,2020-09-01 16:38:22.565856,3.96851369116108
10316,2020-09-01 16:38:22.943005,3.96851369116108
10317,2020-09-01 16:38:23.321348,3.96851369116108
10318,2020-09-01 16:38:23.666328,3.96851369116108
10319,2020-09-01 16:38:24.017321,4.03410522886918
10320,2020-09-01 16:38:24.347924,4.03410522886918
10321,2020-09-01 16:38:24.624650,4.03410522886918
10322,2020-09-01 16:38:24.952876,4.03410522886918
10323,2020-09-01 16:38:25.275525,4.03410522886918
10324,2020-09-01 16:38:25.546914,4.03410522886918
10325,2020-09-01 16:38:25.833102,4.03410522886918
10326,2020-09-01 16:38:26.066775,4.03410522886918
10327,2020-09-01 16:38:26.384552,4.03410522886918
10328,2020-09-01 16:38:26.629142,4.03410522886918
10329,2020-09-01 16:38:26.951090,4.03410522886918
10330,2020-09-01 16:38:27.185292,4.09954098014551
10331,2020-09-01 16:38:27.503779,4.09954098014551
10332,2020-09-01 16:38:27.829516,4.09954098014551
10333,2020-09-01 16:38:28.168860,4.09954098014551
10334,2020-09-01 16:38:28.514189,4.09954098014551
10335,2020-09-01 16:38:28.793868,4.09954098014551
10336,2020-09-01 16:38:29.121123,4.09954098014551
10337,2020-09-01 16:38:29.341205,4.09954098014551
10338,2020-09-01 16:38:29.634533,4.09954098014551
10339,2020-09-01 16:38:30.067510,4.1648212292635
10340,2020-09-01 16:38:30.385172,4.1648212292635
10341,2020-09-01 16:38:30.717313,4.1648212292635
10342,2020-09-01 16:38:31.016706,4.1648212292635
10343,2020-09-01 16:38:31.288449,4.1648212292635
10344,2020-09-01 16:38:31.575152,4.1648212292635
10345,2020-09-01 16:38:31.867952,4.1648212292635
10346,2020-09-01 16:38:32.179552,4.1648212292635
10347,2020-09-01 16:38:32.514957,4.1648212292635
10348,2020-09-01 16:38:32.854886,4.1648212292635
10349,2020-09-01 16:38:33.170317,4.22994625925411
10350,2020-09-01 16:38:33.473636,4.22994625925411
10351,2020-09-01 16:38:33.706740,4.22994625925411
10352,2020-09-01 16:38:33.976737,4.22994625925411
10353,2020-09-01 16:38:34.281631,4.22994625925411
10354,2020-09-01 16:38:34.582040,4.22994625925411
10355,2020-09-01 16:38:34.827183,4.22994625925411
10356,2020-09-01 16:38:35.193947,4.22994625925411
10357,2020-09-01 16:38:35.516511,4.22994625925411
10358,2020-09-01 16:38:35.936509,4.29491635193904
10359,2020-09-01 16:38:36.168024,4.29491635193904
10360,2020-09-01 16:38:36.475514,4.29491635193904
10361,2020-09-01 16:38:36.793837,4.29491635193904
10362,2020-09-01 16:38:37.078210,4.29491635193904
10363,2020-09-01 16:38:37.349775,4.29491635193904
10364,2020-09-01 16:38:37.680849,4.29491635193904
10365,2020-09-01 16:38:38.019950,4.29491635193904
10366,2020-09-01 16:38:38.299387,4.29491635193904
10367,2020-09-01 16:38:38.608780,4.33902837401445
10368,2020-09-01 16:38:38.974808,4.33902837401445
10369,2020-09-01 16:38:39.207549,4.33902837401445
10370,2020-09-01 16:38:39.580881,4.33902837401445
10371,2020-09-01 16:38:39.847202,4.33902837401445
10372,2020-09-01 16:38:40.221123,4.33902837401445
10373,2020-09-01 16:38:40.539649,4.33902837401445
10374,2020-09-01 16:38:40.869467,4.33902837401445
10375,2020-09-01 16:38:41.124054,4.33902837401445
10376,2020-09-01 16:38:41.435045,4.38302435497781
10377,2020-09-01 16:38:41.739404,4.38302435497781
10378,2020-09-01 16:38:41.955636,4.38302435497781
10379,2020-09-01 16:38:42.196868,4.38302435497781
10380,2020-09-01 16:38:42.496010,4.38302435497781
10381,2020-09-01 16:38:42.765740,4.38302435497781
10382,2020-09-01 16:38:43.089164,4.38302435497781
10383,2020-09-01 16:38:43.355112,4.38302435497781
10384,2020-09-01 16:38:43.726414,4.38302435497781
10385,2020-09-01 16:38:44.060066,4.38302435497781
10386,2020-09-01 16:38:44.376509,4.42690453739013
10387,2020-09-01 16:38:44.698950,4.42690453739013
10388,2020-09-01 16:38:44.991038,4.42690453739013
10389,2020-09-01 16:38:45.340823,4.42690453739013
10390,2020-09-01 16:38:45.618033,4.42690453739013
10391,2020-09-01 16:38:45.962914,4.42690453739013
10392,2020-09-01 16:38:46.258387,4.42690453739013
10393,2020-09-01 16:38:46.559722,4.42690453739013
10394,2020-09-01 16:38:46.860695,4.42690453739013
10395,2020-09-01 16:38:47.177999,4.47066916315276
10396,2020-09-01 16:38:47.497194,4.47066916315276
10397,2020-09-01 16:38:47.790488,4.47066916315276
10398,2020-09-01 16:38:48.102673,4.47066916315276
10399,2020-09-01 16:38:48.437348,4.47066916315276
10400,2020-09-01 16:38:48.778223,4.47066916315276
10401,2020-09-01 16:38:49.028452,4.47066916315276
10402,2020-09-01 16:38:49.303290,4.47066916315276
10403,2020-09-01 16:38:49.665930,4.51431847351672
10404,2020-09-01 16:38:49.915768,4.51431847351672
10405,2020-09-01 16:38:50.212425,4.51431847351672
10406,2020-09-01 16:38:50.514120,4.51431847351672
10407,2020-09-01 16:38:50.946254,4.51431847351672
10408,2020-09-01 16:38:51.199267,4.51431847351672
10409,2020-09-01 16:38:51.539467,4.51431847351672
10410,2020-09-01 16:38:51.817023,4.51431847351672
10411,2020-09-01 16:38:52.064006,4.51431847351672
10412,2020-09-01 16:38:52.396516,4.51431847351672
10413,2020-09-01 16:38:52.745943,4.557852709092
10414,2020-09-01 16:38:53.096353,4.557852709092
10415,2020-09-01 16:38:53.471236,4.557852709092
10416,2020-09-01 16:38:53.748584,4.557852709092
10417,2020-09-01 16:38:54.115693,4.557852709092
10418,2020-09-01 16:38:54.509857,4.557852709092
10419,2020-09-01 16:38:54.837181,4.557852709092
10420,2020-09-01 16:38:55.089050,4.557852709092
10421,2020-09-01 16:38:55.442437,4.557852709092
10422,2020-09-01 16:38:55.769769,4.557852709092
10423,2020-09-01 16:38:56.094723,4.60127210985678
10424,2020-09-01 16:38:56.355806,4.60127210985678
10425,2020-09-01 16:38:56.685798,4.60127210985678
10426,2020-09-01 16:38:56.966458,4.60127210985678
10427,2020-09-01 16:38:57.322880,4.60127210985678
10428,2020-09-01 16:38:57.615649,4.60127210985678
10429,2020-09-01 16:38:57.988941,4.60127210985678
10430,2020-09-01 16:38:58.224786,4.60127210985678
10431,2020-09-01 16:38:58.481293,4.60127210985678
10432,2020-09-01 16:38:58.776233,4.6445769151666
10433,2020-09-01 16:38:59.153663,4.6445769151666
10434,2020-09-01 16:38:59.455653,4.6445769151666
10435,2020-09-01 16:38:59.798503,4.6445769151666
10436,2020-09-01 16:39:00.076622,4.6445769151666
10437,2020-09-01 16:39:00.375387,4.6445769151666
10438,2020-09-01 16:39:00.635470,4.6445769151666
10439,2020-09-01 16:39:00.972139,4.6445769151666
10440,2020-09-01 16:39:01.315327,4.68776736376363
10441,2020-09-01 16:39:01.671549,4.68776736376363
10442,2020-09-01 16:39:01.987149,4.68776736376363
10443,2020-09-01 16:39:02.340715,4.68776736376363
10444,2020-09-01 16:39:02.648266,4.68776736376363
10445,2020-09-01 16:39:02.916398,4.68776736376363
10446,2020-09-01 16:39:03.241449,4.68776736376363
10447,2020-09-01 16:39:03.632267,4.68776736376363
10448,2020-09-01 16:39:03.919125,4.68776736376363
10449,2020-09-01 16:39:04.264254,4.73084369378589
10450,2020-09-01 16:39:04.595541,4.73084369378589
10451,2020-09-01 16:39:04.860306,4.73084369378589
10452,2020-09-01 16:39:05.116008,4.73084369378589
10453,2020-09-01 16:39:05.433579,4.73084369378589
10454,2020-09-01 16:39:05.788547,4.73084369378589
10455,2020-09-01 16:39:06.046140,4.73084369378589
10456,2020-09-01 16:39:06.359221,4.73084369378589
10457,2020-09-01 16:39:06.654045,4.73084369378589
10458,2020-09-01 16:39:06.977316,4.73084369378589
10459,2020-09-01 16:39:07.281796,4.77380614277665
10460,2020-09-01 16:39:07.584257,4.77380614277665
10461,2020-09-01 16:39:07.944392,4.77380614277665
10462,2020-09-01 16:39:08.267350,4.77380614277665
10463,2020-09-01 16:39:08.594295,4.77380614277665
10464,2020-09-01 16:39:08.868592,4.77380614277665
10465,2020-09-01 16:39:09.184727,4.77380614277665
10466,2020-09-01 16:39:09.432347,4.77380614277665
10467,2020-09-01 16:39:09.700026,4.77380614277665
10468,2020-09-01 16:39:10.006280,4.81665494769396
10469,2020-09-01 16:39:10.314307,4.81665494769396
10470,2020-09-01 16:39:10.548740,4.81665494769396
10471,2020-09-01 16:39:10.865420,4.81665494769396
10472,2020-09-01 16:39:11.254541,4.81665494769396
10473,2020-09-01 16:39:11.602257,4.81665494769396
10474,2020-09-01 16:39:11.901559,4.81665494769396
10475,2020-09-01 16:39:12.253733,4.81665494769396
10476,2020-09-01 16:39:12.613220,4.88192349357702
10477,2020-09-01 16:39:12.928607,4.88192349357702
10478,2020-09-01 16:39:13.260454,4.88192349357702
10479,2020-09-01 16:39:13.529971,4.88192349357702
10480,2020-09-01 16:39:13.769760,4.88192349357702
10481,2020-09-01 16:39:14.032337,4.88192349357702
10482,2020-09-01 16:39:14.323161,4.88192349357702
10483,2020-09-01 16:39:14.654129,4.88192349357702
10484,2020-09-01 16:39:14.974294,4.88192349357702
10485,2020-09-01 16:39:15.261018,4.88192349357702
10486,2020-09-01 16:39:15.607868,4.94703943920467
10487,2020-09-01 16:39:15.932044,4.94703943920467
10488,2020-09-01 16:39:16.241394,4.94703943920467
10489,2020-09-01 16:39:16.551659,4.94703943920467
10490,2020-09-01 16:39:16.775235,4.94703943920467
10491,2020-09-01 16:39:17.069967,4.94703943920467
10492,2020-09-01 16:39:17.403957,4.94703943920467
10493,2020-09-01 16:39:17.724649,4.94703943920467
10494,2020-09-01 16:39:18.067634,4.94703943920467
10495,2020-09-01 16:39:18.416703,4.94703943920467
10496,2020-09-01 16:39:18.693659,4.82932948196972
10497,2020-09-01 16:39:19.033521,4.82932948196972
10498,2020-09-01 16:39:19.292737,4.82932948196972
10499,2020-09-01 16:39:19.552668,4.82932948196972
10500,2020-09-01 16:39:19.956019,4.82932948196972
10501,2020-09-01 16:39:20.261721,4.82932948196972
10502,2020-09-01 16:39:20.490739,4.82932948196972
10503,2020-09-01 16:39:20.804396,4.82932948196972
10504,2020-09-01 16:39:21.131747,4.76634565304245
10505,2020-09-01 16:39:21.475640,4.76634565304245
10506,2020-09-01 16:39:21.820086,4.76634565304245
10507,2020-09-01 16:39:22.161354,4.76634565304245
10508,2020-09-01 16:39:22.496016,4.76634565304245
10509,2020-09-01 16:39:22.792861,4.76634565304245
10510,2020-09-01 16:39:23.059298,4.76634565304245
10511,2020-09-01 16:39:23.382123,4.76634565304245
10512,2020-09-01 16:39:23.696005,4.76634565304245
10513,2020-09-01 16:39:24.033506,4.71205419603716
10514,2020-09-01 16:39:24.411335,4.71205419603716
10515,2020-09-01 16:39:24.728748,4.71205419603716
10516,2020-09-01 16:39:24.961124,4.71205419603716
10517,2020-09-01 16:39:25.235998,4.71205419603716
10518,2020-09-01 16:39:25.478410,4.71205419603716
10519,2020-09-01 16:39:25.843480,4.71205419603716
10520,2020-09-01 16:39:26.148638,4.71205419603716
10521,2020-09-01 16:39:26.420699,4.71205419603716
10522,2020-09-01 16:39:26.766034,4.71205419603716
10523,2020-09-01 16:39:27.098648,4.71205419603716
10524,2020-09-01 16:39:27.372501,4.71205419603716
10525,2020-09-01 16:39:27.701439,4.71205419603716
10526,2020-09-01 16:39:28.053900,4.71205419603716
10527,2020-09-01 16:39:28.379698,4.71205419603716
10528,2020-09-01 16:39:28.734257,4.71205419603716
10529,2020-09-01 16:39:29.083632,4.71205419603716
10530,2020-09-01 16:39:29.449307,4.71205419603716
10531,2020-09-01 16:39:29.744557,4.71205419603716
10532,2020-09-01 16:39:30.076796,4.71205419603716
10533,2020-09-01 16:39:30.368207,4.71205419603716
10534,2020-09-01 16:39:30.683137,4.71205419603716
10535,2020-09-01 16:39:30.984974,4.71205419603716
10536,2020-09-01 16:39:31.279682,4.71205419603716
10537,2020-09-01 16:39:31.571326,4.71205419603716
10538,2020-09-01 16:39:31.869160,4.71205419603716
10539,2020-09-01 16:39:32.151235,4.59503753652662
10540,2020-09-01 16:39:32.458805,4.59503753652662
10541,2020-09-01 16:39:32.757363,4.59503753652662
10542,2020-09-01 16:39:33.063011,4.59503753652662
10543,2020-09-01 16:39:33.387240,4.59503753652662
10544,2020-09-01 16:39:33.704297,4.59503753652662
10545,2020-09-01 16:39:33.997449,4.59503753652662
10546,2020-09-01 16:39:34.286278,4.59503753652662
10547,2020-09-01 16:39:34.566972,4.59503753652662
10548,2020-09-01 16:39:34.946080,4.47836226338988
10549,2020-09-01 16:39:35.309963,4.47836226338988
10550,2020-09-01 16:39:35.567607,4.47836226338988
10551,2020-09-01 16:39:35.830550,4.47836226338988
10552,2020-09-01 16:39:36.055281,4.47836226338988
10553,2020-09-01 16:39:36.371232,4.47836226338988
10554,2020-09-01 16:39:36.721281,4.47836226338988
10555,2020-09-01 16:39:37.057579,4.47836226338988
10556,2020-09-01 16:39:37.334092,4.47836226338988
10557,2020-09-01 16:39:37.609927,4.47836226338988
10558,2020-09-01 16:39:37.977976,4.36202483631024
10559,2020-09-01 16:39:38.338524,4.36202483631024
10560,2020-09-01 16:39:38.608663,4.36202483631024
10561,2020-09-01 16:39:38.897943,4.36202483631024
10562,2020-09-01 16:39:39.187962,4.36202483631024
10563,2020-09-01 16:39:39.500084,4.36202483631024
10564,2020-09-01 16:39:39.795568,4.36202483631024
10565,2020-09-01 16:39:40.112985,4.36202483631024
10566,2020-09-01 16:39:40.429565,4.36202483631024
10567,2020-09-01 16:39:40.774486,4.2460218149762
10568,2020-09-01 16:39:41.066999,4.2460218149762
10569,2020-09-01 16:39:41.371543,4.2460218149762
10570,2020-09-01 16:39:41.709781,4.2460218149762
10571,2020-09-01 16:39:42.016749,4.2460218149762
10572,2020-09-01 16:39:42.349626,4.2460218149762
10573,2020-09-01 16:39:42.583228,4.2460218149762
10574,2020-09-01 16:39:42.826466,4.2460218149762
10575,2020-09-01 16:39:43.159394,4.2460218149762
10576,2020-09-01 16:39:43.449521,4.2460218149762
10577,2020-09-01 16:39:43.775455,4.2460218149762
10578,2020-09-01 16:39:44.082676,4.13034985379335
10579,2020-09-01 16:39:44.400085,4.13034985379335
10580,2020-09-01 16:39:44.736110,4.13034985379335
10581,2020-09-01 16:39:44.997821,4.13034985379335
10582,2020-09-01 16:39:45.271493,4.13034985379335
10583,2020-09-01 16:39:45.517298,4.13034985379335
10584,2020-09-01 16:39:45.786419,4.13034985379335
10585,2020-09-01 16:39:46.056256,4.13034985379335
10586,2020-09-01 16:39:46.281005,4.13034985379335
10587,2020-09-01 16:39:46.640958,4.01500569711932
10588,2020-09-01 16:39:47.019168,4.01500569711932
10589,2020-09-01 16:39:47.316397,4.01500569711932
10590,2020-09-01 16:39:47.657880,4.01500569711932
10591,2020-09-01 16:39:47.986994,4.01500569711932
10592,2020-09-01 16:39:48.347038,4.01500569711932
10593,2020-09-01 16:39:48.648668,4.01500569711932
10594,2020-09-01 16:39:48.953191,4.01500569711932
10595,2020-09-01 16:39:49.272603,3.89998617495002
10596,2020-09-01 16:39:49.684174,3.89998617495002
10597,2020-09-01 16:39:49.909133,3.89998617495002
10598,2020-09-01 16:39:50.231342,3.89998617495002
10599,2020-09-01 16:39:50.547402,3.89998617495002
10600,2020-09-01 16:39:50.852385,3.89998617495002
10601,2020-09-01 16:39:51.189322,3.89998617495002
10602,2020-09-01 16:39:51.498904,3.89998617495002
10603,2020-09-01 16:39:51.749454,3.89998617495002
10604,2020-09-01 16:39:52.155386,3.7852881989986
10605,2020-09-01 16:39:52.516259,3.7852881989986
10606,2020-09-01 16:39:52.837427,3.7852881989986
10607,2020-09-01 16:39:53.163666,3.7852881989986
10608,2020-09-01 16:39:53.357363,3.7852881989986
10609,2020-09-01 16:39:53.700379,3.7852881989986
10610,2020-09-01 16:39:54.016664,3.7852881989986
10611,2020-09-01 16:39:54.308147,3.7852881989986
10612,2020-09-01 16:39:54.669003,3.7852881989986
10613,2020-09-01 16:39:54.974922,3.7852881989986
10614,2020-09-01 16:39:55.238895,3.7852881989986
10615,2020-09-01 16:39:55.497409,3.7852881989986
10616,2020-09-01 16:39:55.769025,3.65944312851313
10617,2020-09-01 16:39:56.044761,3.65944312851313
10618,2020-09-01 16:39:56.336002,3.65944312851313
10619,2020-09-01 16:39:56.692294,3.65944312851313
10620,2020-09-01 16:39:57.007140,3.65944312851313
10621,2020-09-01 16:39:57.323019,3.65944312851313
10622,2020-09-01 16:39:57.588717,3.65944312851313
10623,2020-09-01 16:39:57.838984,3.53392818156479
10624,2020-09-01 16:39:58.190992,3.53392818156479
10625,2020-09-01 16:39:58.480443,3.53392818156479
10626,2020-09-01 16:39:58.724819,3.53392818156479
10627,2020-09-01 16:39:58.996184,3.53392818156479
10628,2020-09-01 16:39:59.321441,3.53392818156479
10629,2020-09-01 16:39:59.584576,3.53392818156479
10630,2020-09-01 16:39:59.873928,3.53392818156479
10631,2020-09-01 16:40:00.193938,3.53392818156479
10632,2020-09-01 16:40:00.524493,3.40874062969422
10633,2020-09-01 16:40:00.844698,3.40874062969422
10634,2020-09-01 16:40:01.111153,3.40874062969422
10635,2020-09-01 16:40:01.439457,3.40874062969422
10636,2020-09-01 16:40:01.743263,3.40874062969422
10637,2020-09-01 16:40:02.033133,3.40874062969422
10638,2020-09-01 16:40:02.288654,3.40874062969422
10639,2020-09-01 16:40:02.657019,3.40874062969422
10640,2020-09-01 16:40:03.043147,3.40874062969422
10641,2020-09-01 16:40:03.368878,3.40874062969422
10642,2020-09-01 16:40:03.674457,3.28387781215778
10643,2020-09-01 16:40:03.989915,3.28387781215778
10644,2020-09-01 16:40:04.234876,3.28387781215778
10645,2020-09-01 16:40:04.540256,3.28387781215778
10646,2020-09-01 16:40:04.813218,3.28387781215778
10647,2020-09-01 16:40:05.162641,3.28387781215778
10648,2020-09-01 16:40:05.498122,3.28387781215778
10649,2020-09-01 16:40:05.738434,3.28387781215778
10650,2020-09-01 16:40:06.047140,3.28387781215778
10651,2020-09-01 16:40:06.362552,3.15933713375368
10652,2020-09-01 16:40:06.686760,3.15933713375368
10653,2020-09-01 16:40:06.962257,3.15933713375368
10654,2020-09-01 16:40:07.273783,3.15933713375368
10655,2020-09-01 16:40:07.590512,3.15933713375368
10656,2020-09-01 16:40:07.904446,3.15933713375368
10657,2020-09-01 16:40:08.258737,3.15933713375368
10658,2020-09-01 16:40:08.613699,3.15933713375368
10659,2020-09-01 16:40:08.919846,3.15933713375368
10660,2020-09-01 16:40:09.143085,3.03511606284135
10661,2020-09-01 16:40:09.381556,3.03511606284135
10662,2020-09-01 16:40:09.723227,3.03511606284135
10663,2020-09-01 16:40:10.034024,3.03511606284135
10664,2020-09-01 16:40:10.257216,3.03511606284135
10665,2020-09-01 16:40:10.574798,3.03511606284135
10666,2020-09-01 16:40:10.926620,3.03511606284135
10667,2020-09-01 16:40:11.259825,3.03511606284135
10668,2020-09-01 16:40:11.629405,3.03511606284135
10669,2020-09-01 16:40:11.941096,2.91121212953949
10670,2020-09-01 16:40:12.258334,2.91121212953949
10671,2020-09-01 16:40:12.481044,2.91121212953949
10672,2020-09-01 16:40:12.794682,2.91121212953949
10673,2020-09-01 16:40:13.154583,2.91121212953949
10674,2020-09-01 16:40:13.524795,2.91121212953949
10675,2020-09-01 16:40:13.871936,2.91121212953949
10676,2020-09-01 16:40:14.166000,2.91121212953949
10677,2020-09-01 16:40:14.456656,2.78762292409048
10678,2020-09-01 16:40:14.747218,2.78762292409048
10679,2020-09-01 16:40:15.013961,2.78762292409048
10680,2020-09-01 16:40:15.266076,2.78762292409048
10681,2020-09-01 16:40:15.597181,2.78762292409048
10682,2020-09-01 16:40:15.846816,2.78762292409048
10683,2020-09-01 16:40:16.181069,2.78762292409048
10684,2020-09-01 16:40:16.502530,2.78762292409048
10685,2020-09-01 16:40:16.713942,2.78762292409048
10686,2020-09-01 16:40:16.947950,2.66434609538122
10687,2020-09-01 16:40:17.244157,2.66434609538122
10688,2020-09-01 16:40:17.536971,2.66434609538122
10689,2020-09-01 16:40:17.878726,2.66434609538122
10690,2020-09-01 16:40:18.143816,2.66434609538122
10691,2020-09-01 16:40:18.416756,2.66434609538122
10692,2020-09-01 16:40:18.693708,2.66434609538122
10693,2020-09-01 16:40:19.010732,2.66434609538122
10694,2020-09-01 16:40:19.381500,2.66434609538122
10695,2020-09-01 16:40:19.716867,2.66434609538122
10696,2020-09-01 16:40:20.040778,2.541379349612
10697,2020-09-01 16:40:20.388222,2.541379349612
10698,2020-09-01 16:40:20.683857,2.541379349612
10699,2020-09-01 16:40:20.998271,2.541379349612
10700,2020-09-01 16:40:21.286365,2.541379349612
10701,2020-09-01 16:40:21.613499,2.541379349612
10702,2020-09-01 16:40:21.962888,2.541379349612
10703,2020-09-01 16:40:22.197931,2.541379349612
10704,2020-09-01 16:40:22.608626,2.541379349612
10705,2020-09-01 16:40:22.951937,2.41872044910703
10706,2020-09-01 16:40:23.295054,2.41872044910703
10707,2020-09-01 16:40:23.654263,2.41872044910703
10708,2020-09-01 16:40:24.020525,2.41872044910703
10709,2020-09-01 16:40:24.347974,2.41872044910703
10710,2020-09-01 16:40:24.660346,2.41872044910703
10711,2020-09-01 16:40:24.954287,2.41872044910703
10712,2020-09-01 16:40:25.183304,2.41872044910703
10713,2020-09-01 16:40:25.526235,2.29636721126154
10714,2020-09-01 16:40:25.775547,2.29636721126154
10715,2020-09-01 16:40:26.103490,2.29636721126154
10716,2020-09-01 16:40:26.410747,2.29636721126154
10717,2020-09-01 16:40:26.651873,2.29636721126154
10718,2020-09-01 16:40:26.948938,2.29636721126154
10719,2020-09-01 16:40:27.281097,2.29636721126154
10720,2020-09-01 16:40:27.624517,2.29636721126154
10721,2020-09-01 16:40:27.910364,2.29636721126154
10722,2020-09-01 16:40:28.172273,2.29636721126154
10723,2020-09-01 16:40:28.502273,2.18124432474316
10724,2020-09-01 16:40:28.780967,2.18124432474316
10725,2020-09-01 16:40:29.047244,2.18124432474316
10726,2020-09-01 16:40:29.404329,2.18124432474316
10727,2020-09-01 16:40:29.706558,2.18124432474316
10728,2020-09-01 16:40:30.016726,2.18124432474316
10729,2020-09-01 16:40:30.371431,2.18124432474316
10730,2020-09-01 16:40:30.673725,2.18124432474316
10731,2020-09-01 16:40:31.059324,2.18124432474316
10732,2020-09-01 16:40:31.310474,2.18124432474316
10733,2020-09-01 16:40:31.586555,2.23219501565541
10734,2020-09-01 16:40:31.854557,2.23219501565541
10735,2020-09-01 16:40:32.178975,2.23219501565541
10736,2020-09-01 16:40:32.516949,2.23219501565541
10737,2020-09-01 16:40:32.793303,2.23219501565541
10738,2020-09-01 16:40:33.106015,2.23219501565541
10739,2020-09-01 16:40:33.432447,2.23219501565541
10740,2020-09-01 16:40:33.777136,2.23219501565541
10741,2020-09-01 16:40:34.167303,2.28300427110199
10742,2020-09-01 16:40:34.510687,2.28300427110199
10743,2020-09-01 16:40:34.843307,2.28300427110199
10744,2020-09-01 16:40:35.162221,2.28300427110199
10745,2020-09-01 16:40:35.467363,2.28300427110199
10746,2020-09-01 16:40:35.780231,2.28300427110199
10747,2020-09-01 16:40:36.114140,2.28300427110199
10748,2020-09-01 16:40:36.438569,2.28300427110199
10749,2020-09-01 16:40:36.780887,2.3336726686058
10750,2020-09-01 16:40:37.099956,2.3336726686058
10751,2020-09-01 16:40:37.516781,2.3336726686058
10752,2020-09-01 16:40:37.862468,2.3336726686058
10753,2020-09-01 16:40:38.152902,2.3336726686058
10754,2020-09-01 16:40:38.420496,2.3336726686058
10755,2020-09-01 16:40:38.737618,2.3336726686058
10756,2020-09-01 16:40:39.049339,2.3336726686058
10757,2020-09-01 16:40:39.393613,2.3336726686058
10758,2020-09-01 16:40:39.641154,2.38420078266876
10759,2020-09-01 16:40:39.960700,2.38420078266876
10760,2020-09-01 16:40:40.326524,2.38420078266876
10761,2020-09-01 16:40:40.587307,2.38420078266876
10762,2020-09-01 16:40:40.893944,2.38420078266876
10763,2020-09-01 16:40:41.265765,2.38420078266876
10764,2020-09-01 16:40:41.487862,2.38420078266876
10765,2020-09-01 16:40:41.817961,2.38420078266876
10766,2020-09-01 16:40:42.153657,2.43458918320799
10767,2020-09-01 16:40:42.477498,2.43458918320799
10768,2020-09-01 16:40:42.762840,2.43458918320799
10769,2020-09-01 16:40:43.008296,2.43458918320799
10770,2020-09-01 16:40:43.366936,2.43458918320799
10771,2020-09-01 16:40:43.630483,2.43458918320799
10772,2020-09-01 16:40:43.860291,2.43458918320799
10773,2020-09-01 16:40:44.207603,2.43458918320799
10774,2020-09-01 16:40:44.548201,2.43458918320799
10775,2020-09-01 16:40:44.837590,2.43458918320799
10776,2020-09-01 16:40:45.149898,2.48483843116209
10777,2020-09-01 16:40:45.445174,2.48483843116209
10778,2020-09-01 16:40:45.730380,2.48483843116209
10779,2020-09-01 16:40:46.004245,2.48483843116209
10780,2020-09-01 16:40:46.304124,2.48483843116209
10781,2020-09-01 16:40:46.624909,2.48483843116209
10782,2020-09-01 16:40:46.888109,2.48483843116209
10783,2020-09-01 16:40:47.204651,2.48483843116209
10784,2020-09-01 16:40:47.533905,2.48483843116209
10785,2020-09-01 16:40:47.813327,2.53494908436754
10786,2020-09-01 16:40:48.079033,2.53494908436754
10787,2020-09-01 16:40:48.427626,2.53494908436754
10788,2020-09-01 16:40:48.783293,2.53494908436754
10789,2020-09-01 16:40:49.169082,2.53494908436754
10790,2020-09-01 16:40:49.516440,2.53494908436754
10791,2020-09-01 16:40:49.814265,2.53494908436754
10792,2020-09-01 16:40:50.077505,2.53494908436754
10793,2020-09-01 16:40:50.370090,2.53494908436754
10794,2020-09-01 16:40:50.720380,2.58492169776666
10795,2020-09-01 16:40:51.062561,2.58492169776666
10796,2020-09-01 16:40:51.413013,2.58492169776666
10797,2020-09-01 16:40:51.695028,2.58492169776666
10798,2020-09-01 16:40:52.099813,2.58492169776666
10799,2020-09-01 16:40:52.472765,2.58492169776666
10800,2020-09-01 16:40:52.716938,2.58492169776666
10801,2020-09-01 16:40:53.037216,2.58492169776666
10802,2020-09-01 16:40:53.396538,2.63475682335525
10803,2020-09-01 16:40:53.694065,2.63475682335525
10804,2020-09-01 16:40:54.024441,2.63475682335525
10805,2020-09-01 16:40:54.322393,2.63475682335525
