iteration,timestamp,T7
10806,2020-09-01 16:40:54.682852,2.63475682335525
10807,2020-09-01 16:40:55.035772,2.63475682335525
10808,2020-09-01 16:40:55.365444,2.63475682335525
10809,2020-09-01 16:40:55.696807,2.63475682335525
10810,2020-09-01 16:40:56.024660,2.68445501017915
10811,2020-09-01 16:40:56.347966,2.68445501017915
10812,2020-09-01 16:40:56.663573,2.68445501017915
10813,2020-09-01 16:40:56.964384,2.68445501017915
10814,2020-09-01 16:40:57.286599,2.68445501017915
10815,2020-09-01 16:40:57.571340,2.68445501017915
10816,2020-09-01 16:40:57.898336,2.68445501017915
10817,2020-09-01 16:40:58.116107,2.68445501017915
10818,2020-09-01 16:40:58.390872,2.68445501017915
10819,2020-09-01 16:40:58.731623,2.68445501017915
10820,2020-09-01 16:40:59.013504,2.68445501017915
10821,2020-09-01 16:40:59.320353,2.73401680434785
10822,2020-09-01 16:40:59.638064,2.73401680434785
10823,2020-09-01 16:40:59.977923,2.73401680434785
10824,2020-09-01 16:41:00.218831,2.73401680434785
10825,2020-09-01 16:41:00.558842,2.73401680434785
10826,2020-09-01 16:41:00.842921,2.73401680434785
10827,2020-09-01 16:41:01.147442,2.73401680434785
10828,2020-09-01 16:41:01.493077,2.77991647002972
10829,2020-09-01 16:41:01.782264,2.77991647002972
10830,2020-09-01 16:41:02.046084,2.77991647002972
10831,2020-09-01 16:41:02.306181,2.77991647002972
10832,2020-09-01 16:41:02.559066,2.77991647002972
10833,2020-09-01 16:41:02.895061,2.77991647002972
10834,2020-09-01 16:41:03.168363,2.77991647002972
10835,2020-09-01 16:41:03.543493,2.77991647002972
10836,2020-09-01 16:41:03.883379,2.77991647002972
10837,2020-09-01 16:41:04.249879,2.77991647002972
10838,2020-09-01 16:41:04.551672,2.82569075158422
10839,2020-09-01 16:41:04.789715,2.82569075158422
10840,2020-09-01 16:41:05.148238,2.82569075158422
10841,2020-09-01 16:41:05.511250,2.82569075158422
10842,2020-09-01 16:41:05.850641,2.82569075158422
10843,2020-09-01 16:41:06.177282,2.82569075158422
10844,2020-09-01 16:41:06.451530,2.82569075158422
10845,2020-09-01 16:41:06.751672,2.82569075158422
10846,2020-09-01 16:41:07.117796,2.82569075158422
10847,2020-09-01 16:41:07.436456,2.87134015520338
10848,2020-09-01 16:41:07.784202,2.87134015520338
10849,2020-09-01 16:41:08.029885,2.87134015520338
10850,2020-09-01 16:41:08.357834,2.87134015520338
10851,2020-09-01 16:41:08.648140,2.87134015520338
10852,2020-09-01 16:41:08.997777,2.87134015520338
10853,2020-09-01 16:41:09.315477,2.87134015520338
10854,2020-09-01 16:41:09.643380,2.87134015520338
10855,2020-09-01 16:41:09.912018,2.87134015520338
10856,2020-09-01 16:41:10.199661,2.91686518446252
10857,2020-09-01 16:41:10.460530,2.91686518446252
10858,2020-09-01 16:41:10.698518,2.91686518446252
10859,2020-09-01 16:41:11.023234,2.91686518446252
10860,2020-09-01 16:41:11.368519,2.91686518446252
10861,2020-09-01 16:41:11.684222,2.91686518446252
10862,2020-09-01 16:41:12.020611,2.91686518446252
10863,2020-09-01 16:41:12.246412,2.91686518446252
10864,2020-09-01 16:41:12.617240,2.91686518446252
10865,2020-09-01 16:41:12.956212,2.96226634034892
10866,2020-09-01 16:41:13.293546,2.96226634034892
10867,2020-09-01 16:41:13.634933,2.96226634034892
10868,2020-09-01 16:41:13.965731,2.96226634034892
10869,2020-09-01 16:41:14.291814,2.96226634034892
10870,2020-09-01 16:41:14.580668,2.96226634034892
10871,2020-09-01 16:41:14.912508,2.96226634034892
10872,2020-09-01 16:41:15.243342,2.96226634034892
10873,2020-09-01 16:41:15.540303,2.96226634034892
10874,2020-09-01 16:41:15.908804,3.00754412128666
10875,2020-09-01 16:41:16.198741,3.00754412128666
10876,2020-09-01 16:41:16.505590,3.00754412128666
10877,2020-09-01 16:41:16.873686,3.00754412128666
10878,2020-09-01 16:41:17.205485,3.00754412128666
10879,2020-09-01 16:41:17.529119,3.00754412128666
10880,2020-09-01 16:41:17.836831,3.00754412128666
10881,2020-09-01 16:41:18.156888,3.00754412128666
10882,2020-09-01 16:41:18.466716,3.00754412128666
10883,2020-09-01 16:41:18.741680,3.05269902315843
10884,2020-09-01 16:41:18.979015,3.05269902315843
10885,2020-09-01 16:41:19.324893,3.05269902315843
10886,2020-09-01 16:41:19.665431,3.05269902315843
10887,2020-09-01 16:41:19.963876,3.05269902315843
10888,2020-09-01 16:41:20.298011,3.05269902315843
10889,2020-09-01 16:41:20.526231,3.05269902315843
10890,2020-09-01 16:41:20.882563,3.05269902315843
10891,2020-09-01 16:41:21.135967,3.05269902315843
10892,2020-09-01 16:41:21.374798,3.05269902315843
10893,2020-09-01 16:41:21.645361,3.09773153933037
10894,2020-09-01 16:41:21.969492,3.09773153933037
10895,2020-09-01 16:41:22.248343,3.09773153933037
10896,2020-09-01 16:41:22.644356,3.09773153933037
10897,2020-09-01 16:41:22.888844,3.09773153933037
10898,2020-09-01 16:41:23.127787,3.09773153933037
10899,2020-09-01 16:41:23.383525,3.09773153933037
10900,2020-09-01 16:41:23.658969,3.09773153933037
10901,2020-09-01 16:41:23.930545,3.09773153933037
10902,2020-09-01 16:41:24.315682,3.09773153933037
10903,2020-09-01 16:41:24.633370,3.14264216067647
10904,2020-09-01 16:41:24.933937,3.14264216067647
10905,2020-09-01 16:41:25.260971,3.14264216067647
10906,2020-09-01 16:41:25.605685,3.14264216067647
10907,2020-09-01 16:41:25.882822,3.14264216067647
10908,2020-09-01 16:41:26.212652,3.14264216067647
10909,2020-09-01 16:41:26.500086,3.14264216067647
10910,2020-09-01 16:41:26.901754,3.14264216067647
10911,2020-09-01 16:41:27.238932,3.14264216067647
10912,2020-09-01 16:41:27.590411,3.18743137560264
10913,2020-09-01 16:41:27.951012,3.18743137560264
10914,2020-09-01 16:41:28.267579,3.18743137560264
10915,2020-09-01 16:41:28.582470,3.18743137560264
10916,2020-09-01 16:41:28.843031,3.18743137560264
10917,2020-09-01 16:41:29.093905,3.18743137560264
10918,2020-09-01 16:41:29.368580,3.18743137560264
10919,2020-09-01 16:41:29.716908,3.18743137560264
10920,2020-09-01 16:41:29.992431,3.18743137560264
10921,2020-09-01 16:41:30.394205,3.23209967007034
10922,2020-09-01 16:41:30.709864,3.23209967007034
10923,2020-09-01 16:41:31.079227,3.23209967007034
10924,2020-09-01 16:41:31.395124,3.23209967007034
10925,2020-09-01 16:41:31.725224,3.23209967007034
10926,2020-09-01 16:41:32.080423,3.23209967007034
10927,2020-09-01 16:41:32.328363,3.23209967007034
10928,2020-09-01 16:41:32.601602,3.23209967007034
10929,2020-09-01 16:41:32.971235,3.23209967007034
10930,2020-09-01 16:41:33.280115,3.27664752761999
10931,2020-09-01 16:41:33.561496,3.27664752761999
10932,2020-09-01 16:41:33.847219,3.27664752761999
10933,2020-09-01 16:41:34.187109,3.27664752761999
10934,2020-09-01 16:41:34.514000,3.27664752761999
10935,2020-09-01 16:41:34.783597,3.27664752761999
10936,2020-09-01 16:41:35.020751,3.27664752761999
10937,2020-09-01 16:41:35.357455,3.27664752761999
10938,2020-09-01 16:41:35.702056,3.31788049477491
10939,2020-09-01 16:41:35.975001,3.31788049477491
10940,2020-09-01 16:41:36.293703,3.31788049477491
10941,2020-09-01 16:41:36.672770,3.31788049477491
10942,2020-09-01 16:41:36.946040,3.31788049477491
10943,2020-09-01 16:41:37.294114,3.31788049477491
10944,2020-09-01 16:41:37.623310,3.31788049477491
10945,2020-09-01 16:41:37.912934,3.31788049477491
10946,2020-09-01 16:41:38.261645,3.31788049477491
10947,2020-09-01 16:41:38.542115,3.35900175710611
10948,2020-09-01 16:41:38.891789,3.35900175710611
10949,2020-09-01 16:41:39.237595,3.35900175710611
10950,2020-09-01 16:41:39.525224,3.35900175710611
10951,2020-09-01 16:41:39.769609,3.35900175710611
10952,2020-09-01 16:41:39.977983,3.35900175710611
10953,2020-09-01 16:41:40.258985,3.35900175710611
10954,2020-09-01 16:41:40.646281,3.35900175710611
10955,2020-09-01 16:41:41.071258,3.40001176150956
10956,2020-09-01 16:41:41.441965,3.40001176150956
10957,2020-09-01 16:41:41.770748,3.40001176150956
10958,2020-09-01 16:41:42.060847,3.40001176150956
10959,2020-09-01 16:41:42.409340,3.40001176150956
10960,2020-09-01 16:41:42.705091,3.40001176150956
10961,2020-09-01 16:41:43.045573,3.40001176150956
10962,2020-09-01 16:41:43.339697,3.40001176150956
10963,2020-09-01 16:41:43.659187,3.40001176150956
10964,2020-09-01 16:41:43.967452,3.40001176150956
10965,2020-09-01 16:41:44.245872,3.40519232573202
10966,2020-09-01 16:41:44.532803,3.40519232573202
10967,2020-09-01 16:41:44.877003,3.40519232573202
10968,2020-09-01 16:41:45.207857,3.40519232573202
10969,2020-09-01 16:41:45.491016,3.40519232573202
10970,2020-09-01 16:41:45.798148,3.40519232573202
10971,2020-09-01 16:41:46.119418,3.40519232573202
10972,2020-09-01 16:41:46.392078,3.40519232573202
10973,2020-09-01 16:41:46.699460,3.40519232573202
10974,2020-09-01 16:41:47.047122,3.46254915596697
10975,2020-09-01 16:41:47.366448,3.46254915596697
10976,2020-09-01 16:41:47.748961,3.46254915596697
10977,2020-09-01 16:41:48.031264,3.46254915596697
10978,2020-09-01 16:41:48.320709,3.46254915596697
10979,2020-09-01 16:41:48.648450,3.46254915596697
10980,2020-09-01 16:41:49.019436,3.46254915596697
10981,2020-09-01 16:41:49.249315,3.46254915596697
10982,2020-09-01 16:41:49.558359,3.52810078876865
10983,2020-09-01 16:41:49.859316,3.52810078876865
10984,2020-09-01 16:41:50.097915,3.52810078876865
10985,2020-09-01 16:41:50.368848,3.52810078876865
10986,2020-09-01 16:41:50.719970,3.52810078876865
10987,2020-09-01 16:41:50.988515,3.52810078876865
10988,2020-09-01 16:41:51.319971,3.52810078876865
10989,2020-09-01 16:41:51.636659,3.52810078876865
10990,2020-09-01 16:41:52.002408,3.52810078876865
10991,2020-09-01 16:41:52.339067,3.52810078876865
10992,2020-09-01 16:41:52.690704,3.59351055495945
10993,2020-09-01 16:41:53.027400,3.59351055495945
10994,2020-09-01 16:41:53.345854,3.59351055495945
10995,2020-09-01 16:41:53.660394,3.59351055495945
10996,2020-09-01 16:41:53.956275,3.59351055495945
10997,2020-09-01 16:41:54.267909,3.59351055495945
10998,2020-09-01 16:41:54.567587,3.59351055495945
10999,2020-09-01 16:41:54.917265,3.59351055495945
11000,2020-09-01 16:41:55.218010,3.65877875798864
11001,2020-09-01 16:41:55.512383,3.65877875798864
11002,2020-09-01 16:41:55.880079,3.65877875798864
11003,2020-09-01 16:41:56.192476,3.65877875798864
11004,2020-09-01 16:41:56.467983,3.65877875798864
11005,2020-09-01 16:41:56.777429,3.65877875798864
11006,2020-09-01 16:41:57.063417,3.65877875798864
11007,2020-09-01 16:41:57.397445,3.65877875798864
11008,2020-09-01 16:41:57.689579,3.65877875798864
11009,2020-09-01 16:41:57.917339,3.72390569975873
11010,2020-09-01 16:41:58.217837,3.72390569975873
11011,2020-09-01 16:41:58.497859,3.72390569975873
11012,2020-09-01 16:41:58.788883,3.72390569975873
11013,2020-09-01 16:41:59.107297,3.72390569975873
11014,2020-09-01 16:41:59.391104,3.72390569975873
11015,2020-09-01 16:41:59.687802,3.72390569975873
11016,2020-09-01 16:41:59.976556,3.72390569975873
11017,2020-09-01 16:42:00.260614,3.72390569975873
11018,2020-09-01 16:42:00.602555,3.78889168066026
11019,2020-09-01 16:42:00.847138,3.78889168066026
11020,2020-09-01 16:42:01.162038,3.78889168066026
11021,2020-09-01 16:42:01.483096,3.78889168066026
11022,2020-09-01 16:42:01.801210,3.78889168066026
11023,2020-09-01 16:42:02.136255,3.78889168066026
11024,2020-09-01 16:42:02.440690,3.78889168066026
11025,2020-09-01 16:42:02.692655,3.78889168066026
11026,2020-09-01 16:42:02.964568,3.78889168066026
11027,2020-09-01 16:42:03.243347,3.78889168066026
11028,2020-09-01 16:42:03.565255,3.8537369996057
11029,2020-09-01 16:42:03.822802,3.8537369996057
11030,2020-09-01 16:42:04.111913,3.8537369996057
11031,2020-09-01 16:42:04.410057,3.8537369996057
11032,2020-09-01 16:42:04.715630,3.8537369996057
11033,2020-09-01 16:42:05.108700,3.8537369996057
11034,2020-09-01 16:42:05.403282,3.8537369996057
11035,2020-09-01 16:42:05.750550,3.8537369996057
11036,2020-09-01 16:42:05.985587,3.8537369996057
11037,2020-09-01 16:42:06.252930,3.91844195406244
11038,2020-09-01 16:42:06.580793,3.91844195406244
11039,2020-09-01 16:42:07.005262,3.91844195406244
11040,2020-09-01 16:42:07.279716,3.91844195406244
11041,2020-09-01 16:42:07.541015,3.91844195406244
11042,2020-09-01 16:42:07.917927,3.91844195406244
11043,2020-09-01 16:42:08.224992,3.91844195406244
11044,2020-09-01 16:42:08.572121,3.91844195406244
11045,2020-09-01 16:42:08.820814,3.91844195406244
11046,2020-09-01 16:42:09.128098,3.9830068400849
11047,2020-09-01 16:42:09.377313,3.9830068400849
11048,2020-09-01 16:42:09.651860,3.9830068400849
11049,2020-09-01 16:42:10.011446,3.9830068400849
11050,2020-09-01 16:42:10.363753,3.9830068400849
11051,2020-09-01 16:42:10.683449,3.9830068400849
11052,2020-09-01 16:42:10.957410,3.9830068400849
11053,2020-09-01 16:42:11.249921,3.9830068400849
11054,2020-09-01 16:42:11.595278,3.9830068400849
11055,2020-09-01 16:42:11.935826,4.06041668214721
11056,2020-09-01 16:42:12.250332,4.06041668214721
11057,2020-09-01 16:42:12.571880,4.06041668214721
11058,2020-09-01 16:42:12.918855,4.06041668214721
11059,2020-09-01 16:42:13.206936,4.06041668214721
11060,2020-09-01 16:42:13.543867,4.06041668214721
11061,2020-09-01 16:42:13.901577,4.06041668214721
11062,2020-09-01 16:42:14.238746,4.06041668214721
11063,2020-09-01 16:42:14.598278,4.06041668214721
11064,2020-09-01 16:42:14.923525,4.13766803925677
11065,2020-09-01 16:42:15.265440,4.13766803925677
11066,2020-09-01 16:42:15.601280,4.13766803925677
11067,2020-09-01 16:42:15.933972,4.13766803925677
11068,2020-09-01 16:42:16.315225,4.13766803925677
11069,2020-09-01 16:42:16.612033,4.13766803925677
11070,2020-09-01 16:42:16.896040,4.13766803925677
11071,2020-09-01 16:42:17.256685,4.2147612226688
11072,2020-09-01 16:42:17.567327,4.2147612226688
11073,2020-09-01 16:42:17.943167,4.2147612226688
11074,2020-09-01 16:42:18.282504,4.2147612226688
11075,2020-09-01 16:42:18.633319,4.2147612226688
11076,2020-09-01 16:42:19.000005,4.2147612226688
11077,2020-09-01 16:42:19.287499,4.2147612226688
11078,2020-09-01 16:42:19.658889,4.2147612226688
11079,2020-09-01 16:42:20.080586,4.29169654192005
11080,2020-09-01 16:42:20.419032,4.29169654192005
11081,2020-09-01 16:42:20.673913,4.29169654192005
11082,2020-09-01 16:42:21.040975,4.29169654192005
11083,2020-09-01 16:42:21.352682,4.29169654192005
11084,2020-09-01 16:42:21.697330,4.29169654192005
11085,2020-09-01 16:42:21.983362,4.29169654192005
11086,2020-09-01 16:42:22.328694,4.29169654192005
11087,2020-09-01 16:42:22.641147,4.29169654192005
11088,2020-09-01 16:42:22.922389,4.36847430487151
11089,2020-09-01 16:42:23.155685,4.36847430487151
11090,2020-09-01 16:42:23.437114,4.36847430487151
11091,2020-09-01 16:42:23.736515,4.36847430487151
11092,2020-09-01 16:42:24.070032,4.36847430487151
11093,2020-09-01 16:42:24.447494,4.36847430487151
11094,2020-09-01 16:42:24.693444,4.36847430487151
11095,2020-09-01 16:42:25.047938,4.36847430487151
11096,2020-09-01 16:42:25.310796,4.36847430487151
11097,2020-09-01 16:42:25.606187,4.44509481774962
11098,2020-09-01 16:42:25.904811,4.44509481774962
11099,2020-09-01 16:42:26.216787,4.44509481774962
11100,2020-09-01 16:42:26.556905,4.44509481774962
11101,2020-09-01 16:42:26.832209,4.44509481774962
11102,2020-09-01 16:42:27.207004,4.44509481774962
11103,2020-09-01 16:42:27.534509,4.44509481774962
11104,2020-09-01 16:42:27.894027,4.44509481774962
11105,2020-09-01 16:42:28.285525,4.52155838518594
11106,2020-09-01 16:42:28.626528,4.52155838518594
11107,2020-09-01 16:42:28.886117,4.52155838518594
11108,2020-09-01 16:42:29.217298,4.52155838518594
11109,2020-09-01 16:42:29.476980,4.52155838518594
11110,2020-09-01 16:42:29.788667,4.52155838518594
11111,2020-09-01 16:42:30.134325,4.52155838518594
11112,2020-09-01 16:42:30.510716,4.52155838518594
11113,2020-09-01 16:42:30.742855,4.52155838518594
11114,2020-09-01 16:42:31.058022,4.52155838518594
11115,2020-09-01 16:42:31.382358,4.59786531025549
11116,2020-09-01 16:42:31.759709,4.59786531025549
11117,2020-09-01 16:42:32.022006,4.59786531025549
11118,2020-09-01 16:42:32.333060,4.59786531025549
11119,2020-09-01 16:42:32.637220,4.59786531025549
11120,2020-09-01 16:42:32.968443,4.59786531025549
11121,2020-09-01 16:42:33.292318,4.59786531025549
11122,2020-09-01 16:42:33.633251,4.59786531025549
11123,2020-09-01 16:42:33.877810,4.66205126403742
11124,2020-09-01 16:42:34.189219,4.66205126403742
11125,2020-09-01 16:42:34.470623,4.66205126403742
11126,2020-09-01 16:42:34.750360,4.66205126403742
11127,2020-09-01 16:42:34.986600,4.66205126403742
11128,2020-09-01 16:42:35.316761,4.66205126403742
11129,2020-09-01 16:42:35.621794,4.66205126403742
11130,2020-09-01 16:42:35.960947,4.66205126403742
11131,2020-09-01 16:42:36.262421,4.66205126403742
11132,2020-09-01 16:42:36.652913,4.72609435144868
11133,2020-09-01 16:42:36.901481,4.72609435144868
11134,2020-09-01 16:42:37.177355,4.72609435144868
11135,2020-09-01 16:42:37.506574,4.72609435144868
11136,2020-09-01 16:42:37.768849,4.72609435144868
11137,2020-09-01 16:42:37.996953,4.72609435144868
11138,2020-09-01 16:42:38.274626,4.72609435144868
11139,2020-09-01 16:42:38.613893,4.72609435144868
11140,2020-09-01 16:42:38.908364,4.72609435144868
11141,2020-09-01 16:42:39.213119,4.72609435144868
11142,2020-09-01 16:42:39.597129,4.78999484300115
11143,2020-09-01 16:42:39.935006,4.78999484300115
11144,2020-09-01 16:42:40.261290,4.78999484300115
11145,2020-09-01 16:42:40.599265,4.78999484300115
11146,2020-09-01 16:42:40.910255,4.78999484300115
11147,2020-09-01 16:42:41.266382,4.78999484300115
11148,2020-09-01 16:42:41.529019,4.78999484300115
11149,2020-09-01 16:42:41.834313,4.78999484300115
11150,2020-09-01 16:42:42.211563,4.78999484300115
11151,2020-09-01 16:42:42.535088,4.85375300818781
11152,2020-09-01 16:42:42.894217,4.85375300818781
11153,2020-09-01 16:42:43.129551,4.85375300818781
11154,2020-09-01 16:42:43.391224,4.85375300818781
11155,2020-09-01 16:42:43.691846,4.85375300818781
11156,2020-09-01 16:42:43.984707,4.85375300818781
11157,2020-09-01 16:42:44.302556,4.85375300818781
11158,2020-09-01 16:42:44.596653,4.85375300818781
11159,2020-09-01 16:42:44.868520,4.85375300818781
11160,2020-09-01 16:42:45.218706,4.91502131425501
11161,2020-09-01 16:42:45.510704,4.91502131425501
11162,2020-09-01 16:42:45.809747,4.91502131425501
11163,2020-09-01 16:42:46.049767,4.91502131425501
11164,2020-09-01 16:42:46.387882,4.91502131425501
11165,2020-09-01 16:42:46.813661,4.91502131425501
11166,2020-09-01 16:42:47.144879,4.91502131425501
11167,2020-09-01 16:42:47.468190,4.91502131425501
11168,2020-09-01 16:42:47.819848,4.91502131425501
11169,2020-09-01 16:42:48.118626,4.97615370872096
11170,2020-09-01 16:42:48.341016,4.97615370872096
11171,2020-09-01 16:42:48.578742,4.97615370872096
11172,2020-09-01 16:42:48.860435,4.97615370872096
11173,2020-09-01 16:42:49.182953,4.97615370872096
11174,2020-09-01 16:42:49.506504,4.97615370872096
11175,2020-09-01 16:42:49.835023,4.97615370872096
11176,2020-09-01 16:42:50.090881,4.97615370872096
11177,2020-09-01 16:42:50.453618,4.97615370872096
11178,2020-09-01 16:42:50.822721,4.97615370872096
11179,2020-09-01 16:42:51.093211,4.97615370872096
11180,2020-09-01 16:42:51.339925,4.97615370872096
11181,2020-09-01 16:42:51.648436,4.85564530488969
11182,2020-09-01 16:42:51.913217,4.85564530488969
11183,2020-09-01 16:42:52.267687,4.85564530488969
11184,2020-09-01 16:42:52.603901,4.85564530488969
11185,2020-09-01 16:42:52.974040,4.85564530488969
11186,2020-09-01 16:42:53.215684,4.85564530488969
11187,2020-09-01 16:42:53.498382,4.85564530488969
11188,2020-09-01 16:42:53.845729,4.85564530488969
11189,2020-09-01 16:42:54.170796,4.73548914527747
11190,2020-09-01 16:42:54.452989,4.73548914527747
11191,2020-09-01 16:42:54.745541,4.73548914527747
11192,2020-09-01 16:42:55.056964,4.73548914527747
11193,2020-09-01 16:42:55.326469,4.73548914527747
11194,2020-09-01 16:42:55.624404,4.73548914527747
11195,2020-09-01 16:42:55.875727,4.73548914527747
11196,2020-09-01 16:42:56.157031,4.73548914527747
11197,2020-09-01 16:42:56.486938,4.73548914527747
11198,2020-09-01 16:42:56.744926,4.73548914527747
11199,2020-09-01 16:42:57.143096,4.61568150340176
11200,2020-09-01 16:42:57.496431,4.61568150340176
11201,2020-09-01 16:42:57.766216,4.61568150340176
11202,2020-09-01 16:42:58.051664,4.61568150340176
11203,2020-09-01 16:42:58.401075,4.61568150340176
11204,2020-09-01 16:42:58.676372,4.61568150340176
11205,2020-09-01 16:42:58.968798,4.61568150340176
11206,2020-09-01 16:42:59.321588,4.61568150340176
11207,2020-09-01 16:42:59.607568,4.61568150340176
11208,2020-09-01 16:42:59.876683,4.61568150340176
11209,2020-09-01 16:43:00.229240,4.49621876425701
11210,2020-09-01 16:43:00.629589,4.49621876425701
11211,2020-09-01 16:43:00.954781,4.49621876425701
11212,2020-09-01 16:43:01.270469,4.49621876425701
11213,2020-09-01 16:43:01.617057,4.49621876425701
11214,2020-09-01 16:43:01.908871,4.49621876425701
11215,2020-09-01 16:43:02.143347,4.49621876425701
11216,2020-09-01 16:43:02.438414,4.49621876425701
11217,2020-09-01 16:43:02.668114,4.49621876425701
11218,2020-09-01 16:43:03.037133,4.37709741778983
11219,2020-09-01 16:43:03.364323,4.37709741778983
11220,2020-09-01 16:43:03.680934,4.37709741778983
11221,2020-09-01 16:43:03.947404,4.37709741778983
11222,2020-09-01 16:43:04.197485,4.37709741778983
11223,2020-09-01 16:43:04.519232,4.37709741778983
11224,2020-09-01 16:43:04.779256,4.37709741778983
11225,2020-09-01 16:43:05.059486,4.37709741778983
11226,2020-09-01 16:43:05.324607,4.25831405309322
11227,2020-09-01 16:43:05.660744,4.25831405309322
11228,2020-09-01 16:43:05.914780,4.25831405309322
11229,2020-09-01 16:43:06.252219,4.25831405309322
11230,2020-09-01 16:43:06.631835,4.25831405309322
11231,2020-09-01 16:43:06.936567,4.25831405309322
11232,2020-09-01 16:43:07.282238,4.25831405309322
11233,2020-09-01 16:43:07.586119,4.25831405309322
11234,2020-09-01 16:43:07.964765,4.13986535320787
11235,2020-09-01 16:43:08.212514,4.13986535320787
11236,2020-09-01 16:43:08.523894,4.13986535320787
11237,2020-09-01 16:43:08.825641,4.13986535320787
11238,2020-09-01 16:43:09.093602,4.13986535320787
11239,2020-09-01 16:43:09.423815,4.13986535320787
11240,2020-09-01 16:43:09.675685,4.13986535320787
11241,2020-09-01 16:43:09.956166,4.13986535320787
11242,2020-09-01 16:43:10.330806,4.02174809044197
11243,2020-09-01 16:43:10.678258,4.02174809044197
11244,2020-09-01 16:43:10.990756,4.02174809044197
11245,2020-09-01 16:43:11.294573,4.02174809044197
11246,2020-09-01 16:43:11.565530,4.02174809044197
11247,2020-09-01 16:43:11.915001,4.02174809044197
11248,2020-09-01 16:43:12.233230,4.02174809044197
11249,2020-09-01 16:43:12.511155,3.90395912213832
11250,2020-09-01 16:43:12.874142,3.90395912213832
11251,2020-09-01 16:43:13.126831,3.90395912213832
11252,2020-09-01 16:43:13.421559,3.90395912213832
11253,2020-09-01 16:43:13.796258,3.90395912213832
11254,2020-09-01 16:43:14.128527,3.90395912213832
11255,2020-09-01 16:43:14.356960,3.90395912213832
11256,2020-09-01 16:43:14.665695,3.90395912213832
11257,2020-09-01 16:43:14.923632,3.78649538683072
11258,2020-09-01 16:43:15.234212,3.78649538683072
11259,2020-09-01 16:43:15.557120,3.78649538683072
11260,2020-09-01 16:43:15.874619,3.78649538683072
11261,2020-09-01 16:43:16.207317,3.78649538683072
11262,2020-09-01 16:43:16.519914,3.78649538683072
11263,2020-09-01 16:43:16.827505,3.78649538683072
11264,2020-09-01 16:43:17.195061,3.78649538683072
11265,2020-09-01 16:43:17.494568,3.78649538683072
11266,2020-09-01 16:43:17.792757,3.78649538683072
11267,2020-09-01 16:43:18.052856,3.67206822823853
11268,2020-09-01 16:43:18.311872,3.67206822823853
11269,2020-09-01 16:43:18.554901,3.67206822823853
11270,2020-09-01 16:43:18.924950,3.67206822823853
11271,2020-09-01 16:43:19.278091,3.67206822823853
11272,2020-09-01 16:43:19.553972,3.67206822823853
11273,2020-09-01 16:43:19.848842,3.67206822823853
11274,2020-09-01 16:43:20.113114,3.55795690950849
11275,2020-09-01 16:43:20.435776,3.55795690950849
11276,2020-09-01 16:43:20.758976,3.55795690950849
11277,2020-09-01 16:43:21.074763,3.55795690950849
11278,2020-09-01 16:43:21.401466,3.55795690950849
11279,2020-09-01 16:43:21.699754,3.55795690950849
11280,2020-09-01 16:43:22.060210,3.55795690950849
11281,2020-09-01 16:43:22.336297,3.55795690950849
11282,2020-09-01 16:43:22.619865,3.55795690950849
11283,2020-09-01 16:43:22.968840,3.44415856309628
11284,2020-09-01 16:43:23.298065,3.44415856309628
11285,2020-09-01 16:43:23.634468,3.44415856309628
11286,2020-09-01 16:43:23.986150,3.44415856309628
11287,2020-09-01 16:43:24.253607,3.44415856309628
11288,2020-09-01 16:43:24.580611,3.44415856309628
11289,2020-09-01 16:43:24.934823,3.44415856309628
11290,2020-09-01 16:43:25.242103,3.44415856309628
11291,2020-09-01 16:43:25.544210,3.44415856309628
11292,2020-09-01 16:43:25.955507,3.33067039075112
11293,2020-09-01 16:43:26.285374,3.33067039075112
11294,2020-09-01 16:43:26.560789,3.33067039075112
11295,2020-09-01 16:43:26.889474,3.33067039075112
11296,2020-09-01 16:43:27.228053,3.33067039075112
11297,2020-09-01 16:43:27.505905,3.33067039075112
11298,2020-09-01 16:43:27.804174,3.33067039075112
11299,2020-09-01 16:43:28.135869,3.33067039075112
11300,2020-09-01 16:43:28.392858,3.33067039075112
11301,2020-09-01 16:43:28.658140,3.21748966096334
11302,2020-09-01 16:43:28.985509,3.21748966096334
11303,2020-09-01 16:43:29.245626,3.21748966096334
11304,2020-09-01 16:43:29.639996,3.21748966096334
11305,2020-09-01 16:43:29.879458,3.21748966096334
11306,2020-09-01 16:43:30.199839,3.21748966096334
11307,2020-09-01 16:43:30.571964,3.21748966096334
11308,2020-09-01 16:43:30.861449,3.21748966096334
11309,2020-09-01 16:43:31.124895,3.21748966096334
11310,2020-09-01 16:43:31.484115,3.10461370661123
11311,2020-09-01 16:43:31.779705,3.10461370661123
11312,2020-09-01 16:43:32.160852,3.10461370661123
11313,2020-09-01 16:43:32.479668,3.10461370661123
11314,2020-09-01 16:43:32.759447,3.10461370661123
11315,2020-09-01 16:43:33.079027,3.10461370661123
11316,2020-09-01 16:43:33.351486,3.10461370661123
11317,2020-09-01 16:43:33.701153,3.10461370661123
11318,2020-09-01 16:43:34.016609,3.10461370661123
11319,2020-09-01 16:43:34.325564,3.10461370661123
11320,2020-09-01 16:43:34.639910,2.99203992278936
11321,2020-09-01 16:43:34.918678,2.99203992278936
11322,2020-09-01 16:43:35.205860,2.99203992278936
11323,2020-09-01 16:43:35.529063,2.99203992278936
11324,2020-09-01 16:43:35.816881,2.99203992278936
11325,2020-09-01 16:43:36.168787,2.99203992278936
11326,2020-09-01 16:43:36.429093,2.99203992278936
11327,2020-09-01 16:43:36.796909,2.99203992278936
11328,2020-09-01 16:43:37.187381,2.87976576480303
11329,2020-09-01 16:43:37.474855,2.87976576480303
11330,2020-09-01 16:43:37.797524,2.87976576480303
11331,2020-09-01 16:43:38.077045,2.87976576480303
11332,2020-09-01 16:43:38.454586,2.87976576480303
11333,2020-09-01 16:43:38.816587,2.87976576480303
11334,2020-09-01 16:43:39.121595,2.87976576480303
11335,2020-09-01 16:43:39.442972,2.87976576480303
11336,2020-09-01 16:43:39.761132,2.87976576480303
11337,2020-09-01 16:43:40.087680,2.87976576480303
11338,2020-09-01 16:43:40.513441,2.76778874631589
11339,2020-09-01 16:43:40.796564,2.76778874631589
11340,2020-09-01 16:43:41.115519,2.76778874631589
11341,2020-09-01 16:43:41.477141,2.76778874631589
11342,2020-09-01 16:43:41.845671,2.76778874631589
11343,2020-09-01 16:43:42.144661,2.76778874631589
11344,2020-09-01 16:43:42.451680,2.76778874631589
11345,2020-09-01 16:43:42.797859,2.76778874631589
11346,2020-09-01 16:43:43.060717,2.76778874631589
11347,2020-09-01 16:43:43.406799,2.65610643763939
11348,2020-09-01 16:43:43.691070,2.65610643763939
11349,2020-09-01 16:43:43.964505,2.65610643763939
11350,2020-09-01 16:43:44.323959,2.65610643763939
11351,2020-09-01 16:43:44.668190,2.65610643763939
11352,2020-09-01 16:43:44.991511,2.65610643763939
11353,2020-09-01 16:43:45.303218,2.65610643763939
11354,2020-09-01 16:43:45.635147,2.65610643763939
11355,2020-09-01 16:43:45.887593,2.65610643763939
11356,2020-09-01 16:43:46.166133,2.54471646415438
11357,2020-09-01 16:43:46.452517,2.54471646415438
11358,2020-09-01 16:43:46.746278,2.54471646415438
11359,2020-09-01 16:43:46.991175,2.54471646415438
11360,2020-09-01 16:43:47.272534,2.54471646415438
11361,2020-09-01 16:43:47.583299,2.54471646415438
11362,2020-09-01 16:43:47.820818,2.54471646415438
11363,2020-09-01 16:43:48.175432,2.54471646415438
11364,2020-09-01 16:43:48.537091,2.54471646415438
11365,2020-09-01 16:43:48.887157,2.43361650485656
11366,2020-09-01 16:43:49.158486,2.43361650485656
11367,2020-09-01 16:43:49.472950,2.43361650485656
11368,2020-09-01 16:43:49.807377,2.43361650485656
11369,2020-09-01 16:43:50.080995,2.43361650485656
11370,2020-09-01 16:43:50.381119,2.43361650485656
11371,2020-09-01 16:43:50.674285,2.43361650485656
11372,2020-09-01 16:43:50.966910,2.43361650485656
11373,2020-09-01 16:43:51.219674,2.43361650485656
11374,2020-09-01 16:43:51.495737,2.43361650485656
11375,2020-09-01 16:43:51.768780,2.43361650485656
11376,2020-09-01 16:43:52.057127,2.43361650485656
11377,2020-09-01 16:43:52.378036,2.34722061840023
11378,2020-09-01 16:43:52.700645,2.34722061840023
11379,2020-09-01 16:43:53.008326,2.34722061840023
11380,2020-09-01 16:43:53.349938,2.34722061840023
11381,2020-09-01 16:43:53.719791,2.34722061840023
11382,2020-09-01 16:43:53.970060,2.34722061840023
11383,2020-09-01 16:43:54.363171,2.34722061840023
11384,2020-09-01 16:43:54.708562,2.34722061840023
11385,2020-09-01 16:43:55.041155,2.26106590078811
11386,2020-09-01 16:43:55.284655,2.26106590078811
11387,2020-09-01 16:43:55.563908,2.26106590078811
11388,2020-09-01 16:43:55.901555,2.26106590078811
11389,2020-09-01 16:43:56.280865,2.26106590078811
11390,2020-09-01 16:43:56.603434,2.26106590078811
11391,2020-09-01 16:43:56.926373,2.26106590078811
11392,2020-09-01 16:43:57.208759,2.26106590078811
11393,2020-09-01 16:43:57.623253,2.32900469580105
11394,2020-09-01 16:43:57.959294,2.32900469580105
11395,2020-09-01 16:43:58.286054,2.32900469580105
11396,2020-09-01 16:43:58.677302,2.32900469580105
11397,2020-09-01 16:43:58.883769,2.32900469580105
11398,2020-09-01 16:43:59.112001,2.32900469580105
11399,2020-09-01 16:43:59.425839,2.32900469580105
11400,2020-09-01 16:43:59.782592,2.32900469580105
11401,2020-09-01 16:44:00.112035,2.32900469580105
11402,2020-09-01 16:44:00.471873,2.39676567273719
11403,2020-09-01 16:44:00.843136,2.39676567273719
11404,2020-09-01 16:44:01.117724,2.39676567273719
11405,2020-09-01 16:44:01.443368,2.39676567273719
11406,2020-09-01 16:44:01.704994,2.39676567273719
11407,2020-09-01 16:44:02.018273,2.39676567273719
11408,2020-09-01 16:44:02.377299,2.39676567273719
11409,2020-09-01 16:44:02.766734,2.39676567273719
11410,2020-09-01 16:44:03.159225,2.46434957047575
11411,2020-09-01 16:44:03.537561,2.46434957047575
11412,2020-09-01 16:44:03.840184,2.46434957047575
11413,2020-09-01 16:44:04.104918,2.46434957047575
11414,2020-09-01 16:44:04.382184,2.46434957047575
11415,2020-09-01 16:44:04.673671,2.46434957047575
11416,2020-09-01 16:44:04.999351,2.46434957047575
11417,2020-09-01 16:44:05.268690,2.46434957047575
11418,2020-09-01 16:44:05.597812,2.46434957047575
11419,2020-09-01 16:44:05.932877,2.53175712323358
11420,2020-09-01 16:44:06.243917,2.53175712323358
11421,2020-09-01 16:44:06.562365,2.53175712323358
11422,2020-09-01 16:44:06.817684,2.53175712323358
11423,2020-09-01 16:44:07.133333,2.53175712323358
11424,2020-09-01 16:44:07.483991,2.53175712323358
11425,2020-09-01 16:44:07.750658,2.53175712323358
11426,2020-09-01 16:44:08.064067,2.53175712323358
11427,2020-09-01 16:44:08.399992,2.53175712323358
11428,2020-09-01 16:44:08.760571,2.59872245708092
11429,2020-09-01 16:44:09.004683,2.59872245708092
11430,2020-09-01 16:44:09.277135,2.59872245708092
11431,2020-09-01 16:44:09.536755,2.59872245708092
11432,2020-09-01 16:44:09.812915,2.59872245708092
11433,2020-09-01 16:44:10.155091,2.59872245708092
11434,2020-09-01 16:44:10.491871,2.59872245708092
11435,2020-09-01 16:44:10.728518,2.59872245708092
11436,2020-09-01 16:44:10.958189,2.59872245708092
11437,2020-09-01 16:44:11.237541,2.59872245708092
11438,2020-09-01 16:44:11.467506,2.66550852005894
11439,2020-09-01 16:44:11.803119,2.66550852005894
11440,2020-09-01 16:44:12.091355,2.66550852005894
11441,2020-09-01 16:44:12.427307,2.66550852005894
11442,2020-09-01 16:44:12.680598,2.66550852005894
11443,2020-09-01 16:44:12.962981,2.66550852005894
11444,2020-09-01 16:44:13.279229,2.66550852005894
11445,2020-09-01 16:44:13.575003,2.66550852005894
11446,2020-09-01 16:44:13.890738,2.66550852005894
11447,2020-09-01 16:44:14.210412,2.66550852005894
11448,2020-09-01 16:44:14.471779,2.66550852005894
11449,2020-09-01 16:44:14.787210,2.73211601775186
11450,2020-09-01 16:44:15.046444,2.73211601775186
11451,2020-09-01 16:44:15.318591,2.73211601775186
11452,2020-09-01 16:44:15.586880,2.73211601775186
11453,2020-09-01 16:44:15.916368,2.73211601775186
11454,2020-09-01 16:44:16.206291,2.73211601775186
11455,2020-09-01 16:44:16.472931,2.73211601775186
11456,2020-09-01 16:44:16.813804,2.73211601775186
11457,2020-09-01 16:44:17.118689,2.79854565132652
11458,2020-09-01 16:44:17.372807,2.79854565132652
11459,2020-09-01 16:44:17.700491,2.79854565132652
11460,2020-09-01 16:44:17.991052,2.79854565132652
11461,2020-09-01 16:44:18.344561,2.79854565132652
11462,2020-09-01 16:44:18.675558,2.79854565132652
11463,2020-09-01 16:44:18.954472,2.79854565132652
11464,2020-09-01 16:44:19.215299,2.79854565132652
11465,2020-09-01 16:44:19.469032,2.79854565132652
11466,2020-09-01 16:44:19.814013,2.86479811760459
11467,2020-09-01 16:44:20.158825,2.86479811760459
11468,2020-09-01 16:44:20.427859,2.86479811760459
11469,2020-09-01 16:44:20.765338,2.86479811760459
11470,2020-09-01 16:44:21.126295,2.86479811760459
11471,2020-09-01 16:44:21.416710,2.86479811760459
11472,2020-09-01 16:44:21.728034,2.86479811760459
11473,2020-09-01 16:44:22.036786,2.86479811760459
11474,2020-09-01 16:44:22.306676,2.86479811760459
11475,2020-09-01 16:44:22.577357,2.93070305060104
11476,2020-09-01 16:44:22.899311,2.93070305060104
11477,2020-09-01 16:44:23.221359,2.93070305060104
11478,2020-09-01 16:44:23.564292,2.93070305060104
11479,2020-09-01 16:44:23.831737,2.93070305060104
11480,2020-09-01 16:44:24.078817,2.93070305060104
11481,2020-09-01 16:44:24.375371,2.93070305060104
11482,2020-09-01 16:44:24.687582,2.93070305060104
11483,2020-09-01 16:44:25.002379,2.93070305060104
11484,2020-09-01 16:44:25.356692,2.94088815550779
11485,2020-09-01 16:44:25.613226,2.94088815550779
11486,2020-09-01 16:44:25.934512,2.94088815550779
11487,2020-09-01 16:44:26.260946,2.94088815550779
11488,2020-09-01 16:44:26.612796,2.94088815550779
11489,2020-09-01 16:44:26.859946,2.94088815550779
11490,2020-09-01 16:44:27.141105,2.94088815550779
11491,2020-09-01 16:44:27.492229,2.94088815550779
11492,2020-09-01 16:44:27.823140,2.95105216649686
11493,2020-09-01 16:44:28.041323,2.95105216649686
11494,2020-09-01 16:44:28.419342,2.95105216649686
11495,2020-09-01 16:44:28.733591,2.95105216649686
11496,2020-09-01 16:44:28.993517,2.95105216649686
11497,2020-09-01 16:44:29.238701,2.95105216649686
11498,2020-09-01 16:44:29.549328,2.95105216649686
11499,2020-09-01 16:44:29.861456,2.95105216649686
11500,2020-09-01 16:44:30.194070,2.95105216649686
11501,2020-09-01 16:44:30.526115,2.96119514001442
11502,2020-09-01 16:44:30.788016,2.96119514001442
11503,2020-09-01 16:44:31.125335,2.96119514001442
11504,2020-09-01 16:44:31.399750,2.96119514001442
11505,2020-09-01 16:44:31.692766,2.96119514001442
11506,2020-09-01 16:44:32.036761,2.96119514001442
11507,2020-09-01 16:44:32.379277,2.96119514001442
11508,2020-09-01 16:44:32.635464,2.96119514001442
11509,2020-09-01 16:44:32.944148,2.96119514001442
11510,2020-09-01 16:44:33.225831,2.9713171322793
11511,2020-09-01 16:44:33.503337,2.9713171322793
11512,2020-09-01 16:44:33.875829,2.9713171322793
11513,2020-09-01 16:44:34.246567,2.9713171322793
11514,2020-09-01 16:44:34.544034,2.9713171322793
11515,2020-09-01 16:44:34.816858,2.9713171322793
11516,2020-09-01 16:44:35.142297,2.9713171322793
11517,2020-09-01 16:44:35.446006,2.9713171322793
11518,2020-09-01 16:44:35.704628,2.9713171322793
11519,2020-09-01 16:44:35.949256,2.9713171322793
11520,2020-09-01 16:44:36.186868,2.98141819928391
11521,2020-09-01 16:44:36.430845,2.98141819928391
11522,2020-09-01 16:44:36.711908,2.98141819928391
11523,2020-09-01 16:44:36.987327,2.98141819928391
11524,2020-09-01 16:44:37.268335,2.98141819928391
11525,2020-09-01 16:44:37.599208,2.98141819928391
11526,2020-09-01 16:44:37.891989,2.98141819928391
11527,2020-09-01 16:44:38.204060,2.98141819928391
11528,2020-09-01 16:44:38.523263,2.98141819928391
11529,2020-09-01 16:44:38.853463,2.99277148791532
11530,2020-09-01 16:44:39.173388,2.99277148791532
11531,2020-09-01 16:44:39.477772,2.99277148791532
11532,2020-09-01 16:44:39.721666,2.99277148791532
11533,2020-09-01 16:44:40.037421,2.99277148791532
11534,2020-09-01 16:44:40.303289,2.99277148791532
11535,2020-09-01 16:44:40.560283,2.99277148791532
11536,2020-09-01 16:44:40.869474,2.99277148791532
11537,2020-09-01 16:44:41.245420,3.00412272535102
11538,2020-09-01 16:44:41.596904,3.00412272535102
11539,2020-09-01 16:44:41.922646,3.00412272535102
11540,2020-09-01 16:44:42.277646,3.00412272535102
11541,2020-09-01 16:44:42.615165,3.00412272535102
11542,2020-09-01 16:44:42.893799,3.00412272535102
11543,2020-09-01 16:44:43.237753,3.00412272535102
11544,2020-09-01 16:44:43.557626,3.00412272535102
11545,2020-09-01 16:44:43.936306,3.00412272535102
11546,2020-09-01 16:44:44.265806,3.01547187896986
11547,2020-09-01 16:44:44.640007,3.01547187896986
11548,2020-09-01 16:44:44.892448,3.01547187896986
11549,2020-09-01 16:44:45.202617,3.01547187896986
11550,2020-09-01 16:44:45.480948,3.01547187896986
11551,2020-09-01 16:44:45.756746,3.01547187896986
11552,2020-09-01 16:44:46.113426,3.01547187896986
11553,2020-09-01 16:44:46.466012,3.01547187896986
11554,2020-09-01 16:44:46.790060,3.01547187896986
11555,2020-09-01 16:44:47.018939,3.02681891650222
11556,2020-09-01 16:44:47.348270,3.02681891650222
11557,2020-09-01 16:44:47.605129,3.02681891650222
11558,2020-09-01 16:44:47.884651,3.02681891650222
11559,2020-09-01 16:44:48.171352,3.02681891650222
11560,2020-09-01 16:44:48.540419,3.02681891650222
11561,2020-09-01 16:44:48.838299,3.02681891650222
11562,2020-09-01 16:44:49.179724,3.02681891650222
11563,2020-09-01 16:44:49.451342,3.0381638060267
11564,2020-09-01 16:44:49.772489,3.0381638060267
11565,2020-09-01 16:44:50.103935,3.0381638060267
11566,2020-09-01 16:44:50.449711,3.0381638060267
11567,2020-09-01 16:44:50.732253,3.0381638060267
11568,2020-09-01 16:44:51.026094,3.0381638060267
11569,2020-09-01 16:44:51.304981,3.0381638060267
11570,2020-09-01 16:44:51.629043,3.0381638060267
11571,2020-09-01 16:44:51.857598,3.04950651596683
11572,2020-09-01 16:44:52.235761,3.04950651596683
11573,2020-09-01 16:44:52.565518,3.04950651596683
11574,2020-09-01 16:44:52.797324,3.04950651596683
11575,2020-09-01 16:44:53.106575,3.04950651596683
11576,2020-09-01 16:44:53.393967,3.04950651596683
11577,2020-09-01 16:44:53.726046,3.04950651596683
11578,2020-09-01 16:44:53.974909,3.04950651596683
11579,2020-09-01 16:44:54.282257,3.04950651596683
11580,2020-09-01 16:44:54.620435,3.06084701508777
11581,2020-09-01 16:44:54.984732,3.06084701508777
11582,2020-09-01 16:44:55.331450,3.06084701508777
11583,2020-09-01 16:44:55.708154,3.06084701508777
11584,2020-09-01 16:44:56.014701,3.06084701508777
11585,2020-09-01 16:44:56.256901,3.06084701508777
11586,2020-09-01 16:44:56.601067,3.06084701508777
11587,2020-09-01 16:44:57.000932,3.11811665548041
11588,2020-09-01 16:44:57.309208,3.11811665548041
11589,2020-09-01 16:44:57.572598,3.11811665548041
11590,2020-09-01 16:44:57.874057,3.11811665548041
11591,2020-09-01 16:44:58.152902,3.11811665548041
11592,2020-09-01 16:44:58.486393,3.11811665548041
11593,2020-09-01 16:44:58.759351,3.11811665548041
11594,2020-09-01 16:44:59.029285,3.11811665548041
11595,2020-09-01 16:44:59.416786,3.11811665548041
11596,2020-09-01 16:44:59.776287,3.17524763800324
11597,2020-09-01 16:45:00.017519,3.17524763800324
11598,2020-09-01 16:45:00.324794,3.17524763800324
11599,2020-09-01 16:45:00.649967,3.17524763800324
11600,2020-09-01 16:45:00.954520,3.17524763800324
11601,2020-09-01 16:45:01.318477,3.17524763800324
11602,2020-09-01 16:45:01.560401,3.17524763800324
11603,2020-09-01 16:45:01.815632,3.17524763800324
11604,2020-09-01 16:45:02.169822,3.17524763800324
11605,2020-09-01 16:45:02.400212,3.17524763800324
11606,2020-09-01 16:45:02.648059,3.17524763800324
11607,2020-09-01 16:45:02.989231,3.23224051815637
11608,2020-09-01 16:45:03.275757,3.23224051815637
11609,2020-09-01 16:45:03.621699,3.23224051815637
11610,2020-09-01 16:45:03.991526,3.23224051815637
11611,2020-09-01 16:45:04.344914,3.23224051815637
11612,2020-09-01 16:45:04.669794,3.23224051815637
11613,2020-09-01 16:45:04.964727,3.23224051815637
11614,2020-09-01 16:45:05.343111,3.28909584800644
11615,2020-09-01 16:45:05.706303,3.28909584800644
11616,2020-09-01 16:45:06.031832,3.28909584800644
11617,2020-09-01 16:45:06.386966,3.28909584800644
11618,2020-09-01 16:45:06.691084,3.28909584800644
11619,2020-09-01 16:45:06.978841,3.28909584800644
11620,2020-09-01 16:45:07.289883,3.28909584800644
11621,2020-09-01 16:45:07.631479,3.28909584800644
11622,2020-09-01 16:45:07.918030,3.34581417623446
11623,2020-09-01 16:45:08.199394,3.34581417623446
11624,2020-09-01 16:45:08.482616,3.34581417623446
11625,2020-09-01 16:45:08.827152,3.34581417623446
11626,2020-09-01 16:45:09.240497,3.34581417623446
11627,2020-09-01 16:45:09.609142,3.34581417623446
11628,2020-09-01 16:45:09.953477,3.34581417623446
11629,2020-09-01 16:45:10.211033,3.34581417623446
11630,2020-09-01 16:45:10.472746,3.34581417623446
11631,2020-09-01 16:45:10.771791,3.402396048182
11632,2020-09-01 16:45:11.050257,3.402396048182
11633,2020-09-01 16:45:11.320839,3.402396048182
11634,2020-09-01 16:45:11.577605,3.402396048182
11635,2020-09-01 16:45:11.922326,3.402396048182
11636,2020-09-01 16:45:12.271833,3.402396048182
11637,2020-09-01 16:45:12.597948,3.402396048182
11638,2020-09-01 16:45:12.867559,3.402396048182
11639,2020-09-01 16:45:13.240338,3.402396048182
11640,2020-09-01 16:45:13.579270,3.45131587820073
11641,2020-09-01 16:45:13.866900,3.45131587820073
11642,2020-09-01 16:45:14.113214,3.45131587820073
11643,2020-09-01 16:45:14.411529,3.45131587820073
11644,2020-09-01 16:45:14.705423,3.45131587820073
11645,2020-09-01 16:45:15.035517,3.45131587820073
11646,2020-09-01 16:45:15.278957,3.45131587820073
11647,2020-09-01 16:45:15.565733,3.45131587820073
11648,2020-09-01 16:45:15.928768,3.45131587820073
11649,2020-09-01 16:45:16.270651,3.46236744462202
11650,2020-09-01 16:45:16.546270,3.46236744462202
11651,2020-09-01 16:45:16.804149,3.46236744462202
11652,2020-09-01 16:45:17.120507,3.46236744462202
11653,2020-09-01 16:45:17.449667,3.46236744462202
11654,2020-09-01 16:45:17.758242,3.46236744462202
11655,2020-09-01 16:45:17.980142,3.46236744462202
11656,2020-09-01 16:45:18.329048,3.46236744462202
11657,2020-09-01 16:45:18.693023,3.54523500214205
11658,2020-09-01 16:45:18.978773,3.54523500214205
11659,2020-09-01 16:45:19.208925,3.54523500214205
11660,2020-09-01 16:45:19.546018,3.54523500214205
11661,2020-09-01 16:45:19.791081,3.54523500214205
11662,2020-09-01 16:45:20.094301,3.54523500214205
11663,2020-09-01 16:45:20.350857,3.54523500214205
11664,2020-09-01 16:45:20.659156,3.54523500214205
11665,2020-09-01 16:45:20.962229,3.62382247189568
11666,2020-09-01 16:45:21.293774,3.62382247189568
11667,2020-09-01 16:45:21.592218,3.62382247189568
11668,2020-09-01 16:45:21.922674,3.62382247189568
11669,2020-09-01 16:45:22.272425,3.62382247189568
11670,2020-09-01 16:45:22.631160,3.62382247189568
11671,2020-09-01 16:45:22.960666,3.62382247189568
11672,2020-09-01 16:45:23.273831,3.62382247189568
11673,2020-09-01 16:45:23.640294,3.62382247189568
11674,2020-09-01 16:45:23.952776,3.62828054492545
11675,2020-09-01 16:45:24.241116,3.62828054492545
11676,2020-09-01 16:45:24.574593,3.62828054492545
11677,2020-09-01 16:45:24.827183,3.62828054492545
11678,2020-09-01 16:45:25.191787,3.62828054492545
11679,2020-09-01 16:45:25.515016,3.62828054492545
11680,2020-09-01 16:45:25.822137,3.62828054492545
11681,2020-09-01 16:45:26.165618,3.62828054492545
11682,2020-09-01 16:45:26.526415,3.62828054492545
11683,2020-09-01 16:45:26.810827,3.62828054492545
11684,2020-09-01 16:45:27.140810,3.62828054492545
11685,2020-09-01 16:45:27.488307,3.62828054492545
11686,2020-09-01 16:45:27.814015,3.62828054492545
11687,2020-09-01 16:45:28.131898,3.62828054492545
11688,2020-09-01 16:45:28.483355,3.62828054492545
11689,2020-09-01 16:45:28.727079,3.62828054492545
11690,2020-09-01 16:45:28.976737,3.62828054492545
11691,2020-09-01 16:45:29.220867,3.62828054492545
11692,2020-09-01 16:45:29.529462,3.62828054492545
11693,2020-09-01 16:45:29.756319,3.62828054492545
11694,2020-09-01 16:45:30.046819,3.62828054492545
11695,2020-09-01 16:45:30.349518,3.71743456159598
11696,2020-09-01 16:45:30.628892,3.71743456159598
11697,2020-09-01 16:45:30.902949,3.71743456159598
11698,2020-09-01 16:45:31.205246,3.71743456159598
11699,2020-09-01 16:45:31.506897,3.71743456159598
11700,2020-09-01 16:45:31.754881,3.71743456159598
11701,2020-09-01 16:45:32.026843,3.71743456159598
11702,2020-09-01 16:45:32.299899,3.71743456159598
11703,2020-09-01 16:45:32.613487,3.71743456159598
11704,2020-09-01 16:45:32.919700,3.81049208479756
11705,2020-09-01 16:45:33.157491,3.81049208479756
11706,2020-09-01 16:45:33.489382,3.81049208479756
11707,2020-09-01 16:45:33.811207,3.81049208479756
11708,2020-09-01 16:45:34.139140,3.81049208479756
11709,2020-09-01 16:45:34.469365,3.81049208479756
11710,2020-09-01 16:45:34.805671,3.81049208479756
11711,2020-09-01 16:45:35.135438,3.81049208479756
11712,2020-09-01 16:45:35.401290,3.81049208479756
11713,2020-09-01 16:45:35.747967,3.90340169580027
11714,2020-09-01 16:45:36.048240,3.90340169580027
11715,2020-09-01 16:45:36.317562,3.90340169580027
11716,2020-09-01 16:45:36.642953,3.90340169580027
11717,2020-09-01 16:45:36.988271,3.90340169580027
11718,2020-09-01 16:45:37.358161,3.90340169580027
11719,2020-09-01 16:45:37.685867,3.90340169580027
11720,2020-09-01 16:45:38.010798,4.01128013064269
11721,2020-09-01 16:45:38.383677,4.01128013064269
11722,2020-09-01 16:45:38.736603,4.01128013064269
11723,2020-09-01 16:45:38.993548,4.01128013064269
11724,2020-09-01 16:45:39.300685,4.01128013064269
11725,2020-09-01 16:45:39.555929,4.01128013064269
11726,2020-09-01 16:45:39.850055,4.01128013064269
11727,2020-09-01 16:45:40.212701,4.01128013064269
11728,2020-09-01 16:45:40.548871,4.01128013064269
11729,2020-09-01 16:45:40.846699,4.11898993706737
11730,2020-09-01 16:45:41.138498,4.11898993706737
11731,2020-09-01 16:45:41.392782,4.11898993706737
11732,2020-09-01 16:45:41.706830,4.11898993706737
11733,2020-09-01 16:45:42.024567,4.11898993706737
11734,2020-09-01 16:45:42.275699,4.11898993706737
11735,2020-09-01 16:45:42.622969,4.11898993706737
11736,2020-09-01 16:45:42.904494,4.11898993706737
11737,2020-09-01 16:45:43.221336,4.11898993706737
11738,2020-09-01 16:45:43.526379,4.11898993706737
11739,2020-09-01 16:45:43.855716,4.22653137540517
11740,2020-09-01 16:45:44.203703,4.22653137540517
11741,2020-09-01 16:45:44.551232,4.22653137540517
11742,2020-09-01 16:45:44.834417,4.22653137540517
11743,2020-09-01 16:45:45.153665,4.22653137540517
11744,2020-09-01 16:45:45.511318,4.22653137540517
11745,2020-09-01 16:45:45.822333,4.22653137540517
11746,2020-09-01 16:45:46.191744,4.33390470299763
11747,2020-09-01 16:45:46.456080,4.33390470299763
11748,2020-09-01 16:45:46.786638,4.33390470299763
11749,2020-09-01 16:45:47.078286,4.33390470299763
11750,2020-09-01 16:45:47.402115,4.33390470299763
11751,2020-09-01 16:45:47.757406,4.33390470299763
11752,2020-09-01 16:45:48.023668,4.33390470299763
11753,2020-09-01 16:45:48.359131,4.33390470299763
11754,2020-09-01 16:45:48.693810,4.33390470299763
11755,2020-09-01 16:45:49.052026,4.44111017431814
11756,2020-09-01 16:45:49.339202,4.44111017431814
11757,2020-09-01 16:45:49.658063,4.44111017431814
11758,2020-09-01 16:45:49.983087,4.44111017431814
11759,2020-09-01 16:45:50.341783,4.44111017431814
11760,2020-09-01 16:45:50.693515,4.44111017431814
11761,2020-09-01 16:45:50.978330,4.44111017431814
11762,2020-09-01 16:45:51.229599,4.44111017431814
11763,2020-09-01 16:45:51.604603,4.44111017431814
11764,2020-09-01 16:45:52.000240,4.54814804108473
11765,2020-09-01 16:45:52.317738,4.54814804108473
11766,2020-09-01 16:45:52.680455,4.54814804108473
