iteration,timestamp,T7
11767,2020-09-01 16:45:53.076500,4.54814804108473
11768,2020-09-01 16:45:53.351892,4.54814804108473
11769,2020-09-01 16:45:53.701002,4.54814804108473
11770,2020-09-01 16:45:54.041154,4.54814804108473
11771,2020-09-01 16:45:54.364735,4.54814804108473
11772,2020-09-01 16:45:54.661645,4.54814804108473
11773,2020-09-01 16:45:55.051355,4.65501855236566
11774,2020-09-01 16:45:55.407625,4.65501855236566
11775,2020-09-01 16:45:55.752874,4.65501855236566
11776,2020-09-01 16:45:56.085028,4.65501855236566
11777,2020-09-01 16:45:56.333720,4.65501855236566
11778,2020-09-01 16:45:56.564855,4.65501855236566
11779,2020-09-01 16:45:56.809260,4.65501855236566
11780,2020-09-01 16:45:57.149254,4.65501855236566
11781,2020-09-01 16:45:57.481148,4.65501855236566
11782,2020-09-01 16:45:57.697021,4.7617219546788
11783,2020-09-01 16:45:58.028910,4.7617219546788
11784,2020-09-01 16:45:58.312265,4.7617219546788
11785,2020-09-01 16:45:58.567371,4.7617219546788
11786,2020-09-01 16:45:58.998260,4.7617219546788
11787,2020-09-01 16:45:59.272576,4.7617219546788
11788,2020-09-01 16:45:59.545860,4.7617219546788
11789,2020-09-01 16:45:59.928616,4.7617219546788
11790,2020-09-01 16:46:00.267505,4.7617219546788
11791,2020-09-01 16:46:00.557180,4.86825849208535
11792,2020-09-01 16:46:00.896501,4.86825849208535
11793,2020-09-01 16:46:01.214936,4.86825849208535
11794,2020-09-01 16:46:01.536163,4.86825849208535
11795,2020-09-01 16:46:01.925071,4.86825849208535
11796,2020-09-01 16:46:02.178169,4.86825849208535
11797,2020-09-01 16:46:02.476319,4.86825849208535
11798,2020-09-01 16:46:02.879729,4.86825849208535
11799,2020-09-01 16:46:03.231650,4.97494032183387
11800,2020-09-01 16:46:03.625849,4.97494032183387
11801,2020-09-01 16:46:03.960978,4.97494032183387
11802,2020-09-01 16:46:04.269668,4.97494032183387
11803,2020-09-01 16:46:04.499852,4.97494032183387
11804,2020-09-01 16:46:04.792850,4.97494032183387
11805,2020-09-01 16:46:05.116763,4.97494032183387
11806,2020-09-01 16:46:05.402270,4.97494032183387
11807,2020-09-01 16:46:05.704207,4.97494032183387
11808,2020-09-01 16:46:05.991479,4.97494032183387
11809,2020-09-01 16:46:06.358740,5.00015146083518
11810,2020-09-01 16:46:06.609020,5.00015146083518
11811,2020-09-01 16:46:06.913746,5.00015146083518
11812,2020-09-01 16:46:07.241199,5.00015146083518
11813,2020-09-01 16:46:07.501260,5.00015146083518
11814,2020-09-01 16:46:07.834211,5.00015146083518
11815,2020-09-01 16:46:08.173226,5.00015146083518
11816,2020-09-01 16:46:08.512826,5.00015146083518
11817,2020-09-01 16:46:08.811594,4.93085672951904
11818,2020-09-01 16:46:09.096408,4.93085672951904
11819,2020-09-01 16:46:09.413167,4.93085672951904
11820,2020-09-01 16:46:09.749063,4.93085672951904
11821,2020-09-01 16:46:09.997960,4.93085672951904
11822,2020-09-01 16:46:10.276997,4.93085672951904
11823,2020-09-01 16:46:10.539116,4.93085672951904
11824,2020-09-01 16:46:10.869338,4.93085672951904
11825,2020-09-01 16:46:11.122929,4.93085672951904
11826,2020-09-01 16:46:11.401433,4.93085672951904
11827,2020-09-01 16:46:11.707767,4.84032870850044
11828,2020-09-01 16:46:12.003857,4.84032870850044
11829,2020-09-01 16:46:12.357852,4.84032870850044
11830,2020-09-01 16:46:12.691097,4.84032870850044
11831,2020-09-01 16:46:13.057393,4.84032870850044
11832,2020-09-01 16:46:13.388673,4.84032870850044
11833,2020-09-01 16:46:13.766738,4.84032870850044
11834,2020-09-01 16:46:14.055440,4.84032870850044
11835,2020-09-01 16:46:14.555746,4.75818545593809
11836,2020-09-01 16:46:14.826933,4.75818545593809
11837,2020-09-01 16:46:15.169202,4.75818545593809
11838,2020-09-01 16:46:15.499364,4.75818545593809
11839,2020-09-01 16:46:15.846030,4.75818545593809
11840,2020-09-01 16:46:16.217200,4.75818545593809
11841,2020-09-01 16:46:16.501286,4.75818545593809
11842,2020-09-01 16:46:16.835461,4.75818545593809
11843,2020-09-01 16:46:17.146456,4.67635477978598
11844,2020-09-01 16:46:17.488951,4.67635477978598
11845,2020-09-01 16:46:17.844874,4.67635477978598
11846,2020-09-01 16:46:18.188690,4.67635477978598
11847,2020-09-01 16:46:18.468941,4.67635477978598
11848,2020-09-01 16:46:18.810866,4.67635477978598
11849,2020-09-01 16:46:19.038959,4.67635477978598
11850,2020-09-01 16:46:19.293023,4.67635477978598
11851,2020-09-01 16:46:19.579882,4.67635477978598
11852,2020-09-01 16:46:19.905908,4.67635477978598
11853,2020-09-01 16:46:20.211853,4.5948320727077
11854,2020-09-01 16:46:20.539119,4.5948320727077
11855,2020-09-01 16:46:20.887590,4.5948320727077
11856,2020-09-01 16:46:21.163026,4.5948320727077
11857,2020-09-01 16:46:21.417640,4.5948320727077
11858,2020-09-01 16:46:21.704607,4.5948320727077
11859,2020-09-01 16:46:21.973723,4.5948320727077
11860,2020-09-01 16:46:22.302176,4.5948320727077
11861,2020-09-01 16:46:22.545511,4.5948320727077
11862,2020-09-01 16:46:22.798105,4.5948320727077
11863,2020-09-01 16:46:23.063267,4.51361289101513
11864,2020-09-01 16:46:23.397409,4.51361289101513
11865,2020-09-01 16:46:23.658079,4.51361289101513
11866,2020-09-01 16:46:23.919853,4.51361289101513
11867,2020-09-01 16:46:24.209334,4.51361289101513
11868,2020-09-01 16:46:24.547560,4.51361289101513
11869,2020-09-01 16:46:24.853886,4.51361289101513
11870,2020-09-01 16:46:25.149388,4.51361289101513
11871,2020-09-01 16:46:25.471762,4.43269294285564
11872,2020-09-01 16:46:25.807960,4.43269294285564
11873,2020-09-01 16:46:26.125191,4.43269294285564
11874,2020-09-01 16:46:26.450832,4.43269294285564
11875,2020-09-01 16:46:26.738086,4.43269294285564
11876,2020-09-01 16:46:27.037890,4.43269294285564
11877,2020-09-01 16:46:27.270750,4.43269294285564
11878,2020-09-01 16:46:27.601522,4.43269294285564
11879,2020-09-01 16:46:27.925039,4.43269294285564
11880,2020-09-01 16:46:28.279099,4.43269294285564
11881,2020-09-01 16:46:28.556717,4.35206807784257
11882,2020-09-01 16:46:28.846114,4.35206807784257
11883,2020-09-01 16:46:29.143088,4.35206807784257
11884,2020-09-01 16:46:29.486214,4.35206807784257
11885,2020-09-01 16:46:29.733780,4.35206807784257
11886,2020-09-01 16:46:29.971170,4.35206807784257
11887,2020-09-01 16:46:30.265208,4.35206807784257
11888,2020-09-01 16:46:30.591059,4.35206807784257
11889,2020-09-01 16:46:30.935748,4.35206807784257
11890,2020-09-01 16:46:31.262007,4.35206807784257
11891,2020-09-01 16:46:31.537058,4.35206807784257
11892,2020-09-01 16:46:31.854323,4.2717342778766
11893,2020-09-01 16:46:32.208757,4.2717342778766
11894,2020-09-01 16:46:32.531391,4.2717342778766
11895,2020-09-01 16:46:32.882575,4.2717342778766
11896,2020-09-01 16:46:33.208152,4.2717342778766
11897,2020-09-01 16:46:33.487871,4.2717342778766
11898,2020-09-01 16:46:33.808348,4.2717342778766
11899,2020-09-01 16:46:34.020099,4.2717342778766
11900,2020-09-01 16:46:34.242217,4.2717342778766
11901,2020-09-01 16:46:34.553431,4.19168764896219
11902,2020-09-01 16:46:34.867786,4.19168764896219
11903,2020-09-01 16:46:35.192798,4.19168764896219
11904,2020-09-01 16:46:35.520725,4.19168764896219
11905,2020-09-01 16:46:35.868199,4.19168764896219
11906,2020-09-01 16:46:36.130687,4.19168764896219
11907,2020-09-01 16:46:36.372034,4.19168764896219
11908,2020-09-01 16:46:36.700456,4.19168764896219
11909,2020-09-01 16:46:36.970668,4.19168764896219
11910,2020-09-01 16:46:37.284620,4.19168764896219
11911,2020-09-01 16:46:37.549553,4.19168764896219
11912,2020-09-01 16:46:37.798588,4.19168764896219
11913,2020-09-01 16:46:38.033347,4.11192441386535
11914,2020-09-01 16:46:38.341283,4.11192441386535
11915,2020-09-01 16:46:38.692579,4.11192441386535
11916,2020-09-01 16:46:39.072556,4.11192441386535
11917,2020-09-01 16:46:39.380308,4.11192441386535
11918,2020-09-01 16:46:39.681698,4.11192441386535
11919,2020-09-01 16:46:40.043860,4.11192441386535
11920,2020-09-01 16:46:40.324800,4.11192441386535
11921,2020-09-01 16:46:40.646800,4.11192441386535
11922,2020-09-01 16:46:41.034976,4.03244090548958
11923,2020-09-01 16:46:41.314519,4.03244090548958
11924,2020-09-01 16:46:41.577468,4.03244090548958
11925,2020-09-01 16:46:41.892047,4.03244090548958
11926,2020-09-01 16:46:42.204727,4.03244090548958
11927,2020-09-01 16:46:42.568261,4.03244090548958
11928,2020-09-01 16:46:42.858710,4.03244090548958
11929,2020-09-01 16:46:43.191380,4.03244090548958
11930,2020-09-01 16:46:43.606294,3.95323356086979
11931,2020-09-01 16:46:43.938638,3.95323356086979
11932,2020-09-01 16:46:44.320216,3.95323356086979
11933,2020-09-01 16:46:44.582980,3.95323356086979
11934,2020-09-01 16:46:44.849723,3.95323356086979
11935,2020-09-01 16:46:45.186093,3.95323356086979
11936,2020-09-01 16:46:45.456534,3.95323356086979
11937,2020-09-01 16:46:45.808516,3.95323356086979
11938,2020-09-01 16:46:46.110121,3.95323356086979
11939,2020-09-01 16:46:46.458693,3.87429891570285
11940,2020-09-01 16:46:46.774786,3.87429891570285
11941,2020-09-01 16:46:47.020643,3.87429891570285
11942,2020-09-01 16:46:47.358341,3.87429891570285
11943,2020-09-01 16:46:47.736846,3.87429891570285
11944,2020-09-01 16:46:48.039938,3.87429891570285
11945,2020-09-01 16:46:48.329006,3.87429891570285
11946,2020-09-01 16:46:48.636438,3.87429891570285
11947,2020-09-01 16:46:48.965654,3.87429891570285
11948,2020-09-01 16:46:49.335521,3.79235901356702
11949,2020-09-01 16:46:49.623940,3.79235901356702
11950,2020-09-01 16:46:49.921580,3.79235901356702
11951,2020-09-01 16:46:50.215035,3.79235901356702
11952,2020-09-01 16:46:50.544053,3.79235901356702
11953,2020-09-01 16:46:50.899900,3.79235901356702
11954,2020-09-01 16:46:51.132729,3.79235901356702
11955,2020-09-01 16:46:51.465723,3.79235901356702
11956,2020-09-01 16:46:51.870542,3.71069079231063
11957,2020-09-01 16:46:52.159906,3.71069079231063
11958,2020-09-01 16:46:52.537772,3.71069079231063
11959,2020-09-01 16:46:52.889399,3.71069079231063
11960,2020-09-01 16:46:53.184468,3.71069079231063
11961,2020-09-01 16:46:53.434503,3.71069079231063
11962,2020-09-01 16:46:53.740753,3.71069079231063
11963,2020-09-01 16:46:53.984491,3.71069079231063
11964,2020-09-01 16:46:54.327890,3.71069079231063
11965,2020-09-01 16:46:54.656290,3.62929106120961
11966,2020-09-01 16:46:54.981205,3.62929106120961
11967,2020-09-01 16:46:55.314153,3.62929106120961
11968,2020-09-01 16:46:55.567521,3.62929106120961
11969,2020-09-01 16:46:55.923952,3.62929106120961
11970,2020-09-01 16:46:56.258701,3.62929106120961
11971,2020-09-01 16:46:56.559214,3.62929106120961
11972,2020-09-01 16:46:56.835565,3.62929106120961
11973,2020-09-01 16:46:57.193549,3.62929106120961
11974,2020-09-01 16:46:57.514907,3.54815670986218
11975,2020-09-01 16:46:57.885299,3.54815670986218
11976,2020-09-01 16:46:58.179454,3.54815670986218
11977,2020-09-01 16:46:58.430728,3.54815670986218
11978,2020-09-01 16:46:58.761074,3.54815670986218
11979,2020-09-01 16:46:59.109179,3.54815670986218
11980,2020-09-01 16:46:59.453685,3.54815670986218
11981,2020-09-01 16:46:59.813184,3.54815670986218
11982,2020-09-01 16:47:00.215840,3.54815670986218
11983,2020-09-01 16:47:00.443392,3.54815670986218
11984,2020-09-01 16:47:00.747394,3.4672847046201
11985,2020-09-01 16:47:01.051907,3.4672847046201
11986,2020-09-01 16:47:01.340914,3.4672847046201
11987,2020-09-01 16:47:01.700904,3.4672847046201
11988,2020-09-01 16:47:01.984756,3.4672847046201
11989,2020-09-01 16:47:02.309494,3.4672847046201
11990,2020-09-01 16:47:02.605704,3.4672847046201
11991,2020-09-01 16:47:02.852635,3.4672847046201
11992,2020-09-01 16:47:03.160037,3.4672847046201
11993,2020-09-01 16:47:03.484071,3.38667208527743
11994,2020-09-01 16:47:03.788929,3.38667208527743
11995,2020-09-01 16:47:04.065455,3.38667208527743
11996,2020-09-01 16:47:04.336240,3.38667208527743
11997,2020-09-01 16:47:04.701375,3.38667208527743
11998,2020-09-01 16:47:05.056950,3.38667208527743
11999,2020-09-01 16:47:05.320391,3.38667208527743
12000,2020-09-01 16:47:05.618057,3.38667208527743
12001,2020-09-01 16:47:05.958787,3.38667208527743
12002,2020-09-01 16:47:06.198179,3.38667208527743
12003,2020-09-01 16:47:06.475306,3.3063159619909
12004,2020-09-01 16:47:06.850271,3.3063159619909
12005,2020-09-01 16:47:07.153106,3.3063159619909
12006,2020-09-01 16:47:07.476228,3.3063159619909
12007,2020-09-01 16:47:07.789052,3.3063159619909
12008,2020-09-01 16:47:08.137902,3.3063159619909
12009,2020-09-01 16:47:08.385873,3.3063159619909
12010,2020-09-01 16:47:08.710051,3.3063159619909
12011,2020-09-01 16:47:09.076394,3.3063159619909
12012,2020-09-01 16:47:09.343807,3.2262135124095
12013,2020-09-01 16:47:09.644870,3.2262135124095
12014,2020-09-01 16:47:09.937600,3.2262135124095
12015,2020-09-01 16:47:10.257390,3.2262135124095
12016,2020-09-01 16:47:10.551609,3.2262135124095
12017,2020-09-01 16:47:10.936905,3.2262135124095
12018,2020-09-01 16:47:11.262467,3.2262135124095
12019,2020-09-01 16:47:11.541204,3.2262135124095
12020,2020-09-01 16:47:11.800499,3.14636197899357
12021,2020-09-01 16:47:12.084893,3.14636197899357
12022,2020-09-01 16:47:12.416729,3.14636197899357
12023,2020-09-01 16:47:12.749755,3.14636197899357
12024,2020-09-01 16:47:13.090118,3.14636197899357
12025,2020-09-01 16:47:13.398831,3.14636197899357
12026,2020-09-01 16:47:13.718979,3.14636197899357
12027,2020-09-01 16:47:14.041777,3.14636197899357
12028,2020-09-01 16:47:14.354820,3.06675866650643
12029,2020-09-01 16:47:14.712263,3.06675866650643
12030,2020-09-01 16:47:15.075832,3.06675866650643
12031,2020-09-01 16:47:15.354616,3.06675866650643
12032,2020-09-01 16:47:15.620406,3.06675866650643
12033,2020-09-01 16:47:15.933789,3.06675866650643
12034,2020-09-01 16:47:16.177297,3.06675866650643
12035,2020-09-01 16:47:16.522542,3.06675866650643
12036,2020-09-01 16:47:16.866812,3.06675866650643
12037,2020-09-01 16:47:17.115435,3.06675866650643
12038,2020-09-01 16:47:17.455306,2.98740093966332
12039,2020-09-01 16:47:17.756439,2.98740093966332
12040,2020-09-01 16:47:18.085203,2.98740093966332
12041,2020-09-01 16:47:18.412500,2.98740093966332
12042,2020-09-01 16:47:18.650337,2.98740093966332
12043,2020-09-01 16:47:18.961443,2.98740093966332
12044,2020-09-01 16:47:19.231541,2.98740093966332
12045,2020-09-01 16:47:19.534463,2.98740093966332
12046,2020-09-01 16:47:19.892632,2.90828622092423
12047,2020-09-01 16:47:20.241005,2.90828622092423
12048,2020-09-01 16:47:20.512601,2.90828622092423
12049,2020-09-01 16:47:20.853188,2.90828622092423
12050,2020-09-01 16:47:21.189030,2.90828622092423
12051,2020-09-01 16:47:21.507951,2.90828622092423
12052,2020-09-01 16:47:21.863908,2.90828622092423
12053,2020-09-01 16:47:22.191869,2.90828622092423
12054,2020-09-01 16:47:22.520717,2.81549699126522
12055,2020-09-01 16:47:22.823484,2.81549699126522
12056,2020-09-01 16:47:23.148756,2.81549699126522
12057,2020-09-01 16:47:23.431224,2.81549699126522
12058,2020-09-01 16:47:23.654563,2.81549699126522
12059,2020-09-01 16:47:24.022354,2.81549699126522
12060,2020-09-01 16:47:24.378594,2.81549699126522
12061,2020-09-01 16:47:24.727668,2.81549699126522
12062,2020-09-01 16:47:25.034964,2.72297252793311
12063,2020-09-01 16:47:25.263872,2.72297252793311
12064,2020-09-01 16:47:25.522524,2.72297252793311
12065,2020-09-01 16:47:25.846353,2.72297252793311
12066,2020-09-01 16:47:26.145702,2.72297252793311
12067,2020-09-01 16:47:26.425077,2.72297252793311
12068,2020-09-01 16:47:26.693061,2.72297252793311
12069,2020-09-01 16:47:27.022233,2.72297252793311
12070,2020-09-01 16:47:27.378451,2.72297252793311
12071,2020-09-01 16:47:27.635610,2.72297252793311
12072,2020-09-01 16:47:27.928895,2.63071035948251
12073,2020-09-01 16:47:28.290555,2.63071035948251
12074,2020-09-01 16:47:28.620729,2.63071035948251
12075,2020-09-01 16:47:28.964616,2.63071035948251
12076,2020-09-01 16:47:29.308710,2.63071035948251
12077,2020-09-01 16:47:29.640753,2.63071035948251
12078,2020-09-01 16:47:29.987377,2.63071035948251
12079,2020-09-01 16:47:30.227224,2.63071035948251
12080,2020-09-01 16:47:30.548082,2.5387080669404
12081,2020-09-01 16:47:30.786784,2.5387080669404
12082,2020-09-01 16:47:31.118776,2.5387080669404
12083,2020-09-01 16:47:31.409911,2.5387080669404
12084,2020-09-01 16:47:31.768544,2.5387080669404
12085,2020-09-01 16:47:32.100960,2.5387080669404
12086,2020-09-01 16:47:32.418953,2.5387080669404
12087,2020-09-01 16:47:32.778158,2.5387080669404
12088,2020-09-01 16:47:33.143178,2.44696328215403
12089,2020-09-01 16:47:33.426846,2.44696328215403
12090,2020-09-01 16:47:33.732918,2.44696328215403
12091,2020-09-01 16:47:33.993280,2.44696328215403
12092,2020-09-01 16:47:34.230548,2.44696328215403
12093,2020-09-01 16:47:34.563611,2.44696328215403
12094,2020-09-01 16:47:34.866014,2.44696328215403
12095,2020-09-01 16:47:35.190969,2.44696328215403
12096,2020-09-01 16:47:35.606934,2.44696328215403
12097,2020-09-01 16:47:36.044908,2.44696328215403
12098,2020-09-01 16:47:36.444432,2.3554736862385
12099,2020-09-01 16:47:36.763683,2.3554736862385
12100,2020-09-01 16:47:37.090468,2.3554736862385
12101,2020-09-01 16:47:37.406691,2.3554736862385
12102,2020-09-01 16:47:37.787846,2.3554736862385
12103,2020-09-01 16:47:38.130158,2.3554736862385
12104,2020-09-01 16:47:38.475633,2.3554736862385
12105,2020-09-01 16:47:38.786537,2.3554736862385
12106,2020-09-01 16:47:39.083986,2.3554736862385
12107,2020-09-01 16:47:39.352852,2.3554736862385
12108,2020-09-01 16:47:39.696646,2.26423700811712
12109,2020-09-01 16:47:40.012651,2.26423700811712
12110,2020-09-01 16:47:40.307820,2.26423700811712
12111,2020-09-01 16:47:40.657091,2.26423700811712
12112,2020-09-01 16:47:41.007376,2.26423700811712
12113,2020-09-01 16:47:41.328402,2.26423700811712
12114,2020-09-01 16:47:41.609392,2.26423700811712
12115,2020-09-01 16:47:41.958330,2.26423700811712
12116,2020-09-01 16:47:42.324753,2.26423700811712
12117,2020-09-01 16:47:42.569012,2.26423700811712
12118,2020-09-01 16:47:42.849383,2.33754821006606
12119,2020-09-01 16:47:43.154226,2.33754821006606
12120,2020-09-01 16:47:43.493306,2.33754821006606
12121,2020-09-01 16:47:43.882644,2.33754821006606
12122,2020-09-01 16:47:44.246176,2.33754821006606
12123,2020-09-01 16:47:44.611007,2.33754821006606
12124,2020-09-01 16:47:45.016576,2.33754821006606
12125,2020-09-01 16:47:45.399313,2.33754821006606
12126,2020-09-01 16:47:45.748938,2.33754821006606
12127,2020-09-01 16:47:46.120944,2.41069943823339
12128,2020-09-01 16:47:46.377531,2.41069943823339
12129,2020-09-01 16:47:46.654268,2.41069943823339
12130,2020-09-01 16:47:46.919800,2.41069943823339
12131,2020-09-01 16:47:47.242668,2.41069943823339
12132,2020-09-01 16:47:47.591154,2.41069943823339
12133,2020-09-01 16:47:47.917437,2.41069943823339
12134,2020-09-01 16:47:48.259153,2.41069943823339
12135,2020-09-01 16:47:48.605744,2.41069943823339
12136,2020-09-01 16:47:48.934373,2.48369135329949
12137,2020-09-01 16:47:49.357006,2.48369135329949
12138,2020-09-01 16:47:49.769716,2.48369135329949
12139,2020-09-01 16:47:50.128590,2.48369135329949
12140,2020-09-01 16:47:50.465792,2.48369135329949
12141,2020-09-01 16:47:50.814742,2.48369135329949
12142,2020-09-01 16:47:51.122392,2.48369135329949
12143,2020-09-01 16:47:51.449392,2.48369135329949
12144,2020-09-01 16:47:51.803779,2.55652461091427
12145,2020-09-01 16:47:52.113244,2.55652461091427
12146,2020-09-01 16:47:52.453084,2.55652461091427
12147,2020-09-01 16:47:52.816974,2.55652461091427
12148,2020-09-01 16:47:53.060974,2.55652461091427
12149,2020-09-01 16:47:53.373903,2.55652461091427
12150,2020-09-01 16:47:53.725271,2.55652461091427
12151,2020-09-01 16:47:53.980877,2.55652461091427
12152,2020-09-01 16:47:54.339619,2.55652461091427
12153,2020-09-01 16:47:54.670224,2.55652461091427
12154,2020-09-01 16:47:55.036494,2.62919986179315
12155,2020-09-01 16:47:55.349715,2.62919986179315
12156,2020-09-01 16:47:55.725112,2.62919986179315
12157,2020-09-01 16:47:56.037931,2.62919986179315
12158,2020-09-01 16:47:56.386830,2.62919986179315
12159,2020-09-01 16:47:56.743227,2.62919986179315
12160,2020-09-01 16:47:57.100373,2.62919986179315
12161,2020-09-01 16:47:57.465759,2.62919986179315
12162,2020-09-01 16:47:57.752210,2.67619475111647
12163,2020-09-01 16:47:58.121343,2.67619475111647
12164,2020-09-01 16:47:58.426976,2.67619475111647
12165,2020-09-01 16:47:58.752266,2.67619475111647
12166,2020-09-01 16:47:59.144371,2.67619475111647
12167,2020-09-01 16:47:59.470252,2.67619475111647
12168,2020-09-01 16:47:59.796780,2.67619475111647
12169,2020-09-01 16:48:00.088698,2.67619475111647
12170,2020-09-01 16:48:00.404837,2.67619475111647
12171,2020-09-01 16:48:00.676492,2.72309167347422
12172,2020-09-01 16:48:00.990777,2.72309167347422
12173,2020-09-01 16:48:01.323875,2.72309167347422
12174,2020-09-01 16:48:01.614771,2.72309167347422
12175,2020-09-01 16:48:01.945169,2.72309167347422
12176,2020-09-01 16:48:02.283053,2.72309167347422
12177,2020-09-01 16:48:02.554669,2.72309167347422
12178,2020-09-01 16:48:02.919319,2.72309167347422
12179,2020-09-01 16:48:03.308940,2.72309167347422
12180,2020-09-01 16:48:03.587394,2.76989106246552
12181,2020-09-01 16:48:03.868574,2.76989106246552
12182,2020-09-01 16:48:04.156015,2.76989106246552
12183,2020-09-01 16:48:04.472208,2.76989106246552
12184,2020-09-01 16:48:04.745807,2.76989106246552
12185,2020-09-01 16:48:05.058853,2.76989106246552
12186,2020-09-01 16:48:05.342876,2.76989106246552
12187,2020-09-01 16:48:05.648330,2.76989106246552
12188,2020-09-01 16:48:05.953221,2.816593348871
12189,2020-09-01 16:48:06.241314,2.816593348871
12190,2020-09-01 16:48:06.502651,2.816593348871
12191,2020-09-01 16:48:06.775040,2.816593348871
12192,2020-09-01 16:48:07.064710,2.816593348871
12193,2020-09-01 16:48:07.378319,2.816593348871
12194,2020-09-01 16:48:07.725560,2.816593348871
12195,2020-09-01 16:48:08.101249,2.816593348871
12196,2020-09-01 16:48:08.408211,2.816593348871
12197,2020-09-01 16:48:08.660950,2.86319896068537
12198,2020-09-01 16:48:08.942852,2.86319896068537
12199,2020-09-01 16:48:09.336538,2.86319896068537
12200,2020-09-01 16:48:09.632828,2.86319896068537
12201,2020-09-01 16:48:09.883240,2.86319896068537
12202,2020-09-01 16:48:10.331405,2.86319896068537
12203,2020-09-01 16:48:10.620215,2.86319896068537
12204,2020-09-01 16:48:10.945511,2.86319896068537
12205,2020-09-01 16:48:11.189167,2.86319896068537
12206,2020-09-01 16:48:11.440200,2.90970832314945
12207,2020-09-01 16:48:11.783785,2.90970832314945
12208,2020-09-01 16:48:12.048101,2.90970832314945
12209,2020-09-01 16:48:12.298816,2.90970832314945
12210,2020-09-01 16:48:12.564740,2.90970832314945
12211,2020-09-01 16:48:12.860559,2.90970832314945
12212,2020-09-01 16:48:13.120007,2.90970832314945
12213,2020-09-01 16:48:13.415560,2.90970832314945
12214,2020-09-01 16:48:13.742515,2.95865381064702
12215,2020-09-01 16:48:14.055306,2.95865381064702
12216,2020-09-01 16:48:14.410745,2.95865381064702
12217,2020-09-01 16:48:14.742673,2.95865381064702
12218,2020-09-01 16:48:15.096884,2.95865381064702
12219,2020-09-01 16:48:15.429100,2.95865381064702
12220,2020-09-01 16:48:15.774996,2.95865381064702
12221,2020-09-01 16:48:16.154572,2.95865381064702
12222,2020-09-01 16:48:16.425439,2.95865381064702
12223,2020-09-01 16:48:16.928411,3.00752134675687
12224,2020-09-01 16:48:17.234754,3.00752134675687
12225,2020-09-01 16:48:17.539215,3.00752134675687
12226,2020-09-01 16:48:17.825750,3.00752134675687
12227,2020-09-01 16:48:18.129836,3.00752134675687
12228,2020-09-01 16:48:18.456714,3.00752134675687
12229,2020-09-01 16:48:18.758420,3.00752134675687
12230,2020-09-01 16:48:19.041436,3.00752134675687
12231,2020-09-01 16:48:19.409000,3.00752134675687
12232,2020-09-01 16:48:19.744123,3.00752134675687
12233,2020-09-01 16:48:20.046179,3.05631130212211
12234,2020-09-01 16:48:20.312634,3.05631130212211
12235,2020-09-01 16:48:20.596674,3.05631130212211
12236,2020-09-01 16:48:20.959815,3.05631130212211
12237,2020-09-01 16:48:21.335653,3.05631130212211
12238,2020-09-01 16:48:21.688600,3.05631130212211
12239,2020-09-01 16:48:21.946612,3.05631130212211
12240,2020-09-01 16:48:22.244089,3.05631130212211
12241,2020-09-01 16:48:22.639481,3.10502404469456
12242,2020-09-01 16:48:22.851794,3.10502404469456
12243,2020-09-01 16:48:23.150986,3.10502404469456
12244,2020-09-01 16:48:23.496137,3.10502404469456
12245,2020-09-01 16:48:23.826675,3.10502404469456
12246,2020-09-01 16:48:24.168124,3.10502404469456
12247,2020-09-01 16:48:24.494782,3.10502404469456
12248,2020-09-01 16:48:24.763068,3.10502404469456
12249,2020-09-01 16:48:25.078992,3.1536599397668
12250,2020-09-01 16:48:25.371445,3.1536599397668
12251,2020-09-01 16:48:25.725886,3.1536599397668
12252,2020-09-01 16:48:26.023361,3.1536599397668
12253,2020-09-01 16:48:26.336328,3.1536599397668
12254,2020-09-01 16:48:26.668217,3.1536599397668
12255,2020-09-01 16:48:26.941265,3.1536599397668
12256,2020-09-01 16:48:27.268320,3.1536599397668
12257,2020-09-01 16:48:27.519354,3.1536599397668
12258,2020-09-01 16:48:27.908826,3.20221935000357
12259,2020-09-01 16:48:28.259521,3.20221935000357
12260,2020-09-01 16:48:28.540727,3.20221935000357
12261,2020-09-01 16:48:28.876347,3.20221935000357
12262,2020-09-01 16:48:29.188726,3.20221935000357
12263,2020-09-01 16:48:29.510442,3.20221935000357
12264,2020-09-01 16:48:29.743700,3.20221935000357
12265,2020-09-01 16:48:30.000241,3.20221935000357
12266,2020-09-01 16:48:30.353114,3.20221935000357
12267,2020-09-01 16:48:30.677924,3.20221935000357
12268,2020-09-01 16:48:31.020686,3.22142505496036
12269,2020-09-01 16:48:31.370664,3.22142505496036
12270,2020-09-01 16:48:31.711399,3.22142505496036
12271,2020-09-01 16:48:32.078732,3.22142505496036
12272,2020-09-01 16:48:32.410118,3.22142505496036
12273,2020-09-01 16:48:32.755773,3.22142505496036
12274,2020-09-01 16:48:33.027413,3.22142505496036
12275,2020-09-01 16:48:33.358435,3.22142505496036
12276,2020-09-01 16:48:33.602799,3.24063714685437
12277,2020-09-01 16:48:33.970081,3.24063714685437
12278,2020-09-01 16:48:34.237089,3.24063714685437
12279,2020-09-01 16:48:34.476915,3.24063714685437
12280,2020-09-01 16:48:34.771874,3.24063714685437
12281,2020-09-01 16:48:35.105474,3.24063714685437
12282,2020-09-01 16:48:35.397740,3.24063714685437
12283,2020-09-01 16:48:35.683163,3.24063714685437
12284,2020-09-01 16:48:35.896099,3.24063714685437
12285,2020-09-01 16:48:36.250865,3.24063714685437
12286,2020-09-01 16:48:36.564551,3.25985559110346
12287,2020-09-01 16:48:36.813302,3.25985559110346
12288,2020-09-01 16:48:37.086202,3.25985559110346
12289,2020-09-01 16:48:37.344535,3.25985559110346
12290,2020-09-01 16:48:37.638884,3.25985559110346
12291,2020-09-01 16:48:38.002605,3.25985559110346
12292,2020-09-01 16:48:38.314436,3.25985559110346
12293,2020-09-01 16:48:38.533352,3.25985559110346
12294,2020-09-01 16:48:38.814578,3.25985559110346
12295,2020-09-01 16:48:39.153746,3.25985559110346
12296,2020-09-01 16:48:39.539806,3.2790803532435
12297,2020-09-01 16:48:39.789275,3.2790803532435
12298,2020-09-01 16:48:40.118051,3.2790803532435
12299,2020-09-01 16:48:40.460518,3.2790803532435
12300,2020-09-01 16:48:40.776075,3.2790803532435
12301,2020-09-01 16:48:41.029162,3.2790803532435
12302,2020-09-01 16:48:41.315347,3.2790803532435
12303,2020-09-01 16:48:41.590402,3.2790803532435
12304,2020-09-01 16:48:41.942161,3.2790803532435
12305,2020-09-01 16:48:42.220988,3.29831139892785
12306,2020-09-01 16:48:42.595399,3.29831139892785
12307,2020-09-01 16:48:42.891828,3.29831139892785
12308,2020-09-01 16:48:43.188446,3.29831139892785
12309,2020-09-01 16:48:43.479562,3.29831139892785
12310,2020-09-01 16:48:43.845454,3.29831139892785
12311,2020-09-01 16:48:44.165288,3.29831139892785
12312,2020-09-01 16:48:44.473976,3.29831139892785
12313,2020-09-01 16:48:44.809275,3.29831139892785
12314,2020-09-01 16:48:45.237171,3.31754869392687
12315,2020-09-01 16:48:45.550523,3.31754869392687
12316,2020-09-01 16:48:45.840840,3.31754869392687
12317,2020-09-01 16:48:46.162384,3.31754869392687
12318,2020-09-01 16:48:46.473224,3.31754869392687
12319,2020-09-01 16:48:46.817551,3.31754869392687
12320,2020-09-01 16:48:47.177714,3.31754869392687
12321,2020-09-01 16:48:47.500854,3.31754869392687
12322,2020-09-01 16:48:47.747830,3.31754869392687
12323,2020-09-01 16:48:48.023684,3.31754869392687
12324,2020-09-01 16:48:48.350032,3.33679220412735
12325,2020-09-01 16:48:48.604391,3.33679220412735
12326,2020-09-01 16:48:48.906578,3.33679220412735
12327,2020-09-01 16:48:49.167558,3.33679220412735
12328,2020-09-01 16:48:49.508675,3.33679220412735
12329,2020-09-01 16:48:49.795412,3.33679220412735
12330,2020-09-01 16:48:50.103509,3.33679220412735
12331,2020-09-01 16:48:50.369908,3.33679220412735
12332,2020-09-01 16:48:50.666319,3.35604189553207
12333,2020-09-01 16:48:50.927514,3.35604189553207
12334,2020-09-01 16:48:51.248938,3.35604189553207
12335,2020-09-01 16:48:51.545745,3.35604189553207
12336,2020-09-01 16:48:51.804293,3.35604189553207
12337,2020-09-01 16:48:52.117196,3.35604189553207
12338,2020-09-01 16:48:52.371951,3.35604189553207
12339,2020-09-01 16:48:52.685327,3.35604189553207
12340,2020-09-01 16:48:52.979996,3.35604189553207
12341,2020-09-01 16:48:53.326745,3.35604189553207
12342,2020-09-01 16:48:53.602585,3.37529773425926
12343,2020-09-01 16:48:53.929152,3.37529773425926
12344,2020-09-01 16:48:54.276662,3.37529773425926
12345,2020-09-01 16:48:54.602876,3.37529773425926
12346,2020-09-01 16:48:55.024645,3.37529773425926
12347,2020-09-01 16:48:55.274099,3.37529773425926
12348,2020-09-01 16:48:55.580281,3.37529773425926
12349,2020-09-01 16:48:55.923516,3.37529773425926
12350,2020-09-01 16:48:56.200192,3.37529773425926
12351,2020-09-01 16:48:56.605141,3.39455968654211
12352,2020-09-01 16:48:56.916799,3.39455968654211
12353,2020-09-01 16:48:57.176767,3.39455968654211
12354,2020-09-01 16:48:57.495956,3.39455968654211
12355,2020-09-01 16:48:57.784153,3.39455968654211
12356,2020-09-01 16:48:58.062719,3.39455968654211
12357,2020-09-01 16:48:58.445610,3.39455968654211
12358,2020-09-01 16:48:58.763200,3.39455968654211
12359,2020-09-01 16:48:59.044211,3.39455968654211
12360,2020-09-01 16:48:59.385638,3.41382771872823
12361,2020-09-01 16:48:59.783467,3.41382771872823
12362,2020-09-01 16:49:00.055793,3.41382771872823
12363,2020-09-01 16:49:00.330651,3.41382771872823
12364,2020-09-01 16:49:00.645795,3.41382771872823
12365,2020-09-01 16:49:00.959037,3.41382771872823
12366,2020-09-01 16:49:01.299595,3.41382771872823
12367,2020-09-01 16:49:01.725226,3.42738382064242
12368,2020-09-01 16:49:01.995811,3.42738382064242
12369,2020-09-01 16:49:02.285503,3.42738382064242
12370,2020-09-01 16:49:02.607073,3.42738382064242
12371,2020-09-01 16:49:02.869497,3.42738382064242
12372,2020-09-01 16:49:03.153412,3.42738382064242
12373,2020-09-01 16:49:03.498017,3.42738382064242
12374,2020-09-01 16:49:03.809186,3.42738382064242
12375,2020-09-01 16:49:04.060756,3.42738382064242
12376,2020-09-01 16:49:04.422085,3.42738382064242
12377,2020-09-01 16:49:04.689506,3.43941426849534
12378,2020-09-01 16:49:04.984570,3.43941426849534
12379,2020-09-01 16:49:05.341974,3.43941426849534
12380,2020-09-01 16:49:05.653830,3.43941426849534
12381,2020-09-01 16:49:06.009170,3.43941426849534
12382,2020-09-01 16:49:06.335528,3.43941426849534
12383,2020-09-01 16:49:06.661210,3.43941426849534
12384,2020-09-01 16:49:06.942670,3.43941426849534
12385,2020-09-01 16:49:07.251336,3.43941426849534
12386,2020-09-01 16:49:07.491845,3.43941426849534
12387,2020-09-01 16:49:07.846739,3.45504284126493
12388,2020-09-01 16:49:08.139349,3.45504284126493
12389,2020-09-01 16:49:08.466255,3.45504284126493
12390,2020-09-01 16:49:08.795890,3.45504284126493
12391,2020-09-01 16:49:09.120927,3.45504284126493
12392,2020-09-01 16:49:09.404873,3.45504284126493
12393,2020-09-01 16:49:09.725787,3.45504284126493
12394,2020-09-01 16:49:10.004153,3.47068192312763
12395,2020-09-01 16:49:10.375311,3.47068192312763
12396,2020-09-01 16:49:10.712691,3.47068192312763
12397,2020-09-01 16:49:11.065240,3.47068192312763
12398,2020-09-01 16:49:11.312203,3.47068192312763
12399,2020-09-01 16:49:11.615887,3.47068192312763
12400,2020-09-01 16:49:11.841869,3.47068192312763
12401,2020-09-01 16:49:12.102304,3.47068192312763
12402,2020-09-01 16:49:12.381799,3.47068192312763
12403,2020-09-01 16:49:12.692268,3.47306526815764
12404,2020-09-01 16:49:12.949494,3.47306526815764
12405,2020-09-01 16:49:13.278572,3.47306526815764
12406,2020-09-01 16:49:13.629475,3.47306526815764
12407,2020-09-01 16:49:13.898871,3.47306526815764
12408,2020-09-01 16:49:14.140073,3.47306526815764
12409,2020-09-01 16:49:14.451999,3.47306526815764
12410,2020-09-01 16:49:14.721484,3.47306526815764
12411,2020-09-01 16:49:15.116431,3.47547073021323
12412,2020-09-01 16:49:15.436691,3.47547073021323
12413,2020-09-01 16:49:15.754921,3.47547073021323
12414,2020-09-01 16:49:16.088181,3.47547073021323
12415,2020-09-01 16:49:16.427914,3.47547073021323
12416,2020-09-01 16:49:16.720665,3.47547073021323
12417,2020-09-01 16:49:17.015584,3.47547073021323
12418,2020-09-01 16:49:17.343221,3.47547073021323
12419,2020-09-01 16:49:17.673754,3.47547073021323
12420,2020-09-01 16:49:17.968636,3.47789824320459
12421,2020-09-01 16:49:18.280234,3.47789824320459
12422,2020-09-01 16:49:18.613609,3.47789824320459
12423,2020-09-01 16:49:18.938900,3.47789824320459
12424,2020-09-01 16:49:19.247509,3.47789824320459
12425,2020-09-01 16:49:19.532358,3.47789824320459
12426,2020-09-01 16:49:19.794922,3.47789824320459
12427,2020-09-01 16:49:20.114639,3.47789824320459
12428,2020-09-01 16:49:20.364514,3.47789824320459
12429,2020-09-01 16:49:20.672945,3.47789824320459
12430,2020-09-01 16:49:21.013825,3.48034774121943
12431,2020-09-01 16:49:21.279090,3.48034774121943
12432,2020-09-01 16:49:21.528728,3.48034774121943
12433,2020-09-01 16:49:21.804472,3.48034774121943
12434,2020-09-01 16:49:22.076944,3.48034774121943
12435,2020-09-01 16:49:22.395246,3.48034774121943
12436,2020-09-01 16:49:22.706354,3.48034774121943
12437,2020-09-01 16:49:23.015323,3.48034774121943
12438,2020-09-01 16:49:23.384014,3.48034774121943
12439,2020-09-01 16:49:23.645667,3.48281915852259
12440,2020-09-01 16:49:23.934094,3.48281915852259
12441,2020-09-01 16:49:24.217758,3.48281915852259
12442,2020-09-01 16:49:24.516741,3.48281915852259
12443,2020-09-01 16:49:24.819703,3.48281915852259
12444,2020-09-01 16:49:25.096156,3.48281915852259
12445,2020-09-01 16:49:25.414763,3.48281915852259
12446,2020-09-01 16:49:25.736017,3.48281915852259
12447,2020-09-01 16:49:26.048599,3.48531242955556
12448,2020-09-01 16:49:26.371883,3.48531242955556
12449,2020-09-01 16:49:26.728981,3.48531242955556
12450,2020-09-01 16:49:27.038242,3.48531242955556
12451,2020-09-01 16:49:27.394045,3.48531242955556
12452,2020-09-01 16:49:27.732196,3.48531242955556
12453,2020-09-01 16:49:27.974857,3.48531242955556
12454,2020-09-01 16:49:28.304576,3.48531242955556
12455,2020-09-01 16:49:28.699433,3.48782748893608
12456,2020-09-01 16:49:28.988495,3.48782748893608
12457,2020-09-01 16:49:29.297969,3.48782748893608
12458,2020-09-01 16:49:29.659518,3.48782748893608
12459,2020-09-01 16:49:29.968574,3.48782748893608
12460,2020-09-01 16:49:30.221870,3.48782748893608
12461,2020-09-01 16:49:30.538524,3.48782748893608
12462,2020-09-01 16:49:30.847898,3.48782748893608
12463,2020-09-01 16:49:31.126264,3.48782748893608
12464,2020-09-01 16:49:31.467821,3.48782748893608
12465,2020-09-01 16:49:31.728551,3.48782748893608
12466,2020-09-01 16:49:32.095946,3.49036427145771
12467,2020-09-01 16:49:32.449878,3.49036427145771
12468,2020-09-01 16:49:32.787559,3.49036427145771
12469,2020-09-01 16:49:33.115134,3.49036427145771
12470,2020-09-01 16:49:33.377997,3.49036427145771
12471,2020-09-01 16:49:33.629702,3.49036427145771
12472,2020-09-01 16:49:33.992250,3.49292271208945
12473,2020-09-01 16:49:34.223434,3.49292271208945
12474,2020-09-01 16:49:34.528990,3.49292271208945
12475,2020-09-01 16:49:34.801843,3.49292271208945
12476,2020-09-01 16:49:35.125976,3.49292271208945
12477,2020-09-01 16:49:35.504665,3.49292271208945
12478,2020-09-01 16:49:35.922283,3.49292271208945
12479,2020-09-01 16:49:36.221471,3.49292271208945
12480,2020-09-01 16:49:36.528379,3.49292271208945
12481,2020-09-01 16:49:36.859781,3.49550274597541
12482,2020-09-01 16:49:37.102954,3.49550274597541
12483,2020-09-01 16:49:37.553999,3.49550274597541
12484,2020-09-01 16:49:37.857302,3.49550274597541
12485,2020-09-01 16:49:38.118681,3.49550274597541
12486,2020-09-01 16:49:38.418451,3.49550274597541
12487,2020-09-01 16:49:38.720678,3.49550274597541
12488,2020-09-01 16:49:38.991720,3.49550274597541
12489,2020-09-01 16:49:39.271260,3.49550274597541
12490,2020-09-01 16:49:39.556814,3.49550274597541
12491,2020-09-01 16:49:39.824516,3.49550274597541
12492,2020-09-01 16:49:40.119224,3.49550274597541
12493,2020-09-01 16:49:40.482556,3.51476438438284
12494,2020-09-01 16:49:40.757402,3.51476438438284
12495,2020-09-01 16:49:41.032632,3.51476438438284
12496,2020-09-01 16:49:41.326870,3.51476438438284
12497,2020-09-01 16:49:41.630874,3.51476438438284
12498,2020-09-01 16:49:41.956394,3.51476438438284
12499,2020-09-01 16:49:42.189804,3.51476438438284
12500,2020-09-01 16:49:42.469860,3.51476438438284
12501,2020-09-01 16:49:42.803590,3.51476438438284
12502,2020-09-01 16:49:43.141098,3.53401262765097
12503,2020-09-01 16:49:43.423083,3.53401262765097
12504,2020-09-01 16:49:43.672557,3.53401262765097
12505,2020-09-01 16:49:43.968983,3.53401262765097
12506,2020-09-01 16:49:44.311742,3.53401262765097
12507,2020-09-01 16:49:44.596298,3.53401262765097
12508,2020-09-01 16:49:44.902413,3.53401262765097
12509,2020-09-01 16:49:45.237884,3.53401262765097
12510,2020-09-01 16:49:45.506008,3.53401262765097
12511,2020-09-01 16:49:45.902425,3.55324749446299
12512,2020-09-01 16:49:46.218532,3.55324749446299
12513,2020-09-01 16:49:46.525552,3.55324749446299
12514,2020-09-01 16:49:46.875951,3.55324749446299
12515,2020-09-01 16:49:47.168300,3.55324749446299
12516,2020-09-01 16:49:47.483622,3.55324749446299
12517,2020-09-01 16:49:47.792725,3.55324749446299
12518,2020-09-01 16:49:48.102533,3.55324749446299
12519,2020-09-01 16:49:48.451361,3.55324749446299
12520,2020-09-01 16:49:48.781374,3.57246900342379
12521,2020-09-01 16:49:49.021333,3.57246900342379
12522,2020-09-01 16:49:49.344239,3.57246900342379
12523,2020-09-01 16:49:49.599019,3.57246900342379
12524,2020-09-01 16:49:49.873774,3.57246900342379
12525,2020-09-01 16:49:50.169025,3.57246900342379
12526,2020-09-01 16:49:50.485101,3.57246900342379
12527,2020-09-01 16:49:50.823969,3.57246900342379
12528,2020-09-01 16:49:51.124693,3.57246900342379
12529,2020-09-01 16:49:51.396379,3.57246900342379
12530,2020-09-01 16:49:51.694260,3.59167717306045
12531,2020-09-01 16:49:52.095183,3.59167717306045
12532,2020-09-01 16:49:52.491719,3.59167717306045
12533,2020-09-01 16:49:52.810326,3.59167717306045
12534,2020-09-01 16:49:53.082577,3.59167717306045
12535,2020-09-01 16:49:53.397463,3.59167717306045
12536,2020-09-01 16:49:53.701673,3.59167717306045
12537,2020-09-01 16:49:54.010853,3.59167717306045
12538,2020-09-01 16:49:54.292769,3.61087202182284
12539,2020-09-01 16:49:54.547849,3.61087202182284
12540,2020-09-01 16:49:54.962953,3.61087202182284
12541,2020-09-01 16:49:55.370681,3.61087202182284
12542,2020-09-01 16:49:55.707754,3.61087202182284
12543,2020-09-01 16:49:55.958124,3.61087202182284
12544,2020-09-01 16:49:56.297168,3.61087202182284
12545,2020-09-01 16:49:56.558688,3.61087202182284
12546,2020-09-01 16:49:56.866782,3.61087202182284
12547,2020-09-01 16:49:57.142616,3.61087202182284
12548,2020-09-01 16:49:57.419086,3.63005356808419
12549,2020-09-01 16:49:57.752517,3.63005356808419
12550,2020-09-01 16:49:57.999182,3.63005356808419
12551,2020-09-01 16:49:58.294315,3.63005356808419
12552,2020-09-01 16:49:58.698028,3.63005356808419
12553,2020-09-01 16:49:58.916791,3.63005356808419
12554,2020-09-01 16:49:59.270337,3.63005356808419
12555,2020-09-01 16:49:59.642623,3.63005356808419
12556,2020-09-01 16:49:59.992206,3.63005356808419
12557,2020-09-01 16:50:00.248772,3.63005356808419
12558,2020-09-01 16:50:00.582441,3.64922183014163
12559,2020-09-01 16:50:00.814762,3.64922183014163
12560,2020-09-01 16:50:01.139165,3.64922183014163
12561,2020-09-01 16:50:01.462871,3.64922183014163
12562,2020-09-01 16:50:01.760877,3.64922183014163
12563,2020-09-01 16:50:02.029667,3.64922183014163
12564,2020-09-01 16:50:02.340406,3.64922183014163
12565,2020-09-01 16:50:02.655150,3.64922183014163
12566,2020-09-01 16:50:02.941728,3.64922183014163
12567,2020-09-01 16:50:03.200189,3.66837682621671
12568,2020-09-01 16:50:03.541354,3.66837682621671
12569,2020-09-01 16:50:03.901915,3.66837682621671
12570,2020-09-01 16:50:04.304312,3.66837682621671
12571,2020-09-01 16:50:04.650964,3.66837682621671
12572,2020-09-01 16:50:04.965796,3.66837682621671
12573,2020-09-01 16:50:05.198675,3.66837682621671
12574,2020-09-01 16:50:05.433153,3.66837682621671
12575,2020-09-01 16:50:05.788032,3.66837682621671
12576,2020-09-01 16:50:06.171485,3.68751857445604
12577,2020-09-01 16:50:06.437389,3.68751857445604
12578,2020-09-01 16:50:06.761583,3.68751857445604
12579,2020-09-01 16:50:07.098439,3.68751857445604
12580,2020-09-01 16:50:07.446240,3.68751857445604
12581,2020-09-01 16:50:07.794135,3.68751857445604
12582,2020-09-01 16:50:08.118769,3.68751857445604
12583,2020-09-01 16:50:08.362670,3.68751857445604
12584,2020-09-01 16:50:08.730924,3.68751857445604
12585,2020-09-01 16:50:09.042826,3.68751857445604
12586,2020-09-01 16:50:09.411795,3.70664709293166
12587,2020-09-01 16:50:09.741402,3.70664709293166
12588,2020-09-01 16:50:10.025567,3.70664709293166
12589,2020-09-01 16:50:10.357000,3.70664709293166
12590,2020-09-01 16:50:10.716600,3.70664709293166
12591,2020-09-01 16:50:11.065275,3.70664709293166
12592,2020-09-01 16:50:11.368805,3.70664709293166
12593,2020-09-01 16:50:11.612379,3.70664709293166
12594,2020-09-01 16:50:11.942947,3.70664709293166
12595,2020-09-01 16:50:12.299981,3.72576239964177
12596,2020-09-01 16:50:12.621042,3.72576239964177
12597,2020-09-01 16:50:12.884999,3.72576239964177
12598,2020-09-01 16:50:13.214889,3.72576239964177
12599,2020-09-01 16:50:13.571160,3.72576239964177
12600,2020-09-01 16:50:13.907473,3.72576239964177
12601,2020-09-01 16:50:14.250815,3.72576239964177
12602,2020-09-01 16:50:14.607354,3.72576239964177
12603,2020-09-01 16:50:14.987769,3.7450536612489
12604,2020-09-01 16:50:15.367980,3.7450536612489
12605,2020-09-01 16:50:15.776555,3.7450536612489
12606,2020-09-01 16:50:16.128303,3.7450536612489
12607,2020-09-01 16:50:16.454934,3.7450536612489
12608,2020-09-01 16:50:16.702885,3.7450536612489
12609,2020-09-01 16:50:17.065818,3.7450536612489
12610,2020-09-01 16:50:17.416270,3.7450536612489
12611,2020-09-01 16:50:17.742623,3.7450536612489
12612,2020-09-01 16:50:18.028393,3.76433699682057
12613,2020-09-01 16:50:18.360531,3.76433699682057
12614,2020-09-01 16:50:18.703945,3.76433699682057
12615,2020-09-01 16:50:19.012434,3.76433699682057
12616,2020-09-01 16:50:19.270051,3.76433699682057
12617,2020-09-01 16:50:19.601530,3.76433699682057
12618,2020-09-01 16:50:19.941070,3.76433699682057
12619,2020-09-01 16:50:20.179067,3.76433699682057
12620,2020-09-01 16:50:20.488867,3.78361241106688
12621,2020-09-01 16:50:20.800660,3.78361241106688
12622,2020-09-01 16:50:21.076402,3.78361241106688
12623,2020-09-01 16:50:21.385551,3.78361241106688
12624,2020-09-01 16:50:21.687885,3.78361241106688
12625,2020-09-01 16:50:22.009776,3.78361241106688
12626,2020-09-01 16:50:22.393216,3.78361241106688
12627,2020-09-01 16:50:22.732530,3.78361241106688
12628,2020-09-01 16:50:22.991252,3.80287990865737
12629,2020-09-01 16:50:23.309147,3.80287990865737
12630,2020-09-01 16:50:23.652644,3.80287990865737
12631,2020-09-01 16:50:24.001564,3.80287990865737
12632,2020-09-01 16:50:24.238197,3.80287990865737
12633,2020-09-01 16:50:24.520916,3.80287990865737
12634,2020-09-01 16:50:24.804826,3.80287990865737
12635,2020-09-01 16:50:25.050240,3.80287990865737
12636,2020-09-01 16:50:25.333637,3.80287990865737
12637,2020-09-01 16:50:25.624578,3.82213949422136
12638,2020-09-01 16:50:25.896072,3.82213949422136
12639,2020-09-01 16:50:26.290140,3.82213949422136
12640,2020-09-01 16:50:26.583211,3.82213949422136
12641,2020-09-01 16:50:26.851821,3.82213949422136
12642,2020-09-01 16:50:27.246363,3.82213949422136
12643,2020-09-01 16:50:27.541295,3.82213949422136
12644,2020-09-01 16:50:27.874727,3.84139117234837
12645,2020-09-01 16:50:28.231185,3.84139117234837
12646,2020-09-01 16:50:28.530702,3.84139117234837
12647,2020-09-01 16:50:28.779009,3.84139117234837
12648,2020-09-01 16:50:29.065960,3.84139117234837
12649,2020-09-01 16:50:29.403056,3.84139117234837
12650,2020-09-01 16:50:29.685349,3.84139117234837
12651,2020-09-01 16:50:30.047464,3.84139117234837
12652,2020-09-01 16:50:30.334357,3.84139117234837
12653,2020-09-01 16:50:30.605417,3.86063494758845
12654,2020-09-01 16:50:30.956607,3.86063494758845
12655,2020-09-01 16:50:31.256898,3.86063494758845
12656,2020-09-01 16:50:31.595230,3.86063494758845
12657,2020-09-01 16:50:31.999756,3.86063494758845
12658,2020-09-01 16:50:32.322374,3.86063494758845
12659,2020-09-01 16:50:32.683166,3.86063494758845
12660,2020-09-01 16:50:32.951662,3.86063494758845
12661,2020-09-01 16:50:33.399010,3.8798708244526
12662,2020-09-01 16:50:33.750780,3.8798708244526
12663,2020-09-01 16:50:34.063223,3.8798708244526
12664,2020-09-01 16:50:34.372063,3.8798708244526
12665,2020-09-01 16:50:34.690658,3.8798708244526
12666,2020-09-01 16:50:34.965225,3.8798708244526
12667,2020-09-01 16:50:35.244349,3.8798708244526
12668,2020-09-01 16:50:35.591600,3.8798708244526
12669,2020-09-01 16:50:35.926130,3.8798708244526
12670,2020-09-01 16:50:36.225464,3.89909880741307
12671,2020-09-01 16:50:36.573567,3.89909880741307
12672,2020-09-01 16:50:36.925068,3.89909880741307
12673,2020-09-01 16:50:37.322893,3.89909880741307
12674,2020-09-01 16:50:37.709780,3.89909880741307
12675,2020-09-01 16:50:38.045714,3.89909880741307
12676,2020-09-01 16:50:38.354881,3.89909880741307
12677,2020-09-01 16:50:38.608327,3.91831890090377
12678,2020-09-01 16:50:38.953414,3.91831890090377
12679,2020-09-01 16:50:39.296533,3.91831890090377
12680,2020-09-01 16:50:39.593046,3.91831890090377
12681,2020-09-01 16:50:39.871935,3.91831890090377
12682,2020-09-01 16:50:40.175536,3.91831890090377
12683,2020-09-01 16:50:40.465231,3.91831890090377
12684,2020-09-01 16:50:40.733157,3.91831890090377
12685,2020-09-01 16:50:41.016802,3.91831890090377
12686,2020-09-01 16:50:41.343505,3.91831890090377
12687,2020-09-01 16:50:41.636560,3.93753110932062
12688,2020-09-01 16:50:41.880213,3.93753110932062
12689,2020-09-01 16:50:42.187732,3.93753110932062
12690,2020-09-01 16:50:42.492109,3.93753110932062
12691,2020-09-01 16:50:42.761149,3.93753110932062
12692,2020-09-01 16:50:43.068934,3.93753110932062
12693,2020-09-01 16:50:43.396851,3.93753110932062
12694,2020-09-01 16:50:43.701678,3.93753110932062
12695,2020-09-01 16:50:44.050544,3.93753110932062
12696,2020-09-01 16:50:44.330013,3.93753110932062
12697,2020-09-01 16:50:44.652831,3.95673543702189
12698,2020-09-01 16:50:44.989520,3.95673543702189
12699,2020-09-01 16:50:45.269241,3.95673543702189
12700,2020-09-01 16:50:45.625273,3.95673543702189
12701,2020-09-01 16:50:45.974458,3.95673543702189
12702,2020-09-01 16:50:46.240846,3.95673543702189
12703,2020-09-01 16:50:46.550388,3.95673543702189
12704,2020-09-01 16:50:46.956052,4.01049002625332
12705,2020-09-01 16:50:47.168924,4.01049002625332
12706,2020-09-01 16:50:47.419938,4.01049002625332
12707,2020-09-01 16:50:47.713753,4.01049002625332
12708,2020-09-01 16:50:48.030273,4.01049002625332
12709,2020-09-01 16:50:48.287462,4.01049002625332
12710,2020-09-01 16:50:48.542059,4.01049002625332
12711,2020-09-01 16:50:48.903746,4.01049002625332
12712,2020-09-01 16:50:49.231132,4.01049002625332
12713,2020-09-01 16:50:49.573063,4.01049002625332
12714,2020-09-01 16:50:49.883250,4.01049002625332
12715,2020-09-01 16:50:50.185990,4.01049002625332
12716,2020-09-01 16:50:50.540320,4.06417648798252
12717,2020-09-01 16:50:50.803523,4.06417648798252
12718,2020-09-01 16:50:51.110903,4.06417648798252
12719,2020-09-01 16:50:51.414414,4.06417648798252
12720,2020-09-01 16:50:51.698063,4.06417648798252
12721,2020-09-01 16:50:51.975091,4.06417648798252
12722,2020-09-01 16:50:52.258783,4.06417648798252
12723,2020-09-01 16:50:52.532053,4.06417648798252
12724,2020-09-01 16:50:52.787715,4.06417648798252
12725,2020-09-01 16:50:53.121992,4.06417648798252
12726,2020-09-01 16:50:53.352009,4.11779495910989
12727,2020-09-01 16:50:53.656587,4.11779495910989
12728,2020-09-01 16:50:53.899043,4.11779495910989
