iteration,timestamp,T7
12729,2020-09-01 16:50:54.262499,4.11779495910989
12730,2020-09-01 16:50:54.591788,4.11779495910989
12731,2020-09-01 16:50:54.944839,4.11779495910989
12732,2020-09-01 16:50:55.265529,4.11779495910989
12733,2020-09-01 16:50:55.599849,4.11779495910989
12734,2020-09-01 16:50:55.920999,4.17134557572194
12735,2020-09-01 16:50:56.158756,4.17134557572194
12736,2020-09-01 16:50:56.488193,4.17134557572194
12737,2020-09-01 16:50:56.803892,4.17134557572194
12738,2020-09-01 16:50:57.091789,4.17134557572194
12739,2020-09-01 16:50:57.415242,4.17134557572194
12740,2020-09-01 16:50:57.686310,4.17134557572194
12741,2020-09-01 16:50:57.927402,4.17134557572194
12742,2020-09-01 16:50:58.293954,4.17134557572194
12743,2020-09-01 16:50:58.648083,4.22482847310506
12744,2020-09-01 16:50:58.966636,4.22482847310506
12745,2020-09-01 16:50:59.259922,4.22482847310506
12746,2020-09-01 16:50:59.602275,4.22482847310506
12747,2020-09-01 16:50:59.853709,4.22482847310506
12748,2020-09-01 16:51:00.159935,4.22482847310506
12749,2020-09-01 16:51:00.494659,4.22482847310506
12750,2020-09-01 16:51:00.756299,4.22482847310506
12751,2020-09-01 16:51:01.097474,4.22482847310506
12752,2020-09-01 16:51:01.411544,4.27824378575878
12753,2020-09-01 16:51:01.697563,4.27824378575878
12754,2020-09-01 16:51:01.986017,4.27824378575878
12755,2020-09-01 16:51:02.325097,4.27824378575878
12756,2020-09-01 16:51:02.682138,4.27824378575878
12757,2020-09-01 16:51:02.906616,4.27824378575878
12758,2020-09-01 16:51:03.206337,4.27824378575878
12759,2020-09-01 16:51:03.513848,4.27824378575878
12760,2020-09-01 16:51:03.853523,4.33159164740873
12761,2020-09-01 16:51:04.226416,4.33159164740873
12762,2020-09-01 16:51:04.484333,4.33159164740873
12763,2020-09-01 16:51:04.789352,4.33159164740873
12764,2020-09-01 16:51:05.068399,4.33159164740873
12765,2020-09-01 16:51:05.387871,4.33159164740873
12766,2020-09-01 16:51:05.749812,4.33159164740873
12767,2020-09-01 16:51:06.136741,4.33159164740873
12768,2020-09-01 16:51:06.530175,4.33159164740873
12769,2020-09-01 16:51:06.878102,4.38487219101933
12770,2020-09-01 16:51:07.218997,4.38487219101933
12771,2020-09-01 16:51:07.568271,4.38487219101933
12772,2020-09-01 16:51:07.959455,4.38487219101933
12773,2020-09-01 16:51:08.346933,4.38487219101933
12774,2020-09-01 16:51:08.660317,4.38487219101933
12775,2020-09-01 16:51:09.010704,4.38487219101933
12776,2020-09-01 16:51:09.397666,4.43808554880609
12777,2020-09-01 16:51:09.714628,4.43808554880609
12778,2020-09-01 16:51:10.071786,4.43808554880609
12779,2020-09-01 16:51:10.335833,4.43808554880609
12780,2020-09-01 16:51:10.722310,4.43808554880609
12781,2020-09-01 16:51:11.058092,4.43808554880609
12782,2020-09-01 16:51:11.368881,4.43808554880609
12783,2020-09-01 16:51:11.622633,4.43808554880609
12784,2020-09-01 16:51:12.010493,4.43808554880609
12785,2020-09-01 16:51:12.337001,4.49123185224759
12786,2020-09-01 16:51:12.637223,4.49123185224759
12787,2020-09-01 16:51:12.874586,4.49123185224759
12788,2020-09-01 16:51:13.162072,4.49123185224759
12789,2020-09-01 16:51:13.485928,4.49123185224759
12790,2020-09-01 16:51:13.740813,4.49123185224759
12791,2020-09-01 16:51:14.028833,4.49123185224759
12792,2020-09-01 16:51:14.325068,4.49123185224759
12793,2020-09-01 16:51:14.612983,4.49123185224759
12794,2020-09-01 16:51:14.952108,4.54431123209727
12795,2020-09-01 16:51:15.273238,4.54431123209727
12796,2020-09-01 16:51:15.614476,4.54431123209727
12797,2020-09-01 16:51:15.900019,4.54431123209727
12798,2020-09-01 16:51:16.240996,4.54431123209727
12799,2020-09-01 16:51:16.635895,4.54431123209727
12800,2020-09-01 16:51:16.958451,4.54431123209727
12801,2020-09-01 16:51:17.312779,4.54431123209727
12802,2020-09-01 16:51:17.652150,4.54431123209727
12803,2020-09-01 16:51:18.050954,4.59732381839474
12804,2020-09-01 16:51:18.380600,4.59732381839474
12805,2020-09-01 16:51:18.710889,4.59732381839474
12806,2020-09-01 16:51:19.033734,4.59732381839474
12807,2020-09-01 16:51:19.325180,4.59732381839474
12808,2020-09-01 16:51:19.640601,4.59732381839474
12809,2020-09-01 16:51:19.942893,4.59732381839474
12810,2020-09-01 16:51:20.200033,4.59732381839474
12811,2020-09-01 16:51:20.444625,4.59732381839474
12812,2020-09-01 16:51:20.774914,4.59732381839474
12813,2020-09-01 16:51:21.053868,4.64193040100933
12814,2020-09-01 16:51:21.373255,4.64193040100933
12815,2020-09-01 16:51:21.652010,4.64193040100933
12816,2020-09-01 16:51:21.971206,4.64193040100933
12817,2020-09-01 16:51:22.252980,4.64193040100933
12818,2020-09-01 16:51:22.585202,4.64193040100933
12819,2020-09-01 16:51:22.826108,4.64193040100933
12820,2020-09-01 16:51:23.143961,4.64193040100933
12821,2020-09-01 16:51:23.463012,4.64193040100933
12822,2020-09-01 16:51:23.692892,4.68648780361542
12823,2020-09-01 16:51:23.967708,4.68648780361542
12824,2020-09-01 16:51:24.234988,4.68648780361542
12825,2020-09-01 16:51:24.504037,4.68648780361542
12826,2020-09-01 16:51:24.781211,4.68648780361542
12827,2020-09-01 16:51:25.234423,4.68648780361542
12828,2020-09-01 16:51:25.623383,4.68648780361542
12829,2020-09-01 16:51:25.896451,4.68648780361542
12830,2020-09-01 16:51:26.262941,4.68648780361542
12831,2020-09-01 16:51:26.599640,4.73099612057942
12832,2020-09-01 16:51:26.919803,4.73099612057942
12833,2020-09-01 16:51:27.368411,4.73099612057942
12834,2020-09-01 16:51:27.627078,4.73099612057942
12835,2020-09-01 16:51:27.962826,4.73099612057942
12836,2020-09-01 16:51:28.308967,4.73099612057942
12837,2020-09-01 16:51:28.637725,4.73099612057942
12838,2020-09-01 16:51:28.961518,4.73099612057942
12839,2020-09-01 16:51:29.298583,4.77545544579938
12840,2020-09-01 16:51:29.594685,4.77545544579938
12841,2020-09-01 16:51:29.918625,4.77545544579938
12842,2020-09-01 16:51:30.261112,4.77545544579938
12843,2020-09-01 16:51:30.603694,4.77545544579938
12844,2020-09-01 16:51:30.977719,4.77545544579938
12845,2020-09-01 16:51:31.338237,4.77545544579938
12846,2020-09-01 16:51:31.644807,4.77545544579938
12847,2020-09-01 16:51:31.959762,4.77545544579938
12848,2020-09-01 16:51:32.403177,4.81986587271089
12849,2020-09-01 16:51:32.716840,4.81986587271089
12850,2020-09-01 16:51:33.109511,4.81986587271089
12851,2020-09-01 16:51:33.470575,4.81986587271089
12852,2020-09-01 16:51:33.753839,4.81986587271089
12853,2020-09-01 16:51:34.017854,4.81986587271089
12854,2020-09-01 16:51:34.318976,4.81986587271089
12855,2020-09-01 16:51:34.733835,4.81986587271089
12856,2020-09-01 16:51:35.073263,4.81986587271089
12857,2020-09-01 16:51:35.378500,4.81986587271089
12858,2020-09-01 16:51:35.643010,4.81986587271089
12859,2020-09-01 16:51:35.896629,4.86422749429279
12860,2020-09-01 16:51:36.187149,4.86422749429279
12861,2020-09-01 16:51:36.596955,4.86422749429279
12862,2020-09-01 16:51:36.924039,4.86422749429279
12863,2020-09-01 16:51:37.292121,4.86422749429279
12864,2020-09-01 16:51:37.596529,4.86422749429279
12865,2020-09-01 16:51:37.869648,4.86422749429279
12866,2020-09-01 16:51:38.172510,4.86422749429279
12867,2020-09-01 16:51:38.616245,4.90854040307279
12868,2020-09-01 16:51:38.956927,4.90854040307279
12869,2020-09-01 16:51:39.298997,4.90854040307279
12870,2020-09-01 16:51:39.617463,4.90854040307279
12871,2020-09-01 16:51:39.937411,4.90854040307279
12872,2020-09-01 16:51:40.222289,4.90854040307279
12873,2020-09-01 16:51:40.618856,4.90854040307279
12874,2020-09-01 16:51:41.025519,4.90854040307279
12875,2020-09-01 16:51:41.433045,4.90854040307279
12876,2020-09-01 16:51:41.711797,4.90854040307279
12877,2020-09-01 16:51:42.093592,4.76670894067971
12878,2020-09-01 16:51:42.484813,4.76670894067971
12879,2020-09-01 16:51:42.863874,4.76670894067971
12880,2020-09-01 16:51:43.117162,4.76670894067971
12881,2020-09-01 16:51:43.488275,4.76670894067971
12882,2020-09-01 16:51:43.817109,4.76670894067971
12883,2020-09-01 16:51:44.049175,4.76670894067971
12884,2020-09-01 16:51:44.393112,4.76670894067971
12885,2020-09-01 16:51:44.717168,4.76670894067971
12886,2020-09-01 16:51:44.979996,4.76670894067971
12887,2020-09-01 16:51:45.342151,4.76670894067971
12888,2020-09-01 16:51:45.702284,4.62524624376226
12889,2020-09-01 16:51:45.997542,4.62524624376226
12890,2020-09-01 16:51:46.292367,4.62524624376226
12891,2020-09-01 16:51:46.612338,4.62524624376226
12892,2020-09-01 16:51:46.861934,4.62524624376226
12893,2020-09-01 16:51:47.197554,4.62524624376226
12894,2020-09-01 16:51:47.505283,4.62524624376226
12895,2020-09-01 16:51:47.761363,4.62524624376226
12896,2020-09-01 16:51:48.099048,4.62524624376226
12897,2020-09-01 16:51:48.541617,4.48414914932799
12898,2020-09-01 16:51:48.845757,4.48414914932799
12899,2020-09-01 16:51:49.140383,4.48414914932799
12900,2020-09-01 16:51:49.538822,4.48414914932799
12901,2020-09-01 16:51:49.837078,4.48414914932799
12902,2020-09-01 16:51:50.151782,4.48414914932799
12903,2020-09-01 16:51:50.419429,4.48414914932799
12904,2020-09-01 16:51:50.672223,4.48414914932799
12905,2020-09-01 16:51:50.904819,4.48414914932799
12906,2020-09-01 16:51:51.285072,4.34341458419631
12907,2020-09-01 16:51:51.581029,4.34341458419631
12908,2020-09-01 16:51:51.941485,4.34341458419631
12909,2020-09-01 16:51:52.213534,4.34341458419631
12910,2020-09-01 16:51:52.597600,4.34341458419631
12911,2020-09-01 16:51:52.883918,4.34341458419631
12912,2020-09-01 16:51:53.199839,4.34341458419631
12913,2020-09-01 16:51:53.595549,4.34341458419631
12914,2020-09-01 16:51:53.955294,4.20303956099416
12915,2020-09-01 16:51:54.246422,4.20303956099416
12916,2020-09-01 16:51:54.621069,4.20303956099416
12917,2020-09-01 16:51:54.993085,4.20303956099416
12918,2020-09-01 16:51:55.303815,4.20303956099416
12919,2020-09-01 16:51:55.677699,4.20303956099416
12920,2020-09-01 16:51:56.015349,4.20303956099416
12921,2020-09-01 16:51:56.327656,4.0793134477783
12922,2020-09-01 16:51:56.672544,4.0793134477783
12923,2020-09-01 16:51:57.021507,4.0793134477783
12924,2020-09-01 16:51:57.346425,4.0793134477783
12925,2020-09-01 16:51:57.731709,4.0793134477783
12926,2020-09-01 16:51:58.210128,4.0793134477783
12927,2020-09-01 16:51:58.540396,4.0793134477783
12928,2020-09-01 16:51:58.906423,4.0793134477783
12929,2020-09-01 16:51:59.300392,3.95592302195119
12930,2020-09-01 16:51:59.605834,3.95592302195119
12931,2020-09-01 16:51:59.941180,3.95592302195119
12932,2020-09-01 16:52:00.279592,3.95592302195119
12933,2020-09-01 16:52:00.539304,3.95592302195119
12934,2020-09-01 16:52:00.930593,3.95592302195119
12935,2020-09-01 16:52:01.213241,3.95592302195119
12936,2020-09-01 16:52:01.578693,3.95592302195119
12937,2020-09-01 16:52:01.887569,3.95592302195119
12938,2020-09-01 16:52:02.219436,3.95592302195119
12939,2020-09-01 16:52:02.517489,3.83286527244164
12940,2020-09-01 16:52:02.855521,3.83286527244164
12941,2020-09-01 16:52:03.159549,3.83286527244164
12942,2020-09-01 16:52:03.496445,3.83286527244164
12943,2020-09-01 16:52:03.860298,3.83286527244164
12944,2020-09-01 16:52:04.124412,3.83286527244164
12945,2020-09-01 16:52:04.484061,3.83286527244164
12946,2020-09-01 16:52:04.822250,3.83286527244164
12947,2020-09-01 16:52:05.133794,3.83286527244164
12948,2020-09-01 16:52:05.418943,3.71013726524758
12949,2020-09-01 16:52:05.727793,3.71013726524758
12950,2020-09-01 16:52:06.072041,3.71013726524758
12951,2020-09-01 16:52:06.360014,3.71013726524758
12952,2020-09-01 16:52:06.600361,3.71013726524758
12953,2020-09-01 16:52:06.871001,3.71013726524758
12954,2020-09-01 16:52:07.106328,3.71013726524758
12955,2020-09-01 16:52:07.351570,3.71013726524758
12956,2020-09-01 16:52:07.566269,3.71013726524758
12957,2020-09-01 16:52:07.844739,3.71013726524758
12958,2020-09-01 16:52:08.189274,3.58773614036681
12959,2020-09-01 16:52:08.486178,3.58773614036681
12960,2020-09-01 16:52:08.793368,3.58773614036681
12961,2020-09-01 16:52:09.151226,3.58773614036681
12962,2020-09-01 16:52:09.493647,3.58773614036681
12963,2020-09-01 16:52:09.846675,3.58773614036681
12964,2020-09-01 16:52:10.188445,3.58773614036681
12965,2020-09-01 16:52:10.539019,3.58773614036681
12966,2020-09-01 16:52:10.949290,3.46565910899535
12967,2020-09-01 16:52:11.298929,3.46565910899535
12968,2020-09-01 16:52:11.584176,3.46565910899535
12969,2020-09-01 16:52:11.915004,3.46565910899535
12970,2020-09-01 16:52:12.266610,3.46565910899535
12971,2020-09-01 16:52:12.546683,3.46565910899535
12972,2020-09-01 16:52:12.887370,3.46565910899535
12973,2020-09-01 16:52:13.230554,3.46565910899535
12974,2020-09-01 16:52:13.617338,3.46565910899535
12975,2020-09-01 16:52:13.994292,3.34390345096635
12976,2020-09-01 16:52:14.420931,3.34390345096635
12977,2020-09-01 16:52:14.762538,3.34390345096635
12978,2020-09-01 16:52:15.096336,3.34390345096635
12979,2020-09-01 16:52:15.429795,3.34390345096635
12980,2020-09-01 16:52:15.758281,3.34390345096635
12981,2020-09-01 16:52:16.084097,3.34390345096635
12982,2020-09-01 16:52:16.415738,3.22246651240668
12983,2020-09-01 16:52:16.768759,3.22246651240668
12984,2020-09-01 16:52:17.103390,3.22246651240668
12985,2020-09-01 16:52:17.440766,3.22246651240668
12986,2020-09-01 16:52:17.777856,3.22246651240668
12987,2020-09-01 16:52:18.068429,3.22246651240668
12988,2020-09-01 16:52:18.396455,3.22246651240668
12989,2020-09-01 16:52:18.767180,3.22246651240668
12990,2020-09-01 16:52:19.038478,3.10134570359195
12991,2020-09-01 16:52:19.348163,3.10134570359195
12992,2020-09-01 16:52:19.603816,3.10134570359195
12993,2020-09-01 16:52:19.913605,3.10134570359195
12994,2020-09-01 16:52:20.181237,3.10134570359195
12995,2020-09-01 16:52:20.484502,3.10134570359195
12996,2020-09-01 16:52:20.836449,3.10134570359195
12997,2020-09-01 16:52:21.169949,3.10134570359195
12998,2020-09-01 16:52:21.476719,2.98053849698341
12999,2020-09-01 16:52:21.878314,2.98053849698341
13000,2020-09-01 16:52:22.157247,2.98053849698341
13001,2020-09-01 16:52:22.484870,2.98053849698341
13002,2020-09-01 16:52:22.803259,2.98053849698341
13003,2020-09-01 16:52:23.181372,2.98053849698341
13004,2020-09-01 16:52:23.484573,2.98053849698341
13005,2020-09-01 16:52:23.807051,2.98053849698341
13006,2020-09-01 16:52:24.110114,2.86004242543325
13007,2020-09-01 16:52:24.432435,2.86004242543325
13008,2020-09-01 16:52:24.778089,2.86004242543325
13009,2020-09-01 16:52:25.094217,2.86004242543325
13010,2020-09-01 16:52:25.417546,2.86004242543325
13011,2020-09-01 16:52:25.735388,2.86004242543325
13012,2020-09-01 16:52:26.064851,2.86004242543325
13013,2020-09-01 16:52:26.388392,2.86004242543325
13014,2020-09-01 16:52:26.710037,2.73985508054633
13015,2020-09-01 16:52:27.044085,2.73985508054633
13016,2020-09-01 16:52:27.305638,2.73985508054633
13017,2020-09-01 16:52:27.646156,2.73985508054633
13018,2020-09-01 16:52:27.942098,2.73985508054633
13019,2020-09-01 16:52:28.297209,2.73985508054633
13020,2020-09-01 16:52:28.682846,2.73985508054633
13021,2020-09-01 16:52:29.048635,2.73985508054633
13022,2020-09-01 16:52:29.429436,2.73985508054633
13023,2020-09-01 16:52:29.814464,2.61539253648793
13024,2020-09-01 16:52:30.164700,2.61539253648793
13025,2020-09-01 16:52:30.462859,2.61539253648793
13026,2020-09-01 16:52:30.789686,2.61539253648793
13027,2020-09-01 16:52:31.074156,2.61539253648793
13028,2020-09-01 16:52:31.456718,2.61539253648793
13029,2020-09-01 16:52:31.839783,2.61539253648793
13030,2020-09-01 16:52:32.160703,2.61539253648793
13031,2020-09-01 16:52:32.544117,2.61539253648793
13032,2020-09-01 16:52:32.881652,2.49124095045553
13033,2020-09-01 16:52:33.222493,2.49124095045553
13034,2020-09-01 16:52:33.534921,2.49124095045553
13035,2020-09-01 16:52:33.850528,2.49124095045553
13036,2020-09-01 16:52:34.088297,2.49124095045553
13037,2020-09-01 16:52:34.398442,2.49124095045553
13038,2020-09-01 16:52:34.715821,2.49124095045553
13039,2020-09-01 16:52:34.988703,2.49124095045553
13040,2020-09-01 16:52:35.250436,2.49124095045553
13041,2020-09-01 16:52:35.571827,2.36739812291599
13042,2020-09-01 16:52:35.942576,2.36739812291599
13043,2020-09-01 16:52:36.269582,2.36739812291599
13044,2020-09-01 16:52:36.585590,2.36739812291599
13045,2020-09-01 16:52:36.869865,2.36739812291599
13046,2020-09-01 16:52:37.199370,2.36739812291599
13047,2020-09-01 16:52:37.453677,2.36739812291599
13048,2020-09-01 16:52:37.769245,2.36739812291599
13049,2020-09-01 16:52:38.127774,2.36739812291599
13050,2020-09-01 16:52:38.497521,2.24386190931395
13051,2020-09-01 16:52:38.741989,2.24386190931395
13052,2020-09-01 16:52:39.054966,2.24386190931395
13053,2020-09-01 16:52:39.332048,2.24386190931395
13054,2020-09-01 16:52:39.677075,2.24386190931395
13055,2020-09-01 16:52:39.953296,2.24386190931395
13056,2020-09-01 16:52:40.245386,2.24386190931395
13057,2020-09-01 16:52:40.501085,2.24386190931395
13058,2020-09-01 16:52:40.755113,2.24386190931395
13059,2020-09-01 16:52:41.064380,2.24386190931395
13060,2020-09-01 16:52:41.326025,2.24386190931395
13061,2020-09-01 16:52:41.675878,2.28473512243413
13062,2020-09-01 16:52:41.915513,2.28473512243413
13063,2020-09-01 16:52:42.180020,2.28473512243413
13064,2020-09-01 16:52:42.515744,2.28473512243413
13065,2020-09-01 16:52:42.810943,2.28473512243413
13066,2020-09-01 16:52:43.025021,2.28473512243413
13067,2020-09-01 16:52:43.374285,2.28473512243413
13068,2020-09-01 16:52:43.618460,2.28473512243413
13069,2020-09-01 16:52:43.969972,2.28473512243413
13070,2020-09-01 16:52:44.239836,2.28473512243413
13071,2020-09-01 16:52:44.486108,2.28473512243413
13072,2020-09-01 16:52:44.812069,2.28473512243413
13073,2020-09-01 16:52:45.054978,2.32553690734774
13074,2020-09-01 16:52:45.426360,2.32553690734774
13075,2020-09-01 16:52:45.766608,2.32553690734774
13076,2020-09-01 16:52:46.143385,2.32553690734774
13077,2020-09-01 16:52:46.435692,2.32553690734774
13078,2020-09-01 16:52:46.766204,2.32553690734774
13079,2020-09-01 16:52:47.095062,2.32553690734774
13080,2020-09-01 16:52:47.349543,2.32553690734774
13081,2020-09-01 16:52:47.643887,2.32553690734774
13082,2020-09-01 16:52:48.003093,2.36626762496401
13083,2020-09-01 16:52:48.236179,2.36626762496401
13084,2020-09-01 16:52:48.557027,2.36626762496401
13085,2020-09-01 16:52:48.903573,2.36626762496401
13086,2020-09-01 16:52:49.252865,2.36626762496401
13087,2020-09-01 16:52:49.532550,2.36626762496401
13088,2020-09-01 16:52:49.823649,2.36626762496401
13089,2020-09-01 16:52:50.209389,2.36626762496401
13090,2020-09-01 16:52:50.618896,2.36626762496401
13091,2020-09-01 16:52:50.949479,2.40541907543545
13092,2020-09-01 16:52:51.236118,2.40541907543545
13093,2020-09-01 16:52:51.583889,2.40541907543545
13094,2020-09-01 16:52:51.837472,2.40541907543545
13095,2020-09-01 16:52:52.154847,2.40541907543545
13096,2020-09-01 16:52:52.486030,2.40541907543545
13097,2020-09-01 16:52:52.809810,2.40541907543545
13098,2020-09-01 16:52:53.095510,2.40541907543545
13099,2020-09-01 16:52:53.488041,2.40541907543545
13100,2020-09-01 16:52:53.812691,2.40607004908392
13101,2020-09-01 16:52:54.173144,2.40607004908392
13102,2020-09-01 16:52:54.512683,2.40607004908392
13103,2020-09-01 16:52:54.889779,2.40607004908392
13104,2020-09-01 16:52:55.215629,2.40607004908392
13105,2020-09-01 16:52:55.576487,2.40607004908392
13106,2020-09-01 16:52:55.896797,2.40607004908392
13107,2020-09-01 16:52:56.252272,2.40607004908392
13108,2020-09-01 16:52:56.704896,2.40607004908392
13109,2020-09-01 16:52:57.007569,2.44891637037732
13110,2020-09-01 16:52:57.252807,2.44891637037732
13111,2020-09-01 16:52:57.583724,2.44891637037732
13112,2020-09-01 16:52:57.891017,2.44891637037732
13113,2020-09-01 16:52:58.147983,2.44891637037732
13114,2020-09-01 16:52:58.456056,2.44891637037732
13115,2020-09-01 16:52:58.823862,2.44891637037732
13116,2020-09-01 16:52:59.202252,2.44891637037732
13117,2020-09-01 16:52:59.543577,2.44891637037732
13118,2020-09-01 16:52:59.876060,2.44891637037732
13119,2020-09-01 16:53:00.202996,2.44891637037732
13120,2020-09-01 16:53:00.557422,2.44891637037732
13121,2020-09-01 16:53:00.878898,2.44891637037732
13122,2020-09-01 16:53:01.361150,2.44891637037732
13123,2020-09-01 16:53:01.791826,2.44891637037732
13124,2020-09-01 16:53:02.170985,2.44891637037732
13125,2020-09-01 16:53:02.571271,2.44891637037732
13126,2020-09-01 16:53:02.930998,2.44891637037732
13127,2020-09-01 16:53:03.271711,2.44891637037732
13128,2020-09-01 16:53:03.558242,2.44891637037732
13129,2020-09-01 16:53:03.802244,2.44891637037732
13130,2020-09-01 16:53:04.150728,2.44891637037732
13131,2020-09-01 16:53:04.496692,2.44891637037732
13132,2020-09-01 16:53:04.788346,2.44891637037732
13133,2020-09-01 16:53:05.195242,2.49239137926804
13134,2020-09-01 16:53:05.565524,2.49239137926804
13135,2020-09-01 16:53:05.898252,2.49239137926804
13136,2020-09-01 16:53:06.181582,2.49239137926804
13137,2020-09-01 16:53:06.542893,2.49239137926804
13138,2020-09-01 16:53:06.853414,2.49239137926804
13139,2020-09-01 16:53:07.108282,2.49239137926804
13140,2020-09-01 16:53:07.407648,2.49239137926804
13141,2020-09-01 16:53:07.731487,2.49239137926804
13142,2020-09-01 16:53:08.017298,2.49239137926804
13143,2020-09-01 16:53:08.326392,2.49239137926804
13144,2020-09-01 16:53:08.615560,2.53915850944394
13145,2020-09-01 16:53:08.913239,2.53915850944394
13146,2020-09-01 16:53:09.219934,2.53915850944394
13147,2020-09-01 16:53:09.534452,2.53915850944394
13148,2020-09-01 16:53:09.767760,2.53915850944394
13149,2020-09-01 16:53:10.085742,2.53915850944394
13150,2020-09-01 16:53:10.357075,2.53915850944394
13151,2020-09-01 16:53:10.620747,2.53915850944394
13152,2020-09-01 16:53:10.851033,2.53915850944394
13153,2020-09-01 16:53:11.215838,2.53915850944394
13154,2020-09-01 16:53:11.586778,2.58582703370378
13155,2020-09-01 16:53:11.930651,2.58582703370378
13156,2020-09-01 16:53:12.212429,2.58582703370378
13157,2020-09-01 16:53:12.505599,2.58582703370378
13158,2020-09-01 16:53:12.820676,2.58582703370378
13159,2020-09-01 16:53:13.072112,2.58582703370378
13160,2020-09-01 16:53:13.431951,2.58582703370378
13161,2020-09-01 16:53:13.708306,2.58582703370378
13162,2020-09-01 16:53:14.014898,2.58582703370378
13163,2020-09-01 16:53:14.355175,2.63419554652867
13164,2020-09-01 16:53:14.679202,2.63419554652867
13165,2020-09-01 16:53:15.022297,2.63419554652867
13166,2020-09-01 16:53:15.375756,2.63419554652867
13167,2020-09-01 16:53:15.693478,2.63419554652867
13168,2020-09-01 16:53:16.029899,2.63419554652867
13169,2020-09-01 16:53:16.421414,2.63419554652867
13170,2020-09-01 16:53:16.650195,2.63419554652867
13171,2020-09-01 16:53:16.964919,2.63419554652867
13172,2020-09-01 16:53:17.252813,2.68246002367404
13173,2020-09-01 16:53:17.543601,2.68246002367404
13174,2020-09-01 16:53:17.894055,2.68246002367404
13175,2020-09-01 16:53:18.233979,2.68246002367404
13176,2020-09-01 16:53:18.526603,2.68246002367404
13177,2020-09-01 16:53:18.824374,2.68246002367404
13178,2020-09-01 16:53:19.181671,2.68246002367404
13179,2020-09-01 16:53:19.508136,2.68246002367404
13180,2020-09-01 16:53:19.861295,2.73062090433017
13181,2020-09-01 16:53:20.129425,2.73062090433017
13182,2020-09-01 16:53:20.373070,2.73062090433017
13183,2020-09-01 16:53:20.630845,2.73062090433017
13184,2020-09-01 16:53:20.915629,2.73062090433017
13185,2020-09-01 16:53:21.240321,2.73062090433017
13186,2020-09-01 16:53:21.574274,2.73062090433017
13187,2020-09-01 16:53:21.860832,2.73062090433017
13188,2020-09-01 16:53:22.231317,2.73062090433017
13189,2020-09-01 16:53:22.610825,2.73062090433017
13190,2020-09-01 16:53:22.977260,2.77648519102002
13191,2020-09-01 16:53:23.334507,2.77648519102002
13192,2020-09-01 16:53:23.685426,2.77648519102002
13193,2020-09-01 16:53:23.950809,2.77648519102002
13194,2020-09-01 16:53:24.194034,2.77648519102002
13195,2020-09-01 16:53:24.467783,2.77648519102002
13196,2020-09-01 16:53:24.788552,2.77648519102002
13197,2020-09-01 16:53:25.072499,2.77648519102002
13198,2020-09-01 16:53:25.448916,2.77648519102002
13199,2020-09-01 16:53:25.780396,2.77648519102002
13200,2020-09-01 16:53:26.129223,2.82221838139516
13201,2020-09-01 16:53:26.483615,2.82221838139516
13202,2020-09-01 16:53:26.790127,2.82221838139516
13203,2020-09-01 16:53:27.082039,2.82221838139516
13204,2020-09-01 16:53:27.417321,2.82221838139516
13205,2020-09-01 16:53:27.685119,2.82221838139516
13206,2020-09-01 16:53:28.033608,2.86782097738653
13207,2020-09-01 16:53:28.316290,2.86782097738653
13208,2020-09-01 16:53:28.604043,2.86782097738653
13209,2020-09-01 16:53:28.843749,2.86782097738653
13210,2020-09-01 16:53:29.142948,2.86782097738653
13211,2020-09-01 16:53:29.391990,2.86782097738653
13212,2020-09-01 16:53:29.749926,2.86782097738653
13213,2020-09-01 16:53:29.986045,2.86782097738653
13214,2020-09-01 16:53:30.338472,2.86782097738653
13215,2020-09-01 16:53:30.549759,2.86782097738653
13216,2020-09-01 16:53:30.845482,2.91329347835168
13217,2020-09-01 16:53:31.120523,2.91329347835168
13218,2020-09-01 16:53:31.393672,2.91329347835168
13219,2020-09-01 16:53:31.666956,2.91329347835168
13220,2020-09-01 16:53:31.943707,2.91329347835168
13221,2020-09-01 16:53:32.234587,2.91329347835168
13222,2020-09-01 16:53:32.583124,2.91329347835168
13223,2020-09-01 16:53:32.893735,2.91329347835168
13224,2020-09-01 16:53:33.206553,2.91329347835168
13225,2020-09-01 16:53:33.495480,2.91329347835168
13226,2020-09-01 16:53:33.754923,2.95863638110303
13227,2020-09-01 16:53:34.089493,2.95863638110303
13228,2020-09-01 16:53:34.407419,2.95863638110303
13229,2020-09-01 16:53:34.689258,2.95863638110303
13230,2020-09-01 16:53:34.982038,2.95863638110303
13231,2020-09-01 16:53:35.289162,2.95863638110303
13232,2020-09-01 16:53:35.546425,2.95863638110303
13233,2020-09-01 16:53:35.861905,2.95863638110303
13234,2020-09-01 16:53:36.178449,3.00385017993555
13235,2020-09-01 16:53:36.568667,3.00385017993555
13236,2020-09-01 16:53:36.896683,3.00385017993555
13237,2020-09-01 16:53:37.228195,3.00385017993555
13238,2020-09-01 16:53:37.568389,3.00385017993555
13239,2020-09-01 16:53:37.953818,3.00385017993555
13240,2020-09-01 16:53:38.190287,3.00385017993555
13241,2020-09-01 16:53:38.606164,3.04893536665367
13242,2020-09-01 16:53:38.897160,3.04893536665367
13243,2020-09-01 16:53:39.212540,3.04893536665367
13244,2020-09-01 16:53:39.519381,3.04893536665367
13245,2020-09-01 16:53:39.795811,3.04893536665367
13246,2020-09-01 16:53:40.134964,3.04893536665367
13247,2020-09-01 16:53:40.466010,3.04893536665367
13248,2020-09-01 16:53:40.796446,3.04893536665367
13249,2020-09-01 16:53:41.115892,3.04893536665367
13250,2020-09-01 16:53:41.433848,3.04893536665367
13251,2020-09-01 16:53:41.755044,3.09389243059763
13252,2020-09-01 16:53:42.068355,3.09389243059763
13253,2020-09-01 16:53:42.440182,3.09389243059763
13254,2020-09-01 16:53:42.762936,3.09389243059763
13255,2020-09-01 16:53:43.054190,3.09389243059763
13256,2020-09-01 16:53:43.368607,3.09389243059763
13257,2020-09-01 16:53:43.637157,3.09389243059763
13258,2020-09-01 16:53:44.035905,3.09389243059763
13259,2020-09-01 16:53:44.399936,3.13872185866933
13260,2020-09-01 16:53:44.678274,3.13872185866933
13261,2020-09-01 16:53:45.034076,3.13872185866933
13262,2020-09-01 16:53:45.363468,3.13872185866933
13263,2020-09-01 16:53:45.710849,3.13872185866933
13264,2020-09-01 16:53:46.001711,3.13872185866933
13265,2020-09-01 16:53:46.279982,3.13872185866933
13266,2020-09-01 16:53:46.560852,3.13872185866933
13267,2020-09-01 16:53:46.901736,3.13872185866933
13268,2020-09-01 16:53:47.194547,3.19344527251197
13269,2020-09-01 16:53:47.446355,3.19344527251197
13270,2020-09-01 16:53:47.786614,3.19344527251197
13271,2020-09-01 16:53:48.112516,3.19344527251197
13272,2020-09-01 16:53:48.483384,3.19344527251197
13273,2020-09-01 16:53:48.786813,3.19344527251197
13274,2020-09-01 16:53:49.112153,3.19344527251197
13275,2020-09-01 16:53:49.427805,3.19344527251197
13276,2020-09-01 16:53:49.782352,3.19344527251197
13277,2020-09-01 16:53:50.071771,3.2480151439394
13278,2020-09-01 16:53:50.396702,3.2480151439394
13279,2020-09-01 16:53:50.756829,3.2480151439394
13280,2020-09-01 16:53:51.049024,3.2480151439394
13281,2020-09-01 16:53:51.371450,3.2480151439394
13282,2020-09-01 16:53:51.700176,3.2480151439394
13283,2020-09-01 16:53:52.059384,3.2480151439394
13284,2020-09-01 16:53:52.395998,3.2480151439394
13285,2020-09-01 16:53:52.740042,3.30271166538714
13286,2020-09-01 16:53:53.049140,3.30271166538714
13287,2020-09-01 16:53:53.363019,3.30271166538714
13288,2020-09-01 16:53:53.658411,3.30271166538714
13289,2020-09-01 16:53:53.928487,3.30271166538714
13290,2020-09-01 16:53:54.191263,3.30271166538714
13291,2020-09-01 16:53:54.550866,3.30271166538714
13292,2020-09-01 16:53:54.920670,3.30271166538714
13293,2020-09-01 16:53:55.253449,3.35725996421704
13294,2020-09-01 16:53:55.631676,3.35725996421704
13295,2020-09-01 16:53:55.978920,3.35725996421704
13296,2020-09-01 16:53:56.319601,3.35725996421704
13297,2020-09-01 16:53:56.572907,3.35725996421704
13298,2020-09-01 16:53:56.874758,3.35725996421704
13299,2020-09-01 16:53:57.155670,3.35725996421704
13300,2020-09-01 16:53:57.504789,3.35725996421704
13301,2020-09-01 16:53:57.808970,3.35725996421704
13302,2020-09-01 16:53:58.138606,3.40912191119001
13303,2020-09-01 16:53:58.440052,3.40912191119001
13304,2020-09-01 16:53:58.818499,3.40912191119001
13305,2020-09-01 16:53:59.158899,3.40912191119001
13306,2020-09-01 16:53:59.497671,3.40912191119001
13307,2020-09-01 16:53:59.763397,3.40912191119001
13308,2020-09-01 16:54:00.105054,3.40912191119001
13309,2020-09-01 16:54:00.429004,3.40912191119001
13310,2020-09-01 16:54:00.754574,3.40912191119001
13311,2020-09-01 16:54:01.112524,3.41294670916398
13312,2020-09-01 16:54:01.402074,3.41294670916398
13313,2020-09-01 16:54:01.736246,3.41294670916398
13314,2020-09-01 16:54:02.026650,3.41294670916398
13315,2020-09-01 16:54:02.329027,3.41294670916398
13316,2020-09-01 16:54:02.723195,3.41294670916398
13317,2020-09-01 16:54:03.008726,3.41294670916398
13318,2020-09-01 16:54:03.264746,3.41294670916398
13319,2020-09-01 16:54:03.602598,3.49489873212093
13320,2020-09-01 16:54:03.950525,3.49489873212093
13321,2020-09-01 16:54:04.209440,3.49489873212093
13322,2020-09-01 16:54:04.540194,3.49489873212093
13323,2020-09-01 16:54:04.828401,3.49489873212093
13324,2020-09-01 16:54:05.155060,3.49489873212093
13325,2020-09-01 16:54:05.503686,3.49489873212093
13326,2020-09-01 16:54:05.840858,3.49489873212093
13327,2020-09-01 16:54:06.083692,3.49489873212093
13328,2020-09-01 16:54:06.378507,3.49489873212093
13329,2020-09-01 16:54:06.633404,3.49489873212093
13330,2020-09-01 16:54:06.927405,3.57668073633006
13331,2020-09-01 16:54:07.190074,3.57668073633006
13332,2020-09-01 16:54:07.633882,3.57668073633006
13333,2020-09-01 16:54:07.918302,3.57668073633006
13334,2020-09-01 16:54:08.257390,3.57668073633006
13335,2020-09-01 16:54:08.516619,3.57668073633006
13336,2020-09-01 16:54:08.863846,3.57668073633006
13337,2020-09-01 16:54:09.193783,3.57668073633006
13338,2020-09-01 16:54:09.481806,3.57668073633006
13339,2020-09-01 16:54:09.824173,3.57668073633006
13340,2020-09-01 16:54:10.182161,3.65829306565352
13341,2020-09-01 16:54:10.460169,3.65829306565352
13342,2020-09-01 16:54:10.717423,3.65829306565352
13343,2020-09-01 16:54:11.003645,3.65829306565352
13344,2020-09-01 16:54:11.317534,3.65829306565352
13345,2020-09-01 16:54:11.670081,3.65829306565352
13346,2020-09-01 16:54:11.994711,3.65829306565352
13347,2020-09-01 16:54:12.272743,3.65829306565352
13348,2020-09-01 16:54:12.532854,3.65829306565352
13349,2020-09-01 16:54:12.860809,3.65829306565352
13350,2020-09-01 16:54:13.173042,3.73973606171218
13351,2020-09-01 16:54:13.561004,3.73973606171218
13352,2020-09-01 16:54:13.857782,3.73973606171218
13353,2020-09-01 16:54:14.104192,3.73973606171218
13354,2020-09-01 16:54:14.394893,3.73973606171218
13355,2020-09-01 16:54:14.707468,3.73973606171218
13356,2020-09-01 16:54:14.991287,3.73973606171218
13357,2020-09-01 16:54:15.334693,3.73973606171218
13358,2020-09-01 16:54:15.735411,3.73973606171218
13359,2020-09-01 16:54:16.083765,3.82101006395314
13360,2020-09-01 16:54:16.411855,3.82101006395314
13361,2020-09-01 16:54:16.744189,3.82101006395314
13362,2020-09-01 16:54:17.002962,3.82101006395314
13363,2020-09-01 16:54:17.267903,3.82101006395314
13364,2020-09-01 16:54:17.565865,3.82101006395314
13365,2020-09-01 16:54:17.873851,3.82101006395314
13366,2020-09-01 16:54:18.186832,3.82101006395314
13367,2020-09-01 16:54:18.485546,3.82101006395314
13368,2020-09-01 16:54:18.737572,3.82101006395314
13369,2020-09-01 16:54:19.008053,3.90211540971455
13370,2020-09-01 16:54:19.350835,3.90211540971455
13371,2020-09-01 16:54:19.631254,3.90211540971455
13372,2020-09-01 16:54:19.936601,3.90211540971455
13373,2020-09-01 16:54:20.263563,3.90211540971455
13374,2020-09-01 16:54:20.608832,3.90211540971455
13375,2020-09-01 16:54:20.867778,3.90211540971455
13376,2020-09-01 16:54:21.192378,3.90211540971455
13377,2020-09-01 16:54:21.543813,3.90211540971455
13378,2020-09-01 16:54:21.842567,3.90211540971455
13379,2020-09-01 16:54:22.123036,3.98305243428763
13380,2020-09-01 16:54:22.413628,3.98305243428763
13381,2020-09-01 16:54:22.700649,3.98305243428763
13382,2020-09-01 16:54:23.044273,3.98305243428763
13383,2020-09-01 16:54:23.397125,3.98305243428763
13384,2020-09-01 16:54:23.635534,3.98305243428763
13385,2020-09-01 16:54:23.982300,3.98305243428763
13386,2020-09-01 16:54:24.292047,3.98305243428763
13387,2020-09-01 16:54:24.656440,4.0533926724203
13388,2020-09-01 16:54:24.980633,4.0533926724203
13389,2020-09-01 16:54:25.254864,4.0533926724203
13390,2020-09-01 16:54:25.569917,4.0533926724203
13391,2020-09-01 16:54:25.870940,4.0533926724203
13392,2020-09-01 16:54:26.218863,4.0533926724203
13393,2020-09-01 16:54:26.543645,4.0533926724203
13394,2020-09-01 16:54:26.804608,4.0533926724203
13395,2020-09-01 16:54:27.154331,4.0533926724203
13396,2020-09-01 16:54:27.481010,4.12358238968595
13397,2020-09-01 16:54:27.848774,4.12358238968595
13398,2020-09-01 16:54:28.103567,4.12358238968595
13399,2020-09-01 16:54:28.392118,4.12358238968595
13400,2020-09-01 16:54:28.733841,4.12358238968595
13401,2020-09-01 16:54:29.005560,4.12358238968595
13402,2020-09-01 16:54:29.265186,4.12358238968595
13403,2020-09-01 16:54:29.606119,4.12358238968595
13404,2020-09-01 16:54:29.874081,4.12358238968595
13405,2020-09-01 16:54:30.201677,4.12358238968595
13406,2020-09-01 16:54:30.549989,4.19362190321557
13407,2020-09-01 16:54:30.763491,4.19362190321557
13408,2020-09-01 16:54:31.006295,4.19362190321557
13409,2020-09-01 16:54:31.332237,4.19362190321557
13410,2020-09-01 16:54:31.738246,4.19362190321557
13411,2020-09-01 16:54:32.002701,4.19362190321557
13412,2020-09-01 16:54:32.284877,4.19362190321557
13413,2020-09-01 16:54:32.557797,4.19362190321557
13414,2020-09-01 16:54:32.832220,4.26351152858336
13415,2020-09-01 16:54:33.178653,4.26351152858336
13416,2020-09-01 16:54:33.461060,4.26351152858336
13417,2020-09-01 16:54:33.828924,4.26351152858336
13418,2020-09-01 16:54:34.181529,4.26351152858336
13419,2020-09-01 16:54:34.533174,4.26351152858336
13420,2020-09-01 16:54:34.848198,4.26351152858336
13421,2020-09-01 16:54:35.146584,4.26351152858336
13422,2020-09-01 16:54:35.523549,4.33325157987657
13423,2020-09-01 16:54:35.812418,4.33325157987657
13424,2020-09-01 16:54:36.151748,4.33325157987657
13425,2020-09-01 16:54:36.426618,4.33325157987657
13426,2020-09-01 16:54:36.759379,4.33325157987657
13427,2020-09-01 16:54:37.000483,4.33325157987657
13428,2020-09-01 16:54:37.317049,4.33325157987657
13429,2020-09-01 16:54:37.615177,4.33325157987657
13430,2020-09-01 16:54:37.882755,4.33325157987657
13431,2020-09-01 16:54:38.163191,4.33325157987657
13432,2020-09-01 16:54:38.535454,4.40284236974249
13433,2020-09-01 16:54:38.871961,4.40284236974249
13434,2020-09-01 16:54:39.247801,4.40284236974249
13435,2020-09-01 16:54:39.585880,4.40284236974249
13436,2020-09-01 16:54:39.834712,4.40284236974249
13437,2020-09-01 16:54:40.085521,4.40284236974249
13438,2020-09-01 16:54:40.458585,4.40284236974249
13439,2020-09-01 16:54:40.802846,4.40284236974249
13440,2020-09-01 16:54:41.224694,4.47228420942832
13441,2020-09-01 16:54:41.582724,4.47228420942832
13442,2020-09-01 16:54:41.951709,4.47228420942832
13443,2020-09-01 16:54:42.291276,4.47228420942832
13444,2020-09-01 16:54:42.582129,4.47228420942832
13445,2020-09-01 16:54:42.889163,4.47228420942832
13446,2020-09-01 16:54:43.237272,4.47228420942832
13447,2020-09-01 16:54:43.522593,4.47228420942832
13448,2020-09-01 16:54:43.861698,4.47228420942832
13449,2020-09-01 16:54:44.127222,4.54157740881743
13450,2020-09-01 16:54:44.448114,4.54157740881743
13451,2020-09-01 16:54:44.692460,4.54157740881743
13452,2020-09-01 16:54:44.951707,4.54157740881743
13453,2020-09-01 16:54:45.255553,4.54157740881743
13454,2020-09-01 16:54:45.580830,4.54157740881743
13455,2020-09-01 16:54:45.944546,4.54157740881743
13456,2020-09-01 16:54:46.267256,4.54157740881743
13457,2020-09-01 16:54:46.616167,4.54157740881743
13458,2020-09-01 16:54:47.013783,4.61072227646305
13459,2020-09-01 16:54:47.329567,4.61072227646305
13460,2020-09-01 16:54:47.595737,4.61072227646305
13461,2020-09-01 16:54:47.991638,4.61072227646305
13462,2020-09-01 16:54:48.341744,4.61072227646305
13463,2020-09-01 16:54:48.675359,4.61072227646305
13464,2020-09-01 16:54:48.937466,4.61072227646305
13465,2020-09-01 16:54:49.167592,4.61072227646305
13466,2020-09-01 16:54:49.464783,4.61072227646305
13467,2020-09-01 16:54:49.743398,4.67971911962034
13468,2020-09-01 16:54:50.097821,4.67971911962034
13469,2020-09-01 16:54:50.396158,4.67971911962034
13470,2020-09-01 16:54:50.720802,4.67971911962034
13471,2020-09-01 16:54:51.044413,4.67971911962034
13472,2020-09-01 16:54:51.471313,4.67971911962034
13473,2020-09-01 16:54:51.818968,4.67971911962034
13474,2020-09-01 16:54:52.131515,4.67971911962034
13475,2020-09-01 16:54:52.477646,4.67971911962034
13476,2020-09-01 16:54:52.793794,4.74856824427692
13477,2020-09-01 16:54:53.112761,4.74856824427692
13478,2020-09-01 16:54:53.523916,4.74856824427692
13479,2020-09-01 16:54:53.873034,4.74856824427692
13480,2020-09-01 16:54:54.166691,4.74856824427692
13481,2020-09-01 16:54:54.476657,4.74856824427692
13482,2020-09-01 16:54:54.784557,4.74856824427692
13483,2020-09-01 16:54:55.141307,4.74856824427692
13484,2020-09-01 16:54:55.526932,4.74856824427692
13485,2020-09-01 16:54:55.787787,4.81726995518217
13486,2020-09-01 16:54:56.062442,4.81726995518217
13487,2020-09-01 16:54:56.324682,4.81726995518217
13488,2020-09-01 16:54:56.581074,4.81726995518217
13489,2020-09-01 16:54:56.895315,4.81726995518217
13490,2020-09-01 16:54:57.150859,4.81726995518217
13491,2020-09-01 16:54:57.446212,4.81726995518217
13492,2020-09-01 16:54:57.755800,4.81726995518217
13493,2020-09-01 16:54:58.114349,4.81726995518217
13494,2020-09-01 16:54:58.424610,4.81726995518217
13495,2020-09-01 16:54:58.763449,4.81726995518217
13496,2020-09-01 16:54:59.078930,4.8918912114593
13497,2020-09-01 16:54:59.368236,4.8918912114593
13498,2020-09-01 16:54:59.637778,4.8918912114593
13499,2020-09-01 16:54:59.906267,4.8918912114593
13500,2020-09-01 16:55:00.207498,4.8918912114593
13501,2020-09-01 16:55:00.543348,4.8918912114593
13502,2020-09-01 16:55:00.839202,4.8918912114593
13503,2020-09-01 16:55:01.156992,4.8918912114593
13504,2020-09-01 16:55:01.480491,4.8918912114593
13505,2020-09-01 16:55:01.769706,4.96635445746429
13506,2020-09-01 16:55:02.140045,4.96635445746429
13507,2020-09-01 16:55:02.478765,4.96635445746429
13508,2020-09-01 16:55:02.778724,4.96635445746429
13509,2020-09-01 16:55:03.069138,4.96635445746429
13510,2020-09-01 16:55:03.424587,4.96635445746429
13511,2020-09-01 16:55:03.732190,4.96635445746429
13512,2020-09-01 16:55:04.063581,4.96635445746429
13513,2020-09-01 16:55:04.392939,4.96635445746429
13514,2020-09-01 16:55:04.736790,4.84515618818857
13515,2020-09-01 16:55:04.931301,4.84515618818857
13516,2020-09-01 16:55:05.220421,4.84515618818857
13517,2020-09-01 16:55:05.604913,4.84515618818857
13518,2020-09-01 16:55:05.911245,4.84515618818857
13519,2020-09-01 16:55:06.144239,4.84515618818857
13520,2020-09-01 16:55:06.484567,4.84515618818857
13521,2020-09-01 16:55:06.739726,4.84515618818857
13522,2020-09-01 16:55:07.060411,4.84515618818857
13523,2020-09-01 16:55:07.414892,4.84515618818857
13524,2020-09-01 16:55:07.766097,4.72431039292019
13525,2020-09-01 16:55:08.126560,4.72431039292019
13526,2020-09-01 16:55:08.541500,4.72431039292019
13527,2020-09-01 16:55:08.920552,4.72431039292019
13528,2020-09-01 16:55:09.243298,4.72431039292019
13529,2020-09-01 16:55:09.504004,4.72431039292019
13530,2020-09-01 16:55:09.816728,4.72431039292019
13531,2020-09-01 16:55:10.156967,4.72431039292019
13532,2020-09-01 16:55:10.531201,4.60381337468152
13533,2020-09-01 16:55:10.882736,4.60381337468152
13534,2020-09-01 16:55:11.189073,4.60381337468152
13535,2020-09-01 16:55:11.566670,4.60381337468152
13536,2020-09-01 16:55:11.857762,4.60381337468152
13537,2020-09-01 16:55:12.126249,4.60381337468152
13538,2020-09-01 16:55:12.469581,4.60381337468152
13539,2020-09-01 16:55:12.792779,4.60381337468152
13540,2020-09-01 16:55:13.075775,4.60381337468152
13541,2020-09-01 16:55:13.350636,4.48366154644282
13542,2020-09-01 16:55:13.622355,4.48366154644282
13543,2020-09-01 16:55:13.880560,4.48366154644282
13544,2020-09-01 16:55:14.108109,4.48366154644282
13545,2020-09-01 16:55:14.493146,4.48366154644282
13546,2020-09-01 16:55:14.797640,4.48366154644282
13547,2020-09-01 16:55:15.072951,4.48366154644282
13548,2020-09-01 16:55:15.417814,4.48366154644282
13549,2020-09-01 16:55:15.721353,4.48366154644282
13550,2020-09-01 16:55:16.092790,4.36385142476509
13551,2020-09-01 16:55:16.415913,4.36385142476509
13552,2020-09-01 16:55:16.656930,4.36385142476509
13553,2020-09-01 16:55:16.943005,4.36385142476509
13554,2020-09-01 16:55:17.317446,4.36385142476509
13555,2020-09-01 16:55:17.650523,4.36385142476509
13556,2020-09-01 16:55:17.939365,4.36385142476509
13557,2020-09-01 16:55:18.213333,4.36385142476509
13558,2020-09-01 16:55:18.439240,4.36385142476509
13559,2020-09-01 16:55:18.690180,4.36385142476509
13560,2020-09-01 16:55:19.074203,4.36385142476509
13561,2020-09-01 16:55:19.401641,4.36385142476509
13562,2020-09-01 16:55:19.698240,4.24437962413799
13563,2020-09-01 16:55:19.973972,4.24437962413799
13564,2020-09-01 16:55:20.318032,4.24437962413799
13565,2020-09-01 16:55:20.638606,4.24437962413799
13566,2020-09-01 16:55:21.031169,4.24437962413799
13567,2020-09-01 16:55:21.369044,4.24437962413799
13568,2020-09-01 16:55:21.637457,4.24437962413799
13569,2020-09-01 16:55:21.954034,4.24437962413799
13570,2020-09-01 16:55:22.240950,4.12524285190564
13571,2020-09-01 16:55:22.519105,4.12524285190564
13572,2020-09-01 16:55:22.882679,4.12524285190564
13573,2020-09-01 16:55:23.162137,4.12524285190564
13574,2020-09-01 16:55:23.480683,4.12524285190564
13575,2020-09-01 16:55:23.807166,4.12524285190564
13576,2020-09-01 16:55:24.070366,4.12524285190564
13577,2020-09-01 16:55:24.360874,4.12524285190564
13578,2020-09-01 16:55:24.709379,4.12524285190564
13579,2020-09-01 16:55:25.047111,4.00643790369563
13580,2020-09-01 16:55:25.361718,4.00643790369563
13581,2020-09-01 16:55:25.648602,4.00643790369563
13582,2020-09-01 16:55:25.974731,4.00643790369563
13583,2020-09-01 16:55:26.227068,4.00643790369563
13584,2020-09-01 16:55:26.533157,4.00643790369563
13585,2020-09-01 16:55:26.802218,4.00643790369563
13586,2020-09-01 16:55:27.088711,4.00643790369563
13587,2020-09-01 16:55:27.376738,4.00643790369563
13588,2020-09-01 16:55:27.738538,3.88796165928272
13589,2020-09-01 16:55:28.003804,3.88796165928272
13590,2020-09-01 16:55:28.250407,3.88796165928272
13591,2020-09-01 16:55:28.507182,3.88796165928272
13592,2020-09-01 16:55:28.800915,3.88796165928272
13593,2020-09-01 16:55:29.083909,3.88796165928272
13594,2020-09-01 16:55:29.437017,3.88796165928272
13595,2020-09-01 16:55:29.766924,3.88796165928272
13596,2020-09-01 16:55:30.033332,3.76981107883174
13597,2020-09-01 16:55:30.325449,3.76981107883174
13598,2020-09-01 16:55:30.667807,3.76981107883174
13599,2020-09-01 16:55:30.948611,3.76981107883174
13600,2020-09-01 16:55:31.194953,3.76981107883174
13601,2020-09-01 16:55:31.536101,3.76981107883174
13602,2020-09-01 16:55:31.824722,3.76981107883174
13603,2020-09-01 16:55:32.123314,3.76981107883174
13604,2020-09-01 16:55:32.455081,3.76981107883174
13605,2020-09-01 16:55:32.746258,3.76981107883174
13606,2020-09-01 16:55:33.118223,3.64306219536937
13607,2020-09-01 16:55:33.480627,3.64306219536937
13608,2020-09-01 16:55:33.829264,3.64306219536937
13609,2020-09-01 16:55:34.089822,3.64306219536937
13610,2020-09-01 16:55:34.410784,3.64306219536937
13611,2020-09-01 16:55:34.743896,3.64306219536937
13612,2020-09-01 16:55:35.080659,3.64306219536937
13613,2020-09-01 16:55:35.324940,3.64306219536937
13614,2020-09-01 16:55:35.671204,3.64306219536937
13615,2020-09-01 16:55:35.992463,3.64306219536937
13616,2020-09-01 16:55:36.279737,3.51664434655009
13617,2020-09-01 16:55:36.611117,3.51664434655009
13618,2020-09-01 16:55:36.851135,3.51664434655009
13619,2020-09-01 16:55:37.174501,3.51664434655009
13620,2020-09-01 16:55:37.419176,3.51664434655009
13621,2020-09-01 16:55:37.737351,3.51664434655009
13622,2020-09-01 16:55:38.051583,3.51664434655009
13623,2020-09-01 16:55:38.355514,3.51664434655009
13624,2020-09-01 16:55:38.678087,3.39055482257211
13625,2020-09-01 16:55:39.031071,3.39055482257211
13626,2020-09-01 16:55:39.287818,3.39055482257211
13627,2020-09-01 16:55:39.629307,3.39055482257211
13628,2020-09-01 16:55:39.992188,3.39055482257211
13629,2020-09-01 16:55:40.359967,3.39055482257211
13630,2020-09-01 16:55:40.656050,3.39055482257211
13631,2020-09-01 16:55:40.972283,3.39055482257211
13632,2020-09-01 16:55:41.266590,3.39055482257211
13633,2020-09-01 16:55:41.563191,3.26479098109093
13634,2020-09-01 16:55:41.860074,3.26479098109093
13635,2020-09-01 16:55:42.192395,3.26479098109093
13636,2020-09-01 16:55:42.494129,3.26479098109093
13637,2020-09-01 16:55:42.821294,3.26479098109093
13638,2020-09-01 16:55:43.128130,3.26479098109093
13639,2020-09-01 16:55:43.445640,3.26479098109093
13640,2020-09-01 16:55:43.751540,3.26479098109093
13641,2020-09-01 16:55:44.071179,3.26479098109093
13642,2020-09-01 16:55:44.310515,3.26479098109093
13643,2020-09-01 16:55:44.696455,3.13935024509817
13644,2020-09-01 16:55:45.040068,3.13935024509817
13645,2020-09-01 16:55:45.359839,3.13935024509817
13646,2020-09-01 16:55:45.657703,3.13935024509817
13647,2020-09-01 16:55:45.942252,3.13935024509817
13648,2020-09-01 16:55:46.244744,3.13935024509817
13649,2020-09-01 16:55:46.518606,3.13935024509817
13650,2020-09-01 16:55:46.892737,3.13935024509817
13651,2020-09-01 16:55:47.157992,3.01423010099244
13652,2020-09-01 16:55:47.428214,3.01423010099244
13653,2020-09-01 16:55:47.827543,3.01423010099244
13654,2020-09-01 16:55:48.142797,3.01423010099244
13655,2020-09-01 16:55:48.408764,3.01423010099244
13656,2020-09-01 16:55:48.637732,3.01423010099244
13657,2020-09-01 16:55:48.943049,3.01423010099244
13658,2020-09-01 16:55:49.214209,3.01423010099244
13659,2020-09-01 16:55:49.509510,3.01423010099244
13660,2020-09-01 16:55:49.820242,3.01423010099244
13661,2020-09-01 16:55:50.148620,2.88942809682777
13662,2020-09-01 16:55:50.410060,2.88942809682777
13663,2020-09-01 16:55:50.665189,2.88942809682777
13664,2020-09-01 16:55:50.924671,2.88942809682777
13665,2020-09-01 16:55:51.318819,2.88942809682777
13666,2020-09-01 16:55:51.617829,2.88942809682777
13667,2020-09-01 16:55:51.943812,2.88942809682777
13668,2020-09-01 16:55:52.289976,2.88942809682777
13669,2020-09-01 16:55:52.593509,2.88942809682777
13670,2020-09-01 16:55:52.830478,2.88942809682777
13671,2020-09-01 16:55:53.143191,2.7649418407285
13672,2020-09-01 16:55:53.409328,2.7649418407285
13673,2020-09-01 16:55:53.686375,2.7649418407285
13674,2020-09-01 16:55:53.991766,2.7649418407285
13675,2020-09-01 16:55:54.361070,2.7649418407285
13676,2020-09-01 16:55:54.797844,2.7649418407285
13677,2020-09-01 16:55:55.168662,2.7649418407285
13678,2020-09-01 16:55:55.492367,2.7649418407285
13679,2020-09-01 16:55:55.789837,2.64076899946043
13680,2020-09-01 16:55:56.119298,2.64076899946043
13681,2020-09-01 16:55:56.502023,2.64076899946043
13682,2020-09-01 16:55:56.812982,2.64076899946043
13683,2020-09-01 16:55:57.056319,2.64076899946043
13684,2020-09-01 16:55:57.335819,2.64076899946043
13685,2020-09-01 16:55:57.657634,2.64076899946043
13686,2020-09-01 16:55:57.993207,2.64076899946043
13687,2020-09-01 16:55:58.340915,2.64076899946043
13688,2020-09-01 16:55:58.625807,2.51690729715104
