iteration,timestamp,T7
13689,2020-09-01 16:55:58.936491,2.51690729715104
13690,2020-09-01 16:55:59.216962,2.51690729715104
13691,2020-09-01 16:55:59.491263,2.51690729715104
13692,2020-09-01 16:55:59.777414,2.51690729715104
13693,2020-09-01 16:56:00.049383,2.51690729715104
13694,2020-09-01 16:56:00.386159,2.51690729715104
13695,2020-09-01 16:56:00.715815,2.51690729715104
13696,2020-09-01 16:56:01.067849,2.39335451415226
13697,2020-09-01 16:56:01.465771,2.39335451415226
13698,2020-09-01 16:56:01.789238,2.39335451415226
13699,2020-09-01 16:56:02.133179,2.39335451415226
13700,2020-09-01 16:56:02.475051,2.39335451415226
13701,2020-09-01 16:56:02.758483,2.39335451415226
13702,2020-09-01 16:56:03.008171,2.39335451415226
13703,2020-09-01 16:56:03.302378,2.39335451415226
13704,2020-09-01 16:56:03.633144,2.39335451415226
13705,2020-09-01 16:56:03.904569,2.39335451415226
13706,2020-09-01 16:56:04.167370,2.27010848604181
13707,2020-09-01 16:56:04.475149,2.27010848604181
13708,2020-09-01 16:56:04.838172,2.27010848604181
13709,2020-09-01 16:56:05.072467,2.27010848604181
13710,2020-09-01 16:56:05.373538,2.27010848604181
13711,2020-09-01 16:56:05.808496,2.27010848604181
13712,2020-09-01 16:56:06.098961,2.27010848604181
13713,2020-09-01 16:56:06.411829,2.15529620623445
13714,2020-09-01 16:56:06.708745,2.15529620623445
13715,2020-09-01 16:56:07.020771,2.15529620623445
13716,2020-09-01 16:56:07.358670,2.15529620623445
13717,2020-09-01 16:56:07.650282,2.15529620623445
13718,2020-09-01 16:56:07.982600,2.15529620623445
13719,2020-09-01 16:56:08.332685,2.15529620623445
13720,2020-09-01 16:56:08.659587,2.15529620623445
13721,2020-09-01 16:56:08.915863,2.15529620623445
13722,2020-09-01 16:56:09.159742,2.20736570920364
13723,2020-09-01 16:56:09.463662,2.20736570920364
13724,2020-09-01 16:56:09.803439,2.20736570920364
13725,2020-09-01 16:56:10.172599,2.20736570920364
13726,2020-09-01 16:56:10.485433,2.20736570920364
13727,2020-09-01 16:56:10.736575,2.20736570920364
13728,2020-09-01 16:56:10.977918,2.20736570920364
13729,2020-09-01 16:56:11.245270,2.20736570920364
13730,2020-09-01 16:56:11.600697,2.20736570920364
13731,2020-09-01 16:56:11.971744,2.25929115466653
13732,2020-09-01 16:56:12.256469,2.25929115466653
13733,2020-09-01 16:56:12.585280,2.25929115466653
13734,2020-09-01 16:56:12.877760,2.25929115466653
13735,2020-09-01 16:56:13.128735,2.25929115466653
13736,2020-09-01 16:56:13.406521,2.25929115466653
13737,2020-09-01 16:56:13.685589,2.25929115466653
13738,2020-09-01 16:56:14.058639,2.25929115466653
13739,2020-09-01 16:56:14.357087,2.30222868409486
13740,2020-09-01 16:56:14.703380,2.30222868409486
13741,2020-09-01 16:56:14.959435,2.30222868409486
13742,2020-09-01 16:56:15.256147,2.30222868409486
13743,2020-09-01 16:56:15.500788,2.30222868409486
13744,2020-09-01 16:56:15.833452,2.30222868409486
13745,2020-09-01 16:56:16.165355,2.30222868409486
13746,2020-09-01 16:56:16.419444,2.30222868409486
13747,2020-09-01 16:56:16.737963,2.30222868409486
13748,2020-09-01 16:56:17.040634,2.3456278853505
13749,2020-09-01 16:56:17.369855,2.3456278853505
13750,2020-09-01 16:56:17.658493,2.3456278853505
13751,2020-09-01 16:56:17.889521,2.3456278853505
13752,2020-09-01 16:56:18.199441,2.3456278853505
13753,2020-09-01 16:56:18.524299,2.3456278853505
13754,2020-09-01 16:56:18.863932,2.3456278853505
13755,2020-09-01 16:56:19.153780,2.3456278853505
13756,2020-09-01 16:56:19.478897,2.3456278853505
13757,2020-09-01 16:56:19.743564,2.3456278853505
13758,2020-09-01 16:56:20.093653,2.38890717272083
13759,2020-09-01 16:56:20.407941,2.38890717272083
13760,2020-09-01 16:56:20.771427,2.38890717272083
13761,2020-09-01 16:56:21.100372,2.38890717272083
13762,2020-09-01 16:56:21.409862,2.38890717272083
13763,2020-09-01 16:56:21.746032,2.38890717272083
13764,2020-09-01 16:56:22.042279,2.38890717272083
13765,2020-09-01 16:56:22.284921,2.38890717272083
13766,2020-09-01 16:56:22.576167,2.38890717272083
13767,2020-09-01 16:56:22.862794,2.43206708180135
13768,2020-09-01 16:56:23.173301,2.43206708180135
13769,2020-09-01 16:56:23.475270,2.43206708180135
13770,2020-09-01 16:56:23.745388,2.43206708180135
13771,2020-09-01 16:56:24.107299,2.43206708180135
13772,2020-09-01 16:56:24.427577,2.43206708180135
13773,2020-09-01 16:56:24.734241,2.43206708180135
13774,2020-09-01 16:56:25.000577,2.43206708180135
13775,2020-09-01 16:56:25.347139,2.43206708180135
13776,2020-09-01 16:56:25.669798,2.47510814532235
13777,2020-09-01 16:56:26.021468,2.47510814532235
13778,2020-09-01 16:56:26.289144,2.47510814532235
13779,2020-09-01 16:56:26.664546,2.47510814532235
13780,2020-09-01 16:56:26.940742,2.47510814532235
13781,2020-09-01 16:56:27.242815,2.47510814532235
13782,2020-09-01 16:56:27.582531,2.47510814532235
13783,2020-09-01 16:56:27.887055,2.47510814532235
13784,2020-09-01 16:56:28.175523,2.47510814532235
13785,2020-09-01 16:56:28.509562,2.51803089317879
13786,2020-09-01 16:56:28.791251,2.51803089317879
13787,2020-09-01 16:56:29.067576,2.51803089317879
13788,2020-09-01 16:56:29.352367,2.51803089317879
13789,2020-09-01 16:56:29.667715,2.51803089317879
13790,2020-09-01 16:56:29.901268,2.51803089317879
13791,2020-09-01 16:56:30.148326,2.51803089317879
13792,2020-09-01 16:56:30.385946,2.51803089317879
13793,2020-09-01 16:56:30.753251,2.51803089317879
13794,2020-09-01 16:56:31.134681,2.51803089317879
13795,2020-09-01 16:56:31.484357,2.51803089317879
13796,2020-09-01 16:56:31.811911,2.56083585245938
13797,2020-09-01 16:56:32.159323,2.56083585245938
13798,2020-09-01 16:56:32.481346,2.56083585245938
13799,2020-09-01 16:56:32.707186,2.56083585245938
13800,2020-09-01 16:56:33.025105,2.56083585245938
13801,2020-09-01 16:56:33.331902,2.56083585245938
13802,2020-09-01 16:56:33.663852,2.56083585245938
13803,2020-09-01 16:56:33.938848,2.56083585245938
13804,2020-09-01 16:56:34.242132,2.60352354747523
13805,2020-09-01 16:56:34.580036,2.60352354747523
13806,2020-09-01 16:56:34.874431,2.60352354747523
13807,2020-09-01 16:56:35.180097,2.60352354747523
13808,2020-09-01 16:56:35.520306,2.60352354747523
13809,2020-09-01 16:56:35.894417,2.60352354747523
13810,2020-09-01 16:56:36.161027,2.60352354747523
13811,2020-09-01 16:56:36.429724,2.60352354747523
13812,2020-09-01 16:56:36.794007,2.60352354747523
13813,2020-09-01 16:56:37.146742,2.64609449978794
13814,2020-09-01 16:56:37.515483,2.64609449978794
13815,2020-09-01 16:56:37.879609,2.64609449978794
13816,2020-09-01 16:56:38.139653,2.64609449978794
13817,2020-09-01 16:56:38.475261,2.64609449978794
13818,2020-09-01 16:56:38.813612,2.64609449978794
13819,2020-09-01 16:56:39.134505,2.64609449978794
13820,2020-09-01 16:56:39.478368,2.64609449978794
13821,2020-09-01 16:56:39.837856,2.64609449978794
13822,2020-09-01 16:56:40.176908,2.69563315207245
13823,2020-09-01 16:56:40.494683,2.69563315207245
13824,2020-09-01 16:56:40.825165,2.69563315207245
13825,2020-09-01 16:56:41.137296,2.69563315207245
13826,2020-09-01 16:56:41.474562,2.69563315207245
13827,2020-09-01 16:56:41.764205,2.69563315207245
13828,2020-09-01 16:56:42.087855,2.69563315207245
13829,2020-09-01 16:56:42.395583,2.74503620169013
13830,2020-09-01 16:56:42.738600,2.74503620169013
13831,2020-09-01 16:56:42.991595,2.74503620169013
13832,2020-09-01 16:56:43.310709,2.74503620169013
13833,2020-09-01 16:56:43.655503,2.74503620169013
13834,2020-09-01 16:56:43.977849,2.74503620169013
13835,2020-09-01 16:56:44.273907,2.74503620169013
13836,2020-09-01 16:56:44.550125,2.74503620169013
13837,2020-09-01 16:56:44.796887,2.74503620169013
13838,2020-09-01 16:56:45.043569,2.74503620169013
13839,2020-09-01 16:56:45.337469,2.79430423080298
13840,2020-09-01 16:56:45.649398,2.79430423080298
13841,2020-09-01 16:56:45.902785,2.79430423080298
13842,2020-09-01 16:56:46.067145,2.79430423080298
13843,2020-09-01 16:56:46.320591,2.79430423080298
13844,2020-09-01 16:56:46.635416,2.79430423080298
13845,2020-09-01 16:56:46.979957,2.79430423080298
13846,2020-09-01 16:56:47.283177,2.79430423080298
13847,2020-09-01 16:56:47.553549,2.79430423080298
13848,2020-09-01 16:56:47.810320,2.79430423080298
13849,2020-09-01 16:56:48.186332,2.79430423080298
13850,2020-09-01 16:56:48.500681,2.84343781845732
13851,2020-09-01 16:56:48.799444,2.84343781845732
13852,2020-09-01 16:56:49.047866,2.84343781845732
13853,2020-09-01 16:56:49.351090,2.84343781845732
13854,2020-09-01 16:56:49.668608,2.84343781845732
13855,2020-09-01 16:56:49.933115,2.84343781845732
13856,2020-09-01 16:56:50.271848,2.84343781845732
13857,2020-09-01 16:56:50.570541,2.84343781845732
13858,2020-09-01 16:56:50.879823,2.8924375406189
13859,2020-09-01 16:56:51.117948,2.8924375406189
13860,2020-09-01 16:56:51.469230,2.8924375406189
13861,2020-09-01 16:56:51.715932,2.8924375406189
13862,2020-09-01 16:56:52.043102,2.8924375406189
13863,2020-09-01 16:56:52.360209,2.8924375406189
13864,2020-09-01 16:56:52.683502,2.8924375406189
13865,2020-09-01 16:56:53.022580,2.8924375406189
13866,2020-09-01 16:56:53.393897,2.8924375406189
13867,2020-09-01 16:56:53.736749,2.94130397020723
13868,2020-09-01 16:56:54.059073,2.94130397020723
13869,2020-09-01 16:56:54.434413,2.94130397020723
13870,2020-09-01 16:56:54.753272,2.94130397020723
13871,2020-09-01 16:56:55.086338,2.94130397020723
13872,2020-09-01 16:56:55.476839,2.94130397020723
13873,2020-09-01 16:56:55.722437,2.94130397020723
13874,2020-09-01 16:56:55.968873,2.94130397020723
13875,2020-09-01 16:56:56.231715,2.94130397020723
13876,2020-09-01 16:56:56.491774,2.94130397020723
13877,2020-09-01 16:56:56.822260,2.99003767712904
13878,2020-09-01 16:56:57.109655,2.99003767712904
13879,2020-09-01 16:56:57.392601,2.99003767712904
13880,2020-09-01 16:56:57.750170,2.99003767712904
13881,2020-09-01 16:56:58.076329,2.99003767712904
13882,2020-09-01 16:56:58.340553,2.99003767712904
13883,2020-09-01 16:56:58.672902,2.99003767712904
13884,2020-09-01 16:56:58.966879,2.99003767712904
13885,2020-09-01 16:56:59.223454,2.99003767712904
13886,2020-09-01 16:56:59.535974,3.03863922831098
13887,2020-09-01 16:56:59.858237,3.03863922831098
13888,2020-09-01 16:57:00.141891,3.03863922831098
13889,2020-09-01 16:57:00.442401,3.03863922831098
13890,2020-09-01 16:57:00.797760,3.03863922831098
13891,2020-09-01 16:57:01.091124,3.03863922831098
13892,2020-09-01 16:57:01.438581,3.03863922831098
13893,2020-09-01 16:57:01.751353,3.03863922831098
13894,2020-09-01 16:57:02.092778,3.0871091877315
13895,2020-09-01 16:57:02.357988,3.0871091877315
13896,2020-09-01 16:57:02.626643,3.0871091877315
13897,2020-09-01 16:57:02.920589,3.0871091877315
13898,2020-09-01 16:57:03.183702,3.0871091877315
13899,2020-09-01 16:57:03.441710,3.0871091877315
13900,2020-09-01 16:57:03.770799,3.0871091877315
13901,2020-09-01 16:57:04.061539,3.0871091877315
13902,2020-09-01 16:57:04.422576,3.0871091877315
13903,2020-09-01 16:57:04.741105,3.0871091877315
13904,2020-09-01 16:57:05.112459,3.13544811645197
13905,2020-09-01 16:57:05.419627,3.13544811645197
13906,2020-09-01 16:57:05.746694,3.13544811645197
13907,2020-09-01 16:57:06.017569,3.13544811645197
13908,2020-09-01 16:57:06.322334,3.13544811645197
13909,2020-09-01 16:57:06.641450,3.13544811645197
13910,2020-09-01 16:57:06.924094,3.13544811645197
13911,2020-09-01 16:57:07.224311,3.13544811645197
13912,2020-09-01 16:57:07.493921,3.13544811645197
13913,2020-09-01 16:57:07.807152,3.13544811645197
13914,2020-09-01 16:57:08.195406,3.18312417437531
13915,2020-09-01 16:57:08.474277,3.18312417437531
13916,2020-09-01 16:57:08.847586,3.18312417437531
13917,2020-09-01 16:57:09.183640,3.18312417437531
13918,2020-09-01 16:57:09.484876,3.18312417437531
13919,2020-09-01 16:57:09.789084,3.18312417437531
13920,2020-09-01 16:57:10.121723,3.18312417437531
13921,2020-09-01 16:57:10.422203,3.18312417437531
13922,2020-09-01 16:57:10.625756,3.23066407858298
13923,2020-09-01 16:57:10.985176,3.23066407858298
13924,2020-09-01 16:57:11.337520,3.23066407858298
13925,2020-09-01 16:57:11.684141,3.23066407858298
13926,2020-09-01 16:57:11.980495,3.23066407858298
13927,2020-09-01 16:57:12.217070,3.23066407858298
13928,2020-09-01 16:57:12.507233,3.23066407858298
13929,2020-09-01 16:57:12.829475,3.23066407858298
13930,2020-09-01 16:57:13.173048,3.29670292988452
13931,2020-09-01 16:57:13.421647,3.29670292988452
13932,2020-09-01 16:57:13.763306,3.29670292988452
13933,2020-09-01 16:57:14.091007,3.29670292988452
13934,2020-09-01 16:57:14.368311,3.29670292988452
13935,2020-09-01 16:57:14.620674,3.29670292988452
13936,2020-09-01 16:57:14.961805,3.29670292988452
13937,2020-09-01 16:57:15.300889,3.29670292988452
13938,2020-09-01 16:57:15.639397,3.29670292988452
13939,2020-09-01 16:57:15.935160,3.29670292988452
13940,2020-09-01 16:57:16.173689,3.36256098262309
13941,2020-09-01 16:57:16.529893,3.36256098262309
13942,2020-09-01 16:57:16.842010,3.36256098262309
13943,2020-09-01 16:57:17.100032,3.36256098262309
13944,2020-09-01 16:57:17.381304,3.36256098262309
13945,2020-09-01 16:57:17.712736,3.36256098262309
13946,2020-09-01 16:57:18.012312,3.36256098262309
13947,2020-09-01 16:57:18.309595,3.36256098262309
13948,2020-09-01 16:57:18.559342,3.36256098262309
13949,2020-09-01 16:57:18.911287,3.42823889927772
13950,2020-09-01 16:57:19.192467,3.42823889927772
13951,2020-09-01 16:57:19.501857,3.42823889927772
13952,2020-09-01 16:57:19.827389,3.42823889927772
13953,2020-09-01 16:57:20.146864,3.42823889927772
13954,2020-09-01 16:57:20.540315,3.42823889927772
13955,2020-09-01 16:57:20.814520,3.42823889927772
13956,2020-09-01 16:57:21.084730,3.42823889927772
13957,2020-09-01 16:57:21.541625,3.49373733866018
13958,2020-09-01 16:57:21.813773,3.49373733866018
13959,2020-09-01 16:57:22.145527,3.49373733866018
13960,2020-09-01 16:57:22.399926,3.49373733866018
13961,2020-09-01 16:57:22.686618,3.49373733866018
13962,2020-09-01 16:57:23.015466,3.49373733866018
13963,2020-09-01 16:57:23.348273,3.49373733866018
13964,2020-09-01 16:57:23.622888,3.49373733866018
13965,2020-09-01 16:57:23.945431,3.49373733866018
13966,2020-09-01 16:57:24.265376,3.49373733866018
13967,2020-09-01 16:57:24.566976,3.49700331952539
13968,2020-09-01 16:57:24.830813,3.49700331952539
13969,2020-09-01 16:57:25.143528,3.49700331952539
13970,2020-09-01 16:57:25.495255,3.49700331952539
13971,2020-09-01 16:57:25.787524,3.49700331952539
13972,2020-09-01 16:57:26.067275,3.49700331952539
13973,2020-09-01 16:57:26.359921,3.49700331952539
13974,2020-09-01 16:57:26.652928,3.49700331952539
13975,2020-09-01 16:57:26.970855,3.49700331952539
13976,2020-09-01 16:57:27.228601,3.49700331952539
13977,2020-09-01 16:57:27.574538,3.5858953956467
13978,2020-09-01 16:57:27.849247,3.5858953956467
13979,2020-09-01 16:57:28.185597,3.5858953956467
13980,2020-09-01 16:57:28.615851,3.5858953956467
13981,2020-09-01 16:57:29.020190,3.5858953956467
13982,2020-09-01 16:57:29.303711,3.5858953956467
13983,2020-09-01 16:57:29.553035,3.5858953956467
13984,2020-09-01 16:57:29.888728,3.5858953956467
13985,2020-09-01 16:57:30.242897,3.67928561618255
13986,2020-09-01 16:57:30.565470,3.67928561618255
13987,2020-09-01 16:57:30.855889,3.67928561618255
13988,2020-09-01 16:57:31.129868,3.67928561618255
13989,2020-09-01 16:57:31.477185,3.67928561618255
13990,2020-09-01 16:57:31.718953,3.67928561618255
13991,2020-09-01 16:57:31.994344,3.67928561618255
13992,2020-09-01 16:57:32.347118,3.67928561618255
13993,2020-09-01 16:57:32.665488,3.67928561618255
13994,2020-09-01 16:57:32.952489,3.67928561618255
13995,2020-09-01 16:57:33.228012,3.77248625142688
13996,2020-09-01 16:57:33.601971,3.77248625142688
13997,2020-09-01 16:57:33.901018,3.77248625142688
13998,2020-09-01 16:57:34.215211,3.77248625142688
13999,2020-09-01 16:57:34.560989,3.77248625142688
14000,2020-09-01 16:57:34.897124,3.77248625142688
14001,2020-09-01 16:57:35.268581,3.77248625142688
14002,2020-09-01 16:57:35.569002,3.77248625142688
14003,2020-09-01 16:57:35.820577,3.77248625142688
14004,2020-09-01 16:57:36.121082,3.86549761203139
14005,2020-09-01 16:57:36.437905,3.86549761203139
14006,2020-09-01 16:57:36.736081,3.86549761203139
14007,2020-09-01 16:57:37.006698,3.86549761203139
14008,2020-09-01 16:57:37.297039,3.86549761203139
14009,2020-09-01 16:57:37.623527,3.86549761203139
14010,2020-09-01 16:57:37.906602,3.86549761203139
14011,2020-09-01 16:57:38.255541,3.86549761203139
14012,2020-09-01 16:57:38.561008,3.86549761203139
14013,2020-09-01 16:57:38.813393,3.95832000637661
14014,2020-09-01 16:57:39.118530,3.95832000637661
14015,2020-09-01 16:57:39.443972,3.95832000637661
14016,2020-09-01 16:57:39.766368,3.95832000637661
14017,2020-09-01 16:57:40.096617,3.95832000637661
14018,2020-09-01 16:57:40.416133,3.95832000637661
14019,2020-09-01 16:57:40.683840,3.95832000637661
14020,2020-09-01 16:57:41.019655,3.95832000637661
14021,2020-09-01 16:57:41.335741,3.95832000637661
14022,2020-09-01 16:57:41.707986,4.05095374064645
14023,2020-09-01 16:57:42.067201,4.05095374064645
14024,2020-09-01 16:57:42.429900,4.05095374064645
14025,2020-09-01 16:57:42.712782,4.05095374064645
14026,2020-09-01 16:57:43.055782,4.05095374064645
14027,2020-09-01 16:57:43.429599,4.05095374064645
14028,2020-09-01 16:57:43.651653,4.05095374064645
14029,2020-09-01 16:57:43.949011,4.05095374064645
14030,2020-09-01 16:57:44.260210,4.05095374064645
14031,2020-09-01 16:57:44.547574,4.1433991188993
14032,2020-09-01 16:57:44.872970,4.1433991188993
14033,2020-09-01 16:57:45.109663,4.1433991188993
14034,2020-09-01 16:57:45.426713,4.1433991188993
14035,2020-09-01 16:57:45.798580,4.1433991188993
14036,2020-09-01 16:57:46.029956,4.1433991188993
14037,2020-09-01 16:57:46.269960,4.1433991188993
14038,2020-09-01 16:57:46.483524,4.1433991188993
14039,2020-09-01 16:57:46.816562,4.23565644313614
14040,2020-09-01 16:57:47.125708,4.23565644313614
14041,2020-09-01 16:57:47.456329,4.23565644313614
14042,2020-09-01 16:57:47.727810,4.23565644313614
14043,2020-09-01 16:57:47.962382,4.23565644313614
14044,2020-09-01 16:57:48.274412,4.23565644313614
14045,2020-09-01 16:57:48.611844,4.23565644313614
14046,2020-09-01 16:57:48.897093,4.23565644313614
14047,2020-09-01 16:57:49.250192,4.23565644313614
14048,2020-09-01 16:57:49.554033,4.23565644313614
14049,2020-09-01 16:57:49.840532,4.3144222596928
14050,2020-09-01 16:57:50.117883,4.3144222596928
14051,2020-09-01 16:57:50.448880,4.3144222596928
14052,2020-09-01 16:57:50.767885,4.3144222596928
14053,2020-09-01 16:57:51.113268,4.3144222596928
14054,2020-09-01 16:57:51.470586,4.3144222596928
14055,2020-09-01 16:57:51.821623,4.3144222596928
14056,2020-09-01 16:57:52.188869,4.3144222596928
14057,2020-09-01 16:57:52.486800,4.39302622349791
14058,2020-09-01 16:57:52.814546,4.39302622349791
14059,2020-09-01 16:57:53.163077,4.39302622349791
14060,2020-09-01 16:57:53.487618,4.39302622349791
14061,2020-09-01 16:57:53.737692,4.39302622349791
14062,2020-09-01 16:57:54.083069,4.39302622349791
14063,2020-09-01 16:57:54.367207,4.39302622349791
14064,2020-09-01 16:57:54.681155,4.39302622349791
14065,2020-09-01 16:57:55.024720,4.47146862823958
14066,2020-09-01 16:57:55.367084,4.47146862823958
14067,2020-09-01 16:57:55.714497,4.47146862823958
14068,2020-09-01 16:57:56.068088,4.47146862823958
14069,2020-09-01 16:57:56.345780,4.47146862823958
14070,2020-09-01 16:57:56.647926,4.47146862823958
14071,2020-09-01 16:57:56.941062,4.47146862823958
14072,2020-09-01 16:57:57.204644,4.47146862823958
14073,2020-09-01 16:57:57.539655,4.47146862823958
14074,2020-09-01 16:57:57.879476,4.54974976612063
14075,2020-09-01 16:57:58.187409,4.54974976612063
14076,2020-09-01 16:57:58.440678,4.54974976612063
14077,2020-09-01 16:57:58.746927,4.54974976612063
14078,2020-09-01 16:57:59.071157,4.54974976612063
14079,2020-09-01 16:57:59.338050,4.54974976612063
14080,2020-09-01 16:57:59.583497,4.54974976612063
14081,2020-09-01 16:57:59.926903,4.54974976612063
14082,2020-09-01 16:58:00.288910,4.54974976612063
14083,2020-09-01 16:58:00.601968,4.62786992789628
14084,2020-09-01 16:58:00.930757,4.62786992789628
14085,2020-09-01 16:58:01.265938,4.62786992789628
14086,2020-09-01 16:58:01.589792,4.62786992789628
14087,2020-09-01 16:58:01.921452,4.62786992789628
14088,2020-09-01 16:58:02.248155,4.62786992789628
14089,2020-09-01 16:58:02.560388,4.62786992789628
14090,2020-09-01 16:58:02.826028,4.62786992789628
14091,2020-09-01 16:58:03.135326,4.70582940291047
14092,2020-09-01 16:58:03.467759,4.70582940291047
14093,2020-09-01 16:58:03.767190,4.70582940291047
14094,2020-09-01 16:58:04.097741,4.70582940291047
14095,2020-09-01 16:58:04.416110,4.70582940291047
14096,2020-09-01 16:58:04.720463,4.70582940291047
14097,2020-09-01 16:58:04.967723,4.70582940291047
14098,2020-09-01 16:58:05.262063,4.70582940291047
14099,2020-09-01 16:58:05.553274,4.70582940291047
14100,2020-09-01 16:58:05.920277,4.78362847913073
14101,2020-09-01 16:58:06.271584,4.78362847913073
14102,2020-09-01 16:58:06.550691,4.78362847913073
14103,2020-09-01 16:58:06.837598,4.78362847913073
14104,2020-09-01 16:58:07.154341,4.78362847913073
14105,2020-09-01 16:58:07.490223,4.78362847913073
14106,2020-09-01 16:58:07.859448,4.78362847913073
14107,2020-09-01 16:58:08.190021,4.78362847913073
14108,2020-09-01 16:58:08.454641,4.78362847913073
14109,2020-09-01 16:58:08.723486,4.8612674431819
14110,2020-09-01 16:58:09.011721,4.8612674431819
14111,2020-09-01 16:58:09.300809,4.8612674431819
14112,2020-09-01 16:58:09.676823,4.8612674431819
14113,2020-09-01 16:58:09.932358,4.8612674431819
14114,2020-09-01 16:58:10.205193,4.8612674431819
14115,2020-09-01 16:58:10.544629,4.8612674431819
14116,2020-09-01 16:58:10.855985,4.8612674431819
14117,2020-09-01 16:58:11.101333,4.8612674431819
14118,2020-09-01 16:58:11.380770,4.8612674431819
14119,2020-09-01 16:58:11.708712,4.8612674431819
14120,2020-09-01 16:58:11.971615,4.93874658037855
14121,2020-09-01 16:58:12.251727,4.93874658037855
14122,2020-09-01 16:58:12.605432,4.93874658037855
14123,2020-09-01 16:58:12.955351,4.93874658037855
14124,2020-09-01 16:58:13.216327,4.93874658037855
14125,2020-09-01 16:58:13.498167,4.93874658037855
14126,2020-09-01 16:58:13.785044,4.93874658037855
14127,2020-09-01 16:58:14.137120,4.93874658037855
14128,2020-09-01 16:58:14.469013,4.93874658037855
14129,2020-09-01 16:58:14.714646,4.93874658037855
14130,2020-09-01 16:58:15.066466,4.93874658037855
14131,2020-09-01 16:58:15.414615,5.00008679191814
14132,2020-09-01 16:58:15.689090,5.00008679191814
14133,2020-09-01 16:58:15.996356,5.00008679191814
14134,2020-09-01 16:58:16.396968,5.00008679191814
14135,2020-09-01 16:58:16.645404,5.00008679191814
14136,2020-09-01 16:58:16.920578,5.00008679191814
14137,2020-09-01 16:58:17.258096,5.00008679191814
14138,2020-09-01 16:58:17.607227,5.00008679191814
14139,2020-09-01 16:58:17.975362,5.00008679191814
14140,2020-09-01 16:58:18.271918,4.97786413603514
14141,2020-09-01 16:58:18.540700,4.97786413603514
14142,2020-09-01 16:58:18.913940,4.97786413603514
14143,2020-09-01 16:58:19.200033,4.97786413603514
14144,2020-09-01 16:58:19.551496,4.97786413603514
14145,2020-09-01 16:58:19.794702,4.97786413603514
14146,2020-09-01 16:58:20.112600,4.97786413603514
14147,2020-09-01 16:58:20.444772,4.97786413603514
14148,2020-09-01 16:58:20.765662,4.97786413603514
14149,2020-09-01 16:58:21.026578,4.97786413603514
14150,2020-09-01 16:58:21.292133,4.87040608511947
14151,2020-09-01 16:58:21.632685,4.87040608511947
14152,2020-09-01 16:58:21.918097,4.87040608511947
14153,2020-09-01 16:58:22.164079,4.87040608511947
14154,2020-09-01 16:58:22.491345,4.87040608511947
14155,2020-09-01 16:58:22.808158,4.87040608511947
14156,2020-09-01 16:58:23.167691,4.87040608511947
14157,2020-09-01 16:58:23.542349,4.87040608511947
14158,2020-09-01 16:58:23.791249,4.87040608511947
14159,2020-09-01 16:58:24.126918,4.76328961568879
14160,2020-09-01 16:58:24.491371,4.76328961568879
14161,2020-09-01 16:58:24.969245,4.76328961568879
14162,2020-09-01 16:58:25.275557,4.76328961568879
14163,2020-09-01 16:58:25.566851,4.76328961568879
14164,2020-09-01 16:58:25.897864,4.76328961568879
14165,2020-09-01 16:58:26.193797,4.76328961568879
14166,2020-09-01 16:58:26.501097,4.76328961568879
14167,2020-09-01 16:58:26.781399,4.63438159420063
14168,2020-09-01 16:58:27.097611,4.63438159420063
14169,2020-09-01 16:58:27.499265,4.63438159420063
14170,2020-09-01 16:58:27.859618,4.63438159420063
14171,2020-09-01 16:58:28.203984,4.63438159420063
14172,2020-09-01 16:58:28.463522,4.63438159420063
14173,2020-09-01 16:58:28.701653,4.63438159420063
14174,2020-09-01 16:58:29.009195,4.63438159420063
14175,2020-09-01 16:58:29.335465,4.63438159420063
14176,2020-09-01 16:58:29.629806,4.50582788218473
14177,2020-09-01 16:58:29.929350,4.50582788218473
14178,2020-09-01 16:58:30.220082,4.50582788218473
14179,2020-09-01 16:58:30.495906,4.50582788218473
14180,2020-09-01 16:58:30.722091,4.50582788218473
14181,2020-09-01 16:58:30.904182,4.50582788218473
14182,2020-09-01 16:58:31.187876,4.50582788218473
14183,2020-09-01 16:58:31.500304,4.50582788218473
14184,2020-09-01 16:58:31.745471,4.50582788218473
14185,2020-09-01 16:58:31.996448,4.50582788218473
14186,2020-09-01 16:58:32.344356,4.50582788218473
14187,2020-09-01 16:58:32.644926,4.50582788218473
14188,2020-09-01 16:58:32.941042,4.37762513224676
14189,2020-09-01 16:58:33.275906,4.37762513224676
14190,2020-09-01 16:58:33.577452,4.37762513224676
14191,2020-09-01 16:58:33.961276,4.37762513224676
14192,2020-09-01 16:58:34.353015,4.37762513224676
14193,2020-09-01 16:58:34.699675,4.37762513224676
14194,2020-09-01 16:58:35.003283,4.37762513224676
14195,2020-09-01 16:58:35.298038,4.2497700906313
14196,2020-09-01 16:58:35.570334,4.2497700906313
14197,2020-09-01 16:58:35.933137,4.2497700906313
14198,2020-09-01 16:58:36.245463,4.2497700906313
14199,2020-09-01 16:58:36.544832,4.2497700906313
14200,2020-09-01 16:58:36.923249,4.2497700906313
14201,2020-09-01 16:58:37.229553,4.2497700906313
14202,2020-09-01 16:58:37.496436,4.2497700906313
14203,2020-09-01 16:58:37.823102,4.2497700906313
14204,2020-09-01 16:58:38.174352,4.12225959263368
14205,2020-09-01 16:58:38.491275,4.12225959263368
14206,2020-09-01 16:58:38.810914,4.12225959263368
14207,2020-09-01 16:58:39.136851,4.12225959263368
14208,2020-09-01 16:58:39.386820,4.12225959263368
14209,2020-09-01 16:58:39.721119,4.12225959263368
14210,2020-09-01 16:58:40.062178,4.12225959263368
14211,2020-09-01 16:58:40.493458,4.12225959263368
14212,2020-09-01 16:58:40.834529,4.12225959263368
14213,2020-09-01 16:58:41.181754,3.99509055847383
14214,2020-09-01 16:58:41.502360,3.99509055847383
14215,2020-09-01 16:58:41.825913,3.99509055847383
14216,2020-09-01 16:58:42.189908,3.99509055847383
14217,2020-09-01 16:58:42.505663,3.99509055847383
14218,2020-09-01 16:58:42.762687,3.99509055847383
14219,2020-09-01 16:58:43.104600,3.99509055847383
14220,2020-09-01 16:58:43.534244,3.86825998957129
14221,2020-09-01 16:58:43.862304,3.86825998957129
14222,2020-09-01 16:58:44.198154,3.86825998957129
14223,2020-09-01 16:58:44.554557,3.86825998957129
14224,2020-09-01 16:58:44.923864,3.86825998957129
14225,2020-09-01 16:58:45.302894,3.86825998957129
14226,2020-09-01 16:58:45.643585,3.86825998957129
14227,2020-09-01 16:58:45.919789,3.86825998957129
14228,2020-09-01 16:58:46.155486,3.86825998957129
14229,2020-09-01 16:58:46.409304,3.74176496517161
14230,2020-09-01 16:58:46.655526,3.74176496517161
14231,2020-09-01 16:58:46.916363,3.74176496517161
14232,2020-09-01 16:58:47.304149,3.74176496517161
14233,2020-09-01 16:58:47.645513,3.74176496517161
14234,2020-09-01 16:58:47.925191,3.74176496517161
14235,2020-09-01 16:58:48.249446,3.74176496517161
14236,2020-09-01 16:58:48.536158,3.74176496517161
14237,2020-09-01 16:58:48.857212,3.74176496517161
14238,2020-09-01 16:58:49.193062,3.61560263928388
14239,2020-09-01 16:58:49.546694,3.61560263928388
14240,2020-09-01 16:58:49.877136,3.61560263928388
14241,2020-09-01 16:58:50.219996,3.61560263928388
14242,2020-09-01 16:58:50.506627,3.61560263928388
14243,2020-09-01 16:58:50.848213,3.61560263928388
14244,2020-09-01 16:58:51.166081,3.61560263928388
14245,2020-09-01 16:58:51.388970,3.61560263928388
14246,2020-09-01 16:58:51.733140,3.4897702378951
14247,2020-09-01 16:58:52.075816,3.4897702378951
14248,2020-09-01 16:58:52.354439,3.4897702378951
14249,2020-09-01 16:58:52.653522,3.4897702378951
14250,2020-09-01 16:58:52.980995,3.4897702378951
14251,2020-09-01 16:58:53.295455,3.4897702378951
14252,2020-09-01 16:58:53.609754,3.4897702378951
14253,2020-09-01 16:58:53.975211,3.4897702378951
14254,2020-09-01 16:58:54.405681,3.36426505643388
14255,2020-09-01 16:58:54.771841,3.36426505643388
14256,2020-09-01 16:58:55.168746,3.36426505643388
14257,2020-09-01 16:58:55.548635,3.36426505643388
14258,2020-09-01 16:58:55.874728,3.36426505643388
14259,2020-09-01 16:58:56.188317,3.36426505643388
14260,2020-09-01 16:58:56.484044,3.36426505643388
14261,2020-09-01 16:58:56.801613,3.36426505643388
14262,2020-09-01 16:58:57.107490,3.23908445745955
14263,2020-09-01 16:58:57.498727,3.23908445745955
14264,2020-09-01 16:58:57.767607,3.23908445745955
14265,2020-09-01 16:58:58.105216,3.23908445745955
14266,2020-09-01 16:58:58.423668,3.23908445745955
14267,2020-09-01 16:58:58.695238,3.23908445745955
14268,2020-09-01 16:58:59.005117,3.23908445745955
14269,2020-09-01 16:58:59.362928,3.23908445745955
14270,2020-09-01 16:58:59.605148,3.23908445745955
14271,2020-09-01 16:58:59.972643,3.13241712358257
14272,2020-09-01 16:59:00.269693,3.13241712358257
14273,2020-09-01 16:59:00.591394,3.13241712358257
14274,2020-09-01 16:59:00.962600,3.13241712358257
14275,2020-09-01 16:59:01.336685,3.13241712358257
14276,2020-09-01 16:59:01.623005,3.13241712358257
14277,2020-09-01 16:59:01.985161,3.13241712358257
14278,2020-09-01 16:59:02.340301,3.13241712358257
14279,2020-09-01 16:59:02.607663,3.02604315090943
14280,2020-09-01 16:59:02.873712,3.02604315090943
14281,2020-09-01 16:59:03.197758,3.02604315090943
14282,2020-09-01 16:59:03.525959,3.02604315090943
14283,2020-09-01 16:59:03.810556,3.02604315090943
14284,2020-09-01 16:59:04.110521,3.02604315090943
14285,2020-09-01 16:59:04.411893,3.02604315090943
14286,2020-09-01 16:59:04.774850,3.02604315090943
14287,2020-09-01 16:59:05.016218,3.02604315090943
14288,2020-09-01 16:59:05.379073,2.91995994236817
14289,2020-09-01 16:59:05.748661,2.91995994236817
14290,2020-09-01 16:59:06.006338,2.91995994236817
14291,2020-09-01 16:59:06.274019,2.91995994236817
14292,2020-09-01 16:59:06.632069,2.91995994236817
14293,2020-09-01 16:59:06.974494,2.91995994236817
14294,2020-09-01 16:59:07.275802,2.91995994236817
14295,2020-09-01 16:59:07.627135,2.91995994236817
14296,2020-09-01 16:59:07.887593,2.91995994236817
14297,2020-09-01 16:59:08.305711,2.90832249423514
14298,2020-09-01 16:59:08.646688,2.90832249423514
14299,2020-09-01 16:59:08.916401,2.90832249423514
14300,2020-09-01 16:59:09.222717,2.90832249423514
14301,2020-09-01 16:59:09.501152,2.90832249423514
14302,2020-09-01 16:59:09.812400,2.90832249423514
14303,2020-09-01 16:59:10.068258,2.90832249423514
14304,2020-09-01 16:59:10.446522,2.90832249423514
14305,2020-09-01 16:59:10.783580,2.81419296853589
14306,2020-09-01 16:59:11.157687,2.81419296853589
14307,2020-09-01 16:59:11.522943,2.81419296853589
14308,2020-09-01 16:59:11.883577,2.81419296853589
14309,2020-09-01 16:59:12.140476,2.81419296853589
14310,2020-09-01 16:59:12.462864,2.81419296853589
14311,2020-09-01 16:59:12.821220,2.81419296853589
14312,2020-09-01 16:59:13.140936,2.81419296853589
14313,2020-09-01 16:59:13.479205,2.81419296853589
14314,2020-09-01 16:59:13.817691,2.81419296853589
14315,2020-09-01 16:59:14.109393,2.81419296853589
14316,2020-09-01 16:59:14.476245,2.81419296853589
14317,2020-09-01 16:59:14.793736,2.81419296853589
14318,2020-09-01 16:59:15.110537,2.81419296853589
14319,2020-09-01 16:59:15.501897,2.81419296853589
14320,2020-09-01 16:59:15.764544,2.81419296853589
14321,2020-09-01 16:59:16.031412,2.81419296853589
14322,2020-09-01 16:59:16.278432,2.81419296853589
14323,2020-09-01 16:59:16.563860,2.70868356766029
14324,2020-09-01 16:59:16.898665,2.70868356766029
14325,2020-09-01 16:59:17.191341,2.70868356766029
14326,2020-09-01 16:59:17.493144,2.70868356766029
14327,2020-09-01 16:59:17.784867,2.70868356766029
14328,2020-09-01 16:59:18.040979,2.70868356766029
14329,2020-09-01 16:59:18.326805,2.70868356766029
14330,2020-09-01 16:59:18.601409,2.70868356766029
14331,2020-09-01 16:59:18.860707,2.70868356766029
14332,2020-09-01 16:59:19.079329,2.70868356766029
14333,2020-09-01 16:59:19.382807,2.60345748461479
14334,2020-09-01 16:59:19.658389,2.60345748461479
14335,2020-09-01 16:59:19.983417,2.60345748461479
14336,2020-09-01 16:59:20.229517,2.60345748461479
14337,2020-09-01 16:59:20.577260,2.60345748461479
14338,2020-09-01 16:59:20.870753,2.60345748461479
14339,2020-09-01 16:59:21.159115,2.60345748461479
14340,2020-09-01 16:59:21.431763,2.60345748461479
14341,2020-09-01 16:59:21.724274,2.60345748461479
14342,2020-09-01 16:59:22.049600,2.49851234550425
14343,2020-09-01 16:59:22.421383,2.49851234550425
14344,2020-09-01 16:59:22.735656,2.49851234550425
14345,2020-09-01 16:59:22.984107,2.49851234550425
14346,2020-09-01 16:59:23.268505,2.49851234550425
14347,2020-09-01 16:59:23.597670,2.49851234550425
14348,2020-09-01 16:59:23.939693,2.49851234550425
14349,2020-09-01 16:59:24.204774,2.49851234550425
14350,2020-09-01 16:59:24.501479,2.49851234550425
14351,2020-09-01 16:59:24.838150,2.39384582822061
14352,2020-09-01 16:59:25.091619,2.39384582822061
14353,2020-09-01 16:59:25.399556,2.39384582822061
14354,2020-09-01 16:59:25.646196,2.39384582822061
14355,2020-09-01 16:59:25.957586,2.39384582822061
14356,2020-09-01 16:59:26.299672,2.39384582822061
14357,2020-09-01 16:59:26.620786,2.39384582822061
14358,2020-09-01 16:59:26.897240,2.39384582822061
14359,2020-09-01 16:59:27.239737,2.28945566106016
14360,2020-09-01 16:59:27.517116,2.28945566106016
14361,2020-09-01 16:59:27.813908,2.28945566106016
14362,2020-09-01 16:59:28.144754,2.28945566106016
14363,2020-09-01 16:59:28.425182,2.28945566106016
14364,2020-09-01 16:59:28.718472,2.28945566106016
14365,2020-09-01 16:59:29.014437,2.28945566106016
14366,2020-09-01 16:59:29.327426,2.28945566106016
14367,2020-09-01 16:59:29.641016,2.28945566106016
14368,2020-09-01 16:59:30.021759,2.34996732549476
14369,2020-09-01 16:59:30.370587,2.34996732549476
14370,2020-09-01 16:59:30.778145,2.34996732549476
14371,2020-09-01 16:59:31.135640,2.34996732549476
14372,2020-09-01 16:59:31.413542,2.34996732549476
14373,2020-09-01 16:59:31.737007,2.34996732549476
14374,2020-09-01 16:59:32.070492,2.34996732549476
14375,2020-09-01 16:59:32.360279,2.34996732549476
14376,2020-09-01 16:59:32.642737,2.34996732549476
14377,2020-09-01 16:59:32.968288,2.41032194479145
14378,2020-09-01 16:59:33.305939,2.41032194479145
14379,2020-09-01 16:59:33.621431,2.41032194479145
14380,2020-09-01 16:59:33.872096,2.41032194479145
14381,2020-09-01 16:59:34.192042,2.41032194479145
14382,2020-09-01 16:59:34.531595,2.41032194479145
14383,2020-09-01 16:59:34.818429,2.41032194479145
14384,2020-09-01 16:59:35.099602,2.41032194479145
14385,2020-09-01 16:59:35.456249,2.47052016427476
14386,2020-09-01 16:59:35.725169,2.47052016427476
14387,2020-09-01 16:59:36.036283,2.47052016427476
14388,2020-09-01 16:59:36.348753,2.47052016427476
14389,2020-09-01 16:59:36.690037,2.47052016427476
14390,2020-09-01 16:59:37.091146,2.47052016427476
14391,2020-09-01 16:59:37.361485,2.47052016427476
14392,2020-09-01 16:59:37.683069,2.47052016427476
14393,2020-09-01 16:59:38.044077,2.56252560964167
14394,2020-09-01 16:59:38.351556,2.56252560964167
14395,2020-09-01 16:59:38.700829,2.56252560964167
14396,2020-09-01 16:59:39.022833,2.56252560964167
14397,2020-09-01 16:59:39.377117,2.56252560964167
14398,2020-09-01 16:59:39.702485,2.56252560964167
14399,2020-09-01 16:59:39.963537,2.56252560964167
14400,2020-09-01 16:59:40.276471,2.56252560964167
14401,2020-09-01 16:59:40.592567,2.56252560964167
14402,2020-09-01 16:59:40.870151,2.56252560964167
14403,2020-09-01 16:59:41.209595,2.65430635816102
14404,2020-09-01 16:59:41.571083,2.65430635816102
14405,2020-09-01 16:59:41.872001,2.65430635816102
14406,2020-09-01 16:59:42.233623,2.65430635816102
14407,2020-09-01 16:59:42.567638,2.65430635816102
14408,2020-09-01 16:59:42.866091,2.65430635816102
14409,2020-09-01 16:59:43.142559,2.65430635816102
14410,2020-09-01 16:59:43.467602,2.74586320000145
14411,2020-09-01 16:59:43.706415,2.74586320000145
14412,2020-09-01 16:59:43.985992,2.74586320000145
14413,2020-09-01 16:59:44.218018,2.74586320000145
14414,2020-09-01 16:59:44.557921,2.74586320000145
14415,2020-09-01 16:59:44.881224,2.74586320000145
14416,2020-09-01 16:59:45.183668,2.74586320000145
14417,2020-09-01 16:59:45.493140,2.74586320000145
14418,2020-09-01 16:59:45.816673,2.74586320000145
14419,2020-09-01 16:59:46.102829,2.74586320000145
14420,2020-09-01 16:59:46.427785,2.8371969199282
14421,2020-09-01 16:59:46.788317,2.8371969199282
14422,2020-09-01 16:59:47.134136,2.8371969199282
14423,2020-09-01 16:59:47.428540,2.8371969199282
14424,2020-09-01 16:59:47.714131,2.8371969199282
14425,2020-09-01 16:59:48.039311,2.8371969199282
14426,2020-09-01 16:59:48.374917,2.8371969199282
14427,2020-09-01 16:59:48.668443,2.8371969199282
14428,2020-09-01 16:59:49.067900,2.92830829742823
14429,2020-09-01 16:59:49.393003,2.92830829742823
14430,2020-09-01 16:59:49.691384,2.92830829742823
14431,2020-09-01 16:59:50.011853,2.92830829742823
14432,2020-09-01 16:59:50.292791,2.92830829742823
14433,2020-09-01 16:59:50.537215,2.92830829742823
14434,2020-09-01 16:59:50.859351,2.92830829742823
14435,2020-09-01 16:59:51.243982,2.92830829742823
14436,2020-09-01 16:59:51.607600,3.01919810682952
14437,2020-09-01 16:59:51.921709,3.01919810682952
14438,2020-09-01 16:59:52.164712,3.01919810682952
14439,2020-09-01 16:59:52.446318,3.01919810682952
14440,2020-09-01 16:59:52.724587,3.01919810682952
14441,2020-09-01 16:59:52.929032,3.01919810682952
14442,2020-09-01 16:59:53.287725,3.01919810682952
14443,2020-09-01 16:59:53.639274,3.01919810682952
14444,2020-09-01 16:59:53.918203,3.01919810682952
14445,2020-09-01 16:59:54.172415,3.01919810682952
14446,2020-09-01 16:59:54.487851,3.01919810682952
14447,2020-09-01 16:59:54.738058,3.10986711741494
14448,2020-09-01 16:59:55.063258,3.10986711741494
14449,2020-09-01 16:59:55.452567,3.10986711741494
14450,2020-09-01 16:59:55.756123,3.10986711741494
14451,2020-09-01 16:59:56.083412,3.10986711741494
14452,2020-09-01 16:59:56.451159,3.10986711741494
14453,2020-09-01 16:59:56.742453,3.10986711741494
14454,2020-09-01 16:59:57.020680,3.10986711741494
14455,2020-09-01 16:59:57.313338,3.10986711741494
14456,2020-09-01 16:59:57.613366,3.200316093531
14457,2020-09-01 16:59:57.972501,3.200316093531
14458,2020-09-01 16:59:58.381028,3.200316093531
14459,2020-09-01 16:59:58.675737,3.200316093531
14460,2020-09-01 16:59:59.017106,3.200316093531
14461,2020-09-01 16:59:59.341497,3.200316093531
14462,2020-09-01 16:59:59.656275,3.200316093531
14463,2020-09-01 16:59:59.974208,3.200316093531
14464,2020-09-01 17:00:00.269707,3.29054579469195
14465,2020-09-01 17:00:00.545962,3.29054579469195
14466,2020-09-01 17:00:00.995847,3.29054579469195
14467,2020-09-01 17:00:01.341588,3.29054579469195
14468,2020-09-01 17:00:01.691302,3.29054579469195
14469,2020-09-01 17:00:02.066316,3.29054579469195
14470,2020-09-01 17:00:02.368549,3.29054579469195
14471,2020-09-01 17:00:02.718807,3.29054579469195
14472,2020-09-01 17:00:02.966885,3.29054579469195
14473,2020-09-01 17:00:03.258958,3.38045405000429
14474,2020-09-01 17:00:03.587179,3.38045405000429
14475,2020-09-01 17:00:03.938568,3.38045405000429
14476,2020-09-01 17:00:04.277872,3.38045405000429
14477,2020-09-01 17:00:04.548926,3.38045405000429
14478,2020-09-01 17:00:04.930079,3.38045405000429
14479,2020-09-01 17:00:05.329755,3.38045405000429
14480,2020-09-01 17:00:05.712335,3.38045405000429
14481,2020-09-01 17:00:06.020441,3.38045405000429
14482,2020-09-01 17:00:06.364042,3.47013886877765
14483,2020-09-01 17:00:06.674032,3.47013886877765
14484,2020-09-01 17:00:06.945782,3.47013886877765
14485,2020-09-01 17:00:07.280193,3.47013886877765
14486,2020-09-01 17:00:07.619328,3.47013886877765
14487,2020-09-01 17:00:07.940191,3.47013886877765
14488,2020-09-01 17:00:08.210701,3.47013886877765
14489,2020-09-01 17:00:08.572627,3.47013886877765
14490,2020-09-01 17:00:08.953901,3.47013886877765
14491,2020-09-01 17:00:09.277066,3.55960094719136
14492,2020-09-01 17:00:09.574527,3.55960094719136
14493,2020-09-01 17:00:09.847413,3.55960094719136
14494,2020-09-01 17:00:10.184563,3.55960094719136
14495,2020-09-01 17:00:10.545373,3.55960094719136
14496,2020-09-01 17:00:10.791284,3.55960094719136
14497,2020-09-01 17:00:11.063919,3.55960094719136
14498,2020-09-01 17:00:11.408107,3.55960094719136
14499,2020-09-01 17:00:11.747896,3.55960094719136
14500,2020-09-01 17:00:12.062087,3.64559427666055
14501,2020-09-01 17:00:12.384126,3.64559427666055
14502,2020-09-01 17:00:12.701974,3.64559427666055
14503,2020-09-01 17:00:13.026008,3.64559427666055
14504,2020-09-01 17:00:13.338675,3.64559427666055
14505,2020-09-01 17:00:13.617924,3.64559427666055
14506,2020-09-01 17:00:13.984342,3.64559427666055
14507,2020-09-01 17:00:14.306607,3.64559427666055
14508,2020-09-01 17:00:14.599824,3.64559427666055
14509,2020-09-01 17:00:14.909036,3.731372734427
14510,2020-09-01 17:00:15.268632,3.731372734427
14511,2020-09-01 17:00:15.635511,3.731372734427
14512,2020-09-01 17:00:16.018382,3.731372734427
14513,2020-09-01 17:00:16.335333,3.731372734427
14514,2020-09-01 17:00:16.709411,3.731372734427
14515,2020-09-01 17:00:17.123457,3.731372734427
14516,2020-09-01 17:00:17.487738,3.731372734427
14517,2020-09-01 17:00:17.797724,3.81693699392297
14518,2020-09-01 17:00:18.089431,3.81693699392297
14519,2020-09-01 17:00:18.349269,3.81693699392297
14520,2020-09-01 17:00:18.670079,3.81693699392297
14521,2020-09-01 17:00:18.928538,3.81693699392297
14522,2020-09-01 17:00:19.267334,3.81693699392297
14523,2020-09-01 17:00:19.746277,3.81693699392297
14524,2020-09-01 17:00:20.023538,3.81693699392297
14525,2020-09-01 17:00:20.314134,3.81693699392297
14526,2020-09-01 17:00:20.643144,3.90228772462618
14527,2020-09-01 17:00:20.885905,3.90228772462618
14528,2020-09-01 17:00:21.214577,3.90228772462618
14529,2020-09-01 17:00:21.520587,3.90228772462618
14530,2020-09-01 17:00:21.807161,3.90228772462618
14531,2020-09-01 17:00:22.125273,3.90228772462618
14532,2020-09-01 17:00:22.443855,3.90228772462618
14533,2020-09-01 17:00:22.697947,3.90228772462618
14534,2020-09-01 17:00:23.009181,3.90228772462618
14535,2020-09-01 17:00:23.317926,3.91931529812727
14536,2020-09-01 17:00:23.672239,3.91931529812727
14537,2020-09-01 17:00:24.004257,3.91931529812727
14538,2020-09-01 17:00:24.292563,3.91931529812727
14539,2020-09-01 17:00:24.570194,3.91931529812727
14540,2020-09-01 17:00:24.908312,3.91931529812727
14541,2020-09-01 17:00:25.167725,3.91931529812727
14542,2020-09-01 17:00:25.494079,3.91931529812727
14543,2020-09-01 17:00:25.836226,3.91931529812727
14544,2020-09-01 17:00:26.192776,4.0142205917418
14545,2020-09-01 17:00:26.474048,4.0142205917418
14546,2020-09-01 17:00:26.760819,4.0142205917418
14547,2020-09-01 17:00:27.000601,4.0142205917418
14548,2020-09-01 17:00:27.324838,4.0142205917418
14549,2020-09-01 17:00:27.663285,4.0142205917418
14550,2020-09-01 17:00:28.018487,4.0142205917418
14551,2020-09-01 17:00:28.319875,4.0142205917418
14552,2020-09-01 17:00:28.702901,4.13267569721474
14553,2020-09-01 17:00:28.947682,4.13267569721474
14554,2020-09-01 17:00:29.279119,4.13267569721474
14555,2020-09-01 17:00:29.622485,4.13267569721474
14556,2020-09-01 17:00:29.959622,4.13267569721474
14557,2020-09-01 17:00:30.304342,4.13267569721474
14558,2020-09-01 17:00:30.613772,4.13267569721474
14559,2020-09-01 17:00:30.897667,4.13267569721474
14560,2020-09-01 17:00:31.282930,4.25091036604356
14561,2020-09-01 17:00:31.637197,4.25091036604356
14562,2020-09-01 17:00:32.058590,4.25091036604356
14563,2020-09-01 17:00:32.405208,4.25091036604356
14564,2020-09-01 17:00:32.698652,4.25091036604356
14565,2020-09-01 17:00:32.974339,4.25091036604356
14566,2020-09-01 17:00:33.320130,4.25091036604356
14567,2020-09-01 17:00:33.640825,4.25091036604356
14568,2020-09-01 17:00:33.999549,4.3689248663965
14569,2020-09-01 17:00:34.321433,4.3689248663965
14570,2020-09-01 17:00:34.581928,4.3689248663965
14571,2020-09-01 17:00:34.890348,4.3689248663965
14572,2020-09-01 17:00:35.171313,4.3689248663965
14573,2020-09-01 17:00:35.475028,4.3689248663965
14574,2020-09-01 17:00:35.802747,4.3689248663965
14575,2020-09-01 17:00:36.038588,4.3689248663965
14576,2020-09-01 17:00:36.356913,4.3689248663965
14577,2020-09-01 17:00:36.633377,4.3689248663965
14578,2020-09-01 17:00:36.886441,4.3689248663965
14579,2020-09-01 17:00:37.180005,4.48671946365113
14580,2020-09-01 17:00:37.486741,4.48671946365113
14581,2020-09-01 17:00:37.836772,4.48671946365113
14582,2020-09-01 17:00:38.184758,4.48671946365113
14583,2020-09-01 17:00:38.452022,4.48671946365113
14584,2020-09-01 17:00:38.760622,4.48671946365113
14585,2020-09-01 17:00:38.998748,4.48671946365113
14586,2020-09-01 17:00:39.240879,4.48671946365113
14587,2020-09-01 17:00:39.573176,4.48671946365113
14588,2020-09-01 17:00:39.925981,4.60429442050581
14589,2020-09-01 17:00:40.284693,4.60429442050581
14590,2020-09-01 17:00:40.638425,4.60429442050581
14591,2020-09-01 17:00:41.007039,4.60429442050581
14592,2020-09-01 17:00:41.279504,4.60429442050581
14593,2020-09-01 17:00:41.537110,4.60429442050581
14594,2020-09-01 17:00:41.791318,4.60429442050581
14595,2020-09-01 17:00:42.113924,4.60429442050581
14596,2020-09-01 17:00:42.373636,4.60429442050581
14597,2020-09-01 17:00:42.683325,4.72164999708554
14598,2020-09-01 17:00:43.028630,4.72164999708554
14599,2020-09-01 17:00:43.372981,4.72164999708554
14600,2020-09-01 17:00:43.642874,4.72164999708554
14601,2020-09-01 17:00:43.943939,4.72164999708554
14602,2020-09-01 17:00:44.288592,4.72164999708554
14603,2020-09-01 17:00:44.543552,4.72164999708554
14604,2020-09-01 17:00:44.842064,4.72164999708554
14605,2020-09-01 17:00:45.204976,4.83878645104247
14606,2020-09-01 17:00:45.503516,4.83878645104247
14607,2020-09-01 17:00:45.780576,4.83878645104247
14608,2020-09-01 17:00:46.059873,4.83878645104247
14609,2020-09-01 17:00:46.365577,4.83878645104247
14610,2020-09-01 17:00:46.677358,4.83878645104247
14611,2020-09-01 17:00:46.976140,4.83878645104247
14612,2020-09-01 17:00:47.312642,4.83878645104247
14613,2020-09-01 17:00:47.583162,4.83878645104247
14614,2020-09-01 17:00:47.945140,4.83878645104247
14615,2020-09-01 17:00:48.287801,4.95535276724323
14616,2020-09-01 17:00:48.632053,4.95535276724323
14617,2020-09-01 17:00:48.957763,4.95535276724323
14618,2020-09-01 17:00:49.275312,4.95535276724323
14619,2020-09-01 17:00:49.567661,4.95535276724323
14620,2020-09-01 17:00:49.908939,4.95535276724323
14621,2020-09-01 17:00:50.236636,4.95535276724323
14622,2020-09-01 17:00:50.489048,4.95535276724323
14623,2020-09-01 17:00:50.753776,4.95535276724323
14624,2020-09-01 17:00:51.097845,4.95535276724323
14625,2020-09-01 17:00:51.422752,4.95535276724323
14626,2020-09-01 17:00:51.725288,5.00034179582714
14627,2020-09-01 17:00:52.053474,5.00034179582714
14628,2020-09-01 17:00:52.409064,5.00034179582714
14629,2020-09-01 17:00:52.734284,5.00034179582714
14630,2020-09-01 17:00:53.101983,5.00034179582714
14631,2020-09-01 17:00:53.381761,5.00034179582714
14632,2020-09-01 17:00:53.645339,5.00034179582714
14633,2020-09-01 17:00:53.980453,5.00034179582714
14634,2020-09-01 17:00:54.419417,4.9506723140326
14635,2020-09-01 17:00:54.830071,4.9506723140326
14636,2020-09-01 17:00:55.099549,4.9506723140326
14637,2020-09-01 17:00:55.428707,4.9506723140326
14638,2020-09-01 17:00:55.749886,4.9506723140326
14639,2020-09-01 17:00:56.061067,4.9506723140326
14640,2020-09-01 17:00:56.338262,4.9506723140326
14641,2020-09-01 17:00:56.662830,4.9506723140326
14642,2020-09-01 17:00:56.957947,4.9506723140326
14643,2020-09-01 17:00:57.228131,4.8698863426458
14644,2020-09-01 17:00:57.518916,4.8698863426458
14645,2020-09-01 17:00:57.792292,4.8698863426458
14646,2020-09-01 17:00:58.107350,4.8698863426458
14647,2020-09-01 17:00:58.469525,4.8698863426458
14648,2020-09-01 17:00:58.741587,4.8698863426458
14649,2020-09-01 17:00:59.077545,4.8698863426458
14650,2020-09-01 17:00:59.371601,4.8698863426458
14651,2020-09-01 17:00:59.721868,4.78941778571277
