iteration,timestamp,T7
14652,2020-09-01 17:01:00.080258,4.78941778571277
14653,2020-09-01 17:01:00.450061,4.78941778571277
14654,2020-09-01 17:01:00.745099,4.78941778571277
14655,2020-09-01 17:01:01.022185,4.78941778571277
14656,2020-09-01 17:01:01.358440,4.78941778571277
14657,2020-09-01 17:01:01.680426,4.78941778571277
14658,2020-09-01 17:01:01.998854,4.78941778571277
14659,2020-09-01 17:01:02.314410,4.78941778571277
14660,2020-09-01 17:01:02.603557,4.78941778571277
14661,2020-09-01 17:01:02.954241,4.70926172593883
14662,2020-09-01 17:01:03.254273,4.70926172593883
14663,2020-09-01 17:01:03.543375,4.70926172593883
14664,2020-09-01 17:01:03.899144,4.70926172593883
14665,2020-09-01 17:01:04.193857,4.70926172593883
14666,2020-09-01 17:01:04.402805,4.70926172593883
14667,2020-09-01 17:01:04.706639,4.70926172593883
14668,2020-09-01 17:01:04.995808,4.70926172593883
14669,2020-09-01 17:01:05.360291,4.70926172593883
14670,2020-09-01 17:01:05.644408,4.629413433789
14671,2020-09-01 17:01:05.975854,4.629413433789
14672,2020-09-01 17:01:06.369333,4.629413433789
14673,2020-09-01 17:01:06.694423,4.629413433789
14674,2020-09-01 17:01:06.909512,4.629413433789
14675,2020-09-01 17:01:07.265104,4.629413433789
14676,2020-09-01 17:01:07.601783,4.629413433789
14677,2020-09-01 17:01:07.925044,4.629413433789
14678,2020-09-01 17:01:08.176035,4.629413433789
14679,2020-09-01 17:01:08.505226,4.54986835255919
14680,2020-09-01 17:01:08.771541,4.54986835255919
14681,2020-09-01 17:01:09.025274,4.54986835255919
14682,2020-09-01 17:01:09.358699,4.54986835255919
14683,2020-09-01 17:01:09.704714,4.54986835255919
14684,2020-09-01 17:01:10.005880,4.54986835255919
14685,2020-09-01 17:01:10.291394,4.54986835255919
14686,2020-09-01 17:01:10.583428,4.54986835255919
14687,2020-09-01 17:01:10.919813,4.54986835255919
14688,2020-09-01 17:01:11.325612,4.54986835255919
14689,2020-09-01 17:01:11.645699,4.54986835255919
14690,2020-09-01 17:01:11.976806,4.47062208547213
14691,2020-09-01 17:01:12.305562,4.47062208547213
14692,2020-09-01 17:01:12.548887,4.47062208547213
14693,2020-09-01 17:01:12.877008,4.47062208547213
14694,2020-09-01 17:01:13.201536,4.47062208547213
14695,2020-09-01 17:01:13.501869,4.47062208547213
14696,2020-09-01 17:01:13.754543,4.47062208547213
14697,2020-09-01 17:01:14.228218,4.39167038440411
14698,2020-09-01 17:01:14.524807,4.39167038440411
14699,2020-09-01 17:01:14.776357,4.39167038440411
14700,2020-09-01 17:01:15.117015,4.39167038440411
14701,2020-09-01 17:01:15.396491,4.39167038440411
14702,2020-09-01 17:01:15.660746,4.39167038440411
14703,2020-09-01 17:01:15.929310,4.39167038440411
14704,2020-09-01 17:01:16.186963,4.39167038440411
14705,2020-09-01 17:01:16.520504,4.39167038440411
14706,2020-09-01 17:01:16.857087,4.39167038440411
14707,2020-09-01 17:01:17.150592,4.31300913994745
14708,2020-09-01 17:01:17.478635,4.31300913994745
14709,2020-09-01 17:01:17.787048,4.31300913994745
14710,2020-09-01 17:01:18.193214,4.31300913994745
14711,2020-09-01 17:01:18.510038,4.31300913994745
14712,2020-09-01 17:01:18.857055,4.31300913994745
14713,2020-09-01 17:01:19.221667,4.31300913994745
14714,2020-09-01 17:01:19.520688,4.31300913994745
14715,2020-09-01 17:01:19.871766,4.31300913994745
14716,2020-09-01 17:01:20.127652,4.23463437258251
14717,2020-09-01 17:01:20.399011,4.23463437258251
14718,2020-09-01 17:01:20.650469,4.23463437258251
14719,2020-09-01 17:01:20.949364,4.23463437258251
14720,2020-09-01 17:01:21.223289,4.23463437258251
14721,2020-09-01 17:01:21.511838,4.23463437258251
14722,2020-09-01 17:01:21.833483,4.23463437258251
14723,2020-09-01 17:01:22.173826,4.23463437258251
14724,2020-09-01 17:01:22.434606,4.23463437258251
14725,2020-09-01 17:01:22.721056,4.15654222478238
14726,2020-09-01 17:01:23.039855,4.15654222478238
14727,2020-09-01 17:01:23.360457,4.15654222478238
14728,2020-09-01 17:01:23.677611,4.15654222478238
14729,2020-09-01 17:01:23.942501,4.15654222478238
14730,2020-09-01 17:01:24.202741,4.15654222478238
14731,2020-09-01 17:01:24.528830,4.15654222478238
14732,2020-09-01 17:01:24.810890,4.15654222478238
14733,2020-09-01 17:01:25.119640,4.15654222478238
14734,2020-09-01 17:01:25.504800,4.05301646131117
14735,2020-09-01 17:01:25.753320,4.05301646131117
14736,2020-09-01 17:01:26.094311,4.05301646131117
14737,2020-09-01 17:01:26.367644,4.05301646131117
14738,2020-09-01 17:01:26.651819,4.05301646131117
14739,2020-09-01 17:01:27.051994,4.05301646131117
14740,2020-09-01 17:01:27.341137,4.05301646131117
14741,2020-09-01 17:01:27.672171,4.05301646131117
14742,2020-09-01 17:01:28.029735,4.05301646131117
14743,2020-09-01 17:01:28.378321,3.94980224301364
14744,2020-09-01 17:01:28.718717,3.94980224301364
14745,2020-09-01 17:01:29.030629,3.94980224301364
14746,2020-09-01 17:01:29.297947,3.94980224301364
14747,2020-09-01 17:01:29.612787,3.94980224301364
14748,2020-09-01 17:01:29.844386,3.94980224301364
14749,2020-09-01 17:01:30.138744,3.94980224301364
14750,2020-09-01 17:01:30.468905,3.94980224301364
14751,2020-09-01 17:01:30.870002,3.84689628939559
14752,2020-09-01 17:01:31.231904,3.84689628939559
14753,2020-09-01 17:01:31.610864,3.84689628939559
14754,2020-09-01 17:01:31.994838,3.84689628939559
14755,2020-09-01 17:01:32.292081,3.84689628939559
14756,2020-09-01 17:01:32.620643,3.84689628939559
14757,2020-09-01 17:01:32.895875,3.84689628939559
14758,2020-09-01 17:01:33.204210,3.84689628939559
14759,2020-09-01 17:01:33.485409,3.84689628939559
14760,2020-09-01 17:01:33.811951,3.74429540469869
14761,2020-09-01 17:01:34.150826,3.74429540469869
14762,2020-09-01 17:01:34.504322,3.74429540469869
14763,2020-09-01 17:01:34.800740,3.74429540469869
14764,2020-09-01 17:01:35.166446,3.74429540469869
14765,2020-09-01 17:01:35.502708,3.74429540469869
14766,2020-09-01 17:01:35.754802,3.74429540469869
14767,2020-09-01 17:01:36.032430,3.74429540469869
14768,2020-09-01 17:01:36.323504,3.74429540469869
14769,2020-09-01 17:01:36.680653,3.64199647400417
14770,2020-09-01 17:01:37.057413,3.64199647400417
14771,2020-09-01 17:01:37.319608,3.64199647400417
14772,2020-09-01 17:01:37.641045,3.64199647400417
14773,2020-09-01 17:01:38.024230,3.64199647400417
14774,2020-09-01 17:01:38.324878,3.64199647400417
14775,2020-09-01 17:01:38.610656,3.64199647400417
14776,2020-09-01 17:01:38.925271,3.64199647400417
14777,2020-09-01 17:01:39.243029,3.64199647400417
14778,2020-09-01 17:01:39.609627,3.53999645965557
14779,2020-09-01 17:01:39.980321,3.53999645965557
14780,2020-09-01 17:01:40.335370,3.53999645965557
14781,2020-09-01 17:01:40.630281,3.53999645965557
14782,2020-09-01 17:01:40.971272,3.53999645965557
14783,2020-09-01 17:01:41.199410,3.53999645965557
14784,2020-09-01 17:01:41.494903,3.53999645965557
14785,2020-09-01 17:01:41.824924,3.53999645965557
14786,2020-09-01 17:01:42.179393,3.43829239796455
14787,2020-09-01 17:01:42.525960,3.43829239796455
14788,2020-09-01 17:01:42.816088,3.43829239796455
14789,2020-09-01 17:01:43.045520,3.43829239796455
14790,2020-09-01 17:01:43.413791,3.43829239796455
14791,2020-09-01 17:01:43.703545,3.43829239796455
14792,2020-09-01 17:01:44.083397,3.43829239796455
14793,2020-09-01 17:01:44.428472,3.43829239796455
14794,2020-09-01 17:01:44.764790,3.43829239796455
14795,2020-09-01 17:01:45.074187,3.3368813961696
14796,2020-09-01 17:01:45.343871,3.3368813961696
14797,2020-09-01 17:01:45.669133,3.3368813961696
14798,2020-09-01 17:01:46.011870,3.3368813961696
14799,2020-09-01 17:01:46.335937,3.3368813961696
14800,2020-09-01 17:01:46.626435,3.3368813961696
14801,2020-09-01 17:01:46.877827,3.3368813961696
14802,2020-09-01 17:01:47.200430,3.3368813961696
14803,2020-09-01 17:01:47.504665,3.3368813961696
14804,2020-09-01 17:01:47.764747,3.3368813961696
14805,2020-09-01 17:01:48.053595,3.23576062962162
14806,2020-09-01 17:01:48.315584,3.23576062962162
14807,2020-09-01 17:01:48.572086,3.23576062962162
14808,2020-09-01 17:01:48.844876,3.23576062962162
14809,2020-09-01 17:01:49.158120,3.23576062962162
14810,2020-09-01 17:01:49.410938,3.23576062962162
14811,2020-09-01 17:01:49.710512,3.23576062962162
14812,2020-09-01 17:01:50.084839,3.23576062962162
14813,2020-09-01 17:01:50.392145,3.23576062962162
14814,2020-09-01 17:01:50.767355,3.13492733917403
14815,2020-09-01 17:01:51.039540,3.13492733917403
14816,2020-09-01 17:01:51.328446,3.13492733917403
14817,2020-09-01 17:01:51.587107,3.13492733917403
14818,2020-09-01 17:01:51.951114,3.13492733917403
14819,2020-09-01 17:01:52.270733,3.13492733917403
14820,2020-09-01 17:01:52.599325,3.13492733917403
14821,2020-09-01 17:01:52.903204,3.13492733917403
14822,2020-09-01 17:01:53.186127,3.13492733917403
14823,2020-09-01 17:01:53.464251,3.13492733917403
14824,2020-09-01 17:01:53.794751,3.03437882875822
14825,2020-09-01 17:01:54.119480,3.03437882875822
14826,2020-09-01 17:01:54.409645,3.03437882875822
14827,2020-09-01 17:01:54.755389,3.03437882875822
14828,2020-09-01 17:01:55.077300,3.03437882875822
14829,2020-09-01 17:01:55.457106,3.03437882875822
14830,2020-09-01 17:01:55.875376,3.03437882875822
14831,2020-09-01 17:01:56.166499,2.93411246312763
14832,2020-09-01 17:01:56.446852,2.93411246312763
14833,2020-09-01 17:01:56.772702,2.93411246312763
14834,2020-09-01 17:01:57.116522,2.93411246312763
14835,2020-09-01 17:01:57.362136,2.93411246312763
14836,2020-09-01 17:01:57.645835,2.93411246312763
14837,2020-09-01 17:01:57.895644,2.93411246312763
14838,2020-09-01 17:01:58.237153,2.93411246312763
14839,2020-09-01 17:01:58.457256,2.93411246312763
14840,2020-09-01 17:01:58.717016,2.93411246312763
14841,2020-09-01 17:01:59.023152,2.83387620191823
14842,2020-09-01 17:01:59.317217,2.83387620191823
14843,2020-09-01 17:01:59.629590,2.83387620191823
14844,2020-09-01 17:02:00.015956,2.83387620191823
14845,2020-09-01 17:02:00.316977,2.83387620191823
14846,2020-09-01 17:02:00.632362,2.83387620191823
14847,2020-09-01 17:02:00.924487,2.83387620191823
14848,2020-09-01 17:02:01.256254,2.83387620191823
14849,2020-09-01 17:02:01.514564,2.83387620191823
14850,2020-09-01 17:02:01.887572,2.83387620191823
14851,2020-09-01 17:02:02.191431,2.73391740541798
14852,2020-09-01 17:02:02.500362,2.73391740541798
14853,2020-09-01 17:02:02.881196,2.73391740541798
14854,2020-09-01 17:02:03.124131,2.73391740541798
14855,2020-09-01 17:02:03.454436,2.73391740541798
14856,2020-09-01 17:02:03.761007,2.73391740541798
14857,2020-09-01 17:02:04.000849,2.73391740541798
14858,2020-09-01 17:02:04.272792,2.73391740541798
14859,2020-09-01 17:02:04.572773,2.73391740541798
14860,2020-09-01 17:02:04.925930,2.63423360933136
14861,2020-09-01 17:02:05.275060,2.63423360933136
14862,2020-09-01 17:02:05.586194,2.63423360933136
14863,2020-09-01 17:02:05.895259,2.63423360933136
14864,2020-09-01 17:02:06.233538,2.63423360933136
14865,2020-09-01 17:02:06.499910,2.63423360933136
14866,2020-09-01 17:02:06.831902,2.63423360933136
14867,2020-09-01 17:02:07.218985,2.63423360933136
14868,2020-09-01 17:02:07.416215,2.53482240261005
14869,2020-09-01 17:02:07.733100,2.53482240261005
14870,2020-09-01 17:02:08.065192,2.53482240261005
14871,2020-09-01 17:02:08.362780,2.53482240261005
14872,2020-09-01 17:02:08.649548,2.53482240261005
14873,2020-09-01 17:02:09.000199,2.53482240261005
14874,2020-09-01 17:02:09.359917,2.53482240261005
14875,2020-09-01 17:02:09.668482,2.53482240261005
14876,2020-09-01 17:02:09.882882,2.53482240261005
14877,2020-09-01 17:02:10.197465,2.43568142585693
14878,2020-09-01 17:02:10.434858,2.43568142585693
14879,2020-09-01 17:02:10.770027,2.43568142585693
14880,2020-09-01 17:02:11.041584,2.43568142585693
14881,2020-09-01 17:02:11.338522,2.43568142585693
14882,2020-09-01 17:02:11.587552,2.43568142585693
14883,2020-09-01 17:02:11.857116,2.43568142585693
14884,2020-09-01 17:02:12.173569,2.43568142585693
14885,2020-09-01 17:02:12.461541,2.43568142585693
14886,2020-09-01 17:02:12.779891,2.43568142585693
14887,2020-09-01 17:02:13.093005,2.33680836983453
14888,2020-09-01 17:02:13.412710,2.33680836983453
14889,2020-09-01 17:02:13.768893,2.33680836983453
14890,2020-09-01 17:02:14.083325,2.33680836983453
14891,2020-09-01 17:02:14.394086,2.33680836983453
14892,2020-09-01 17:02:14.732987,2.33680836983453
14893,2020-09-01 17:02:15.056428,2.33680836983453
14894,2020-09-01 17:02:15.324787,2.33680836983453
14895,2020-09-01 17:02:15.700899,2.23820097407109
14896,2020-09-01 17:02:16.045192,2.23820097407109
14897,2020-09-01 17:02:16.393947,2.23820097407109
14898,2020-09-01 17:02:16.697755,2.23820097407109
14899,2020-09-01 17:02:17.042826,2.23820097407109
14900,2020-09-01 17:02:17.277271,2.23820097407109
14901,2020-09-01 17:02:17.510657,2.23820097407109
14902,2020-09-01 17:02:17.724750,2.23820097407109
14903,2020-09-01 17:02:17.974774,2.23820097407109
14904,2020-09-01 17:02:18.252140,2.23820097407109
14905,2020-09-01 17:02:18.520134,2.30398179158686
14906,2020-09-01 17:02:18.871944,2.30398179158686
14907,2020-09-01 17:02:19.138401,2.30398179158686
14908,2020-09-01 17:02:19.556191,2.30398179158686
14909,2020-09-01 17:02:19.888033,2.30398179158686
14910,2020-09-01 17:02:20.264078,2.30398179158686
14911,2020-09-01 17:02:20.533943,2.30398179158686
14912,2020-09-01 17:02:20.868909,2.30398179158686
14913,2020-09-01 17:02:21.085308,2.36959848005148
14914,2020-09-01 17:02:21.440447,2.36959848005148
14915,2020-09-01 17:02:21.803464,2.36959848005148
14916,2020-09-01 17:02:22.172397,2.36959848005148
14917,2020-09-01 17:02:22.448142,2.36959848005148
14918,2020-09-01 17:02:22.741974,2.36959848005148
14919,2020-09-01 17:02:22.992692,2.36959848005148
14920,2020-09-01 17:02:23.215298,2.36959848005148
14921,2020-09-01 17:02:23.519654,2.36959848005148
14922,2020-09-01 17:02:23.844449,2.43487193727405
14923,2020-09-01 17:02:24.150356,2.43487193727405
14924,2020-09-01 17:02:24.455314,2.43487193727405
14925,2020-09-01 17:02:24.752831,2.43487193727405
14926,2020-09-01 17:02:25.085866,2.43487193727405
14927,2020-09-01 17:02:25.435289,2.43487193727405
14928,2020-09-01 17:02:25.702899,2.43487193727405
14929,2020-09-01 17:02:25.957566,2.49997671006047
14930,2020-09-01 17:02:26.201980,2.49997671006047
14931,2020-09-01 17:02:26.513718,2.49997671006047
14932,2020-09-01 17:02:26.828237,2.49997671006047
14933,2020-09-01 17:02:27.166713,2.49997671006047
14934,2020-09-01 17:02:27.505016,2.49997671006047
14935,2020-09-01 17:02:27.871478,2.49997671006047
14936,2020-09-01 17:02:28.224023,2.49997671006047
14937,2020-09-01 17:02:28.577071,2.49997671006047
14938,2020-09-01 17:02:28.874961,2.56491344925422
14939,2020-09-01 17:02:29.257665,2.56491344925422
14940,2020-09-01 17:02:29.625938,2.56491344925422
14941,2020-09-01 17:02:29.973002,2.56491344925422
14942,2020-09-01 17:02:30.319326,2.56491344925422
14943,2020-09-01 17:02:30.659062,2.56491344925422
14944,2020-09-01 17:02:30.986171,2.56491344925422
14945,2020-09-01 17:02:31.320681,2.56491344925422
14946,2020-09-01 17:02:31.628015,2.58781935949132
14947,2020-09-01 17:02:31.933643,2.58781935949132
14948,2020-09-01 17:02:32.342497,2.58781935949132
14949,2020-09-01 17:02:32.613823,2.58781935949132
14950,2020-09-01 17:02:32.897891,2.58781935949132
14951,2020-09-01 17:02:33.187289,2.58781935949132
14952,2020-09-01 17:02:33.529706,2.58781935949132
14953,2020-09-01 17:02:33.878477,2.58781935949132
14954,2020-09-01 17:02:34.189623,2.61066546110968
14955,2020-09-01 17:02:34.475234,2.61066546110968
14956,2020-09-01 17:02:34.796608,2.61066546110968
14957,2020-09-01 17:02:35.102059,2.61066546110968
14958,2020-09-01 17:02:35.407704,2.61066546110968
14959,2020-09-01 17:02:35.714616,2.61066546110968
14960,2020-09-01 17:02:36.015415,2.61066546110968
14961,2020-09-01 17:02:36.298202,2.61066546110968
14962,2020-09-01 17:02:36.560715,2.61066546110968
14963,2020-09-01 17:02:36.779679,2.61066546110968
14964,2020-09-01 17:02:37.017620,2.63345196568952
14965,2020-09-01 17:02:37.272743,2.63345196568952
14966,2020-09-01 17:02:37.529055,2.63345196568952
14967,2020-09-01 17:02:37.862702,2.63345196568952
14968,2020-09-01 17:02:38.102874,2.63345196568952
14969,2020-09-01 17:02:38.415597,2.63345196568952
14970,2020-09-01 17:02:38.687350,2.63345196568952
14971,2020-09-01 17:02:38.981684,2.63345196568952
14972,2020-09-01 17:02:39.241482,2.63345196568952
14973,2020-09-01 17:02:39.568980,2.63345196568952
14974,2020-09-01 17:02:39.807941,2.65617908437903
14975,2020-09-01 17:02:40.115109,2.65617908437903
14976,2020-09-01 17:02:40.419224,2.65617908437903
14977,2020-09-01 17:02:40.753794,2.65617908437903
14978,2020-09-01 17:02:41.100708,2.65617908437903
14979,2020-09-01 17:02:41.467099,2.65617908437903
14980,2020-09-01 17:02:41.794134,2.65617908437903
14981,2020-09-01 17:02:42.081703,2.6788470278555
14982,2020-09-01 17:02:42.426080,2.6788470278555
14983,2020-09-01 17:02:42.748274,2.6788470278555
14984,2020-09-01 17:02:43.054709,2.6788470278555
14985,2020-09-01 17:02:43.381309,2.6788470278555
14986,2020-09-01 17:02:43.627130,2.6788470278555
14987,2020-09-01 17:02:43.988540,2.6788470278555
14988,2020-09-01 17:02:44.274404,2.6788470278555
14989,2020-09-01 17:02:44.571448,2.70145600629309
14990,2020-09-01 17:02:44.928880,2.70145600629309
14991,2020-09-01 17:02:45.190330,2.70145600629309
14992,2020-09-01 17:02:45.443428,2.70145600629309
14993,2020-09-01 17:02:45.680653,2.70145600629309
14994,2020-09-01 17:02:45.936363,2.70145600629309
14995,2020-09-01 17:02:46.288976,2.70145600629309
14996,2020-09-01 17:02:46.614785,2.70145600629309
14997,2020-09-01 17:02:46.972508,2.70145600629309
14998,2020-09-01 17:02:47.239089,2.70145600629309
14999,2020-09-01 17:02:47.543073,2.72400622933588
15000,2020-09-01 17:02:47.858905,2.72400622933588
15001,2020-09-01 17:02:48.150615,2.72400622933588
15002,2020-09-01 17:02:48.462589,2.72400622933588
15003,2020-09-01 17:02:48.818103,2.72400622933588
15004,2020-09-01 17:02:49.097501,2.72400622933588
15005,2020-09-01 17:02:49.410519,2.72400622933588
15006,2020-09-01 17:02:49.703569,2.72400622933588
15007,2020-09-01 17:02:49.980988,2.74649790607475
15008,2020-09-01 17:02:50.211851,2.74649790607475
15009,2020-09-01 17:02:50.552739,2.74649790607475
15010,2020-09-01 17:02:50.835201,2.74649790607475
15011,2020-09-01 17:02:51.178077,2.74649790607475
15012,2020-09-01 17:02:51.517305,2.74649790607475
15013,2020-09-01 17:02:51.802254,2.74649790607475
15014,2020-09-01 17:02:52.098418,2.74649790607475
15015,2020-09-01 17:02:52.461826,2.74649790607475
15016,2020-09-01 17:02:52.895993,2.76893124502733
15017,2020-09-01 17:02:53.231135,2.76893124502733
15018,2020-09-01 17:02:53.503686,2.76893124502733
15019,2020-09-01 17:02:53.784223,2.76893124502733
15020,2020-09-01 17:02:54.103002,2.76893124502733
15021,2020-09-01 17:02:54.370296,2.76893124502733
15022,2020-09-01 17:02:54.651577,2.76893124502733
15023,2020-09-01 17:02:54.936822,2.76893124502733
15024,2020-09-01 17:02:55.278269,2.76893124502733
15025,2020-09-01 17:02:55.624385,2.76893124502733
15026,2020-09-01 17:02:55.956755,2.79130645412069
15027,2020-09-01 17:02:56.245069,2.79130645412069
15028,2020-09-01 17:02:56.591345,2.79130645412069
15029,2020-09-01 17:02:56.938190,2.79130645412069
15030,2020-09-01 17:02:57.193492,2.79130645412069
15031,2020-09-01 17:02:57.445947,2.79130645412069
15032,2020-09-01 17:02:57.695507,2.79130645412069
15033,2020-09-01 17:02:58.063658,2.79130645412069
15034,2020-09-01 17:02:58.346511,2.81362374067598
15035,2020-09-01 17:02:58.609424,2.81362374067598
15036,2020-09-01 17:02:58.957691,2.81362374067598
15037,2020-09-01 17:02:59.292628,2.81362374067598
15038,2020-09-01 17:02:59.555863,2.81362374067598
15039,2020-09-01 17:02:59.892726,2.81362374067598
15040,2020-09-01 17:03:00.252451,2.81362374067598
15041,2020-09-01 17:03:00.611814,2.81362374067598
15042,2020-09-01 17:03:00.899441,2.81362374067598
15043,2020-09-01 17:03:01.208851,2.83588331139492
15044,2020-09-01 17:03:01.471789,2.83588331139492
15045,2020-09-01 17:03:01.787277,2.83588331139492
15046,2020-09-01 17:03:02.201333,2.83588331139492
15047,2020-09-01 17:03:02.506865,2.83588331139492
15048,2020-09-01 17:03:02.817358,2.83588331139492
15049,2020-09-01 17:03:03.143565,2.83588331139492
15050,2020-09-01 17:03:03.483066,2.83588331139492
15051,2020-09-01 17:03:03.811593,2.826231145609
15052,2020-09-01 17:03:04.064164,2.826231145609
15053,2020-09-01 17:03:04.430239,2.826231145609
15054,2020-09-01 17:03:04.687291,2.826231145609
15055,2020-09-01 17:03:04.991830,2.826231145609
15056,2020-09-01 17:03:05.447083,2.826231145609
15057,2020-09-01 17:03:05.811665,2.826231145609
15058,2020-09-01 17:03:06.113145,2.826231145609
15059,2020-09-01 17:03:06.428612,2.81664375584289
15060,2020-09-01 17:03:06.682801,2.81664375584289
15061,2020-09-01 17:03:06.928053,2.81664375584289
15062,2020-09-01 17:03:07.287962,2.81664375584289
15063,2020-09-01 17:03:07.611604,2.81664375584289
15064,2020-09-01 17:03:07.859161,2.81664375584289
15065,2020-09-01 17:03:08.240658,2.81664375584289
15066,2020-09-01 17:03:08.574664,2.81664375584289
15067,2020-09-01 17:03:08.962841,2.81664375584289
15068,2020-09-01 17:03:09.253449,2.79883592655196
15069,2020-09-01 17:03:09.609396,2.79883592655196
15070,2020-09-01 17:03:09.951774,2.79883592655196
15071,2020-09-01 17:03:10.284727,2.79883592655196
15072,2020-09-01 17:03:10.577886,2.79883592655196
15073,2020-09-01 17:03:10.917910,2.79883592655196
15074,2020-09-01 17:03:11.217976,2.79883592655196
15075,2020-09-01 17:03:11.512448,2.79883592655196
15076,2020-09-01 17:03:11.844895,2.7811302931659
15077,2020-09-01 17:03:12.163951,2.7811302931659
15078,2020-09-01 17:03:12.479113,2.7811302931659
15079,2020-09-01 17:03:12.797322,2.7811302931659
15080,2020-09-01 17:03:13.142622,2.7811302931659
15081,2020-09-01 17:03:13.477363,2.7811302931659
15082,2020-09-01 17:03:13.748223,2.7811302931659
15083,2020-09-01 17:03:14.057164,2.7811302931659
15084,2020-09-01 17:03:14.444977,2.7811302931659
15085,2020-09-01 17:03:14.721320,2.7811302931659
15086,2020-09-01 17:03:15.040999,2.7635262986726
15087,2020-09-01 17:03:15.393940,2.7635262986726
15088,2020-09-01 17:03:15.728474,2.7635262986726
15089,2020-09-01 17:03:16.046777,2.7635262986726
15090,2020-09-01 17:03:16.398102,2.7635262986726
15091,2020-09-01 17:03:16.734312,2.7635262986726
15092,2020-09-01 17:03:17.086583,2.7635262986726
15093,2020-09-01 17:03:17.528859,2.74602338830385
15094,2020-09-01 17:03:17.907886,2.74602338830385
15095,2020-09-01 17:03:18.219451,2.74602338830385
15096,2020-09-01 17:03:18.557646,2.74602338830385
15097,2020-09-01 17:03:18.894188,2.74602338830385
15098,2020-09-01 17:03:19.306830,2.74602338830385
15099,2020-09-01 17:03:19.644233,2.74602338830385
15100,2020-09-01 17:03:20.015760,2.74602338830385
15101,2020-09-01 17:03:20.315762,2.74602338830385
15102,2020-09-01 17:03:20.666681,2.7286210094629
15103,2020-09-01 17:03:20.934275,2.7286210094629
15104,2020-09-01 17:03:21.239039,2.7286210094629
15105,2020-09-01 17:03:21.581189,2.7286210094629
15106,2020-09-01 17:03:21.923958,2.7286210094629
15107,2020-09-01 17:03:22.329007,2.7286210094629
15108,2020-09-01 17:03:22.654318,2.7286210094629
15109,2020-09-01 17:03:22.977505,2.7286210094629
15110,2020-09-01 17:03:23.244764,2.7286210094629
15111,2020-09-01 17:03:23.488331,2.71131861166934
15112,2020-09-01 17:03:23.792870,2.71131861166934
15113,2020-09-01 17:03:24.104532,2.71131861166934
15114,2020-09-01 17:03:24.390072,2.71131861166934
15115,2020-09-01 17:03:24.708653,2.71131861166934
15116,2020-09-01 17:03:24.991937,2.71131861166934
15117,2020-09-01 17:03:25.305284,2.71131861166934
15118,2020-09-01 17:03:25.627859,2.71131861166934
15119,2020-09-01 17:03:25.931587,2.69411564651466
15120,2020-09-01 17:03:26.209325,2.69411564651466
15121,2020-09-01 17:03:26.474377,2.69411564651466
15122,2020-09-01 17:03:26.789370,2.69411564651466
15123,2020-09-01 17:03:27.068129,2.69411564651466
15124,2020-09-01 17:03:27.395060,2.69411564651466
15125,2020-09-01 17:03:27.680008,2.69411564651466
15126,2020-09-01 17:03:28.008324,2.69411564651466
15127,2020-09-01 17:03:28.343024,2.69411564651466
15128,2020-09-01 17:03:28.943954,2.67701156762475
15129,2020-09-01 17:03:29.185789,2.67701156762475
15130,2020-09-01 17:03:29.609702,2.67701156762475
15131,2020-09-01 17:03:29.910454,2.67701156762475
15132,2020-09-01 17:03:30.179189,2.67701156762475
15133,2020-09-01 17:03:30.465521,2.67701156762475
15134,2020-09-01 17:03:30.762354,2.67701156762475
15135,2020-09-01 17:03:31.060897,2.67701156762475
15136,2020-09-01 17:03:31.350905,2.67701156762475
15137,2020-09-01 17:03:31.583683,2.67701156762475
15138,2020-09-01 17:03:31.845573,2.67701156762475
15139,2020-09-01 17:03:32.148616,2.67701156762475
15140,2020-09-01 17:03:32.495281,2.66000583062748
15141,2020-09-01 17:03:32.797906,2.66000583062748
15142,2020-09-01 17:03:33.069588,2.66000583062748
15143,2020-09-01 17:03:33.407053,2.66000583062748
15144,2020-09-01 17:03:33.719073,2.66000583062748
15145,2020-09-01 17:03:33.992009,2.66000583062748
15146,2020-09-01 17:03:34.310888,2.66000583062748
15147,2020-09-01 17:03:34.604748,2.66000583062748
15148,2020-09-01 17:03:34.894838,2.64309789312411
15149,2020-09-01 17:03:35.227440,2.64309789312411
15150,2020-09-01 17:03:35.524681,2.64309789312411
15151,2020-09-01 17:03:35.869071,2.64309789312411
15152,2020-09-01 17:03:36.177326,2.64309789312411
15153,2020-09-01 17:03:36.539420,2.64309789312411
15154,2020-09-01 17:03:36.812140,2.64309789312411
15155,2020-09-01 17:03:37.085118,2.64309789312411
15156,2020-09-01 17:03:37.336547,2.64309789312411
15157,2020-09-01 17:03:37.637798,2.64309789312411
15158,2020-09-01 17:03:37.909913,2.62456062844028
15159,2020-09-01 17:03:38.240118,2.62456062844028
15160,2020-09-01 17:03:38.568585,2.62456062844028
15161,2020-09-01 17:03:38.863835,2.62456062844028
15162,2020-09-01 17:03:39.158244,2.62456062844028
15163,2020-09-01 17:03:39.446839,2.62456062844028
15164,2020-09-01 17:03:39.825487,2.62456062844028
15165,2020-09-01 17:03:40.105029,2.62456062844028
15166,2020-09-01 17:03:40.424608,2.62456062844028
15167,2020-09-01 17:03:40.816983,2.60612923795819
15168,2020-09-01 17:03:41.103863,2.60612923795819
15169,2020-09-01 17:03:41.405970,2.60612923795819
15170,2020-09-01 17:03:41.745619,2.60612923795819
15171,2020-09-01 17:03:41.995773,2.60612923795819
15172,2020-09-01 17:03:42.282602,2.60612923795819
15173,2020-09-01 17:03:42.609519,2.60612923795819
15174,2020-09-01 17:03:42.878956,2.60612923795819
15175,2020-09-01 17:03:43.214762,2.60612923795819
15176,2020-09-01 17:03:43.570871,2.58780316225223
15177,2020-09-01 17:03:43.887481,2.58780316225223
15178,2020-09-01 17:03:44.176619,2.58780316225223
15179,2020-09-01 17:03:44.484747,2.58780316225223
15180,2020-09-01 17:03:44.801488,2.58780316225223
15181,2020-09-01 17:03:45.061808,2.58780316225223
15182,2020-09-01 17:03:45.367812,2.58780316225223
15183,2020-09-01 17:03:45.684272,2.58780316225223
15184,2020-09-01 17:03:45.931393,2.58780316225223
15185,2020-09-01 17:03:46.199763,2.58780316225223
15186,2020-09-01 17:03:46.458011,2.56958184436139
15187,2020-09-01 17:03:46.738557,2.56958184436139
15188,2020-09-01 17:03:47.087499,2.56958184436139
15189,2020-09-01 17:03:47.506971,2.56958184436139
15190,2020-09-01 17:03:47.776772,2.56958184436139
15191,2020-09-01 17:03:48.105921,2.56958184436139
15192,2020-09-01 17:03:48.475195,2.56958184436139
15193,2020-09-01 17:03:48.803397,2.56958184436139
15194,2020-09-01 17:03:49.116995,2.56958184436139
15195,2020-09-01 17:03:49.451788,2.55146472396477
15196,2020-09-01 17:03:49.720078,2.55146472396477
15197,2020-09-01 17:03:49.951913,2.55146472396477
15198,2020-09-01 17:03:50.280165,2.55146472396477
15199,2020-09-01 17:03:50.592343,2.55146472396477
15200,2020-09-01 17:03:50.866435,2.55146472396477
15201,2020-09-01 17:03:51.130806,2.55146472396477
15202,2020-09-01 17:03:51.445226,2.55146472396477
15203,2020-09-01 17:03:51.730337,2.55146472396477
15204,2020-09-01 17:03:52.001414,2.55146472396477
15205,2020-09-01 17:03:52.298756,2.53345123006611
15206,2020-09-01 17:03:52.631316,2.53345123006611
15207,2020-09-01 17:03:52.959115,2.53345123006611
15208,2020-09-01 17:03:53.265486,2.53345123006611
15209,2020-09-01 17:03:53.597880,2.53345123006611
15210,2020-09-01 17:03:53.918878,2.53345123006611
15211,2020-09-01 17:03:54.248907,2.53345123006611
15212,2020-09-01 17:03:54.627529,2.53345123006611
15213,2020-09-01 17:03:54.959957,2.53345123006611
15214,2020-09-01 17:03:55.249033,2.51554079438299
15215,2020-09-01 17:03:55.555230,2.51554079438299
15216,2020-09-01 17:03:55.897583,2.51554079438299
15217,2020-09-01 17:03:56.209820,2.51554079438299
15218,2020-09-01 17:03:56.458548,2.51554079438299
15219,2020-09-01 17:03:56.765903,2.51554079438299
15220,2020-09-01 17:03:57.016856,2.51554079438299
15221,2020-09-01 17:03:57.273669,2.51554079438299
15222,2020-09-01 17:03:57.589527,2.51554079438299
15223,2020-09-01 17:03:57.911366,2.51554079438299
15224,2020-09-01 17:03:58.233913,2.49773285107396
15225,2020-09-01 17:03:58.595778,2.49773285107396
15226,2020-09-01 17:03:58.913583,2.49773285107396
15227,2020-09-01 17:03:59.191197,2.49773285107396
15228,2020-09-01 17:03:59.492609,2.49773285107396
15229,2020-09-01 17:03:59.797641,2.49773285107396
15230,2020-09-01 17:04:00.076466,2.49773285107396
15231,2020-09-01 17:04:00.419488,2.49773285107396
15232,2020-09-01 17:04:00.761089,2.49773285107396
15233,2020-09-01 17:04:01.057970,2.48002683652386
15234,2020-09-01 17:04:01.321232,2.48002683652386
15235,2020-09-01 17:04:01.635226,2.48002683652386
15236,2020-09-01 17:04:02.092184,2.48002683652386
15237,2020-09-01 17:04:02.425058,2.48002683652386
15238,2020-09-01 17:04:02.823377,2.48002683652386
15239,2020-09-01 17:04:03.129550,2.48002683652386
15240,2020-09-01 17:04:03.464080,2.48002683652386
15241,2020-09-01 17:04:03.784602,2.46242218923463
15242,2020-09-01 17:04:04.054271,2.46242218923463
15243,2020-09-01 17:04:04.375075,2.46242218923463
15244,2020-09-01 17:04:04.696790,2.46242218923463
15245,2020-09-01 17:04:05.021298,2.46242218923463
15246,2020-09-01 17:04:05.239601,2.46242218923463
15247,2020-09-01 17:04:05.483463,2.46242218923463
15248,2020-09-01 17:04:05.882798,2.46242218923463
15249,2020-09-01 17:04:06.152692,2.46242218923463
15250,2020-09-01 17:04:06.388578,2.44491834975678
15251,2020-09-01 17:04:06.631287,2.44491834975678
15252,2020-09-01 17:04:06.942424,2.44491834975678
15253,2020-09-01 17:04:07.282741,2.44491834975678
15254,2020-09-01 17:04:07.660708,2.44491834975678
15255,2020-09-01 17:04:07.990772,2.44491834975678
15256,2020-09-01 17:04:08.276579,2.44491834975678
15257,2020-09-01 17:04:08.606823,2.44491834975678
15258,2020-09-01 17:04:08.957460,2.42751476064116
15259,2020-09-01 17:04:09.254160,2.42751476064116
15260,2020-09-01 17:04:09.521893,2.42751476064116
15261,2020-09-01 17:04:09.796916,2.42751476064116
15262,2020-09-01 17:04:10.132822,2.42751476064116
15263,2020-09-01 17:04:10.435646,2.42751476064116
15264,2020-09-01 17:04:10.743023,2.42751476064116
15265,2020-09-01 17:04:11.054713,2.42751476064116
15266,2020-09-01 17:04:11.356727,2.42751476064116
15267,2020-09-01 17:04:11.635672,2.4336075745547
15268,2020-09-01 17:04:11.864790,2.4336075745547
15269,2020-09-01 17:04:12.230424,2.4336075745547
15270,2020-09-01 17:04:12.543100,2.4336075745547
15271,2020-09-01 17:04:12.801855,2.4336075745547
15272,2020-09-01 17:04:13.119216,2.4336075745547
15273,2020-09-01 17:04:13.462252,2.4336075745547
15274,2020-09-01 17:04:13.803180,2.4336075745547
15275,2020-09-01 17:04:14.134267,2.4336075745547
15276,2020-09-01 17:04:14.476188,2.44077985242123
15277,2020-09-01 17:04:14.761284,2.44077985242123
15278,2020-09-01 17:04:15.126111,2.44077985242123
15279,2020-09-01 17:04:15.384122,2.44077985242123
15280,2020-09-01 17:04:15.749210,2.44077985242123
15281,2020-09-01 17:04:16.177997,2.44077985242123
15282,2020-09-01 17:04:16.408806,2.44077985242123
15283,2020-09-01 17:04:16.729810,2.44077985242123
15284,2020-09-01 17:04:17.006026,2.44077985242123
15285,2020-09-01 17:04:17.335146,2.44795931932249
15286,2020-09-01 17:04:17.637370,2.44795931932249
15287,2020-09-01 17:04:17.915060,2.44795931932249
15288,2020-09-01 17:04:18.210563,2.44795931932249
15289,2020-09-01 17:04:18.527771,2.44795931932249
15290,2020-09-01 17:04:18.839242,2.44795931932249
15291,2020-09-01 17:04:19.256348,2.44795931932249
15292,2020-09-01 17:04:19.592054,2.45514593077411
15293,2020-09-01 17:04:19.896978,2.45514593077411
15294,2020-09-01 17:04:20.131935,2.45514593077411
15295,2020-09-01 17:04:20.457878,2.45514593077411
15296,2020-09-01 17:04:20.836280,2.45514593077411
15297,2020-09-01 17:04:21.194299,2.45514593077411
15298,2020-09-01 17:04:21.522607,2.45514593077411
15299,2020-09-01 17:04:21.805311,2.45514593077411
15300,2020-09-01 17:04:22.123326,2.45514593077411
15301,2020-09-01 17:04:22.459051,2.4623396423778
15302,2020-09-01 17:04:22.793543,2.4623396423778
15303,2020-09-01 17:04:23.174741,2.4623396423778
15304,2020-09-01 17:04:23.531730,2.4623396423778
15305,2020-09-01 17:04:23.811416,2.4623396423778
15306,2020-09-01 17:04:24.179213,2.4623396423778
15307,2020-09-01 17:04:24.531346,2.4623396423778
15308,2020-09-01 17:04:24.865204,2.4623396423778
15309,2020-09-01 17:04:25.142354,2.4623396423778
15310,2020-09-01 17:04:25.547783,2.46954040982195
15311,2020-09-01 17:04:25.852590,2.46954040982195
15312,2020-09-01 17:04:26.132387,2.46954040982195
15313,2020-09-01 17:04:26.475285,2.46954040982195
15314,2020-09-01 17:04:26.767813,2.46954040982195
15315,2020-09-01 17:04:27.128146,2.46954040982195
15316,2020-09-01 17:04:27.500934,2.46954040982195
15317,2020-09-01 17:04:27.865951,2.47674818888203
15318,2020-09-01 17:04:28.132800,2.47674818888203
15319,2020-09-01 17:04:28.450120,2.47674818888203
15320,2020-09-01 17:04:28.733158,2.47674818888203
15321,2020-09-01 17:04:29.105397,2.47674818888203
15322,2020-09-01 17:04:29.435306,2.47674818888203
15323,2020-09-01 17:04:29.715719,2.47674818888203
15324,2020-09-01 17:04:29.985461,2.47674818888203
15325,2020-09-01 17:04:30.325956,2.48396293542109
15326,2020-09-01 17:04:30.612057,2.48396293542109
15327,2020-09-01 17:04:30.915204,2.48396293542109
15328,2020-09-01 17:04:31.160716,2.48396293542109
15329,2020-09-01 17:04:31.397591,2.48396293542109
15330,2020-09-01 17:04:31.757868,2.48396293542109
15331,2020-09-01 17:04:32.168486,2.48396293542109
15332,2020-09-01 17:04:32.499443,2.48396293542109
15333,2020-09-01 17:04:32.822324,2.48396293542109
15334,2020-09-01 17:04:33.179985,2.49118460539
15335,2020-09-01 17:04:33.463019,2.49118460539
15336,2020-09-01 17:04:33.717334,2.49118460539
15337,2020-09-01 17:04:33.967926,2.49118460539
15338,2020-09-01 17:04:34.263598,2.49118460539
15339,2020-09-01 17:04:34.541712,2.49118460539
15340,2020-09-01 17:04:34.848866,2.49118460539
15341,2020-09-01 17:04:35.127000,2.49118460539
15342,2020-09-01 17:04:35.502758,2.49118460539
15343,2020-09-01 17:04:35.827195,2.49841315482774
15344,2020-09-01 17:04:36.140897,2.49841315482774
15345,2020-09-01 17:04:36.490464,2.49841315482774
15346,2020-09-01 17:04:36.824679,2.49841315482774
15347,2020-09-01 17:04:37.231887,2.49841315482774
15348,2020-09-01 17:04:37.525735,2.49841315482774
15349,2020-09-01 17:04:37.834034,2.49841315482774
15350,2020-09-01 17:04:38.122720,2.49841315482774
15351,2020-09-01 17:04:38.475182,2.50564853986151
15352,2020-09-01 17:04:38.729399,2.50564853986151
15353,2020-09-01 17:04:39.008750,2.50564853986151
15354,2020-09-01 17:04:39.375713,2.50564853986151
15355,2020-09-01 17:04:39.624061,2.50564853986151
15356,2020-09-01 17:04:39.856242,2.50564853986151
15357,2020-09-01 17:04:40.087923,2.50564853986151
15358,2020-09-01 17:04:40.388093,2.50564853986151
15359,2020-09-01 17:04:40.639392,2.50564853986151
15360,2020-09-01 17:04:40.941119,2.50564853986151
15361,2020-09-01 17:04:41.276467,2.50827986411528
15362,2020-09-01 17:04:41.617514,2.50827986411528
15363,2020-09-01 17:04:41.906180,2.50827986411528
15364,2020-09-01 17:04:42.248474,2.50827986411528
15365,2020-09-01 17:04:42.567513,2.50827986411528
15366,2020-09-01 17:04:42.852822,2.50827986411528
15367,2020-09-01 17:04:43.137860,2.50827986411528
15368,2020-09-01 17:04:43.462860,2.50827986411528
15369,2020-09-01 17:04:43.722293,2.50827986411528
15370,2020-09-01 17:04:43.979622,2.50827986411528
15371,2020-09-01 17:04:44.276515,2.50827986411528
15372,2020-09-01 17:04:44.610425,2.52131662416308
15373,2020-09-01 17:04:44.853406,2.52131662416308
15374,2020-09-01 17:04:45.109130,2.52131662416308
15375,2020-09-01 17:04:45.347549,2.52131662416308
15376,2020-09-01 17:04:45.624029,2.52131662416308
15377,2020-09-01 17:04:45.912808,2.52131662416308
15378,2020-09-01 17:04:46.218285,2.52131662416308
15379,2020-09-01 17:04:46.577902,2.52131662416308
15380,2020-09-01 17:04:46.936901,2.52131662416308
15381,2020-09-01 17:04:47.286683,2.56227849387881
15382,2020-09-01 17:04:47.655569,2.56227849387881
15383,2020-09-01 17:04:47.995365,2.56227849387881
15384,2020-09-01 17:04:48.267591,2.56227849387881
15385,2020-09-01 17:04:48.574643,2.56227849387881
15386,2020-09-01 17:04:48.838118,2.56227849387881
15387,2020-09-01 17:04:49.180774,2.56227849387881
15388,2020-09-01 17:04:49.427140,2.56227849387881
15389,2020-09-01 17:04:49.770740,2.56227849387881
15390,2020-09-01 17:04:50.059014,2.60317365024301
15391,2020-09-01 17:04:50.342046,2.60317365024301
15392,2020-09-01 17:04:50.591921,2.60317365024301
15393,2020-09-01 17:04:50.899592,2.60317365024301
15394,2020-09-01 17:04:51.181962,2.60317365024301
15395,2020-09-01 17:04:51.517071,2.60317365024301
15396,2020-09-01 17:04:51.866778,2.60317365024301
15397,2020-09-01 17:04:52.159868,2.60317365024301
15398,2020-09-01 17:04:52.388754,2.60317365024301
15399,2020-09-01 17:04:52.762210,2.64400226582907
15400,2020-09-01 17:04:53.124431,2.64400226582907
15401,2020-09-01 17:04:53.473831,2.64400226582907
15402,2020-09-01 17:04:53.798954,2.64400226582907
15403,2020-09-01 17:04:54.117462,2.64400226582907
15404,2020-09-01 17:04:54.384180,2.64400226582907
15405,2020-09-01 17:04:54.726781,2.64400226582907
15406,2020-09-01 17:04:55.018803,2.68476451218557
15407,2020-09-01 17:04:55.264859,2.68476451218557
15408,2020-09-01 17:04:55.575322,2.68476451218557
15409,2020-09-01 17:04:55.834321,2.68476451218557
15410,2020-09-01 17:04:56.162353,2.68476451218557
15411,2020-09-01 17:04:56.483004,2.68476451218557
15412,2020-09-01 17:04:56.851440,2.68476451218557
15413,2020-09-01 17:04:57.185885,2.68476451218557
15414,2020-09-01 17:04:57.514222,2.72546055985094
15415,2020-09-01 17:04:57.887558,2.72546055985094
15416,2020-09-01 17:04:58.219754,2.72546055985094
15417,2020-09-01 17:04:58.511157,2.72546055985094
15418,2020-09-01 17:04:58.866931,2.72546055985094
15419,2020-09-01 17:04:59.175293,2.72546055985094
15420,2020-09-01 17:04:59.558577,2.72546055985094
15421,2020-09-01 17:04:59.962634,2.76603024045143
15422,2020-09-01 17:05:00.291267,2.76603024045143
15423,2020-09-01 17:05:00.572822,2.76603024045143
15424,2020-09-01 17:05:00.897195,2.76603024045143
15425,2020-09-01 17:05:01.237731,2.76603024045143
15426,2020-09-01 17:05:01.542854,2.76603024045143
15427,2020-09-01 17:05:01.835197,2.76603024045143
15428,2020-09-01 17:05:02.137286,2.76603024045143
15429,2020-09-01 17:05:02.472010,2.80652945714986
15430,2020-09-01 17:05:02.763494,2.80652945714986
15431,2020-09-01 17:05:03.004798,2.80652945714986
15432,2020-09-01 17:05:03.301246,2.80652945714986
15433,2020-09-01 17:05:03.633418,2.80652945714986
15434,2020-09-01 17:05:03.911427,2.80652945714986
15435,2020-09-01 17:05:04.251103,2.80652945714986
15436,2020-09-01 17:05:04.522080,2.80652945714986
15437,2020-09-01 17:05:04.814801,2.80652945714986
15438,2020-09-01 17:05:05.120123,2.84695832454197
15439,2020-09-01 17:05:05.432045,2.84695832454197
15440,2020-09-01 17:05:05.712216,2.84695832454197
15441,2020-09-01 17:05:06.039169,2.84695832454197
15442,2020-09-01 17:05:06.346840,2.84695832454197
15443,2020-09-01 17:05:06.682278,2.84695832454197
15444,2020-09-01 17:05:07.013782,2.84695832454197
15445,2020-09-01 17:05:07.370307,2.84695832454197
15446,2020-09-01 17:05:07.629371,2.84695832454197
15447,2020-09-01 17:05:07.998746,2.84695832454197
15448,2020-09-01 17:05:08.311653,2.88731695672983
15449,2020-09-01 17:05:09.233029,2.88731695672983
15450,2020-09-01 17:05:09.939839,2.88731695672983
15451,2020-09-01 17:05:10.220126,2.88731695672983
15452,2020-09-01 17:05:10.554337,2.88731695672983
15453,2020-09-01 17:05:10.915480,2.88731695672983
15454,2020-09-01 17:05:11.273797,2.88731695672983
15455,2020-09-01 17:05:11.616612,2.88731695672983
15456,2020-09-01 17:05:12.036552,2.88731695672983
15457,2020-09-01 17:05:12.306540,2.92760546733379
15458,2020-09-01 17:05:12.649073,2.92760546733379
15459,2020-09-01 17:05:12.994904,2.92760546733379
15460,2020-09-01 17:05:13.303936,2.92760546733379
15461,2020-09-01 17:05:13.665471,2.92760546733379
15462,2020-09-01 17:05:13.976719,2.92760546733379
15463,2020-09-01 17:05:14.283641,2.92760546733379
15464,2020-09-01 17:05:14.635191,2.96782396950408
15465,2020-09-01 17:05:14.832353,2.96782396950408
15466,2020-09-01 17:05:15.114339,2.96782396950408
15467,2020-09-01 17:05:15.418809,2.96782396950408
15468,2020-09-01 17:05:15.701824,2.96782396950408
15469,2020-09-01 17:05:15.930216,2.96782396950408
15470,2020-09-01 17:05:16.170995,2.96782396950408
15471,2020-09-01 17:05:16.491083,2.96782396950408
15472,2020-09-01 17:05:16.740811,2.96782396950408
15473,2020-09-01 17:05:17.095035,2.96782396950408
15474,2020-09-01 17:05:17.419321,2.96782396950408
15475,2020-09-01 17:05:17.751695,3.00797257593217
15476,2020-09-01 17:05:18.080113,3.00797257593217
15477,2020-09-01 17:05:18.395792,3.00797257593217
15478,2020-09-01 17:05:18.768786,3.00797257593217
15479,2020-09-01 17:05:19.058048,3.00797257593217
15480,2020-09-01 17:05:19.377429,3.00797257593217
15481,2020-09-01 17:05:19.748828,3.00797257593217
15482,2020-09-01 17:05:20.073044,3.00797257593217
15483,2020-09-01 17:05:20.416886,3.04998668724484
15484,2020-09-01 17:05:20.754679,3.04998668724484
15485,2020-09-01 17:05:21.046914,3.04998668724484
15486,2020-09-01 17:05:21.436959,3.04998668724484
15487,2020-09-01 17:05:21.714166,3.04998668724484
15488,2020-09-01 17:05:21.971105,3.04998668724484
15489,2020-09-01 17:05:22.362185,3.04998668724484
15490,2020-09-01 17:05:22.635121,3.0919257513072
15491,2020-09-01 17:05:22.891749,3.0919257513072
15492,2020-09-01 17:05:23.224809,3.0919257513072
15493,2020-09-01 17:05:23.493007,3.0919257513072
15494,2020-09-01 17:05:23.760929,3.0919257513072
15495,2020-09-01 17:05:24.114198,3.0919257513072
15496,2020-09-01 17:05:24.444670,3.0919257513072
15497,2020-09-01 17:05:24.783433,3.0919257513072
15498,2020-09-01 17:05:25.137605,3.0919257513072
15499,2020-09-01 17:05:25.452805,3.13378988851257
15500,2020-09-01 17:05:25.759464,3.13378988851257
15501,2020-09-01 17:05:26.041721,3.13378988851257
15502,2020-09-01 17:05:26.287675,3.13378988851257
15503,2020-09-01 17:05:26.559866,3.13378988851257
15504,2020-09-01 17:05:26.900836,3.13378988851257
15505,2020-09-01 17:05:27.162775,3.13378988851257
15506,2020-09-01 17:05:27.479791,3.13378988851257
15507,2020-09-01 17:05:27.824004,3.13378988851257
15508,2020-09-01 17:05:28.092276,3.17557921880108
15509,2020-09-01 17:05:28.413081,3.17557921880108
15510,2020-09-01 17:05:28.662402,3.17557921880108
15511,2020-09-01 17:05:28.963877,3.17557921880108
15512,2020-09-01 17:05:29.308692,3.17557921880108
15513,2020-09-01 17:05:29.646784,3.17557921880108
15514,2020-09-01 17:05:29.962300,3.17557921880108
15515,2020-09-01 17:05:30.303699,3.17557921880108
15516,2020-09-01 17:05:30.631025,3.21729386167098
15517,2020-09-01 17:05:30.975519,3.21729386167098
15518,2020-09-01 17:05:31.316368,3.21729386167098
15519,2020-09-01 17:05:31.578892,3.21729386167098
15520,2020-09-01 17:05:31.896776,3.21729386167098
15521,2020-09-01 17:05:32.168531,3.21729386167098
15522,2020-09-01 17:05:32.461716,3.21729386167098
15523,2020-09-01 17:05:32.806289,3.21729386167098
15524,2020-09-01 17:05:33.150710,3.21729386167098
15525,2020-09-01 17:05:33.543914,3.25893393618969
15526,2020-09-01 17:05:33.820356,3.25893393618969
15527,2020-09-01 17:05:34.152535,3.25893393618969
15528,2020-09-01 17:05:34.405610,3.25893393618969
15529,2020-09-01 17:05:34.729414,3.25893393618969
15530,2020-09-01 17:05:35.027840,3.25893393618969
15531,2020-09-01 17:05:35.248361,3.25893393618969
15532,2020-09-01 17:05:35.509407,3.25893393618969
15533,2020-09-01 17:05:35.799034,3.25893393618969
15534,2020-09-01 17:05:36.178693,3.30049956100453
15535,2020-09-01 17:05:36.431647,3.30049956100453
15536,2020-09-01 17:05:36.740835,3.30049956100453
15537,2020-09-01 17:05:37.135278,3.30049956100453
15538,2020-09-01 17:05:37.416385,3.30049956100453
15539,2020-09-01 17:05:37.852103,3.30049956100453
15540,2020-09-01 17:05:38.212140,3.30049956100453
15541,2020-09-01 17:05:38.654801,3.34199085435313
15542,2020-09-01 17:05:39.023550,3.34199085435313
15543,2020-09-01 17:05:39.336971,3.34199085435313
15544,2020-09-01 17:05:39.560562,3.34199085435313
15545,2020-09-01 17:05:39.819573,3.34199085435313
15546,2020-09-01 17:05:40.104626,3.34199085435313
15547,2020-09-01 17:05:40.447174,3.34199085435313
15548,2020-09-01 17:05:40.755299,3.34199085435313
15549,2020-09-01 17:05:41.000502,3.34199085435313
15550,2020-09-01 17:05:41.329062,3.34199085435313
15551,2020-09-01 17:05:41.611627,3.38340793407367
15552,2020-09-01 17:05:41.894877,3.38340793407367
15553,2020-09-01 17:05:42.187162,3.38340793407367
15554,2020-09-01 17:05:42.486681,3.38340793407367
15555,2020-09-01 17:05:42.837527,3.38340793407367
15556,2020-09-01 17:05:43.068019,3.38340793407367
15557,2020-09-01 17:05:43.402524,3.38340793407367
15558,2020-09-01 17:05:43.729387,3.38340793407367
15559,2020-09-01 17:05:44.059352,3.4247509176148
15560,2020-09-01 17:05:44.309854,3.4247509176148
15561,2020-09-01 17:05:44.563509,3.4247509176148
15562,2020-09-01 17:05:44.918086,3.4247509176148
15563,2020-09-01 17:05:45.224243,3.4247509176148
15564,2020-09-01 17:05:45.542247,3.4247509176148
15565,2020-09-01 17:05:45.852629,3.4247509176148
15566,2020-09-01 17:05:46.196282,3.4247509176148
15567,2020-09-01 17:05:46.483428,3.4247509176148
15568,2020-09-01 17:05:46.740426,3.4247509176148
15569,2020-09-01 17:05:47.073829,3.46601992204528
15570,2020-09-01 17:05:47.443525,3.46601992204528
15571,2020-09-01 17:05:47.793685,3.46601992204528
15572,2020-09-01 17:05:48.110951,3.46601992204528
15573,2020-09-01 17:05:48.443489,3.46601992204528
15574,2020-09-01 17:05:48.706120,3.46601992204528
15575,2020-09-01 17:05:49.059728,3.46601992204528
15576,2020-09-01 17:05:49.287171,3.46601992204528
15577,2020-09-01 17:05:49.561323,3.50721506406343
15578,2020-09-01 17:05:49.811654,3.50721506406343
15579,2020-09-01 17:05:50.158571,3.50721506406343
15580,2020-09-01 17:05:50.476474,3.50721506406343
15581,2020-09-01 17:05:50.760326,3.50721506406343
15582,2020-09-01 17:05:51.051670,3.50721506406343
15583,2020-09-01 17:05:51.287982,3.50721506406343
15584,2020-09-01 17:05:51.539924,3.50721506406343
15585,2020-09-01 17:05:51.878423,3.50721506406343
15586,2020-09-01 17:05:52.148616,3.50721506406343
15587,2020-09-01 17:05:52.492426,3.57234227764714
15588,2020-09-01 17:05:52.744858,3.57234227764714
15589,2020-09-01 17:05:53.028892,3.57234227764714
15590,2020-09-01 17:05:53.284933,3.57234227764714
15591,2020-09-01 17:05:53.540488,3.57234227764714
15592,2020-09-01 17:05:53.889238,3.57234227764714
15593,2020-09-01 17:05:54.154105,3.57234227764714
15594,2020-09-01 17:05:54.421332,3.57234227764714
15595,2020-09-01 17:05:54.678559,3.57234227764714
15596,2020-09-01 17:05:54.983083,3.57234227764714
15597,2020-09-01 17:05:55.233392,3.63735271268405
15598,2020-09-01 17:05:55.523219,3.63735271268405
15599,2020-09-01 17:05:55.862697,3.63735271268405
15600,2020-09-01 17:05:56.150540,3.63735271268405
15601,2020-09-01 17:05:56.438612,3.63735271268405
15602,2020-09-01 17:05:56.683381,3.63735271268405
15603,2020-09-01 17:05:56.965807,3.63735271268405
15604,2020-09-01 17:05:57.216474,3.63735271268405
15605,2020-09-01 17:05:57.517708,3.63735271268405
15606,2020-09-01 17:05:57.784845,3.63735271268405
15607,2020-09-01 17:05:58.001378,3.70224655525045
15608,2020-09-01 17:05:58.350532,3.70224655525045
15609,2020-09-01 17:05:58.691017,3.70224655525045
15610,2020-09-01 17:05:58.929849,3.70224655525045
15611,2020-09-01 17:05:59.227931,3.70224655525045
15612,2020-09-01 17:05:59.569077,3.70224655525045
15613,2020-09-01 17:05:59.845863,3.70224655525045
