iteration,timestamp,T7
15614,2020-09-01 17:06:00.219927,3.70224655525045
15615,2020-09-01 17:06:00.567419,3.76702399033286
15616,2020-09-01 17:06:00.876057,3.76702399033286
15617,2020-09-01 17:06:01.262069,3.76702399033286
15618,2020-09-01 17:06:01.605794,3.76702399033286
15619,2020-09-01 17:06:01.917657,3.76702399033286
15620,2020-09-01 17:06:02.266351,3.76702399033286
15621,2020-09-01 17:06:02.609369,3.76702399033286
15622,2020-09-01 17:06:02.930006,3.76702399033286
15623,2020-09-01 17:06:03.299579,3.83168520185926
15624,2020-09-01 17:06:03.644329,3.83168520185926
15625,2020-09-01 17:06:03.957905,3.83168520185926
15626,2020-09-01 17:06:04.226444,3.83168520185926
15627,2020-09-01 17:06:04.557970,3.83168520185926
15628,2020-09-01 17:06:04.831177,3.83168520185926
15629,2020-09-01 17:06:05.115675,3.83168520185926
15630,2020-09-01 17:06:05.411479,3.83168520185926
15631,2020-09-01 17:06:05.748419,3.83168520185926
15632,2020-09-01 17:06:06.039790,3.83168520185926
15633,2020-09-01 17:06:06.362046,3.89623037272921
15634,2020-09-01 17:06:06.658653,3.89623037272921
15635,2020-09-01 17:06:06.994882,3.89623037272921
15636,2020-09-01 17:06:07.328503,3.89623037272921
15637,2020-09-01 17:06:07.675291,3.89623037272921
15638,2020-09-01 17:06:07.989748,3.89623037272921
15639,2020-09-01 17:06:08.363193,3.89623037272921
15640,2020-09-01 17:06:08.714311,3.89623037272921
15641,2020-09-01 17:06:08.964927,3.89623037272921
15642,2020-09-01 17:06:09.326813,3.96065968484299
15643,2020-09-01 17:06:09.686819,3.96065968484299
15644,2020-09-01 17:06:10.023869,3.96065968484299
15645,2020-09-01 17:06:10.337181,3.96065968484299
15646,2020-09-01 17:06:10.683181,3.96065968484299
15647,2020-09-01 17:06:11.018972,3.96065968484299
15648,2020-09-01 17:06:11.427638,3.96065968484299
15649,2020-09-01 17:06:11.730504,3.96065968484299
15650,2020-09-01 17:06:12.052797,4.02497331912976
15651,2020-09-01 17:06:12.387696,4.02497331912976
15652,2020-09-01 17:06:12.726018,4.02497331912976
15653,2020-09-01 17:06:13.017161,4.02497331912976
15654,2020-09-01 17:06:13.303484,4.02497331912976
15655,2020-09-01 17:06:13.616079,4.02497331912976
15656,2020-09-01 17:06:13.912376,4.02497331912976
15657,2020-09-01 17:06:14.238726,4.02497331912976
15658,2020-09-01 17:06:14.574884,4.02497331912976
15659,2020-09-01 17:06:14.924883,4.02497331912976
15660,2020-09-01 17:06:15.232391,4.08917145557467
15661,2020-09-01 17:06:15.476402,4.08917145557467
15662,2020-09-01 17:06:15.739773,4.08917145557467
15663,2020-09-01 17:06:16.033574,4.08917145557467
15664,2020-09-01 17:06:16.305942,4.08917145557467
15665,2020-09-01 17:06:16.639562,4.08917145557467
15666,2020-09-01 17:06:16.892040,4.08917145557467
15667,2020-09-01 17:06:17.184791,4.08917145557467
15668,2020-09-01 17:06:17.552222,4.08917145557467
15669,2020-09-01 17:06:17.870960,4.08917145557467
15670,2020-09-01 17:06:18.138886,4.08917145557467
15671,2020-09-01 17:06:18.531283,4.1532542732453
15672,2020-09-01 17:06:18.794850,4.1532542732453
15673,2020-09-01 17:06:19.073600,4.1532542732453
15674,2020-09-01 17:06:19.389697,4.1532542732453
15675,2020-09-01 17:06:19.700960,4.1532542732453
15676,2020-09-01 17:06:19.929064,4.1532542732453
15677,2020-09-01 17:06:20.279470,4.1532542732453
15678,2020-09-01 17:06:20.592136,4.1532542732453
15679,2020-09-01 17:06:20.947466,4.1532542732453
15680,2020-09-01 17:06:21.293834,4.21722195031703
15681,2020-09-01 17:06:21.601814,4.21722195031703
15682,2020-09-01 17:06:21.963379,4.21722195031703
15683,2020-09-01 17:06:22.319545,4.21722195031703
15684,2020-09-01 17:06:22.675724,4.21722195031703
15685,2020-09-01 17:06:23.036661,4.21722195031703
15686,2020-09-01 17:06:23.314322,4.21722195031703
15687,2020-09-01 17:06:23.639210,4.21722195031703
15688,2020-09-01 17:06:23.907369,4.21722195031703
15689,2020-09-01 17:06:24.202800,4.28107466409772
15690,2020-09-01 17:06:24.431516,4.28107466409772
15691,2020-09-01 17:06:24.759389,4.28107466409772
15692,2020-09-01 17:06:24.990105,4.28107466409772
15693,2020-09-01 17:06:25.294790,4.28107466409772
15694,2020-09-01 17:06:25.612932,4.28107466409772
15695,2020-09-01 17:06:25.844674,4.28107466409772
15696,2020-09-01 17:06:26.169007,4.28107466409772
15697,2020-09-01 17:06:26.455847,4.28107466409772
15698,2020-09-01 17:06:26.819850,4.28107466409772
15699,2020-09-01 17:06:27.141479,4.35685185506075
15700,2020-09-01 17:06:27.458711,4.35685185506075
15701,2020-09-01 17:06:27.779650,4.35685185506075
15702,2020-09-01 17:06:28.068451,4.35685185506075
15703,2020-09-01 17:06:28.353305,4.35685185506075
15704,2020-09-01 17:06:28.686344,4.35685185506075
15705,2020-09-01 17:06:29.020756,4.35685185506075
15706,2020-09-01 17:06:29.350419,4.35685185506075
15707,2020-09-01 17:06:29.708065,4.43249254849064
15708,2020-09-01 17:06:30.058924,4.43249254849064
15709,2020-09-01 17:06:30.388857,4.43249254849064
15710,2020-09-01 17:06:30.671408,4.43249254849064
15711,2020-09-01 17:06:31.004028,4.43249254849064
15712,2020-09-01 17:06:31.333256,4.43249254849064
15713,2020-09-01 17:06:31.647009,4.43249254849064
15714,2020-09-01 17:06:31.911783,4.43249254849064
15715,2020-09-01 17:06:32.248252,4.43249254849064
15716,2020-09-01 17:06:32.584525,4.50799694290862
15717,2020-09-01 17:06:32.910600,4.50799694290862
15718,2020-09-01 17:06:33.238115,4.50799694290862
15719,2020-09-01 17:06:33.513289,4.50799694290862
15720,2020-09-01 17:06:33.797007,4.50799694290862
15721,2020-09-01 17:06:34.136713,4.50799694290862
15722,2020-09-01 17:06:34.429727,4.50799694290862
15723,2020-09-01 17:06:34.766402,4.50799694290862
15724,2020-09-01 17:06:35.069108,4.50799694290862
15725,2020-09-01 17:06:35.433159,4.58336523590127
15726,2020-09-01 17:06:35.728309,4.58336523590127
15727,2020-09-01 17:06:36.016166,4.58336523590127
15728,2020-09-01 17:06:36.387144,4.58336523590127
15729,2020-09-01 17:06:36.668260,4.58336523590127
15730,2020-09-01 17:06:36.920685,4.58336523590127
15731,2020-09-01 17:06:37.243630,4.58336523590127
15732,2020-09-01 17:06:37.565900,4.58336523590127
15733,2020-09-01 17:06:37.864868,4.58336523590127
15734,2020-09-01 17:06:38.160159,4.65859762414662
15735,2020-09-01 17:06:38.500784,4.65859762414662
15736,2020-09-01 17:06:38.849439,4.65859762414662
15737,2020-09-01 17:06:39.128152,4.65859762414662
15738,2020-09-01 17:06:39.392897,4.65859762414662
15739,2020-09-01 17:06:39.718888,4.65859762414662
15740,2020-09-01 17:06:40.024191,4.65859762414662
15741,2020-09-01 17:06:40.315128,4.65859762414662
15742,2020-09-01 17:06:40.632897,4.65859762414662
15743,2020-09-01 17:06:40.989646,4.73369430344103
15744,2020-09-01 17:06:41.343569,4.73369430344103
15745,2020-09-01 17:06:41.676634,4.73369430344103
15746,2020-09-01 17:06:42.037406,4.73369430344103
15747,2020-09-01 17:06:42.308900,4.73369430344103
15748,2020-09-01 17:06:42.629135,4.73369430344103
15749,2020-09-01 17:06:42.909686,4.73369430344103
15750,2020-09-01 17:06:43.179072,4.73369430344103
15751,2020-09-01 17:06:43.461709,4.73369430344103
15752,2020-09-01 17:06:43.811603,4.8086554687268
15753,2020-09-01 17:06:44.045163,4.8086554687268
15754,2020-09-01 17:06:44.312084,4.8086554687268
15755,2020-09-01 17:06:44.559072,4.8086554687268
15756,2020-09-01 17:06:44.822208,4.8086554687268
15757,2020-09-01 17:06:45.071925,4.8086554687268
15758,2020-09-01 17:06:45.409921,4.8086554687268
15759,2020-09-01 17:06:45.771072,4.8086554687268
15760,2020-09-01 17:06:46.112230,4.8086554687268
15761,2020-09-01 17:06:46.429875,4.88348131412124
15762,2020-09-01 17:06:46.796602,4.88348131412124
15763,2020-09-01 17:06:47.170079,4.88348131412124
15764,2020-09-01 17:06:47.506871,4.88348131412124
15765,2020-09-01 17:06:47.785586,4.88348131412124
15766,2020-09-01 17:06:48.173040,4.88348131412124
15767,2020-09-01 17:06:48.525660,4.88348131412124
15768,2020-09-01 17:06:48.859981,4.88348131412124
15769,2020-09-01 17:06:49.181845,4.88348131412124
15770,2020-09-01 17:06:49.531580,4.9582320556903
15771,2020-09-01 17:06:49.842076,4.9582320556903
15772,2020-09-01 17:06:50.228895,4.9582320556903
15773,2020-09-01 17:06:50.501267,4.9582320556903
15774,2020-09-01 17:06:50.904267,4.9582320556903
15775,2020-09-01 17:06:51.237517,4.9582320556903
15776,2020-09-01 17:06:51.608348,4.9582320556903
15777,2020-09-01 17:06:51.914053,4.9582320556903
15778,2020-09-01 17:06:52.272489,4.9582320556903
15779,2020-09-01 17:06:52.563017,4.84892738372247
15780,2020-09-01 17:06:52.859223,4.84892738372247
15781,2020-09-01 17:06:53.209822,4.84892738372247
15782,2020-09-01 17:06:53.514818,4.84892738372247
15783,2020-09-01 17:06:53.839737,4.84892738372247
15784,2020-09-01 17:06:54.260906,4.84892738372247
15785,2020-09-01 17:06:54.608550,4.73996477461367
15786,2020-09-01 17:06:54.952410,4.73996477461367
15787,2020-09-01 17:06:55.230867,4.73996477461367
15788,2020-09-01 17:06:55.497827,4.73996477461367
15789,2020-09-01 17:06:55.801147,4.73996477461367
15790,2020-09-01 17:06:56.079440,4.73996477461367
15791,2020-09-01 17:06:56.413854,4.73996477461367
15792,2020-09-01 17:06:56.741718,4.73996477461367
15793,2020-09-01 17:06:57.098704,4.73996477461367
15794,2020-09-01 17:06:57.418238,4.68456626000176
15795,2020-09-01 17:06:57.736565,4.68456626000176
15796,2020-09-01 17:06:58.076332,4.68456626000176
15797,2020-09-01 17:06:58.395560,4.68456626000176
15798,2020-09-01 17:06:58.735128,4.68456626000176
15799,2020-09-01 17:06:59.050139,4.68456626000176
15800,2020-09-01 17:06:59.282607,4.68456626000176
15801,2020-09-01 17:06:59.660459,4.68456626000176
15802,2020-09-01 17:07:00.051043,4.6314238558831
15803,2020-09-01 17:07:00.382572,4.6314238558831
15804,2020-09-01 17:07:00.704975,4.6314238558831
15805,2020-09-01 17:07:00.965348,4.6314238558831
15806,2020-09-01 17:07:01.263120,4.6314238558831
15807,2020-09-01 17:07:01.545628,4.6314238558831
15808,2020-09-01 17:07:01.881589,4.6314238558831
15809,2020-09-01 17:07:02.233977,4.6314238558831
15810,2020-09-01 17:07:02.577590,4.6314238558831
15811,2020-09-01 17:07:02.852386,4.6314238558831
15812,2020-09-01 17:07:03.114337,4.6314238558831
15813,2020-09-01 17:07:03.453646,4.6314238558831
15814,2020-09-01 17:07:03.843486,4.6314238558831
15815,2020-09-01 17:07:04.156498,4.6314238558831
15816,2020-09-01 17:07:04.455193,4.6314238558831
15817,2020-09-01 17:07:04.745907,4.6314238558831
15818,2020-09-01 17:07:04.987522,4.6314238558831
15819,2020-09-01 17:07:05.319164,4.6314238558831
15820,2020-09-01 17:07:05.666633,4.6314238558831
15821,2020-09-01 17:07:06.025073,4.6314238558831
15822,2020-09-01 17:07:06.286061,4.6314238558831
15823,2020-09-01 17:07:06.581670,4.6314238558831
15824,2020-09-01 17:07:06.867383,4.6314238558831
15825,2020-09-01 17:07:07.224325,4.6314238558831
15826,2020-09-01 17:07:07.592071,4.6314238558831
15827,2020-09-01 17:07:07.885337,4.6314238558831
15828,2020-09-01 17:07:08.161644,4.6314238558831
15829,2020-09-01 17:07:08.508002,4.51614528342949
15830,2020-09-01 17:07:08.802652,4.51614528342949
15831,2020-09-01 17:07:09.135907,4.51614528342949
15832,2020-09-01 17:07:09.476372,4.51614528342949
15833,2020-09-01 17:07:09.710086,4.51614528342949
15834,2020-09-01 17:07:09.950692,4.51614528342949
15835,2020-09-01 17:07:10.255781,4.51614528342949
15836,2020-09-01 17:07:10.588243,4.40120423552885
15837,2020-09-01 17:07:10.875641,4.40120423552885
15838,2020-09-01 17:07:11.189838,4.40120423552885
15839,2020-09-01 17:07:11.572456,4.40120423552885
15840,2020-09-01 17:07:11.826945,4.40120423552885
15841,2020-09-01 17:07:12.128313,4.40120423552885
15842,2020-09-01 17:07:12.487856,4.40120423552885
15843,2020-09-01 17:07:12.812973,4.40120423552885
15844,2020-09-01 17:07:13.076351,4.40120423552885
15845,2020-09-01 17:07:13.370778,4.40120423552885
15846,2020-09-01 17:07:13.657397,4.28659720921894
15847,2020-09-01 17:07:13.994340,4.28659720921894
15848,2020-09-01 17:07:14.366443,4.28659720921894
15849,2020-09-01 17:07:14.630541,4.28659720921894
15850,2020-09-01 17:07:14.918324,4.28659720921894
15851,2020-09-01 17:07:15.229961,4.28659720921894
15852,2020-09-01 17:07:15.592336,4.28659720921894
15853,2020-09-01 17:07:15.875995,4.28659720921894
15854,2020-09-01 17:07:16.113425,4.28659720921894
15855,2020-09-01 17:07:16.345988,4.1723207991633
15856,2020-09-01 17:07:16.620016,4.1723207991633
15857,2020-09-01 17:07:17.027271,4.1723207991633
15858,2020-09-01 17:07:17.313768,4.1723207991633
15859,2020-09-01 17:07:17.622710,4.1723207991633
15860,2020-09-01 17:07:17.872057,4.1723207991633
15861,2020-09-01 17:07:18.140280,4.1723207991633
15862,2020-09-01 17:07:18.502030,4.1723207991633
15863,2020-09-01 17:07:18.816497,4.1723207991633
15864,2020-09-01 17:07:19.141525,4.1723207991633
15865,2020-09-01 17:07:19.484439,4.05837169260114
15866,2020-09-01 17:07:19.881661,4.05837169260114
15867,2020-09-01 17:07:20.218172,4.05837169260114
15868,2020-09-01 17:07:20.543729,4.05837169260114
15869,2020-09-01 17:07:20.895225,4.05837169260114
15870,2020-09-01 17:07:21.179440,4.05837169260114
15871,2020-09-01 17:07:21.512158,4.05837169260114
15872,2020-09-01 17:07:21.768926,3.94474666478305
15873,2020-09-01 17:07:22.049082,3.94474666478305
15874,2020-09-01 17:07:22.380205,3.94474666478305
15875,2020-09-01 17:07:22.716427,3.94474666478305
15876,2020-09-01 17:07:23.048344,3.94474666478305
15877,2020-09-01 17:07:23.457496,3.94474666478305
15878,2020-09-01 17:07:23.770254,3.94474666478305
15879,2020-09-01 17:07:24.112324,3.94474666478305
15880,2020-09-01 17:07:24.393191,3.94474666478305
15881,2020-09-01 17:07:24.669104,3.8314425748279
15882,2020-09-01 17:07:25.022838,3.8314425748279
15883,2020-09-01 17:07:25.376519,3.8314425748279
15884,2020-09-01 17:07:25.682194,3.8314425748279
15885,2020-09-01 17:07:26.037260,3.8314425748279
15886,2020-09-01 17:07:26.310307,3.8314425748279
15887,2020-09-01 17:07:26.774787,3.8314425748279
15888,2020-09-01 17:07:27.131734,3.8314425748279
15889,2020-09-01 17:07:27.491746,3.71845636194786
15890,2020-09-01 17:07:27.767928,3.71845636194786
15891,2020-09-01 17:07:28.122035,3.71845636194786
15892,2020-09-01 17:07:28.511498,3.71845636194786
15893,2020-09-01 17:07:28.870528,3.71845636194786
15894,2020-09-01 17:07:29.292664,3.71845636194786
15895,2020-09-01 17:07:29.666153,3.71845636194786
15896,2020-09-01 17:07:30.027138,3.60578504199756
15897,2020-09-01 17:07:30.366903,3.60578504199756
15898,2020-09-01 17:07:30.765593,3.60578504199756
15899,2020-09-01 17:07:31.076898,3.60578504199756
15900,2020-09-01 17:07:31.352110,3.60578504199756
15901,2020-09-01 17:07:31.693390,3.60578504199756
15902,2020-09-01 17:07:32.045939,3.60578504199756
15903,2020-09-01 17:07:32.341032,3.60578504199756
15904,2020-09-01 17:07:32.691983,3.60578504199756
15905,2020-09-01 17:07:33.062198,3.49342570431071
15906,2020-09-01 17:07:33.365693,3.49342570431071
15907,2020-09-01 17:07:33.674384,3.49342570431071
15908,2020-09-01 17:07:34.078355,3.49342570431071
15909,2020-09-01 17:07:34.426635,3.49342570431071
15910,2020-09-01 17:07:34.659441,3.49342570431071
15911,2020-09-01 17:07:35.042274,3.49342570431071
15912,2020-09-01 17:07:35.311959,3.49342570431071
15913,2020-09-01 17:07:35.612900,3.49342570431071
15914,2020-09-01 17:07:35.886870,3.49342570431071
15915,2020-09-01 17:07:36.145058,3.38137550879306
15916,2020-09-01 17:07:36.491824,3.38137550879306
15917,2020-09-01 17:07:36.780348,3.38137550879306
15918,2020-09-01 17:07:37.135495,3.38137550879306
15919,2020-09-01 17:07:37.478137,3.38137550879306
15920,2020-09-01 17:07:37.758846,3.38137550879306
15921,2020-09-01 17:07:38.048615,3.38137550879306
15922,2020-09-01 17:07:38.292761,3.38137550879306
15923,2020-09-01 17:07:38.542088,3.38137550879306
15924,2020-09-01 17:07:38.891953,3.26963168324559
15925,2020-09-01 17:07:39.231386,3.26963168324559
15926,2020-09-01 17:07:39.493487,3.26963168324559
15927,2020-09-01 17:07:39.746510,3.26963168324559
15928,2020-09-01 17:07:39.992690,3.26963168324559
15929,2020-09-01 17:07:40.294441,3.26963168324559
15930,2020-09-01 17:07:40.630618,3.26963168324559
15931,2020-09-01 17:07:40.944606,3.26963168324559
15932,2020-09-01 17:07:41.278345,3.26963168324559
15933,2020-09-01 17:07:41.685270,3.16102000854679
15934,2020-09-01 17:07:41.981917,3.16102000854679
15935,2020-09-01 17:07:42.355800,3.16102000854679
15936,2020-09-01 17:07:42.723597,3.16102000854679
15937,2020-09-01 17:07:43.006433,3.16102000854679
15938,2020-09-01 17:07:43.277532,3.16102000854679
15939,2020-09-01 17:07:43.587170,3.16102000854679
15940,2020-09-01 17:07:43.922612,3.16102000854679
15941,2020-09-01 17:07:44.297388,3.16102000854679
15942,2020-09-01 17:07:44.664443,3.05270517877162
15943,2020-09-01 17:07:44.933693,3.05270517877162
15944,2020-09-01 17:07:45.282535,3.05270517877162
15945,2020-09-01 17:07:45.601395,3.05270517877162
15946,2020-09-01 17:07:45.896609,3.05270517877162
15947,2020-09-01 17:07:46.272671,3.05270517877162
15948,2020-09-01 17:07:46.636085,3.05270517877162
15949,2020-09-01 17:07:46.912613,3.05270517877162
15950,2020-09-01 17:07:47.199295,3.05270517877162
15951,2020-09-01 17:07:47.472111,3.05270517877162
15952,2020-09-01 17:07:47.785077,2.94468459236205
15953,2020-09-01 17:07:48.085600,2.94468459236205
15954,2020-09-01 17:07:48.382321,2.94468459236205
15955,2020-09-01 17:07:48.717526,2.94468459236205
15956,2020-09-01 17:07:49.062556,2.94468459236205
15957,2020-09-01 17:07:49.483436,2.94468459236205
15958,2020-09-01 17:07:49.783337,2.94468459236205
15959,2020-09-01 17:07:50.134664,2.94468459236205
15960,2020-09-01 17:07:50.475741,2.83695570676049
15961,2020-09-01 17:07:50.865219,2.83695570676049
15962,2020-09-01 17:07:51.204719,2.83695570676049
15963,2020-09-01 17:07:51.473488,2.83695570676049
15964,2020-09-01 17:07:51.786082,2.83695570676049
15965,2020-09-01 17:07:52.075044,2.83695570676049
15966,2020-09-01 17:07:52.328554,2.83695570676049
15967,2020-09-01 17:07:52.672451,2.83695570676049
15968,2020-09-01 17:07:52.982584,2.83695570676049
15969,2020-09-01 17:07:53.350095,2.72951603655204
15970,2020-09-01 17:07:53.711562,2.72951603655204
15971,2020-09-01 17:07:54.036878,2.72951603655204
15972,2020-09-01 17:07:54.348810,2.72951603655204
15973,2020-09-01 17:07:54.688345,2.72951603655204
15974,2020-09-01 17:07:55.010109,2.72951603655204
15975,2020-09-01 17:07:55.395778,2.72951603655204
15976,2020-09-01 17:07:55.683436,2.72951603655204
15977,2020-09-01 17:07:56.016032,2.62236315174066
15978,2020-09-01 17:07:56.217576,2.62236315174066
15979,2020-09-01 17:07:56.478410,2.62236315174066
15980,2020-09-01 17:07:56.806343,2.62236315174066
15981,2020-09-01 17:07:57.149228,2.62236315174066
15982,2020-09-01 17:07:57.463921,2.62236315174066
15983,2020-09-01 17:07:57.777863,2.62236315174066
15984,2020-09-01 17:07:58.113847,2.62236315174066
15985,2020-09-01 17:07:58.463308,2.62236315174066
15986,2020-09-01 17:07:58.706934,2.51549467614961
15987,2020-09-01 17:07:59.006327,2.51549467614961
15988,2020-09-01 17:07:59.239924,2.51549467614961
15989,2020-09-01 17:07:59.519463,2.51549467614961
15990,2020-09-01 17:07:59.818103,2.51549467614961
15991,2020-09-01 17:08:00.084887,2.51549467614961
15992,2020-09-01 17:08:00.326292,2.51549467614961
15993,2020-09-01 17:08:00.657750,2.51549467614961
15994,2020-09-01 17:08:00.981130,2.51549467614961
15995,2020-09-01 17:08:01.341602,2.51549467614961
15996,2020-09-01 17:08:01.586180,2.40890828593834
15997,2020-09-01 17:08:01.864184,2.40890828593834
15998,2020-09-01 17:08:02.193594,2.40890828593834
15999,2020-09-01 17:08:02.439354,2.40890828593834
16000,2020-09-01 17:08:02.696620,2.40890828593834
16001,2020-09-01 17:08:03.063822,2.40890828593834
16002,2020-09-01 17:08:03.326436,2.40890828593834
16003,2020-09-01 17:08:03.600533,2.40890828593834
16004,2020-09-01 17:08:03.917244,2.40890828593834
16005,2020-09-01 17:08:04.265241,2.40890828593834
16006,2020-09-01 17:08:04.621567,2.30260170822848
16007,2020-09-01 17:08:04.891134,2.30260170822848
16008,2020-09-01 17:08:05.124182,2.30260170822848
16009,2020-09-01 17:08:05.373233,2.30260170822848
16010,2020-09-01 17:08:05.665493,2.30260170822848
16011,2020-09-01 17:08:05.941498,2.30260170822848
16012,2020-09-01 17:08:06.214502,2.30260170822848
16013,2020-09-01 17:08:06.539847,2.30260170822848
16014,2020-09-01 17:08:06.798131,2.30260170822848
16015,2020-09-01 17:08:07.126690,2.30260170822848
16016,2020-09-01 17:08:07.476123,2.30260170822848
16017,2020-09-01 17:08:07.786743,2.19657271983328
16018,2020-09-01 17:08:08.118438,2.19657271983328
16019,2020-09-01 17:08:08.415697,2.19657271983328
16020,2020-09-01 17:08:08.689058,2.19657271983328
16021,2020-09-01 17:08:08.937435,2.19657271983328
16022,2020-09-01 17:08:09.284525,2.19657271983328
16023,2020-09-01 17:08:09.529465,2.19657271983328
16024,2020-09-01 17:08:09.905719,2.19657271983328
16025,2020-09-01 17:08:10.240313,2.19657271983328
16026,2020-09-01 17:08:10.613121,2.25618547231781
16027,2020-09-01 17:08:10.966603,2.25618547231781
16028,2020-09-01 17:08:11.295692,2.25618547231781
16029,2020-09-01 17:08:11.639674,2.25618547231781
16030,2020-09-01 17:08:11.887980,2.25618547231781
16031,2020-09-01 17:08:12.210216,2.25618547231781
16032,2020-09-01 17:08:12.555279,2.25618547231781
16033,2020-09-01 17:08:12.797802,2.25618547231781
16034,2020-09-01 17:08:13.039240,2.25618547231781
16035,2020-09-01 17:08:13.353125,2.31566696148772
16036,2020-09-01 17:08:13.588149,2.31566696148772
16037,2020-09-01 17:08:13.953948,2.31566696148772
16038,2020-09-01 17:08:14.317992,2.31566696148772
16039,2020-09-01 17:08:14.639865,2.31566696148772
16040,2020-09-01 17:08:14.989263,2.31566696148772
16041,2020-09-01 17:08:15.342231,2.31566696148772
16042,2020-09-01 17:08:15.677762,2.31566696148772
16043,2020-09-01 17:08:15.972532,2.31566696148772
16044,2020-09-01 17:08:16.289769,2.35343524321904
16045,2020-09-01 17:08:16.647889,2.35343524321904
16046,2020-09-01 17:08:16.901847,2.35343524321904
16047,2020-09-01 17:08:17.264237,2.35343524321904
16048,2020-09-01 17:08:17.529019,2.35343524321904
16049,2020-09-01 17:08:17.746248,2.35343524321904
16050,2020-09-01 17:08:18.086826,2.35343524321904
16051,2020-09-01 17:08:18.359665,2.35343524321904
16052,2020-09-01 17:08:18.617315,2.35343524321904
16053,2020-09-01 17:08:18.908897,2.39112971586952
16054,2020-09-01 17:08:19.180851,2.39112971586952
16055,2020-09-01 17:08:19.512003,2.39112971586952
16056,2020-09-01 17:08:19.836263,2.39112971586952
16057,2020-09-01 17:08:20.184282,2.39112971586952
16058,2020-09-01 17:08:20.470582,2.39112971586952
16059,2020-09-01 17:08:20.814707,2.39112971586952
16060,2020-09-01 17:08:21.144771,2.39112971586952
16061,2020-09-01 17:08:21.497066,2.39112971586952
16062,2020-09-01 17:08:21.865383,2.42875072059398
16063,2020-09-01 17:08:22.208414,2.42875072059398
16064,2020-09-01 17:08:22.510030,2.42875072059398
16065,2020-09-01 17:08:22.804262,2.42875072059398
16066,2020-09-01 17:08:23.109824,2.42875072059398
16067,2020-09-01 17:08:23.343476,2.42875072059398
16068,2020-09-01 17:08:23.668990,2.42875072059398
16069,2020-09-01 17:08:24.017140,2.42875072059398
16070,2020-09-01 17:08:24.251428,2.42875072059398
16071,2020-09-01 17:08:24.531537,2.42875072059398
16072,2020-09-01 17:08:24.800650,2.42875072059398
16073,2020-09-01 17:08:25.136246,2.46629859634025
16074,2020-09-01 17:08:25.396120,2.46629859634025
16075,2020-09-01 17:08:25.728622,2.46629859634025
16076,2020-09-01 17:08:26.079532,2.46629859634025
16077,2020-09-01 17:08:26.416598,2.46629859634025
16078,2020-09-01 17:08:26.661982,2.46629859634025
16079,2020-09-01 17:08:26.914682,2.46629859634025
16080,2020-09-01 17:08:27.241166,2.46629859634025
16081,2020-09-01 17:08:27.477722,2.5037736798721
16082,2020-09-01 17:08:27.803501,2.5037736798721
16083,2020-09-01 17:08:28.161594,2.5037736798721
16084,2020-09-01 17:08:28.474603,2.5037736798721
16085,2020-09-01 17:08:28.810517,2.5037736798721
16086,2020-09-01 17:08:29.128178,2.5037736798721
16087,2020-09-01 17:08:29.467117,2.5037736798721
16088,2020-09-01 17:08:29.769170,2.5037736798721
16089,2020-09-01 17:08:30.013841,2.5037736798721
16090,2020-09-01 17:08:30.261052,2.54117630579167
16091,2020-09-01 17:08:30.601962,2.54117630579167
16092,2020-09-01 17:08:30.948088,2.54117630579167
16093,2020-09-01 17:08:31.331182,2.54117630579167
16094,2020-09-01 17:08:31.671447,2.54117630579167
16095,2020-09-01 17:08:32.035787,2.54117630579167
16096,2020-09-01 17:08:32.378566,2.54117630579167
16097,2020-09-01 17:08:32.689112,2.54117630579167
16098,2020-09-01 17:08:33.005074,2.54117630579167
16099,2020-09-01 17:08:33.341638,2.57850680656152
16100,2020-09-01 17:08:33.643071,2.57850680656152
16101,2020-09-01 17:08:33.921972,2.57850680656152
16102,2020-09-01 17:08:34.271731,2.57850680656152
16103,2020-09-01 17:08:34.565974,2.57850680656152
16104,2020-09-01 17:08:34.845553,2.57850680656152
16105,2020-09-01 17:08:35.183843,2.57850680656152
16106,2020-09-01 17:08:35.506849,2.57850680656152
16107,2020-09-01 17:08:35.761085,2.61576551252628
16108,2020-09-01 17:08:36.072584,2.61576551252628
16109,2020-09-01 17:08:36.428488,2.61576551252628
16110,2020-09-01 17:08:36.688538,2.61576551252628
16111,2020-09-01 17:08:36.990556,2.61576551252628
16112,2020-09-01 17:08:37.282825,2.61576551252628
16113,2020-09-01 17:08:37.579242,2.61576551252628
16114,2020-09-01 17:08:37.904081,2.61576551252628
16115,2020-09-01 17:08:38.259264,2.61576551252628
16116,2020-09-01 17:08:38.580505,2.65295275193394
16117,2020-09-01 17:08:38.938836,2.65295275193394
16118,2020-09-01 17:08:39.187171,2.65295275193394
16119,2020-09-01 17:08:39.512255,2.65295275193394
16120,2020-09-01 17:08:39.804238,2.65295275193394
16121,2020-09-01 17:08:40.157282,2.65295275193394
16122,2020-09-01 17:08:40.477197,2.65295275193394
16123,2020-09-01 17:08:40.812469,2.65295275193394
16124,2020-09-01 17:08:41.144193,2.69006885095669
16125,2020-09-01 17:08:41.425724,2.69006885095669
16126,2020-09-01 17:08:41.756652,2.69006885095669
16127,2020-09-01 17:08:42.083873,2.69006885095669
16128,2020-09-01 17:08:42.396226,2.69006885095669
16129,2020-09-01 17:08:42.725041,2.69006885095669
16130,2020-09-01 17:08:43.092662,2.69006885095669
16131,2020-09-01 17:08:43.354804,2.69006885095669
16132,2020-09-01 17:08:43.657585,2.72711413371152
16133,2020-09-01 17:08:43.988204,2.72711413371152
16134,2020-09-01 17:08:44.283876,2.72711413371152
16135,2020-09-01 17:08:44.598679,2.72711413371152
16136,2020-09-01 17:08:44.924651,2.72711413371152
16137,2020-09-01 17:08:45.180677,2.72711413371152
16138,2020-09-01 17:08:45.454144,2.72711413371152
16139,2020-09-01 17:08:45.766121,2.72711413371152
16140,2020-09-01 17:08:46.114208,2.72711413371152
16141,2020-09-01 17:08:46.485228,2.76655263000654
16142,2020-09-01 17:08:46.818526,2.76655263000654
16143,2020-09-01 17:08:47.149713,2.76655263000654
16144,2020-09-01 17:08:47.477177,2.76655263000654
16145,2020-09-01 17:08:47.819945,2.76655263000654
16146,2020-09-01 17:08:48.092781,2.76655263000654
16147,2020-09-01 17:08:48.413652,2.76655263000654
16148,2020-09-01 17:08:48.644524,2.76655263000654
16149,2020-09-01 17:08:48.977206,2.76655263000654
16150,2020-09-01 17:08:49.243603,2.79741330012851
16151,2020-09-01 17:08:49.559498,2.79741330012851
16152,2020-09-01 17:08:49.850390,2.79741330012851
16153,2020-09-01 17:08:50.148582,2.79741330012851
16154,2020-09-01 17:08:50.459747,2.79741330012851
16155,2020-09-01 17:08:50.716870,2.79741330012851
16156,2020-09-01 17:08:51.052796,2.79741330012851
16157,2020-09-01 17:08:51.310745,2.79741330012851
16158,2020-09-01 17:08:51.644617,2.79741330012851
16159,2020-09-01 17:08:51.974792,2.79741330012851
16160,2020-09-01 17:08:52.294617,2.82824379857516
16161,2020-09-01 17:08:52.655501,2.82824379857516
16162,2020-09-01 17:08:53.025776,2.82824379857516
16163,2020-09-01 17:08:53.459006,2.82824379857516
16164,2020-09-01 17:08:53.836441,2.82824379857516
16165,2020-09-01 17:08:54.214612,2.82824379857516
16166,2020-09-01 17:08:54.464038,2.82824379857516
16167,2020-09-01 17:08:54.827213,2.85904428488698
16168,2020-09-01 17:08:55.094289,2.85904428488698
16169,2020-09-01 17:08:55.369024,2.85904428488698
16170,2020-09-01 17:08:55.733979,2.85904428488698
16171,2020-09-01 17:08:56.057176,2.85904428488698
16172,2020-09-01 17:08:56.499133,2.85904428488698
16173,2020-09-01 17:08:56.797411,2.85904428488698
16174,2020-09-01 17:08:57.053572,2.85904428488698
16175,2020-09-01 17:08:57.318749,2.85904428488698
16176,2020-09-01 17:08:57.667502,2.88981491743185
16177,2020-09-01 17:08:58.029707,2.88981491743185
16178,2020-09-01 17:08:58.406816,2.88981491743185
16179,2020-09-01 17:08:58.710443,2.88981491743185
16180,2020-09-01 17:08:59.031405,2.88981491743185
16181,2020-09-01 17:08:59.328552,2.88981491743185
16182,2020-09-01 17:08:59.596087,2.88981491743185
16183,2020-09-01 17:08:59.931314,2.88981491743185
16184,2020-09-01 17:09:00.242707,2.88981491743185
16185,2020-09-01 17:09:00.619799,2.92055585341586
16186,2020-09-01 17:09:00.983374,2.92055585341586
16187,2020-09-01 17:09:01.309070,2.92055585341586
16188,2020-09-01 17:09:01.649222,2.92055585341586
16189,2020-09-01 17:09:01.953242,2.92055585341586
16190,2020-09-01 17:09:02.232334,2.92055585341586
16191,2020-09-01 17:09:02.556623,2.92055585341586
16192,2020-09-01 17:09:02.803170,2.92055585341586
16193,2020-09-01 17:09:03.137290,2.92055585341586
16194,2020-09-01 17:09:03.420482,2.95126724889407
16195,2020-09-01 17:09:03.663464,2.95126724889407
16196,2020-09-01 17:09:04.027598,2.95126724889407
16197,2020-09-01 17:09:04.308904,2.95126724889407
16198,2020-09-01 17:09:04.653807,2.95126724889407
16199,2020-09-01 17:09:04.900820,2.95126724889407
16200,2020-09-01 17:09:05.208639,2.95126724889407
16201,2020-09-01 17:09:05.463522,2.95126724889407
16202,2020-09-01 17:09:05.849810,2.95126724889407
16203,2020-09-01 17:09:06.191937,2.98194925878099
16204,2020-09-01 17:09:06.549790,2.98194925878099
16205,2020-09-01 17:09:06.800982,2.98194925878099
16206,2020-09-01 17:09:07.161410,2.98194925878099
16207,2020-09-01 17:09:07.523345,2.98194925878099
16208,2020-09-01 17:09:07.833237,2.98194925878099
16209,2020-09-01 17:09:08.198603,2.98194925878099
16210,2020-09-01 17:09:08.509859,2.98194925878099
16211,2020-09-01 17:09:08.861257,3.01260203686101
16212,2020-09-01 17:09:09.164926,3.01260203686101
16213,2020-09-01 17:09:09.513704,3.01260203686101
16214,2020-09-01 17:09:09.828963,3.01260203686101
16215,2020-09-01 17:09:10.137916,3.01260203686101
16216,2020-09-01 17:09:10.488744,3.01260203686101
16217,2020-09-01 17:09:10.805331,3.01260203686101
16218,2020-09-01 17:09:11.155553,3.01260203686101
16219,2020-09-01 17:09:11.472333,3.04322573579874
16220,2020-09-01 17:09:11.811670,3.04322573579874
16221,2020-09-01 17:09:12.146001,3.04322573579874
16222,2020-09-01 17:09:12.524607,3.04322573579874
16223,2020-09-01 17:09:12.909142,3.04322573579874
16224,2020-09-01 17:09:13.270467,3.04322573579874
16225,2020-09-01 17:09:13.598315,3.04322573579874
16226,2020-09-01 17:09:13.874279,3.04322573579874
16227,2020-09-01 17:09:14.223212,3.07382050714909
16228,2020-09-01 17:09:14.577793,3.07382050714909
16229,2020-09-01 17:09:14.855824,3.07382050714909
16230,2020-09-01 17:09:15.227771,3.07382050714909
16231,2020-09-01 17:09:15.509842,3.07382050714909
16232,2020-09-01 17:09:15.827251,3.07382050714909
16233,2020-09-01 17:09:16.198815,3.07382050714909
16234,2020-09-01 17:09:16.423621,3.07382050714909
16235,2020-09-01 17:09:16.759374,3.1043865013673
16236,2020-09-01 17:09:17.094123,3.1043865013673
16237,2020-09-01 17:09:17.461624,3.1043865013673
16238,2020-09-01 17:09:17.781990,3.1043865013673
16239,2020-09-01 17:09:18.121630,3.1043865013673
16240,2020-09-01 17:09:18.423608,3.1043865013673
16241,2020-09-01 17:09:18.768446,3.1043865013673
16242,2020-09-01 17:09:19.064723,3.1043865013673
16243,2020-09-01 17:09:19.342355,3.1043865013673
16244,2020-09-01 17:09:19.659917,3.1043865013673
16245,2020-09-01 17:09:19.991026,3.13492386781886
16246,2020-09-01 17:09:20.343989,3.13492386781886
16247,2020-09-01 17:09:20.622356,3.13492386781886
16248,2020-09-01 17:09:20.889085,3.13492386781886
16249,2020-09-01 17:09:21.120952,3.13492386781886
16250,2020-09-01 17:09:21.352689,3.13492386781886
16251,2020-09-01 17:09:21.608428,3.13492386781886
16252,2020-09-01 17:09:21.880308,3.13492386781886
16253,2020-09-01 17:09:22.187107,3.15619770287222
16254,2020-09-01 17:09:22.532944,3.15619770287222
16255,2020-09-01 17:09:22.918478,3.15619770287222
16256,2020-09-01 17:09:23.205525,3.15619770287222
16257,2020-09-01 17:09:23.485827,3.15619770287222
16258,2020-09-01 17:09:23.795205,3.15619770287222
16259,2020-09-01 17:09:24.172900,3.15619770287222
16260,2020-09-01 17:09:24.532953,3.15619770287222
16261,2020-09-01 17:09:24.849411,3.15619770287222
16262,2020-09-01 17:09:25.175332,3.15619770287222
16263,2020-09-01 17:09:25.441192,3.17747231941838
16264,2020-09-01 17:09:25.741625,3.17747231941838
16265,2020-09-01 17:09:26.036067,3.17747231941838
16266,2020-09-01 17:09:26.297166,3.17747231941838
16267,2020-09-01 17:09:26.625651,3.17747231941838
16268,2020-09-01 17:09:26.886760,3.17747231941838
16269,2020-09-01 17:09:27.192522,3.17747231941838
16270,2020-09-01 17:09:27.453300,3.17747231941838
16271,2020-09-01 17:09:27.795193,3.17747231941838
16272,2020-09-01 17:09:28.083867,3.17747231941838
16273,2020-09-01 17:09:28.381680,3.17747231941838
16274,2020-09-01 17:09:28.718017,3.19874771786974
16275,2020-09-01 17:09:29.042940,3.19874771786974
16276,2020-09-01 17:09:29.417254,3.19874771786974
16277,2020-09-01 17:09:29.761401,3.19874771786974
16278,2020-09-01 17:09:30.081801,3.19874771786974
16279,2020-09-01 17:09:30.441805,3.19874771786974
16280,2020-09-01 17:09:30.710927,3.19874771786974
16281,2020-09-01 17:09:31.033297,3.19874771786974
16282,2020-09-01 17:09:31.385331,3.2126481558998
16283,2020-09-01 17:09:31.724864,3.2126481558998
16284,2020-09-01 17:09:31.990535,3.2126481558998
16285,2020-09-01 17:09:32.311758,3.2126481558998
16286,2020-09-01 17:09:32.681690,3.2126481558998
16287,2020-09-01 17:09:33.044729,3.2126481558998
16288,2020-09-01 17:09:33.376179,3.2126481558998
16289,2020-09-01 17:09:33.626405,3.2126481558998
16290,2020-09-01 17:09:33.880577,3.2126481558998
16291,2020-09-01 17:09:34.144349,3.2126481558998
16292,2020-09-01 17:09:34.469895,3.22733443817721
16293,2020-09-01 17:09:34.827740,3.22733443817721
16294,2020-09-01 17:09:35.288041,3.22733443817721
16295,2020-09-01 17:09:35.633317,3.22733443817721
16296,2020-09-01 17:09:35.971243,3.22733443817721
16297,2020-09-01 17:09:36.330636,3.22733443817721
16298,2020-09-01 17:09:36.759979,3.22733443817721
16299,2020-09-01 17:09:37.106588,3.22733443817721
16300,2020-09-01 17:09:37.398121,3.22733443817721
16301,2020-09-01 17:09:37.770298,3.2696885892145
16302,2020-09-01 17:09:38.113097,3.2696885892145
16303,2020-09-01 17:09:38.385795,3.2696885892145
16304,2020-09-01 17:09:38.681101,3.2696885892145
16305,2020-09-01 17:09:39.022676,3.2696885892145
16306,2020-09-01 17:09:39.421810,3.2696885892145
16307,2020-09-01 17:09:39.811990,3.2696885892145
16308,2020-09-01 17:09:40.104505,3.2696885892145
16309,2020-09-01 17:09:40.463844,3.31201356648421
16310,2020-09-01 17:09:40.838677,3.31201356648421
16311,2020-09-01 17:09:41.127619,3.31201356648421
16312,2020-09-01 17:09:41.433337,3.31201356648421
16313,2020-09-01 17:09:41.856871,3.31201356648421
16314,2020-09-01 17:09:42.213621,3.31201356648421
16315,2020-09-01 17:09:42.553909,3.31201356648421
16316,2020-09-01 17:09:42.919169,3.31201356648421
16317,2020-09-01 17:09:43.290663,3.35430942588432
16318,2020-09-01 17:09:43.693352,3.35430942588432
16319,2020-09-01 17:09:43.993334,3.35430942588432
16320,2020-09-01 17:09:44.358165,3.35430942588432
16321,2020-09-01 17:09:44.711563,3.35430942588432
16322,2020-09-01 17:09:45.037713,3.35430942588432
16323,2020-09-01 17:09:45.338955,3.35430942588432
16324,2020-09-01 17:09:45.606516,3.35430942588432
16325,2020-09-01 17:09:45.944791,3.35430942588432
16326,2020-09-01 17:09:46.251083,3.3965762227859
16327,2020-09-01 17:09:46.540179,3.3965762227859
16328,2020-09-01 17:09:46.814515,3.3965762227859
16329,2020-09-01 17:09:47.108845,3.3965762227859
16330,2020-09-01 17:09:47.419161,3.3965762227859
16331,2020-09-01 17:09:47.754707,3.3965762227859
16332,2020-09-01 17:09:48.008222,3.3965762227859
16333,2020-09-01 17:09:48.387221,3.3965762227859
16334,2020-09-01 17:09:48.740402,3.43881401204143
16335,2020-09-01 17:09:49.060367,3.43881401204143
16336,2020-09-01 17:09:49.404691,3.43881401204143
16337,2020-09-01 17:09:49.697102,3.43881401204143
16338,2020-09-01 17:09:50.033500,3.43881401204143
16339,2020-09-01 17:09:50.389502,3.43881401204143
16340,2020-09-01 17:09:50.721918,3.43881401204143
16341,2020-09-01 17:09:50.992628,3.43881401204143
16342,2020-09-01 17:09:51.254427,3.48102284799305
16343,2020-09-01 17:09:51.555554,3.48102284799305
16344,2020-09-01 17:09:51.824700,3.48102284799305
16345,2020-09-01 17:09:52.064039,3.48102284799305
16346,2020-09-01 17:09:52.374644,3.48102284799305
16347,2020-09-01 17:09:52.675408,3.48102284799305
16348,2020-09-01 17:09:53.022733,3.48102284799305
16349,2020-09-01 17:09:53.392187,3.48102284799305
16350,2020-09-01 17:09:53.673514,3.48102284799305
16351,2020-09-01 17:09:53.963624,3.52320278448046
16352,2020-09-01 17:09:54.292180,3.52320278448046
16353,2020-09-01 17:09:54.570002,3.52320278448046
16354,2020-09-01 17:09:54.844342,3.52320278448046
16355,2020-09-01 17:09:55.101327,3.52320278448046
16356,2020-09-01 17:09:55.411730,3.52320278448046
16357,2020-09-01 17:09:55.696108,3.52320278448046
16358,2020-09-01 17:09:56.019457,3.52320278448046
16359,2020-09-01 17:09:56.393741,3.52320278448046
16360,2020-09-01 17:09:56.721849,3.52320278448046
16361,2020-09-01 17:09:57.075762,3.56535387484881
16362,2020-09-01 17:09:57.443119,3.56535387484881
16363,2020-09-01 17:09:57.780470,3.56535387484881
16364,2020-09-01 17:09:58.070884,3.56535387484881
16365,2020-09-01 17:09:58.463728,3.56535387484881
16366,2020-09-01 17:09:58.793732,3.56535387484881
16367,2020-09-01 17:09:59.141684,3.56535387484881
16368,2020-09-01 17:09:59.461089,3.56535387484881
16369,2020-09-01 17:09:59.709968,3.6349454015696
16370,2020-09-01 17:09:59.993644,3.6349454015696
16371,2020-09-01 17:10:00.252468,3.6349454015696
16372,2020-09-01 17:10:00.507523,3.6349454015696
16373,2020-09-01 17:10:00.800647,3.6349454015696
16374,2020-09-01 17:10:01.135294,3.6349454015696
16375,2020-09-01 17:10:01.374496,3.6349454015696
16376,2020-09-01 17:10:01.609165,3.6349454015696
16377,2020-09-01 17:10:01.915796,3.6349454015696
16378,2020-09-01 17:10:02.311437,3.70446003507017
16379,2020-09-01 17:10:02.644655,3.70446003507017
16380,2020-09-01 17:10:02.973021,3.70446003507017
16381,2020-09-01 17:10:03.332112,3.70446003507017
16382,2020-09-01 17:10:03.609385,3.70446003507017
16383,2020-09-01 17:10:03.862174,3.70446003507017
16384,2020-09-01 17:10:04.236476,3.70446003507017
16385,2020-09-01 17:10:04.579463,3.70446003507017
16386,2020-09-01 17:10:04.969563,3.70446003507017
16387,2020-09-01 17:10:05.277693,3.77389793707795
16388,2020-09-01 17:10:05.542211,3.77389793707795
16389,2020-09-01 17:10:05.881210,3.77389793707795
16390,2020-09-01 17:10:06.158535,3.77389793707795
16391,2020-09-01 17:10:06.483369,3.77389793707795
16392,2020-09-01 17:10:06.803647,3.77389793707795
16393,2020-09-01 17:10:07.138999,3.77389793707795
16394,2020-09-01 17:10:07.408108,3.77389793707795
16395,2020-09-01 17:10:07.664298,3.77389793707795
16396,2020-09-01 17:10:08.003893,3.83047536359746
16397,2020-09-01 17:10:08.302829,3.83047536359746
16398,2020-09-01 17:10:08.563165,3.83047536359746
16399,2020-09-01 17:10:08.808895,3.83047536359746
16400,2020-09-01 17:10:09.106030,3.83047536359746
16401,2020-09-01 17:10:09.413987,3.83047536359746
16402,2020-09-01 17:10:09.683278,3.83047536359746
16403,2020-09-01 17:10:10.008865,3.83047536359746
16404,2020-09-01 17:10:10.371783,3.83047536359746
16405,2020-09-01 17:10:10.693092,3.83047536359746
16406,2020-09-01 17:10:11.068386,3.88698283476104
16407,2020-09-01 17:10:11.348397,3.88698283476104
16408,2020-09-01 17:10:11.718360,3.88698283476104
16409,2020-09-01 17:10:12.001953,3.88698283476104
16410,2020-09-01 17:10:12.234584,3.88698283476104
16411,2020-09-01 17:10:12.591919,3.88698283476104
16412,2020-09-01 17:10:12.892699,3.88698283476104
16413,2020-09-01 17:10:13.191020,3.88698283476104
16414,2020-09-01 17:10:13.441521,3.88698283476104
16415,2020-09-01 17:10:13.722094,3.88698283476104
16416,2020-09-01 17:10:14.129962,3.94342049355333
16417,2020-09-01 17:10:14.403708,3.94342049355333
16418,2020-09-01 17:10:14.681764,3.94342049355333
16419,2020-09-01 17:10:14.988394,3.94342049355333
16420,2020-09-01 17:10:15.451820,3.94342049355333
16421,2020-09-01 17:10:15.804843,3.94342049355333
16422,2020-09-01 17:10:16.061138,3.94342049355333
16423,2020-09-01 17:10:16.328882,3.94342049355333
16424,2020-09-01 17:10:16.690035,3.94342049355333
16425,2020-09-01 17:10:17.006576,3.99978848202524
16426,2020-09-01 17:10:17.337656,3.99978848202524
16427,2020-09-01 17:10:17.690584,3.99978848202524
16428,2020-09-01 17:10:17.937970,3.99978848202524
16429,2020-09-01 17:10:18.254840,3.99978848202524
16430,2020-09-01 17:10:18.590375,3.99978848202524
16431,2020-09-01 17:10:18.897298,3.99978848202524
16432,2020-09-01 17:10:19.265163,3.99978848202524
16433,2020-09-01 17:10:19.511302,3.99978848202524
16434,2020-09-01 17:10:19.841589,4.05608694131098
16435,2020-09-01 17:10:20.089317,4.05608694131098
16436,2020-09-01 17:10:20.403376,4.05608694131098
16437,2020-09-01 17:10:20.666122,4.05608694131098
16438,2020-09-01 17:10:20.990621,4.05608694131098
16439,2020-09-01 17:10:21.291596,4.05608694131098
16440,2020-09-01 17:10:21.525894,4.05608694131098
16441,2020-09-01 17:10:21.811222,4.05608694131098
16442,2020-09-01 17:10:22.151886,4.05608694131098
16443,2020-09-01 17:10:22.431694,4.05608694131098
16444,2020-09-01 17:10:22.661555,4.05608694131098
16445,2020-09-01 17:10:22.976856,4.11231601164462
16446,2020-09-01 17:10:23.232416,4.11231601164462
16447,2020-09-01 17:10:23.600691,4.11231601164462
16448,2020-09-01 17:10:23.962941,4.11231601164462
16449,2020-09-01 17:10:24.190505,4.11231601164462
16450,2020-09-01 17:10:24.450766,4.11231601164462
16451,2020-09-01 17:10:24.806791,4.11231601164462
16452,2020-09-01 17:10:25.089158,4.11231601164462
16453,2020-09-01 17:10:25.350953,4.11231601164462
16454,2020-09-01 17:10:25.736336,4.11231601164462
16455,2020-09-01 17:10:26.020246,4.16847583237609
16456,2020-09-01 17:10:26.340175,4.16847583237609
16457,2020-09-01 17:10:26.685173,4.16847583237609
16458,2020-09-01 17:10:26.954351,4.16847583237609
16459,2020-09-01 17:10:27.244797,4.16847583237609
16460,2020-09-01 17:10:27.525344,4.16847583237609
16461,2020-09-01 17:10:27.760751,4.16847583237609
16462,2020-09-01 17:10:28.105518,4.16847583237609
16463,2020-09-01 17:10:28.467596,4.22456654198685
16464,2020-09-01 17:10:28.687409,4.22456654198685
16465,2020-09-01 17:10:29.036133,4.22456654198685
16466,2020-09-01 17:10:29.383102,4.22456654198685
16467,2020-09-01 17:10:29.724947,4.22456654198685
16468,2020-09-01 17:10:30.022201,4.22456654198685
16469,2020-09-01 17:10:30.334518,4.22456654198685
16470,2020-09-01 17:10:30.677091,4.22456654198685
16471,2020-09-01 17:10:31.017657,4.22456654198685
16472,2020-09-01 17:10:31.357557,4.28058827810509
16473,2020-09-01 17:10:31.692091,4.28058827810509
16474,2020-09-01 17:10:31.916275,4.28058827810509
16475,2020-09-01 17:10:32.239218,4.28058827810509
16476,2020-09-01 17:10:32.545911,4.28058827810509
16477,2020-09-01 17:10:32.878289,4.28058827810509
16478,2020-09-01 17:10:33.175023,4.28058827810509
16479,2020-09-01 17:10:33.464056,4.28058827810509
16480,2020-09-01 17:10:33.781077,4.28058827810509
16481,2020-09-01 17:10:34.045332,4.28058827810509
16482,2020-09-01 17:10:34.340366,4.35206716939371
16483,2020-09-01 17:10:34.601291,4.35206716939371
16484,2020-09-01 17:10:34.960626,4.35206716939371
16485,2020-09-01 17:10:35.271474,4.35206716939371
16486,2020-09-01 17:10:35.564418,4.35206716939371
16487,2020-09-01 17:10:35.898485,4.35206716939371
16488,2020-09-01 17:10:36.190020,4.35206716939371
16489,2020-09-01 17:10:36.517458,4.35206716939371
16490,2020-09-01 17:10:36.806745,4.42345562150149
16491,2020-09-01 17:10:37.193468,4.42345562150149
16492,2020-09-01 17:10:37.486134,4.42345562150149
16493,2020-09-01 17:10:37.820412,4.42345562150149
16494,2020-09-01 17:10:38.113280,4.42345562150149
16495,2020-09-01 17:10:38.465797,4.42345562150149
16496,2020-09-01 17:10:38.765569,4.42345562150149
16497,2020-09-01 17:10:39.110495,4.42345562150149
16498,2020-09-01 17:10:39.475820,4.49475380735221
16499,2020-09-01 17:10:39.814896,4.49475380735221
16500,2020-09-01 17:10:40.098539,4.49475380735221
16501,2020-09-01 17:10:40.462765,4.49475380735221
16502,2020-09-01 17:10:40.776958,4.49475380735221
16503,2020-09-01 17:10:41.102739,4.49475380735221
16504,2020-09-01 17:10:41.441758,4.49475380735221
16505,2020-09-01 17:10:41.700335,4.49475380735221
16506,2020-09-01 17:10:41.957337,4.49475380735221
16507,2020-09-01 17:10:42.306050,4.49475380735221
16508,2020-09-01 17:10:42.625225,4.56596189862023
16509,2020-09-01 17:10:42.993255,4.56596189862023
16510,2020-09-01 17:10:43.312254,4.56596189862023
16511,2020-09-01 17:10:43.620031,4.56596189862023
16512,2020-09-01 17:10:43.934534,4.56596189862023
16513,2020-09-01 17:10:44.228461,4.56596189862023
16514,2020-09-01 17:10:44.539187,4.56596189862023
16515,2020-09-01 17:10:44.783903,4.63708006575752
16516,2020-09-01 17:10:45.083014,4.63708006575752
16517,2020-09-01 17:10:45.435795,4.63708006575752
16518,2020-09-01 17:10:45.728568,4.63708006575752
16519,2020-09-01 17:10:46.007612,4.63708006575752
16520,2020-09-01 17:10:46.266654,4.63708006575752
16521,2020-09-01 17:10:46.619965,4.63708006575752
16522,2020-09-01 17:10:46.954476,4.63708006575752
16523,2020-09-01 17:10:47.336386,4.70810847801987
16524,2020-09-01 17:10:47.523757,4.70810847801987
16525,2020-09-01 17:10:47.740724,4.70810847801987
16526,2020-09-01 17:10:48.028419,4.70810847801987
16527,2020-09-01 17:10:48.292441,4.70810847801987
16528,2020-09-01 17:10:48.635015,4.70810847801987
16529,2020-09-01 17:10:48.942991,4.70810847801987
16530,2020-09-01 17:10:49.282585,4.70810847801987
16531,2020-09-01 17:10:49.596606,4.70810847801987
16532,2020-09-01 17:10:49.930400,4.70810847801987
16533,2020-09-01 17:10:50.189180,4.70810847801987
16534,2020-09-01 17:10:50.499382,4.70810847801987
16535,2020-09-01 17:10:50.768340,4.77904730349228
16536,2020-09-01 17:10:51.072909,4.77904730349228
16537,2020-09-01 17:10:51.335185,4.77904730349228
16538,2020-09-01 17:10:51.620472,4.77904730349228
16539,2020-09-01 17:10:51.923229,4.77904730349228
16540,2020-09-01 17:10:52.167662,4.77904730349228
16541,2020-09-01 17:10:52.459142,4.77904730349228
16542,2020-09-01 17:10:52.703317,4.77904730349228
16543,2020-09-01 17:10:53.029228,4.77904730349228
16544,2020-09-01 17:10:53.428733,4.84989670911348
16545,2020-09-01 17:10:53.706105,4.84989670911348
16546,2020-09-01 17:10:54.001359,4.84989670911348
16547,2020-09-01 17:10:54.366115,4.84989670911348
16548,2020-09-01 17:10:54.607883,4.84989670911348
16549,2020-09-01 17:10:54.921414,4.84989670911348
16550,2020-09-01 17:10:55.234497,4.84989670911348
16551,2020-09-01 17:10:55.576882,4.84989670911348
16552,2020-09-01 17:10:55.935722,4.84989670911348
16553,2020-09-01 17:10:56.214677,4.84989670911348
16554,2020-09-01 17:10:56.517658,4.92065686069976
16555,2020-09-01 17:10:56.832762,4.92065686069976
16556,2020-09-01 17:10:57.187803,4.92065686069976
16557,2020-09-01 17:10:57.499274,4.92065686069976
16558,2020-09-01 17:10:57.764626,4.92065686069976
16559,2020-09-01 17:10:58.061532,4.92065686069976
16560,2020-09-01 17:10:58.312880,4.92065686069976
16561,2020-09-01 17:10:58.587407,4.92065686069976
16562,2020-09-01 17:10:58.876670,4.92065686069976
16563,2020-09-01 17:10:59.169311,4.92065686069976
16564,2020-09-01 17:10:59.536743,4.991327922968
16565,2020-09-01 17:10:59.866967,4.991327922968
16566,2020-09-01 17:11:00.203381,4.991327922968
16567,2020-09-01 17:11:00.535691,4.991327922968
16568,2020-09-01 17:11:00.854861,4.991327922968
16569,2020-09-01 17:11:01.258292,4.991327922968
16570,2020-09-01 17:11:01.563735,4.991327922968
16571,2020-09-01 17:11:01.931235,4.991327922968
16572,2020-09-01 17:11:02.170459,4.87335056448977
16573,2020-09-01 17:11:02.454428,4.87335056448977
16574,2020-09-01 17:11:02.961509,4.87335056448977
16575,2020-09-01 17:11:03.314340,4.87335056448977
