iteration,timestamp,T7
16576,2020-09-01 17:11:03.665581,4.87335056448977
16577,2020-09-01 17:11:04.027823,4.87335056448977
16578,2020-09-01 17:11:04.375211,4.87335056448977
16579,2020-09-01 17:11:04.732599,4.75572389864743
16580,2020-09-01 17:11:05.010297,4.75572389864743
16581,2020-09-01 17:11:05.232898,4.75572389864743
16582,2020-09-01 17:11:05.575890,4.75572389864743
16583,2020-09-01 17:11:05.875715,4.75572389864743
16584,2020-09-01 17:11:06.206707,4.75572389864743
16585,2020-09-01 17:11:06.589223,4.75572389864743
16586,2020-09-01 17:11:06.837276,4.75572389864743
16587,2020-09-01 17:11:07.152742,4.75572389864743
16588,2020-09-01 17:11:07.460018,4.75572389864743
16589,2020-09-01 17:11:07.789152,4.65248418326127
16590,2020-09-01 17:11:08.161195,4.65248418326127
16591,2020-09-01 17:11:08.455927,4.65248418326127
16592,2020-09-01 17:11:08.750800,4.65248418326127
16593,2020-09-01 17:11:09.124408,4.65248418326127
16594,2020-09-01 17:11:09.456665,4.65248418326127
16595,2020-09-01 17:11:09.774426,4.65248418326127
16596,2020-09-01 17:11:10.122786,4.65248418326127
16597,2020-09-01 17:11:10.424971,4.65248418326127
16598,2020-09-01 17:11:10.726859,4.65248418326127
16599,2020-09-01 17:11:11.064851,4.54957425712178
16600,2020-09-01 17:11:11.318992,4.54957425712178
16601,2020-09-01 17:11:11.640715,4.54957425712178
16602,2020-09-01 17:11:11.926632,4.54957425712178
16603,2020-09-01 17:11:12.275235,4.54957425712178
16604,2020-09-01 17:11:12.617691,4.54957425712178
16605,2020-09-01 17:11:12.936639,4.54957425712178
16606,2020-09-01 17:11:13.239093,4.54957425712178
16607,2020-09-01 17:11:13.552100,4.54957425712178
16608,2020-09-01 17:11:13.891818,4.44699022013397
16609,2020-09-01 17:11:14.220382,4.44699022013397
16610,2020-09-01 17:11:14.550198,4.44699022013397
16611,2020-09-01 17:11:14.829889,4.44699022013397
16612,2020-09-01 17:11:15.077454,4.44699022013397
16613,2020-09-01 17:11:15.436046,4.44699022013397
16614,2020-09-01 17:11:15.726543,4.44699022013397
16615,2020-09-01 17:11:16.058561,4.44699022013397
16616,2020-09-01 17:11:16.374430,4.44699022013397
16617,2020-09-01 17:11:16.682693,4.3447282900074
16618,2020-09-01 17:11:17.038508,4.3447282900074
16619,2020-09-01 17:11:17.361300,4.3447282900074
16620,2020-09-01 17:11:17.714355,4.3447282900074
16621,2020-09-01 17:11:18.028804,4.3447282900074
16622,2020-09-01 17:11:18.317586,4.3447282900074
16623,2020-09-01 17:11:18.599663,4.3447282900074
16624,2020-09-01 17:11:18.885152,4.3447282900074
16625,2020-09-01 17:11:19.164660,4.3447282900074
16626,2020-09-01 17:11:19.459964,4.24278479521294
16627,2020-09-01 17:11:19.711277,4.24278479521294
16628,2020-09-01 17:11:20.047693,4.24278479521294
16629,2020-09-01 17:11:20.301233,4.24278479521294
16630,2020-09-01 17:11:20.624139,4.24278479521294
16631,2020-09-01 17:11:20.974297,4.24278479521294
16632,2020-09-01 17:11:21.313121,4.24278479521294
16633,2020-09-01 17:11:21.658550,4.24278479521294
16634,2020-09-01 17:11:22.058796,4.24278479521294
16635,2020-09-01 17:11:22.388795,4.14115616868034
16636,2020-09-01 17:11:22.728750,4.14115616868034
16637,2020-09-01 17:11:23.081842,4.14115616868034
16638,2020-09-01 17:11:23.374242,4.14115616868034
16639,2020-09-01 17:11:23.670650,4.14115616868034
16640,2020-09-01 17:11:23.999812,4.14115616868034
16641,2020-09-01 17:11:24.265922,4.14115616868034
16642,2020-09-01 17:11:24.546180,4.14115616868034
16643,2020-09-01 17:11:24.848989,4.03983894212492
16644,2020-09-01 17:11:25.138042,4.03983894212492
16645,2020-09-01 17:11:25.454188,4.03983894212492
16646,2020-09-01 17:11:25.749248,4.03983894212492
16647,2020-09-01 17:11:26.048409,4.03983894212492
16648,2020-09-01 17:11:26.450569,4.03983894212492
16649,2020-09-01 17:11:26.718338,4.03983894212492
16650,2020-09-01 17:11:27.013741,4.03983894212492
16651,2020-09-01 17:11:27.290774,4.03983894212492
16652,2020-09-01 17:11:27.699395,3.9388297409142
16653,2020-09-01 17:11:28.042065,3.9388297409142
16654,2020-09-01 17:11:28.386175,3.9388297409142
16655,2020-09-01 17:11:28.740031,3.9388297409142
16656,2020-09-01 17:11:29.006653,3.9388297409142
16657,2020-09-01 17:11:29.326632,3.9388297409142
16658,2020-09-01 17:11:29.600165,3.9388297409142
16659,2020-09-01 17:11:29.900090,3.9388297409142
16660,2020-09-01 17:11:30.167275,3.9388297409142
16661,2020-09-01 17:11:30.537679,3.83812527940172
16662,2020-09-01 17:11:30.847488,3.83812527940172
16663,2020-09-01 17:11:31.129930,3.83812527940172
16664,2020-09-01 17:11:31.502988,3.83812527940172
16665,2020-09-01 17:11:31.795777,3.83812527940172
16666,2020-09-01 17:11:32.089611,3.83812527940172
16667,2020-09-01 17:11:32.375896,3.83812527940172
16668,2020-09-01 17:11:32.641216,3.83812527940172
16669,2020-09-01 17:11:32.980749,3.73772235666803
16670,2020-09-01 17:11:33.329151,3.73772235666803
16671,2020-09-01 17:11:33.663746,3.73772235666803
16672,2020-09-01 17:11:34.013843,3.73772235666803
16673,2020-09-01 17:11:34.306457,3.73772235666803
16674,2020-09-01 17:11:34.581089,3.73772235666803
16675,2020-09-01 17:11:34.912392,3.73772235666803
16676,2020-09-01 17:11:35.181086,3.73772235666803
16677,2020-09-01 17:11:35.407542,3.73772235666803
16678,2020-09-01 17:11:35.701665,3.73772235666803
16679,2020-09-01 17:11:35.947129,3.63761785261941
16680,2020-09-01 17:11:36.261024,3.63761785261941
16681,2020-09-01 17:11:36.613674,3.63761785261941
16682,2020-09-01 17:11:36.897258,3.63761785261941
16683,2020-09-01 17:11:37.240659,3.63761785261941
16684,2020-09-01 17:11:37.533208,3.63761785261941
16685,2020-09-01 17:11:37.842973,3.63761785261941
16686,2020-09-01 17:11:38.162799,3.63761785261941
16687,2020-09-01 17:11:38.498192,3.63761785261941
16688,2020-09-01 17:11:38.863198,3.63761785261941
16689,2020-09-01 17:11:39.154610,3.53780872440252
16690,2020-09-01 17:11:39.428055,3.53780872440252
16691,2020-09-01 17:11:39.729390,3.53780872440252
16692,2020-09-01 17:11:39.993918,3.53780872440252
16693,2020-09-01 17:11:40.272958,3.53780872440252
16694,2020-09-01 17:11:40.594068,3.53780872440252
16695,2020-09-01 17:11:40.906502,3.53780872440252
16696,2020-09-01 17:11:41.194177,3.53780872440252
16697,2020-09-01 17:11:41.479476,3.53780872440252
16698,2020-09-01 17:11:41.806463,3.44350440749615
16699,2020-09-01 17:11:42.134418,3.44350440749615
16700,2020-09-01 17:11:42.377855,3.44350440749615
16701,2020-09-01 17:11:42.711990,3.44350440749615
16702,2020-09-01 17:11:42.989519,3.44350440749615
16703,2020-09-01 17:11:43.320616,3.44350440749615
16704,2020-09-01 17:11:43.640175,3.44350440749615
16705,2020-09-01 17:11:43.944464,3.44350440749615
16706,2020-09-01 17:11:44.259901,3.44350440749615
16707,2020-09-01 17:11:44.582384,3.34948151083744
16708,2020-09-01 17:11:44.933772,3.34948151083744
16709,2020-09-01 17:11:45.258959,3.34948151083744
16710,2020-09-01 17:11:45.566626,3.34948151083744
16711,2020-09-01 17:11:45.825792,3.34948151083744
16712,2020-09-01 17:11:46.167694,3.34948151083744
16713,2020-09-01 17:11:46.476012,3.34948151083744
16714,2020-09-01 17:11:46.753251,3.34948151083744
16715,2020-09-01 17:11:47.057900,3.25573718143505
16716,2020-09-01 17:11:47.387188,3.25573718143505
16717,2020-09-01 17:11:47.710487,3.25573718143505
16718,2020-09-01 17:11:47.970133,3.25573718143505
16719,2020-09-01 17:11:48.334794,3.25573718143505
16720,2020-09-01 17:11:48.679496,3.25573718143505
16721,2020-09-01 17:11:48.944855,3.25573718143505
16722,2020-09-01 17:11:49.241495,3.16226863217865
16723,2020-09-01 17:11:49.486078,3.16226863217865
16724,2020-09-01 17:11:49.799354,3.16226863217865
16725,2020-09-01 17:11:50.159697,3.16226863217865
16726,2020-09-01 17:11:50.528385,3.16226863217865
16727,2020-09-01 17:11:50.899984,3.16226863217865
16728,2020-09-01 17:11:51.240877,3.16226863217865
16729,2020-09-01 17:11:51.595199,3.16226863217865
16730,2020-09-01 17:11:51.925692,3.06907313932479
16731,2020-09-01 17:11:52.292729,3.06907313932479
16732,2020-09-01 17:11:52.710129,3.06907313932479
16733,2020-09-01 17:11:52.993590,3.06907313932479
16734,2020-09-01 17:11:53.343665,3.06907313932479
16735,2020-09-01 17:11:53.687830,3.06907313932479
16736,2020-09-01 17:11:54.031692,3.06907313932479
16737,2020-09-01 17:11:54.320292,3.06907313932479
16738,2020-09-01 17:11:54.574958,3.06907313932479
16739,2020-09-01 17:11:54.888598,2.976148040151
16740,2020-09-01 17:11:55.164422,2.976148040151
16741,2020-09-01 17:11:55.437528,2.976148040151
16742,2020-09-01 17:11:55.739544,2.976148040151
16743,2020-09-01 17:11:56.063845,2.976148040151
16744,2020-09-01 17:11:56.407198,2.976148040151
16745,2020-09-01 17:11:56.679175,2.976148040151
16746,2020-09-01 17:11:56.990379,2.976148040151
16747,2020-09-01 17:11:57.274503,2.88349073076334
16748,2020-09-01 17:11:57.537731,2.88349073076334
16749,2020-09-01 17:11:57.838022,2.88349073076334
16750,2020-09-01 17:11:58.217628,2.88349073076334
16751,2020-09-01 17:11:58.592024,2.88349073076334
16752,2020-09-01 17:11:58.955307,2.88349073076334
16753,2020-09-01 17:11:59.245714,2.88349073076334
16754,2020-09-01 17:11:59.512839,2.88349073076334
16755,2020-09-01 17:11:59.779063,2.88349073076334
16756,2020-09-01 17:12:00.047189,2.88349073076334
16757,2020-09-01 17:12:00.289811,2.7910986640443
16758,2020-09-01 17:12:00.615990,2.7910986640443
16759,2020-09-01 17:12:00.922508,2.7910986640443
16760,2020-09-01 17:12:01.231681,2.7910986640443
16761,2020-09-01 17:12:01.565719,2.7910986640443
16762,2020-09-01 17:12:01.845156,2.7910986640443
16763,2020-09-01 17:12:02.203077,2.7910986640443
16764,2020-09-01 17:12:02.485019,2.7910986640443
16765,2020-09-01 17:12:02.723930,2.7910986640443
16766,2020-09-01 17:12:03.071019,2.69896934772977
16767,2020-09-01 17:12:03.390520,2.69896934772977
16768,2020-09-01 17:12:03.734847,2.69896934772977
16769,2020-09-01 17:12:04.037822,2.69896934772977
16770,2020-09-01 17:12:04.390971,2.69896934772977
16771,2020-09-01 17:12:04.661402,2.69896934772977
16772,2020-09-01 17:12:04.978810,2.69896934772977
16773,2020-09-01 17:12:05.309464,2.69896934772977
16774,2020-09-01 17:12:05.589324,2.69896934772977
16775,2020-09-01 17:12:05.876379,2.69896934772977
16776,2020-09-01 17:12:06.108314,2.60710034260502
16777,2020-09-01 17:12:06.385174,2.60710034260502
16778,2020-09-01 17:12:06.650883,2.60710034260502
16779,2020-09-01 17:12:06.865666,2.60710034260502
16780,2020-09-01 17:12:07.179506,2.60710034260502
16781,2020-09-01 17:12:07.525193,2.60710034260502
16782,2020-09-01 17:12:07.835580,2.60710034260502
16783,2020-09-01 17:12:08.120794,2.60710034260502
16784,2020-09-01 17:12:08.349913,2.60710034260502
16785,2020-09-01 17:12:08.624788,2.51548926081053
16786,2020-09-01 17:12:08.978887,2.51548926081053
16787,2020-09-01 17:12:09.228733,2.51548926081053
16788,2020-09-01 17:12:09.497707,2.51548926081053
16789,2020-09-01 17:12:09.786068,2.51548926081053
16790,2020-09-01 17:12:10.090021,2.51548926081053
16791,2020-09-01 17:12:10.353352,2.51548926081053
16792,2020-09-01 17:12:10.580471,2.51548926081053
16793,2020-09-01 17:12:10.872404,2.51548926081053
16794,2020-09-01 17:12:11.221259,2.51548926081053
16795,2020-09-01 17:12:11.545172,2.42413376424999
16796,2020-09-01 17:12:11.882911,2.42413376424999
16797,2020-09-01 17:12:12.181791,2.42413376424999
16798,2020-09-01 17:12:12.449618,2.42413376424999
16799,2020-09-01 17:12:12.692136,2.42413376424999
16800,2020-09-01 17:12:12.928639,2.42413376424999
16801,2020-09-01 17:12:13.324901,2.42413376424999
16802,2020-09-01 17:12:13.630964,2.42413376424999
16803,2020-09-01 17:12:13.916427,2.42413376424999
16804,2020-09-01 17:12:14.216571,2.42413376424999
16805,2020-09-01 17:12:14.566949,2.28683215015268
16806,2020-09-01 17:12:14.882872,2.28683215015268
16807,2020-09-01 17:12:15.207381,2.28683215015268
16808,2020-09-01 17:12:15.587044,2.28683215015268
16809,2020-09-01 17:12:15.941005,2.28683215015268
16810,2020-09-01 17:12:16.239623,2.28683215015268
16811,2020-09-01 17:12:16.537198,2.28683215015268
16812,2020-09-01 17:12:16.824805,2.28683215015268
16813,2020-09-01 17:12:17.159678,2.14985766155733
16814,2020-09-01 17:12:17.457715,2.14985766155733
16815,2020-09-01 17:12:17.761845,2.14985766155733
16816,2020-09-01 17:12:18.057095,2.14985766155733
16817,2020-09-01 17:12:18.393137,2.14985766155733
16818,2020-09-01 17:12:18.702195,2.14985766155733
16819,2020-09-01 17:12:19.011373,2.14985766155733
16820,2020-09-01 17:12:19.269637,2.14985766155733
16821,2020-09-01 17:12:19.524633,2.14985766155733
16822,2020-09-01 17:12:19.772271,2.14985766155733
16823,2020-09-01 17:12:20.115056,2.17785856502864
16824,2020-09-01 17:12:20.387079,2.17785856502864
16825,2020-09-01 17:12:20.732627,2.17785856502864
16826,2020-09-01 17:12:21.068414,2.17785856502864
16827,2020-09-01 17:12:21.380415,2.17785856502864
16828,2020-09-01 17:12:21.739211,2.17785856502864
16829,2020-09-01 17:12:22.035773,2.17785856502864
16830,2020-09-01 17:12:22.328997,2.17785856502864
16831,2020-09-01 17:12:22.581632,2.17785856502864
16832,2020-09-01 17:12:22.926954,2.20582082485713
16833,2020-09-01 17:12:23.236156,2.20582082485713
16834,2020-09-01 17:12:23.550369,2.20582082485713
16835,2020-09-01 17:12:23.808112,2.20582082485713
16836,2020-09-01 17:12:24.122591,2.20582082485713
16837,2020-09-01 17:12:24.425002,2.20582082485713
16838,2020-09-01 17:12:24.682917,2.20582082485713
16839,2020-09-01 17:12:24.997983,2.20582082485713
16840,2020-09-01 17:12:25.309244,2.20582082485713
16841,2020-09-01 17:12:25.630572,2.20582082485713
16842,2020-09-01 17:12:26.022425,2.23374464231328
16843,2020-09-01 17:12:26.278661,2.23374464231328
16844,2020-09-01 17:12:26.533542,2.23374464231328
16845,2020-09-01 17:12:26.853193,2.23374464231328
16846,2020-09-01 17:12:27.081495,2.23374464231328
16847,2020-09-01 17:12:27.341976,2.23374464231328
16848,2020-09-01 17:12:27.628679,2.23374464231328
16849,2020-09-01 17:12:27.968488,2.23374464231328
16850,2020-09-01 17:12:28.314326,2.23374464231328
16851,2020-09-01 17:12:28.623672,2.23374464231328
16852,2020-09-01 17:12:28.861880,2.2616302172783
16853,2020-09-01 17:12:29.178238,2.2616302172783
16854,2020-09-01 17:12:29.510035,2.2616302172783
16855,2020-09-01 17:12:29.803122,2.2616302172783
16856,2020-09-01 17:12:30.177236,2.2616302172783
16857,2020-09-01 17:12:30.524792,2.2616302172783
16858,2020-09-01 17:12:30.815050,2.2616302172783
16859,2020-09-01 17:12:31.176297,2.2616302172783
16860,2020-09-01 17:12:31.488473,2.2616302172783
16861,2020-09-01 17:12:31.750524,2.28947774825663
16862,2020-09-01 17:12:32.032603,2.28947774825663
16863,2020-09-01 17:12:32.385852,2.28947774825663
16864,2020-09-01 17:12:32.690755,2.28947774825663
16865,2020-09-01 17:12:32.970677,2.28947774825663
16866,2020-09-01 17:12:33.268146,2.28947774825663
16867,2020-09-01 17:12:33.599523,2.28947774825663
16868,2020-09-01 17:12:33.890218,2.28947774825663
16869,2020-09-01 17:12:34.194027,2.28947774825663
16870,2020-09-01 17:12:34.549873,2.31728743238851
16871,2020-09-01 17:12:34.843378,2.31728743238851
16872,2020-09-01 17:12:35.102814,2.31728743238851
16873,2020-09-01 17:12:35.447002,2.31728743238851
16874,2020-09-01 17:12:35.777469,2.31728743238851
16875,2020-09-01 17:12:36.099203,2.31728743238851
16876,2020-09-01 17:12:36.375982,2.31728743238851
16877,2020-09-01 17:12:36.700906,2.34505946546221
16878,2020-09-01 17:12:37.032060,2.34505946546221
16879,2020-09-01 17:12:37.308748,2.34505946546221
16880,2020-09-01 17:12:37.624420,2.34505946546221
16881,2020-09-01 17:12:37.968520,2.34505946546221
16882,2020-09-01 17:12:38.226950,2.34505946546221
16883,2020-09-01 17:12:38.527933,2.34505946546221
16884,2020-09-01 17:12:38.792951,2.34505946546221
16885,2020-09-01 17:12:39.116574,2.34505946546221
16886,2020-09-01 17:12:39.381341,2.34505946546221
16887,2020-09-01 17:12:39.760730,2.37279404192616
16888,2020-09-01 17:12:40.136332,2.37279404192616
16889,2020-09-01 17:12:40.529994,2.37279404192616
16890,2020-09-01 17:12:40.901439,2.37279404192616
16891,2020-09-01 17:12:41.157803,2.37279404192616
16892,2020-09-01 17:12:41.457411,2.37279404192616
16893,2020-09-01 17:12:41.793047,2.37279404192616
16894,2020-09-01 17:12:42.098272,2.37279404192616
16895,2020-09-01 17:12:42.361556,2.37279404192616
16896,2020-09-01 17:12:42.691059,2.37279404192616
16897,2020-09-01 17:12:43.047853,2.40049135490089
16898,2020-09-01 17:12:43.385215,2.40049135490089
16899,2020-09-01 17:12:43.717083,2.40049135490089
16900,2020-09-01 17:12:44.032913,2.40049135490089
16901,2020-09-01 17:12:44.333295,2.40049135490089
16902,2020-09-01 17:12:44.656866,2.40049135490089
16903,2020-09-01 17:12:44.991251,2.40049135490089
16904,2020-09-01 17:12:45.288771,2.42815159619094
16905,2020-09-01 17:12:45.615479,2.42815159619094
16906,2020-09-01 17:12:45.932798,2.42815159619094
16907,2020-09-01 17:12:46.204057,2.42815159619094
16908,2020-09-01 17:12:46.533492,2.42815159619094
16909,2020-09-01 17:12:46.888738,2.42815159619094
16910,2020-09-01 17:12:47.205857,2.42815159619094
16911,2020-09-01 17:12:47.446410,2.42815159619094
16912,2020-09-01 17:12:47.731900,2.42815159619094
16913,2020-09-01 17:12:48.092861,2.46983484587803
16914,2020-09-01 17:12:48.394988,2.46983484587803
16915,2020-09-01 17:12:48.722154,2.46983484587803
16916,2020-09-01 17:12:49.055086,2.46983484587803
16917,2020-09-01 17:12:49.404365,2.46983484587803
16918,2020-09-01 17:12:49.745626,2.46983484587803
16919,2020-09-01 17:12:50.141392,2.46983484587803
16920,2020-09-01 17:12:50.519035,2.46983484587803
16921,2020-09-01 17:12:50.790086,2.48483791589813
16922,2020-09-01 17:12:51.046515,2.48483791589813
16923,2020-09-01 17:12:51.370691,2.48483791589813
16924,2020-09-01 17:12:51.639491,2.48483791589813
16925,2020-09-01 17:12:51.890759,2.48483791589813
16926,2020-09-01 17:12:52.239283,2.48483791589813
16927,2020-09-01 17:12:52.534687,2.48483791589813
16928,2020-09-01 17:12:52.801596,2.48483791589813
16929,2020-09-01 17:12:53.131347,2.48483791589813
16930,2020-09-01 17:12:53.370982,2.48483791589813
16931,2020-09-01 17:12:53.711853,2.48483791589813
16932,2020-09-01 17:12:54.018115,2.48483791589813
16933,2020-09-01 17:12:54.326348,2.48483791589813
16934,2020-09-01 17:12:54.664989,2.48483791589813
16935,2020-09-01 17:12:54.979591,2.48483791589813
16936,2020-09-01 17:12:55.334975,2.48483791589813
16937,2020-09-01 17:12:55.651156,2.48483791589813
16938,2020-09-01 17:12:55.936294,2.48483791589813
16939,2020-09-01 17:12:56.306403,2.48483791589813
16940,2020-09-01 17:12:56.582255,2.48483791589813
16941,2020-09-01 17:12:56.855064,2.54563274910471
16942,2020-09-01 17:12:57.201468,2.54563274910471
16943,2020-09-01 17:12:57.478525,2.54563274910471
16944,2020-09-01 17:12:57.764502,2.54563274910471
16945,2020-09-01 17:12:58.080060,2.54563274910471
16946,2020-09-01 17:12:58.402124,2.54563274910471
16947,2020-09-01 17:12:58.688963,2.54563274910471
16948,2020-09-01 17:12:59.010757,2.54563274910471
16949,2020-09-01 17:12:59.321126,2.54563274910471
16950,2020-09-01 17:12:59.661981,2.54563274910471
16951,2020-09-01 17:12:59.960880,2.60966099615671
16952,2020-09-01 17:13:00.294532,2.60966099615671
16953,2020-09-01 17:13:00.666425,2.60966099615671
16954,2020-09-01 17:13:00.981467,2.60966099615671
16955,2020-09-01 17:13:01.225190,2.60966099615671
16956,2020-09-01 17:13:01.596517,2.60966099615671
16957,2020-09-01 17:13:01.899209,2.60966099615671
16958,2020-09-01 17:13:02.252281,2.60966099615671
16959,2020-09-01 17:13:02.562419,2.67357347103354
16960,2020-09-01 17:13:02.893313,2.67357347103354
16961,2020-09-01 17:13:03.230113,2.67357347103354
16962,2020-09-01 17:13:03.551563,2.67357347103354
16963,2020-09-01 17:13:03.913286,2.67357347103354
16964,2020-09-01 17:13:04.260023,2.67357347103354
16965,2020-09-01 17:13:04.579214,2.67357347103354
16966,2020-09-01 17:13:04.916505,2.67357347103354
16967,2020-09-01 17:13:05.205929,2.67357347103354
16968,2020-09-01 17:13:05.513248,2.73737069868953
16969,2020-09-01 17:13:05.849034,2.73737069868953
16970,2020-09-01 17:13:06.161508,2.73737069868953
16971,2020-09-01 17:13:06.512762,2.73737069868953
16972,2020-09-01 17:13:06.831472,2.73737069868953
16973,2020-09-01 17:13:07.102502,2.73737069868953
16974,2020-09-01 17:13:07.398523,2.73737069868953
16975,2020-09-01 17:13:07.719589,2.73737069868953
16976,2020-09-01 17:13:08.116657,2.80105319991317
16977,2020-09-01 17:13:08.435475,2.80105319991317
16978,2020-09-01 17:13:08.754012,2.80105319991317
16979,2020-09-01 17:13:09.069224,2.80105319991317
16980,2020-09-01 17:13:09.384461,2.80105319991317
16981,2020-09-01 17:13:09.701985,2.80105319991317
16982,2020-09-01 17:13:09.972451,2.80105319991317
16983,2020-09-01 17:13:10.224944,2.80105319991317
16984,2020-09-01 17:13:10.553894,2.80105319991317
16985,2020-09-01 17:13:10.775499,2.80105319991317
16986,2020-09-01 17:13:11.078863,2.80105319991317
16987,2020-09-01 17:13:11.408121,2.86462149137829
16988,2020-09-01 17:13:11.713436,2.86462149137829
16989,2020-09-01 17:13:12.032973,2.86462149137829
16990,2020-09-01 17:13:12.321603,2.86462149137829
16991,2020-09-01 17:13:12.576592,2.86462149137829
16992,2020-09-01 17:13:12.853937,2.86462149137829
16993,2020-09-01 17:13:13.153210,2.86462149137829
16994,2020-09-01 17:13:13.452383,2.86462149137829
16995,2020-09-01 17:13:13.836969,2.86462149137829
16996,2020-09-01 17:13:14.112338,2.86462149137829
16997,2020-09-01 17:13:14.471520,2.92807608565995
16998,2020-09-01 17:13:14.801134,2.92807608565995
16999,2020-09-01 17:13:15.045154,2.92807608565995
17000,2020-09-01 17:13:15.374794,2.92807608565995
17001,2020-09-01 17:13:15.709611,2.92807608565995
17002,2020-09-01 17:13:16.085954,2.92807608565995
17003,2020-09-01 17:13:16.385018,2.92807608565995
17004,2020-09-01 17:13:16.732847,2.92807608565995
17005,2020-09-01 17:13:17.040505,2.92807608565995
17006,2020-09-01 17:13:17.376599,2.9888337898972
17007,2020-09-01 17:13:17.716653,2.9888337898972
17008,2020-09-01 17:13:18.157191,2.9888337898972
17009,2020-09-01 17:13:18.509532,2.9888337898972
17010,2020-09-01 17:13:18.876712,2.9888337898972
17011,2020-09-01 17:13:19.249713,2.9888337898972
17012,2020-09-01 17:13:19.614110,2.9888337898972
17013,2020-09-01 17:13:19.981651,2.9888337898972
17014,2020-09-01 17:13:20.302830,2.9888337898972
17015,2020-09-01 17:13:20.609669,3.04945866790571
17016,2020-09-01 17:13:20.918431,3.04945866790571
17017,2020-09-01 17:13:21.227146,3.04945866790571
17018,2020-09-01 17:13:21.597713,3.04945866790571
17019,2020-09-01 17:13:21.967465,3.04945866790571
17020,2020-09-01 17:13:22.265855,3.04945866790571
17021,2020-09-01 17:13:22.612815,3.04945866790571
17022,2020-09-01 17:13:22.927587,3.04945866790571
17023,2020-09-01 17:13:23.264441,3.04945866790571
17024,2020-09-01 17:13:23.734365,3.10995125423314
17025,2020-09-01 17:13:24.129622,3.10995125423314
17026,2020-09-01 17:13:24.439688,3.10995125423314
17027,2020-09-01 17:13:24.866723,3.10995125423314
17028,2020-09-01 17:13:25.195931,3.10995125423314
17029,2020-09-01 17:13:25.528199,3.10995125423314
17030,2020-09-01 17:13:25.906656,3.10995125423314
17031,2020-09-01 17:13:26.232301,3.10995125423314
17032,2020-09-01 17:13:26.564870,3.10995125423314
17033,2020-09-01 17:13:26.895301,3.17031207989027
17034,2020-09-01 17:13:27.243669,3.17031207989027
17035,2020-09-01 17:13:27.559942,3.17031207989027
17036,2020-09-01 17:13:27.821256,3.17031207989027
17037,2020-09-01 17:13:28.108379,3.17031207989027
17038,2020-09-01 17:13:28.406724,3.17031207989027
17039,2020-09-01 17:13:28.756655,3.17031207989027
17040,2020-09-01 17:13:29.043027,3.17031207989027
17041,2020-09-01 17:13:29.309511,3.17031207989027
17042,2020-09-01 17:13:29.642093,3.26550318664776
17043,2020-09-01 17:13:30.010293,3.26550318664776
17044,2020-09-01 17:13:30.279260,3.26550318664776
17045,2020-09-01 17:13:30.651285,3.26550318664776
17046,2020-09-01 17:13:30.909052,3.26550318664776
17047,2020-09-01 17:13:31.221262,3.26550318664776
17048,2020-09-01 17:13:31.570927,3.26550318664776
17049,2020-09-01 17:13:31.827626,3.26550318664776
17050,2020-09-01 17:13:32.150371,3.26550318664776
17051,2020-09-01 17:13:32.454218,3.26550318664776
17052,2020-09-01 17:13:32.774729,3.36049162917216
17053,2020-09-01 17:13:33.074204,3.36049162917216
17054,2020-09-01 17:13:33.385624,3.36049162917216
17055,2020-09-01 17:13:33.681639,3.36049162917216
17056,2020-09-01 17:13:34.024522,3.36049162917216
17057,2020-09-01 17:13:34.325327,3.36049162917216
17058,2020-09-01 17:13:34.628625,3.36049162917216
17059,2020-09-01 17:13:34.909148,3.45527811385924
17060,2020-09-01 17:13:35.263469,3.45527811385924
17061,2020-09-01 17:13:35.674456,3.45527811385924
17062,2020-09-01 17:13:35.990896,3.45527811385924
17063,2020-09-01 17:13:36.238852,3.45527811385924
17064,2020-09-01 17:13:36.560447,3.45527811385924
17065,2020-09-01 17:13:36.870019,3.45527811385924
17066,2020-09-01 17:13:37.144113,3.45527811385924
17067,2020-09-01 17:13:37.429181,3.45527811385924
17068,2020-09-01 17:13:37.788362,3.45527811385924
17069,2020-09-01 17:13:38.140724,3.54986334206838
17070,2020-09-01 17:13:38.445124,3.54986334206838
17071,2020-09-01 17:13:38.846319,3.54986334206838
17072,2020-09-01 17:13:39.190088,3.54986334206838
17073,2020-09-01 17:13:39.524411,3.54986334206838
17074,2020-09-01 17:13:39.888926,3.54986334206838
17075,2020-09-01 17:13:40.205058,3.54986334206838
17076,2020-09-01 17:13:40.533180,3.54986334206838
17077,2020-09-01 17:13:40.797622,3.54986334206838
17078,2020-09-01 17:13:41.076889,3.54986334206838
17079,2020-09-01 17:13:41.359351,3.58069566699984
17080,2020-09-01 17:13:41.719448,3.58069566699984
17081,2020-09-01 17:13:41.969424,3.58069566699984
17082,2020-09-01 17:13:42.265666,3.58069566699984
17083,2020-09-01 17:13:42.525310,3.58069566699984
17084,2020-09-01 17:13:42.865189,3.58069566699984
17085,2020-09-01 17:13:43.255028,3.58069566699984
17086,2020-09-01 17:13:43.552982,3.58069566699984
17087,2020-09-01 17:13:43.897518,3.66793172973799
17088,2020-09-01 17:13:44.225671,3.66793172973799
17089,2020-09-01 17:13:44.560433,3.66793172973799
17090,2020-09-01 17:13:44.867840,3.66793172973799
17091,2020-09-01 17:13:45.221719,3.66793172973799
17092,2020-09-01 17:13:45.518020,3.66793172973799
17093,2020-09-01 17:13:45.850729,3.66793172973799
17094,2020-09-01 17:13:46.171791,3.66793172973799
17095,2020-09-01 17:13:46.540094,3.66793172973799
17096,2020-09-01 17:13:46.902719,3.79736023082822
17097,2020-09-01 17:13:47.244073,3.79736023082822
17098,2020-09-01 17:13:47.611158,3.79736023082822
17099,2020-09-01 17:13:47.887485,3.79736023082822
17100,2020-09-01 17:13:48.148562,3.79736023082822
17101,2020-09-01 17:13:48.504620,3.79736023082822
17102,2020-09-01 17:13:48.823509,3.79736023082822
17103,2020-09-01 17:13:49.156902,3.79736023082822
17104,2020-09-01 17:13:49.459662,3.79736023082822
17105,2020-09-01 17:13:49.714389,3.92659583005189
17106,2020-09-01 17:13:50.063591,3.92659583005189
17107,2020-09-01 17:13:50.357606,3.92659583005189
17108,2020-09-01 17:13:50.681807,3.92659583005189
17109,2020-09-01 17:13:50.898592,3.92659583005189
17110,2020-09-01 17:13:51.188676,3.92659583005189
17111,2020-09-01 17:13:51.549879,3.92659583005189
17112,2020-09-01 17:13:51.899000,3.92659583005189
17113,2020-09-01 17:13:52.191567,3.92659583005189
17114,2020-09-01 17:13:52.490258,4.05563880123435
17115,2020-09-01 17:13:52.815246,4.05563880123435
17116,2020-09-01 17:13:53.070624,4.05563880123435
17117,2020-09-01 17:13:53.364080,4.05563880123435
17118,2020-09-01 17:13:53.765555,4.05563880123435
17119,2020-09-01 17:13:54.085239,4.05563880123435
17120,2020-09-01 17:13:54.395778,4.05563880123435
17121,2020-09-01 17:13:54.642222,4.05563880123435
17122,2020-09-01 17:13:54.934151,4.1844894144857
17123,2020-09-01 17:13:55.356345,4.1844894144857
17124,2020-09-01 17:13:55.706135,4.1844894144857
17125,2020-09-01 17:13:55.982649,4.1844894144857
17126,2020-09-01 17:13:56.260333,4.1844894144857
17127,2020-09-01 17:13:56.583906,4.1844894144857
17128,2020-09-01 17:13:56.853958,4.1844894144857
17129,2020-09-01 17:13:57.126071,4.1844894144857
17130,2020-09-01 17:13:57.384281,4.1844894144857
17131,2020-09-01 17:13:57.629125,4.31314793635475
17132,2020-09-01 17:13:57.934492,4.31314793635475
17133,2020-09-01 17:13:58.277929,4.31314793635475
17134,2020-09-01 17:13:58.612405,4.31314793635475
17135,2020-09-01 17:13:58.849619,4.31314793635475
17136,2020-09-01 17:13:59.201142,4.31314793635475
17137,2020-09-01 17:13:59.518942,4.31314793635475
17138,2020-09-01 17:13:59.793749,4.31314793635475
17139,2020-09-01 17:14:00.147570,4.31314793635475
17140,2020-09-01 17:14:00.512790,4.31314793635475
17141,2020-09-01 17:14:00.851595,4.44161462997437
17142,2020-09-01 17:14:01.178850,4.44161462997437
17143,2020-09-01 17:14:01.581162,4.44161462997437
17144,2020-09-01 17:14:01.853101,4.44161462997437
17145,2020-09-01 17:14:02.173185,4.44161462997437
17146,2020-09-01 17:14:02.545526,4.44161462997437
17147,2020-09-01 17:14:02.859628,4.44161462997437
17148,2020-09-01 17:14:03.131603,4.44161462997437
17149,2020-09-01 17:14:03.497865,4.56988975519874
17150,2020-09-01 17:14:03.808649,4.56988975519874
17151,2020-09-01 17:14:04.152669,4.56988975519874
17152,2020-09-01 17:14:04.448914,4.56988975519874
17153,2020-09-01 17:14:04.744697,4.56988975519874
17154,2020-09-01 17:14:05.069601,4.56988975519874
17155,2020-09-01 17:14:05.415229,4.56988975519874
17156,2020-09-01 17:14:05.670397,4.56988975519874
17157,2020-09-01 17:14:05.884502,4.56988975519874
17158,2020-09-01 17:14:06.257357,4.56988975519874
17159,2020-09-01 17:14:06.581233,4.68643943064043
17160,2020-09-01 17:14:06.928761,4.68643943064043
17161,2020-09-01 17:14:07.249123,4.68643943064043
17162,2020-09-01 17:14:07.573225,4.68643943064043
17163,2020-09-01 17:14:07.884811,4.68643943064043
17164,2020-09-01 17:14:08.175740,4.68643943064043
17165,2020-09-01 17:14:08.490726,4.68643943064043
17166,2020-09-01 17:14:08.723702,4.68643943064043
17167,2020-09-01 17:14:09.064606,4.68643943064043
17168,2020-09-01 17:14:09.326661,4.80281669112007
17169,2020-09-01 17:14:09.614953,4.80281669112007
17170,2020-09-01 17:14:09.940425,4.80281669112007
17171,2020-09-01 17:14:10.183749,4.80281669112007
17172,2020-09-01 17:14:10.478293,4.80281669112007
17173,2020-09-01 17:14:10.734247,4.80281669112007
17174,2020-09-01 17:14:11.019116,4.80281669112007
17175,2020-09-01 17:14:11.300827,4.80281669112007
17176,2020-09-01 17:14:11.633166,4.80281669112007
17177,2020-09-01 17:14:11.923371,4.91902179118752
17178,2020-09-01 17:14:12.233268,4.91902179118752
17179,2020-09-01 17:14:12.553681,4.91902179118752
17180,2020-09-01 17:14:12.920020,4.91902179118752
17181,2020-09-01 17:14:13.264718,4.91902179118752
17182,2020-09-01 17:14:13.622125,4.91902179118752
17183,2020-09-01 17:14:13.982973,4.91902179118752
17184,2020-09-01 17:14:14.184849,4.91902179118752
17185,2020-09-01 17:14:14.439660,4.91902179118752
17186,2020-09-01 17:14:14.720934,4.91902179118752
17187,2020-09-01 17:14:14.984995,4.91902179118752
17188,2020-09-01 17:14:15.270713,4.91902179118752
17189,2020-09-01 17:14:15.569821,5.00024502530559
17190,2020-09-01 17:14:15.868890,5.00024502530559
17191,2020-09-01 17:14:16.202116,5.00024502530559
17192,2020-09-01 17:14:16.427317,5.00024502530559
17193,2020-09-01 17:14:16.692269,5.00024502530559
17194,2020-09-01 17:14:16.976533,5.00024502530559
17195,2020-09-01 17:14:17.322216,5.00024502530559
17196,2020-09-01 17:14:17.631444,5.00024502530559
17197,2020-09-01 17:14:17.895502,5.00024502530559
17198,2020-09-01 17:14:18.156539,5.00024502530559
17199,2020-09-01 17:14:18.453160,5.00024502530559
17200,2020-09-01 17:14:18.693655,4.97404211522505
17201,2020-09-01 17:14:18.988795,4.97404211522505
17202,2020-09-01 17:14:19.278443,4.97404211522505
17203,2020-09-01 17:14:19.583374,4.97404211522505
17204,2020-09-01 17:14:19.911491,4.97404211522505
17205,2020-09-01 17:14:20.197699,4.97404211522505
17206,2020-09-01 17:14:20.537309,4.97404211522505
17207,2020-09-01 17:14:20.868694,4.97404211522505
17208,2020-09-01 17:14:21.161382,4.97404211522505
17209,2020-09-01 17:14:21.545886,4.88679707981389
17210,2020-09-01 17:14:21.811034,4.88679707981389
17211,2020-09-01 17:14:22.127179,4.88679707981389
17212,2020-09-01 17:14:22.467846,4.88679707981389
17213,2020-09-01 17:14:22.720461,4.88679707981389
17214,2020-09-01 17:14:23.051999,4.88679707981389
17215,2020-09-01 17:14:23.382914,4.88679707981389
17216,2020-09-01 17:14:23.724545,4.88679707981389
17217,2020-09-01 17:14:24.041058,4.79987644515012
17218,2020-09-01 17:14:24.338922,4.79987644515012
17219,2020-09-01 17:14:24.661814,4.79987644515012
17220,2020-09-01 17:14:24.959346,4.79987644515012
17221,2020-09-01 17:14:25.274802,4.79987644515012
17222,2020-09-01 17:14:25.577231,4.79987644515012
17223,2020-09-01 17:14:25.848809,4.79987644515012
17224,2020-09-01 17:14:26.141613,4.79987644515012
17225,2020-09-01 17:14:26.481819,4.79987644515012
17226,2020-09-01 17:14:26.745943,4.71327548443072
17227,2020-09-01 17:14:27.006746,4.71327548443072
17228,2020-09-01 17:14:27.315168,4.71327548443072
17229,2020-09-01 17:14:27.649036,4.71327548443072
17230,2020-09-01 17:14:27.964689,4.71327548443072
17231,2020-09-01 17:14:28.205523,4.71327548443072
17232,2020-09-01 17:14:28.474896,4.71327548443072
17233,2020-09-01 17:14:28.744116,4.71327548443072
17234,2020-09-01 17:14:28.986169,4.71327548443072
17235,2020-09-01 17:14:29.286970,4.71327548443072
17236,2020-09-01 17:14:29.618495,4.62698964411337
17237,2020-09-01 17:14:30.008737,4.62698964411337
17238,2020-09-01 17:14:30.333754,4.62698964411337
17239,2020-09-01 17:14:30.625435,4.62698964411337
17240,2020-09-01 17:14:30.936994,4.62698964411337
17241,2020-09-01 17:14:31.234065,4.62698964411337
17242,2020-09-01 17:14:31.616545,4.62698964411337
17243,2020-09-01 17:14:31.891269,4.62698964411337
17244,2020-09-01 17:14:32.240685,4.54101453060304
17245,2020-09-01 17:14:32.492409,4.54101453060304
17246,2020-09-01 17:14:32.829989,4.54101453060304
17247,2020-09-01 17:14:33.180859,4.54101453060304
17248,2020-09-01 17:14:33.529215,4.54101453060304
17249,2020-09-01 17:14:33.860375,4.54101453060304
17250,2020-09-01 17:14:34.145747,4.54101453060304
17251,2020-09-01 17:14:34.420746,4.54101453060304
17252,2020-09-01 17:14:34.755933,4.54101453060304
17253,2020-09-01 17:14:35.050605,4.45534589870222
17254,2020-09-01 17:14:35.348232,4.45534589870222
17255,2020-09-01 17:14:35.765789,4.45534589870222
17256,2020-09-01 17:14:36.097101,4.45534589870222
17257,2020-09-01 17:14:36.392199,4.45534589870222
17258,2020-09-01 17:14:36.737624,4.45534589870222
17259,2020-09-01 17:14:37.041971,4.45534589870222
17260,2020-09-01 17:14:37.354475,4.45534589870222
17261,2020-09-01 17:14:37.730088,4.36997964148799
17262,2020-09-01 17:14:38.017969,4.36997964148799
17263,2020-09-01 17:14:38.325186,4.36997964148799
17264,2020-09-01 17:14:38.684135,4.36997964148799
17265,2020-09-01 17:14:39.001567,4.36997964148799
17266,2020-09-01 17:14:39.356646,4.36997964148799
17267,2020-09-01 17:14:39.637470,4.36997964148799
17268,2020-09-01 17:14:39.872619,4.36997964148799
17269,2020-09-01 17:14:40.227112,4.36997964148799
17270,2020-09-01 17:14:40.615094,4.28491178136275
17271,2020-09-01 17:14:40.926984,4.28491178136275
17272,2020-09-01 17:14:41.235083,4.28491178136275
17273,2020-09-01 17:14:41.553746,4.28491178136275
17274,2020-09-01 17:14:41.901701,4.28491178136275
17275,2020-09-01 17:14:42.180355,4.28491178136275
17276,2020-09-01 17:14:42.444397,4.28491178136275
17277,2020-09-01 17:14:42.774505,4.28491178136275
17278,2020-09-01 17:14:43.113821,4.28491178136275
17279,2020-09-01 17:14:43.440274,4.20866571738708
17280,2020-09-01 17:14:43.720842,4.20866571738708
17281,2020-09-01 17:14:43.972685,4.20866571738708
17282,2020-09-01 17:14:44.290613,4.20866571738708
17283,2020-09-01 17:14:44.600165,4.20866571738708
17284,2020-09-01 17:14:44.952927,4.20866571738708
17285,2020-09-01 17:14:45.217479,4.20866571738708
17286,2020-09-01 17:14:45.558166,4.20866571738708
17287,2020-09-01 17:14:45.894960,4.20866571738708
17288,2020-09-01 17:14:46.237307,4.13269767367157
17289,2020-09-01 17:14:46.526357,4.13269767367157
17290,2020-09-01 17:14:46.807766,4.13269767367157
17291,2020-09-01 17:14:47.152967,4.13269767367157
17292,2020-09-01 17:14:47.477263,4.13269767367157
17293,2020-09-01 17:14:47.725905,4.13269767367157
17294,2020-09-01 17:14:48.057827,4.13269767367157
17295,2020-09-01 17:14:48.388973,4.13269767367157
17296,2020-09-01 17:14:48.616136,4.13269767367157
17297,2020-09-01 17:14:48.918320,4.13269767367157
17298,2020-09-01 17:14:49.222743,4.05700393182636
17299,2020-09-01 17:14:49.540076,4.05700393182636
17300,2020-09-01 17:14:49.804875,4.05700393182636
17301,2020-09-01 17:14:50.148178,4.05700393182636
17302,2020-09-01 17:14:50.548554,4.05700393182636
17303,2020-09-01 17:14:50.820609,4.05700393182636
17304,2020-09-01 17:14:51.065628,4.05700393182636
17305,2020-09-01 17:14:51.390722,4.05700393182636
17306,2020-09-01 17:14:51.707963,4.05700393182636
17307,2020-09-01 17:14:51.980890,3.98158088092141
17308,2020-09-01 17:14:52.314872,3.98158088092141
17309,2020-09-01 17:14:52.678731,3.98158088092141
17310,2020-09-01 17:14:53.053858,3.98158088092141
17311,2020-09-01 17:14:53.362214,3.98158088092141
17312,2020-09-01 17:14:53.624912,3.98158088092141
17313,2020-09-01 17:14:53.955377,3.98158088092141
17314,2020-09-01 17:14:54.232074,3.98158088092141
17315,2020-09-01 17:14:54.463823,3.98158088092141
17316,2020-09-01 17:14:54.798314,3.98158088092141
17317,2020-09-01 17:14:55.102358,3.90642501175837
17318,2020-09-01 17:14:55.460221,3.90642501175837
17319,2020-09-01 17:14:55.748351,3.90642501175837
17320,2020-09-01 17:14:56.021971,3.90642501175837
17321,2020-09-01 17:14:56.419876,3.90642501175837
17322,2020-09-01 17:14:56.629434,3.90642501175837
17323,2020-09-01 17:14:56.875173,3.90642501175837
17324,2020-09-01 17:14:57.130556,3.90642501175837
17325,2020-09-01 17:14:57.373255,3.90642501175837
17326,2020-09-01 17:14:57.626687,3.90642501175837
17327,2020-09-01 17:14:57.908911,3.90642501175837
17328,2020-09-01 17:14:58.182020,3.90642501175837
17329,2020-09-01 17:14:58.439756,3.83153291163624
17330,2020-09-01 17:14:58.762651,3.83153291163624
17331,2020-09-01 17:14:59.067974,3.83153291163624
17332,2020-09-01 17:14:59.390183,3.83153291163624
17333,2020-09-01 17:14:59.757090,3.83153291163624
17334,2020-09-01 17:15:00.037311,3.83153291163624
17335,2020-09-01 17:15:00.287222,3.83153291163624
17336,2020-09-01 17:15:00.575988,3.83153291163624
17337,2020-09-01 17:15:00.864468,3.75690125955092
17338,2020-09-01 17:15:01.182433,3.75690125955092
17339,2020-09-01 17:15:01.506775,3.75690125955092
17340,2020-09-01 17:15:01.853557,3.75690125955092
17341,2020-09-01 17:15:02.183158,3.75690125955092
17342,2020-09-01 17:15:02.522221,3.75690125955092
17343,2020-09-01 17:15:02.798733,3.75690125955092
17344,2020-09-01 17:15:03.129645,3.75690125955092
17345,2020-09-01 17:15:03.442305,3.75690125955092
17346,2020-09-01 17:15:03.796860,3.68252682177783
17347,2020-09-01 17:15:04.086523,3.68252682177783
17348,2020-09-01 17:15:04.379299,3.68252682177783
17349,2020-09-01 17:15:04.788076,3.68252682177783
17350,2020-09-01 17:15:05.064655,3.68252682177783
17351,2020-09-01 17:15:05.400501,3.68252682177783
17352,2020-09-01 17:15:05.738194,3.68252682177783
17353,2020-09-01 17:15:06.129953,3.68252682177783
17354,2020-09-01 17:15:06.456858,3.68252682177783
17355,2020-09-01 17:15:06.709947,3.60840644779496
17356,2020-09-01 17:15:07.013927,3.60840644779496
17357,2020-09-01 17:15:07.328879,3.60840644779496
17358,2020-09-01 17:15:07.712127,3.60840644779496
17359,2020-09-01 17:15:08.058511,3.60840644779496
17360,2020-09-01 17:15:08.409992,3.60840644779496
17361,2020-09-01 17:15:08.697801,3.60840644779496
17362,2020-09-01 17:15:09.073069,3.60840644779496
17363,2020-09-01 17:15:09.418114,3.5345370665095
17364,2020-09-01 17:15:09.737066,3.5345370665095
17365,2020-09-01 17:15:10.114041,3.5345370665095
17366,2020-09-01 17:15:10.452274,3.5345370665095
17367,2020-09-01 17:15:10.768397,3.5345370665095
17368,2020-09-01 17:15:11.110230,3.5345370665095
17369,2020-09-01 17:15:11.433226,3.5345370665095
17370,2020-09-01 17:15:11.760804,3.5345370665095
17371,2020-09-01 17:15:12.094188,3.5345370665095
17372,2020-09-01 17:15:12.345539,3.46091568275645
17373,2020-09-01 17:15:12.608603,3.46091568275645
17374,2020-09-01 17:15:12.971290,3.46091568275645
17375,2020-09-01 17:15:13.316013,3.46091568275645
17376,2020-09-01 17:15:13.709233,3.46091568275645
17377,2020-09-01 17:15:13.952641,3.46091568275645
17378,2020-09-01 17:15:14.316616,3.46091568275645
17379,2020-09-01 17:15:14.680548,3.46091568275645
17380,2020-09-01 17:15:15.034607,3.46091568275645
17381,2020-09-01 17:15:15.395751,3.38753937404211
17382,2020-09-01 17:15:15.648778,3.38753937404211
17383,2020-09-01 17:15:16.048066,3.38753937404211
17384,2020-09-01 17:15:16.290203,3.38753937404211
17385,2020-09-01 17:15:16.662614,3.38753937404211
17386,2020-09-01 17:15:16.979386,3.38753937404211
17387,2020-09-01 17:15:17.304171,3.38753937404211
17388,2020-09-01 17:15:17.535233,3.38753937404211
17389,2020-09-01 17:15:17.837394,3.28743833473297
17390,2020-09-01 17:15:18.179028,3.28743833473297
17391,2020-09-01 17:15:18.510051,3.28743833473297
17392,2020-09-01 17:15:18.841672,3.28743833473297
17393,2020-09-01 17:15:19.085322,3.28743833473297
17394,2020-09-01 17:15:19.434439,3.28743833473297
17395,2020-09-01 17:15:19.720273,3.28743833473297
17396,2020-09-01 17:15:19.988749,3.28743833473297
17397,2020-09-01 17:15:20.344641,3.28743833473297
17398,2020-09-01 17:15:20.660214,3.18762487716793
17399,2020-09-01 17:15:20.959490,3.18762487716793
17400,2020-09-01 17:15:21.284228,3.18762487716793
17401,2020-09-01 17:15:21.612306,3.18762487716793
17402,2020-09-01 17:15:21.925941,3.18762487716793
17403,2020-09-01 17:15:22.263469,3.18762487716793
17404,2020-09-01 17:15:22.440489,3.18762487716793
17405,2020-09-01 17:15:22.759527,3.18762487716793
17406,2020-09-01 17:15:23.081277,3.18762487716793
17407,2020-09-01 17:15:23.392169,3.08809625538809
17408,2020-09-01 17:15:23.730723,3.08809625538809
17409,2020-09-01 17:15:24.064278,3.08809625538809
17410,2020-09-01 17:15:24.413022,3.08809625538809
17411,2020-09-01 17:15:24.766511,3.08809625538809
17412,2020-09-01 17:15:25.139170,3.08809625538809
17413,2020-09-01 17:15:25.566924,3.08809625538809
17414,2020-09-01 17:15:25.800480,2.98884978592359
17415,2020-09-01 17:15:26.133959,2.98884978592359
17416,2020-09-01 17:15:26.386255,2.98884978592359
17417,2020-09-01 17:15:26.720746,2.98884978592359
17418,2020-09-01 17:15:26.979655,2.98884978592359
17419,2020-09-01 17:15:27.307040,2.98884978592359
17420,2020-09-01 17:15:27.642512,2.98884978592359
17421,2020-09-01 17:15:27.972929,2.98884978592359
17422,2020-09-01 17:15:28.339981,2.88988284556731
17423,2020-09-01 17:15:28.600268,2.88988284556731
17424,2020-09-01 17:15:28.933399,2.88988284556731
17425,2020-09-01 17:15:29.291490,2.88988284556731
17426,2020-09-01 17:15:29.592305,2.88988284556731
17427,2020-09-01 17:15:29.941018,2.88988284556731
17428,2020-09-01 17:15:30.224274,2.88988284556731
17429,2020-09-01 17:15:30.499980,2.88988284556731
17430,2020-09-01 17:15:30.793717,2.88988284556731
17431,2020-09-01 17:15:31.057189,2.88988284556731
17432,2020-09-01 17:15:31.313791,2.88988284556731
17433,2020-09-01 17:15:31.564438,2.79119286929883
17434,2020-09-01 17:15:31.921518,2.79119286929883
17435,2020-09-01 17:15:32.152491,2.79119286929883
17436,2020-09-01 17:15:32.460687,2.79119286929883
17437,2020-09-01 17:15:32.820021,2.79119286929883
17438,2020-09-01 17:15:33.136505,2.79119286929883
17439,2020-09-01 17:15:33.441420,2.79119286929883
17440,2020-09-01 17:15:33.741448,2.79119286929883
17441,2020-09-01 17:15:33.978992,2.79119286929883
17442,2020-09-01 17:15:34.246821,2.79119286929883
17443,2020-09-01 17:15:34.650927,2.69277734834623
17444,2020-09-01 17:15:34.957078,2.69277734834623
17445,2020-09-01 17:15:35.288572,2.69277734834623
17446,2020-09-01 17:15:35.660421,2.69277734834623
17447,2020-09-01 17:15:35.963086,2.69277734834623
17448,2020-09-01 17:15:36.259420,2.69277734834623
17449,2020-09-01 17:15:36.517223,2.69277734834623
17450,2020-09-01 17:15:36.848267,2.69277734834623
17451,2020-09-01 17:15:37.190279,2.59463382837507
17452,2020-09-01 17:15:37.616520,2.59463382837507
17453,2020-09-01 17:15:37.869300,2.59463382837507
17454,2020-09-01 17:15:38.162585,2.59463382837507
17455,2020-09-01 17:15:38.431676,2.59463382837507
17456,2020-09-01 17:15:38.774748,2.59463382837507
17457,2020-09-01 17:15:39.121782,2.59463382837507
17458,2020-09-01 17:15:39.398330,2.59463382837507
17459,2020-09-01 17:15:39.709488,2.59463382837507
17460,2020-09-01 17:15:40.012098,2.49675990779491
17461,2020-09-01 17:15:40.279283,2.49675990779491
17462,2020-09-01 17:15:40.629233,2.49675990779491
17463,2020-09-01 17:15:40.964329,2.49675990779491
17464,2020-09-01 17:15:41.206875,2.49675990779491
17465,2020-09-01 17:15:41.512707,2.49675990779491
17466,2020-09-01 17:15:41.826948,2.49675990779491
17467,2020-09-01 17:15:42.098827,2.49675990779491
17468,2020-09-01 17:15:42.377851,2.49675990779491
17469,2020-09-01 17:15:42.738368,2.49675990779491
17470,2020-09-01 17:15:42.981201,2.39915323617512
17471,2020-09-01 17:15:43.254343,2.39915323617512
17472,2020-09-01 17:15:43.578977,2.39915323617512
17473,2020-09-01 17:15:43.838850,2.39915323617512
17474,2020-09-01 17:15:44.162322,2.39915323617512
17475,2020-09-01 17:15:44.469515,2.39915323617512
17476,2020-09-01 17:15:44.798440,2.39915323617512
17477,2020-09-01 17:15:45.129174,2.39915323617512
17478,2020-09-01 17:15:45.384860,2.39915323617512
17479,2020-09-01 17:15:45.753285,2.39915323617512
17480,2020-09-01 17:15:46.116331,2.3018115127625
17481,2020-09-01 17:15:46.389702,2.3018115127625
17482,2020-09-01 17:15:46.719390,2.3018115127625
17483,2020-09-01 17:15:46.952305,2.3018115127625
17484,2020-09-01 17:15:47.293346,2.3018115127625
17485,2020-09-01 17:15:47.643252,2.3018115127625
17486,2020-09-01 17:15:47.892052,2.3018115127625
17487,2020-09-01 17:15:48.183034,2.3018115127625
17488,2020-09-01 17:15:48.513717,2.3018115127625
17489,2020-09-01 17:15:48.794231,2.37172255839948
17490,2020-09-01 17:15:49.117347,2.37172255839948
17491,2020-09-01 17:15:49.476147,2.37172255839948
17492,2020-09-01 17:15:49.815691,2.37172255839948
17493,2020-09-01 17:15:50.111388,2.37172255839948
17494,2020-09-01 17:15:50.491740,2.37172255839948
17495,2020-09-01 17:15:50.817203,2.37172255839948
17496,2020-09-01 17:15:51.131833,2.37172255839948
17497,2020-09-01 17:15:51.516468,2.37172255839948
17498,2020-09-01 17:15:51.808262,2.44013699634999
17499,2020-09-01 17:15:52.134271,2.44013699634999
17500,2020-09-01 17:15:52.430494,2.44013699634999
17501,2020-09-01 17:15:52.827116,2.44013699634999
17502,2020-09-01 17:15:53.190023,2.44013699634999
17503,2020-09-01 17:15:53.506850,2.44013699634999
17504,2020-09-01 17:15:53.812669,2.44013699634999
17505,2020-09-01 17:15:54.106251,2.44013699634999
17506,2020-09-01 17:15:54.404592,2.50837411967635
17507,2020-09-01 17:15:54.710820,2.50837411967635
17508,2020-09-01 17:15:55.043906,2.50837411967635
17509,2020-09-01 17:15:55.325066,2.50837411967635
17510,2020-09-01 17:15:55.695652,2.50837411967635
17511,2020-09-01 17:15:55.986450,2.50837411967635
17512,2020-09-01 17:15:56.238461,2.50837411967635
17513,2020-09-01 17:15:56.541217,2.50837411967635
17514,2020-09-01 17:15:56.879554,2.57643462376737
17515,2020-09-01 17:15:57.219631,2.57643462376737
17516,2020-09-01 17:15:57.554849,2.57643462376737
17517,2020-09-01 17:15:57.895850,2.57643462376737
17518,2020-09-01 17:15:58.170718,2.57643462376737
17519,2020-09-01 17:15:58.549238,2.57643462376737
17520,2020-09-01 17:15:58.866887,2.57643462376737
17521,2020-09-01 17:15:59.183540,2.57643462376737
17522,2020-09-01 17:15:59.452788,2.57643462376737
17523,2020-09-01 17:15:59.807197,2.64431919995556
17524,2020-09-01 17:16:00.136543,2.64431919995556
17525,2020-09-01 17:16:00.494047,2.64431919995556
17526,2020-09-01 17:16:00.795260,2.64431919995556
17527,2020-09-01 17:16:01.111165,2.64431919995556
17528,2020-09-01 17:16:01.389539,2.64431919995556
17529,2020-09-01 17:16:01.722434,2.64431919995556
17530,2020-09-01 17:16:02.054140,2.64431919995556
17531,2020-09-01 17:16:02.329235,2.64431919995556
17532,2020-09-01 17:16:02.702631,2.71202853562333
17533,2020-09-01 17:16:02.984452,2.71202853562333
17534,2020-09-01 17:16:03.273670,2.71202853562333
17535,2020-09-01 17:16:03.638460,2.71202853562333
17536,2020-09-01 17:16:03.969347,2.71202853562333
