iteration,timestamp,T7
17537,2020-09-01 17:16:04.326825,2.71202853562333
17538,2020-09-01 17:16:04.611863,2.71202853562333
17539,2020-09-01 17:16:05.066267,2.77956331432389
17540,2020-09-01 17:16:05.359103,2.77956331432389
17541,2020-09-01 17:16:05.625756,2.77956331432389
17542,2020-09-01 17:16:05.972077,2.77956331432389
17543,2020-09-01 17:16:06.294901,2.77956331432389
17544,2020-09-01 17:16:06.617334,2.77956331432389
17545,2020-09-01 17:16:06.950200,2.77956331432389
17546,2020-09-01 17:16:07.207955,2.77956331432389
17547,2020-09-01 17:16:07.530691,2.77956331432389
17548,2020-09-01 17:16:07.845319,2.77956331432389
17549,2020-09-01 17:16:08.176680,2.84692421593837
17550,2020-09-01 17:16:08.492931,2.84692421593837
17551,2020-09-01 17:16:08.781820,2.84692421593837
17552,2020-09-01 17:16:09.115932,2.84692421593837
17553,2020-09-01 17:16:09.401296,2.84692421593837
17554,2020-09-01 17:16:09.781782,2.84692421593837
17555,2020-09-01 17:16:10.079913,2.84692421593837
17556,2020-09-01 17:16:10.339123,2.84692421593837
17557,2020-09-01 17:16:10.647006,2.84692421593837
17558,2020-09-01 17:16:10.978498,2.84692421593837
17559,2020-09-01 17:16:11.275885,2.91411191695522
17560,2020-09-01 17:16:11.615031,2.91411191695522
17561,2020-09-01 17:16:11.934495,2.91411191695522
17562,2020-09-01 17:16:12.231287,2.91411191695522
17563,2020-09-01 17:16:12.564334,2.91411191695522
17564,2020-09-01 17:16:12.868211,2.91411191695522
17565,2020-09-01 17:16:13.173034,2.91411191695522
17566,2020-09-01 17:16:13.508106,2.98112708829379
17567,2020-09-01 17:16:13.873411,2.98112708829379
17568,2020-09-01 17:16:14.228263,2.98112708829379
17569,2020-09-01 17:16:14.537910,2.98112708829379
17570,2020-09-01 17:16:14.764414,2.98112708829379
17571,2020-09-01 17:16:15.027706,2.98112708829379
17572,2020-09-01 17:16:15.372383,2.98112708829379
17573,2020-09-01 17:16:15.661094,2.98112708829379
17574,2020-09-01 17:16:15.978388,2.98112708829379
17575,2020-09-01 17:16:16.324639,2.98112708829379
17576,2020-09-01 17:16:16.616420,3.04797038724028
17577,2020-09-01 17:16:16.904422,3.04797038724028
17578,2020-09-01 17:16:17.222871,3.04797038724028
17579,2020-09-01 17:16:17.507403,3.04797038724028
17580,2020-09-01 17:16:17.829606,3.04797038724028
17581,2020-09-01 17:16:18.163694,3.04797038724028
17582,2020-09-01 17:16:18.438167,3.04797038724028
17583,2020-09-01 17:16:18.790377,3.04797038724028
17584,2020-09-01 17:16:19.217896,3.11464246728829
17585,2020-09-01 17:16:19.519635,3.11464246728829
17586,2020-09-01 17:16:19.862042,3.11464246728829
17587,2020-09-01 17:16:20.244576,3.11464246728829
17588,2020-09-01 17:16:20.569542,3.11464246728829
17589,2020-09-01 17:16:20.826733,3.11464246728829
17590,2020-09-01 17:16:21.162628,3.11464246728829
17591,2020-09-01 17:16:21.421627,3.18054131405094
17592,2020-09-01 17:16:21.745603,3.18054131405094
17593,2020-09-01 17:16:22.005862,3.18054131405094
17594,2020-09-01 17:16:22.281459,3.18054131405094
17595,2020-09-01 17:16:22.564641,3.18054131405094
17596,2020-09-01 17:16:22.862925,3.18054131405094
17597,2020-09-01 17:16:23.108485,3.18054131405094
17598,2020-09-01 17:16:23.449812,3.18054131405094
17599,2020-09-01 17:16:23.745234,3.18054131405094
17600,2020-09-01 17:16:24.035000,3.18873790329197
17601,2020-09-01 17:16:24.330999,3.18873790329197
17602,2020-09-01 17:16:24.645950,3.18873790329197
17603,2020-09-01 17:16:25.019916,3.18873790329197
17604,2020-09-01 17:16:25.283660,3.18873790329197
17605,2020-09-01 17:16:25.726078,3.18873790329197
17606,2020-09-01 17:16:26.069394,3.18873790329197
17607,2020-09-01 17:16:26.417880,3.19692366561429
17608,2020-09-01 17:16:26.762516,3.19692366561429
17609,2020-09-01 17:16:27.066469,3.19692366561429
17610,2020-09-01 17:16:27.420078,3.19692366561429
17611,2020-09-01 17:16:27.766737,3.19692366561429
17612,2020-09-01 17:16:28.097179,3.19692366561429
17613,2020-09-01 17:16:28.414312,3.19692366561429
17614,2020-09-01 17:16:28.670050,3.19692366561429
17615,2020-09-01 17:16:28.977425,3.19692366561429
17616,2020-09-01 17:16:29.196421,3.19692366561429
17617,2020-09-01 17:16:29.476042,3.20509864288343
17618,2020-09-01 17:16:29.747300,3.20509864288343
17619,2020-09-01 17:16:30.089374,3.20509864288343
17620,2020-09-01 17:16:30.414978,3.20509864288343
17621,2020-09-01 17:16:30.713096,3.20509864288343
17622,2020-09-01 17:16:31.023167,3.20509864288343
17623,2020-09-01 17:16:31.387436,3.20509864288343
17624,2020-09-01 17:16:31.619514,3.20509864288343
17625,2020-09-01 17:16:31.878450,3.21326287674364
17626,2020-09-01 17:16:32.134913,3.21326287674364
17627,2020-09-01 17:16:32.424311,3.21326287674364
17628,2020-09-01 17:16:32.760967,3.21326287674364
17629,2020-09-01 17:16:33.034596,3.21326287674364
17630,2020-09-01 17:16:33.288537,3.21326287674364
17631,2020-09-01 17:16:33.547826,3.21326287674364
17632,2020-09-01 17:16:33.916346,3.21326287674364
17633,2020-09-01 17:16:34.269070,3.21326287674364
17634,2020-09-01 17:16:34.553295,3.21326287674364
17635,2020-09-01 17:16:34.866619,3.22141640861837
17636,2020-09-01 17:16:35.215318,3.22141640861837
17637,2020-09-01 17:16:35.549365,3.22141640861837
17638,2020-09-01 17:16:35.838771,3.22141640861837
17639,2020-09-01 17:16:36.093884,3.22141640861837
17640,2020-09-01 17:16:36.438709,3.22141640861837
17641,2020-09-01 17:16:36.689921,3.22141640861837
17642,2020-09-01 17:16:37.009521,3.22141640861837
17643,2020-09-01 17:16:37.433770,3.22141640861837
17644,2020-09-01 17:16:37.747831,3.22955927971049
17645,2020-09-01 17:16:38.076954,3.22955927971049
17646,2020-09-01 17:16:38.331100,3.22955927971049
17647,2020-09-01 17:16:38.644889,3.22955927971049
17648,2020-09-01 17:16:38.976047,3.22955927971049
17649,2020-09-01 17:16:39.287449,3.22955927971049
17650,2020-09-01 17:16:39.633074,3.22955927971049
17651,2020-09-01 17:16:39.898180,3.22955927971049
17652,2020-09-01 17:16:40.232630,3.22955927971049
17653,2020-09-01 17:16:40.502584,3.2376915310027
17654,2020-09-01 17:16:40.822345,3.2376915310027
17655,2020-09-01 17:16:41.194256,3.2376915310027
17656,2020-09-01 17:16:41.572251,3.2376915310027
17657,2020-09-01 17:16:41.811930,3.2376915310027
17658,2020-09-01 17:16:42.086273,3.2376915310027
17659,2020-09-01 17:16:42.470941,3.2376915310027
17660,2020-09-01 17:16:42.768495,3.2376915310027
17661,2020-09-01 17:16:43.168193,3.24581320325788
17662,2020-09-01 17:16:43.466532,3.24581320325788
17663,2020-09-01 17:16:43.789889,3.24581320325788
17664,2020-09-01 17:16:44.160766,3.24581320325788
17665,2020-09-01 17:16:44.434082,3.24581320325788
17666,2020-09-01 17:16:44.853399,3.24581320325788
17667,2020-09-01 17:16:45.111571,3.24581320325788
17668,2020-09-01 17:16:45.426130,3.24581320325788
17669,2020-09-01 17:16:45.779498,3.24581320325788
17670,2020-09-01 17:16:46.030282,3.24581320325788
17671,2020-09-01 17:16:46.334696,3.25392433701941
17672,2020-09-01 17:16:46.584671,3.25392433701941
17673,2020-09-01 17:16:46.851588,3.25392433701941
17674,2020-09-01 17:16:47.156027,3.25392433701941
17675,2020-09-01 17:16:47.484369,3.25392433701941
17676,2020-09-01 17:16:47.792194,3.25392433701941
17677,2020-09-01 17:16:48.140405,3.25392433701941
17678,2020-09-01 17:16:48.479283,3.25392433701941
17679,2020-09-01 17:16:48.853986,3.25392433701941
17680,2020-09-01 17:16:49.120775,3.25392433701941
17681,2020-09-01 17:16:49.374130,3.25392433701941
17682,2020-09-01 17:16:49.680301,3.26202497261154
17683,2020-09-01 17:16:50.016201,3.26202497261154
17684,2020-09-01 17:16:50.298578,3.26202497261154
17685,2020-09-01 17:16:50.665053,3.26202497261154
17686,2020-09-01 17:16:50.942234,3.26202497261154
17687,2020-09-01 17:16:51.205109,3.26202497261154
17688,2020-09-01 17:16:51.476592,3.26202497261154
17689,2020-09-01 17:16:51.797138,3.26202497261154
17690,2020-09-01 17:16:52.126568,3.26202497261154
17691,2020-09-01 17:16:52.398296,3.26073164586128
17692,2020-09-01 17:16:52.777848,3.26073164586128
17693,2020-09-01 17:16:53.097463,3.26073164586128
17694,2020-09-01 17:16:53.440615,3.26073164586128
17695,2020-09-01 17:16:53.678312,3.26073164586128
17696,2020-09-01 17:16:54.016008,3.26073164586128
17697,2020-09-01 17:16:54.335093,3.26073164586128
17698,2020-09-01 17:16:54.644656,3.26073164586128
17699,2020-09-01 17:16:54.994065,3.26073164586128
17700,2020-09-01 17:16:55.307124,3.26073164586128
17701,2020-09-01 17:16:55.665528,3.25946159431703
17702,2020-09-01 17:16:55.916338,3.25946159431703
17703,2020-09-01 17:16:56.208840,3.25946159431703
17704,2020-09-01 17:16:56.513775,3.25946159431703
17705,2020-09-01 17:16:56.845232,3.25946159431703
17706,2020-09-01 17:16:57.129822,3.25946159431703
17707,2020-09-01 17:16:57.442647,3.25946159431703
17708,2020-09-01 17:16:57.821361,3.25946159431703
17709,2020-09-01 17:16:58.133826,3.25946159431703
17710,2020-09-01 17:16:58.485108,3.25694248188672
17711,2020-09-01 17:16:58.829608,3.25694248188672
17712,2020-09-01 17:16:59.158154,3.25694248188672
17713,2020-09-01 17:16:59.395865,3.25694248188672
17714,2020-09-01 17:16:59.691249,3.25694248188672
17715,2020-09-01 17:17:00.044859,3.25694248188672
17716,2020-09-01 17:17:00.333938,3.25694248188672
17717,2020-09-01 17:17:00.726336,3.25694248188672
17718,2020-09-01 17:17:01.016335,3.25694248188672
17719,2020-09-01 17:17:01.345438,3.25445239738296
17720,2020-09-01 17:17:01.686411,3.25445239738296
17721,2020-09-01 17:17:01.998545,3.25445239738296
17722,2020-09-01 17:17:02.253996,3.25445239738296
17723,2020-09-01 17:17:02.596981,3.25445239738296
17724,2020-09-01 17:17:02.859997,3.25445239738296
17725,2020-09-01 17:17:03.146820,3.25445239738296
17726,2020-09-01 17:17:03.534342,3.25445239738296
17727,2020-09-01 17:17:03.788685,3.25445239738296
17728,2020-09-01 17:17:04.079916,3.25445239738296
17729,2020-09-01 17:17:04.464682,3.25199119346962
17730,2020-09-01 17:17:04.756988,3.25199119346962
17731,2020-09-01 17:17:05.032777,3.25199119346962
17732,2020-09-01 17:17:05.348668,3.25199119346962
17733,2020-09-01 17:17:05.628273,3.25199119346962
17734,2020-09-01 17:17:05.937506,3.25199119346962
17735,2020-09-01 17:17:06.197902,3.25199119346962
17736,2020-09-01 17:17:06.583614,3.25199119346962
17737,2020-09-01 17:17:06.953409,3.25199119346962
17738,2020-09-01 17:17:07.209963,3.25199119346962
17739,2020-09-01 17:17:07.550267,3.25199119346962
17740,2020-09-01 17:17:07.878414,3.24955872320824
17741,2020-09-01 17:17:08.148249,3.24955872320824
17742,2020-09-01 17:17:08.396458,3.24955872320824
17743,2020-09-01 17:17:08.703502,3.24955872320824
17744,2020-09-01 17:17:09.021570,3.24955872320824
17745,2020-09-01 17:17:09.308598,3.24955872320824
17746,2020-09-01 17:17:09.558873,3.24955872320824
17747,2020-09-01 17:17:09.883466,3.24955872320824
17748,2020-09-01 17:17:10.134673,3.24715484065501
17749,2020-09-01 17:17:10.401843,3.24715484065501
17750,2020-09-01 17:17:10.698436,3.24715484065501
17751,2020-09-01 17:17:10.946562,3.24715484065501
17752,2020-09-01 17:17:11.298442,3.24715484065501
17753,2020-09-01 17:17:11.628606,3.24715484065501
17754,2020-09-01 17:17:11.924965,3.24715484065501
17755,2020-09-01 17:17:12.215917,3.24715484065501
17756,2020-09-01 17:17:12.480028,3.24715484065501
17757,2020-09-01 17:17:12.926548,3.24477940867732
17758,2020-09-01 17:17:13.272612,3.24477940867732
17759,2020-09-01 17:17:13.661504,3.24477940867732
17760,2020-09-01 17:17:14.005405,3.24477940867732
17761,2020-09-01 17:17:14.345700,3.24477940867732
17762,2020-09-01 17:17:14.776586,3.24477940867732
17763,2020-09-01 17:17:15.083205,3.24477940867732
17764,2020-09-01 17:17:15.329115,3.24477940867732
17765,2020-09-01 17:17:15.654761,3.24243229190832
17766,2020-09-01 17:17:15.962554,3.24243229190832
17767,2020-09-01 17:17:16.233844,3.24243229190832
17768,2020-09-01 17:17:16.539597,3.24243229190832
17769,2020-09-01 17:17:16.871695,3.24243229190832
17770,2020-09-01 17:17:17.128874,3.24243229190832
17771,2020-09-01 17:17:17.364903,3.24243229190832
17772,2020-09-01 17:17:17.690117,3.24243229190832
17773,2020-09-01 17:17:18.049749,3.24232407478988
17774,2020-09-01 17:17:18.256762,3.24232407478988
17775,2020-09-01 17:17:18.580889,3.24232407478988
17776,2020-09-01 17:17:18.921369,3.24232407478988
17777,2020-09-01 17:17:19.263044,3.24232407478988
17778,2020-09-01 17:17:19.603503,3.24232407478988
17779,2020-09-01 17:17:19.944677,3.24232407478988
17780,2020-09-01 17:17:20.223664,3.24232407478988
17781,2020-09-01 17:17:20.583856,3.24232407478988
17782,2020-09-01 17:17:20.967201,3.25311002254283
17783,2020-09-01 17:17:21.325488,3.25311002254283
17784,2020-09-01 17:17:21.661822,3.25311002254283
17785,2020-09-01 17:17:21.976380,3.25311002254283
17786,2020-09-01 17:17:22.224358,3.25311002254283
17787,2020-09-01 17:17:22.561479,3.25311002254283
17788,2020-09-01 17:17:22.846912,3.25311002254283
17789,2020-09-01 17:17:23.167535,3.25311002254283
17790,2020-09-01 17:17:23.449532,3.26437332562217
17791,2020-09-01 17:17:23.728880,3.26437332562217
17792,2020-09-01 17:17:24.002688,3.26437332562217
17793,2020-09-01 17:17:24.340055,3.26437332562217
17794,2020-09-01 17:17:24.672784,3.26437332562217
17795,2020-09-01 17:17:24.939462,3.26437332562217
17796,2020-09-01 17:17:25.284714,3.26437332562217
17797,2020-09-01 17:17:25.608473,3.26437332562217
17798,2020-09-01 17:17:25.938427,3.2755836857507
17799,2020-09-01 17:17:26.259445,3.2755836857507
17800,2020-09-01 17:17:26.585553,3.2755836857507
17801,2020-09-01 17:17:26.909868,3.2755836857507
17802,2020-09-01 17:17:27.274690,3.2755836857507
17803,2020-09-01 17:17:27.550239,3.2755836857507
17804,2020-09-01 17:17:27.828825,3.2755836857507
17805,2020-09-01 17:17:28.137165,3.2755836857507
17806,2020-09-01 17:17:28.369523,3.2755836857507
17807,2020-09-01 17:17:28.759084,3.28674127738681
17808,2020-09-01 17:17:29.117838,3.28674127738681
17809,2020-09-01 17:17:29.453741,3.28674127738681
17810,2020-09-01 17:17:29.779525,3.28674127738681
17811,2020-09-01 17:17:30.130339,3.28674127738681
17812,2020-09-01 17:17:30.508203,3.28674127738681
17813,2020-09-01 17:17:30.867672,3.28674127738681
17814,2020-09-01 17:17:31.198399,3.28674127738681
17815,2020-09-01 17:17:31.487815,3.29784628585094
17816,2020-09-01 17:17:31.783103,3.29784628585094
17817,2020-09-01 17:17:32.133579,3.29784628585094
17818,2020-09-01 17:17:32.438121,3.29784628585094
17819,2020-09-01 17:17:32.758755,3.29784628585094
17820,2020-09-01 17:17:33.056768,3.29784628585094
17821,2020-09-01 17:17:33.304504,3.29784628585094
17822,2020-09-01 17:17:33.621821,3.29784628585094
17823,2020-09-01 17:17:33.980102,3.29784628585094
17824,2020-09-01 17:17:34.243578,3.29784628585094
17825,2020-09-01 17:17:34.604768,3.29878637634648
17826,2020-09-01 17:17:34.877130,3.29878637634648
17827,2020-09-01 17:17:35.156165,3.29878637634648
17828,2020-09-01 17:17:35.447174,3.29878637634648
17829,2020-09-01 17:17:35.737021,3.29878637634648
17830,2020-09-01 17:17:36.051749,3.29878637634648
17831,2020-09-01 17:17:36.359083,3.29878637634648
17832,2020-09-01 17:17:36.766393,3.29878637634648
17833,2020-09-01 17:17:37.054524,3.29878637634648
17834,2020-09-01 17:17:37.306237,3.29878637634648
17835,2020-09-01 17:17:37.578307,3.29969106436664
17836,2020-09-01 17:17:37.941255,3.29969106436664
17837,2020-09-01 17:17:38.178295,3.29969106436664
17838,2020-09-01 17:17:38.486492,3.29969106436664
17839,2020-09-01 17:17:38.783150,3.29969106436664
17840,2020-09-01 17:17:39.119794,3.29969106436664
17841,2020-09-01 17:17:39.470826,3.29969106436664
17842,2020-09-01 17:17:39.781912,3.29969106436664
17843,2020-09-01 17:17:40.108637,3.29969106436664
17844,2020-09-01 17:17:40.373439,3.29969106436664
17845,2020-09-01 17:17:40.626210,3.30056049099989
17846,2020-09-01 17:17:40.913561,3.30056049099989
17847,2020-09-01 17:17:41.175062,3.30056049099989
17848,2020-09-01 17:17:41.506536,3.30056049099989
17849,2020-09-01 17:17:41.817981,3.30056049099989
17850,2020-09-01 17:17:42.159697,3.30056049099989
17851,2020-09-01 17:17:42.463209,3.30056049099989
17852,2020-09-01 17:17:42.879510,3.30056049099989
17853,2020-09-01 17:17:43.234470,3.30056049099989
17854,2020-09-01 17:17:43.573709,3.30139479707276
17855,2020-09-01 17:17:43.842485,3.30139479707276
17856,2020-09-01 17:17:44.231369,3.30139479707276
17857,2020-09-01 17:17:44.503486,3.30139479707276
17858,2020-09-01 17:17:44.806414,3.30139479707276
17859,2020-09-01 17:17:45.068095,3.30139479707276
17860,2020-09-01 17:17:45.328706,3.30139479707276
17861,2020-09-01 17:17:45.627940,3.30139479707276
17862,2020-09-01 17:17:45.919821,3.30139479707276
17863,2020-09-01 17:17:46.207634,3.30219412316188
17864,2020-09-01 17:17:46.497924,3.30219412316188
17865,2020-09-01 17:17:46.835828,3.30219412316188
17866,2020-09-01 17:17:47.103517,3.30219412316188
17867,2020-09-01 17:17:47.421520,3.30219412316188
17868,2020-09-01 17:17:47.737024,3.30219412316188
17869,2020-09-01 17:17:48.036559,3.30219412316188
17870,2020-09-01 17:17:48.410450,3.30219412316188
17871,2020-09-01 17:17:48.854013,3.30295860960911
17872,2020-09-01 17:17:49.201343,3.30295860960911
17873,2020-09-01 17:17:49.524956,3.30295860960911
17874,2020-09-01 17:17:49.874951,3.30295860960911
17875,2020-09-01 17:17:50.166690,3.30295860960911
17876,2020-09-01 17:17:50.437877,3.30295860960911
17877,2020-09-01 17:17:50.811722,3.30295860960911
17878,2020-09-01 17:17:51.149854,3.30295860960911
17879,2020-09-01 17:17:51.425791,3.30295860960911
17880,2020-09-01 17:17:51.772954,3.30368839654105
17881,2020-09-01 17:17:51.998756,3.30368839654105
17882,2020-09-01 17:17:52.291249,3.30368839654105
17883,2020-09-01 17:17:52.608488,3.30368839654105
17884,2020-09-01 17:17:52.914343,3.30368839654105
17885,2020-09-01 17:17:53.193154,3.30368839654105
17886,2020-09-01 17:17:53.550696,3.30368839654105
17887,2020-09-01 17:17:53.823876,3.30368839654105
17888,2020-09-01 17:17:54.219050,3.30368839654105
17889,2020-09-01 17:17:54.539820,3.3043836238953
17890,2020-09-01 17:17:54.829378,3.3043836238953
17891,2020-09-01 17:17:55.165460,3.3043836238953
17892,2020-09-01 17:17:55.476113,3.3043836238953
17893,2020-09-01 17:17:55.850303,3.3043836238953
17894,2020-09-01 17:17:56.196611,3.3043836238953
17895,2020-09-01 17:17:56.564045,3.3043836238953
17896,2020-09-01 17:17:56.906017,3.3043836238953
17897,2020-09-01 17:17:57.220569,3.30504443145701
17898,2020-09-01 17:17:57.472510,3.30504443145701
17899,2020-09-01 17:17:57.790038,3.30504443145701
17900,2020-09-01 17:17:58.036763,3.30504443145701
17901,2020-09-01 17:17:58.352481,3.30504443145701
17902,2020-09-01 17:17:58.721656,3.30504443145701
17903,2020-09-01 17:17:59.060286,3.30504443145701
17904,2020-09-01 17:17:59.344876,3.30504443145701
17905,2020-09-01 17:17:59.662515,3.30504443145701
17906,2020-09-01 17:17:59.956054,3.30504443145701
17907,2020-09-01 17:18:00.300404,3.30567095891307
17908,2020-09-01 17:18:00.547596,3.30567095891307
17909,2020-09-01 17:18:00.893460,3.30567095891307
17910,2020-09-01 17:18:01.131479,3.30567095891307
17911,2020-09-01 17:18:01.383607,3.30567095891307
17912,2020-09-01 17:18:01.705703,3.30567095891307
17913,2020-09-01 17:18:01.991239,3.30567095891307
17914,2020-09-01 17:18:02.294069,3.30567095891307
17915,2020-09-01 17:18:02.647329,3.30567095891307
17916,2020-09-01 17:18:02.997316,3.30567095891307
17917,2020-09-01 17:18:03.326382,3.30626334594055
17918,2020-09-01 17:18:03.619616,3.30626334594055
17919,2020-09-01 17:18:03.938870,3.30626334594055
17920,2020-09-01 17:18:04.285340,3.30626334594055
17921,2020-09-01 17:18:04.591172,3.30626334594055
17922,2020-09-01 17:18:04.878802,3.30626334594055
17923,2020-09-01 17:18:05.158018,3.30626334594055
17924,2020-09-01 17:18:05.486447,3.30626334594055
17925,2020-09-01 17:18:05.801324,3.30682173237486
17926,2020-09-01 17:18:06.145051,3.30682173237486
17927,2020-09-01 17:18:06.481844,3.30682173237486
17928,2020-09-01 17:18:06.760511,3.30682173237486
17929,2020-09-01 17:18:07.095559,3.30682173237486
17930,2020-09-01 17:18:07.408784,3.30682173237486
17931,2020-09-01 17:18:07.776888,3.30682173237486
17932,2020-09-01 17:18:08.117744,3.30682173237486
17933,2020-09-01 17:18:08.459146,3.30682173237486
17934,2020-09-01 17:18:08.794609,3.32870045790663
17935,2020-09-01 17:18:09.125636,3.32870045790663
17936,2020-09-01 17:18:09.482192,3.32870045790663
17937,2020-09-01 17:18:09.836834,3.32870045790663
17938,2020-09-01 17:18:10.122416,3.32870045790663
17939,2020-09-01 17:18:10.396016,3.32870045790663
17940,2020-09-01 17:18:10.661151,3.32870045790663
17941,2020-09-01 17:18:10.998961,3.32870045790663
17942,2020-09-01 17:18:11.292191,3.32870045790663
17943,2020-09-01 17:18:11.553388,3.32870045790663
17944,2020-09-01 17:18:11.928155,3.35050862759108
17945,2020-09-01 17:18:12.213958,3.35050862759108
17946,2020-09-01 17:18:12.457277,3.35050862759108
17947,2020-09-01 17:18:12.697505,3.35050862759108
17948,2020-09-01 17:18:12.930787,3.35050862759108
17949,2020-09-01 17:18:13.286332,3.35050862759108
17950,2020-09-01 17:18:13.535072,3.35050862759108
17951,2020-09-01 17:18:13.848583,3.35050862759108
17952,2020-09-01 17:18:14.271255,3.35050862759108
17953,2020-09-01 17:18:14.513597,3.37224643675869
17954,2020-09-01 17:18:14.771393,3.37224643675869
17955,2020-09-01 17:18:15.028908,3.37224643675869
17956,2020-09-01 17:18:15.319776,3.37224643675869
17957,2020-09-01 17:18:15.652786,3.37224643675869
17958,2020-09-01 17:18:16.008990,3.37224643675869
17959,2020-09-01 17:18:16.287859,3.37224643675869
17960,2020-09-01 17:18:16.582868,3.37224643675869
17961,2020-09-01 17:18:16.891609,3.37224643675869
17962,2020-09-01 17:18:17.181964,3.39391407898049
17963,2020-09-01 17:18:17.500340,3.39391407898049
17964,2020-09-01 17:18:17.850404,3.39391407898049
17965,2020-09-01 17:18:18.171648,3.39391407898049
17966,2020-09-01 17:18:18.568109,3.39391407898049
17967,2020-09-01 17:18:18.851728,3.39391407898049
17968,2020-09-01 17:18:19.215427,3.39391407898049
17969,2020-09-01 17:18:19.549816,3.39391407898049
17970,2020-09-01 17:18:19.942749,3.41551174608976
17971,2020-09-01 17:18:20.222000,3.41551174608976
17972,2020-09-01 17:18:20.578682,3.41551174608976
17973,2020-09-01 17:18:20.908481,3.41551174608976
17974,2020-09-01 17:18:21.191656,3.41551174608976
17975,2020-09-01 17:18:21.413681,3.41551174608976
17976,2020-09-01 17:18:21.695659,3.41551174608976
17977,2020-09-01 17:18:22.122044,3.41551174608976
17978,2020-09-01 17:18:22.449911,3.43703962820324
17979,2020-09-01 17:18:22.787797,3.43703962820324
17980,2020-09-01 17:18:23.127305,3.43703962820324
17981,2020-09-01 17:18:23.458655,3.43703962820324
17982,2020-09-01 17:18:23.806045,3.43703962820324
17983,2020-09-01 17:18:24.082997,3.43703962820324
17984,2020-09-01 17:18:24.413619,3.43703962820324
17985,2020-09-01 17:18:24.751311,3.43703962820324
17986,2020-09-01 17:18:25.064589,3.43703962820324
17987,2020-09-01 17:18:25.397732,3.45849791374175
17988,2020-09-01 17:18:25.647018,3.45849791374175
17989,2020-09-01 17:18:25.898197,3.45849791374175
17990,2020-09-01 17:18:26.232288,3.45849791374175
17991,2020-09-01 17:18:26.536315,3.45849791374175
17992,2020-09-01 17:18:26.835938,3.45849791374175
17993,2020-09-01 17:18:27.187694,3.45849791374175
17994,2020-09-01 17:18:27.483148,3.45849791374175
17995,2020-09-01 17:18:27.706859,3.45849791374175
17996,2020-09-01 17:18:28.026648,3.45849791374175
17997,2020-09-01 17:18:28.331860,3.47988678945039
17998,2020-09-01 17:18:28.634070,3.47988678945039
17999,2020-09-01 17:18:28.911087,3.47988678945039
18000,2020-09-01 17:18:29.219753,3.47988678945039
18001,2020-09-01 17:18:29.575517,3.47988678945039
18002,2020-09-01 17:18:29.860190,3.47988678945039
18003,2020-09-01 17:18:30.212464,3.47988678945039
18004,2020-09-01 17:18:30.510160,3.47988678945039
18005,2020-09-01 17:18:30.778731,3.50120644041814
18006,2020-09-01 17:18:31.055441,3.50120644041814
18007,2020-09-01 17:18:31.375004,3.50120644041814
18008,2020-09-01 17:18:31.656138,3.50120644041814
18009,2020-09-01 17:18:31.895379,3.50120644041814
18010,2020-09-01 17:18:32.215352,3.50120644041814
18011,2020-09-01 17:18:32.531065,3.50120644041814
18012,2020-09-01 17:18:32.888947,3.50120644041814
18013,2020-09-01 17:18:33.223904,3.50120644041814
18014,2020-09-01 17:18:33.523590,3.52245705009693
18015,2020-09-01 17:18:33.831331,3.52245705009693
18016,2020-09-01 17:18:34.092837,3.52245705009693
18017,2020-09-01 17:18:34.419514,3.52245705009693
18018,2020-09-01 17:18:34.754457,3.52245705009693
18019,2020-09-01 17:18:34.988512,3.52245705009693
18020,2020-09-01 17:18:35.314522,3.52245705009693
18021,2020-09-01 17:18:35.600316,3.52245705009693
18022,2020-09-01 17:18:35.872916,3.52245705009693
18023,2020-09-01 17:18:36.141849,3.52245705009693
18024,2020-09-01 17:18:36.441305,3.54363880032015
18025,2020-09-01 17:18:36.796582,3.54363880032015
18026,2020-09-01 17:18:37.090957,3.54363880032015
18027,2020-09-01 17:18:37.437150,3.54363880032015
18028,2020-09-01 17:18:37.800898,3.54363880032015
18029,2020-09-01 17:18:38.133436,3.54363880032015
18030,2020-09-01 17:18:38.425197,3.54363880032015
18031,2020-09-01 17:18:38.684625,3.54363880032015
18032,2020-09-01 17:18:38.968254,3.54363880032015
18033,2020-09-01 17:18:39.227812,3.56475187132064
18034,2020-09-01 17:18:39.548274,3.56475187132064
18035,2020-09-01 17:18:39.791979,3.56475187132064
18036,2020-09-01 17:18:40.106205,3.56475187132064
18037,2020-09-01 17:18:40.366502,3.56475187132064
18038,2020-09-01 17:18:40.697376,3.56475187132064
18039,2020-09-01 17:18:40.978942,3.56475187132064
18040,2020-09-01 17:18:41.289826,3.56475187132064
18041,2020-09-01 17:18:41.609591,3.61635637988579
18042,2020-09-01 17:18:41.903485,3.61635637988579
18043,2020-09-01 17:18:42.227245,3.61635637988579
18044,2020-09-01 17:18:42.533999,3.61635637988579
18045,2020-09-01 17:18:42.865488,3.61635637988579
18046,2020-09-01 17:18:43.132249,3.61635637988579
18047,2020-09-01 17:18:43.427905,3.61635637988579
18048,2020-09-01 17:18:43.698591,3.61635637988579
18049,2020-09-01 17:18:43.949186,3.61635637988579
18050,2020-09-01 17:18:44.217735,3.61635637988579
18051,2020-09-01 17:18:44.569441,3.66783752944308
18052,2020-09-01 17:18:44.908620,3.66783752944308
18053,2020-09-01 17:18:45.259219,3.66783752944308
18054,2020-09-01 17:18:45.541948,3.66783752944308
18055,2020-09-01 17:18:45.877854,3.66783752944308
18056,2020-09-01 17:18:46.176871,3.66783752944308
18057,2020-09-01 17:18:46.478551,3.66783752944308
18058,2020-09-01 17:18:46.725587,3.66783752944308
18059,2020-09-01 17:18:46.950538,3.66783752944308
18060,2020-09-01 17:18:47.222127,3.66783752944308
18061,2020-09-01 17:18:47.469799,3.7191955843126
18062,2020-09-01 17:18:47.793258,3.7191955843126
18063,2020-09-01 17:18:48.038636,3.7191955843126
18064,2020-09-01 17:18:48.310655,3.7191955843126
18065,2020-09-01 17:18:48.647165,3.7191955843126
18066,2020-09-01 17:18:48.895628,3.7191955843126
18067,2020-09-01 17:18:49.325659,3.7191955843126
18068,2020-09-01 17:18:49.686657,3.77043080785315
18069,2020-09-01 17:18:49.947772,3.77043080785315
18070,2020-09-01 17:18:50.217926,3.77043080785315
18071,2020-09-01 17:18:50.487217,3.77043080785315
18072,2020-09-01 17:18:50.738083,3.77043080785315
18073,2020-09-01 17:18:51.109962,3.77043080785315
18074,2020-09-01 17:18:51.404868,3.77043080785315
18075,2020-09-01 17:18:51.716738,3.77043080785315
18076,2020-09-01 17:18:51.983409,3.77043080785315
18077,2020-09-01 17:18:52.325783,3.77043080785315
18078,2020-09-01 17:18:52.615071,3.77043080785315
18079,2020-09-01 17:18:52.954112,3.82154346248146
18080,2020-09-01 17:18:53.272982,3.82154346248146
18081,2020-09-01 17:18:53.613005,3.82154346248146
18082,2020-09-01 17:18:53.860621,3.82154346248146
18083,2020-09-01 17:18:54.198542,3.82154346248146
18084,2020-09-01 17:18:54.447298,3.82154346248146
18085,2020-09-01 17:18:54.736008,3.82154346248146
18086,2020-09-01 17:18:55.090864,3.82154346248146
18087,2020-09-01 17:18:55.406037,3.82154346248146
18088,2020-09-01 17:18:55.730671,3.82154346248146
18089,2020-09-01 17:18:56.069651,3.8725338096921
18090,2020-09-01 17:18:56.326792,3.8725338096921
18091,2020-09-01 17:18:56.640844,3.8725338096921
18092,2020-09-01 17:18:56.994132,3.8725338096921
18093,2020-09-01 17:18:57.271111,3.8725338096921
18094,2020-09-01 17:18:57.533514,3.8725338096921
18095,2020-09-01 17:18:57.849611,3.8725338096921
18096,2020-09-01 17:18:58.165907,3.8725338096921
18097,2020-09-01 17:18:58.481945,3.8725338096921
18098,2020-09-01 17:18:58.814718,3.92340211007827
18099,2020-09-01 17:18:59.153590,3.92340211007827
18100,2020-09-01 17:18:59.518582,3.92340211007827
18101,2020-09-01 17:18:59.854615,3.92340211007827
18102,2020-09-01 17:19:00.233909,3.92340211007827
18103,2020-09-01 17:19:00.599388,3.92340211007827
18104,2020-09-01 17:19:00.985466,3.92340211007827
18105,2020-09-01 17:19:01.225657,3.97414862335442
18106,2020-09-01 17:19:01.563034,3.97414862335442
18107,2020-09-01 17:19:01.855261,3.97414862335442
18108,2020-09-01 17:19:02.138808,3.97414862335442
18109,2020-09-01 17:19:02.396175,3.97414862335442
18110,2020-09-01 17:19:02.686617,3.97414862335442
18111,2020-09-01 17:19:02.935488,3.97414862335442
18112,2020-09-01 17:19:03.220432,3.97414862335442
18113,2020-09-01 17:19:03.526251,3.97414862335442
18114,2020-09-01 17:19:03.892242,3.97414862335442
18115,2020-09-01 17:19:04.132020,3.97414862335442
18116,2020-09-01 17:19:04.428108,4.02477360838208
18117,2020-09-01 17:19:04.739892,4.02477360838208
18118,2020-09-01 17:19:05.012428,4.02477360838208
18119,2020-09-01 17:19:05.361886,4.02477360838208
18120,2020-09-01 17:19:05.703331,4.02477360838208
18121,2020-09-01 17:19:05.986793,4.02477360838208
18122,2020-09-01 17:19:06.311536,4.02477360838208
18123,2020-09-01 17:19:06.678069,4.02477360838208
18124,2020-09-01 17:19:06.959466,4.02477360838208
18125,2020-09-01 17:19:07.277574,4.02477360838208
18126,2020-09-01 17:19:07.686306,4.07527732320129
18127,2020-09-01 17:19:08.033790,4.07527732320129
18128,2020-09-01 17:19:08.412645,4.07527732320129
18129,2020-09-01 17:19:08.669290,4.07527732320129
18130,2020-09-01 17:19:08.936828,4.07527732320129
18131,2020-09-01 17:19:09.291311,4.07527732320129
18132,2020-09-01 17:19:09.584874,4.07527732320129
18133,2020-09-01 17:19:09.857601,4.07527732320129
18134,2020-09-01 17:19:10.262689,4.07527732320129
18135,2020-09-01 17:19:10.625916,4.12566002507431
18136,2020-09-01 17:19:10.992506,4.12566002507431
18137,2020-09-01 17:19:11.243761,4.12566002507431
18138,2020-09-01 17:19:11.578099,4.12566002507431
18139,2020-09-01 17:19:11.909412,4.12566002507431
18140,2020-09-01 17:19:12.236228,4.12566002507431
18141,2020-09-01 17:19:12.498674,4.12566002507431
18142,2020-09-01 17:19:12.868709,4.12566002507431
18143,2020-09-01 17:19:13.249935,4.12566002507431
18144,2020-09-01 17:19:13.567896,4.12566002507431
18145,2020-09-01 17:19:13.897457,4.17592197056045
18146,2020-09-01 17:19:14.195270,4.17592197056045
18147,2020-09-01 17:19:14.446127,4.17592197056045
18148,2020-09-01 17:19:14.798562,4.17592197056045
18149,2020-09-01 17:19:15.135994,4.17592197056045
18150,2020-09-01 17:19:15.488062,4.17592197056045
18151,2020-09-01 17:19:15.887218,4.17592197056045
18152,2020-09-01 17:19:16.129163,4.17592197056045
18153,2020-09-01 17:19:16.438452,4.17592197056045
18154,2020-09-01 17:19:16.800314,4.17592197056045
18155,2020-09-01 17:19:17.218529,4.17592197056045
18156,2020-09-01 17:19:17.486393,4.2222815490897
18157,2020-09-01 17:19:17.800264,4.2222815490897
18158,2020-09-01 17:19:18.103452,4.2222815490897
18159,2020-09-01 17:19:18.431614,4.2222815490897
18160,2020-09-01 17:19:18.760402,4.2222815490897
18161,2020-09-01 17:19:19.112598,4.2222815490897
18162,2020-09-01 17:19:19.455193,4.2222815490897
18163,2020-09-01 17:19:19.766471,4.26851674976983
18164,2020-09-01 17:19:20.155554,4.26851674976983
18165,2020-09-01 17:19:20.497814,4.26851674976983
18166,2020-09-01 17:19:20.801888,4.26851674976983
18167,2020-09-01 17:19:21.035358,4.26851674976983
18168,2020-09-01 17:19:21.372159,4.26851674976983
18169,2020-09-01 17:19:21.703402,4.26851674976983
18170,2020-09-01 17:19:22.005211,4.26851674976983
18171,2020-09-01 17:19:22.340526,4.26851674976983
18172,2020-09-01 17:19:22.691564,4.26851674976983
18173,2020-09-01 17:19:22.955431,4.31462779899721
18174,2020-09-01 17:19:23.247113,4.31462779899721
18175,2020-09-01 17:19:23.590650,4.31462779899721
18176,2020-09-01 17:19:23.864086,4.31462779899721
18177,2020-09-01 17:19:24.087262,4.31462779899721
18178,2020-09-01 17:19:24.410427,4.31462779899721
18179,2020-09-01 17:19:24.705556,4.31462779899721
18180,2020-09-01 17:19:25.020991,4.31462779899721
18181,2020-09-01 17:19:25.324395,4.31462779899721
18182,2020-09-01 17:19:25.656877,4.31462779899721
18183,2020-09-01 17:19:25.971699,4.36061493265704
18184,2020-09-01 17:19:26.284674,4.36061493265704
18185,2020-09-01 17:19:26.495579,4.36061493265704
18186,2020-09-01 17:19:26.807770,4.36061493265704
18187,2020-09-01 17:19:27.024210,4.36061493265704
18188,2020-09-01 17:19:27.322570,4.36061493265704
18189,2020-09-01 17:19:27.600561,4.36061493265704
18190,2020-09-01 17:19:27.955610,4.36061493265704
18191,2020-09-01 17:19:28.257444,4.36061493265704
18192,2020-09-01 17:19:28.532463,4.40647841661983
18193,2020-09-01 17:19:28.824715,4.40647841661983
18194,2020-09-01 17:19:29.149562,4.40647841661983
18195,2020-09-01 17:19:29.475712,4.40647841661983
18196,2020-09-01 17:19:29.776648,4.40647841661983
18197,2020-09-01 17:19:30.077460,4.40647841661983
18198,2020-09-01 17:19:30.410547,4.40647841661983
18199,2020-09-01 17:19:30.750787,4.40647841661983
18200,2020-09-01 17:19:31.119704,4.40647841661983
18201,2020-09-01 17:19:31.436410,4.40647841661983
18202,2020-09-01 17:19:31.720969,4.45221851268821
18203,2020-09-01 17:19:32.000065,4.45221851268821
18204,2020-09-01 17:19:32.339400,4.45221851268821
18205,2020-09-01 17:19:32.699318,4.45221851268821
18206,2020-09-01 17:19:32.955733,4.45221851268821
18207,2020-09-01 17:19:33.243540,4.45221851268821
18208,2020-09-01 17:19:33.629067,4.45221851268821
18209,2020-09-01 17:19:33.934574,4.45221851268821
18210,2020-09-01 17:19:34.281446,4.45221851268821
18211,2020-09-01 17:19:34.630628,4.45221851268821
18212,2020-09-01 17:19:34.877354,4.49783547591284
18213,2020-09-01 17:19:35.205015,4.49783547591284
18214,2020-09-01 17:19:35.550796,4.49783547591284
18215,2020-09-01 17:19:35.841541,4.49783547591284
18216,2020-09-01 17:19:36.199817,4.49783547591284
18217,2020-09-01 17:19:36.537427,4.49783547591284
18218,2020-09-01 17:19:36.808470,4.49783547591284
18219,2020-09-01 17:19:37.141299,4.49783547591284
18220,2020-09-01 17:19:37.445948,4.49783547591284
18221,2020-09-01 17:19:37.786425,4.54332955469727
18222,2020-09-01 17:19:38.082662,4.54332955469727
18223,2020-09-01 17:19:38.334179,4.54332955469727
18224,2020-09-01 17:19:38.652059,4.54332955469727
18225,2020-09-01 17:19:38.892841,4.54332955469727
18226,2020-09-01 17:19:39.343028,4.54332955469727
18227,2020-09-01 17:19:39.675568,4.54332955469727
18228,2020-09-01 17:19:39.974180,4.54332955469727
18229,2020-09-01 17:19:40.300015,4.54332955469727
18230,2020-09-01 17:19:40.613264,4.54332955469727
18231,2020-09-01 17:19:40.998443,4.58870099088978
18232,2020-09-01 17:19:41.228584,4.58870099088978
18233,2020-09-01 17:19:41.512898,4.58870099088978
18234,2020-09-01 17:19:41.825902,4.58870099088978
18235,2020-09-01 17:19:42.116706,4.58870099088978
18236,2020-09-01 17:19:42.451111,4.58870099088978
18237,2020-09-01 17:19:42.827350,4.58870099088978
18238,2020-09-01 17:19:43.171008,4.58870099088978
18239,2020-09-01 17:19:43.481113,4.58870099088978
18240,2020-09-01 17:19:43.818142,4.63395001986285
18241,2020-09-01 17:19:44.086379,4.63395001986285
18242,2020-09-01 17:19:44.355785,4.63395001986285
18243,2020-09-01 17:19:44.681161,4.63395001986285
18244,2020-09-01 17:19:44.940086,4.63395001986285
18245,2020-09-01 17:19:45.275475,4.63395001986285
18246,2020-09-01 17:19:45.586114,4.63395001986285
18247,2020-09-01 17:19:45.821562,4.63395001986285
18248,2020-09-01 17:19:46.130870,4.63395001986285
18249,2020-09-01 17:19:46.426270,4.63395001986285
18250,2020-09-01 17:19:46.790629,4.67907687058047
18251,2020-09-01 17:19:47.018148,4.67907687058047
18252,2020-09-01 17:19:47.346480,4.67907687058047
18253,2020-09-01 17:19:47.716189,4.67907687058047
18254,2020-09-01 17:19:48.042537,4.67907687058047
18255,2020-09-01 17:19:48.379976,4.67907687058047
18256,2020-09-01 17:19:48.755395,4.67907687058047
18257,2020-09-01 17:19:48.997967,4.67907687058047
18258,2020-09-01 17:19:49.264900,4.72408176565369
18259,2020-09-01 17:19:49.577276,4.72408176565369
18260,2020-09-01 17:19:49.894064,4.72408176565369
18261,2020-09-01 17:19:50.198192,4.72408176565369
18262,2020-09-01 17:19:50.603599,4.72408176565369
18263,2020-09-01 17:19:50.877711,4.72408176565369
18264,2020-09-01 17:19:51.243936,4.72408176565369
18265,2020-09-01 17:19:51.484187,4.72408176565369
18266,2020-09-01 17:19:51.778979,4.72408176565369
18267,2020-09-01 17:19:52.097431,4.77884043265259
18268,2020-09-01 17:19:52.444981,4.77884043265259
18269,2020-09-01 17:19:52.780472,4.77884043265259
18270,2020-09-01 17:19:53.088895,4.77884043265259
18271,2020-09-01 17:19:53.382389,4.77884043265259
18272,2020-09-01 17:19:53.632300,4.77884043265259
18273,2020-09-01 17:19:53.938319,4.77884043265259
18274,2020-09-01 17:19:54.264764,4.77884043265259
18275,2020-09-01 17:19:54.613066,4.77884043265259
18276,2020-09-01 17:19:54.901985,4.77884043265259
18277,2020-09-01 17:19:55.247430,4.83345885132235
18278,2020-09-01 17:19:55.490541,4.83345885132235
18279,2020-09-01 17:19:55.839495,4.83345885132235
18280,2020-09-01 17:19:56.237694,4.83345885132235
18281,2020-09-01 17:19:56.579033,4.83345885132235
18282,2020-09-01 17:19:56.889425,4.83345885132235
18283,2020-09-01 17:19:57.236055,4.83345885132235
18284,2020-09-01 17:19:57.560472,4.88793726011087
18285,2020-09-01 17:19:58.010292,4.88793726011087
18286,2020-09-01 17:19:58.281517,4.88793726011087
18287,2020-09-01 17:19:58.596870,4.88793726011087
18288,2020-09-01 17:19:58.935515,4.88793726011087
18289,2020-09-01 17:19:59.180080,4.88793726011087
18290,2020-09-01 17:19:59.510608,4.88793726011087
18291,2020-09-01 17:19:59.834034,4.88793726011087
18292,2020-09-01 17:20:00.181270,4.88793726011087
18293,2020-09-01 17:20:00.463904,4.88793726011087
18294,2020-09-01 17:20:00.692441,4.88793726011087
18295,2020-09-01 17:20:00.825355,4.88793726011087
