iteration,timestamp,T7
1,2020-08-29 10:18:11.575369,2.5
2,2020-08-29 10:18:11.726266,2.5
3,2020-08-29 10:18:11.967321,2.5
4,2020-08-29 10:18:12.279936,2.5
5,2020-08-29 10:18:12.579488,2.5
6,2020-08-29 10:18:12.881773,2.5
7,2020-08-29 10:18:13.126547,2.5
8,2020-08-29 10:18:13.457498,2.5
9,2020-08-29 10:18:13.796521,2.5
10,2020-08-29 10:18:14.087674,2.5
11,2020-08-29 10:18:14.401321,2.5
12,2020-08-29 10:18:14.674790,2.5
13,2020-08-29 10:18:14.966334,2.5
14,2020-08-29 10:18:15.256168,2.5
15,2020-08-29 10:18:15.542254,2.5
16,2020-08-29 10:18:15.837206,4.59204940195326
17,2020-08-29 10:18:16.004067,4.59204940195326
18,2020-08-29 10:18:16.252634,4.59204940195326
19,2020-08-29 10:18:16.521962,4.59204940195326
20,2020-08-29 10:18:16.794172,4.59204940195326
21,2020-08-29 10:18:17.066107,4.59204940195326
22,2020-08-29 10:18:17.331785,4.59204940195326
23,2020-08-29 10:18:17.632294,4.44579974410128
24,2020-08-29 10:18:18.019450,4.44579974410128
25,2020-08-29 10:18:18.321151,4.44579974410128
26,2020-08-29 10:18:18.652528,4.44579974410128
27,2020-08-29 10:18:18.975931,4.44579974410128
28,2020-08-29 10:18:19.330647,4.44579974410128
29,2020-08-29 10:18:19.664598,4.44579974410128
30,2020-08-29 10:18:19.981340,4.44579974410128
31,2020-08-29 10:18:20.272520,4.30004021787494
32,2020-08-29 10:18:20.574129,4.30004021787494
33,2020-08-29 10:18:20.817373,4.30004021787494
34,2020-08-29 10:18:21.099872,4.30004021787494
35,2020-08-29 10:18:21.360653,4.30004021787494
36,2020-08-29 10:18:21.701100,4.30004021787494
37,2020-08-29 10:18:22.021853,4.30004021787494
38,2020-08-29 10:18:22.259861,4.30004021787494
39,2020-08-29 10:18:22.537573,4.30004021787494
40,2020-08-29 10:18:22.836622,4.15476631523011
41,2020-08-29 10:18:23.167412,4.15476631523011
42,2020-08-29 10:18:23.497585,4.15476631523011
43,2020-08-29 10:18:23.787041,4.15476631523011
44,2020-08-29 10:18:24.125717,4.15476631523011
45,2020-08-29 10:18:24.406901,4.15476631523011
46,2020-08-29 10:18:24.695992,4.15476631523011
47,2020-08-29 10:18:24.960737,4.15476631523011
48,2020-08-29 10:18:25.299141,4.00997367707402
49,2020-08-29 10:18:25.596815,4.00997367707402
50,2020-08-29 10:18:25.920241,4.00997367707402
51,2020-08-29 10:18:26.206178,4.00997367707402
52,2020-08-29 10:18:26.548206,4.00997367707402
53,2020-08-29 10:18:26.815070,4.00997367707402
54,2020-08-29 10:18:27.150327,4.00997367707402
55,2020-08-29 10:18:27.454501,4.00997367707402
56,2020-08-29 10:18:27.680081,4.00997367707402
57,2020-08-29 10:18:28.063494,3.86565808877744
58,2020-08-29 10:18:28.375352,3.86565808877744
59,2020-08-29 10:18:28.634908,3.86565808877744
60,2020-08-29 10:18:28.944480,3.86565808877744
61,2020-08-29 10:18:29.208372,3.86565808877744
62,2020-08-29 10:18:29.442466,3.86565808877744
63,2020-08-29 10:18:29.740676,3.86565808877744
64,2020-08-29 10:18:29.995295,3.86565808877744
65,2020-08-29 10:18:30.287378,3.72181547624392
66,2020-08-29 10:18:30.594685,3.72181547624392
67,2020-08-29 10:18:30.872998,3.72181547624392
68,2020-08-29 10:18:31.115800,3.72181547624392
69,2020-08-29 10:18:31.379672,3.72181547624392
70,2020-08-29 10:18:31.697788,3.72181547624392
71,2020-08-29 10:18:32.028211,3.72181547624392
72,2020-08-29 10:18:32.284274,3.72181547624392
73,2020-08-29 10:18:32.579465,3.72181547624392
74,2020-08-29 10:18:32.827976,3.57844190253309
75,2020-08-29 10:18:33.146994,3.57844190253309
76,2020-08-29 10:18:33.452506,3.57844190253309
77,2020-08-29 10:18:33.719915,3.57844190253309
78,2020-08-29 10:18:33.995590,3.57844190253309
79,2020-08-29 10:18:34.345751,3.57844190253309
80,2020-08-29 10:18:34.640258,3.57844190253309
81,2020-08-29 10:18:34.937030,3.57844190253309
82,2020-08-29 10:18:35.258468,3.43553356504709
83,2020-08-29 10:18:35.589869,3.43553356504709
84,2020-08-29 10:18:35.927101,3.43553356504709
85,2020-08-29 10:18:36.242398,3.43553356504709
86,2020-08-29 10:18:36.578535,3.43553356504709
87,2020-08-29 10:18:36.930435,3.43553356504709
88,2020-08-29 10:18:37.198692,3.43553356504709
89,2020-08-29 10:18:37.454273,3.43553356504709
90,2020-08-29 10:18:37.771452,3.43553356504709
91,2020-08-29 10:18:37.972838,3.29308679330346
92,2020-08-29 10:18:38.313464,3.29308679330346
93,2020-08-29 10:18:38.628765,3.29308679330346
94,2020-08-29 10:18:38.868231,3.29308679330346
95,2020-08-29 10:18:39.122288,3.29308679330346
96,2020-08-29 10:18:39.459433,3.29308679330346
97,2020-08-29 10:18:39.724477,3.29308679330346
98,2020-08-29 10:18:40.047347,3.15109804733621
99,2020-08-29 10:18:40.322965,3.15109804733621
100,2020-08-29 10:18:40.688485,3.15109804733621
101,2020-08-29 10:18:40.969093,3.15109804733621
102,2020-08-29 10:18:41.312060,3.15109804733621
103,2020-08-29 10:18:41.565465,3.15109804733621
104,2020-08-29 10:18:41.892797,3.15109804733621
105,2020-08-29 10:18:42.234884,3.15109804733621
106,2020-08-29 10:18:42.535977,3.00956391679287
107,2020-08-29 10:18:42.804346,3.00956391679287
108,2020-08-29 10:18:43.104529,3.00956391679287
109,2020-08-29 10:18:43.385524,3.00956391679287
110,2020-08-29 10:18:43.723785,3.00956391679287
111,2020-08-29 10:18:44.007340,3.00956391679287
112,2020-08-29 10:18:44.299576,3.00956391679287
113,2020-08-29 10:18:44.579687,3.00956391679287
114,2020-08-29 10:18:44.851140,3.00956391679287
115,2020-08-29 10:18:45.215623,2.86848112083119
116,2020-08-29 10:18:45.507064,2.86848112083119
117,2020-08-29 10:18:45.853859,2.86848112083119
118,2020-08-29 10:18:46.104886,2.86848112083119
119,2020-08-29 10:18:46.354793,2.86848112083119
120,2020-08-29 10:18:46.587494,2.86848112083119
121,2020-08-29 10:18:46.808516,2.86848112083119
122,2020-08-29 10:18:47.120101,2.86848112083119
123,2020-08-29 10:18:47.484436,2.86848112083119
124,2020-08-29 10:18:47.705560,2.73281701761056
125,2020-08-29 10:18:48.014920,2.73281701761056
126,2020-08-29 10:18:48.241353,2.73281701761056
127,2020-08-29 10:18:48.519474,2.73281701761056
128,2020-08-29 10:18:48.845437,2.73281701761056
129,2020-08-29 10:18:49.137027,2.73281701761056
130,2020-08-29 10:18:49.420590,2.73281701761056
131,2020-08-29 10:18:49.752208,2.73281701761056
132,2020-08-29 10:18:50.006574,2.73281701761056
133,2020-08-29 10:18:50.274818,2.59759735028253
134,2020-08-29 10:18:50.593917,2.59759735028253
135,2020-08-29 10:18:50.819965,2.59759735028253
136,2020-08-29 10:18:51.150617,2.59759735028253
137,2020-08-29 10:18:51.454179,2.59759735028253
138,2020-08-29 10:18:51.769578,2.59759735028253
139,2020-08-29 10:18:52.064007,2.59759735028253
140,2020-08-29 10:18:52.358017,2.59759735028253
141,2020-08-29 10:18:52.639346,2.59759735028253
142,2020-08-29 10:18:52.976969,2.46281892232281
143,2020-08-29 10:18:53.297234,2.46281892232281
144,2020-08-29 10:18:53.618344,2.46281892232281
145,2020-08-29 10:18:53.929389,2.46281892232281
146,2020-08-29 10:18:54.249930,2.46281892232281
147,2020-08-29 10:18:54.485378,2.46281892232281
148,2020-08-29 10:18:54.790517,2.46281892232281
149,2020-08-29 10:18:55.045577,2.46281892232281
150,2020-08-29 10:18:55.306436,2.46281892232281
151,2020-08-29 10:18:55.629674,2.32847867799472
152,2020-08-29 10:18:55.926717,2.32847867799472
153,2020-08-29 10:18:56.242037,2.32847867799472
154,2020-08-29 10:18:56.577627,2.32847867799472
155,2020-08-29 10:18:56.853982,2.32847867799472
156,2020-08-29 10:18:57.128240,2.32847867799472
157,2020-08-29 10:18:57.437550,2.32847867799472
158,2020-08-29 10:18:57.771394,2.32847867799472
159,2020-08-29 10:18:58.108659,2.19457370773078
160,2020-08-29 10:18:58.481543,2.19457370773078
161,2020-08-29 10:18:58.729267,2.19457370773078
162,2020-08-29 10:18:59.074415,2.19457370773078
163,2020-08-29 10:18:59.320227,2.19457370773078
164,2020-08-29 10:18:59.596972,2.19457370773078
165,2020-08-29 10:18:59.884950,2.19457370773078
166,2020-08-29 10:19:00.213637,2.19457370773078
167,2020-08-29 10:19:00.528380,2.22943776373212
168,2020-08-29 10:19:00.792665,2.22943776373212
169,2020-08-29 10:19:01.176286,2.22943776373212
170,2020-08-29 10:19:01.481753,2.22943776373212
171,2020-08-29 10:19:01.771477,2.22943776373212
172,2020-08-29 10:19:02.020618,2.22943776373212
173,2020-08-29 10:19:02.331604,2.22943776373212
174,2020-08-29 10:19:02.612466,2.22943776373212
175,2020-08-29 10:19:03.013898,2.26423696030247
176,2020-08-29 10:19:03.331616,2.26423696030247
177,2020-08-29 10:19:03.638264,2.26423696030247
178,2020-08-29 10:19:03.870974,2.26423696030247
179,2020-08-29 10:19:04.149222,2.26423696030247
180,2020-08-29 10:19:04.493557,2.26423696030247
181,2020-08-29 10:19:04.767514,2.26423696030247
182,2020-08-29 10:19:04.990573,2.26423696030247
183,2020-08-29 10:19:05.298170,2.26423696030247
184,2020-08-29 10:19:05.677891,2.2989715279337
185,2020-08-29 10:19:05.939680,2.2989715279337
186,2020-08-29 10:19:06.180181,2.2989715279337
187,2020-08-29 10:19:06.471501,2.2989715279337
188,2020-08-29 10:19:06.823447,2.2989715279337
189,2020-08-29 10:19:07.124463,2.2989715279337
190,2020-08-29 10:19:07.422734,2.2989715279337
191,2020-08-29 10:19:07.666880,2.2989715279337
192,2020-08-29 10:19:07.975244,2.2989715279337
193,2020-08-29 10:19:08.246121,2.2989715279337
194,2020-08-29 10:19:08.496169,2.33364169592234
195,2020-08-29 10:19:08.756541,2.33364169592234
196,2020-08-29 10:19:09.101608,2.33364169592234
197,2020-08-29 10:19:09.428020,2.33364169592234
198,2020-08-29 10:19:09.667712,2.33364169592234
199,2020-08-29 10:19:09.994252,2.33364169592234
200,2020-08-29 10:19:10.307139,2.33364169592234
201,2020-08-29 10:19:10.606568,2.33364169592234
202,2020-08-29 10:19:10.926405,2.33364169592234
203,2020-08-29 10:19:11.254769,2.3682476923813
204,2020-08-29 10:19:11.539950,2.3682476923813
205,2020-08-29 10:19:11.808119,2.3682476923813
206,2020-08-29 10:19:12.160322,2.3682476923813
207,2020-08-29 10:19:12.480050,2.3682476923813
208,2020-08-29 10:19:12.741414,2.3682476923813
209,2020-08-29 10:19:13.018021,2.3682476923813
210,2020-08-29 10:19:13.310742,2.3682476923813
211,2020-08-29 10:19:13.591291,2.3682476923813
212,2020-08-29 10:19:13.918155,2.3682476923813
213,2020-08-29 10:19:14.234219,2.3682476923813
214,2020-08-29 10:19:14.597615,2.37561666344693
215,2020-08-29 10:19:14.832191,2.37561666344693
216,2020-08-29 10:19:15.227937,2.37561666344693
217,2020-08-29 10:19:15.507013,2.37561666344693
218,2020-08-29 10:19:15.883502,2.37561666344693
219,2020-08-29 10:19:16.198277,2.37561666344693
220,2020-08-29 10:19:16.519307,2.40667046493746
221,2020-08-29 10:19:16.849683,2.40667046493746
222,2020-08-29 10:19:17.125003,2.40667046493746
223,2020-08-29 10:19:17.375851,2.40667046493746
224,2020-08-29 10:19:17.699892,2.40667046493746
225,2020-08-29 10:19:17.996504,2.40667046493746
226,2020-08-29 10:19:18.287797,2.40667046493746
227,2020-08-29 10:19:18.564016,2.40667046493746
228,2020-08-29 10:19:18.806980,2.40667046493746
229,2020-08-29 10:19:19.083899,2.40667046493746
230,2020-08-29 10:19:19.353602,2.40667046493746
231,2020-08-29 10:19:19.577029,2.40667046493746
232,2020-08-29 10:19:19.913334,2.40667046493746
233,2020-08-29 10:19:20.243010,2.40667046493746
234,2020-08-29 10:19:20.574579,2.40667046493746
235,2020-08-29 10:19:20.951986,2.40667046493746
236,2020-08-29 10:19:21.191944,2.40667046493746
237,2020-08-29 10:19:21.441004,2.40667046493746
238,2020-08-29 10:19:21.686452,2.40667046493746
239,2020-08-29 10:19:22.044698,2.40667046493746
240,2020-08-29 10:19:22.320951,2.40667046493746
241,2020-08-29 10:19:22.640021,2.40667046493746
242,2020-08-29 10:19:22.931473,2.40667046493746
243,2020-08-29 10:19:23.266734,2.40667046493746
244,2020-08-29 10:19:23.549452,2.40667046493746
245,2020-08-29 10:19:23.771075,2.40667046493746
246,2020-08-29 10:19:24.071064,2.40667046493746
247,2020-08-29 10:19:24.342750,2.40667046493746
248,2020-08-29 10:19:24.694467,2.40667046493746
249,2020-08-29 10:19:25.014074,2.44608792209263
250,2020-08-29 10:19:25.294006,2.44608792209263
251,2020-08-29 10:19:25.514611,2.44608792209263
252,2020-08-29 10:19:25.815223,2.44608792209263
253,2020-08-29 10:19:26.048358,2.44608792209263
254,2020-08-29 10:19:26.291181,2.44608792209263
255,2020-08-29 10:19:26.568205,2.44608792209263
256,2020-08-29 10:19:26.827667,2.44608792209263
257,2020-08-29 10:19:27.126896,2.44608792209263
258,2020-08-29 10:19:27.454420,2.44608792209263
259,2020-08-29 10:19:27.756867,2.47776021373203
260,2020-08-29 10:19:28.135966,2.47776021373203
261,2020-08-29 10:19:28.459812,2.47776021373203
262,2020-08-29 10:19:28.759807,2.47776021373203
263,2020-08-29 10:19:29.055256,2.47776021373203
264,2020-08-29 10:19:29.303884,2.47776021373203
265,2020-08-29 10:19:29.604243,2.47776021373203
266,2020-08-29 10:19:29.964856,2.47776021373203
267,2020-08-29 10:19:30.295101,2.47776021373203
268,2020-08-29 10:19:30.562251,2.50938911225344
269,2020-08-29 10:19:30.841427,2.50938911225344
270,2020-08-29 10:19:31.189626,2.50938911225344
271,2020-08-29 10:19:31.525312,2.50938911225344
272,2020-08-29 10:19:31.808578,2.50938911225344
273,2020-08-29 10:19:32.149591,2.50938911225344
274,2020-08-29 10:19:32.492754,2.50938911225344
275,2020-08-29 10:19:32.848758,2.54097476567293
276,2020-08-29 10:19:33.235291,2.54097476567293
277,2020-08-29 10:19:33.541876,2.54097476567293
278,2020-08-29 10:19:33.812925,2.54097476567293
279,2020-08-29 10:19:34.089128,2.54097476567293
280,2020-08-29 10:19:34.343561,2.54097476567293
281,2020-08-29 10:19:34.648196,2.54097476567293
282,2020-08-29 10:19:34.939916,2.54097476567293
283,2020-08-29 10:19:35.272640,2.54097476567293
284,2020-08-29 10:19:35.553125,2.57251732120064
285,2020-08-29 10:19:35.809334,2.57251732120064
286,2020-08-29 10:19:36.052063,2.57251732120064
287,2020-08-29 10:19:36.327700,2.57251732120064
288,2020-08-29 10:19:36.600521,2.57251732120064
289,2020-08-29 10:19:36.799077,2.57251732120064
290,2020-08-29 10:19:37.123072,2.57251732120064
291,2020-08-29 10:19:37.418753,2.57251732120064
292,2020-08-29 10:19:37.748751,2.57251732120064
293,2020-08-29 10:19:38.010188,2.60401692524823
294,2020-08-29 10:19:38.324468,2.60401692524823
295,2020-08-29 10:19:38.675705,2.60401692524823
296,2020-08-29 10:19:38.950910,2.60401692524823
297,2020-08-29 10:19:39.185909,2.60401692524823
298,2020-08-29 10:19:39.477111,2.60401692524823
299,2020-08-29 10:19:39.767710,2.60401692524823
300,2020-08-29 10:19:40.042059,2.60401692524823
301,2020-08-29 10:19:40.360632,2.63547372343623
302,2020-08-29 10:19:40.715503,2.63547372343623
303,2020-08-29 10:19:40.970692,2.63547372343623
304,2020-08-29 10:19:41.245449,2.63547372343623
305,2020-08-29 10:19:41.563167,2.63547372343623
306,2020-08-29 10:19:41.870029,2.63547372343623
307,2020-08-29 10:19:42.150939,2.63547372343623
308,2020-08-29 10:19:42.568774,2.63547372343623
309,2020-08-29 10:19:42.800627,2.63547372343623
310,2020-08-29 10:19:43.093712,2.66688786060116
311,2020-08-29 10:19:43.389202,2.66688786060116
312,2020-08-29 10:19:43.690028,2.66688786060116
313,2020-08-29 10:19:43.962143,2.66688786060116
314,2020-08-29 10:19:44.232427,2.66688786060116
315,2020-08-29 10:19:44.560682,2.66688786060116
316,2020-08-29 10:19:44.879064,2.66688786060116
317,2020-08-29 10:19:45.203458,2.66688786060116
318,2020-08-29 10:19:45.478591,2.66688786060116
319,2020-08-29 10:19:45.743269,2.66688786060116
320,2020-08-29 10:19:46.074232,2.69825948080263
321,2020-08-29 10:19:46.402955,2.69825948080263
322,2020-08-29 10:19:46.704633,2.69825948080263
323,2020-08-29 10:19:46.979148,2.69825948080263
324,2020-08-29 10:19:47.276347,2.69825948080263
325,2020-08-29 10:19:47.575033,2.69825948080263
326,2020-08-29 10:19:47.875976,2.69825948080263
327,2020-08-29 10:19:48.111444,2.72958872733028
328,2020-08-29 10:19:48.437104,2.72958872733028
329,2020-08-29 10:19:48.708623,2.72958872733028
330,2020-08-29 10:19:49.032619,2.72958872733028
331,2020-08-29 10:19:49.427442,2.72958872733028
332,2020-08-29 10:19:49.705998,2.72958872733028
333,2020-08-29 10:19:50.009252,2.72958872733028
334,2020-08-29 10:19:50.337102,2.72958872733028
335,2020-08-29 10:19:50.606689,2.76087574271062
336,2020-08-29 10:19:50.867955,2.76087574271062
337,2020-08-29 10:19:51.076298,2.76087574271062
338,2020-08-29 10:19:51.433519,2.76087574271062
339,2020-08-29 10:19:51.771704,2.76087574271062
340,2020-08-29 10:19:52.113049,2.76087574271062
341,2020-08-29 10:19:52.413669,2.76087574271062
342,2020-08-29 10:19:52.684008,2.76087574271062
343,2020-08-29 10:19:52.991632,2.76087574271062
344,2020-08-29 10:19:53.331365,2.79212066871374
345,2020-08-29 10:19:53.672414,2.79212066871374
346,2020-08-29 10:19:53.889084,2.79212066871374
347,2020-08-29 10:19:54.241029,2.79212066871374
348,2020-08-29 10:19:54.460096,2.79212066871374
349,2020-08-29 10:19:54.729665,2.79212066871374
350,2020-08-29 10:19:55.016170,2.79212066871374
351,2020-08-29 10:19:55.294953,2.79212066871374
352,2020-08-29 10:19:55.587675,2.79212066871374
353,2020-08-29 10:19:55.917865,2.82332364635994
354,2020-08-29 10:19:56.235897,2.82332364635994
355,2020-08-29 10:19:56.500810,2.82332364635994
356,2020-08-29 10:19:56.803712,2.82332364635994
357,2020-08-29 10:19:57.146805,2.82332364635994
358,2020-08-29 10:19:57.482913,2.82332364635994
359,2020-08-29 10:19:57.785726,2.87201627309459
360,2020-08-29 10:19:58.130035,2.87201627309459
361,2020-08-29 10:19:58.389642,2.87201627309459
362,2020-08-29 10:19:58.686244,2.87201627309459
363,2020-08-29 10:19:58.932352,2.87201627309459
364,2020-08-29 10:19:59.202474,2.87201627309459
365,2020-08-29 10:19:59.466742,2.87201627309459
366,2020-08-29 10:19:59.870738,2.87201627309459
367,2020-08-29 10:20:00.169269,2.87201627309459
368,2020-08-29 10:20:00.432994,2.92062257290641
369,2020-08-29 10:20:00.686241,2.92062257290641
370,2020-08-29 10:20:00.930142,2.92062257290641
371,2020-08-29 10:20:01.212977,2.92062257290641
372,2020-08-29 10:20:01.508012,2.92062257290641
373,2020-08-29 10:20:01.735840,2.92062257290641
374,2020-08-29 10:20:02.060676,2.92062257290641
375,2020-08-29 10:20:02.414079,2.92062257290641
376,2020-08-29 10:20:02.753376,2.92062257290641
377,2020-08-29 10:20:03.064765,2.96914285625859
378,2020-08-29 10:20:03.305665,2.96914285625859
379,2020-08-29 10:20:03.527360,2.96914285625859
380,2020-08-29 10:20:03.844709,2.96914285625859
381,2020-08-29 10:20:04.184409,2.96914285625859
382,2020-08-29 10:20:04.499693,2.96914285625859
383,2020-08-29 10:20:04.783219,2.96914285625859
384,2020-08-29 10:20:05.120532,3.01757743181302
385,2020-08-29 10:20:05.462426,3.01757743181302
386,2020-08-29 10:20:05.705284,3.01757743181302
387,2020-08-29 10:20:05.963975,3.01757743181302
388,2020-08-29 10:20:06.310407,3.01757743181302
389,2020-08-29 10:20:06.644223,3.01757743181302
390,2020-08-29 10:20:06.942682,3.01757743181302
391,2020-08-29 10:20:07.251024,3.01757743181302
392,2020-08-29 10:20:07.526780,3.01757743181302
393,2020-08-29 10:20:07.810246,3.06592660645254
394,2020-08-29 10:20:08.146731,3.06592660645254
395,2020-08-29 10:20:08.441434,3.06592660645254
396,2020-08-29 10:20:08.737807,3.06592660645254
397,2020-08-29 10:20:09.036244,3.06592660645254
398,2020-08-29 10:20:09.348098,3.06592660645254
399,2020-08-29 10:20:09.675381,3.06592660645254
400,2020-08-29 10:20:09.946685,3.06592660645254
401,2020-08-29 10:20:10.242800,3.11419068530248
402,2020-08-29 10:20:10.564525,3.11419068530248
403,2020-08-29 10:20:10.881209,3.11419068530248
404,2020-08-29 10:20:11.252231,3.11419068530248
405,2020-08-29 10:20:11.544236,3.11419068530248
406,2020-08-29 10:20:11.817348,3.11419068530248
407,2020-08-29 10:20:12.138207,3.11419068530248
408,2020-08-29 10:20:12.439239,3.11419068530248
409,2020-08-29 10:20:12.772918,3.16236997175183
410,2020-08-29 10:20:13.084766,3.16236997175183
411,2020-08-29 10:20:13.369117,3.16236997175183
412,2020-08-29 10:20:13.701144,3.16236997175183
413,2020-08-29 10:20:13.952221,3.16236997175183
414,2020-08-29 10:20:14.238647,3.16236997175183
415,2020-08-29 10:20:14.549888,3.16236997175183
416,2020-08-29 10:20:14.830485,3.21046476747389
417,2020-08-29 10:20:15.174831,3.21046476747389
418,2020-08-29 10:20:15.464430,3.21046476747389
419,2020-08-29 10:20:15.741331,3.21046476747389
420,2020-08-29 10:20:16.010394,3.21046476747389
421,2020-08-29 10:20:16.267610,3.21046476747389
422,2020-08-29 10:20:16.526054,3.21046476747389
423,2020-08-29 10:20:16.852373,3.21046476747389
424,2020-08-29 10:20:17.153947,3.21046476747389
425,2020-08-29 10:20:17.421658,3.25847537244638
426,2020-08-29 10:20:17.797850,3.25847537244638
427,2020-08-29 10:20:18.128401,3.25847537244638
428,2020-08-29 10:20:18.503226,3.25847537244638
429,2020-08-29 10:20:18.762585,3.25847537244638
430,2020-08-29 10:20:19.004116,3.25847537244638
431,2020-08-29 10:20:19.300554,3.25847537244638
432,2020-08-29 10:20:19.655047,3.25847537244638
433,2020-08-29 10:20:19.955827,3.25847537244638
434,2020-08-29 10:20:20.306836,3.30640208497108
435,2020-08-29 10:20:20.647734,3.30640208497108
436,2020-08-29 10:20:20.916410,3.30640208497108
437,2020-08-29 10:20:21.247775,3.30640208497108
438,2020-08-29 10:20:21.565017,3.30640208497108
439,2020-08-29 10:20:21.807305,3.30640208497108
440,2020-08-29 10:20:22.177582,3.30640208497108
441,2020-08-29 10:20:22.500467,3.35424520169306
442,2020-08-29 10:20:22.760773,3.35424520169306
443,2020-08-29 10:20:23.075961,3.35424520169306
444,2020-08-29 10:20:23.425819,3.35424520169306
445,2020-08-29 10:20:23.682336,3.35424520169306
446,2020-08-29 10:20:23.927879,3.35424520169306
447,2020-08-29 10:20:24.276662,3.35424520169306
448,2020-08-29 10:20:24.638297,3.35424520169306
449,2020-08-29 10:20:24.882314,3.35424520169306
450,2020-08-29 10:20:25.156083,3.35424520169306
451,2020-08-29 10:20:25.395066,3.40200501761949
452,2020-08-29 10:20:25.806542,3.40200501761949
453,2020-08-29 10:20:26.113077,3.40200501761949
454,2020-08-29 10:20:26.410773,3.40200501761949
455,2020-08-29 10:20:26.726084,3.40200501761949
456,2020-08-29 10:20:27.007554,3.40200501761949
457,2020-08-29 10:20:27.351997,3.40200501761949
458,2020-08-29 10:20:27.590950,3.40200501761949
459,2020-08-29 10:20:27.923142,3.45232293509915
460,2020-08-29 10:20:28.230627,3.45232293509915
461,2020-08-29 10:20:28.485245,3.45232293509915
462,2020-08-29 10:20:28.721930,3.45232293509915
463,2020-08-29 10:20:28.985864,3.45232293509915
464,2020-08-29 10:20:29.264279,3.45232293509915
465,2020-08-29 10:20:29.582503,3.45232293509915
466,2020-08-29 10:20:29.940800,3.45232293509915
467,2020-08-29 10:20:30.224600,3.50249951429458
468,2020-08-29 10:20:30.482402,3.50249951429458
469,2020-08-29 10:20:30.723728,3.50249951429458
470,2020-08-29 10:20:31.041485,3.50249951429458
471,2020-08-29 10:20:31.352405,3.50249951429458
472,2020-08-29 10:20:31.654910,3.50249951429458
473,2020-08-29 10:20:31.933351,3.50249951429458
474,2020-08-29 10:20:32.214145,3.55253513748346
475,2020-08-29 10:20:32.527839,3.55253513748346
476,2020-08-29 10:20:32.853716,3.55253513748346
477,2020-08-29 10:20:33.120351,3.55253513748346
478,2020-08-29 10:20:33.416526,3.55253513748346
479,2020-08-29 10:20:33.698280,3.55253513748346
480,2020-08-29 10:20:33.935116,3.55253513748346
481,2020-08-29 10:20:34.166410,3.55253513748346
482,2020-08-29 10:20:34.491098,3.55253513748346
483,2020-08-29 10:20:34.845647,3.60243018520649
484,2020-08-29 10:20:35.251647,3.60243018520649
485,2020-08-29 10:20:35.578915,3.60243018520649
486,2020-08-29 10:20:35.869962,3.60243018520649
487,2020-08-29 10:20:36.184070,3.60243018520649
488,2020-08-29 10:20:36.501592,3.60243018520649
489,2020-08-29 10:20:36.799708,3.60243018520649
490,2020-08-29 10:20:37.147894,3.65218503628859
491,2020-08-29 10:20:37.415996,3.65218503628859
492,2020-08-29 10:20:37.727179,3.65218503628859
493,2020-08-29 10:20:38.107244,3.65218503628859
494,2020-08-29 10:20:38.424908,3.65218503628859
495,2020-08-29 10:20:38.658535,3.65218503628859
496,2020-08-29 10:20:38.930475,3.65218503628859
497,2020-08-29 10:20:39.221163,3.65218503628859
498,2020-08-29 10:20:39.530489,3.65218503628859
499,2020-08-29 10:20:39.765335,3.70180006785951
500,2020-08-29 10:20:40.096692,3.70180006785951
501,2020-08-29 10:20:40.401821,3.70180006785951
502,2020-08-29 10:20:40.782268,3.70180006785951
503,2020-08-29 10:20:41.148906,3.70180006785951
504,2020-08-29 10:20:41.437365,3.70180006785951
505,2020-08-29 10:20:41.693551,3.70180006785951
506,2020-08-29 10:20:41.958320,3.70180006785951
507,2020-08-29 10:20:42.284734,3.70180006785951
508,2020-08-29 10:20:42.702803,3.75127565537399
509,2020-08-29 10:20:43.007607,3.75127565537399
510,2020-08-29 10:20:43.256217,3.75127565537399
511,2020-08-29 10:20:43.584367,3.75127565537399
512,2020-08-29 10:20:43.854045,3.75127565537399
513,2020-08-29 10:20:44.163871,3.75127565537399
514,2020-08-29 10:20:44.486364,3.75127565537399
515,2020-08-29 10:20:44.761277,3.75127565537399
516,2020-08-29 10:20:45.041920,3.75127565537399
517,2020-08-29 10:20:45.310720,3.80061217263135
518,2020-08-29 10:20:45.588082,3.80061217263135
519,2020-08-29 10:20:45.836935,3.80061217263135
520,2020-08-29 10:20:46.196120,3.80061217263135
521,2020-08-29 10:20:46.505598,3.80061217263135
522,2020-08-29 10:20:46.826289,3.80061217263135
523,2020-08-29 10:20:47.098708,3.80061217263135
524,2020-08-29 10:20:47.358974,3.80061217263135
525,2020-08-29 10:20:47.622395,3.80061217263135
526,2020-08-29 10:20:47.909438,3.84980999179466
527,2020-08-29 10:20:48.150373,3.84980999179466
528,2020-08-29 10:20:48.473280,3.84980999179466
529,2020-08-29 10:20:48.782092,3.84980999179466
530,2020-08-29 10:20:49.116845,3.84980999179466
531,2020-08-29 10:20:49.405736,3.84980999179466
532,2020-08-29 10:20:49.628778,3.84980999179466
533,2020-08-29 10:20:49.962902,3.84980999179466
534,2020-08-29 10:20:50.289054,3.84980999179466
535,2020-08-29 10:20:50.629996,3.89886948340947
536,2020-08-29 10:20:50.992323,3.89886948340947
537,2020-08-29 10:20:51.294632,3.89886948340947
538,2020-08-29 10:20:51.578235,3.89886948340947
539,2020-08-29 10:20:51.896473,3.89886948340947
540,2020-08-29 10:20:52.240741,3.89886948340947
541,2020-08-29 10:20:52.471749,3.89886948340947
542,2020-08-29 10:20:52.775152,3.89886948340947
543,2020-08-29 10:20:53.123988,3.94779101642204
544,2020-08-29 10:20:53.398763,3.94779101642204
545,2020-08-29 10:20:53.739499,3.94779101642204
546,2020-08-29 10:20:53.985666,3.94779101642204
547,2020-08-29 10:20:54.290464,3.94779101642204
548,2020-08-29 10:20:54.607558,3.94779101642204
549,2020-08-29 10:20:54.870073,3.94779101642204
550,2020-08-29 10:20:55.130309,3.94779101642204
551,2020-08-29 10:20:55.377273,3.94779101642204
552,2020-08-29 10:20:55.644087,3.99657495819726
553,2020-08-29 10:20:55.956685,3.99657495819726
554,2020-08-29 10:20:56.201105,3.99657495819726
555,2020-08-29 10:20:56.570350,3.99657495819726
556,2020-08-29 10:20:56.900187,3.99657495819726
557,2020-08-29 10:20:57.225466,3.99657495819726
558,2020-08-29 10:20:57.530552,3.99657495819726
559,2020-08-29 10:20:57.818863,3.99657495819726
560,2020-08-29 10:20:58.090630,3.99657495819726
561,2020-08-29 10:20:58.317135,4.04277092194283
562,2020-08-29 10:20:58.603957,4.04277092194283
563,2020-08-29 10:20:58.885832,4.04277092194283
564,2020-08-29 10:20:59.127146,4.04277092194283
565,2020-08-29 10:20:59.448171,4.04277092194283
566,2020-08-29 10:20:59.792347,4.04277092194283
567,2020-08-29 10:21:00.095225,4.04277092194283
568,2020-08-29 10:21:00.394181,4.04277092194283
569,2020-08-29 10:21:00.760883,4.04277092194283
570,2020-08-29 10:21:01.037256,4.0888371853251
571,2020-08-29 10:21:01.266772,4.0888371853251
572,2020-08-29 10:21:01.594092,4.0888371853251
573,2020-08-29 10:21:01.881185,4.0888371853251
574,2020-08-29 10:21:02.246353,4.0888371853251
575,2020-08-29 10:21:02.500327,4.0888371853251
576,2020-08-29 10:21:02.827817,4.0888371853251
577,2020-08-29 10:21:03.090940,4.0888371853251
578,2020-08-29 10:21:03.441553,4.13477409334861
579,2020-08-29 10:21:03.759550,4.13477409334861
580,2020-08-29 10:21:04.044801,4.13477409334861
581,2020-08-29 10:21:04.285348,4.13477409334861
582,2020-08-29 10:21:04.577444,4.13477409334861
583,2020-08-29 10:21:04.923371,4.13477409334861
584,2020-08-29 10:21:05.195928,4.13477409334861
585,2020-08-29 10:21:05.469530,4.13477409334861
586,2020-08-29 10:21:05.769616,4.13477409334861
587,2020-08-29 10:21:06.033660,4.18058198960152
588,2020-08-29 10:21:06.373846,4.18058198960152
589,2020-08-29 10:21:06.701601,4.18058198960152
590,2020-08-29 10:21:07.032914,4.18058198960152
591,2020-08-29 10:21:07.341297,4.18058198960152
592,2020-08-29 10:21:07.627524,4.18058198960152
593,2020-08-29 10:21:07.943660,4.18058198960152
594,2020-08-29 10:21:08.267500,4.18058198960152
595,2020-08-29 10:21:08.516444,4.18058198960152
596,2020-08-29 10:21:08.790550,4.22626121626971
597,2020-08-29 10:21:09.044158,4.22626121626971
598,2020-08-29 10:21:09.312150,4.22626121626971
599,2020-08-29 10:21:09.639500,4.22626121626971
600,2020-08-29 10:21:09.873925,4.22626121626971
601,2020-08-29 10:21:10.234015,4.22626121626971
602,2020-08-29 10:21:10.660199,4.22626121626971
603,2020-08-29 10:21:10.881245,4.22626121626971
604,2020-08-29 10:21:11.136542,4.26691132664699
605,2020-08-29 10:21:11.504956,4.26691132664699
606,2020-08-29 10:21:11.839774,4.26691132664699
607,2020-08-29 10:21:12.149631,4.26691132664699
608,2020-08-29 10:21:12.476773,4.26691132664699
609,2020-08-29 10:21:12.798858,4.26691132664699
610,2020-08-29 10:21:13.041338,4.26691132664699
611,2020-08-29 10:21:13.270957,4.26691132664699
612,2020-08-29 10:21:13.562202,4.26691132664699
613,2020-08-29 10:21:13.992693,4.3074451878062
614,2020-08-29 10:21:14.279107,4.3074451878062
615,2020-08-29 10:21:14.574521,4.3074451878062
616,2020-08-29 10:21:14.833478,4.3074451878062
617,2020-08-29 10:21:15.111247,4.3074451878062
618,2020-08-29 10:21:15.450966,4.3074451878062
619,2020-08-29 10:21:15.771600,4.3074451878062
620,2020-08-29 10:21:16.031867,4.3074451878062
621,2020-08-29 10:21:16.322828,4.3074451878062
622,2020-08-29 10:21:16.660763,4.34786317243345
623,2020-08-29 10:21:16.921819,4.34786317243345
624,2020-08-29 10:21:17.234599,4.34786317243345
625,2020-08-29 10:21:17.544386,4.34786317243345
626,2020-08-29 10:21:17.896322,4.34786317243345
627,2020-08-29 10:21:18.196848,4.34786317243345
628,2020-08-29 10:21:18.502677,4.34786317243345
629,2020-08-29 10:21:18.818649,4.38816565217395
630,2020-08-29 10:21:19.066687,4.38816565217395
631,2020-08-29 10:21:19.389607,4.38816565217395
632,2020-08-29 10:21:19.662671,4.38816565217395
633,2020-08-29 10:21:19.979505,4.38816565217395
634,2020-08-29 10:21:20.335858,4.38816565217395
635,2020-08-29 10:21:20.658124,4.38816565217395
636,2020-08-29 10:21:20.951942,4.38816565217395
637,2020-08-29 10:21:21.275217,4.42794046114473
638,2020-08-29 10:21:21.603808,4.42794046114473
639,2020-08-29 10:21:21.965990,4.42794046114473
640,2020-08-29 10:21:22.296176,4.42794046114473
641,2020-08-29 10:21:22.600191,4.42794046114473
642,2020-08-29 10:21:22.935859,4.42794046114473
643,2020-08-29 10:21:23.216818,4.42794046114473
644,2020-08-29 10:21:23.469561,4.42794046114473
645,2020-08-29 10:21:23.763945,4.46758618619445
646,2020-08-29 10:21:24.074851,4.46758618619445
647,2020-08-29 10:21:24.392696,4.46758618619445
648,2020-08-29 10:21:24.733796,4.46758618619445
649,2020-08-29 10:21:25.008474,4.46758618619445
650,2020-08-29 10:21:25.308902,4.46758618619445
651,2020-08-29 10:21:25.568799,4.46758618619445
652,2020-08-29 10:21:25.881991,4.46758618619445
653,2020-08-29 10:21:26.151868,4.46758618619445
654,2020-08-29 10:21:26.522486,4.50710313837546
655,2020-08-29 10:21:26.864305,4.50710313837546
656,2020-08-29 10:21:27.113510,4.50710313837546
657,2020-08-29 10:21:27.410511,4.50710313837546
658,2020-08-29 10:21:27.681937,4.50710313837546
659,2020-08-29 10:21:27.965090,4.50710313837546
660,2020-08-29 10:21:28.239522,4.50710313837546
661,2020-08-29 10:21:28.465352,4.50710313837546
662,2020-08-29 10:21:28.727104,4.50710313837546
663,2020-08-29 10:21:29.044436,4.52130066464524
664,2020-08-29 10:21:29.283814,4.52130066464524
665,2020-08-29 10:21:29.550903,4.52130066464524
666,2020-08-29 10:21:29.836561,4.52130066464524
667,2020-08-29 10:21:30.100786,4.52130066464524
668,2020-08-29 10:21:30.457636,4.52130066464524
669,2020-08-29 10:21:30.744779,4.52130066464524
670,2020-08-29 10:21:31.044430,4.52130066464524
671,2020-08-29 10:21:31.336610,4.52130066464524
672,2020-08-29 10:21:31.592573,4.52130066464524
673,2020-08-29 10:21:31.848890,4.53544383288232
674,2020-08-29 10:21:32.124706,4.53544383288232
675,2020-08-29 10:21:32.446020,4.53544383288232
676,2020-08-29 10:21:32.762516,4.53544383288232
677,2020-08-29 10:21:33.107201,4.53544383288232
678,2020-08-29 10:21:33.350104,4.53544383288232
679,2020-08-29 10:21:33.603506,4.53544383288232
680,2020-08-29 10:21:33.848617,4.53544383288232
681,2020-08-29 10:21:34.072676,4.53544383288232
682,2020-08-29 10:21:34.328075,4.53544383288232
683,2020-08-29 10:21:34.602331,4.54953274522047
684,2020-08-29 10:21:34.864100,4.54953274522047
685,2020-08-29 10:21:35.184419,4.54953274522047
686,2020-08-29 10:21:35.515545,4.54953274522047
687,2020-08-29 10:21:35.818669,4.54953274522047
688,2020-08-29 10:21:36.157188,4.54953274522047
689,2020-08-29 10:21:36.417400,4.54953274522047
690,2020-08-29 10:21:36.780001,4.54953274522047
691,2020-08-29 10:21:37.054771,4.56356750378178
692,2020-08-29 10:21:37.363371,4.56356750378178
693,2020-08-29 10:21:37.653520,4.56356750378178
694,2020-08-29 10:21:37.969510,4.56356750378178
695,2020-08-29 10:21:38.273751,4.56356750378178
696,2020-08-29 10:21:38.567989,4.56356750378178
697,2020-08-29 10:21:38.876600,4.56356750378178
698,2020-08-29 10:21:39.143848,4.56356750378178
699,2020-08-29 10:21:39.485770,4.56356750378178
700,2020-08-29 10:21:39.808771,4.57754821067367
701,2020-08-29 10:21:40.147241,4.57754821067367
702,2020-08-29 10:21:40.408351,4.57754821067367
703,2020-08-29 10:21:40.633689,4.57754821067367
704,2020-08-29 10:21:40.874791,4.57754821067367
705,2020-08-29 10:21:41.169332,4.57754821067367
706,2020-08-29 10:21:41.474035,4.57754821067367
707,2020-08-29 10:21:41.810201,4.57754821067367
708,2020-08-29 10:21:42.102401,4.57754821067367
709,2020-08-29 10:21:42.425754,4.57754821067367
710,2020-08-29 10:21:42.721150,4.59147496798586
711,2020-08-29 10:21:43.004491,4.59147496798586
712,2020-08-29 10:21:43.309759,4.59147496798586
713,2020-08-29 10:21:43.585659,4.59147496798586
714,2020-08-29 10:21:43.830613,4.59147496798586
715,2020-08-29 10:21:44.106312,4.59147496798586
716,2020-08-29 10:21:44.442691,4.59147496798586
717,2020-08-29 10:21:44.706285,4.59147496798586
718,2020-08-29 10:21:44.969748,4.60534787778755
719,2020-08-29 10:21:45.291108,4.60534787778755
720,2020-08-29 10:21:45.591332,4.60534787778755
721,2020-08-29 10:21:45.927211,4.60534787778755
722,2020-08-29 10:21:46.191113,4.60534787778755
723,2020-08-29 10:21:46.530867,4.60534787778755
724,2020-08-29 10:21:46.782950,4.60534787778755
725,2020-08-29 10:21:47.106037,4.60534787778755
726,2020-08-29 10:21:47.370345,4.6191670421245
727,2020-08-29 10:21:47.676978,4.6191670421245
728,2020-08-29 10:21:47.969625,4.6191670421245
729,2020-08-29 10:21:48.285860,4.6191670421245
730,2020-08-29 10:21:48.613991,4.6191670421245
731,2020-08-29 10:21:48.951125,4.6191670421245
732,2020-08-29 10:21:49.229639,4.6191670421245
733,2020-08-29 10:21:49.587279,4.6191670421245
734,2020-08-29 10:21:49.900477,4.6191670421245
735,2020-08-29 10:21:50.183681,4.63293256301633
736,2020-08-29 10:21:50.518502,4.63293256301633
737,2020-08-29 10:21:50.857020,4.63293256301633
738,2020-08-29 10:21:51.190806,4.63293256301633
739,2020-08-29 10:21:51.541378,4.63293256301633
740,2020-08-29 10:21:51.819948,4.63293256301633
741,2020-08-29 10:21:52.151144,4.63293256301633
742,2020-08-29 10:21:52.428980,4.64664454245376
743,2020-08-29 10:21:52.704684,4.64664454245376
744,2020-08-29 10:21:53.025135,4.64664454245376
745,2020-08-29 10:21:53.347730,4.64664454245376
746,2020-08-29 10:21:53.604574,4.64664454245376
747,2020-08-29 10:21:53.935053,4.64664454245376
748,2020-08-29 10:21:54.202778,4.64664454245376
749,2020-08-29 10:21:54.535883,4.64664454245376
750,2020-08-29 10:21:54.962627,4.66030308239601
751,2020-08-29 10:21:55.257573,4.66030308239601
752,2020-08-29 10:21:55.591935,4.66030308239601
753,2020-08-29 10:21:55.818115,4.66030308239601
754,2020-08-29 10:21:56.062143,4.66030308239601
755,2020-08-29 10:21:56.376058,4.66030308239601
756,2020-08-29 10:21:56.639329,4.66030308239601
757,2020-08-29 10:21:56.908172,4.66030308239601
758,2020-08-29 10:21:57.210428,4.66030308239601
759,2020-08-29 10:21:57.551971,4.66030308239601
760,2020-08-29 10:21:57.829857,4.66030308239601
761,2020-08-29 10:21:58.121636,4.6739082847682
762,2020-08-29 10:21:58.449027,4.6739082847682
763,2020-08-29 10:21:58.813071,4.6739082847682
764,2020-08-29 10:21:59.133485,4.6739082847682
765,2020-08-29 10:21:59.439032,4.6739082847682
766,2020-08-29 10:21:59.791358,4.6739082847682
767,2020-08-29 10:22:00.059757,4.6739082847682
768,2020-08-29 10:22:00.391794,4.70617635383938
769,2020-08-29 10:22:00.628056,4.70617635383938
770,2020-08-29 10:22:00.960191,4.70617635383938
771,2020-08-29 10:22:01.203211,4.70617635383938
772,2020-08-29 10:22:01.511292,4.70617635383938
773,2020-08-29 10:22:01.814733,4.70617635383938
774,2020-08-29 10:22:02.085127,4.70617635383938
775,2020-08-29 10:22:02.410098,4.70617635383938
776,2020-08-29 10:22:02.731972,4.70617635383938
777,2020-08-29 10:22:03.041486,4.73833078854062
778,2020-08-29 10:22:03.367460,4.73833078854062
779,2020-08-29 10:22:03.672268,4.73833078854062
780,2020-08-29 10:22:03.935569,4.73833078854062
781,2020-08-29 10:22:04.241666,4.73833078854062
782,2020-08-29 10:22:04.583999,4.73833078854062
783,2020-08-29 10:22:04.871962,4.73833078854062
784,2020-08-29 10:22:05.216636,4.73833078854062
785,2020-08-29 10:22:05.533207,4.77037185937259
786,2020-08-29 10:22:05.888874,4.77037185937259
787,2020-08-29 10:22:06.184755,4.77037185937259
788,2020-08-29 10:22:06.537186,4.77037185937259
789,2020-08-29 10:22:06.788650,4.77037185937259
790,2020-08-29 10:22:07.013753,4.77037185937259
791,2020-08-29 10:22:07.275224,4.77037185937259
792,2020-08-29 10:22:07.580063,4.77037185937259
793,2020-08-29 10:22:07.879024,4.77037185937259
794,2020-08-29 10:22:08.181513,4.77037185937259
795,2020-08-29 10:22:08.515242,4.79188727980113
796,2020-08-29 10:22:08.769035,4.79188727980113
797,2020-08-29 10:22:09.084719,4.79188727980113
798,2020-08-29 10:22:09.415274,4.79188727980113
799,2020-08-29 10:22:09.662733,4.79188727980113
800,2020-08-29 10:22:10.025355,4.79188727980113
801,2020-08-29 10:22:10.347919,4.79188727980113
802,2020-08-29 10:22:10.655887,4.79188727980113
803,2020-08-29 10:22:10.925647,4.81331678881884
804,2020-08-29 10:22:11.235924,4.81331678881884
805,2020-08-29 10:22:11.516548,4.81331678881884
806,2020-08-29 10:22:11.814033,4.81331678881884
807,2020-08-29 10:22:12.061082,4.81331678881884
808,2020-08-29 10:22:12.462535,4.81331678881884
809,2020-08-29 10:22:12.791271,4.81331678881884
810,2020-08-29 10:22:13.104138,4.81331678881884
811,2020-08-29 10:22:13.430582,4.83466059179341
812,2020-08-29 10:22:13.770622,4.83466059179341
813,2020-08-29 10:22:14.130866,4.83466059179341
814,2020-08-29 10:22:14.377161,4.83466059179341
815,2020-08-29 10:22:14.637342,4.83466059179341
816,2020-08-29 10:22:14.981324,4.83466059179341
817,2020-08-29 10:22:15.304330,4.83466059179341
818,2020-08-29 10:22:15.578745,4.83466059179341
819,2020-08-29 10:22:15.829977,4.83466059179341
820,2020-08-29 10:22:16.147717,4.85591889364282
821,2020-08-29 10:22:16.429759,4.85591889364282
822,2020-08-29 10:22:16.823135,4.85591889364282
823,2020-08-29 10:22:17.146536,4.85591889364282
824,2020-08-29 10:22:17.503879,4.85591889364282
825,2020-08-29 10:22:17.789546,4.85591889364282
826,2020-08-29 10:22:18.100829,4.85591889364282
827,2020-08-29 10:22:18.373401,4.85591889364282
828,2020-08-29 10:22:18.665356,4.85591889364282
829,2020-08-29 10:22:18.949842,4.72386569528368
830,2020-08-29 10:22:19.262803,4.72386569528368
831,2020-08-29 10:22:19.565361,4.72386569528368
832,2020-08-29 10:22:19.883946,4.72386569528368
833,2020-08-29 10:22:20.142884,4.72386569528368
834,2020-08-29 10:22:20.419863,4.72386569528368
835,2020-08-29 10:22:20.703225,4.72386569528368
836,2020-08-29 10:22:21.069858,4.72386569528368
837,2020-08-29 10:22:21.377804,4.72386569528368
838,2020-08-29 10:22:21.629123,4.59224797148802
839,2020-08-29 10:22:21.936507,4.59224797148802
840,2020-08-29 10:22:22.265869,4.59224797148802
841,2020-08-29 10:22:22.592727,4.59224797148802
842,2020-08-29 10:22:23.001706,4.59224797148802
843,2020-08-29 10:22:23.296440,4.59224797148802
844,2020-08-29 10:22:23.619072,4.59224797148802
845,2020-08-29 10:22:23.952879,4.59224797148802
846,2020-08-29 10:22:24.236267,4.46106237111668
847,2020-08-29 10:22:24.596129,4.46106237111668
848,2020-08-29 10:22:24.894371,4.46106237111668
849,2020-08-29 10:22:25.204771,4.46106237111668
850,2020-08-29 10:22:25.540110,4.46106237111668
851,2020-08-29 10:22:25.849675,4.46106237111668
852,2020-08-29 10:22:26.179074,4.46106237111668
853,2020-08-29 10:22:26.506787,4.33030568640008
854,2020-08-29 10:22:26.938383,4.33030568640008
855,2020-08-29 10:22:27.259635,4.33030568640008
856,2020-08-29 10:22:27.620103,4.33030568640008
857,2020-08-29 10:22:27.946981,4.33030568640008
858,2020-08-29 10:22:28.248119,4.33030568640008
859,2020-08-29 10:22:28.581548,4.33030568640008
860,2020-08-29 10:22:28.910740,4.19997486067572
861,2020-08-29 10:22:29.281731,4.19997486067572
862,2020-08-29 10:22:29.624575,4.19997486067572
863,2020-08-29 10:22:29.999798,4.19997486067572
864,2020-08-29 10:22:30.244977,4.19997486067572
865,2020-08-29 10:22:30.537075,4.19997486067572
866,2020-08-29 10:22:30.859251,4.19997486067572
867,2020-08-29 10:22:31.158712,4.19997486067572
868,2020-08-29 10:22:31.411993,4.19997486067572
869,2020-08-29 10:22:31.755392,4.06673214552444
870,2020-08-29 10:22:32.101758,4.06673214552444
871,2020-08-29 10:22:32.451903,4.06673214552444
872,2020-08-29 10:22:32.678043,4.06673214552444
873,2020-08-29 10:22:33.000505,4.06673214552444
874,2020-08-29 10:22:33.307705,4.06673214552444
875,2020-08-29 10:22:33.579310,4.06673214552444
876,2020-08-29 10:22:33.885905,4.06673214552444
877,2020-08-29 10:22:34.196097,4.06673214552444
878,2020-08-29 10:22:34.448703,3.93391116956562
879,2020-08-29 10:22:34.802342,3.93391116956562
880,2020-08-29 10:22:35.037972,3.93391116956562
881,2020-08-29 10:22:35.272767,3.93391116956562
882,2020-08-29 10:22:35.609915,3.93391116956562
883,2020-08-29 10:22:35.943987,3.93391116956562
884,2020-08-29 10:22:36.298687,3.93391116956562
885,2020-08-29 10:22:36.597965,3.93391116956562
886,2020-08-29 10:22:36.901586,3.80150975996926
887,2020-08-29 10:22:37.232921,3.80150975996926
888,2020-08-29 10:22:37.529094,3.80150975996926
889,2020-08-29 10:22:37.801106,3.80150975996926
890,2020-08-29 10:22:38.171154,3.80150975996926
891,2020-08-29 10:22:38.479217,3.80150975996926
892,2020-08-29 10:22:38.795908,3.80150975996926
893,2020-08-29 10:22:39.143957,3.80150975996926
894,2020-08-29 10:22:39.488740,3.66952456204686
895,2020-08-29 10:22:39.811787,3.66952456204686
896,2020-08-29 10:22:40.132315,3.66952456204686
897,2020-08-29 10:22:40.390802,3.66952456204686
898,2020-08-29 10:22:40.652816,3.66952456204686
899,2020-08-29 10:22:40.911311,3.66952456204686
900,2020-08-29 10:22:41.208467,3.66952456204686
901,2020-08-29 10:22:41.550762,3.66952456204686
902,2020-08-29 10:22:41.841886,3.66952456204686
903,2020-08-29 10:22:42.196178,3.53794971004851
904,2020-08-29 10:22:42.429054,3.53794971004851
905,2020-08-29 10:22:42.731844,3.53794971004851
906,2020-08-29 10:22:42.999770,3.53794971004851
907,2020-08-29 10:22:43.258486,3.53794971004851
908,2020-08-29 10:22:43.591325,3.53794971004851
909,2020-08-29 10:22:43.834489,3.53794971004851
910,2020-08-29 10:22:44.163218,3.53794971004851
911,2020-08-29 10:22:44.613887,3.40677981769281
912,2020-08-29 10:22:44.883964,3.40677981769281
913,2020-08-29 10:22:45.187736,3.40677981769281
914,2020-08-29 10:22:45.439168,3.40677981769281
915,2020-08-29 10:22:45.779098,3.40677981769281
916,2020-08-29 10:22:46.057686,3.40677981769281
917,2020-08-29 10:22:46.304916,3.40677981769281
918,2020-08-29 10:22:46.670131,3.40677981769281
919,2020-08-29 10:22:47.008650,3.40677981769281
920,2020-08-29 10:22:47.264402,3.27600984081695
921,2020-08-29 10:22:47.580337,3.27600984081695
922,2020-08-29 10:22:47.876083,3.27600984081695
923,2020-08-29 10:22:48.172668,3.27600984081695
924,2020-08-29 10:22:48.465158,3.27600984081695
925,2020-08-29 10:22:48.767794,3.27600984081695
926,2020-08-29 10:22:49.005391,3.27600984081695
927,2020-08-29 10:22:49.323931,3.27600984081695
928,2020-08-29 10:22:49.633700,3.27600984081695
929,2020-08-29 10:22:49.904459,3.14563500549032
930,2020-08-29 10:22:50.212706,3.14563500549032
931,2020-08-29 10:22:50.473056,3.14563500549032
932,2020-08-29 10:22:50.842635,3.14563500549032
933,2020-08-29 10:22:51.175537,3.14563500549032
934,2020-08-29 10:22:51.553589,3.14563500549032
935,2020-08-29 10:22:51.867484,3.14563500549032
936,2020-08-29 10:22:52.194637,3.14563500549032
937,2020-08-29 10:22:52.554497,3.01565076678656
938,2020-08-29 10:22:52.870723,3.01565076678656
939,2020-08-29 10:22:53.201125,3.01565076678656
940,2020-08-29 10:22:53.520849,3.01565076678656
941,2020-08-29 10:22:53.744095,3.01565076678656
942,2020-08-29 10:22:54.022641,3.01565076678656
943,2020-08-29 10:22:54.262866,3.01565076678656
944,2020-08-29 10:22:54.560762,3.01565076678656
945,2020-08-29 10:22:54.886709,3.01565076678656
946,2020-08-29 10:22:55.332144,2.8860527808138
947,2020-08-29 10:22:55.657491,2.8860527808138
948,2020-08-29 10:22:55.951694,2.8860527808138
949,2020-08-29 10:22:56.204501,2.8860527808138
950,2020-08-29 10:22:56.474555,2.8860527808138
951,2020-08-29 10:22:56.826770,2.8860527808138
952,2020-08-29 10:22:57.169928,2.8860527808138
953,2020-08-29 10:22:57.541441,2.8860527808138
954,2020-08-29 10:22:57.876086,2.8860527808138
955,2020-08-29 10:22:58.224687,2.75683688403655
956,2020-08-29 10:22:58.474677,2.75683688403655
957,2020-08-29 10:22:58.797041,2.75683688403655
958,2020-08-29 10:22:59.029194,2.75683688403655
959,2020-08-29 10:22:59.355286,2.75683688403655
960,2020-08-29 10:22:59.714139,2.75683688403655
961,2020-08-29 10:22:59.992324,2.75683688403655
962,2020-08-29 10:23:00.415367,2.62799907717861
963,2020-08-29 10:23:00.723406,2.62799907717861
964,2020-08-29 10:23:01.005981,2.62799907717861
965,2020-08-29 10:23:01.362845,2.62799907717861
966,2020-08-29 10:23:01.665532,2.62799907717861
967,2020-08-29 10:23:01.938205,2.62799907717861
968,2020-08-29 10:23:02.225641,2.62799907717861
969,2020-08-29 10:23:02.582553,2.62799907717861
970,2020-08-29 10:23:02.918136,2.49541647274731
971,2020-08-29 10:23:03.249437,2.49541647274731
972,2020-08-29 10:23:03.561767,2.49541647274731
973,2020-08-29 10:23:03.946857,2.49541647274731
974,2020-08-29 10:23:04.176489,2.49541647274731
975,2020-08-29 10:23:04.520748,2.49541647274731
976,2020-08-29 10:23:04.909630,2.49541647274731
977,2020-08-29 10:23:05.210583,2.36320799361245
978,2020-08-29 10:23:05.529273,2.36320799361245
979,2020-08-29 10:23:05.861734,2.36320799361245
980,2020-08-29 10:23:06.139808,2.36320799361245
981,2020-08-29 10:23:06.420300,2.36320799361245
982,2020-08-29 10:23:06.769914,2.36320799361245
983,2020-08-29 10:23:06.999266,2.36320799361245
984,2020-08-29 10:23:07.301819,2.23137019935265
985,2020-08-29 10:23:07.623372,2.23137019935265
986,2020-08-29 10:23:07.855185,2.23137019935265
987,2020-08-29 10:23:08.156669,2.23137019935265
988,2020-08-29 10:23:08.524116,2.23137019935265
989,2020-08-29 10:23:08.867083,2.23137019935265
990,2020-08-29 10:23:09.160626,2.23137019935265
991,2020-08-29 10:23:09.456049,2.23137019935265
992,2020-08-29 10:23:09.728428,2.23137019935265
993,2020-08-29 10:23:10.096138,2.25982926714812
994,2020-08-29 10:23:10.348492,2.25982926714812
995,2020-08-29 10:23:10.603883,2.25982926714812
996,2020-08-29 10:23:10.948046,2.25982926714812
997,2020-08-29 10:23:11.220069,2.25982926714812
998,2020-08-29 10:23:11.462762,2.25982926714812
999,2020-08-29 10:23:11.761700,2.25982926714812
1000,2020-08-29 10:23:12.069101,2.25982926714812
1001,2020-08-29 10:23:12.301240,2.25982926714812
1002,2020-08-29 10:23:12.557518,2.25982926714812
1003,2020-08-29 10:23:12.804671,2.25982926714812
1004,2020-08-29 10:23:13.165375,2.28821535135577
1005,2020-08-29 10:23:13.458906,2.28821535135577
1006,2020-08-29 10:23:13.692983,2.28821535135577
1007,2020-08-29 10:23:14.003188,2.28821535135577
