iteration,timestamp,T7
1008,2020-08-29 10:23:14.260999,2.28821535135577
1009,2020-08-29 10:23:14.544421,2.28821535135577
1010,2020-08-29 10:23:14.777151,2.28821535135577
1011,2020-08-29 10:23:15.055651,2.28821535135577
1012,2020-08-29 10:23:15.314315,2.28821535135577
1013,2020-08-29 10:23:15.664922,2.31652874410265
1014,2020-08-29 10:23:15.957570,2.31652874410265
1015,2020-08-29 10:23:16.253267,2.31652874410265
1016,2020-08-29 10:23:16.593758,2.31652874410265
1017,2020-08-29 10:23:16.851269,2.31652874410265
1018,2020-08-29 10:23:17.204324,2.31652874410265
1019,2020-08-29 10:23:17.527228,2.31652874410265
1020,2020-08-29 10:23:17.890027,2.31652874410265
1021,2020-08-29 10:23:18.148795,2.31652874410265
1022,2020-08-29 10:23:18.493679,2.34476973421226
1023,2020-08-29 10:23:18.844729,2.34476973421226
1024,2020-08-29 10:23:19.159716,2.34476973421226
1025,2020-08-29 10:23:19.547317,2.34476973421226
1026,2020-08-29 10:23:19.892061,2.34476973421226
1027,2020-08-29 10:23:20.171630,2.34476973421226
1028,2020-08-29 10:23:20.487088,2.34476973421226
1029,2020-08-29 10:23:20.790609,2.34476973421226
1030,2020-08-29 10:23:21.129313,2.37293861256143
1031,2020-08-29 10:23:21.429631,2.37293861256143
1032,2020-08-29 10:23:21.662134,2.37293861256143
1033,2020-08-29 10:23:21.956928,2.37293861256143
1034,2020-08-29 10:23:22.313667,2.37293861256143
1035,2020-08-29 10:23:22.588745,2.37293861256143
1036,2020-08-29 10:23:22.912030,2.37293861256143
1037,2020-08-29 10:23:23.166563,2.37293861256143
1038,2020-08-29 10:23:23.429586,2.37293861256143
1039,2020-08-29 10:23:23.738160,2.40103567397118
1040,2020-08-29 10:23:23.990842,2.40103567397118
1041,2020-08-29 10:23:24.300809,2.40103567397118
1042,2020-08-29 10:23:24.625365,2.40103567397118
1043,2020-08-29 10:23:24.873954,2.40103567397118
1044,2020-08-29 10:23:25.238639,2.40103567397118
1045,2020-08-29 10:23:25.516265,2.40103567397118
1046,2020-08-29 10:23:25.778398,2.40103567397118
1047,2020-08-29 10:23:26.074582,2.42906121205438
1048,2020-08-29 10:23:26.437917,2.42906121205438
1049,2020-08-29 10:23:26.780752,2.42906121205438
1050,2020-08-29 10:23:27.100274,2.42906121205438
1051,2020-08-29 10:23:27.461379,2.42906121205438
1052,2020-08-29 10:23:27.728803,2.42906121205438
1053,2020-08-29 10:23:28.057868,2.42906121205438
1054,2020-08-29 10:23:28.392645,2.45701551923005
1055,2020-08-29 10:23:28.732108,2.45701551923005
1056,2020-08-29 10:23:29.040176,2.45701551923005
1057,2020-08-29 10:23:29.307811,2.45701551923005
1058,2020-08-29 10:23:29.691793,2.45701551923005
1059,2020-08-29 10:23:29.964052,2.45701551923005
1060,2020-08-29 10:23:30.296736,2.45701551923005
1061,2020-08-29 10:23:30.600970,2.45701551923005
1062,2020-08-29 10:23:30.996295,2.48489888674405
1063,2020-08-29 10:23:31.325288,2.48489888674405
1064,2020-08-29 10:23:31.654506,2.48489888674405
1065,2020-08-29 10:23:31.921934,2.48489888674405
1066,2020-08-29 10:23:32.241841,2.48489888674405
1067,2020-08-29 10:23:32.490346,2.48489888674405
1068,2020-08-29 10:23:32.733412,2.48489888674405
1069,2020-08-29 10:23:33.064329,2.48489888674405
1070,2020-08-29 10:23:33.319669,2.53118245708156
1071,2020-08-29 10:23:33.654164,2.53118245708156
1072,2020-08-29 10:23:33.916026,2.53118245708156
1073,2020-08-29 10:23:34.225053,2.53118245708156
1074,2020-08-29 10:23:34.526422,2.53118245708156
1075,2020-08-29 10:23:34.800614,2.53118245708156
1076,2020-08-29 10:23:35.112107,2.53118245708156
1077,2020-08-29 10:23:35.370060,2.53118245708156
1078,2020-08-29 10:23:35.709683,2.53118245708156
1079,2020-08-29 10:23:36.050873,2.57734283893839
1080,2020-08-29 10:23:36.415612,2.57734283893839
1081,2020-08-29 10:23:36.774333,2.57734283893839
1082,2020-08-29 10:23:37.024771,2.57734283893839
1083,2020-08-29 10:23:37.346565,2.57734283893839
1084,2020-08-29 10:23:37.625087,2.57734283893839
1085,2020-08-29 10:23:37.900164,2.57734283893839
1086,2020-08-29 10:23:38.223863,2.57734283893839
1087,2020-08-29 10:23:38.519633,2.57734283893839
1088,2020-08-29 10:23:38.822552,2.62338050365003
1089,2020-08-29 10:23:39.145518,2.62338050365003
1090,2020-08-29 10:23:39.433073,2.62338050365003
1091,2020-08-29 10:23:39.690467,2.62338050365003
1092,2020-08-29 10:23:39.996123,2.62338050365003
1093,2020-08-29 10:23:40.291797,2.62338050365003
1094,2020-08-29 10:23:40.514636,2.62338050365003
1095,2020-08-29 10:23:40.775330,2.62338050365003
1096,2020-08-29 10:23:41.122513,2.62338050365003
1097,2020-08-29 10:23:41.419566,2.66929591996445
1098,2020-08-29 10:23:41.759706,2.66929591996445
1099,2020-08-29 10:23:42.062827,2.66929591996445
1100,2020-08-29 10:23:42.387663,2.66929591996445
1101,2020-08-29 10:23:42.730607,2.66929591996445
1102,2020-08-29 10:23:42.987379,2.66929591996445
1103,2020-08-29 10:23:43.284871,2.66929591996445
1104,2020-08-29 10:23:43.550317,2.66929591996445
1105,2020-08-29 10:23:43.979444,2.71508955406044
1106,2020-08-29 10:23:44.263583,2.71508955406044
1107,2020-08-29 10:23:44.599843,2.71508955406044
1108,2020-08-29 10:23:44.943646,2.71508955406044
1109,2020-08-29 10:23:45.282924,2.71508955406044
1110,2020-08-29 10:23:45.627491,2.71508955406044
1111,2020-08-29 10:23:45.902322,2.71508955406044
1112,2020-08-29 10:23:46.201631,2.71508955406044
1113,2020-08-29 10:23:46.468257,2.76076186956874
1114,2020-08-29 10:23:46.766691,2.76076186956874
1115,2020-08-29 10:23:47.062753,2.76076186956874
1116,2020-08-29 10:23:47.305107,2.76076186956874
1117,2020-08-29 10:23:47.593748,2.76076186956874
1118,2020-08-29 10:23:47.918259,2.76076186956874
1119,2020-08-29 10:23:48.189887,2.76076186956874
1120,2020-08-29 10:23:48.477890,2.76076186956874
1121,2020-08-29 10:23:48.707553,2.76076186956874
1122,2020-08-29 10:23:49.097080,2.80631332759501
1123,2020-08-29 10:23:49.436347,2.80631332759501
1124,2020-08-29 10:23:49.788235,2.80631332759501
1125,2020-08-29 10:23:50.094459,2.80631332759501
1126,2020-08-29 10:23:50.403579,2.80631332759501
1127,2020-08-29 10:23:50.725457,2.80631332759501
1128,2020-08-29 10:23:50.953177,2.80631332759501
1129,2020-08-29 10:23:51.209470,2.80631332759501
1130,2020-08-29 10:23:51.579589,2.8517443867438
1131,2020-08-29 10:23:51.920770,2.8517443867438
1132,2020-08-29 10:23:52.155745,2.8517443867438
1133,2020-08-29 10:23:52.411707,2.8517443867438
1134,2020-08-29 10:23:52.705148,2.8517443867438
1135,2020-08-29 10:23:53.027166,2.8517443867438
1136,2020-08-29 10:23:53.338371,2.8517443867438
1137,2020-08-29 10:23:53.591851,2.8517443867438
1138,2020-08-29 10:23:53.911504,2.8517443867438
1139,2020-08-29 10:23:54.200139,2.89767886958049
1140,2020-08-29 10:23:54.534533,2.89767886958049
1141,2020-08-29 10:23:54.899080,2.89767886958049
1142,2020-08-29 10:23:55.249903,2.89767886958049
1143,2020-08-29 10:23:55.618210,2.89767886958049
1144,2020-08-29 10:23:55.861327,2.89767886958049
1145,2020-08-29 10:23:56.152000,2.89767886958049
1146,2020-08-29 10:23:56.488009,2.89767886958049
1147,2020-08-29 10:23:56.742524,2.89767886958049
1148,2020-08-29 10:23:57.150595,2.94349951273388
1149,2020-08-29 10:23:57.517969,2.94349951273388
1150,2020-08-29 10:23:57.788604,2.94349951273388
1151,2020-08-29 10:23:58.125625,2.94349951273388
1152,2020-08-29 10:23:58.410437,2.94349951273388
1153,2020-08-29 10:23:58.651714,2.94349951273388
1154,2020-08-29 10:23:58.919407,2.94349951273388
1155,2020-08-29 10:23:59.235394,2.94349951273388
1156,2020-08-29 10:23:59.580313,2.98920677671558
1157,2020-08-29 10:23:59.869694,2.98920677671558
1158,2020-08-29 10:24:00.165318,2.98920677671558
1159,2020-08-29 10:24:00.483566,2.98920677671558
1160,2020-08-29 10:24:00.785186,2.98920677671558
1161,2020-08-29 10:24:01.141280,2.98920677671558
1162,2020-08-29 10:24:01.484631,2.98920677671558
1163,2020-08-29 10:24:01.763224,2.98920677671558
1164,2020-08-29 10:24:02.062462,2.98920677671558
1165,2020-08-29 10:24:02.371050,3.03480111992437
1166,2020-08-29 10:24:02.687166,3.03480111992437
1167,2020-08-29 10:24:03.011081,3.03480111992437
1168,2020-08-29 10:24:03.346885,3.03480111992437
1169,2020-08-29 10:24:03.679096,3.03480111992437
1170,2020-08-29 10:24:04.007856,3.03480111992437
1171,2020-08-29 10:24:04.297186,3.03480111992437
1172,2020-08-29 10:24:04.663969,3.03480111992437
1173,2020-08-29 10:24:05.009126,3.08142969719496
1174,2020-08-29 10:24:05.327526,3.08142969719496
1175,2020-08-29 10:24:05.591474,3.08142969719496
1176,2020-08-29 10:24:05.884207,3.08142969719496
1177,2020-08-29 10:24:06.221088,3.08142969719496
1178,2020-08-29 10:24:06.521994,3.08142969719496
1179,2020-08-29 10:24:06.797359,3.08142969719496
1180,2020-08-29 10:24:07.088745,3.08142969719496
1181,2020-08-29 10:24:07.386539,3.1279431786714
1182,2020-08-29 10:24:07.701321,3.1279431786714
1183,2020-08-29 10:24:07.990455,3.1279431786714
1184,2020-08-29 10:24:08.348895,3.1279431786714
1185,2020-08-29 10:24:08.583491,3.1279431786714
1186,2020-08-29 10:24:08.890613,3.1279431786714
1187,2020-08-29 10:24:09.190013,3.1279431786714
1188,2020-08-29 10:24:09.529677,3.1279431786714
1189,2020-08-29 10:24:09.848101,3.1279431786714
1190,2020-08-29 10:24:10.172625,3.17434202686437
1191,2020-08-29 10:24:10.517449,3.17434202686437
1192,2020-08-29 10:24:10.799088,3.17434202686437
1193,2020-08-29 10:24:11.107327,3.17434202686437
1194,2020-08-29 10:24:11.367060,3.17434202686437
1195,2020-08-29 10:24:11.679533,3.17434202686437
1196,2020-08-29 10:24:11.948542,3.17434202686437
1197,2020-08-29 10:24:12.249264,3.17434202686437
1198,2020-08-29 10:24:12.563197,3.17434202686437
1199,2020-08-29 10:24:12.945173,3.22062670218851
1200,2020-08-29 10:24:13.264667,3.22062670218851
1201,2020-08-29 10:24:13.625748,3.22062670218851
1202,2020-08-29 10:24:13.947928,3.22062670218851
1203,2020-08-29 10:24:14.253646,3.22062670218851
1204,2020-08-29 10:24:14.568148,3.22062670218851
1205,2020-08-29 10:24:14.850447,3.22062670218851
1206,2020-08-29 10:24:15.161694,3.26679766298166
1207,2020-08-29 10:24:15.445181,3.26679766298166
1208,2020-08-29 10:24:15.743674,3.26679766298166
1209,2020-08-29 10:24:16.089968,3.26679766298166
1210,2020-08-29 10:24:16.384185,3.26679766298166
1211,2020-08-29 10:24:16.658103,3.26679766298166
1212,2020-08-29 10:24:16.981796,3.26679766298166
1213,2020-08-29 10:24:17.302356,3.26679766298166
1214,2020-08-29 10:24:17.547726,3.3128553655237
1215,2020-08-29 10:24:17.828173,3.3128553655237
1216,2020-08-29 10:24:18.120214,3.3128553655237
1217,2020-08-29 10:24:18.389773,3.3128553655237
1218,2020-08-29 10:24:18.710356,3.3128553655237
1219,2020-08-29 10:24:19.034959,3.3128553655237
1220,2020-08-29 10:24:19.356032,3.3128553655237
1221,2020-08-29 10:24:19.591416,3.3128553655237
1222,2020-08-29 10:24:19.929373,3.35880026405503
1223,2020-08-29 10:24:20.227157,3.35880026405503
1224,2020-08-29 10:24:20.528893,3.35880026405503
1225,2020-08-29 10:24:20.933236,3.35880026405503
1226,2020-08-29 10:24:21.259699,3.35880026405503
1227,2020-08-29 10:24:21.535049,3.35880026405503
1228,2020-08-29 10:24:21.929649,3.35880026405503
1229,2020-08-29 10:24:22.269302,3.35880026405503
1230,2020-08-29 10:24:22.617687,3.40463281079462
1231,2020-08-29 10:24:22.867853,3.40463281079462
1232,2020-08-29 10:24:23.183218,3.40463281079462
1233,2020-08-29 10:24:23.516893,3.40463281079462
1234,2020-08-29 10:24:23.816057,3.40463281079462
1235,2020-08-29 10:24:24.081117,3.40463281079462
1236,2020-08-29 10:24:24.309002,3.40463281079462
1237,2020-08-29 10:24:24.547130,3.40463281079462
1238,2020-08-29 10:24:24.812484,3.40463281079462
1239,2020-08-29 10:24:25.103886,3.45035345595767
1240,2020-08-29 10:24:25.422012,3.45035345595767
1241,2020-08-29 10:24:25.733353,3.45035345595767
1242,2020-08-29 10:24:26.000820,3.45035345595767
1243,2020-08-29 10:24:26.343613,3.45035345595767
1244,2020-08-29 10:24:26.608026,3.45035345595767
1245,2020-08-29 10:24:26.887734,3.45035345595767
1246,2020-08-29 10:24:27.169317,3.45035345595767
1247,2020-08-29 10:24:27.401430,3.45035345595767
1248,2020-08-29 10:24:27.742933,3.4959626477729
1249,2020-08-29 10:24:27.993641,3.4959626477729
1250,2020-08-29 10:24:28.307553,3.4959626477729
1251,2020-08-29 10:24:28.679802,3.4959626477729
1252,2020-08-29 10:24:28.916484,3.4959626477729
1253,2020-08-29 10:24:29.193971,3.4959626477729
1254,2020-08-29 10:24:29.518532,3.4959626477729
1255,2020-08-29 10:24:29.833673,3.4959626477729
1256,2020-08-29 10:24:30.129076,3.4959626477729
1257,2020-08-29 10:24:30.434753,3.54146083249942
1258,2020-08-29 10:24:30.757329,3.54146083249942
1259,2020-08-29 10:24:31.021798,3.54146083249942
1260,2020-08-29 10:24:31.258224,3.54146083249942
1261,2020-08-29 10:24:31.516332,3.54146083249942
1262,2020-08-29 10:24:31.896185,3.54146083249942
1263,2020-08-29 10:24:32.192956,3.54146083249942
1264,2020-08-29 10:24:32.523912,3.54146083249942
1265,2020-08-29 10:24:32.870229,3.58684845444324
1266,2020-08-29 10:24:33.254887,3.58684845444324
1267,2020-08-29 10:24:33.564724,3.58684845444324
1268,2020-08-29 10:24:33.895704,3.58684845444324
1269,2020-08-29 10:24:34.214367,3.58684845444324
1270,2020-08-29 10:24:34.513600,3.58684845444324
1271,2020-08-29 10:24:34.793902,3.58684845444324
1272,2020-08-29 10:24:35.034943,3.58684845444324
1273,2020-08-29 10:24:35.274986,3.58684845444324
1274,2020-08-29 10:24:35.582025,3.65012753116598
1275,2020-08-29 10:24:35.850801,3.65012753116598
1276,2020-08-29 10:24:36.124706,3.65012753116598
1277,2020-08-29 10:24:36.421677,3.65012753116598
1278,2020-08-29 10:24:36.681167,3.65012753116598
1279,2020-08-29 10:24:36.956221,3.65012753116598
1280,2020-08-29 10:24:37.283616,3.65012753116598
1281,2020-08-29 10:24:37.560463,3.65012753116598
1282,2020-08-29 10:24:37.782415,3.65012753116598
1283,2020-08-29 10:24:37.996866,3.65012753116598
1284,2020-08-29 10:24:38.312979,3.65012753116598
1285,2020-08-29 10:24:38.681337,3.71325169811779
1286,2020-08-29 10:24:38.920773,3.71325169811779
1287,2020-08-29 10:24:39.220203,3.71325169811779
1288,2020-08-29 10:24:39.512368,3.71325169811779
1289,2020-08-29 10:24:39.860894,3.71325169811779
1290,2020-08-29 10:24:40.222934,3.71325169811779
1291,2020-08-29 10:24:40.577592,3.71325169811779
1292,2020-08-29 10:24:40.896855,3.77622152920557
1293,2020-08-29 10:24:41.233071,3.77622152920557
1294,2020-08-29 10:24:41.479664,3.77622152920557
1295,2020-08-29 10:24:41.825108,3.77622152920557
1296,2020-08-29 10:24:42.125049,3.77622152920557
1297,2020-08-29 10:24:42.459940,3.77622152920557
1298,2020-08-29 10:24:42.754687,3.77622152920557
1299,2020-08-29 10:24:43.082106,3.77622152920557
1300,2020-08-29 10:24:43.393000,3.77622152920557
1301,2020-08-29 10:24:43.709567,3.83903759557697
1302,2020-08-29 10:24:44.034306,3.83903759557697
1303,2020-08-29 10:24:44.315654,3.83903759557697
1304,2020-08-29 10:24:44.607880,3.83903759557697
1305,2020-08-29 10:24:44.932938,3.83903759557697
1306,2020-08-29 10:24:45.255661,3.83903759557697
1307,2020-08-29 10:24:45.628479,3.83903759557697
1308,2020-08-29 10:24:45.950751,3.83903759557697
1309,2020-08-29 10:24:46.272693,3.90170046564258
1310,2020-08-29 10:24:46.533579,3.90170046564258
1311,2020-08-29 10:24:46.865095,3.90170046564258
1312,2020-08-29 10:24:47.198434,3.90170046564258
1313,2020-08-29 10:24:47.512134,3.90170046564258
1314,2020-08-29 10:24:47.796861,3.90170046564258
1315,2020-08-29 10:24:48.052332,3.90170046564258
1316,2020-08-29 10:24:48.346102,3.90170046564258
1317,2020-08-29 10:24:48.605495,3.9636923373034
1318,2020-08-29 10:24:48.896680,3.9636923373034
1319,2020-08-29 10:24:49.188697,3.9636923373034
1320,2020-08-29 10:24:49.509048,3.9636923373034
1321,2020-08-29 10:24:49.771830,3.9636923373034
1322,2020-08-29 10:24:50.053964,3.9636923373034
1323,2020-08-29 10:24:50.371045,3.9636923373034
1324,2020-08-29 10:24:50.691477,4.02552611576256
1325,2020-08-29 10:24:50.942855,4.02552611576256
1326,2020-08-29 10:24:51.268386,4.02552611576256
1327,2020-08-29 10:24:51.648312,4.02552611576256
1328,2020-08-29 10:24:51.970948,4.02552611576256
1329,2020-08-29 10:24:52.330752,4.02552611576256
1330,2020-08-29 10:24:52.664349,4.02552611576256
1331,2020-08-29 10:24:52.945155,4.02552611576256
1332,2020-08-29 10:24:53.261288,4.02552611576256
1333,2020-08-29 10:24:53.567954,4.02552611576256
1334,2020-08-29 10:24:53.879815,4.08720234751014
1335,2020-08-29 10:24:54.151063,4.08720234751014
1336,2020-08-29 10:24:54.407855,4.08720234751014
1337,2020-08-29 10:24:54.768820,4.08720234751014
1338,2020-08-29 10:24:55.104596,4.08720234751014
1339,2020-08-29 10:24:55.438524,4.08720234751014
1340,2020-08-29 10:24:55.719477,4.08720234751014
1341,2020-08-29 10:24:56.009686,4.08720234751014
1342,2020-08-29 10:24:56.384140,4.08720234751014
1343,2020-08-29 10:24:56.721738,4.1487215765158
1344,2020-08-29 10:24:57.004100,4.1487215765158
1345,2020-08-29 10:24:57.331980,4.1487215765158
1346,2020-08-29 10:24:57.582101,4.1487215765158
1347,2020-08-29 10:24:57.924549,4.1487215765158
1348,2020-08-29 10:24:58.260802,4.1487215765158
1349,2020-08-29 10:24:58.594841,4.1487215765158
1350,2020-08-29 10:24:58.925880,4.1487215765158
1351,2020-08-29 10:24:59.270827,4.18922100322456
1352,2020-08-29 10:24:59.569687,4.18922100322456
1353,2020-08-29 10:24:59.887370,4.18922100322456
1354,2020-08-29 10:25:00.231654,4.18922100322456
1355,2020-08-29 10:25:00.611666,4.18922100322456
1356,2020-08-29 10:25:00.939430,4.18922100322456
1357,2020-08-29 10:25:01.327451,4.18922100322456
1358,2020-08-29 10:25:01.612550,4.18922100322456
1359,2020-08-29 10:25:01.853827,4.18922100322456
1360,2020-08-29 10:25:02.184481,4.21200656026664
1361,2020-08-29 10:25:02.446107,4.21200656026664
1362,2020-08-29 10:25:02.676245,4.21200656026664
1363,2020-08-29 10:25:02.921652,4.21200656026664
1364,2020-08-29 10:25:03.258046,4.21200656026664
1365,2020-08-29 10:25:03.601374,4.21200656026664
1366,2020-08-29 10:25:03.960101,4.21200656026664
1367,2020-08-29 10:25:04.380609,4.21200656026664
1368,2020-08-29 10:25:04.709005,4.21200656026664
1369,2020-08-29 10:25:04.965995,4.21200656026664
1370,2020-08-29 10:25:05.260952,4.21200656026664
1371,2020-08-29 10:25:05.558029,4.21200656026664
1372,2020-08-29 10:25:05.834802,4.21200656026664
1373,2020-08-29 10:25:06.121219,4.21200656026664
1374,2020-08-29 10:25:06.476734,4.21200656026664
1375,2020-08-29 10:25:06.720554,4.21200656026664
1376,2020-08-29 10:25:07.013270,4.27896579976444
1377,2020-08-29 10:25:07.322993,4.27896579976444
1378,2020-08-29 10:25:07.645029,4.27896579976444
1379,2020-08-29 10:25:07.962991,4.27896579976444
1380,2020-08-29 10:25:08.213524,4.27896579976444
1381,2020-08-29 10:25:08.444910,4.27896579976444
1382,2020-08-29 10:25:08.727291,4.27896579976444
1383,2020-08-29 10:25:08.995818,4.27896579976444
1384,2020-08-29 10:25:09.267004,4.27896579976444
1385,2020-08-29 10:25:09.575787,4.3485798025707
1386,2020-08-29 10:25:09.883486,4.3485798025707
1387,2020-08-29 10:25:10.155189,4.3485798025707
1388,2020-08-29 10:25:10.497356,4.3485798025707
1389,2020-08-29 10:25:10.833720,4.3485798025707
1390,2020-08-29 10:25:11.157549,4.3485798025707
1391,2020-08-29 10:25:11.511459,4.3485798025707
1392,2020-08-29 10:25:11.817048,4.3485798025707
1393,2020-08-29 10:25:12.060435,4.38073301131898
1394,2020-08-29 10:25:12.401538,4.38073301131898
1395,2020-08-29 10:25:12.725342,4.38073301131898
1396,2020-08-29 10:25:12.970015,4.38073301131898
1397,2020-08-29 10:25:13.257781,4.38073301131898
1398,2020-08-29 10:25:13.595809,4.38073301131898
1399,2020-08-29 10:25:13.962006,4.38073301131898
1400,2020-08-29 10:25:14.286923,4.38073301131898
1401,2020-08-29 10:25:14.584936,4.38073301131898
1402,2020-08-29 10:25:14.843538,4.41281615618297
1403,2020-08-29 10:25:15.117259,4.41281615618297
1404,2020-08-29 10:25:15.403042,4.41281615618297
1405,2020-08-29 10:25:15.747812,4.41281615618297
1406,2020-08-29 10:25:16.017264,4.41281615618297
1407,2020-08-29 10:25:16.374440,4.41281615618297
1408,2020-08-29 10:25:16.678545,4.41281615618297
1409,2020-08-29 10:25:17.048093,4.41281615618297
1410,2020-08-29 10:25:17.335806,4.41281615618297
1411,2020-08-29 10:25:17.610090,4.44482950838268
1412,2020-08-29 10:25:17.920956,4.44482950838268
1413,2020-08-29 10:25:18.212318,4.44482950838268
1414,2020-08-29 10:25:18.531570,4.44482950838268
1415,2020-08-29 10:25:18.878348,4.44482950838268
1416,2020-08-29 10:25:19.162605,4.44482950838268
1417,2020-08-29 10:25:19.506891,4.44482950838268
1418,2020-08-29 10:25:19.867675,4.44482950838268
1419,2020-08-29 10:25:20.214432,4.47677333806443
1420,2020-08-29 10:25:20.516748,4.47677333806443
1421,2020-08-29 10:25:20.746819,4.47677333806443
1422,2020-08-29 10:25:21.036261,4.47677333806443
1423,2020-08-29 10:25:21.333954,4.47677333806443
1424,2020-08-29 10:25:21.708981,4.47677333806443
1425,2020-08-29 10:25:21.937497,4.47677333806443
1426,2020-08-29 10:25:22.283067,4.47677333806443
1427,2020-08-29 10:25:22.623628,4.47677333806443
1428,2020-08-29 10:25:22.971186,4.50864791430531
1429,2020-08-29 10:25:23.342599,4.50864791430531
1430,2020-08-29 10:25:23.630743,4.50864791430531
1431,2020-08-29 10:25:23.857463,4.50864791430531
1432,2020-08-29 10:25:24.130830,4.50864791430531
1433,2020-08-29 10:25:24.420244,4.50864791430531
1434,2020-08-29 10:25:24.684078,4.50864791430531
1435,2020-08-29 10:25:24.978587,4.50864791430531
1436,2020-08-29 10:25:25.299200,4.50864791430531
1437,2020-08-29 10:25:25.576809,4.50864791430531
1438,2020-08-29 10:25:25.909364,4.50864791430531
1439,2020-08-29 10:25:26.246188,4.54045350511765
1440,2020-08-29 10:25:26.559191,4.54045350511765
1441,2020-08-29 10:25:26.817459,4.54045350511765
1442,2020-08-29 10:25:27.104901,4.54045350511765
1443,2020-08-29 10:25:27.426735,4.54045350511765
1444,2020-08-29 10:25:27.669972,4.54045350511765
1445,2020-08-29 10:25:27.975985,4.54045350511765
1446,2020-08-29 10:25:28.325357,4.57219037745354
1447,2020-08-29 10:25:28.580311,4.57219037745354
1448,2020-08-29 10:25:28.831624,4.57219037745354
1449,2020-08-29 10:25:29.161534,4.57219037745354
1450,2020-08-29 10:25:29.490580,4.57219037745354
1451,2020-08-29 10:25:29.812339,4.57219037745354
1452,2020-08-29 10:25:30.156171,4.57219037745354
1453,2020-08-29 10:25:30.479930,4.57219037745354
1454,2020-08-29 10:25:30.762789,4.60385879720928
1455,2020-08-29 10:25:31.130122,4.60385879720928
1456,2020-08-29 10:25:31.452833,4.60385879720928
1457,2020-08-29 10:25:31.718608,4.60385879720928
1458,2020-08-29 10:25:32.036935,4.60385879720928
1459,2020-08-29 10:25:32.346605,4.60385879720928
1460,2020-08-29 10:25:32.688101,4.60385879720928
1461,2020-08-29 10:25:33.068307,4.60385879720928
1462,2020-08-29 10:25:33.397085,4.60385879720928
1463,2020-08-29 10:25:33.719276,4.63545902922989
1464,2020-08-29 10:25:34.061215,4.63545902922989
1465,2020-08-29 10:25:34.306749,4.63545902922989
1466,2020-08-29 10:25:34.611337,4.63545902922989
1467,2020-08-29 10:25:34.912022,4.63545902922989
1468,2020-08-29 10:25:35.232898,4.63545902922989
1469,2020-08-29 10:25:35.560277,4.63545902922989
1470,2020-08-29 10:25:35.882772,4.63545902922989
1471,2020-08-29 10:25:36.271359,4.66699133731353
1472,2020-08-29 10:25:36.619192,4.66699133731353
1473,2020-08-29 10:25:36.916212,4.66699133731353
1474,2020-08-29 10:25:37.216949,4.66699133731353
1475,2020-08-29 10:25:37.487800,4.66699133731353
1476,2020-08-29 10:25:37.774134,4.66699133731353
1477,2020-08-29 10:25:38.156978,4.66699133731353
1478,2020-08-29 10:25:38.405959,4.66699133731353
1479,2020-08-29 10:25:38.704354,4.69845598421591
1480,2020-08-29 10:25:38.971556,4.69845598421591
1481,2020-08-29 10:25:39.302587,4.69845598421591
1482,2020-08-29 10:25:39.531859,4.69845598421591
1483,2020-08-29 10:25:39.797759,4.69845598421591
1484,2020-08-29 10:25:40.154683,4.69845598421591
1485,2020-08-29 10:25:40.417090,4.69845598421591
1486,2020-08-29 10:25:40.687699,4.69845598421591
1487,2020-08-29 10:25:40.992907,4.69845598421591
1488,2020-08-29 10:25:41.271231,4.69845598421591
1489,2020-08-29 10:25:41.529568,4.72985323165464
1490,2020-08-29 10:25:41.836838,4.72985323165464
1491,2020-08-29 10:25:42.068013,4.72985323165464
1492,2020-08-29 10:25:42.360253,4.72985323165464
1493,2020-08-29 10:25:42.625087,4.72985323165464
1494,2020-08-29 10:25:42.869722,4.72985323165464
1495,2020-08-29 10:25:43.190925,4.72985323165464
1496,2020-08-29 10:25:43.519394,4.72985323165464
1497,2020-08-29 10:25:43.818098,4.72985323165464
1498,2020-08-29 10:25:44.170432,4.78099909045467
1499,2020-08-29 10:25:44.507999,4.78099909045467
1500,2020-08-29 10:25:44.769905,4.78099909045467
1501,2020-08-29 10:25:45.028423,4.78099909045467
1502,2020-08-29 10:25:45.294279,4.78099909045467
1503,2020-08-29 10:25:45.534103,4.78099909045467
1504,2020-08-29 10:25:45.812567,4.78099909045467
1505,2020-08-29 10:25:46.069679,4.78099909045467
1506,2020-08-29 10:25:46.390519,4.78099909045467
1507,2020-08-29 10:25:46.733660,4.83202275491956
1508,2020-08-29 10:25:47.106818,4.83202275491956
1509,2020-08-29 10:25:47.351814,4.83202275491956
1510,2020-08-29 10:25:47.700246,4.83202275491956
1511,2020-08-29 10:25:48.026814,4.83202275491956
1512,2020-08-29 10:25:48.299940,4.83202275491956
1513,2020-08-29 10:25:48.673287,4.83202275491956
1514,2020-08-29 10:25:49.115370,4.88292466452438
1515,2020-08-29 10:25:49.444940,4.88292466452438
1516,2020-08-29 10:25:49.779951,4.88292466452438
1517,2020-08-29 10:25:50.092288,4.88292466452438
1518,2020-08-29 10:25:50.468478,4.88292466452438
1519,2020-08-29 10:25:50.810505,4.88292466452438
1520,2020-08-29 10:25:51.142908,4.88292466452438
1521,2020-08-29 10:25:51.461266,4.88292466452438
1522,2020-08-29 10:25:51.716080,4.88292466452438
1523,2020-08-29 10:25:52.034103,4.93370525689592
1524,2020-08-29 10:25:52.348253,4.93370525689592
1525,2020-08-29 10:25:52.612185,4.93370525689592
1526,2020-08-29 10:25:52.969832,4.93370525689592
1527,2020-08-29 10:25:53.296603,4.93370525689592
1528,2020-08-29 10:25:53.592774,4.93370525689592
1529,2020-08-29 10:25:53.921127,4.93370525689592
1530,2020-08-29 10:25:54.242830,4.81831585226821
1531,2020-08-29 10:25:54.511395,4.81831585226821
1532,2020-08-29 10:25:54.808946,4.81831585226821
1533,2020-08-29 10:25:55.045330,4.81831585226821
1534,2020-08-29 10:25:55.341176,4.81831585226821
1535,2020-08-29 10:25:55.655953,4.81831585226821
1536,2020-08-29 10:25:55.930270,4.81831585226821
1537,2020-08-29 10:25:56.225189,4.81831585226821
1538,2020-08-29 10:25:56.457473,4.81831585226821
1539,2020-08-29 10:25:56.792513,4.81831585226821
1540,2020-08-29 10:25:57.043569,4.70331857114239
1541,2020-08-29 10:25:57.305582,4.70331857114239
1542,2020-08-29 10:25:57.559826,4.70331857114239
1543,2020-08-29 10:25:57.866031,4.70331857114239
1544,2020-08-29 10:25:58.116268,4.70331857114239
1545,2020-08-29 10:25:58.385478,4.70331857114239
1546,2020-08-29 10:25:58.693012,4.70331857114239
1547,2020-08-29 10:25:59.023973,4.70331857114239
1548,2020-08-29 10:25:59.314892,4.70331857114239
1549,2020-08-29 10:25:59.598445,4.58870750352141
1550,2020-08-29 10:25:59.832135,4.58870750352141
1551,2020-08-29 10:26:00.158179,4.58870750352141
1552,2020-08-29 10:26:00.491551,4.58870750352141
1553,2020-08-29 10:26:00.830255,4.58870750352141
1554,2020-08-29 10:26:01.148844,4.58870750352141
1555,2020-08-29 10:26:01.460409,4.58870750352141
1556,2020-08-29 10:26:01.704380,4.58870750352141
1557,2020-08-29 10:26:02.131776,4.47447710386763
1558,2020-08-29 10:26:02.470877,4.47447710386763
1559,2020-08-29 10:26:02.735447,4.47447710386763
1560,2020-08-29 10:26:03.002897,4.47447710386763
1561,2020-08-29 10:26:03.234265,4.47447710386763
1562,2020-08-29 10:26:03.583204,4.47447710386763
1563,2020-08-29 10:26:03.940506,4.47447710386763
1564,2020-08-29 10:26:04.295265,4.47447710386763
1565,2020-08-29 10:26:04.626253,4.47447710386763
1566,2020-08-29 10:26:04.945234,4.3606221191596
1567,2020-08-29 10:26:05.272034,4.3606221191596
1568,2020-08-29 10:26:05.619028,4.3606221191596
1569,2020-08-29 10:26:05.923085,4.3606221191596
1570,2020-08-29 10:26:06.294108,4.3606221191596
1571,2020-08-29 10:26:06.618250,4.3606221191596
1572,2020-08-29 10:26:06.914639,4.3606221191596
1573,2020-08-29 10:26:07.203269,4.3606221191596
1574,2020-08-29 10:26:07.521004,4.24713754485931
1575,2020-08-29 10:26:07.795276,4.24713754485931
1576,2020-08-29 10:26:08.049879,4.24713754485931
1577,2020-08-29 10:26:08.356303,4.24713754485931
1578,2020-08-29 10:26:08.679918,4.24713754485931
1579,2020-08-29 10:26:09.010487,4.24713754485931
1580,2020-08-29 10:26:09.417788,4.24713754485931
1581,2020-08-29 10:26:09.713243,4.24713754485931
1582,2020-08-29 10:26:10.007105,4.24713754485931
1583,2020-08-29 10:26:10.232418,4.13401859398934
1584,2020-08-29 10:26:10.564541,4.13401859398934
1585,2020-08-29 10:26:10.930550,4.13401859398934
1586,2020-08-29 10:26:11.269507,4.13401859398934
1587,2020-08-29 10:26:11.532904,4.13401859398934
1588,2020-08-29 10:26:11.848850,4.13401859398934
1589,2020-08-29 10:26:12.126712,4.13401859398934
1590,2020-08-29 10:26:12.413869,4.13401859398934
1591,2020-08-29 10:26:12.748362,4.02126067374401
1592,2020-08-29 10:26:12.992645,4.02126067374401
1593,2020-08-29 10:26:13.229765,4.02126067374401
1594,2020-08-29 10:26:13.514717,4.02126067374401
1595,2020-08-29 10:26:13.839328,4.02126067374401
1596,2020-08-29 10:26:14.082860,4.02126067374401
1597,2020-08-29 10:26:14.320766,4.02126067374401
1598,2020-08-29 10:26:14.660686,4.02126067374401
1599,2020-08-29 10:26:14.990307,4.02126067374401
1600,2020-08-29 10:26:15.285219,3.94295654110118
1601,2020-08-29 10:26:15.585871,3.94295654110118
1602,2020-08-29 10:26:15.893043,3.94295654110118
1603,2020-08-29 10:26:16.224286,3.94295654110118
1604,2020-08-29 10:26:16.541263,3.94295654110118
1605,2020-08-29 10:26:16.872290,3.94295654110118
1606,2020-08-29 10:26:17.172443,3.94295654110118
1607,2020-08-29 10:26:17.479521,3.94295654110118
1608,2020-08-29 10:26:17.825425,3.94295654110118
1609,2020-08-29 10:26:18.161720,3.86498025063416
1610,2020-08-29 10:26:18.427303,3.86498025063416
1611,2020-08-29 10:26:18.788324,3.86498025063416
1612,2020-08-29 10:26:19.141015,3.86498025063416
1613,2020-08-29 10:26:19.449563,3.86498025063416
1614,2020-08-29 10:26:19.728260,3.86498025063416
1615,2020-08-29 10:26:20.025977,3.86498025063416
1616,2020-08-29 10:26:20.300672,3.86498025063416
1617,2020-08-29 10:26:20.636478,3.86498025063416
1618,2020-08-29 10:26:20.943703,3.78732621128114
1619,2020-08-29 10:26:21.271511,3.78732621128114
1620,2020-08-29 10:26:21.530383,3.78732621128114
1621,2020-08-29 10:26:21.838159,3.78732621128114
1622,2020-08-29 10:26:22.187900,3.78732621128114
1623,2020-08-29 10:26:22.483828,3.78732621128114
1624,2020-08-29 10:26:22.828825,3.78732621128114
1625,2020-08-29 10:26:23.165430,3.78732621128114
1626,2020-08-29 10:26:23.479457,3.70998908228523
1627,2020-08-29 10:26:23.709169,3.70998908228523
1628,2020-08-29 10:26:23.947550,3.70998908228523
1629,2020-08-29 10:26:24.241794,3.70998908228523
1630,2020-08-29 10:26:24.607183,3.70998908228523
1631,2020-08-29 10:26:24.918907,3.70998908228523
1632,2020-08-29 10:26:25.337651,3.70998908228523
1633,2020-08-29 10:26:25.644322,3.70998908228523
1634,2020-08-29 10:26:25.966095,3.63296374857369
1635,2020-08-29 10:26:26.249866,3.63296374857369
1636,2020-08-29 10:26:26.573623,3.63296374857369
1637,2020-08-29 10:26:26.924369,3.63296374857369
1638,2020-08-29 10:26:27.200222,3.63296374857369
1639,2020-08-29 10:26:27.481839,3.63296374857369
1640,2020-08-29 10:26:27.711857,3.63296374857369
1641,2020-08-29 10:26:28.026665,3.63296374857369
1642,2020-08-29 10:26:28.332357,3.63296374857369
1643,2020-08-29 10:26:28.708979,3.63296374857369
1644,2020-08-29 10:26:28.956423,3.63296374857369
1645,2020-08-29 10:26:29.200125,3.63296374857369
1646,2020-08-29 10:26:29.476887,3.63296374857369
1647,2020-08-29 10:26:29.784714,3.63296374857369
1648,2020-08-29 10:26:30.056608,3.63296374857369
1649,2020-08-29 10:26:30.300173,3.63296374857369
1650,2020-08-29 10:26:30.583604,3.63296374857369
1651,2020-08-29 10:26:30.856671,3.63296374857369
1652,2020-08-29 10:26:31.178605,3.63296374857369
1653,2020-08-29 10:26:31.579437,3.63296374857369
1654,2020-08-29 10:26:31.922061,3.63296374857369
1655,2020-08-29 10:26:32.259786,3.63296374857369
1656,2020-08-29 10:26:32.574183,3.63296374857369
1657,2020-08-29 10:26:32.931419,3.63296374857369
1658,2020-08-29 10:26:33.195341,3.63296374857369
1659,2020-08-29 10:26:33.514697,3.63296374857369
1660,2020-08-29 10:26:33.821830,3.63296374857369
1661,2020-08-29 10:26:34.109947,3.63296374857369
1662,2020-08-29 10:26:34.489523,3.63296374857369
1663,2020-08-29 10:26:34.812717,3.63296374857369
1664,2020-08-29 10:26:35.120625,3.63296374857369
1665,2020-08-29 10:26:35.429638,3.63296374857369
1666,2020-08-29 10:26:35.699982,3.63296374857369
1667,2020-08-29 10:26:36.054488,3.63296374857369
1668,2020-08-29 10:26:36.395607,3.63296374857369
1669,2020-08-29 10:26:36.740422,3.63296374857369
1670,2020-08-29 10:26:36.964232,3.63296374857369
1671,2020-08-29 10:26:37.259599,3.63296374857369
1672,2020-08-29 10:26:37.541127,3.63296374857369
1673,2020-08-29 10:26:37.868479,3.63296374857369
1674,2020-08-29 10:26:38.206294,3.63296374857369
1675,2020-08-29 10:26:38.506061,3.63296374857369
1676,2020-08-29 10:26:38.777296,3.63296374857369
1677,2020-08-29 10:26:39.119166,3.63296374857369
1678,2020-08-29 10:26:39.409110,3.63296374857369
1679,2020-08-29 10:26:39.716070,3.63296374857369
1680,2020-08-29 10:26:40.035949,3.63296374857369
1681,2020-08-29 10:26:40.366756,3.63296374857369
1682,2020-08-29 10:26:40.744472,3.63296374857369
1683,2020-08-29 10:26:41.065398,3.63296374857369
1684,2020-08-29 10:26:41.387328,3.56314996069491
1685,2020-08-29 10:26:41.636573,3.56314996069491
1686,2020-08-29 10:26:41.976259,3.56314996069491
1687,2020-08-29 10:26:42.271865,3.56314996069491
1688,2020-08-29 10:26:42.558129,3.56314996069491
1689,2020-08-29 10:26:42.879551,3.56314996069491
1690,2020-08-29 10:26:43.175671,3.56314996069491
1691,2020-08-29 10:26:43.479750,3.56314996069491
1692,2020-08-29 10:26:43.802145,3.56314996069491
1693,2020-08-29 10:26:44.086081,3.56314996069491
1694,2020-08-29 10:26:44.468594,3.55627005517988
1695,2020-08-29 10:26:44.745337,3.55627005517988
1696,2020-08-29 10:26:45.035078,3.55627005517988
1697,2020-08-29 10:26:45.283673,3.55627005517988
1698,2020-08-29 10:26:45.558360,3.55627005517988
1699,2020-08-29 10:26:45.807460,3.55627005517988
1700,2020-08-29 10:26:46.109424,3.55627005517988
1701,2020-08-29 10:26:46.420285,3.55627005517988
1702,2020-08-29 10:26:46.700060,3.55627005517988
1703,2020-08-29 10:26:47.069754,3.47985356365079
1704,2020-08-29 10:26:47.389270,3.47985356365079
1705,2020-08-29 10:26:47.692916,3.47985356365079
1706,2020-08-29 10:26:48.044813,3.47985356365079
1707,2020-08-29 10:26:48.362044,3.47985356365079
1708,2020-08-29 10:26:48.651739,3.47985356365079
1709,2020-08-29 10:26:49.008051,3.47985356365079
1710,2020-08-29 10:26:49.345414,3.47985356365079
1711,2020-08-29 10:26:49.665937,3.47985356365079
1712,2020-08-29 10:26:49.937241,3.47985356365079
1713,2020-08-29 10:26:50.270585,3.40373469060764
1714,2020-08-29 10:26:50.591560,3.40373469060764
1715,2020-08-29 10:26:50.866509,3.40373469060764
1716,2020-08-29 10:26:51.110219,3.40373469060764
1717,2020-08-29 10:26:51.400454,3.40373469060764
1718,2020-08-29 10:26:51.711792,3.40373469060764
1719,2020-08-29 10:26:51.981956,3.40373469060764
1720,2020-08-29 10:26:52.261602,3.40373469060764
1721,2020-08-29 10:26:52.582811,3.40373469060764
1722,2020-08-29 10:26:53.012093,3.32790904802842
1723,2020-08-29 10:26:53.310860,3.32790904802842
1724,2020-08-29 10:26:53.622183,3.32790904802842
1725,2020-08-29 10:26:53.950367,3.32790904802842
1726,2020-08-29 10:26:54.258462,3.32790904802842
1727,2020-08-29 10:26:54.530655,3.32790904802842
1728,2020-08-29 10:26:54.868154,3.32790904802842
1729,2020-08-29 10:26:55.106334,3.32790904802842
1730,2020-08-29 10:26:55.483393,3.32790904802842
1731,2020-08-29 10:26:55.806905,3.32790904802842
1732,2020-08-29 10:26:56.120469,3.25237239721017
1733,2020-08-29 10:26:56.435606,3.25237239721017
1734,2020-08-29 10:26:56.765636,3.25237239721017
1735,2020-08-29 10:26:57.044731,3.25237239721017
1736,2020-08-29 10:26:57.320231,3.25237239721017
1737,2020-08-29 10:26:57.593021,3.25237239721017
1738,2020-08-29 10:26:57.840953,3.25237239721017
1739,2020-08-29 10:26:58.187438,3.25237239721017
1740,2020-08-29 10:26:58.514881,3.25237239721017
1741,2020-08-29 10:26:58.813687,3.25237239721017
1742,2020-08-29 10:26:59.150297,3.17712063887338
1743,2020-08-29 10:26:59.413352,3.17712063887338
1744,2020-08-29 10:26:59.720758,3.17712063887338
1745,2020-08-29 10:27:00.085525,3.17712063887338
1746,2020-08-29 10:27:00.425464,3.17712063887338
1747,2020-08-29 10:27:00.723142,3.17712063887338
1748,2020-08-29 10:27:01.068011,3.17712063887338
1749,2020-08-29 10:27:01.372067,3.10214980435683
1750,2020-08-29 10:27:01.657321,3.10214980435683
1751,2020-08-29 10:27:01.943883,3.10214980435683
1752,2020-08-29 10:27:02.303061,3.10214980435683
1753,2020-08-29 10:27:02.651366,3.10214980435683
1754,2020-08-29 10:27:02.958050,3.10214980435683
1755,2020-08-29 10:27:03.275961,3.10214980435683
1756,2020-08-29 10:27:03.620662,3.03053319399736
1757,2020-08-29 10:27:03.936878,3.03053319399736
1758,2020-08-29 10:27:04.218541,3.03053319399736
1759,2020-08-29 10:27:04.512906,3.03053319399736
1760,2020-08-29 10:27:04.869156,3.03053319399736
1761,2020-08-29 10:27:05.162530,3.03053319399736
1762,2020-08-29 10:27:05.445391,3.03053319399736
1763,2020-08-29 10:27:05.765622,3.03053319399736
1764,2020-08-29 10:27:06.126693,3.03053319399736
1765,2020-08-29 10:27:06.459678,2.95918462998023
1766,2020-08-29 10:27:06.731105,2.95918462998023
1767,2020-08-29 10:27:06.986222,2.95918462998023
1768,2020-08-29 10:27:07.321898,2.95918462998023
1769,2020-08-29 10:27:07.579564,2.95918462998023
1770,2020-08-29 10:27:07.909121,2.95918462998023
1771,2020-08-29 10:27:08.292559,2.95918462998023
1772,2020-08-29 10:27:08.518098,2.95918462998023
1773,2020-08-29 10:27:08.843009,2.88810047306413
1774,2020-08-29 10:27:09.149161,2.88810047306413
1775,2020-08-29 10:27:09.490009,2.88810047306413
1776,2020-08-29 10:27:09.725070,2.88810047306413
1777,2020-08-29 10:27:10.049008,2.88810047306413
1778,2020-08-29 10:27:10.372287,2.88810047306413
1779,2020-08-29 10:27:10.687919,2.88810047306413
1780,2020-08-29 10:27:10.932816,2.88810047306413
1781,2020-08-29 10:27:11.200231,2.88810047306413
1782,2020-08-29 10:27:11.509634,2.88810047306413
1783,2020-08-29 10:27:11.916460,2.81727718883482
1784,2020-08-29 10:27:12.219204,2.81727718883482
1785,2020-08-29 10:27:12.586651,2.81727718883482
1786,2020-08-29 10:27:12.888761,2.81727718883482
1787,2020-08-29 10:27:13.168785,2.81727718883482
1788,2020-08-29 10:27:13.459268,2.81727718883482
1789,2020-08-29 10:27:13.855870,2.81727718883482
1790,2020-08-29 10:27:14.134374,2.81727718883482
1791,2020-08-29 10:27:14.448912,2.74671134225902
1792,2020-08-29 10:27:14.752180,2.74671134225902
1793,2020-08-29 10:27:15.097543,2.74671134225902
1794,2020-08-29 10:27:15.445939,2.74671134225902
1795,2020-08-29 10:27:15.813037,2.74671134225902
1796,2020-08-29 10:27:16.123753,2.74671134225902
1797,2020-08-29 10:27:16.465254,2.74671134225902
1798,2020-08-29 10:27:16.741740,2.74671134225902
1799,2020-08-29 10:27:17.058794,2.67639959269248
1800,2020-08-29 10:27:17.400117,2.67639959269248
1801,2020-08-29 10:27:17.601039,2.67639959269248
1802,2020-08-29 10:27:17.879095,2.67639959269248
1803,2020-08-29 10:27:18.209140,2.67639959269248
1804,2020-08-29 10:27:18.469397,2.67639959269248
1805,2020-08-29 10:27:18.776205,2.67639959269248
1806,2020-08-29 10:27:19.075560,2.67639959269248
1807,2020-08-29 10:27:19.348044,2.67639959269248
1808,2020-08-29 10:27:19.687579,2.67639959269248
1809,2020-08-29 10:27:20.016245,2.60633868928912
1810,2020-08-29 10:27:20.347061,2.60633868928912
1811,2020-08-29 10:27:20.684183,2.60633868928912
1812,2020-08-29 10:27:20.935640,2.60633868928912
1813,2020-08-29 10:27:21.196058,2.60633868928912
1814,2020-08-29 10:27:21.487993,2.60633868928912
1815,2020-08-29 10:27:21.719610,2.60633868928912
1816,2020-08-29 10:27:22.022910,2.60633868928912
1817,2020-08-29 10:27:22.345735,2.60633868928912
1818,2020-08-29 10:27:22.663657,2.53652546676643
1819,2020-08-29 10:27:23.008880,2.53652546676643
1820,2020-08-29 10:27:23.335721,2.53652546676643
1821,2020-08-29 10:27:23.637957,2.53652546676643
1822,2020-08-29 10:27:23.907124,2.53652546676643
1823,2020-08-29 10:27:24.252871,2.53652546676643
1824,2020-08-29 10:27:24.570996,2.53652546676643
1825,2020-08-29 10:27:24.837167,2.53652546676643
1826,2020-08-29 10:27:25.187096,2.46695684148854
1827,2020-08-29 10:27:25.441123,2.46695684148854
1828,2020-08-29 10:27:25.723237,2.46695684148854
1829,2020-08-29 10:27:26.055215,2.46695684148854
1830,2020-08-29 10:27:26.418838,2.46695684148854
1831,2020-08-29 10:27:26.708823,2.46695684148854
1832,2020-08-29 10:27:27.001837,2.39762980783401
1833,2020-08-29 10:27:27.305940,2.39762980783401
1834,2020-08-29 10:27:27.555934,2.39762980783401
1835,2020-08-29 10:27:27.802347,2.39762980783401
1836,2020-08-29 10:27:28.094155,2.39762980783401
1837,2020-08-29 10:27:28.391027,2.39762980783401
1838,2020-08-29 10:27:28.680313,2.39762980783401
1839,2020-08-29 10:27:29.007566,2.39762980783401
1840,2020-08-29 10:27:29.254128,2.39762980783401
1841,2020-08-29 10:27:29.565154,2.3285414348198
1842,2020-08-29 10:27:29.879051,2.3285414348198
1843,2020-08-29 10:27:30.161679,2.3285414348198
1844,2020-08-29 10:27:30.422786,2.3285414348198
1845,2020-08-29 10:27:30.696772,2.3285414348198
1846,2020-08-29 10:27:30.941565,2.3285414348198
1847,2020-08-29 10:27:31.287554,2.3285414348198
1848,2020-08-29 10:27:31.528117,2.3285414348198
1849,2020-08-29 10:27:31.838965,2.42147777829925
1850,2020-08-29 10:27:32.097427,2.42147777829925
1851,2020-08-29 10:27:32.356148,2.42147777829925
1852,2020-08-29 10:27:32.664674,2.42147777829925
1853,2020-08-29 10:27:32.981234,2.42147777829925
1854,2020-08-29 10:27:33.231745,2.42147777829925
1855,2020-08-29 10:27:33.501813,2.42147777829925
1856,2020-08-29 10:27:33.830894,2.42147777829925
1857,2020-08-29 10:27:34.118371,2.49940762989482
1858,2020-08-29 10:27:34.339178,2.49940762989482
1859,2020-08-29 10:27:34.582109,2.49940762989482
1860,2020-08-29 10:27:34.905641,2.49940762989482
1861,2020-08-29 10:27:35.242275,2.49940762989482
1862,2020-08-29 10:27:35.579529,2.49940762989482
1863,2020-08-29 10:27:35.853110,2.49940762989482
1864,2020-08-29 10:27:36.131932,2.49940762989482
1865,2020-08-29 10:27:36.439850,2.49940762989482
1866,2020-08-29 10:27:36.744745,2.57714682256869
1867,2020-08-29 10:27:37.049501,2.57714682256869
1868,2020-08-29 10:27:37.370751,2.57714682256869
1869,2020-08-29 10:27:37.761859,2.57714682256869
1870,2020-08-29 10:27:38.043446,2.57714682256869
1871,2020-08-29 10:27:38.365238,2.57714682256869
1872,2020-08-29 10:27:38.685102,2.57714682256869
1873,2020-08-29 10:27:38.982689,2.57714682256869
1874,2020-08-29 10:27:39.291681,2.57714682256869
1875,2020-08-29 10:27:39.501904,2.65469605896098
1876,2020-08-29 10:27:39.788095,2.65469605896098
1877,2020-08-29 10:27:40.112428,2.65469605896098
1878,2020-08-29 10:27:40.432972,2.65469605896098
1879,2020-08-29 10:27:40.654085,2.65469605896098
1880,2020-08-29 10:27:40.921330,2.65469605896098
1881,2020-08-29 10:27:41.206402,2.65469605896098
1882,2020-08-29 10:27:41.563535,2.65469605896098
1883,2020-08-29 10:27:41.835881,2.73205603718644
1884,2020-08-29 10:27:42.088653,2.73205603718644
1885,2020-08-29 10:27:42.404819,2.73205603718644
1886,2020-08-29 10:27:42.686917,2.73205603718644
1887,2020-08-29 10:27:43.010251,2.73205603718644
1888,2020-08-29 10:27:43.349294,2.73205603718644
1889,2020-08-29 10:27:43.673211,2.73205603718644
1890,2020-08-29 10:27:43.983192,2.73205603718644
1891,2020-08-29 10:27:44.302778,2.73205603718644
1892,2020-08-29 10:27:44.576937,2.73205603718644
1893,2020-08-29 10:27:44.946124,2.80922745092576
1894,2020-08-29 10:27:45.261012,2.80922745092576
1895,2020-08-29 10:27:45.564103,2.80922745092576
1896,2020-08-29 10:27:45.892000,2.80922745092576
1897,2020-08-29 10:27:46.229393,2.80922745092576
1898,2020-08-29 10:27:46.589109,2.80922745092576
1899,2020-08-29 10:27:46.897262,2.80922745092576
1900,2020-08-29 10:27:47.147770,2.80922745092576
1901,2020-08-29 10:27:47.473295,2.80922745092576
1902,2020-08-29 10:27:47.721592,2.88621098951305
1903,2020-08-29 10:27:48.035267,2.88621098951305
1904,2020-08-29 10:27:48.309273,2.88621098951305
1905,2020-08-29 10:27:48.553306,2.88621098951305
1906,2020-08-29 10:27:48.887535,2.88621098951305
1907,2020-08-29 10:27:49.167717,2.88621098951305
1908,2020-08-29 10:27:49.437434,2.88621098951305
1909,2020-08-29 10:27:49.685874,2.88621098951305
1910,2020-08-29 10:27:49.989138,2.88621098951305
1911,2020-08-29 10:27:50.295618,2.88621098951305
1912,2020-08-29 10:27:50.637953,2.96300733801969
1913,2020-08-29 10:27:50.961376,2.96300733801969
1914,2020-08-29 10:27:51.254535,2.96300733801969
1915,2020-08-29 10:27:51.605018,2.96300733801969
1916,2020-08-29 10:27:51.879777,2.96300733801969
1917,2020-08-29 10:27:52.193729,2.96300733801969
1918,2020-08-29 10:27:52.617953,2.96300733801969
1919,2020-08-29 10:27:52.893810,2.96300733801969
1920,2020-08-29 10:27:53.288609,3.03961717733499
1921,2020-08-29 10:27:53.611157,3.03961717733499
1922,2020-08-29 10:27:53.881789,3.03961717733499
1923,2020-08-29 10:27:54.136910,3.03961717733499
1924,2020-08-29 10:27:54.477409,3.03961717733499
1925,2020-08-29 10:27:54.740005,3.03961717733499
1926,2020-08-29 10:27:55.030002,3.03961717733499
1927,2020-08-29 10:27:55.289057,3.03961717733499
1928,2020-08-29 10:27:55.585700,3.03961717733499
1929,2020-08-29 10:27:55.935497,3.11604118424349
1930,2020-08-29 10:27:56.265908,3.11604118424349
1931,2020-08-29 10:27:56.640608,3.11604118424349
1932,2020-08-29 10:27:56.968775,3.11604118424349
1933,2020-08-29 10:27:57.305503,3.11604118424349
1934,2020-08-29 10:27:57.563714,3.11604118424349
1935,2020-08-29 10:27:57.933697,3.11604118424349
1936,2020-08-29 10:27:58.239840,3.11604118424349
1937,2020-08-29 10:27:58.545627,3.11604118424349
1938,2020-08-29 10:27:58.806329,3.19228003149937
1939,2020-08-29 10:27:59.103184,3.19228003149937
1940,2020-08-29 10:27:59.348503,3.19228003149937
1941,2020-08-29 10:27:59.604988,3.19228003149937
1942,2020-08-29 10:27:59.895054,3.19228003149937
1943,2020-08-29 10:28:00.159918,3.19228003149937
1944,2020-08-29 10:28:00.467845,3.19228003149937
1945,2020-08-29 10:28:00.826983,3.19228003149937
1946,2020-08-29 10:28:01.093007,3.26833438789801
1947,2020-08-29 10:28:01.432982,3.26833438789801
1948,2020-08-29 10:28:01.719774,3.26833438789801
1949,2020-08-29 10:28:02.065467,3.26833438789801
1950,2020-08-29 10:28:02.483350,3.26833438789801
1951,2020-08-29 10:28:02.793248,3.26833438789801
1952,2020-08-29 10:28:03.048528,3.26833438789801
1953,2020-08-29 10:28:03.310640,3.26833438789801
1954,2020-08-29 10:28:03.559353,3.26833438789801
1955,2020-08-29 10:28:03.910276,3.34409621420693
1956,2020-08-29 10:28:04.231941,3.34409621420693
1957,2020-08-29 10:28:04.523045,3.34409621420693
1958,2020-08-29 10:28:04.835066,3.34409621420693
1959,2020-08-29 10:28:05.194634,3.34409621420693
1960,2020-08-29 10:28:05.528016,3.34409621420693
1961,2020-08-29 10:28:05.863216,3.34409621420693
1962,2020-08-29 10:28:06.209718,3.34409621420693
1963,2020-08-29 10:28:06.483582,3.34409621420693
1964,2020-08-29 10:28:06.850434,3.42127064290945
1965,2020-08-29 10:28:07.179883,3.42127064290945
1966,2020-08-29 10:28:07.490912,3.42127064290945
1967,2020-08-29 10:28:07.795760,3.42127064290945
1968,2020-08-29 10:28:08.106718,3.42127064290945
1969,2020-08-29 10:28:08.481739,3.42127064290945
1970,2020-08-29 10:28:08.718074,3.42127064290945
1971,2020-08-29 10:28:09.039758,3.42127064290945
1972,2020-08-29 10:28:09.374567,3.49825240019194
1973,2020-08-29 10:28:09.642337,3.49825240019194
1974,2020-08-29 10:28:09.969328,3.49825240019194
1975,2020-08-29 10:28:10.252034,3.49825240019194
1976,2020-08-29 10:28:10.664748,3.49825240019194
1977,2020-08-29 10:28:10.850470,3.49825240019194
1978,2020-08-29 10:28:11.137889,3.49825240019194
1979,2020-08-29 10:28:11.480857,3.49825240019194
1980,2020-08-29 10:28:11.784436,3.49825240019194
1981,2020-08-29 10:28:12.053131,3.57504209991293
1982,2020-08-29 10:28:12.277860,3.57504209991293
1983,2020-08-29 10:28:12.575746,3.57504209991293
1984,2020-08-29 10:28:12.897627,3.57504209991293
1985,2020-08-29 10:28:13.149812,3.57504209991293
1986,2020-08-29 10:28:13.398448,3.57504209991293
1987,2020-08-29 10:28:13.701750,3.57504209991293
1988,2020-08-29 10:28:14.067642,3.57504209991293
