iteration,timestamp,T7
1989,2020-08-29 10:28:14.389502,3.57504209991293
1990,2020-08-29 10:28:14.788321,3.57504209991293
1991,2020-08-29 10:28:15.025514,3.65164035241301
1992,2020-08-29 10:28:15.320342,3.65164035241301
1993,2020-08-29 10:28:15.654383,3.65164035241301
1994,2020-08-29 10:28:16.024685,3.65164035241301
1995,2020-08-29 10:28:16.366946,3.65164035241301
1996,2020-08-29 10:28:16.651302,3.65164035241301
1997,2020-08-29 10:28:16.909395,3.65164035241301
1998,2020-08-29 10:28:17.207887,3.65164035241301
1999,2020-08-29 10:28:17.547411,3.72804776457563
2000,2020-08-29 10:28:17.912978,3.72804776457563
2001,2020-08-29 10:28:18.196445,3.72804776457563
2002,2020-08-29 10:28:18.449483,3.72804776457563
2003,2020-08-29 10:28:18.722362,3.72804776457563
2004,2020-08-29 10:28:18.980721,3.72804776457563
2005,2020-08-29 10:28:19.229842,3.72804776457563
2006,2020-08-29 10:28:19.584279,3.72804776457563
2007,2020-08-29 10:28:19.920778,3.72804776457563
2008,2020-08-29 10:28:20.227085,3.80426493988595
2009,2020-08-29 10:28:20.537249,3.80426493988595
2010,2020-08-29 10:28:20.797092,3.80426493988595
2011,2020-08-29 10:28:21.123144,3.80426493988595
2012,2020-08-29 10:28:21.464731,3.80426493988595
2013,2020-08-29 10:28:21.796803,3.80426493988595
2014,2020-08-29 10:28:22.097575,3.80426493988595
2015,2020-08-29 10:28:22.437186,3.80426493988595
2016,2020-08-29 10:28:22.693695,3.88029247848756
2017,2020-08-29 10:28:22.979982,3.88029247848756
2018,2020-08-29 10:28:23.404916,3.88029247848756
2019,2020-08-29 10:28:23.643089,3.88029247848756
2020,2020-08-29 10:28:23.872302,3.88029247848756
2021,2020-08-29 10:28:24.173168,3.88029247848756
2022,2020-08-29 10:28:24.477226,3.88029247848756
2023,2020-08-29 10:28:24.922658,3.95613097723738
2024,2020-08-29 10:28:25.265671,3.95613097723738
2025,2020-08-29 10:28:25.494959,3.95613097723738
2026,2020-08-29 10:28:25.814431,3.95613097723738
2027,2020-08-29 10:28:26.048138,3.95613097723738
2028,2020-08-29 10:28:26.284475,3.95613097723738
2029,2020-08-29 10:28:26.568596,3.95613097723738
2030,2020-08-29 10:28:26.871910,3.95613097723738
2031,2020-08-29 10:28:27.222060,3.95613097723738
2032,2020-08-29 10:28:27.519468,3.95613097723738
2033,2020-08-29 10:28:27.846516,4.03178102975879
2034,2020-08-29 10:28:28.162753,4.03178102975879
2035,2020-08-29 10:28:28.393869,4.03178102975879
2036,2020-08-29 10:28:28.712875,4.03178102975879
2037,2020-08-29 10:28:29.058518,4.03178102975879
2038,2020-08-29 10:28:29.369636,4.03178102975879
2039,2020-08-29 10:28:29.690020,4.03178102975879
2040,2020-08-29 10:28:30.013356,4.03178102975879
2041,2020-08-29 10:28:30.206840,4.03178102975879
2042,2020-08-29 10:28:30.446448,4.10724322649298
2043,2020-08-29 10:28:30.767002,4.10724322649298
2044,2020-08-29 10:28:31.112206,4.10724322649298
2045,2020-08-29 10:28:31.409511,4.10724322649298
2046,2020-08-29 10:28:31.646371,4.10724322649298
2047,2020-08-29 10:28:31.910942,4.10724322649298
2048,2020-08-29 10:28:32.146640,4.10724322649298
2049,2020-08-29 10:28:32.414758,4.10724322649298
2050,2020-08-29 10:28:32.747570,4.10724322649298
2051,2020-08-29 10:28:33.001377,4.10724322649298
2052,2020-08-29 10:28:33.308701,4.10724322649298
2053,2020-08-29 10:28:33.550251,4.18251815474876
2054,2020-08-29 10:28:33.864399,4.18251815474876
2055,2020-08-29 10:28:34.306687,4.18251815474876
2056,2020-08-29 10:28:34.667545,4.18251815474876
2057,2020-08-29 10:28:34.979098,4.18251815474876
2058,2020-08-29 10:28:35.217907,4.18251815474876
2059,2020-08-29 10:28:35.451055,4.18251815474876
2060,2020-08-29 10:28:35.785924,4.18251815474876
2061,2020-08-29 10:28:36.165074,4.25760639875071
2062,2020-08-29 10:28:36.512559,4.25760639875071
2063,2020-08-29 10:28:36.758455,4.25760639875071
2064,2020-08-29 10:28:37.064276,4.25760639875071
2065,2020-08-29 10:28:37.344897,4.25760639875071
2066,2020-08-29 10:28:37.576963,4.25760639875071
2067,2020-08-29 10:28:37.925401,4.25760639875071
2068,2020-08-29 10:28:38.175662,4.25760639875071
2069,2020-08-29 10:28:38.447747,4.25760639875071
2070,2020-08-29 10:28:38.779899,4.25760639875071
2071,2020-08-29 10:28:39.006131,4.2893107570153
2072,2020-08-29 10:28:39.331108,4.2893107570153
2073,2020-08-29 10:28:39.664642,4.2893107570153
2074,2020-08-29 10:28:39.973053,4.2893107570153
2075,2020-08-29 10:28:40.288867,4.2893107570153
2076,2020-08-29 10:28:40.643339,4.2893107570153
2077,2020-08-29 10:28:41.006734,4.2893107570153
2078,2020-08-29 10:28:41.269399,4.2893107570153
2079,2020-08-29 10:28:41.593426,4.2893107570153
2080,2020-08-29 10:28:41.872087,4.32093799919288
2081,2020-08-29 10:28:42.134212,4.32093799919288
2082,2020-08-29 10:28:42.469032,4.32093799919288
2083,2020-08-29 10:28:42.739528,4.32093799919288
2084,2020-08-29 10:28:43.083947,4.32093799919288
2085,2020-08-29 10:28:43.438985,4.32093799919288
2086,2020-08-29 10:28:43.690807,4.32093799919288
2087,2020-08-29 10:28:44.002942,4.32093799919288
2088,2020-08-29 10:28:44.355742,4.35248838455338
2089,2020-08-29 10:28:44.618182,4.35248838455338
2090,2020-08-29 10:28:44.970783,4.35248838455338
2091,2020-08-29 10:28:45.238250,4.35248838455338
2092,2020-08-29 10:28:45.470293,4.35248838455338
2093,2020-08-29 10:28:45.774460,4.35248838455338
2094,2020-08-29 10:28:46.056973,4.35248838455338
2095,2020-08-29 10:28:46.395678,4.35248838455338
2096,2020-08-29 10:28:46.704609,4.35248838455338
2097,2020-08-29 10:28:46.968051,4.38396217131755
2098,2020-08-29 10:28:47.310809,4.38396217131755
2099,2020-08-29 10:28:47.636105,4.38396217131755
2100,2020-08-29 10:28:47.888918,4.38396217131755
2101,2020-08-29 10:28:48.278677,4.38396217131755
2102,2020-08-29 10:28:48.608685,4.38396217131755
2103,2020-08-29 10:28:48.997956,4.38396217131755
2104,2020-08-29 10:28:49.268490,4.38396217131755
2105,2020-08-29 10:28:49.566600,4.38396217131755
2106,2020-08-29 10:28:49.835804,4.41535961666347
2107,2020-08-29 10:28:50.099406,4.41535961666347
2108,2020-08-29 10:28:50.438719,4.41535961666347
2109,2020-08-29 10:28:50.776710,4.41535961666347
2110,2020-08-29 10:28:51.087412,4.41535961666347
2111,2020-08-29 10:28:51.424518,4.41535961666347
2112,2020-08-29 10:28:51.663905,4.41535961666347
2113,2020-08-29 10:28:51.934032,4.41535961666347
2114,2020-08-29 10:28:52.227177,4.44668097673303
2115,2020-08-29 10:28:52.434150,4.44668097673303
2116,2020-08-29 10:28:52.769704,4.44668097673303
2117,2020-08-29 10:28:53.066304,4.44668097673303
2118,2020-08-29 10:28:53.319651,4.44668097673303
2119,2020-08-29 10:28:53.575155,4.44668097673303
2120,2020-08-29 10:28:53.866119,4.44668097673303
2121,2020-08-29 10:28:54.150543,4.44668097673303
2122,2020-08-29 10:28:54.395661,4.44668097673303
2123,2020-08-29 10:28:54.644797,4.44668097673303
2124,2020-08-29 10:28:55.050714,4.47792650663834
2125,2020-08-29 10:28:55.363217,4.47792650663834
2126,2020-08-29 10:28:55.675823,4.47792650663834
2127,2020-08-29 10:28:55.963553,4.47792650663834
2128,2020-08-29 10:28:56.204639,4.47792650663834
2129,2020-08-29 10:28:56.452364,4.47792650663834
2130,2020-08-29 10:28:56.796740,4.47792650663834
2131,2020-08-29 10:28:57.081538,4.47792650663834
2132,2020-08-29 10:28:57.383493,4.47792650663834
2133,2020-08-29 10:28:57.706128,4.47792650663834
2134,2020-08-29 10:28:58.039249,4.50909646046793
2135,2020-08-29 10:28:58.367605,4.50909646046793
2136,2020-08-29 10:28:58.677208,4.50909646046793
2137,2020-08-29 10:28:58.906721,4.50909646046793
2138,2020-08-29 10:28:59.236502,4.50909646046793
2139,2020-08-29 10:28:59.546747,4.50909646046793
2140,2020-08-29 10:28:59.891205,4.50909646046793
2141,2020-08-29 10:29:00.244188,4.50909646046793
2142,2020-08-29 10:29:00.560245,4.54019109129304
2143,2020-08-29 10:29:00.874995,4.54019109129304
2144,2020-08-29 10:29:01.205005,4.54019109129304
2145,2020-08-29 10:29:01.489791,4.54019109129304
2146,2020-08-29 10:29:01.798666,4.54019109129304
2147,2020-08-29 10:29:02.140852,4.54019109129304
2148,2020-08-29 10:29:02.405890,4.54019109129304
2149,2020-08-29 10:29:02.770343,4.57121065117373
2150,2020-08-29 10:29:03.038026,4.57121065117373
2151,2020-08-29 10:29:03.366141,4.57121065117373
2152,2020-08-29 10:29:03.717573,4.57121065117373
2153,2020-08-29 10:29:03.976929,4.57121065117373
2154,2020-08-29 10:29:04.309040,4.57121065117373
2155,2020-08-29 10:29:04.587584,4.57121065117373
2156,2020-08-29 10:29:04.938430,4.57121065117373
2157,2020-08-29 10:29:05.225113,4.57121065117373
2158,2020-08-29 10:29:05.485164,4.60215539116497
2159,2020-08-29 10:29:05.828867,4.60215539116497
2160,2020-08-29 10:29:06.116362,4.60215539116497
2161,2020-08-29 10:29:06.396459,4.60215539116497
2162,2020-08-29 10:29:06.669466,4.60215539116497
2163,2020-08-29 10:29:06.904620,4.60215539116497
2164,2020-08-29 10:29:07.263038,4.60215539116497
2165,2020-08-29 10:29:07.529971,4.60215539116497
2166,2020-08-29 10:29:07.838894,4.60215539116497
2167,2020-08-29 10:29:08.086172,4.60215539116497
2168,2020-08-29 10:29:08.408771,4.62391621102054
2169,2020-08-29 10:29:08.688754,4.62391621102054
2170,2020-08-29 10:29:09.019381,4.62391621102054
2171,2020-08-29 10:29:09.264251,4.62391621102054
2172,2020-08-29 10:29:09.557785,4.62391621102054
2173,2020-08-29 10:29:09.855704,4.62391621102054
2174,2020-08-29 10:29:10.153118,4.62391621102054
2175,2020-08-29 10:29:10.394866,4.62391621102054
2176,2020-08-29 10:29:10.722387,4.62391621102054
2177,2020-08-29 10:29:11.022691,4.63274436148328
2178,2020-08-29 10:29:11.302504,4.63274436148328
2179,2020-08-29 10:29:11.637784,4.63274436148328
2180,2020-08-29 10:29:11.962519,4.63274436148328
2181,2020-08-29 10:29:12.280121,4.63274436148328
2182,2020-08-29 10:29:12.561037,4.63274436148328
2183,2020-08-29 10:29:12.910802,4.63274436148328
2184,2020-08-29 10:29:13.227710,4.63274436148328
2185,2020-08-29 10:29:13.516365,4.6415589020279
2186,2020-08-29 10:29:13.845885,4.6415589020279
2187,2020-08-29 10:29:14.175869,4.6415589020279
2188,2020-08-29 10:29:14.476210,4.6415589020279
2189,2020-08-29 10:29:14.786792,4.6415589020279
2190,2020-08-29 10:29:15.136624,4.6415589020279
2191,2020-08-29 10:29:15.454003,4.6415589020279
2192,2020-08-29 10:29:15.777095,4.6415589020279
2193,2020-08-29 10:29:16.105121,4.6415589020279
2194,2020-08-29 10:29:16.434861,4.65035984765662
2195,2020-08-29 10:29:16.684195,4.65035984765662
2196,2020-08-29 10:29:16.929732,4.65035984765662
2197,2020-08-29 10:29:17.224278,4.65035984765662
2198,2020-08-29 10:29:17.525249,4.65035984765662
2199,2020-08-29 10:29:17.838453,4.65035984765662
2200,2020-08-29 10:29:18.107122,4.65035984765662
2201,2020-08-29 10:29:18.401619,4.65035984765662
2202,2020-08-29 10:29:18.763117,4.65035984765662
2203,2020-08-29 10:29:19.103859,4.65035984765662
2204,2020-08-29 10:29:19.385211,4.65035984765662
2205,2020-08-29 10:29:19.636241,4.65914721330913
2206,2020-08-29 10:29:19.926646,4.65914721330913
2207,2020-08-29 10:29:20.248322,4.65914721330913
2208,2020-08-29 10:29:20.557752,4.65914721330913
2209,2020-08-29 10:29:20.787025,4.65914721330913
2210,2020-08-29 10:29:21.051620,4.65914721330913
2211,2020-08-29 10:29:21.337206,4.65914721330913
2212,2020-08-29 10:29:21.631918,4.65914721330913
2213,2020-08-29 10:29:21.923909,4.66792101386274
2214,2020-08-29 10:29:22.197875,4.66792101386274
2215,2020-08-29 10:29:22.496834,4.66792101386274
2216,2020-08-29 10:29:22.807580,4.66792101386274
2217,2020-08-29 10:29:23.125147,4.66792101386274
2218,2020-08-29 10:29:23.408800,4.66792101386274
2219,2020-08-29 10:29:23.675780,4.66792101386274
2220,2020-08-29 10:29:23.989973,4.66792101386274
2221,2020-08-29 10:29:24.291008,4.67668126413255
2222,2020-08-29 10:29:24.591945,4.67668126413255
2223,2020-08-29 10:29:24.889035,4.67668126413255
2224,2020-08-29 10:29:25.195100,4.67668126413255
2225,2020-08-29 10:29:25.472099,4.67668126413255
2226,2020-08-29 10:29:25.758783,4.67668126413255
2227,2020-08-29 10:29:26.109250,4.67668126413255
2228,2020-08-29 10:29:26.423205,4.67668126413255
2229,2020-08-29 10:29:26.800129,4.68542797887172
2230,2020-08-29 10:29:27.111235,4.68542797887172
2231,2020-08-29 10:29:27.409539,4.68542797887172
2232,2020-08-29 10:29:27.710080,4.68542797887172
2233,2020-08-29 10:29:27.985170,4.68542797887172
2234,2020-08-29 10:29:28.321550,4.68542797887172
2235,2020-08-29 10:29:28.568883,4.68542797887172
2236,2020-08-29 10:29:28.886003,4.69416117277156
2237,2020-08-29 10:29:29.216582,4.69416117277156
2238,2020-08-29 10:29:29.561454,4.69416117277156
2239,2020-08-29 10:29:29.847163,4.69416117277156
2240,2020-08-29 10:29:30.158655,4.69416117277156
2241,2020-08-29 10:29:30.488015,4.69416117277156
2242,2020-08-29 10:29:30.800314,4.69416117277156
2243,2020-08-29 10:29:31.168337,4.69416117277156
2244,2020-08-29 10:29:31.514809,4.7028808604618
2245,2020-08-29 10:29:31.907795,4.7028808604618
2246,2020-08-29 10:29:32.234531,4.7028808604618
2247,2020-08-29 10:29:32.534664,4.7028808604618
2248,2020-08-29 10:29:32.838987,4.7028808604618
2249,2020-08-29 10:29:33.097573,4.7028808604618
2250,2020-08-29 10:29:33.379948,4.7028808604618
2251,2020-08-29 10:29:33.686452,4.7028808604618
2252,2020-08-29 10:29:34.122877,4.71158705651077
2253,2020-08-29 10:29:34.437391,4.71158705651077
2254,2020-08-29 10:29:34.755904,4.71158705651077
2255,2020-08-29 10:29:35.059509,4.71158705651077
2256,2020-08-29 10:29:35.314415,4.71158705651077
2257,2020-08-29 10:29:35.657371,4.71158705651077
2258,2020-08-29 10:29:36.019815,4.71158705651077
2259,2020-08-29 10:29:36.361741,4.71158705651077
2260,2020-08-29 10:29:36.603916,4.71158705651077
2261,2020-08-29 10:29:36.919989,4.72027977542552
2262,2020-08-29 10:29:37.248252,4.72027977542552
2263,2020-08-29 10:29:37.576108,4.72027977542552
2264,2020-08-29 10:29:37.886241,4.72027977542552
2265,2020-08-29 10:29:38.257718,4.72027977542552
2266,2020-08-29 10:29:38.577409,4.72027977542552
2267,2020-08-29 10:29:38.908281,4.72895903165214
2268,2020-08-29 10:29:39.251596,4.72895903165214
2269,2020-08-29 10:29:39.572274,4.72895903165214
2270,2020-08-29 10:29:39.879835,4.72895903165214
2271,2020-08-29 10:29:40.212554,4.72895903165214
2272,2020-08-29 10:29:40.528468,4.72895903165214
2273,2020-08-29 10:29:40.802216,4.72895903165214
2274,2020-08-29 10:29:41.276771,4.72895903165214
2275,2020-08-29 10:29:41.565103,4.7213533931784
2276,2020-08-29 10:29:41.797895,4.7213533931784
2277,2020-08-29 10:29:42.140562,4.7213533931784
2278,2020-08-29 10:29:42.435047,4.7213533931784
2279,2020-08-29 10:29:42.757069,4.7213533931784
2280,2020-08-29 10:29:43.114164,4.7213533931784
2281,2020-08-29 10:29:43.377544,4.7213533931784
2282,2020-08-29 10:29:43.651818,4.7213533931784
2283,2020-08-29 10:29:43.936068,4.7213533931784
2284,2020-08-29 10:29:44.234758,4.71379764680752
2285,2020-08-29 10:29:44.585025,4.71379764680752
2286,2020-08-29 10:29:44.926445,4.71379764680752
2287,2020-08-29 10:29:45.198610,4.71379764680752
2288,2020-08-29 10:29:45.481067,4.71379764680752
2289,2020-08-29 10:29:45.806625,4.71379764680752
2290,2020-08-29 10:29:46.087955,4.71379764680752
2291,2020-08-29 10:29:46.412997,4.71379764680752
2292,2020-08-29 10:29:46.764684,4.70629154050677
2293,2020-08-29 10:29:47.073504,4.70629154050677
2294,2020-08-29 10:29:47.412402,4.70629154050677
2295,2020-08-29 10:29:47.638755,4.70629154050677
2296,2020-08-29 10:29:47.953610,4.70629154050677
2297,2020-08-29 10:29:48.205418,4.70629154050677
2298,2020-08-29 10:29:48.524673,4.70629154050677
2299,2020-08-29 10:29:48.775826,4.70629154050677
2300,2020-08-29 10:29:49.052080,4.70629154050677
2301,2020-08-29 10:29:49.332622,4.69883482295134
2302,2020-08-29 10:29:49.650989,4.69883482295134
2303,2020-08-29 10:29:49.942380,4.69883482295134
2304,2020-08-29 10:29:50.271535,4.69883482295134
2305,2020-08-29 10:29:50.540466,4.69883482295134
2306,2020-08-29 10:29:50.848419,4.69883482295134
2307,2020-08-29 10:29:51.177519,4.69883482295134
2308,2020-08-29 10:29:51.491995,4.69883482295134
2309,2020-08-29 10:29:51.800626,4.69883482295134
2310,2020-08-29 10:29:52.182225,4.69163605129879
2311,2020-08-29 10:29:52.442376,4.69163605129879
2312,2020-08-29 10:29:52.688022,4.69163605129879
2313,2020-08-29 10:29:52.971247,4.69163605129879
2314,2020-08-29 10:29:53.265224,4.69163605129879
2315,2020-08-29 10:29:53.598936,4.69163605129879
2316,2020-08-29 10:29:53.934312,4.69163605129879
2317,2020-08-29 10:29:54.218762,4.69163605129879
2318,2020-08-29 10:29:54.542298,4.68449507104494
2319,2020-08-29 10:29:54.826975,4.68449507104494
2320,2020-08-29 10:29:55.143203,4.68449507104494
2321,2020-08-29 10:29:55.495205,4.68449507104494
2322,2020-08-29 10:29:55.822961,4.68449507104494
2323,2020-08-29 10:29:56.089146,4.68449507104494
2324,2020-08-29 10:29:56.400816,4.68449507104494
2325,2020-08-29 10:29:56.656493,4.68449507104494
2326,2020-08-29 10:29:56.976004,4.68449507104494
2327,2020-08-29 10:29:57.368257,4.6774116006832
2328,2020-08-29 10:29:57.711812,4.6774116006832
2329,2020-08-29 10:29:57.990768,4.6774116006832
2330,2020-08-29 10:29:58.256361,4.6774116006832
2331,2020-08-29 10:29:58.586899,4.6774116006832
2332,2020-08-29 10:29:59.000228,4.6774116006832
2333,2020-08-29 10:29:59.322526,4.6774116006832
2334,2020-08-29 10:29:59.686121,4.6774116006832
2335,2020-08-29 10:30:00.008497,4.67038535989394
2336,2020-08-29 10:30:00.300514,4.67038535989394
2337,2020-08-29 10:30:00.531293,4.67038535989394
2338,2020-08-29 10:30:00.831650,4.67038535989394
2339,2020-08-29 10:30:01.189003,4.67038535989394
2340,2020-08-29 10:30:01.546586,4.67038535989394
2341,2020-08-29 10:30:01.897130,4.67038535989394
2342,2020-08-29 10:30:02.252563,4.67038535989394
2343,2020-08-29 10:30:02.572554,4.6691541186203
2344,2020-08-29 10:30:02.875718,4.6691541186203
2345,2020-08-29 10:30:03.215307,4.6691541186203
2346,2020-08-29 10:30:03.541943,4.6691541186203
2347,2020-08-29 10:30:03.884534,4.6691541186203
2348,2020-08-29 10:30:04.214795,4.6691541186203
2349,2020-08-29 10:30:04.456368,4.6691541186203
2350,2020-08-29 10:30:04.795980,4.6691541186203
2351,2020-08-29 10:30:05.012919,4.6691541186203
2352,2020-08-29 10:30:05.265517,4.6691541186203
2353,2020-08-29 10:30:05.632077,4.67942529419838
2354,2020-08-29 10:30:05.996178,4.67942529419838
2355,2020-08-29 10:30:06.258718,4.67942529419838
2356,2020-08-29 10:30:06.508733,4.67942529419838
2357,2020-08-29 10:30:06.838401,4.67942529419838
2358,2020-08-29 10:30:07.126568,4.67942529419838
2359,2020-08-29 10:30:07.480098,4.67942529419838
2360,2020-08-29 10:30:07.816786,4.67942529419838
2361,2020-08-29 10:30:08.057466,4.67942529419838
2362,2020-08-29 10:30:08.418097,4.69187749784575
2363,2020-08-29 10:30:08.773804,4.69187749784575
2364,2020-08-29 10:30:09.128030,4.69187749784575
2365,2020-08-29 10:30:09.507811,4.69187749784575
2366,2020-08-29 10:30:09.819192,4.69187749784575
2367,2020-08-29 10:30:10.112900,4.69187749784575
2368,2020-08-29 10:30:10.337397,4.69187749784575
2369,2020-08-29 10:30:10.810220,4.70430196927802
2370,2020-08-29 10:30:11.180840,4.70430196927802
2371,2020-08-29 10:30:11.462463,4.70430196927802
2372,2020-08-29 10:30:11.779387,4.70430196927802
2373,2020-08-29 10:30:12.013435,4.70430196927802
2374,2020-08-29 10:30:12.317824,4.70430196927802
2375,2020-08-29 10:30:12.643811,4.70430196927802
2376,2020-08-29 10:30:12.976528,4.70430196927802
2377,2020-08-29 10:30:13.306557,4.70430196927802
2378,2020-08-29 10:30:13.682140,4.71669882120948
2379,2020-08-29 10:30:13.975620,4.71669882120948
2380,2020-08-29 10:30:14.236870,4.71669882120948
2381,2020-08-29 10:30:14.530103,4.71669882120948
2382,2020-08-29 10:30:14.879993,4.71669882120948
2383,2020-08-29 10:30:15.168075,4.71669882120948
2384,2020-08-29 10:30:15.424023,4.71669882120948
2385,2020-08-29 10:30:15.722963,4.71669882120948
2386,2020-08-29 10:30:15.980451,4.71669882120948
2387,2020-08-29 10:30:16.290975,4.71669882120948
2388,2020-08-29 10:30:16.597626,4.71669882120948
2389,2020-08-29 10:30:16.954003,4.72493038048972
2390,2020-08-29 10:30:17.231474,4.72493038048972
2391,2020-08-29 10:30:17.573648,4.72493038048972
2392,2020-08-29 10:30:17.861309,4.72493038048972
2393,2020-08-29 10:30:18.195985,4.72493038048972
2394,2020-08-29 10:30:18.496531,4.72493038048972
2395,2020-08-29 10:30:18.782339,4.72493038048972
2396,2020-08-29 10:30:19.125416,4.72493038048972
2397,2020-08-29 10:30:19.398041,4.72493038048972
2398,2020-08-29 10:30:19.686439,4.73314178923228
2399,2020-08-29 10:30:20.031058,4.73314178923228
2400,2020-08-29 10:30:20.393686,4.73314178923228
2401,2020-08-29 10:30:20.699882,4.73314178923228
2402,2020-08-29 10:30:20.981249,4.73314178923228
2403,2020-08-29 10:30:21.267715,4.73314178923228
2404,2020-08-29 10:30:21.542027,4.73314178923228
2405,2020-08-29 10:30:21.843675,4.74133314514341
2406,2020-08-29 10:30:22.134056,4.74133314514341
2407,2020-08-29 10:30:22.491086,4.74133314514341
2408,2020-08-29 10:30:22.799621,4.74133314514341
2409,2020-08-29 10:30:23.075748,4.74133314514341
2410,2020-08-29 10:30:23.431358,4.74133314514341
2411,2020-08-29 10:30:23.777565,4.74133314514341
2412,2020-08-29 10:30:24.114634,4.74133314514341
2413,2020-08-29 10:30:24.448019,4.74133314514341
2414,2020-08-29 10:30:24.707565,4.74950454554445
2415,2020-08-29 10:30:25.003548,4.74950454554445
2416,2020-08-29 10:30:25.257184,4.74950454554445
2417,2020-08-29 10:30:25.517010,4.74950454554445
2418,2020-08-29 10:30:25.764106,4.74950454554445
2419,2020-08-29 10:30:26.035223,4.74950454554445
2420,2020-08-29 10:30:26.326857,4.74950454554445
2421,2020-08-29 10:30:26.584903,4.74950454554445
2422,2020-08-29 10:30:26.909886,4.74950454554445
2423,2020-08-29 10:30:27.319340,4.75765608737129
2424,2020-08-29 10:30:27.643502,4.75765608737129
2425,2020-08-29 10:30:28.048909,4.75765608737129
2426,2020-08-29 10:30:28.309249,4.75765608737129
2427,2020-08-29 10:30:28.565434,4.75765608737129
2428,2020-08-29 10:30:28.852403,4.75765608737129
2429,2020-08-29 10:30:29.179356,4.75765608737129
2430,2020-08-29 10:30:29.497340,4.75765608737129
2431,2020-08-29 10:30:29.827104,4.76578786717378
2432,2020-08-29 10:30:30.159598,4.76578786717378
2433,2020-08-29 10:30:30.483378,4.76578786717378
2434,2020-08-29 10:30:30.742746,4.76578786717378
2435,2020-08-29 10:30:31.083381,4.76578786717378
2436,2020-08-29 10:30:31.365345,4.76578786717378
2437,2020-08-29 10:30:31.655209,4.76578786717378
2438,2020-08-29 10:30:32.035797,4.77389998111506
2439,2020-08-29 10:30:32.300399,4.77389998111506
2440,2020-08-29 10:30:32.593297,4.77389998111506
2441,2020-08-29 10:30:32.887988,4.77389998111506
2442,2020-08-29 10:30:33.176983,4.77389998111506
2443,2020-08-29 10:30:33.489092,4.77389998111506
2444,2020-08-29 10:30:33.810636,4.77389998111506
2445,2020-08-29 10:30:34.130036,4.77389998111506
2446,2020-08-29 10:30:34.412198,4.77389998111506
2447,2020-08-29 10:30:34.681784,4.77389998111506
2448,2020-08-29 10:30:34.996145,4.78199252497051
2449,2020-08-29 10:30:35.290013,4.78199252497051
2450,2020-08-29 10:30:35.644630,4.78199252497051
2451,2020-08-29 10:30:35.933666,4.78199252497051
2452,2020-08-29 10:30:36.241824,4.78199252497051
2453,2020-08-29 10:30:36.522277,4.78199252497051
2454,2020-08-29 10:30:36.876899,4.78199252497051
2455,2020-08-29 10:30:37.111219,4.78199252497051
2456,2020-08-29 10:30:37.405494,4.79006559412638
2457,2020-08-29 10:30:37.769096,4.79006559412638
2458,2020-08-29 10:30:38.097189,4.79006559412638
2459,2020-08-29 10:30:38.427856,4.79006559412638
2460,2020-08-29 10:30:38.771219,4.79006559412638
2461,2020-08-29 10:30:39.039805,4.79006559412638
2462,2020-08-29 10:30:39.312895,4.79006559412638
2463,2020-08-29 10:30:39.682167,4.79006559412638
2464,2020-08-29 10:30:39.914744,4.79006559412638
2465,2020-08-29 10:30:40.235216,4.79811928357788
2466,2020-08-29 10:30:40.541292,4.79811928357788
2467,2020-08-29 10:30:40.843794,4.79811928357788
2468,2020-08-29 10:30:41.167770,4.79811928357788
2469,2020-08-29 10:30:41.502988,4.79811928357788
2470,2020-08-29 10:30:41.810313,4.79811928357788
2471,2020-08-29 10:30:42.157050,4.79811928357788
2472,2020-08-29 10:30:42.477300,4.79811928357788
2473,2020-08-29 10:30:42.742321,4.79811928357788
2474,2020-08-29 10:30:43.032604,4.80615368792611
2475,2020-08-29 10:30:43.420941,4.80615368792611
2476,2020-08-29 10:30:43.702022,4.80615368792611
2477,2020-08-29 10:30:44.023273,4.80615368792611
2478,2020-08-29 10:30:44.396321,4.80615368792611
2479,2020-08-29 10:30:44.735579,4.80615368792611
2480,2020-08-29 10:30:45.069878,4.80615368792611
2481,2020-08-29 10:30:45.304179,4.81416890137278
2482,2020-08-29 10:30:45.660984,4.81416890137278
2483,2020-08-29 10:30:46.004233,4.81416890137278
2484,2020-08-29 10:30:46.347690,4.81416890137278
2485,2020-08-29 10:30:46.641150,4.81416890137278
2486,2020-08-29 10:30:46.838318,4.81416890137278
2487,2020-08-29 10:30:47.159520,4.81416890137278
2488,2020-08-29 10:30:47.435366,4.81416890137278
2489,2020-08-29 10:30:47.690721,4.81416890137278
2490,2020-08-29 10:30:47.991950,4.83067504879244
2491,2020-08-29 10:30:48.321801,4.83067504879244
2492,2020-08-29 10:30:48.578233,4.83067504879244
2493,2020-08-29 10:30:48.783164,4.83067504879244
2494,2020-08-29 10:30:49.052574,4.83067504879244
2495,2020-08-29 10:30:49.325084,4.83067504879244
2496,2020-08-29 10:30:49.652524,4.83067504879244
2497,2020-08-29 10:30:49.914357,4.83067504879244
2498,2020-08-29 10:30:50.230919,4.83067504879244
2499,2020-08-29 10:30:50.549516,4.67029587274536
2500,2020-08-29 10:30:50.847269,4.67029587274536
2501,2020-08-29 10:30:51.162875,4.67029587274536
2502,2020-08-29 10:30:51.493053,4.67029587274536
2503,2020-08-29 10:30:51.806086,4.67029587274536
2504,2020-08-29 10:30:52.105704,4.67029587274536
2505,2020-08-29 10:30:52.340246,4.67029587274536
2506,2020-08-29 10:30:52.674421,4.67029587274536
2507,2020-08-29 10:30:52.924841,4.67029587274536
2508,2020-08-29 10:30:53.256069,4.51030110310681
2509,2020-08-29 10:30:53.550530,4.51030110310681
2510,2020-08-29 10:30:53.825486,4.51030110310681
2511,2020-08-29 10:30:54.164810,4.51030110310681
2512,2020-08-29 10:30:54.426770,4.51030110310681
2513,2020-08-29 10:30:54.775838,4.51030110310681
2514,2020-08-29 10:30:55.130576,4.51030110310681
2515,2020-08-29 10:30:55.403858,4.51030110310681
2516,2020-08-29 10:30:55.724114,4.51030110310681
2517,2020-08-29 10:30:56.063433,4.3506880379899
2518,2020-08-29 10:30:56.352400,4.3506880379899
2519,2020-08-29 10:30:56.604173,4.3506880379899
2520,2020-08-29 10:30:56.866350,4.3506880379899
2521,2020-08-29 10:30:57.201805,4.3506880379899
2522,2020-08-29 10:30:57.526025,4.3506880379899
2523,2020-08-29 10:30:57.878962,4.3506880379899
2524,2020-08-29 10:30:58.216652,4.3506880379899
2525,2020-08-29 10:30:58.564086,4.3506880379899
2526,2020-08-29 10:30:58.856877,4.3506880379899
2527,2020-08-29 10:30:59.121255,4.1914540570769
2528,2020-08-29 10:30:59.484902,4.1914540570769
2529,2020-08-29 10:30:59.850193,4.1914540570769
2530,2020-08-29 10:31:00.175587,4.1914540570769
2531,2020-08-29 10:31:00.448628,4.1914540570769
2532,2020-08-29 10:31:00.751016,4.1914540570769
2533,2020-08-29 10:31:01.099770,4.1914540570769
2534,2020-08-29 10:31:01.410961,4.1914540570769
2535,2020-08-29 10:31:01.804798,4.03259661929219
2536,2020-08-29 10:31:02.110632,4.03259661929219
2537,2020-08-29 10:31:02.390201,4.03259661929219
2538,2020-08-29 10:31:02.709291,4.03259661929219
2539,2020-08-29 10:31:03.016606,4.03259661929219
2540,2020-08-29 10:31:03.365987,4.03259661929219
2541,2020-08-29 10:31:03.733770,4.03259661929219
2542,2020-08-29 10:31:04.016111,4.03259661929219
2543,2020-08-29 10:31:04.350686,3.87411326080856
2544,2020-08-29 10:31:04.622003,3.87411326080856
2545,2020-08-29 10:31:04.917140,3.87411326080856
2546,2020-08-29 10:31:05.273555,3.87411326080856
2547,2020-08-29 10:31:05.614682,3.87411326080856
2548,2020-08-29 10:31:06.089753,3.87411326080856
2549,2020-08-29 10:31:06.413960,3.87411326080856
2550,2020-08-29 10:31:06.663388,3.87411326080856
2551,2020-08-29 10:31:06.997341,3.87411326080856
2552,2020-08-29 10:31:07.277698,3.71600159336171
2553,2020-08-29 10:31:07.558623,3.71600159336171
2554,2020-08-29 10:31:07.804957,3.71600159336171
2555,2020-08-29 10:31:08.131247,3.71600159336171
2556,2020-08-29 10:31:08.387094,3.71600159336171
2557,2020-08-29 10:31:08.684269,3.71600159336171
2558,2020-08-29 10:31:09.000794,3.71600159336171
2559,2020-08-29 10:31:09.254823,3.71600159336171
2560,2020-08-29 10:31:09.503255,3.71600159336171
2561,2020-08-29 10:31:09.804190,3.71600159336171
2562,2020-08-29 10:31:10.182344,3.55825930285457
2563,2020-08-29 10:31:10.483786,3.55825930285457
2564,2020-08-29 10:31:10.751984,3.55825930285457
2565,2020-08-29 10:31:11.067847,3.55825930285457
2566,2020-08-29 10:31:11.358298,3.55825930285457
2567,2020-08-29 10:31:11.612568,3.55825930285457
2568,2020-08-29 10:31:11.947605,3.55825930285457
2569,2020-08-29 10:31:12.314773,3.55825930285457
2570,2020-08-29 10:31:12.579509,3.55825930285457
2571,2020-08-29 10:31:12.825464,3.40088414823805
2572,2020-08-29 10:31:13.057713,3.40088414823805
2573,2020-08-29 10:31:13.309043,3.40088414823805
2574,2020-08-29 10:31:13.639944,3.40088414823805
2575,2020-08-29 10:31:13.887103,3.40088414823805
2576,2020-08-29 10:31:14.120055,3.40088414823805
2577,2020-08-29 10:31:14.394127,3.40088414823805
2578,2020-08-29 10:31:14.684599,3.40088414823805
2579,2020-08-29 10:31:14.988754,3.40088414823805
2580,2020-08-29 10:31:15.330002,3.40088414823805
2581,2020-08-29 10:31:15.665472,3.2438739606601
2582,2020-08-29 10:31:15.971142,3.2438739606601
2583,2020-08-29 10:31:16.348299,3.2438739606601
2584,2020-08-29 10:31:16.626361,3.2438739606601
2585,2020-08-29 10:31:16.891944,3.2438739606601
2586,2020-08-29 10:31:17.195874,3.2438739606601
2587,2020-08-29 10:31:17.532732,3.2438739606601
2588,2020-08-29 10:31:17.888828,3.2438739606601
2589,2020-08-29 10:31:18.225824,3.08722664287919
2590,2020-08-29 10:31:18.565030,3.08722664287919
2591,2020-08-29 10:31:18.821255,3.08722664287919
2592,2020-08-29 10:31:19.160223,3.08722664287919
2593,2020-08-29 10:31:19.459856,3.08722664287919
2594,2020-08-29 10:31:19.772166,3.08722664287919
2595,2020-08-29 10:31:20.060775,3.08722664287919
2596,2020-08-29 10:31:20.376802,3.08722664287919
2597,2020-08-29 10:31:20.690292,2.94249122239634
2598,2020-08-29 10:31:20.954203,2.94249122239634
2599,2020-08-29 10:31:21.192231,2.94249122239634
2600,2020-08-29 10:31:21.533376,2.94249122239634
2601,2020-08-29 10:31:21.791990,2.94249122239634
2602,2020-08-29 10:31:22.105121,2.94249122239634
2603,2020-08-29 10:31:22.447106,2.94249122239634
2604,2020-08-29 10:31:22.717656,2.94249122239634
2605,2020-08-29 10:31:22.980935,2.94249122239634
2606,2020-08-29 10:31:23.298169,2.94249122239634
2607,2020-08-29 10:31:23.592121,2.79809917899377
2608,2020-08-29 10:31:23.830878,2.79809917899377
2609,2020-08-29 10:31:24.120912,2.79809917899377
2610,2020-08-29 10:31:24.459137,2.79809917899377
2611,2020-08-29 10:31:24.761356,2.79809917899377
2612,2020-08-29 10:31:25.030261,2.79809917899377
2613,2020-08-29 10:31:25.385902,2.79809917899377
2614,2020-08-29 10:31:25.691980,2.65404842283023
2615,2020-08-29 10:31:25.997484,2.65404842283023
2616,2020-08-29 10:31:26.385864,2.65404842283023
2617,2020-08-29 10:31:26.618338,2.65404842283023
2618,2020-08-29 10:31:26.892590,2.65404842283023
2619,2020-08-29 10:31:27.129126,2.65404842283023
2620,2020-08-29 10:31:27.417968,2.65404842283023
2621,2020-08-29 10:31:27.738459,2.65404842283023
2622,2020-08-29 10:31:27.983582,2.51033692831595
2623,2020-08-29 10:31:28.329644,2.51033692831595
2624,2020-08-29 10:31:28.616784,2.51033692831595
2625,2020-08-29 10:31:28.903084,2.51033692831595
2626,2020-08-29 10:31:29.182437,2.51033692831595
2627,2020-08-29 10:31:29.448781,2.51033692831595
2628,2020-08-29 10:31:29.760422,2.51033692831595
2629,2020-08-29 10:31:30.064227,2.51033692831595
2630,2020-08-29 10:31:30.336968,2.51033692831595
2631,2020-08-29 10:31:30.733941,2.36696273391789
2632,2020-08-29 10:31:31.019876,2.36696273391789
2633,2020-08-29 10:31:31.323049,2.36696273391789
2634,2020-08-29 10:31:31.577592,2.36696273391789
2635,2020-08-29 10:31:31.906314,2.36696273391789
2636,2020-08-29 10:31:32.245270,2.36696273391789
2637,2020-08-29 10:31:32.565273,2.36696273391789
2638,2020-08-29 10:31:32.901711,2.36696273391789
2639,2020-08-29 10:31:33.249936,2.223923942186
2640,2020-08-29 10:31:33.593567,2.223923942186
2641,2020-08-29 10:31:33.843324,2.223923942186
2642,2020-08-29 10:31:34.203287,2.223923942186
2643,2020-08-29 10:31:34.531524,2.223923942186
2644,2020-08-29 10:31:34.865313,2.223923942186
2645,2020-08-29 10:31:35.198764,2.223923942186
2646,2020-08-29 10:31:35.523506,2.223923942186
2647,2020-08-29 10:31:35.825834,2.08121872001108
2648,2020-08-29 10:31:36.072982,2.08121872001108
2649,2020-08-29 10:31:36.395240,2.08121872001108
2650,2020-08-29 10:31:36.720204,2.08121872001108
2651,2020-08-29 10:31:36.967237,2.08121872001108
2652,2020-08-29 10:31:37.292249,2.08121872001108
2653,2020-08-29 10:31:37.654740,2.08121872001108
2654,2020-08-29 10:31:37.887498,2.08121872001108
2655,2020-08-29 10:31:38.275984,2.09999917811872
2656,2020-08-29 10:31:38.569393,2.09999917811872
2657,2020-08-29 10:31:38.875093,2.09999917811872
2658,2020-08-29 10:31:39.171533,2.09999917811872
2659,2020-08-29 10:31:39.446223,2.09999917811872
2660,2020-08-29 10:31:39.696465,2.09999917811872
2661,2020-08-29 10:31:39.949496,2.09999917811872
2662,2020-08-29 10:31:40.287659,2.09999917811872
2663,2020-08-29 10:31:40.527572,2.09999917811872
2664,2020-08-29 10:31:40.786940,2.09999917811872
2665,2020-08-29 10:31:41.095355,2.1187565199351
2666,2020-08-29 10:31:41.390857,2.1187565199351
2667,2020-08-29 10:31:41.637391,2.1187565199351
2668,2020-08-29 10:31:41.920753,2.1187565199351
2669,2020-08-29 10:31:42.217698,2.1187565199351
2670,2020-08-29 10:31:42.543342,2.1187565199351
2671,2020-08-29 10:31:42.807275,2.1187565199351
2672,2020-08-29 10:31:43.140277,2.1187565199351
2673,2020-08-29 10:31:43.377513,2.1187565199351
2674,2020-08-29 10:31:43.709662,2.1187565199351
2675,2020-08-29 10:31:44.012914,2.13749094485317
2676,2020-08-29 10:31:44.347246,2.13749094485317
2677,2020-08-29 10:31:44.681383,2.13749094485317
2678,2020-08-29 10:31:44.991071,2.13749094485317
2679,2020-08-29 10:31:45.357241,2.13749094485317
2680,2020-08-29 10:31:45.669272,2.13749094485317
2681,2020-08-29 10:31:45.985956,2.13749094485317
2682,2020-08-29 10:31:46.368439,2.15620265052159
2683,2020-08-29 10:31:46.636470,2.15620265052159
2684,2020-08-29 10:31:46.948981,2.15620265052159
2685,2020-08-29 10:31:47.279936,2.15620265052159
2686,2020-08-29 10:31:47.583788,2.15620265052159
2687,2020-08-29 10:31:47.924677,2.15620265052159
2688,2020-08-29 10:31:48.242523,2.15620265052159
2689,2020-08-29 10:31:48.651785,2.15620265052159
2690,2020-08-29 10:31:48.908957,2.15620265052159
2691,2020-08-29 10:31:49.118272,2.17489183285946
2692,2020-08-29 10:31:49.480855,2.17489183285946
2693,2020-08-29 10:31:49.776346,2.17489183285946
2694,2020-08-29 10:31:50.107449,2.17489183285946
2695,2020-08-29 10:31:50.459428,2.17489183285946
2696,2020-08-29 10:31:50.683012,2.17489183285946
2697,2020-08-29 10:31:50.983567,2.17489183285946
2698,2020-08-29 10:31:51.304694,2.17489183285946
2699,2020-08-29 10:31:51.589244,2.17489183285946
2700,2020-08-29 10:31:51.865919,2.20744962120351
2701,2020-08-29 10:31:52.114206,2.20744962120351
2702,2020-08-29 10:31:52.455652,2.20744962120351
2703,2020-08-29 10:31:52.720957,2.20744962120351
2704,2020-08-29 10:31:53.006036,2.20744962120351
2705,2020-08-29 10:31:53.313499,2.20744962120351
2706,2020-08-29 10:31:53.574144,2.20744962120351
2707,2020-08-29 10:31:53.835499,2.20744962120351
2708,2020-08-29 10:31:54.137400,2.20744962120351
2709,2020-08-29 10:31:54.389729,2.23993740675064
2710,2020-08-29 10:31:54.654945,2.23993740675064
2711,2020-08-29 10:31:55.023811,2.23993740675064
2712,2020-08-29 10:31:55.322426,2.23993740675064
2713,2020-08-29 10:31:55.658871,2.23993740675064
2714,2020-08-29 10:31:55.974521,2.23993740675064
2715,2020-08-29 10:31:56.209765,2.23993740675064
2716,2020-08-29 10:31:56.564742,2.23993740675064
2717,2020-08-29 10:31:56.895985,2.23993740675064
2718,2020-08-29 10:31:57.198226,2.27225250124206
2719,2020-08-29 10:31:57.501588,2.27225250124206
2720,2020-08-29 10:31:57.778997,2.27225250124206
2721,2020-08-29 10:31:58.044450,2.27225250124206
2722,2020-08-29 10:31:58.354074,2.27225250124206
2723,2020-08-29 10:31:58.586234,2.27225250124206
2724,2020-08-29 10:31:58.887611,2.27225250124206
2725,2020-08-29 10:31:59.185170,2.27225250124206
2726,2020-08-29 10:31:59.523028,2.27225250124206
2727,2020-08-29 10:31:59.750649,2.27225250124206
2728,2020-08-29 10:32:00.096252,2.30449129412516
2729,2020-08-29 10:32:00.350800,2.30449129412516
2730,2020-08-29 10:32:00.635802,2.30449129412516
2731,2020-08-29 10:32:00.918115,2.30449129412516
2732,2020-08-29 10:32:01.245062,2.30449129412516
2733,2020-08-29 10:32:01.563398,2.30449129412516
2734,2020-08-29 10:32:01.873558,2.30449129412516
2735,2020-08-29 10:32:02.106671,2.30449129412516
2736,2020-08-29 10:32:02.386060,2.30449129412516
2737,2020-08-29 10:32:02.745437,2.30449129412516
2738,2020-08-29 10:32:03.065769,2.33665416432878
2739,2020-08-29 10:32:03.391733,2.33665416432878
2740,2020-08-29 10:32:03.758121,2.33665416432878
2741,2020-08-29 10:32:04.090986,2.33665416432878
2742,2020-08-29 10:32:04.385022,2.33665416432878
2743,2020-08-29 10:32:04.629747,2.33665416432878
2744,2020-08-29 10:32:04.950037,2.33665416432878
2745,2020-08-29 10:32:05.309699,2.33665416432878
2746,2020-08-29 10:32:05.626166,2.36874148842251
2747,2020-08-29 10:32:05.970984,2.36874148842251
2748,2020-08-29 10:32:06.232257,2.36874148842251
2749,2020-08-29 10:32:06.560300,2.36874148842251
2750,2020-08-29 10:32:06.902963,2.36874148842251
2751,2020-08-29 10:32:07.273466,2.36874148842251
2752,2020-08-29 10:32:07.587593,2.36874148842251
2753,2020-08-29 10:32:07.912389,2.36874148842251
2754,2020-08-29 10:32:08.230465,2.36874148842251
2755,2020-08-29 10:32:08.558220,2.40075364063755
2756,2020-08-29 10:32:08.791180,2.40075364063755
2757,2020-08-29 10:32:09.082994,2.40075364063755
2758,2020-08-29 10:32:09.394485,2.40075364063755
2759,2020-08-29 10:32:09.646004,2.40075364063755
2760,2020-08-29 10:32:09.906722,2.40075364063755
2761,2020-08-29 10:32:10.201423,2.40075364063755
2762,2020-08-29 10:32:10.513223,2.40075364063755
2763,2020-08-29 10:32:10.805777,2.40075364063755
2764,2020-08-29 10:32:11.125805,2.40075364063755
2765,2020-08-29 10:32:11.515609,2.43269099288716
2766,2020-08-29 10:32:11.790186,2.43269099288716
2767,2020-08-29 10:32:12.035807,2.43269099288716
2768,2020-08-29 10:32:12.398089,2.43269099288716
2769,2020-08-29 10:32:12.727726,2.43269099288716
2770,2020-08-29 10:32:13.050774,2.43269099288716
2771,2020-08-29 10:32:13.397629,2.43269099288716
2772,2020-08-29 10:32:13.661647,2.43269099288716
2773,2020-08-29 10:32:13.920775,2.43269099288716
2774,2020-08-29 10:32:14.134672,2.46455391478688
2775,2020-08-29 10:32:14.370020,2.46455391478688
2776,2020-08-29 10:32:14.649079,2.46455391478688
2777,2020-08-29 10:32:15.000064,2.46455391478688
2778,2020-08-29 10:32:15.319903,2.46455391478688
2779,2020-08-29 10:32:15.595105,2.46455391478688
2780,2020-08-29 10:32:15.838960,2.46455391478688
2781,2020-08-29 10:32:16.219383,2.46455391478688
2782,2020-08-29 10:32:16.532438,2.49634277367413
2783,2020-08-29 10:32:16.854043,2.49634277367413
2784,2020-08-29 10:32:17.149387,2.49634277367413
2785,2020-08-29 10:32:17.438371,2.49634277367413
2786,2020-08-29 10:32:17.740009,2.49634277367413
2787,2020-08-29 10:32:17.997704,2.49634277367413
2788,2020-08-29 10:32:18.265691,2.49634277367413
2789,2020-08-29 10:32:18.558163,2.49634277367413
2790,2020-08-29 10:32:18.864602,2.49634277367413
2791,2020-08-29 10:32:19.140753,2.52805793462763
2792,2020-08-29 10:32:19.449082,2.52805793462763
2793,2020-08-29 10:32:19.706971,2.52805793462763
2794,2020-08-29 10:32:19.964639,2.52805793462763
2795,2020-08-29 10:32:20.306037,2.52805793462763
2796,2020-08-29 10:32:20.573461,2.52805793462763
2797,2020-08-29 10:32:20.952354,2.52805793462763
2798,2020-08-29 10:32:21.224204,2.52805793462763
2799,2020-08-29 10:32:21.500014,2.55969976048624
2800,2020-08-29 10:32:21.839244,2.55969976048624
2801,2020-08-29 10:32:22.149492,2.55969976048624
2802,2020-08-29 10:32:22.491742,2.55969976048624
2803,2020-08-29 10:32:22.755991,2.55969976048624
2804,2020-08-29 10:32:23.053926,2.55969976048624
2805,2020-08-29 10:32:23.423026,2.55969976048624
2806,2020-08-29 10:32:23.805851,2.59526585542555
2807,2020-08-29 10:32:24.225557,2.59526585542555
2808,2020-08-29 10:32:24.573925,2.59526585542555
2809,2020-08-29 10:32:24.896694,2.59526585542555
2810,2020-08-29 10:32:25.133752,2.59526585542555
2811,2020-08-29 10:32:25.384973,2.59526585542555
2812,2020-08-29 10:32:25.672842,2.59526585542555
2813,2020-08-29 10:32:25.933348,2.59526585542555
2814,2020-08-29 10:32:26.225585,2.59526585542555
2815,2020-08-29 10:32:26.538182,2.6307510997059
2816,2020-08-29 10:32:26.874042,2.6307510997059
2817,2020-08-29 10:32:27.174699,2.6307510997059
2818,2020-08-29 10:32:27.434223,2.6307510997059
2819,2020-08-29 10:32:27.763371,2.6307510997059
2820,2020-08-29 10:32:28.058985,2.6307510997059
2821,2020-08-29 10:32:28.414704,2.6307510997059
2822,2020-08-29 10:32:28.725475,2.6307510997059
2823,2020-08-29 10:32:29.094010,2.66615588867728
2824,2020-08-29 10:32:29.419035,2.66615588867728
2825,2020-08-29 10:32:29.758510,2.66615588867728
2826,2020-08-29 10:32:30.087711,2.66615588867728
2827,2020-08-29 10:32:30.359120,2.66615588867728
2828,2020-08-29 10:32:30.615052,2.66615588867728
2829,2020-08-29 10:32:30.899665,2.66615588867728
2830,2020-08-29 10:32:31.267187,2.66615588867728
2831,2020-08-29 10:32:31.596912,2.66615588867728
2832,2020-08-29 10:32:31.879688,2.70148061511813
2833,2020-08-29 10:32:32.223764,2.70148061511813
2834,2020-08-29 10:32:32.533223,2.70148061511813
2835,2020-08-29 10:32:32.850124,2.70148061511813
2836,2020-08-29 10:32:33.176601,2.70148061511813
2837,2020-08-29 10:32:33.529811,2.70148061511813
2838,2020-08-29 10:32:33.858196,2.70148061511813
2839,2020-08-29 10:32:34.130636,2.70148061511813
2840,2020-08-29 10:32:34.433333,2.70148061511813
2841,2020-08-29 10:32:34.705872,2.73672566925976
2842,2020-08-29 10:32:35.024325,2.73672566925976
2843,2020-08-29 10:32:35.376253,2.73672566925976
2844,2020-08-29 10:32:35.652342,2.73672566925976
2845,2020-08-29 10:32:35.884889,2.73672566925976
2846,2020-08-29 10:32:36.216310,2.73672566925976
2847,2020-08-29 10:32:36.536620,2.73672566925976
2848,2020-08-29 10:32:36.804661,2.73672566925976
2849,2020-08-29 10:32:37.028441,2.73672566925976
2850,2020-08-29 10:32:37.393760,2.77189143881024
2851,2020-08-29 10:32:37.766719,2.77189143881024
2852,2020-08-29 10:32:38.105639,2.77189143881024
2853,2020-08-29 10:32:38.430203,2.77189143881024
2854,2020-08-29 10:32:38.695538,2.77189143881024
2855,2020-08-29 10:32:38.983310,2.77189143881024
2856,2020-08-29 10:32:39.242341,2.77189143881024
2857,2020-08-29 10:32:39.572055,2.77189143881024
2858,2020-08-29 10:32:39.907528,2.77189143881024
2859,2020-08-29 10:32:40.161666,2.80697830897806
2860,2020-08-29 10:32:40.435667,2.80697830897806
2861,2020-08-29 10:32:40.667955,2.80697830897806
2862,2020-08-29 10:32:40.982029,2.80697830897806
2863,2020-08-29 10:32:41.244524,2.80697830897806
2864,2020-08-29 10:32:41.539947,2.80697830897806
2865,2020-08-29 10:32:41.823343,2.80697830897806
2866,2020-08-29 10:32:42.105610,2.80697830897806
2867,2020-08-29 10:32:42.423398,2.80697830897806
2868,2020-08-29 10:32:42.795585,2.80697830897806
2869,2020-08-29 10:32:43.073532,2.84198666249532
2870,2020-08-29 10:32:43.419982,2.84198666249532
2871,2020-08-29 10:32:43.763438,2.84198666249532
2872,2020-08-29 10:32:44.034602,2.84198666249532
2873,2020-08-29 10:32:44.352928,2.84198666249532
2874,2020-08-29 10:32:44.597761,2.84198666249532
2875,2020-08-29 10:32:44.856177,2.84198666249532
2876,2020-08-29 10:32:45.152502,2.84198666249532
2877,2020-08-29 10:32:45.482434,2.84198666249532
2878,2020-08-29 10:32:45.795840,2.87691687964065
2879,2020-08-29 10:32:46.123527,2.87691687964065
2880,2020-08-29 10:32:46.443993,2.87691687964065
2881,2020-08-29 10:32:46.745012,2.87691687964065
2882,2020-08-29 10:32:47.090490,2.87691687964065
2883,2020-08-29 10:32:47.330984,2.87691687964065
2884,2020-08-29 10:32:47.587279,2.87691687964065
2885,2020-08-29 10:32:47.817210,2.87691687964065
2886,2020-08-29 10:32:48.104892,2.91176933826172
2887,2020-08-29 10:32:48.373167,2.91176933826172
2888,2020-08-29 10:32:48.644626,2.91176933826172
2889,2020-08-29 10:32:48.962274,2.91176933826172
2890,2020-08-29 10:32:49.306190,2.91176933826172
2891,2020-08-29 10:32:49.600958,2.91176933826172
2892,2020-08-29 10:32:49.838257,2.91176933826172
2893,2020-08-29 10:32:50.137280,2.91176933826172
2894,2020-08-29 10:32:50.434157,2.91176933826172
2895,2020-08-29 10:32:50.803643,2.91176933826172
2896,2020-08-29 10:32:51.040017,2.92556345155759
2897,2020-08-29 10:32:51.335960,2.92556345155759
2898,2020-08-29 10:32:51.671361,2.92556345155759
2899,2020-08-29 10:32:51.951973,2.92556345155759
2900,2020-08-29 10:32:52.235449,2.92556345155759
2901,2020-08-29 10:32:52.551374,2.92556345155759
2902,2020-08-29 10:32:52.835669,2.92556345155759
2903,2020-08-29 10:32:53.168644,2.92556345155759
2904,2020-08-29 10:32:53.462741,2.92556345155759
2905,2020-08-29 10:32:53.755967,2.92556345155759
2906,2020-08-29 10:32:54.084447,2.94882748482149
2907,2020-08-29 10:32:54.322867,2.94882748482149
2908,2020-08-29 10:32:54.622237,2.94882748482149
2909,2020-08-29 10:32:54.941934,2.94882748482149
2910,2020-08-29 10:32:55.256055,2.94882748482149
2911,2020-08-29 10:32:55.510724,2.94882748482149
2912,2020-08-29 10:32:55.859636,2.94882748482149
2913,2020-08-29 10:32:56.128148,2.94882748482149
2914,2020-08-29 10:32:56.389993,2.94882748482149
2915,2020-08-29 10:32:56.668572,2.94882748482149
2916,2020-08-29 10:32:56.949877,2.94882748482149
2917,2020-08-29 10:32:57.268444,2.94882748482149
2918,2020-08-29 10:32:57.608272,2.94882748482149
2919,2020-08-29 10:32:57.952605,2.94882748482149
2920,2020-08-29 10:32:58.291842,2.94882748482149
2921,2020-08-29 10:32:58.586796,2.94882748482149
2922,2020-08-29 10:32:58.873186,2.94882748482149
2923,2020-08-29 10:32:59.204645,2.94882748482149
2924,2020-08-29 10:32:59.484721,2.94882748482149
2925,2020-08-29 10:32:59.827160,2.94882748482149
2926,2020-08-29 10:33:00.186728,2.94882748482149
2927,2020-08-29 10:33:00.600598,2.94882748482149
2928,2020-08-29 10:33:00.907611,2.94882748482149
2929,2020-08-29 10:33:01.158479,2.94882748482149
2930,2020-08-29 10:33:01.461141,2.94882748482149
2931,2020-08-29 10:33:01.795063,2.98733633665574
2932,2020-08-29 10:33:02.153360,2.98733633665574
2933,2020-08-29 10:33:02.431536,2.98733633665574
2934,2020-08-29 10:33:02.753007,2.98733633665574
2935,2020-08-29 10:33:03.057218,2.98733633665574
2936,2020-08-29 10:33:03.387363,2.98733633665574
2937,2020-08-29 10:33:03.707730,2.98733633665574
2938,2020-08-29 10:33:03.974339,2.98733633665574
2939,2020-08-29 10:33:04.312627,3.03876434514248
2940,2020-08-29 10:33:04.693658,3.03876434514248
2941,2020-08-29 10:33:05.021824,3.03876434514248
2942,2020-08-29 10:33:05.258756,3.03876434514248
2943,2020-08-29 10:33:05.550978,3.03876434514248
2944,2020-08-29 10:33:05.855573,3.03876434514248
2945,2020-08-29 10:33:06.169432,3.03876434514248
2946,2020-08-29 10:33:06.469722,3.03876434514248
2947,2020-08-29 10:33:06.782014,3.03876434514248
2948,2020-08-29 10:33:07.047625,3.09008333946342
2949,2020-08-29 10:33:07.406767,3.09008333946342
2950,2020-08-29 10:33:07.654735,3.09008333946342
2951,2020-08-29 10:33:08.004581,3.09008333946342
2952,2020-08-29 10:33:08.373189,3.09008333946342
2953,2020-08-29 10:33:08.729180,3.09008333946342
2954,2020-08-29 10:33:09.021544,3.09008333946342
2955,2020-08-29 10:33:09.360905,3.09008333946342
2956,2020-08-29 10:33:09.669733,3.09008333946342
2957,2020-08-29 10:33:10.011573,3.11517646139075
2958,2020-08-29 10:33:10.358647,3.11517646139075
2959,2020-08-29 10:33:10.740813,3.11517646139075
2960,2020-08-29 10:33:11.067101,3.11517646139075
2961,2020-08-29 10:33:11.343323,3.11517646139075
2962,2020-08-29 10:33:11.612465,3.11517646139075
2963,2020-08-29 10:33:11.820583,3.11517646139075
2964,2020-08-29 10:33:12.143267,3.15462812127983
2965,2020-08-29 10:33:12.469747,3.15462812127983
2966,2020-08-29 10:33:12.783428,3.15462812127983
2967,2020-08-29 10:33:13.105856,3.15462812127983
2968,2020-08-29 10:33:13.410285,3.15462812127983
2969,2020-08-29 10:33:13.719097,3.15462812127983
