iteration,timestamp,T7
2970,2020-08-29 10:33:14.052454,3.15462812127983
2971,2020-08-29 10:33:14.371156,3.15462812127983
2972,2020-08-29 10:33:14.622991,3.15462812127983
2973,2020-08-29 10:33:14.879303,3.23192424739656
2974,2020-08-29 10:33:15.236554,3.23192424739656
2975,2020-08-29 10:33:15.528332,3.23192424739656
2976,2020-08-29 10:33:15.771755,3.23192424739656
2977,2020-08-29 10:33:16.093840,3.23192424739656
2978,2020-08-29 10:33:16.456288,3.23192424739656
2979,2020-08-29 10:33:16.729375,3.23192424739656
2980,2020-08-29 10:33:17.039869,3.30910272243233
2981,2020-08-29 10:33:17.319709,3.30910272243233
2982,2020-08-29 10:33:17.651303,3.30910272243233
2983,2020-08-29 10:33:17.906249,3.30910272243233
2984,2020-08-29 10:33:18.229344,3.30910272243233
2985,2020-08-29 10:33:18.592347,3.30910272243233
2986,2020-08-29 10:33:18.887943,3.30910272243233
2987,2020-08-29 10:33:19.280165,3.38616378876755
2988,2020-08-29 10:33:19.630752,3.38616378876755
2989,2020-08-29 10:33:19.984755,3.38616378876755
2990,2020-08-29 10:33:20.212794,3.38616378876755
2991,2020-08-29 10:33:20.450087,3.38616378876755
2992,2020-08-29 10:33:20.701939,3.38616378876755
2993,2020-08-29 10:33:20.930770,3.38616378876755
2994,2020-08-29 10:33:21.224149,3.38616378876755
2995,2020-08-29 10:33:21.478004,3.38616378876755
2996,2020-08-29 10:33:21.760226,3.463107686613
2997,2020-08-29 10:33:22.122179,3.463107686613
2998,2020-08-29 10:33:22.456141,3.463107686613
2999,2020-08-29 10:33:22.779637,3.463107686613
3000,2020-08-29 10:33:23.098128,3.463107686613
3001,2020-08-29 10:33:23.425405,3.463107686613
3002,2020-08-29 10:33:23.708753,3.463107686613
3003,2020-08-29 10:33:24.014367,3.463107686613
3004,2020-08-29 10:33:24.370218,3.463107686613
3005,2020-08-29 10:33:24.722611,3.463107686613
3006,2020-08-29 10:33:25.045148,3.53993465407025
3007,2020-08-29 10:33:25.333591,3.53993465407025
3008,2020-08-29 10:33:25.680873,3.53993465407025
3009,2020-08-29 10:33:26.001377,3.53993465407025
3010,2020-08-29 10:33:26.289873,3.53993465407025
3011,2020-08-29 10:33:26.571053,3.53993465407025
3012,2020-08-29 10:33:26.960280,3.53993465407025
3013,2020-08-29 10:33:27.217088,3.53993465407025
3014,2020-08-29 10:33:27.465716,3.53993465407025
3015,2020-08-29 10:33:27.727502,3.53993465407025
3016,2020-08-29 10:33:28.085812,3.6166449271896
3017,2020-08-29 10:33:28.417278,3.6166449271896
3018,2020-08-29 10:33:28.703066,3.6166449271896
3019,2020-08-29 10:33:29.036367,3.6166449271896
3020,2020-08-29 10:33:29.313194,3.6166449271896
3021,2020-08-29 10:33:29.577168,3.6166449271896
3022,2020-08-29 10:33:29.867555,3.6166449271896
3023,2020-08-29 10:33:30.235670,3.6166449271896
3024,2020-08-29 10:33:30.522356,3.69323874002576
3025,2020-08-29 10:33:30.800782,3.69323874002576
3026,2020-08-29 10:33:31.092450,3.69323874002576
3027,2020-08-29 10:33:31.369470,3.69323874002576
3028,2020-08-29 10:33:31.707153,3.69323874002576
3029,2020-08-29 10:33:32.073196,3.69323874002576
3030,2020-08-29 10:33:32.327566,3.69323874002576
3031,2020-08-29 10:33:32.629523,3.69323874002576
3032,2020-08-29 10:33:32.933268,3.76971632469136
3033,2020-08-29 10:33:33.192250,3.76971632469136
3034,2020-08-29 10:33:33.443814,3.76971632469136
3035,2020-08-29 10:33:33.687689,3.76971632469136
3036,2020-08-29 10:33:33.983447,3.76971632469136
3037,2020-08-29 10:33:34.248129,3.76971632469136
3038,2020-08-29 10:33:34.622164,3.76971632469136
3039,2020-08-29 10:33:34.967293,3.76971632469136
3040,2020-08-29 10:33:35.321665,3.76971632469136
3041,2020-08-29 10:33:35.590803,3.84607791140833
3042,2020-08-29 10:33:35.870444,3.84607791140833
3043,2020-08-29 10:33:36.199995,3.84607791140833
3044,2020-08-29 10:33:36.560710,3.84607791140833
3045,2020-08-29 10:33:36.918357,3.84607791140833
3046,2020-08-29 10:33:37.266324,3.84607791140833
3047,2020-08-29 10:33:37.612771,3.84607791140833
3048,2020-08-29 10:33:37.862691,3.84607791140833
3049,2020-08-29 10:33:38.173113,3.84607791140833
3050,2020-08-29 10:33:38.416473,3.94083732063682
3051,2020-08-29 10:33:38.649790,3.94083732063682
3052,2020-08-29 10:33:39.057917,3.94083732063682
3053,2020-08-29 10:33:39.380446,3.94083732063682
3054,2020-08-29 10:33:39.732165,3.94083732063682
3055,2020-08-29 10:33:39.995503,3.94083732063682
3056,2020-08-29 10:33:40.273100,3.94083732063682
3057,2020-08-29 10:33:40.558393,4.03544378116084
3058,2020-08-29 10:33:40.842887,4.03544378116084
3059,2020-08-29 10:33:41.217390,4.03544378116084
3060,2020-08-29 10:33:41.518084,4.03544378116084
3061,2020-08-29 10:33:41.806546,4.03544378116084
3062,2020-08-29 10:33:42.133361,4.03544378116084
3063,2020-08-29 10:33:42.499781,4.03544378116084
3064,2020-08-29 10:33:42.786075,4.03544378116084
3065,2020-08-29 10:33:43.104026,4.03544378116084
3066,2020-08-29 10:33:43.419667,4.12989751993756
3067,2020-08-29 10:33:43.665267,4.12989751993756
3068,2020-08-29 10:33:43.970656,4.12989751993756
3069,2020-08-29 10:33:44.298135,4.12989751993756
3070,2020-08-29 10:33:44.570313,4.12989751993756
3071,2020-08-29 10:33:44.834090,4.12989751993756
3072,2020-08-29 10:33:45.171241,4.12989751993756
3073,2020-08-29 10:33:45.468344,4.12989751993756
3074,2020-08-29 10:33:45.707872,4.12989751993756
3075,2020-08-29 10:33:46.006259,4.22419876164057
3076,2020-08-29 10:33:46.314963,4.22419876164057
3077,2020-08-29 10:33:46.593475,4.22419876164057
3078,2020-08-29 10:33:46.933621,4.22419876164057
3079,2020-08-29 10:33:47.278968,4.22419876164057
3080,2020-08-29 10:33:47.593662,4.22419876164057
3081,2020-08-29 10:33:47.840647,4.22419876164057
3082,2020-08-29 10:33:48.155674,4.22419876164057
3083,2020-08-29 10:33:48.472888,4.31834772873611
3084,2020-08-29 10:33:48.783046,4.31834772873611
3085,2020-08-29 10:33:49.116357,4.31834772873611
3086,2020-08-29 10:33:49.457588,4.31834772873611
3087,2020-08-29 10:33:49.785412,4.31834772873611
3088,2020-08-29 10:33:50.070488,4.31834772873611
3089,2020-08-29 10:33:50.381013,4.31834772873611
3090,2020-08-29 10:33:50.618969,4.31834772873611
3091,2020-08-29 10:33:50.973893,4.412344641556
3092,2020-08-29 10:33:51.252712,4.412344641556
3093,2020-08-29 10:33:51.547241,4.412344641556
3094,2020-08-29 10:33:51.779583,4.412344641556
3095,2020-08-29 10:33:52.036775,4.412344641556
3096,2020-08-29 10:33:52.336813,4.412344641556
3097,2020-08-29 10:33:52.683342,4.412344641556
3098,2020-08-29 10:33:53.092372,4.412344641556
3099,2020-08-29 10:33:53.301170,4.412344641556
3100,2020-08-29 10:33:53.592637,4.412344641556
3101,2020-08-29 10:33:53.928088,4.50618971836752
3102,2020-08-29 10:33:54.230915,4.50618971836752
3103,2020-08-29 10:33:54.514349,4.50618971836752
3104,2020-08-29 10:33:54.833584,4.50618971836752
3105,2020-08-29 10:33:55.100005,4.50618971836752
3106,2020-08-29 10:33:55.372519,4.50618971836752
3107,2020-08-29 10:33:55.711878,4.50618971836752
3108,2020-08-29 10:33:56.061195,4.50618971836752
3109,2020-08-29 10:33:56.315398,4.50618971836752
3110,2020-08-29 10:33:56.558770,4.59988317544041
3111,2020-08-29 10:33:56.846599,4.59988317544041
3112,2020-08-29 10:33:57.180245,4.59988317544041
3113,2020-08-29 10:33:57.525812,4.59988317544041
3114,2020-08-29 10:33:57.836258,4.59988317544041
3115,2020-08-29 10:33:58.199875,4.59988317544041
3116,2020-08-29 10:33:58.474451,4.59988317544041
3117,2020-08-29 10:33:58.718521,4.59988317544041
3118,2020-08-29 10:33:59.040198,4.59988317544041
3119,2020-08-29 10:33:59.324031,4.59988317544041
3120,2020-08-29 10:33:59.589199,4.69342522711109
3121,2020-08-29 10:33:59.845609,4.69342522711109
3122,2020-08-29 10:34:00.190873,4.69342522711109
3123,2020-08-29 10:34:00.461117,4.69342522711109
3124,2020-08-29 10:34:00.768075,4.69342522711109
3125,2020-08-29 10:34:01.024189,4.69342522711109
3126,2020-08-29 10:34:01.337216,4.69342522711109
3127,2020-08-29 10:34:01.654886,4.69342522711109
3128,2020-08-29 10:34:01.988859,4.78681608584434
3129,2020-08-29 10:34:02.257557,4.78681608584434
3130,2020-08-29 10:34:02.571699,4.78681608584434
3131,2020-08-29 10:34:02.872062,4.78681608584434
3132,2020-08-29 10:34:03.208530,4.78681608584434
3133,2020-08-29 10:34:03.493017,4.78681608584434
3134,2020-08-29 10:34:03.779242,4.78681608584434
3135,2020-08-29 10:34:04.060281,4.78681608584434
3136,2020-08-29 10:34:04.383191,4.78681608584434
3137,2020-08-29 10:34:04.634497,4.88005596229243
3138,2020-08-29 10:34:04.993501,4.88005596229243
3139,2020-08-29 10:34:05.286552,4.88005596229243
3140,2020-08-29 10:34:05.606683,4.88005596229243
3141,2020-08-29 10:34:05.969496,4.88005596229243
3142,2020-08-29 10:34:06.295071,4.88005596229243
3143,2020-08-29 10:34:06.655686,4.88005596229243
3144,2020-08-29 10:34:06.956964,4.88005596229243
3145,2020-08-29 10:34:07.288639,4.88005596229243
3146,2020-08-29 10:34:07.616241,4.97314506535204
3147,2020-08-29 10:34:07.996706,4.97314506535204
3148,2020-08-29 10:34:08.340914,4.97314506535204
3149,2020-08-29 10:34:08.658044,4.97314506535204
3150,2020-08-29 10:34:09.011439,4.97314506535204
3151,2020-08-29 10:34:09.319033,4.97314506535204
3152,2020-08-29 10:34:09.647482,4.97314506535204
3153,2020-08-29 10:34:09.880688,4.97314506535204
3154,2020-08-29 10:34:10.211204,4.97314506535204
3155,2020-08-29 10:34:10.444362,4.97314506535204
3156,2020-08-29 10:34:10.785170,4.97314506535204
3157,2020-08-29 10:34:11.068065,4.97314506535204
3158,2020-08-29 10:34:11.443981,5.00014253604429
3159,2020-08-29 10:34:11.773450,5.00014253604429
3160,2020-08-29 10:34:12.105454,5.00014253604429
3161,2020-08-29 10:34:12.389366,5.00014253604429
3162,2020-08-29 10:34:12.675705,5.00014253604429
3163,2020-08-29 10:34:12.930646,5.00014253604429
3164,2020-08-29 10:34:13.237561,5.00014253604429
3165,2020-08-29 10:34:13.484694,5.00014253604429
3166,2020-08-29 10:34:13.725832,5.00014253604429
3167,2020-08-29 10:34:14.009231,5.00014253604429
3168,2020-08-29 10:34:14.398902,4.92371986382317
3169,2020-08-29 10:34:14.735594,4.92371986382317
3170,2020-08-29 10:34:15.084234,4.92371986382317
3171,2020-08-29 10:34:15.446070,4.92371986382317
3172,2020-08-29 10:34:15.786246,4.92371986382317
3173,2020-08-29 10:34:16.142140,4.92371986382317
3174,2020-08-29 10:34:16.426887,4.92371986382317
3175,2020-08-29 10:34:16.764746,4.80133804005553
3176,2020-08-29 10:34:17.090858,4.80133804005553
3177,2020-08-29 10:34:17.423941,4.80133804005553
3178,2020-08-29 10:34:17.736215,4.80133804005553
3179,2020-08-29 10:34:18.040769,4.80133804005553
3180,2020-08-29 10:34:18.312766,4.80133804005553
3181,2020-08-29 10:34:18.586506,4.80133804005553
3182,2020-08-29 10:34:18.832198,4.80133804005553
3183,2020-08-29 10:34:19.164171,4.80133804005553
3184,2020-08-29 10:34:19.444959,4.80133804005553
3185,2020-08-29 10:34:19.801558,4.67930875976778
3186,2020-08-29 10:34:20.097390,4.67930875976778
3187,2020-08-29 10:34:20.358489,4.67930875976778
3188,2020-08-29 10:34:20.669677,4.67930875976778
3189,2020-08-29 10:34:20.972026,4.67930875976778
3190,2020-08-29 10:34:21.240320,4.67930875976778
3191,2020-08-29 10:34:21.505768,4.67930875976778
3192,2020-08-29 10:34:21.813053,4.67930875976778
3193,2020-08-29 10:34:22.163648,4.67930875976778
3194,2020-08-29 10:34:22.418991,4.67930875976778
3195,2020-08-29 10:34:22.772328,4.55762838873713
3196,2020-08-29 10:34:23.065279,4.55762838873713
3197,2020-08-29 10:34:23.420860,4.55762838873713
3198,2020-08-29 10:34:23.709469,4.55762838873713
3199,2020-08-29 10:34:24.002829,4.55762838873713
3200,2020-08-29 10:34:24.324863,4.55762838873713
3201,2020-08-29 10:34:24.603654,4.55762838873713
3202,2020-08-29 10:34:24.912464,4.55762838873713
3203,2020-08-29 10:34:25.220684,4.43629339946922
3204,2020-08-29 10:34:25.517940,4.43629339946922
3205,2020-08-29 10:34:25.759032,4.43629339946922
3206,2020-08-29 10:34:26.075526,4.43629339946922
3207,2020-08-29 10:34:26.332627,4.43629339946922
3208,2020-08-29 10:34:26.610656,4.43629339946922
3209,2020-08-29 10:34:26.934664,4.43629339946922
3210,2020-08-29 10:34:27.246471,4.43629339946922
3211,2020-08-29 10:34:27.574542,4.43629339946922
3212,2020-08-29 10:34:27.886777,4.43629339946922
3213,2020-08-29 10:34:28.162844,4.43629339946922
3214,2020-08-29 10:34:28.524040,4.3153003651956
3215,2020-08-29 10:34:28.828393,4.3153003651956
3216,2020-08-29 10:34:29.177014,4.3153003651956
3217,2020-08-29 10:34:29.432578,4.3153003651956
3218,2020-08-29 10:34:29.700272,4.3153003651956
3219,2020-08-29 10:34:29.970177,4.3153003651956
3220,2020-08-29 10:34:30.267652,4.3153003651956
3221,2020-08-29 10:34:30.549394,4.3153003651956
3222,2020-08-29 10:34:30.875768,4.3153003651956
3223,2020-08-29 10:34:31.131438,4.3153003651956
3224,2020-08-29 10:34:31.453079,4.3153003651956
3225,2020-08-29 10:34:31.760287,4.19464595451547
3226,2020-08-29 10:34:32.074871,4.19464595451547
3227,2020-08-29 10:34:32.382531,4.19464595451547
3228,2020-08-29 10:34:32.654120,4.19464595451547
3229,2020-08-29 10:34:32.943690,4.19464595451547
3230,2020-08-29 10:34:33.226805,4.19464595451547
3231,2020-08-29 10:34:33.535075,4.19464595451547
3232,2020-08-29 10:34:33.838292,4.19464595451547
3233,2020-08-29 10:34:34.172414,4.19464595451547
3234,2020-08-29 10:34:34.417464,4.19464595451547
3235,2020-08-29 10:34:34.707850,4.07432692658523
3236,2020-08-29 10:34:35.018943,4.07432692658523
3237,2020-08-29 10:34:35.363390,4.07432692658523
3238,2020-08-29 10:34:35.678739,4.07432692658523
3239,2020-08-29 10:34:36.019827,4.07432692658523
3240,2020-08-29 10:34:36.354337,4.07432692658523
3241,2020-08-29 10:34:36.609898,4.07432692658523
3242,2020-08-29 10:34:36.878110,4.07432692658523
3243,2020-08-29 10:34:37.237937,4.07432692658523
3244,2020-08-29 10:34:37.497279,4.07432692658523
3245,2020-08-29 10:34:37.762217,3.95434012677856
3246,2020-08-29 10:34:38.057763,3.95434012677856
3247,2020-08-29 10:34:38.415174,3.95434012677856
3248,2020-08-29 10:34:38.643281,3.95434012677856
3249,2020-08-29 10:34:38.889289,3.95434012677856
3250,2020-08-29 10:34:39.174720,3.95434012677856
3251,2020-08-29 10:34:39.491166,3.95434012677856
3252,2020-08-29 10:34:39.734453,3.95434012677856
3253,2020-08-29 10:34:40.062828,3.95434012677856
3254,2020-08-29 10:34:40.304855,3.95434012677856
3255,2020-08-29 10:34:40.619458,3.95434012677856
3256,2020-08-29 10:34:40.939669,3.95434012677856
3257,2020-08-29 10:34:41.310027,3.83468248275493
3258,2020-08-29 10:34:41.677156,3.83468248275493
3259,2020-08-29 10:34:42.006223,3.83468248275493
3260,2020-08-29 10:34:42.306707,3.83468248275493
3261,2020-08-29 10:34:42.617607,3.83468248275493
3262,2020-08-29 10:34:42.918203,3.83468248275493
3263,2020-08-29 10:34:43.158244,3.83468248275493
3264,2020-08-29 10:34:43.447864,3.71535100088535
3265,2020-08-29 10:34:43.779693,3.71535100088535
3266,2020-08-29 10:34:44.040271,3.71535100088535
3267,2020-08-29 10:34:44.317662,3.71535100088535
3268,2020-08-29 10:34:44.687787,3.71535100088535
3269,2020-08-29 10:34:44.987152,3.71535100088535
3270,2020-08-29 10:34:45.283720,3.71535100088535
3271,2020-08-29 10:34:45.533161,3.71535100088535
3272,2020-08-29 10:34:45.898079,3.71535100088535
3273,2020-08-29 10:34:46.128997,3.71535100088535
3274,2020-08-29 10:34:46.450428,3.59634276299344
3275,2020-08-29 10:34:46.742695,3.59634276299344
3276,2020-08-29 10:34:47.053676,3.59634276299344
3277,2020-08-29 10:34:47.325163,3.59634276299344
3278,2020-08-29 10:34:47.643914,3.59634276299344
3279,2020-08-29 10:34:47.954940,3.59634276299344
3280,2020-08-29 10:34:48.223579,3.59634276299344
3281,2020-08-29 10:34:48.486856,3.59634276299344
3282,2020-08-29 10:34:48.792170,3.59634276299344
3283,2020-08-29 10:34:49.129344,3.45415924290977
3284,2020-08-29 10:34:49.402109,3.45415924290977
3285,2020-08-29 10:34:49.674855,3.45415924290977
3286,2020-08-29 10:34:49.938264,3.45415924290977
3287,2020-08-29 10:34:50.293721,3.45415924290977
3288,2020-08-29 10:34:50.541602,3.45415924290977
3289,2020-08-29 10:34:50.866786,3.45415924290977
3290,2020-08-29 10:34:51.123389,3.45415924290977
3291,2020-08-29 10:34:51.538614,3.31232316664907
3292,2020-08-29 10:34:51.827081,3.31232316664907
3293,2020-08-29 10:34:52.115235,3.31232316664907
3294,2020-08-29 10:34:52.396306,3.31232316664907
3295,2020-08-29 10:34:52.732393,3.31232316664907
3296,2020-08-29 10:34:53.016155,3.31232316664907
3297,2020-08-29 10:34:53.302872,3.31232316664907
3298,2020-08-29 10:34:53.627389,3.31232316664907
3299,2020-08-29 10:34:53.953526,3.31232316664907
3300,2020-08-29 10:34:54.253311,3.17083213350273
3301,2020-08-29 10:34:54.629648,3.17083213350273
3302,2020-08-29 10:34:54.970729,3.17083213350273
3303,2020-08-29 10:34:55.287243,3.17083213350273
3304,2020-08-29 10:34:55.665001,3.17083213350273
3305,2020-08-29 10:34:55.997742,3.17083213350273
3306,2020-08-29 10:34:56.274724,3.17083213350273
3307,2020-08-29 10:34:56.595637,3.17083213350273
3308,2020-08-29 10:34:56.910484,3.17083213350273
3309,2020-08-29 10:34:57.215438,3.02968380917376
3310,2020-08-29 10:34:57.542221,3.02968380917376
3311,2020-08-29 10:34:57.871349,3.02968380917376
3312,2020-08-29 10:34:58.167470,3.02968380917376
3313,2020-08-29 10:34:58.497696,3.02968380917376
3314,2020-08-29 10:34:58.792855,3.02968380917376
3315,2020-08-29 10:34:59.056314,3.02968380917376
3316,2020-08-29 10:34:59.329250,3.02968380917376
3317,2020-08-29 10:34:59.576692,3.02968380917376
3318,2020-08-29 10:34:59.836033,2.8888759245831
3319,2020-08-29 10:35:00.211789,2.8888759245831
3320,2020-08-29 10:35:00.472833,2.8888759245831
3321,2020-08-29 10:35:00.762744,2.8888759245831
3322,2020-08-29 10:35:00.994858,2.8888759245831
3323,2020-08-29 10:35:01.289387,2.8888759245831
3324,2020-08-29 10:35:01.562633,2.8888759245831
3325,2020-08-29 10:35:01.889667,2.8888759245831
3326,2020-08-29 10:35:02.219310,2.8888759245831
3327,2020-08-29 10:35:02.655259,2.74840627487659
3328,2020-08-29 10:35:02.909181,2.74840627487659
3329,2020-08-29 10:35:03.240937,2.74840627487659
3330,2020-08-29 10:35:03.536395,2.74840627487659
3331,2020-08-29 10:35:03.806173,2.74840627487659
3332,2020-08-29 10:35:04.120177,2.74840627487659
3333,2020-08-29 10:35:04.379911,2.74840627487659
3334,2020-08-29 10:35:04.713683,2.74840627487659
3335,2020-08-29 10:35:05.052245,2.74840627487659
3336,2020-08-29 10:35:05.400862,2.60827271862874
3337,2020-08-29 10:35:05.761451,2.60827271862874
3338,2020-08-29 10:35:06.043074,2.60827271862874
3339,2020-08-29 10:35:06.322280,2.60827271862874
3340,2020-08-29 10:35:06.614757,2.60827271862874
3341,2020-08-29 10:35:06.911568,2.60827271862874
3342,2020-08-29 10:35:07.187476,2.60827271862874
3343,2020-08-29 10:35:07.438703,2.60827271862874
3344,2020-08-29 10:35:07.763820,2.60827271862874
3345,2020-08-29 10:35:08.049191,2.60827271862874
3346,2020-08-29 10:35:08.393297,2.46847317724244
3347,2020-08-29 10:35:08.719510,2.46847317724244
3348,2020-08-29 10:35:08.983665,2.46847317724244
3349,2020-08-29 10:35:09.252170,2.46847317724244
3350,2020-08-29 10:35:09.579471,2.46847317724244
3351,2020-08-29 10:35:09.893972,2.46847317724244
3352,2020-08-29 10:35:10.212881,2.46847317724244
3353,2020-08-29 10:35:10.541052,2.46847317724244
3354,2020-08-29 10:35:10.847127,2.32900563454596
3355,2020-08-29 10:35:11.155596,2.32900563454596
3356,2020-08-29 10:35:11.465818,2.32900563454596
3357,2020-08-29 10:35:11.707983,2.32900563454596
3358,2020-08-29 10:35:11.937386,2.32900563454596
3359,2020-08-29 10:35:12.252130,2.32900563454596
3360,2020-08-29 10:35:12.599160,2.32900563454596
3361,2020-08-29 10:35:12.950454,2.32900563454596
3362,2020-08-29 10:35:13.297219,2.32900563454596
3363,2020-08-29 10:35:13.617206,2.18986813659178
3364,2020-08-29 10:35:13.893321,2.18986813659178
3365,2020-08-29 10:35:14.197755,2.18986813659178
3366,2020-08-29 10:35:14.522445,2.18986813659178
3367,2020-08-29 10:35:14.858010,2.18986813659178
3368,2020-08-29 10:35:15.187014,2.18986813659178
3369,2020-08-29 10:35:15.520549,2.18986813659178
3370,2020-08-29 10:35:15.918641,2.22261495136217
3371,2020-08-29 10:35:16.145332,2.22261495136217
3372,2020-08-29 10:35:16.381340,2.22261495136217
3373,2020-08-29 10:35:16.692514,2.22261495136217
3374,2020-08-29 10:35:16.987443,2.22261495136217
3375,2020-08-29 10:35:17.234974,2.22261495136217
3376,2020-08-29 10:35:17.533442,2.22261495136217
3377,2020-08-29 10:35:17.848148,2.22261495136217
3378,2020-08-29 10:35:18.076739,2.22261495136217
3379,2020-08-29 10:35:18.436159,2.25532146891427
3380,2020-08-29 10:35:18.799209,2.25532146891427
3381,2020-08-29 10:35:19.104564,2.25532146891427
3382,2020-08-29 10:35:19.404796,2.25532146891427
3383,2020-08-29 10:35:19.673501,2.25532146891427
3384,2020-08-29 10:35:19.929396,2.25532146891427
3385,2020-08-29 10:35:20.183246,2.25532146891427
3386,2020-08-29 10:35:20.553704,2.25532146891427
3387,2020-08-29 10:35:20.920800,2.25532146891427
3388,2020-08-29 10:35:21.252128,2.30845667832543
3389,2020-08-29 10:35:21.533737,2.30845667832543
3390,2020-08-29 10:35:21.882078,2.30845667832543
3391,2020-08-29 10:35:22.256262,2.30845667832543
3392,2020-08-29 10:35:22.515277,2.30845667832543
3393,2020-08-29 10:35:22.747708,2.30845667832543
3394,2020-08-29 10:35:22.969989,2.30845667832543
3395,2020-08-29 10:35:23.257521,2.30845667832543
3396,2020-08-29 10:35:23.519820,2.30845667832543
3397,2020-08-29 10:35:23.760013,2.30845667832543
3398,2020-08-29 10:35:24.131150,2.3614955470846
3399,2020-08-29 10:35:24.408627,2.3614955470846
3400,2020-08-29 10:35:24.752774,2.3614955470846
3401,2020-08-29 10:35:25.111856,2.3614955470846
3402,2020-08-29 10:35:25.406939,2.3614955470846
3403,2020-08-29 10:35:25.703426,2.3614955470846
3404,2020-08-29 10:35:26.030735,2.3614955470846
3405,2020-08-29 10:35:26.386733,2.3614955470846
3406,2020-08-29 10:35:26.721682,2.41443853476758
3407,2020-08-29 10:35:27.003829,2.41443853476758
3408,2020-08-29 10:35:27.258903,2.41443853476758
3409,2020-08-29 10:35:27.600665,2.41443853476758
3410,2020-08-29 10:35:27.917436,2.41443853476758
3411,2020-08-29 10:35:28.287034,2.41443853476758
3412,2020-08-29 10:35:28.608246,2.41443853476758
3413,2020-08-29 10:35:28.874904,2.41443853476758
3414,2020-08-29 10:35:29.176502,2.41443853476758
3415,2020-08-29 10:35:29.585517,2.46728609740086
3416,2020-08-29 10:35:29.831184,2.46728609740086
3417,2020-08-29 10:35:30.108812,2.46728609740086
3418,2020-08-29 10:35:30.406624,2.46728609740086
3419,2020-08-29 10:35:30.731014,2.46728609740086
3420,2020-08-29 10:35:31.053754,2.46728609740086
3421,2020-08-29 10:35:31.388404,2.46728609740086
3422,2020-08-29 10:35:31.720672,2.46728609740086
3423,2020-08-29 10:35:32.013924,2.52003868751224
3424,2020-08-29 10:35:32.274846,2.52003868751224
3425,2020-08-29 10:35:32.548057,2.52003868751224
3426,2020-08-29 10:35:32.799353,2.52003868751224
3427,2020-08-29 10:35:33.094134,2.52003868751224
3428,2020-08-29 10:35:33.365688,2.52003868751224
3429,2020-08-29 10:35:33.659460,2.52003868751224
3430,2020-08-29 10:35:33.991690,2.52003868751224
3431,2020-08-29 10:35:34.315539,2.52003868751224
3432,2020-08-29 10:35:34.632423,2.52003868751224
3433,2020-08-29 10:35:34.947234,2.57269675418011
3434,2020-08-29 10:35:35.223879,2.57269675418011
3435,2020-08-29 10:35:35.557307,2.57269675418011
3436,2020-08-29 10:35:35.870941,2.57269675418011
3437,2020-08-29 10:35:36.184202,2.57269675418011
3438,2020-08-29 10:35:36.514240,2.57269675418011
3439,2020-08-29 10:35:36.815360,2.6252607430815
3440,2020-08-29 10:35:37.173022,2.6252607430815
3441,2020-08-29 10:35:37.502396,2.6252607430815
3442,2020-08-29 10:35:37.815856,2.6252607430815
3443,2020-08-29 10:35:38.118907,2.6252607430815
3444,2020-08-29 10:35:38.359040,2.6252607430815
3445,2020-08-29 10:35:38.700194,2.6252607430815
3446,2020-08-29 10:35:39.037185,2.6252607430815
3447,2020-08-29 10:35:39.394708,2.67773109653884
3448,2020-08-29 10:35:39.729250,2.67773109653884
3449,2020-08-29 10:35:40.054153,2.67773109653884
3450,2020-08-29 10:35:40.273514,2.67773109653884
3451,2020-08-29 10:35:40.562742,2.67773109653884
3452,2020-08-29 10:35:40.967367,2.67773109653884
3453,2020-08-29 10:35:41.320820,2.67773109653884
3454,2020-08-29 10:35:41.676062,2.67773109653884
3455,2020-08-29 10:35:41.921145,2.67773109653884
3456,2020-08-29 10:35:42.243766,2.73010825356562
3457,2020-08-29 10:35:42.546754,2.73010825356562
3458,2020-08-29 10:35:42.890566,2.73010825356562
3459,2020-08-29 10:35:43.141838,2.73010825356562
3460,2020-08-29 10:35:43.383506,2.73010825356562
3461,2020-08-29 10:35:43.626812,2.73010825356562
3462,2020-08-29 10:35:43.909379,2.73010825356562
3463,2020-08-29 10:35:44.264965,2.73010825356562
3464,2020-08-29 10:35:44.575881,2.73010825356562
3465,2020-08-29 10:35:44.957519,2.7823926499109
3466,2020-08-29 10:35:45.256869,2.7823926499109
3467,2020-08-29 10:35:45.598302,2.7823926499109
3468,2020-08-29 10:35:45.837417,2.7823926499109
3469,2020-08-29 10:35:46.102136,2.7823926499109
3470,2020-08-29 10:35:46.386100,2.7823926499109
3471,2020-08-29 10:35:46.727099,2.7823926499109
3472,2020-08-29 10:35:47.112059,2.7823926499109
3473,2020-08-29 10:35:47.433158,2.83458471810276
3474,2020-08-29 10:35:47.670219,2.83458471810276
3475,2020-08-29 10:35:47.918932,2.83458471810276
3476,2020-08-29 10:35:48.275659,2.83458471810276
3477,2020-08-29 10:35:48.608159,2.83458471810276
3478,2020-08-29 10:35:48.905350,2.83458471810276
3479,2020-08-29 10:35:49.259567,2.83458471810276
3480,2020-08-29 10:35:49.589050,2.83458471810276
3481,2020-08-29 10:35:49.891728,2.83458471810276
3482,2020-08-29 10:35:50.150389,2.88668488749062
3483,2020-08-29 10:35:50.497865,2.88668488749062
3484,2020-08-29 10:35:50.832583,2.88668488749062
3485,2020-08-29 10:35:51.202164,2.88668488749062
3486,2020-08-29 10:35:51.541285,2.88668488749062
3487,2020-08-29 10:35:51.973153,2.88668488749062
3488,2020-08-29 10:35:52.275175,2.88668488749062
3489,2020-08-29 10:35:52.558677,2.93091392467798
3490,2020-08-29 10:35:52.813417,2.93091392467798
3491,2020-08-29 10:35:53.127642,2.93091392467798
3492,2020-08-29 10:35:53.444964,2.93091392467798
3493,2020-08-29 10:35:53.787769,2.93091392467798
3494,2020-08-29 10:35:54.093131,2.93091392467798
3495,2020-08-29 10:35:54.355475,2.93091392467798
3496,2020-08-29 10:35:54.706642,2.93091392467798
3497,2020-08-29 10:35:55.027159,2.93091392467798
3498,2020-08-29 10:35:55.362260,2.97505773391964
3499,2020-08-29 10:35:55.671372,2.97505773391964
3500,2020-08-29 10:35:55.973320,2.97505773391964
3501,2020-08-29 10:35:56.305094,2.97505773391964
3502,2020-08-29 10:35:56.630841,2.97505773391964
3503,2020-08-29 10:35:56.930526,2.97505773391964
3504,2020-08-29 10:35:57.241224,2.97505773391964
3505,2020-08-29 10:35:57.543505,2.97505773391964
3506,2020-08-29 10:35:57.818622,2.97505773391964
3507,2020-08-29 10:35:58.127410,3.01911671724002
3508,2020-08-29 10:35:58.372682,3.01911671724002
3509,2020-08-29 10:35:58.720758,3.01911671724002
3510,2020-08-29 10:35:58.964029,3.01911671724002
3511,2020-08-29 10:35:59.274488,3.01911671724002
3512,2020-08-29 10:35:59.607289,3.01911671724002
3513,2020-08-29 10:35:59.989919,3.01911671724002
3514,2020-08-29 10:36:00.256703,3.01911671724002
3515,2020-08-29 10:36:00.577420,3.0630912739464
3516,2020-08-29 10:36:00.979381,3.0630912739464
3517,2020-08-29 10:36:01.228078,3.0630912739464
3518,2020-08-29 10:36:01.540953,3.0630912739464
3519,2020-08-29 10:36:01.856004,3.0630912739464
3520,2020-08-29 10:36:02.084017,3.0630912739464
3521,2020-08-29 10:36:02.364138,3.0630912739464
3522,2020-08-29 10:36:02.702843,3.0630912739464
3523,2020-08-29 10:36:03.026768,3.10698180065812
3524,2020-08-29 10:36:03.379941,3.10698180065812
3525,2020-08-29 10:36:03.709382,3.10698180065812
3526,2020-08-29 10:36:03.992285,3.10698180065812
3527,2020-08-29 10:36:04.292906,3.10698180065812
3528,2020-08-29 10:36:04.592313,3.10698180065812
3529,2020-08-29 10:36:04.843823,3.10698180065812
3530,2020-08-29 10:36:05.080577,3.10698180065812
3531,2020-08-29 10:36:05.444033,3.10698180065812
3532,2020-08-29 10:36:05.725944,3.15078869133539
3533,2020-08-29 10:36:06.068460,3.15078869133539
3534,2020-08-29 10:36:06.316992,3.15078869133539
3535,2020-08-29 10:36:06.659053,3.15078869133539
3536,2020-08-29 10:36:06.984125,3.15078869133539
3537,2020-08-29 10:36:07.288438,3.15078869133539
3538,2020-08-29 10:36:07.619779,3.15078869133539
3539,2020-08-29 10:36:07.852580,3.19451233730712
3540,2020-08-29 10:36:08.158851,3.19451233730712
3541,2020-08-29 10:36:08.395618,3.19451233730712
3542,2020-08-29 10:36:08.733077,3.19451233730712
3543,2020-08-29 10:36:09.037595,3.19451233730712
3544,2020-08-29 10:36:09.388025,3.19451233730712
3545,2020-08-29 10:36:09.704692,3.19451233730712
3546,2020-08-29 10:36:10.046994,3.19451233730712
3547,2020-08-29 10:36:10.363860,3.19451233730712
3548,2020-08-29 10:36:10.640963,3.23815312730666
3549,2020-08-29 10:36:10.868002,3.23815312730666
3550,2020-08-29 10:36:11.179392,3.23815312730666
3551,2020-08-29 10:36:11.465939,3.23815312730666
3552,2020-08-29 10:36:11.715251,3.23815312730666
3553,2020-08-29 10:36:12.015277,3.23815312730666
3554,2020-08-29 10:36:12.341666,3.23815312730666
3555,2020-08-29 10:36:12.607767,3.23815312730666
3556,2020-08-29 10:36:12.940318,3.23815312730666
3557,2020-08-29 10:36:13.334778,3.28171144750219
3558,2020-08-29 10:36:13.629396,3.28171144750219
3559,2020-08-29 10:36:13.960326,3.28171144750219
3560,2020-08-29 10:36:14.310329,3.28171144750219
3561,2020-08-29 10:36:14.630993,3.28171144750219
3562,2020-08-29 10:36:14.891832,3.28171144750219
3563,2020-08-29 10:36:15.142730,3.28171144750219
3564,2020-08-29 10:36:15.413344,3.28171144750219
3565,2020-08-29 10:36:15.718662,3.28171144750219
3566,2020-08-29 10:36:15.991888,3.28171144750219
3567,2020-08-29 10:36:16.303841,3.32518768151196
3568,2020-08-29 10:36:16.573412,3.32518768151196
3569,2020-08-29 10:36:16.877135,3.32518768151196
3570,2020-08-29 10:36:17.183281,3.32518768151196
3571,2020-08-29 10:36:17.491787,3.32518768151196
3572,2020-08-29 10:36:17.725795,3.32518768151196
3573,2020-08-29 10:36:18.020172,3.32518768151196
3574,2020-08-29 10:36:18.343607,3.32518768151196
3575,2020-08-29 10:36:18.662841,3.32518768151196
3576,2020-08-29 10:36:18.911818,3.36858221043123
3577,2020-08-29 10:36:19.194905,3.36858221043123
3578,2020-08-29 10:36:19.535459,3.36858221043123
3579,2020-08-29 10:36:19.833005,3.36858221043123
3580,2020-08-29 10:36:20.119676,3.36858221043123
3581,2020-08-29 10:36:20.361262,3.36858221043123
3582,2020-08-29 10:36:20.625909,3.36858221043123
3583,2020-08-29 10:36:20.968835,3.36858221043123
3584,2020-08-29 10:36:21.264356,3.36858221043123
3585,2020-08-29 10:36:21.591830,3.41189541285826
3586,2020-08-29 10:36:21.877695,3.41189541285826
3587,2020-08-29 10:36:22.181594,3.41189541285826
3588,2020-08-29 10:36:22.559870,3.41189541285826
3589,2020-08-29 10:36:22.790494,3.41189541285826
3590,2020-08-29 10:36:23.152364,3.41189541285826
3591,2020-08-29 10:36:23.418003,3.41189541285826
3592,2020-08-29 10:36:23.660792,3.41189541285826
3593,2020-08-29 10:36:23.977283,3.41189541285826
3594,2020-08-29 10:36:24.269660,3.41189541285826
3595,2020-08-29 10:36:24.514668,3.41424837320619
3596,2020-08-29 10:36:24.826226,3.41424837320619
3597,2020-08-29 10:36:25.109579,3.41424837320619
3598,2020-08-29 10:36:25.416204,3.41424837320619
3599,2020-08-29 10:36:25.738713,3.41424837320619
3600,2020-08-29 10:36:25.996563,3.41424837320619
3601,2020-08-29 10:36:26.290195,3.41424837320619
3602,2020-08-29 10:36:26.587695,3.41424837320619
3603,2020-08-29 10:36:26.864248,3.46867133977864
3604,2020-08-29 10:36:27.162327,3.46867133977864
3605,2020-08-29 10:36:27.467607,3.46867133977864
3606,2020-08-29 10:36:27.811154,3.46867133977864
3607,2020-08-29 10:36:28.121419,3.46867133977864
3608,2020-08-29 10:36:28.369179,3.46867133977864
3609,2020-08-29 10:36:28.617582,3.46867133977864
3610,2020-08-29 10:36:28.919826,3.46867133977864
3611,2020-08-29 10:36:29.198240,3.46867133977864
3612,2020-08-29 10:36:29.475558,3.46867133977864
3613,2020-08-29 10:36:29.739855,3.52691297874641
3614,2020-08-29 10:36:29.984889,3.52691297874641
3615,2020-08-29 10:36:30.312916,3.52691297874641
3616,2020-08-29 10:36:30.564203,3.52691297874641
3617,2020-08-29 10:36:30.903451,3.52691297874641
3618,2020-08-29 10:36:31.104052,3.52691297874641
3619,2020-08-29 10:36:31.425342,3.52691297874641
3620,2020-08-29 10:36:31.634916,3.52691297874641
3621,2020-08-29 10:36:31.981861,3.52691297874641
3622,2020-08-29 10:36:32.280800,3.52691297874641
3623,2020-08-29 10:36:32.589650,3.58508117475432
3624,2020-08-29 10:36:32.931121,3.58508117475432
3625,2020-08-29 10:36:33.291548,3.58508117475432
3626,2020-08-29 10:36:33.591658,3.58508117475432
3627,2020-08-29 10:36:33.897908,3.58508117475432
3628,2020-08-29 10:36:34.217953,3.58508117475432
3629,2020-08-29 10:36:34.534841,3.58508117475432
3630,2020-08-29 10:36:34.823583,3.58508117475432
3631,2020-08-29 10:36:35.156992,3.64317608113083
3632,2020-08-29 10:36:35.450022,3.64317608113083
3633,2020-08-29 10:36:35.740243,3.64317608113083
3634,2020-08-29 10:36:36.123456,3.64317608113083
3635,2020-08-29 10:36:36.386064,3.64317608113083
3636,2020-08-29 10:36:36.663689,3.64317608113083
3637,2020-08-29 10:36:36.956886,3.64317608113083
3638,2020-08-29 10:36:37.229149,3.64317608113083
3639,2020-08-29 10:36:37.522635,3.64317608113083
3640,2020-08-29 10:36:37.920647,3.70119785012079
3641,2020-08-29 10:36:38.192488,3.70119785012079
3642,2020-08-29 10:36:38.479771,3.70119785012079
3643,2020-08-29 10:36:38.762758,3.70119785012079
3644,2020-08-29 10:36:39.065889,3.70119785012079
3645,2020-08-29 10:36:39.389380,3.70119785012079
3646,2020-08-29 10:36:39.754526,3.70119785012079
3647,2020-08-29 10:36:40.015580,3.70119785012079
3648,2020-08-29 10:36:40.348445,3.70119785012079
3649,2020-08-29 10:36:40.638338,3.70119785012079
3650,2020-08-29 10:36:40.932382,3.75914663290678
3651,2020-08-29 10:36:41.146347,3.75914663290678
3652,2020-08-29 10:36:41.438052,3.75914663290678
3653,2020-08-29 10:36:41.767102,3.75914663290678
3654,2020-08-29 10:36:42.138665,3.75914663290678
3655,2020-08-29 10:36:42.520544,3.75914663290678
3656,2020-08-29 10:36:42.850954,3.75914663290678
3657,2020-08-29 10:36:43.189318,3.75914663290678
3658,2020-08-29 10:36:43.562455,3.81702257962981
3659,2020-08-29 10:36:43.901619,3.81702257962981
3660,2020-08-29 10:36:44.235445,3.81702257962981
3661,2020-08-29 10:36:44.539306,3.81702257962981
3662,2020-08-29 10:36:44.851709,3.81702257962981
3663,2020-08-29 10:36:45.100029,3.81702257962981
3664,2020-08-29 10:36:45.368610,3.81702257962981
3665,2020-08-29 10:36:45.709001,3.81702257962981
3666,2020-08-29 10:36:45.928249,3.81702257962981
3667,2020-08-29 10:36:46.239901,3.87482583940944
3668,2020-08-29 10:36:46.502735,3.87482583940944
3669,2020-08-29 10:36:46.920817,3.87482583940944
3670,2020-08-29 10:36:47.255129,3.87482583940944
3671,2020-08-29 10:36:47.607246,3.87482583940944
3672,2020-08-29 10:36:47.914609,3.87482583940944
3673,2020-08-29 10:36:48.254436,3.87482583940944
3674,2020-08-29 10:36:48.509243,3.87482583940944
3675,2020-08-29 10:36:48.758296,3.87482583940944
3676,2020-08-29 10:36:49.159991,3.93255656036327
3677,2020-08-29 10:36:49.435152,3.93255656036327
3678,2020-08-29 10:36:49.689265,3.93255656036327
3679,2020-08-29 10:36:49.948638,3.93255656036327
3680,2020-08-29 10:36:50.189500,3.93255656036327
3681,2020-08-29 10:36:50.490962,3.93255656036327
3682,2020-08-29 10:36:50.746936,3.93255656036327
3683,2020-08-29 10:36:51.051475,3.93255656036327
3684,2020-08-29 10:36:51.384839,3.93255656036327
3685,2020-08-29 10:36:51.709605,3.99021488962589
3686,2020-08-29 10:36:52.053330,3.99021488962589
3687,2020-08-29 10:36:52.356864,3.99021488962589
3688,2020-08-29 10:36:52.669465,3.99021488962589
3689,2020-08-29 10:36:52.950524,3.99021488962589
3690,2020-08-29 10:36:53.220115,3.99021488962589
3691,2020-08-29 10:36:53.516220,3.99021488962589
3692,2020-08-29 10:36:53.741314,3.99021488962589
3693,2020-08-29 10:36:54.042127,3.99021488962589
3694,2020-08-29 10:36:54.380717,4.04780097336725
3695,2020-08-29 10:36:54.674151,4.04780097336725
3696,2020-08-29 10:36:54.995530,4.04780097336725
3697,2020-08-29 10:36:55.348180,4.04780097336725
3698,2020-08-29 10:36:55.681214,4.04780097336725
3699,2020-08-29 10:36:56.006507,4.04780097336725
3700,2020-08-29 10:36:56.252814,4.04780097336725
3701,2020-08-29 10:36:56.576168,4.04780097336725
3702,2020-08-29 10:36:56.880975,4.04780097336725
3703,2020-08-29 10:36:57.110642,4.10531495681056
3704,2020-08-29 10:36:57.362327,4.10531495681056
3705,2020-08-29 10:36:57.594959,4.10531495681056
3706,2020-08-29 10:36:57.860516,4.10531495681056
3707,2020-08-29 10:36:58.120122,4.10531495681056
3708,2020-08-29 10:36:58.370646,4.10531495681056
3709,2020-08-29 10:36:58.685463,4.10531495681056
3710,2020-08-29 10:36:58.913751,4.10531495681056
3711,2020-08-29 10:36:59.185522,4.10531495681056
3712,2020-08-29 10:36:59.549795,4.10531495681056
3713,2020-08-29 10:36:59.875468,4.17285997325676
3714,2020-08-29 10:37:00.147417,4.17285997325676
3715,2020-08-29 10:37:00.399439,4.17285997325676
3716,2020-08-29 10:37:00.652865,4.17285997325676
3717,2020-08-29 10:37:01.004735,4.17285997325676
3718,2020-08-29 10:37:01.369565,4.17285997325676
3719,2020-08-29 10:37:01.757497,4.17285997325676
3720,2020-08-29 10:37:02.046863,4.17285997325676
3721,2020-08-29 10:37:02.293551,4.24031885325714
3722,2020-08-29 10:37:02.659829,4.24031885325714
3723,2020-08-29 10:37:02.918207,4.24031885325714
3724,2020-08-29 10:37:03.246467,4.24031885325714
3725,2020-08-29 10:37:03.516151,4.24031885325714
3726,2020-08-29 10:37:03.808802,4.24031885325714
3727,2020-08-29 10:37:04.084016,4.24031885325714
3728,2020-08-29 10:37:04.389613,4.24031885325714
3729,2020-08-29 10:37:04.729604,4.24031885325714
3730,2020-08-29 10:37:05.073435,4.24031885325714
3731,2020-08-29 10:37:05.319443,4.3076917655025
3732,2020-08-29 10:37:05.624592,4.3076917655025
3733,2020-08-29 10:37:05.969099,4.3076917655025
3734,2020-08-29 10:37:06.293078,4.3076917655025
3735,2020-08-29 10:37:06.649131,4.3076917655025
3736,2020-08-29 10:37:06.924791,4.3076917655025
3737,2020-08-29 10:37:07.233318,4.3076917655025
3738,2020-08-29 10:37:07.551029,4.3076917655025
3739,2020-08-29 10:37:07.856743,4.3076917655025
3740,2020-08-29 10:37:08.135817,4.37497887787953
3741,2020-08-29 10:37:08.416808,4.37497887787953
3742,2020-08-29 10:37:08.667707,4.37497887787953
3743,2020-08-29 10:37:08.965355,4.37497887787953
3744,2020-08-29 10:37:09.304390,4.37497887787953
3745,2020-08-29 10:37:09.552357,4.37497887787953
3746,2020-08-29 10:37:09.862022,4.37497887787953
3747,2020-08-29 10:37:10.159240,4.37497887787953
3748,2020-08-29 10:37:10.441133,4.37497887787953
3749,2020-08-29 10:37:10.791054,4.44218035709659
3750,2020-08-29 10:37:11.109294,4.44218035709659
3751,2020-08-29 10:37:11.436547,4.44218035709659
3752,2020-08-29 10:37:11.711309,4.44218035709659
3753,2020-08-29 10:37:11.970220,4.44218035709659
3754,2020-08-29 10:37:12.290700,4.44218035709659
3755,2020-08-29 10:37:12.586714,4.50929636870393
3756,2020-08-29 10:37:12.866036,4.50929636870393
3757,2020-08-29 10:37:13.189267,4.50929636870393
3758,2020-08-29 10:37:13.525746,4.50929636870393
3759,2020-08-29 10:37:13.814512,4.50929636870393
3760,2020-08-29 10:37:14.154414,4.50929636870393
3761,2020-08-29 10:37:14.494859,4.50929636870393
3762,2020-08-29 10:37:14.835617,4.57632707712324
3763,2020-08-29 10:37:15.158777,4.57632707712324
3764,2020-08-29 10:37:15.425980,4.57632707712324
3765,2020-08-29 10:37:15.695924,4.57632707712324
3766,2020-08-29 10:37:16.037569,4.57632707712324
3767,2020-08-29 10:37:16.290654,4.57632707712324
3768,2020-08-29 10:37:16.629597,4.57632707712324
3769,2020-08-29 10:37:16.935382,4.57632707712324
3770,2020-08-29 10:37:17.261311,4.64327264567316
3771,2020-08-29 10:37:17.603513,4.64327264567316
3772,2020-08-29 10:37:17.991351,4.64327264567316
3773,2020-08-29 10:37:18.336701,4.64327264567316
3774,2020-08-29 10:37:18.576708,4.64327264567316
3775,2020-08-29 10:37:18.816979,4.64327264567316
3776,2020-08-29 10:37:19.141995,4.64327264567316
3777,2020-08-29 10:37:19.383039,4.64327264567316
3778,2020-08-29 10:37:19.678128,4.71013323659291
3779,2020-08-29 10:37:19.919168,4.71013323659291
3780,2020-08-29 10:37:20.230322,4.71013323659291
3781,2020-08-29 10:37:20.547442,4.71013323659291
3782,2020-08-29 10:37:20.853798,4.71013323659291
3783,2020-08-29 10:37:21.182864,4.71013323659291
3784,2020-08-29 10:37:21.495209,4.71013323659291
3785,2020-08-29 10:37:21.808713,4.71013323659291
3786,2020-08-29 10:37:22.076791,4.71013323659291
3787,2020-08-29 10:37:22.326608,4.77690901106465
3788,2020-08-29 10:37:22.645889,4.77690901106465
3789,2020-08-29 10:37:22.984335,4.77690901106465
3790,2020-08-29 10:37:23.241642,4.77690901106465
3791,2020-08-29 10:37:23.517514,4.77690901106465
3792,2020-08-29 10:37:23.766469,4.77690901106465
3793,2020-08-29 10:37:24.092735,4.77690901106465
3794,2020-08-29 10:37:24.405329,4.77690901106465
3795,2020-08-29 10:37:24.699498,4.77690901106465
3796,2020-08-29 10:37:25.081473,4.84360012923491
3797,2020-08-29 10:37:25.426272,4.84360012923491
3798,2020-08-29 10:37:25.662983,4.84360012923491
3799,2020-08-29 10:37:25.974611,4.84360012923491
3800,2020-08-29 10:37:26.261977,4.84360012923491
3801,2020-08-29 10:37:26.593570,4.84360012923491
3802,2020-08-29 10:37:26.895705,4.84360012923491
3803,2020-08-29 10:37:27.196585,4.84360012923491
3804,2020-08-29 10:37:27.539877,4.84360012923491
3805,2020-08-29 10:37:27.831601,4.9102067502353
3806,2020-08-29 10:37:28.140915,4.9102067502353
3807,2020-08-29 10:37:28.465771,4.9102067502353
3808,2020-08-29 10:37:28.732581,4.9102067502353
3809,2020-08-29 10:37:29.036414,4.9102067502353
3810,2020-08-29 10:37:29.386121,4.9102067502353
3811,2020-08-29 10:37:29.644186,4.9102067502353
3812,2020-08-29 10:37:29.979326,4.9102067502353
3813,2020-08-29 10:37:30.318952,4.9102067502353
3814,2020-08-29 10:37:30.627600,4.98980432271716
3815,2020-08-29 10:37:30.976587,4.98980432271716
3816,2020-08-29 10:37:31.307840,4.98980432271716
3817,2020-08-29 10:37:31.602672,4.98980432271716
3818,2020-08-29 10:37:31.893343,4.98980432271716
3819,2020-08-29 10:37:32.208375,4.98980432271716
3820,2020-08-29 10:37:32.547108,4.98980432271716
3821,2020-08-29 10:37:32.806481,4.98980432271716
3822,2020-08-29 10:37:33.106375,4.98980432271716
3823,2020-08-29 10:37:33.499511,4.87991344265531
3824,2020-08-29 10:37:33.823301,4.87991344265531
3825,2020-08-29 10:37:34.162869,4.87991344265531
3826,2020-08-29 10:37:34.492885,4.87991344265531
3827,2020-08-29 10:37:34.819225,4.87991344265531
3828,2020-08-29 10:37:35.079105,4.87991344265531
3829,2020-08-29 10:37:35.382339,4.87991344265531
3830,2020-08-29 10:37:35.720319,4.87991344265531
3831,2020-08-29 10:37:36.116626,4.77036648741296
3832,2020-08-29 10:37:36.436989,4.77036648741296
3833,2020-08-29 10:37:36.803284,4.77036648741296
3834,2020-08-29 10:37:37.071841,4.77036648741296
3835,2020-08-29 10:37:37.411832,4.77036648741296
3836,2020-08-29 10:37:37.707564,4.77036648741296
3837,2020-08-29 10:37:38.045478,4.77036648741296
3838,2020-08-29 10:37:38.383935,4.77036648741296
3839,2020-08-29 10:37:38.666967,4.66115943078233
3840,2020-08-29 10:37:38.980915,4.66115943078233
3841,2020-08-29 10:37:39.263030,4.66115943078233
3842,2020-08-29 10:37:39.590871,4.66115943078233
3843,2020-08-29 10:37:39.865405,4.66115943078233
3844,2020-08-29 10:37:40.208460,4.66115943078233
3845,2020-08-29 10:37:40.518907,4.66115943078233
3846,2020-08-29 10:37:40.863265,4.66115943078233
3847,2020-08-29 10:37:41.227502,4.55228837374121
3848,2020-08-29 10:37:41.514387,4.55228837374121
3849,2020-08-29 10:37:41.767157,4.55228837374121
3850,2020-08-29 10:37:42.108347,4.55228837374121
3851,2020-08-29 10:37:42.434819,4.55228837374121
3852,2020-08-29 10:37:42.699853,4.55228837374121
3853,2020-08-29 10:37:42.997247,4.55228837374121
3854,2020-08-29 10:37:43.349808,4.55228837374121
3855,2020-08-29 10:37:43.617346,4.44374953623849
3856,2020-08-29 10:37:43.910005,4.44374953623849
3857,2020-08-29 10:37:44.145223,4.44374953623849
3858,2020-08-29 10:37:44.455879,4.44374953623849
3859,2020-08-29 10:37:44.805083,4.44374953623849
3860,2020-08-29 10:37:45.138994,4.44374953623849
3861,2020-08-29 10:37:45.513052,4.44374953623849
3862,2020-08-29 10:37:45.735778,4.44374953623849
3863,2020-08-29 10:37:46.012818,4.33553924993645
3864,2020-08-29 10:37:46.295453,4.33553924993645
3865,2020-08-29 10:37:46.615198,4.33553924993645
3866,2020-08-29 10:37:46.934261,4.33553924993645
3867,2020-08-29 10:37:47.218067,4.33553924993645
3868,2020-08-29 10:37:47.505012,4.33553924993645
3869,2020-08-29 10:37:47.797603,4.33553924993645
3870,2020-08-29 10:37:48.101369,4.33553924993645
3871,2020-08-29 10:37:48.432592,4.33553924993645
3872,2020-08-29 10:37:48.769060,4.33553924993645
3873,2020-08-29 10:37:48.992814,4.22765395174906
3874,2020-08-29 10:37:49.341283,4.22765395174906
3875,2020-08-29 10:37:49.645191,4.22765395174906
3876,2020-08-29 10:37:50.001998,4.22765395174906
3877,2020-08-29 10:37:50.335172,4.22765395174906
3878,2020-08-29 10:37:50.572572,4.22765395174906
3879,2020-08-29 10:37:50.815303,4.22765395174906
3880,2020-08-29 10:37:51.155928,4.22765395174906
3881,2020-08-29 10:37:51.479087,4.22765395174906
3882,2020-08-29 10:37:51.758999,4.12009017805147
3883,2020-08-29 10:37:52.039325,4.12009017805147
3884,2020-08-29 10:37:52.360967,4.12009017805147
3885,2020-08-29 10:37:52.712055,4.12009017805147
3886,2020-08-29 10:37:52.972180,4.12009017805147
3887,2020-08-29 10:37:53.283988,4.12009017805147
3888,2020-08-29 10:37:53.549412,4.12009017805147
3889,2020-08-29 10:37:53.851119,4.12009017805147
3890,2020-08-29 10:37:54.102553,4.12009017805147
3891,2020-08-29 10:37:54.393710,4.01284455946134
3892,2020-08-29 10:37:54.707179,4.01284455946134
3893,2020-08-29 10:37:55.029409,4.01284455946134
3894,2020-08-29 10:37:55.292322,4.01284455946134
3895,2020-08-29 10:37:55.569933,4.01284455946134
3896,2020-08-29 10:37:55.892153,4.01284455946134
3897,2020-08-29 10:37:56.225719,4.01284455946134
3898,2020-08-29 10:37:56.497390,4.01284455946134
3899,2020-08-29 10:37:56.828822,4.01284455946134
3900,2020-08-29 10:37:57.153290,3.9059138161125
3901,2020-08-29 10:37:57.440402,3.9059138161125
3902,2020-08-29 10:37:57.695619,3.9059138161125
3903,2020-08-29 10:37:57.963900,3.9059138161125
3904,2020-08-29 10:37:58.330838,3.9059138161125
3905,2020-08-29 10:37:58.676053,3.9059138161125
3906,2020-08-29 10:37:58.916295,3.9059138161125
3907,2020-08-29 10:37:59.221954,3.9059138161125
3908,2020-08-29 10:37:59.509931,3.9059138161125
3909,2020-08-29 10:37:59.728025,3.9059138161125
3910,2020-08-29 10:37:59.920692,3.79929475335561
3911,2020-08-29 10:38:00.240857,3.79929475335561
3912,2020-08-29 10:38:00.513087,3.79929475335561
3913,2020-08-29 10:38:00.767014,3.79929475335561
3914,2020-08-29 10:38:01.034828,3.79929475335561
3915,2020-08-29 10:38:01.341618,3.79929475335561
3916,2020-08-29 10:38:01.663801,3.79929475335561
3917,2020-08-29 10:38:01.929037,3.79929475335561
3918,2020-08-29 10:38:02.205711,3.79929475335561
3919,2020-08-29 10:38:02.529518,3.70888448248448
3920,2020-08-29 10:38:02.880724,3.70888448248448
3921,2020-08-29 10:38:03.201655,3.70888448248448
3922,2020-08-29 10:38:03.513644,3.70888448248448
3923,2020-08-29 10:38:03.850810,3.70888448248448
3924,2020-08-29 10:38:04.088708,3.70888448248448
3925,2020-08-29 10:38:04.497733,3.70888448248448
3926,2020-08-29 10:38:04.768499,3.70888448248448
3927,2020-08-29 10:38:05.150147,3.70888448248448
3928,2020-08-29 10:38:05.422163,3.61875667839507
3929,2020-08-29 10:38:05.690621,3.61875667839507
3930,2020-08-29 10:38:05.948013,3.61875667839507
3931,2020-08-29 10:38:06.299622,3.61875667839507
3932,2020-08-29 10:38:06.623025,3.61875667839507
3933,2020-08-29 10:38:06.961921,3.61875667839507
3934,2020-08-29 10:38:07.214081,3.61875667839507
3935,2020-08-29 10:38:07.521091,3.61875667839507
3936,2020-08-29 10:38:07.886877,3.5289082673337
3937,2020-08-29 10:38:08.224872,3.5289082673337
3938,2020-08-29 10:38:08.554585,3.5289082673337
3939,2020-08-29 10:38:08.867877,3.5289082673337
3940,2020-08-29 10:38:09.159587,3.5289082673337
3941,2020-08-29 10:38:09.481094,3.5289082673337
3942,2020-08-29 10:38:09.907208,3.5289082673337
3943,2020-08-29 10:38:10.213157,3.43933625031005
3944,2020-08-29 10:38:10.487649,3.43933625031005
3945,2020-08-29 10:38:10.808783,3.43933625031005
3946,2020-08-29 10:38:11.209269,3.43933625031005
3947,2020-08-29 10:38:11.574704,3.43933625031005
3948,2020-08-29 10:38:11.811469,3.43933625031005
3949,2020-08-29 10:38:12.108440,3.43933625031005
3950,2020-08-29 10:38:12.363300,3.35003769994097
3951,2020-08-29 10:38:12.670026,3.35003769994097
