iteration,timestamp,T7
3952,2020-08-29 10:38:12.904022,3.35003769994097
3953,2020-08-29 10:38:13.272243,3.35003769994097
3954,2020-08-29 10:38:13.604159,3.35003769994097
3955,2020-08-29 10:38:13.918820,3.35003769994097
3956,2020-08-29 10:38:14.198514,3.35003769994097
3957,2020-08-29 10:38:14.469087,3.35003769994097
3958,2020-08-29 10:38:14.766802,3.35003769994097
3959,2020-08-29 10:38:15.048793,3.26100975751862
3960,2020-08-29 10:38:15.338671,3.26100975751862
3961,2020-08-29 10:38:15.618455,3.26100975751862
3962,2020-08-29 10:38:15.861928,3.26100975751862
3963,2020-08-29 10:38:16.128315,3.26100975751862
3964,2020-08-29 10:38:16.466152,3.26100975751862
3965,2020-08-29 10:38:16.799208,3.26100975751862
3966,2020-08-29 10:38:17.098756,3.26100975751862
3967,2020-08-29 10:38:17.397625,3.17224963028082
3968,2020-08-29 10:38:17.693732,3.17224963028082
3969,2020-08-29 10:38:18.021435,3.17224963028082
3970,2020-08-29 10:38:18.352587,3.17224963028082
3971,2020-08-29 10:38:18.671318,3.17224963028082
3972,2020-08-29 10:38:19.104184,3.17224963028082
3973,2020-08-29 10:38:19.434948,3.17224963028082
3974,2020-08-29 10:38:19.757577,3.17224963028082
3975,2020-08-29 10:38:20.026921,3.17224963028082
3976,2020-08-29 10:38:20.353009,3.08375458886466
3977,2020-08-29 10:38:20.693233,3.08375458886466
3978,2020-08-29 10:38:20.980926,3.08375458886466
3979,2020-08-29 10:38:21.228139,3.08375458886466
3980,2020-08-29 10:38:21.487145,3.08375458886466
3981,2020-08-29 10:38:21.751130,3.08375458886466
3982,2020-08-29 10:38:22.130665,3.08375458886466
3983,2020-08-29 10:38:22.462253,3.08375458886466
3984,2020-08-29 10:38:22.720667,3.08375458886466
3985,2020-08-29 10:38:23.009743,2.99552196492708
3986,2020-08-29 10:38:23.340498,2.99552196492708
3987,2020-08-29 10:38:23.663013,2.99552196492708
3988,2020-08-29 10:38:23.981219,2.99552196492708
3989,2020-08-29 10:38:24.304904,2.99552196492708
3990,2020-08-29 10:38:24.561127,2.99552196492708
3991,2020-08-29 10:38:24.836737,2.99552196492708
3992,2020-08-29 10:38:25.106898,2.99552196492708
3993,2020-08-29 10:38:25.421705,2.99552196492708
3994,2020-08-29 10:38:25.689514,2.99552196492708
3995,2020-08-29 10:38:25.967302,2.90754914891734
3996,2020-08-29 10:38:26.253444,2.90754914891734
3997,2020-08-29 10:38:26.529884,2.90754914891734
3998,2020-08-29 10:38:26.854142,2.90754914891734
3999,2020-08-29 10:38:27.122735,2.90754914891734
4000,2020-08-29 10:38:27.355310,2.90754914891734
4001,2020-08-29 10:38:27.666942,2.90754914891734
4002,2020-08-29 10:38:27.977245,2.90754914891734
4003,2020-08-29 10:38:28.237358,2.90754914891734
4004,2020-08-29 10:38:28.474579,2.90754914891734
4005,2020-08-29 10:38:28.833025,2.81983358798901
4006,2020-08-29 10:38:29.136293,2.81983358798901
4007,2020-08-29 10:38:29.500040,2.81983358798901
4008,2020-08-29 10:38:29.748355,2.81983358798901
4009,2020-08-29 10:38:30.058600,2.81983358798901
4010,2020-08-29 10:38:30.353807,2.81983358798901
4011,2020-08-29 10:38:30.636228,2.81983358798901
4012,2020-08-29 10:38:30.960374,2.81983358798901
4013,2020-08-29 10:38:31.191973,2.73237278403978
4014,2020-08-29 10:38:31.396230,2.73237278403978
4015,2020-08-29 10:38:31.647666,2.73237278403978
4016,2020-08-29 10:38:31.960554,2.73237278403978
4017,2020-08-29 10:38:32.258258,2.73237278403978
4018,2020-08-29 10:38:32.600278,2.73237278403978
4019,2020-08-29 10:38:32.926816,2.73237278403978
4020,2020-08-29 10:38:33.200447,2.73237278403978
4021,2020-08-29 10:38:33.461887,2.73237278403978
4022,2020-08-29 10:38:33.729905,2.73237278403978
4023,2020-08-29 10:38:34.028190,2.61060654605933
4024,2020-08-29 10:38:34.373087,2.61060654605933
4025,2020-08-29 10:38:34.620300,2.61060654605933
4026,2020-08-29 10:38:34.952518,2.61060654605933
4027,2020-08-29 10:38:35.197616,2.61060654605933
4028,2020-08-29 10:38:35.498904,2.61060654605933
4029,2020-08-29 10:38:35.849344,2.61060654605933
4030,2020-08-29 10:38:36.140087,2.61060654605933
4031,2020-08-29 10:38:36.425677,2.4984599632871
4032,2020-08-29 10:38:36.768641,2.4984599632871
4033,2020-08-29 10:38:37.124791,2.4984599632871
4034,2020-08-29 10:38:37.348394,2.4984599632871
4035,2020-08-29 10:38:37.639239,2.4984599632871
4036,2020-08-29 10:38:37.921141,2.4984599632871
4037,2020-08-29 10:38:38.180969,2.4984599632871
4038,2020-08-29 10:38:38.451343,2.4984599632871
4039,2020-08-29 10:38:38.771694,2.4984599632871
4040,2020-08-29 10:38:39.038415,2.4984599632871
4041,2020-08-29 10:38:39.343753,2.48916978803406
4042,2020-08-29 10:38:39.592749,2.48916978803406
4043,2020-08-29 10:38:39.890158,2.48916978803406
4044,2020-08-29 10:38:40.174371,2.48916978803406
4045,2020-08-29 10:38:40.528638,2.48916978803406
4046,2020-08-29 10:38:40.894222,2.48916978803406
4047,2020-08-29 10:38:41.221207,2.48916978803406
4048,2020-08-29 10:38:41.546042,2.48916978803406
4049,2020-08-29 10:38:41.814640,2.48916978803406
4050,2020-08-29 10:38:42.172789,2.48916978803406
4051,2020-08-29 10:38:42.480904,2.48916978803406
4052,2020-08-29 10:38:42.766520,2.48916978803406
4053,2020-08-29 10:38:43.025762,2.48916978803406
4054,2020-08-29 10:38:43.379151,2.48916978803406
4055,2020-08-29 10:38:43.653507,2.48916978803406
4056,2020-08-29 10:38:44.009129,2.48916978803406
4057,2020-08-29 10:38:44.302566,2.48916978803406
4058,2020-08-29 10:38:44.656706,2.48916978803406
4059,2020-08-29 10:38:44.919253,2.48916978803406
4060,2020-08-29 10:38:45.189470,2.48916978803406
4061,2020-08-29 10:38:45.420521,2.48916978803406
4062,2020-08-29 10:38:45.748357,2.48916978803406
4063,2020-08-29 10:38:46.087546,2.3680168842738
4064,2020-08-29 10:38:46.300653,2.3680168842738
4065,2020-08-29 10:38:46.535602,2.3680168842738
4066,2020-08-29 10:38:46.853061,2.3680168842738
4067,2020-08-29 10:38:47.211502,2.3680168842738
4068,2020-08-29 10:38:47.537693,2.3680168842738
4069,2020-08-29 10:38:47.842906,2.3680168842738
4070,2020-08-29 10:38:48.130325,2.3680168842738
4071,2020-08-29 10:38:48.456206,2.3680168842738
4072,2020-08-29 10:38:48.803210,2.41941894477846
4073,2020-08-29 10:38:49.151141,2.41941894477846
4074,2020-08-29 10:38:49.501048,2.41941894477846
4075,2020-08-29 10:38:49.814170,2.41941894477846
4076,2020-08-29 10:38:50.143875,2.41941894477846
4077,2020-08-29 10:38:50.437199,2.41941894477846
4078,2020-08-29 10:38:50.733794,2.41941894477846
4079,2020-08-29 10:38:51.013466,2.41941894477846
4080,2020-08-29 10:38:51.348328,2.41941894477846
4081,2020-08-29 10:38:51.624650,2.470734680242
4082,2020-08-29 10:38:51.926671,2.470734680242
4083,2020-08-29 10:38:52.272609,2.470734680242
4084,2020-08-29 10:38:52.616764,2.470734680242
4085,2020-08-29 10:38:52.874283,2.470734680242
4086,2020-08-29 10:38:53.130175,2.470734680242
4087,2020-08-29 10:38:53.455726,2.470734680242
4088,2020-08-29 10:38:53.777452,2.470734680242
4089,2020-08-29 10:38:54.139102,2.470734680242
4090,2020-08-29 10:38:54.396580,2.52196450380154
4091,2020-08-29 10:38:54.668817,2.52196450380154
4092,2020-08-29 10:38:54.958542,2.52196450380154
4093,2020-08-29 10:38:55.296119,2.52196450380154
4094,2020-08-29 10:38:55.600248,2.52196450380154
4095,2020-08-29 10:38:55.926937,2.52196450380154
4096,2020-08-29 10:38:56.196811,2.52196450380154
4097,2020-08-29 10:38:56.546152,2.52196450380154
4098,2020-08-29 10:38:56.778769,2.52196450380154
4099,2020-08-29 10:38:57.103449,2.57310882542396
4100,2020-08-29 10:38:57.403285,2.57310882542396
4101,2020-08-29 10:38:57.632876,2.57310882542396
4102,2020-08-29 10:38:57.965017,2.57310882542396
4103,2020-08-29 10:38:58.280904,2.57310882542396
4104,2020-08-29 10:38:58.585339,2.57310882542396
4105,2020-08-29 10:38:58.930929,2.57310882542396
4106,2020-08-29 10:38:59.223010,2.57310882542396
4107,2020-08-29 10:38:59.501633,2.57310882542396
4108,2020-08-29 10:38:59.872150,2.62416805194935
4109,2020-08-29 10:39:00.147633,2.62416805194935
4110,2020-08-29 10:39:00.457762,2.62416805194935
4111,2020-08-29 10:39:00.764975,2.62416805194935
4112,2020-08-29 10:39:01.111805,2.62416805194935
4113,2020-08-29 10:39:01.368744,2.62416805194935
4114,2020-08-29 10:39:01.668232,2.62416805194935
4115,2020-08-29 10:39:01.980272,2.62416805194935
4116,2020-08-29 10:39:02.315067,2.67514258713346
4117,2020-08-29 10:39:02.625710,2.67514258713346
4118,2020-08-29 10:39:02.920468,2.67514258713346
4119,2020-08-29 10:39:03.212646,2.67514258713346
4120,2020-08-29 10:39:03.489679,2.67514258713346
4121,2020-08-29 10:39:03.778398,2.67514258713346
4122,2020-08-29 10:39:04.086021,2.67514258713346
4123,2020-08-29 10:39:04.479927,2.67514258713346
4124,2020-08-29 10:39:04.760008,2.67514258713346
4125,2020-08-29 10:39:05.117496,2.72603283168903
4126,2020-08-29 10:39:05.424426,2.72603283168903
4127,2020-08-29 10:39:05.659616,2.72603283168903
4128,2020-08-29 10:39:05.935957,2.72603283168903
4129,2020-08-29 10:39:06.234612,2.72603283168903
4130,2020-08-29 10:39:06.583002,2.72603283168903
4131,2020-08-29 10:39:06.850533,2.72603283168903
4132,2020-08-29 10:39:07.195122,2.72603283168903
4133,2020-08-29 10:39:07.541028,2.77683918332609
4134,2020-08-29 10:39:08.012320,2.77683918332609
4135,2020-08-29 10:39:08.287102,2.77683918332609
4136,2020-08-29 10:39:08.655381,2.77683918332609
4137,2020-08-29 10:39:09.116435,2.77683918332609
4138,2020-08-29 10:39:09.509572,2.77683918332609
4139,2020-08-29 10:39:09.929727,2.77683918332609
4140,2020-08-29 10:39:10.589139,2.77683918332609
4141,2020-08-29 10:39:11.253039,2.77683918332609
4142,2020-08-29 10:39:11.571288,2.82756203679149
4143,2020-08-29 10:39:11.902010,2.82756203679149
4144,2020-08-29 10:39:12.178103,2.82756203679149
4145,2020-08-29 10:39:12.489218,2.82756203679149
4146,2020-08-29 10:39:12.840306,2.82756203679149
4147,2020-08-29 10:39:13.185118,2.82756203679149
4148,2020-08-29 10:39:13.500619,2.82756203679149
4149,2020-08-29 10:39:13.768497,2.82756203679149
4150,2020-08-29 10:39:14.132258,2.82756203679149
4151,2020-08-29 10:39:14.421338,2.89452422533584
4152,2020-08-29 10:39:14.768510,2.89452422533584
4153,2020-08-29 10:39:15.001462,2.89452422533584
4154,2020-08-29 10:39:15.323685,2.89452422533584
4155,2020-08-29 10:39:15.619497,2.89452422533584
4156,2020-08-29 10:39:15.921316,2.89452422533584
4157,2020-08-29 10:39:16.228624,2.89452422533584
4158,2020-08-29 10:39:16.455511,2.89452422533584
4159,2020-08-29 10:39:16.815029,2.89452422533584
4160,2020-08-29 10:39:17.148313,2.95873932062379
4161,2020-08-29 10:39:17.470702,2.95873932062379
4162,2020-08-29 10:39:17.809966,2.95873932062379
4163,2020-08-29 10:39:18.158275,2.95873932062379
4164,2020-08-29 10:39:18.495391,2.95873932062379
4165,2020-08-29 10:39:18.730754,2.95873932062379
4166,2020-08-29 10:39:19.022787,2.95873932062379
4167,2020-08-29 10:39:19.333527,2.95873932062379
4168,2020-08-29 10:39:19.536847,3.0228143916441
4169,2020-08-29 10:39:19.871591,3.0228143916441
4170,2020-08-29 10:39:20.207058,3.0228143916441
4171,2020-08-29 10:39:20.600645,3.0228143916441
4172,2020-08-29 10:39:20.894310,3.0228143916441
4173,2020-08-29 10:39:21.147296,3.0228143916441
4174,2020-08-29 10:39:21.451092,3.0228143916441
4175,2020-08-29 10:39:21.771057,3.0228143916441
4176,2020-08-29 10:39:22.112341,3.0228143916441
4177,2020-08-29 10:39:22.381594,3.08674999436016
4178,2020-08-29 10:39:22.688543,3.08674999436016
4179,2020-08-29 10:39:22.983077,3.08674999436016
4180,2020-08-29 10:39:23.306422,3.08674999436016
4181,2020-08-29 10:39:23.626243,3.08674999436016
4182,2020-08-29 10:39:23.885474,3.08674999436016
4183,2020-08-29 10:39:24.180713,3.08674999436016
4184,2020-08-29 10:39:24.436040,3.08674999436016
4185,2020-08-29 10:39:24.769720,3.08674999436016
4186,2020-08-29 10:39:24.998082,3.08674999436016
4187,2020-08-29 10:39:25.315931,3.15054668100234
4188,2020-08-29 10:39:25.563986,3.15054668100234
4189,2020-08-29 10:39:25.918083,3.15054668100234
4190,2020-08-29 10:39:26.251890,3.15054668100234
4191,2020-08-29 10:39:26.569937,3.15054668100234
4192,2020-08-29 10:39:26.808758,3.15054668100234
4193,2020-08-29 10:39:27.116153,3.15054668100234
4194,2020-08-29 10:39:27.358651,3.15054668100234
4195,2020-08-29 10:39:27.615883,3.15054668100234
4196,2020-08-29 10:39:27.955676,3.15054668100234
4197,2020-08-29 10:39:28.218339,3.21420500012393
4198,2020-08-29 10:39:28.514236,3.21420500012393
4199,2020-08-29 10:39:28.756586,3.21420500012393
4200,2020-08-29 10:39:29.078051,3.21420500012393
4201,2020-08-29 10:39:29.349588,3.21420500012393
4202,2020-08-29 10:39:29.668856,3.21420500012393
4203,2020-08-29 10:39:30.007616,3.21420500012393
4204,2020-08-29 10:39:30.300372,3.21420500012393
4205,2020-08-29 10:39:30.639040,3.27772549665545
4206,2020-08-29 10:39:30.919214,3.27772549665545
4207,2020-08-29 10:39:31.251842,3.27772549665545
4208,2020-08-29 10:39:31.560798,3.27772549665545
4209,2020-08-29 10:39:31.848792,3.27772549665545
4210,2020-08-29 10:39:32.086734,3.27772549665545
4211,2020-08-29 10:39:32.317870,3.27772549665545
4212,2020-08-29 10:39:32.634664,3.27772549665545
4213,2020-08-29 10:39:32.947765,3.27772549665545
4214,2020-08-29 10:39:33.266757,3.27772549665545
4215,2020-08-29 10:39:33.689271,3.34110871195732
4216,2020-08-29 10:39:34.028248,3.34110871195732
4217,2020-08-29 10:39:34.333537,3.34110871195732
4218,2020-08-29 10:39:34.647836,3.34110871195732
4219,2020-08-29 10:39:34.996364,3.34110871195732
4220,2020-08-29 10:39:35.319600,3.34110871195732
4221,2020-08-29 10:39:35.636900,3.34110871195732
4222,2020-08-29 10:39:35.983046,3.34110871195732
4223,2020-08-29 10:39:36.277511,3.40435518387096
4224,2020-08-29 10:39:36.590020,3.40435518387096
4225,2020-08-29 10:39:36.918856,3.40435518387096
4226,2020-08-29 10:39:37.190870,3.40435518387096
4227,2020-08-29 10:39:37.517166,3.40435518387096
4228,2020-08-29 10:39:37.865666,3.40435518387096
4229,2020-08-29 10:39:38.130964,3.40435518387096
4230,2020-08-29 10:39:38.467926,3.40435518387096
4231,2020-08-29 10:39:38.716338,3.40435518387096
4232,2020-08-29 10:39:39.031185,3.46746544676849
4233,2020-08-29 10:39:39.330498,3.46746544676849
4234,2020-08-29 10:39:39.661929,3.46746544676849
4235,2020-08-29 10:39:39.972844,3.46746544676849
4236,2020-08-29 10:39:40.218255,3.46746544676849
4237,2020-08-29 10:39:40.547962,3.46746544676849
4238,2020-08-29 10:39:40.880179,3.46746544676849
4239,2020-08-29 10:39:41.229226,3.46746544676849
4240,2020-08-29 10:39:41.521501,3.46746544676849
4241,2020-08-29 10:39:41.862055,3.53044003160083
4242,2020-08-29 10:39:42.184916,3.53044003160083
4243,2020-08-29 10:39:42.512903,3.53044003160083
4244,2020-08-29 10:39:42.785163,3.53044003160083
4245,2020-08-29 10:39:43.087070,3.53044003160083
4246,2020-08-29 10:39:43.328836,3.53044003160083
4247,2020-08-29 10:39:43.630821,3.53044003160083
4248,2020-08-29 10:39:43.921456,3.53044003160083
4249,2020-08-29 10:39:44.187599,3.53044003160083
4250,2020-08-29 10:39:44.480598,3.59327946594462
4251,2020-08-29 10:39:44.791056,3.59327946594462
4252,2020-08-29 10:39:45.072094,3.59327946594462
4253,2020-08-29 10:39:45.327954,3.59327946594462
4254,2020-08-29 10:39:45.658724,3.59327946594462
4255,2020-08-29 10:39:45.936919,3.59327946594462
4256,2020-08-29 10:39:46.196124,3.59327946594462
4257,2020-08-29 10:39:46.493253,3.59327946594462
4258,2020-08-29 10:39:46.809760,3.59327946594462
4259,2020-08-29 10:39:47.030607,3.68117542633749
4260,2020-08-29 10:39:47.281725,3.68117542633749
4261,2020-08-29 10:39:47.554298,3.68117542633749
4262,2020-08-29 10:39:47.796626,3.68117542633749
4263,2020-08-29 10:39:48.109170,3.68117542633749
4264,2020-08-29 10:39:48.362204,3.68117542633749
4265,2020-08-29 10:39:48.642738,3.68117542633749
4266,2020-08-29 10:39:48.918601,3.68117542633749
4267,2020-08-29 10:39:49.292796,3.69579372450853
4268,2020-08-29 10:39:49.547719,3.69579372450853
4269,2020-08-29 10:39:49.845049,3.69579372450853
4270,2020-08-29 10:39:50.093153,3.69579372450853
4271,2020-08-29 10:39:50.411376,3.69579372450853
4272,2020-08-29 10:39:50.715954,3.69579372450853
4273,2020-08-29 10:39:50.959007,3.69579372450853
4274,2020-08-29 10:39:51.250982,3.69579372450853
4275,2020-08-29 10:39:51.582247,3.69579372450853
4276,2020-08-29 10:39:51.852660,3.79753407747708
4277,2020-08-29 10:39:52.077453,3.79753407747708
4278,2020-08-29 10:39:52.321478,3.79753407747708
4279,2020-08-29 10:39:52.626784,3.79753407747708
4280,2020-08-29 10:39:52.958863,3.79753407747708
4281,2020-08-29 10:39:53.262287,3.79753407747708
4282,2020-08-29 10:39:53.559473,3.79753407747708
4283,2020-08-29 10:39:53.790248,3.79753407747708
4284,2020-08-29 10:39:54.102033,3.79753407747708
4285,2020-08-29 10:39:54.356882,3.79753407747708
4286,2020-08-29 10:39:54.674876,3.91947066968289
4287,2020-08-29 10:39:54.942169,3.91947066968289
4288,2020-08-29 10:39:55.229533,3.91947066968289
4289,2020-08-29 10:39:55.544457,3.91947066968289
4290,2020-08-29 10:39:55.799583,3.91947066968289
4291,2020-08-29 10:39:56.142861,3.91947066968289
4292,2020-08-29 10:39:56.435156,3.91947066968289
4293,2020-08-29 10:39:56.774873,3.91947066968289
4294,2020-08-29 10:39:57.035738,3.91947066968289
4295,2020-08-29 10:39:57.340557,4.0412252932795
4296,2020-08-29 10:39:57.700178,4.0412252932795
4297,2020-08-29 10:39:58.033831,4.0412252932795
4298,2020-08-29 10:39:58.329602,4.0412252932795
4299,2020-08-29 10:39:58.675247,4.0412252932795
4300,2020-08-29 10:39:58.917652,4.0412252932795
4301,2020-08-29 10:39:59.264479,4.0412252932795
4302,2020-08-29 10:39:59.517733,4.0412252932795
4303,2020-08-29 10:39:59.810282,4.0412252932795
4304,2020-08-29 10:40:00.065433,4.0412252932795
4305,2020-08-29 10:40:00.355234,4.16279822259342
4306,2020-08-29 10:40:00.673557,4.16279822259342
4307,2020-08-29 10:40:01.016030,4.16279822259342
4308,2020-08-29 10:40:01.272629,4.16279822259342
4309,2020-08-29 10:40:01.612056,4.16279822259342
4310,2020-08-29 10:40:01.945408,4.16279822259342
4311,2020-08-29 10:40:02.232299,4.16279822259342
4312,2020-08-29 10:40:02.564181,4.16279822259342
4313,2020-08-29 10:40:02.847502,4.28418972852462
4314,2020-08-29 10:40:03.184301,4.28418972852462
4315,2020-08-29 10:40:03.481552,4.28418972852462
4316,2020-08-29 10:40:03.797657,4.28418972852462
4317,2020-08-29 10:40:04.123183,4.28418972852462
4318,2020-08-29 10:40:04.436302,4.28418972852462
4319,2020-08-29 10:40:04.821391,4.28418972852462
4320,2020-08-29 10:40:05.167548,4.40540007867948
4321,2020-08-29 10:40:05.476884,4.40540007867948
4322,2020-08-29 10:40:05.822730,4.40540007867948
4323,2020-08-29 10:40:06.143916,4.40540007867948
4324,2020-08-29 10:40:06.409077,4.40540007867948
4325,2020-08-29 10:40:06.703699,4.40540007867948
4326,2020-08-29 10:40:06.987838,4.40540007867948
4327,2020-08-29 10:40:07.295697,4.40540007867948
4328,2020-08-29 10:40:07.625788,4.40540007867948
4329,2020-08-29 10:40:07.868586,4.52642953749691
4330,2020-08-29 10:40:08.096402,4.52642953749691
4331,2020-08-29 10:40:08.394636,4.52642953749691
4332,2020-08-29 10:40:08.701040,4.52642953749691
4333,2020-08-29 10:40:09.000264,4.52642953749691
4334,2020-08-29 10:40:09.341693,4.52642953749691
4335,2020-08-29 10:40:09.721171,4.52642953749691
4336,2020-08-29 10:40:10.148320,4.64727836636784
4337,2020-08-29 10:40:10.511675,4.64727836636784
4338,2020-08-29 10:40:10.786068,4.64727836636784
4339,2020-08-29 10:40:11.050804,4.64727836636784
4340,2020-08-29 10:40:11.311843,4.64727836636784
4341,2020-08-29 10:40:11.628176,4.64727836636784
4342,2020-08-29 10:40:11.967911,4.64727836636784
4343,2020-08-29 10:40:12.312755,4.64727836636784
4344,2020-08-29 10:40:12.534316,4.7679468237486
4345,2020-08-29 10:40:12.862612,4.7679468237486
4346,2020-08-29 10:40:13.170783,4.7679468237486
4347,2020-08-29 10:40:13.422087,4.7679468237486
4348,2020-08-29 10:40:13.764129,4.7679468237486
4349,2020-08-29 10:40:14.061226,4.7679468237486
4350,2020-08-29 10:40:14.358484,4.7679468237486
4351,2020-08-29 10:40:14.681933,4.7679468237486
4352,2020-08-29 10:40:14.995992,4.88843516526858
4353,2020-08-29 10:40:15.352899,4.88843516526858
4354,2020-08-29 10:40:15.645836,4.88843516526858
4355,2020-08-29 10:40:15.940659,4.88843516526858
4356,2020-08-29 10:40:16.255139,4.88843516526858
4357,2020-08-29 10:40:16.467796,4.88843516526858
4358,2020-08-29 10:40:16.787448,4.88843516526858
4359,2020-08-29 10:40:17.107555,4.88843516526858
4360,2020-08-29 10:40:17.452284,5.00032205033308
4361,2020-08-29 10:40:17.774644,5.00032205033308
4362,2020-08-29 10:40:18.044975,5.00032205033308
4363,2020-08-29 10:40:18.381749,5.00032205033308
4364,2020-08-29 10:40:18.757556,5.00032205033308
4365,2020-08-29 10:40:19.136599,5.00032205033308
4366,2020-08-29 10:40:19.447266,5.00032205033308
4367,2020-08-29 10:40:19.800305,5.00032205033308
4368,2020-08-29 10:40:20.256879,5.00032205033308
4369,2020-08-29 10:40:20.567648,5.00032205033308
4370,2020-08-29 10:40:20.902236,5.00032205033308
4371,2020-08-29 10:40:21.189130,5.00032205033308
4372,2020-08-29 10:40:21.506152,5.00032205033308
4373,2020-08-29 10:40:21.827138,5.00032205033308
4374,2020-08-29 10:40:22.114680,5.00032205033308
4375,2020-08-29 10:40:22.423250,5.00032205033308
4376,2020-08-29 10:40:22.768606,5.00032205033308
4377,2020-08-29 10:40:23.002174,4.91615718464156
4378,2020-08-29 10:40:23.318344,4.91615718464156
4379,2020-08-29 10:40:23.649956,4.91615718464156
4380,2020-08-29 10:40:23.969099,4.91615718464156
4381,2020-08-29 10:40:24.339705,4.91615718464156
4382,2020-08-29 10:40:24.639818,4.91615718464156
4383,2020-08-29 10:40:24.880709,4.91615718464156
4384,2020-08-29 10:40:25.117830,4.91615718464156
4385,2020-08-29 10:40:25.418212,4.91615718464156
4386,2020-08-29 10:40:25.715064,4.83231552170068
4387,2020-08-29 10:40:26.047385,4.83231552170068
4388,2020-08-29 10:40:26.365835,4.83231552170068
4389,2020-08-29 10:40:26.738684,4.83231552170068
4390,2020-08-29 10:40:26.937113,4.83231552170068
4391,2020-08-29 10:40:27.252529,4.83231552170068
4392,2020-08-29 10:40:27.609083,4.83231552170068
4393,2020-08-29 10:40:27.882776,4.83231552170068
4394,2020-08-29 10:40:28.213010,4.83231552170068
4395,2020-08-29 10:40:28.535698,4.83231552170068
4396,2020-08-29 10:40:28.850484,4.74879215442228
4397,2020-08-29 10:40:29.198454,4.74879215442228
4398,2020-08-29 10:40:29.476397,4.74879215442228
4399,2020-08-29 10:40:29.805456,4.74879215442228
4400,2020-08-29 10:40:30.107167,4.74879215442228
4401,2020-08-29 10:40:30.397800,4.74879215442228
4402,2020-08-29 10:40:30.676411,4.74879215442228
4403,2020-08-29 10:40:30.995455,4.74879215442228
4404,2020-08-29 10:40:31.293421,4.74879215442228
4405,2020-08-29 10:40:31.591418,4.66558236271517
4406,2020-08-29 10:40:31.886333,4.66558236271517
4407,2020-08-29 10:40:32.218374,4.66558236271517
4408,2020-08-29 10:40:32.512425,4.66558236271517
4409,2020-08-29 10:40:32.831879,4.66558236271517
4410,2020-08-29 10:40:33.117233,4.66558236271517
4411,2020-08-29 10:40:33.457652,4.66558236271517
4412,2020-08-29 10:40:33.694143,4.66558236271517
4413,2020-08-29 10:40:33.978655,4.58268159879935
4414,2020-08-29 10:40:34.342067,4.58268159879935
4415,2020-08-29 10:40:34.598464,4.58268159879935
4416,2020-08-29 10:40:34.835913,4.58268159879935
4417,2020-08-29 10:40:35.104192,4.58268159879935
4418,2020-08-29 10:40:35.435697,4.58268159879935
4419,2020-08-29 10:40:35.761547,4.58268159879935
4420,2020-08-29 10:40:36.010563,4.58268159879935
4421,2020-08-29 10:40:36.317332,4.58268159879935
4422,2020-08-29 10:40:36.611224,4.50008547419928
4423,2020-08-29 10:40:36.864072,4.50008547419928
4424,2020-08-29 10:40:37.154872,4.50008547419928
4425,2020-08-29 10:40:37.464622,4.50008547419928
4426,2020-08-29 10:40:37.766129,4.50008547419928
4427,2020-08-29 10:40:38.078856,4.50008547419928
4428,2020-08-29 10:40:38.412208,4.50008547419928
4429,2020-08-29 10:40:38.731689,4.50008547419928
4430,2020-08-29 10:40:39.028985,4.50008547419928
4431,2020-08-29 10:40:39.361473,4.41778974841338
4432,2020-08-29 10:40:39.719618,4.41778974841338
4433,2020-08-29 10:40:39.981971,4.41778974841338
4434,2020-08-29 10:40:40.302144,4.41778974841338
4435,2020-08-29 10:40:40.624273,4.41778974841338
4436,2020-08-29 10:40:40.931878,4.41778974841338
4437,2020-08-29 10:40:41.328702,4.33579031894975
4438,2020-08-29 10:40:41.661321,4.33579031894975
4439,2020-08-29 10:40:41.997253,4.33579031894975
4440,2020-08-29 10:40:42.291741,4.33579031894975
4441,2020-08-29 10:40:42.590455,4.33579031894975
4442,2020-08-29 10:40:42.831866,4.33579031894975
4443,2020-08-29 10:40:43.136654,4.33579031894975
4444,2020-08-29 10:40:43.456510,4.33579031894975
4445,2020-08-29 10:40:43.762766,4.33579031894975
4446,2020-08-29 10:40:44.111389,4.25408321249179
4447,2020-08-29 10:40:44.457416,4.25408321249179
4448,2020-08-29 10:40:44.784330,4.25408321249179
4449,2020-08-29 10:40:45.110895,4.25408321249179
4450,2020-08-29 10:40:45.480720,4.25408321249179
4451,2020-08-29 10:40:45.767083,4.25408321249179
4452,2020-08-29 10:40:46.037343,4.25408321249179
4453,2020-08-29 10:40:46.365658,4.25408321249179
4454,2020-08-29 10:40:46.676099,4.25408321249179
4455,2020-08-29 10:40:46.961216,4.17266457701074
4456,2020-08-29 10:40:47.285648,4.17266457701074
4457,2020-08-29 10:40:47.649722,4.17266457701074
4458,2020-08-29 10:40:48.014545,4.17266457701074
4459,2020-08-29 10:40:48.357262,4.17266457701074
4460,2020-08-29 10:40:48.697365,4.17266457701074
4461,2020-08-29 10:40:49.033066,4.17266457701074
4462,2020-08-29 10:40:49.367186,4.17266457701074
4463,2020-08-29 10:40:49.693677,4.09153067467989
4464,2020-08-29 10:40:50.018505,4.09153067467989
4465,2020-08-29 10:40:50.295511,4.09153067467989
4466,2020-08-29 10:40:50.536752,4.09153067467989
4467,2020-08-29 10:40:50.838544,4.09153067467989
4468,2020-08-29 10:40:51.220867,4.09153067467989
4469,2020-08-29 10:40:51.543725,4.09153067467989
4470,2020-08-29 10:40:51.830403,4.09153067467989
4471,2020-08-29 10:40:52.257323,4.09153067467989
4472,2020-08-29 10:40:52.607710,4.01067787547471
4473,2020-08-29 10:40:52.920315,4.01067787547471
4474,2020-08-29 10:40:53.196035,4.01067787547471
4475,2020-08-29 10:40:53.519628,4.01067787547471
4476,2020-08-29 10:40:53.847656,4.01067787547471
4477,2020-08-29 10:40:54.147768,4.01067787547471
4478,2020-08-29 10:40:54.506890,4.01067787547471
4479,2020-08-29 10:40:54.727831,4.01067787547471
4480,2020-08-29 10:40:54.959711,4.01067787547471
4481,2020-08-29 10:40:55.175366,4.01067787547471
4482,2020-08-29 10:40:55.468927,3.91957390898064
4483,2020-08-29 10:40:55.700338,3.91957390898064
4484,2020-08-29 10:40:56.074291,3.91957390898064
4485,2020-08-29 10:40:56.407376,3.91957390898064
4486,2020-08-29 10:40:56.697194,3.91957390898064
4487,2020-08-29 10:40:56.982111,3.91957390898064
4488,2020-08-29 10:40:57.307318,3.91957390898064
4489,2020-08-29 10:40:57.659633,3.91957390898064
4490,2020-08-29 10:40:57.932918,3.82876037896153
4491,2020-08-29 10:40:58.237380,3.82876037896153
4492,2020-08-29 10:40:58.576106,3.82876037896153
4493,2020-08-29 10:40:58.854323,3.82876037896153
4494,2020-08-29 10:40:59.152123,3.82876037896153
4495,2020-08-29 10:40:59.472980,3.82876037896153
4496,2020-08-29 10:40:59.784546,3.82876037896153
4497,2020-08-29 10:41:00.078162,3.82876037896153
4498,2020-08-29 10:41:00.405107,3.82876037896153
4499,2020-08-29 10:41:00.701583,3.73823401051713
4500,2020-08-29 10:41:00.963645,3.73823401051713
4501,2020-08-29 10:41:01.301830,3.73823401051713
4502,2020-08-29 10:41:01.554686,3.73823401051713
4503,2020-08-29 10:41:01.877686,3.73823401051713
4504,2020-08-29 10:41:02.110325,3.73823401051713
4505,2020-08-29 10:41:02.394283,3.73823401051713
4506,2020-08-29 10:41:02.660273,3.73823401051713
4507,2020-08-29 10:41:02.921907,3.73823401051713
4508,2020-08-29 10:41:03.140383,3.73823401051713
4509,2020-08-29 10:41:03.549843,3.64799161251628
4510,2020-08-29 10:41:03.907510,3.64799161251628
4511,2020-08-29 10:41:04.257176,3.64799161251628
4512,2020-08-29 10:41:04.545316,3.64799161251628
4513,2020-08-29 10:41:04.882584,3.64799161251628
4514,2020-08-29 10:41:05.233975,3.64799161251628
4515,2020-08-29 10:41:05.496803,3.64799161251628
4516,2020-08-29 10:41:05.794794,3.64799161251628
4517,2020-08-29 10:41:06.200682,3.55803007376531
4518,2020-08-29 10:41:06.524428,3.55803007376531
4519,2020-08-29 10:41:06.849792,3.55803007376531
4520,2020-08-29 10:41:07.174182,3.55803007376531
4521,2020-08-29 10:41:07.465034,3.55803007376531
4522,2020-08-29 10:41:07.773694,3.55803007376531
4523,2020-08-29 10:41:08.002218,3.55803007376531
4524,2020-08-29 10:41:08.342185,3.55803007376531
4525,2020-08-29 10:41:08.605997,3.55803007376531
4526,2020-08-29 10:41:08.882531,3.46834635947093
4527,2020-08-29 10:41:09.194505,3.46834635947093
4528,2020-08-29 10:41:09.516077,3.46834635947093
4529,2020-08-29 10:41:09.797573,3.46834635947093
4530,2020-08-29 10:41:10.058000,3.46834635947093
4531,2020-08-29 10:41:10.348449,3.46834635947093
4532,2020-08-29 10:41:10.664995,3.46834635947093
4533,2020-08-29 10:41:10.928955,3.46834635947093
4534,2020-08-29 10:41:11.104104,3.46834635947093
4535,2020-08-29 10:41:11.404517,3.46834635947093
4536,2020-08-29 10:41:11.669079,3.46834635947093
4537,2020-08-29 10:41:11.957415,3.37893750796611
4538,2020-08-29 10:41:12.254777,3.37893750796611
4539,2020-08-29 10:41:12.584239,3.37893750796611
4540,2020-08-29 10:41:12.899281,3.37893750796611
4541,2020-08-29 10:41:13.145295,3.37893750796611
4542,2020-08-29 10:41:13.471165,3.37893750796611
4543,2020-08-29 10:41:13.737884,3.37893750796611
4544,2020-08-29 10:41:14.055141,3.37893750796611
4545,2020-08-29 10:41:14.375309,3.37893750796611
4546,2020-08-29 10:41:14.707935,3.28980062767192
4547,2020-08-29 10:41:15.028924,3.28980062767192
4548,2020-08-29 10:41:15.337941,3.28980062767192
4549,2020-08-29 10:41:15.617253,3.28980062767192
4550,2020-08-29 10:41:15.982712,3.28980062767192
4551,2020-08-29 10:41:16.323574,3.28980062767192
4552,2020-08-29 10:41:16.539140,3.28980062767192
4553,2020-08-29 10:41:16.800426,3.28980062767192
4554,2020-08-29 10:41:17.181600,3.200932894272
4555,2020-08-29 10:41:17.461908,3.200932894272
4556,2020-08-29 10:41:17.801827,3.200932894272
4557,2020-08-29 10:41:18.165309,3.200932894272
4558,2020-08-29 10:41:18.404438,3.200932894272
4559,2020-08-29 10:41:18.669994,3.200932894272
4560,2020-08-29 10:41:18.945863,3.200932894272
4561,2020-08-29 10:41:19.201519,3.200932894272
4562,2020-08-29 10:41:19.482267,3.200932894272
4563,2020-08-29 10:41:19.807999,3.200932894272
4564,2020-08-29 10:41:20.126670,3.1123315480793
4565,2020-08-29 10:41:20.407920,3.1123315480793
4566,2020-08-29 10:41:20.726867,3.1123315480793
4567,2020-08-29 10:41:21.041877,3.1123315480793
4568,2020-08-29 10:41:21.397433,3.1123315480793
4569,2020-08-29 10:41:21.660531,3.1123315480793
4570,2020-08-29 10:41:21.884693,3.1123315480793
4571,2020-08-29 10:41:22.216874,3.1123315480793
4572,2020-08-29 10:41:22.467222,3.1123315480793
4573,2020-08-29 10:41:22.718679,3.1123315480793
4574,2020-08-29 10:41:22.993661,3.02399389157738
4575,2020-08-29 10:41:23.344425,3.02399389157738
4576,2020-08-29 10:41:23.672067,3.02399389157738
4577,2020-08-29 10:41:23.972815,3.02399389157738
4578,2020-08-29 10:41:24.215937,3.02399389157738
4579,2020-08-29 10:41:24.477319,3.02399389157738
4580,2020-08-29 10:41:24.796054,3.02399389157738
4581,2020-08-29 10:41:25.119111,2.93591728712086
4582,2020-08-29 10:41:25.438197,2.93591728712086
4583,2020-08-29 10:41:25.710130,2.93591728712086
4584,2020-08-29 10:41:26.059122,2.93591728712086
4585,2020-08-29 10:41:26.400076,2.93591728712086
4586,2020-08-29 10:41:26.656710,2.93591728712086
4587,2020-08-29 10:41:26.914618,2.93591728712086
4588,2020-08-29 10:41:27.257872,2.93591728712086
4589,2020-08-29 10:41:27.496474,2.93591728712086
4590,2020-08-29 10:41:27.810283,2.93591728712086
4591,2020-08-29 10:41:28.117890,2.83585656055824
4592,2020-08-29 10:41:28.445253,2.83585656055824
4593,2020-08-29 10:41:28.758015,2.83585656055824
4594,2020-08-29 10:41:29.142057,2.83585656055824
4595,2020-08-29 10:41:29.416364,2.83585656055824
4596,2020-08-29 10:41:29.791870,2.83585656055824
4597,2020-08-29 10:41:30.070093,2.83585656055824
4598,2020-08-29 10:41:30.342611,2.83585656055824
4599,2020-08-29 10:41:30.676501,2.83585656055824
4600,2020-08-29 10:41:30.956930,2.83585656055824
4601,2020-08-29 10:41:31.220261,2.73607336115573
4602,2020-08-29 10:41:31.551132,2.73607336115573
4603,2020-08-29 10:41:31.901433,2.73607336115573
4604,2020-08-29 10:41:32.214308,2.73607336115573
4605,2020-08-29 10:41:32.534924,2.73607336115573
4606,2020-08-29 10:41:32.874750,2.73607336115573
4607,2020-08-29 10:41:33.223376,2.73607336115573
4608,2020-08-29 10:41:33.547887,2.73607336115573
4609,2020-08-29 10:41:33.840976,2.63656521587573
4610,2020-08-29 10:41:34.111247,2.63656521587573
4611,2020-08-29 10:41:34.515111,2.63656521587573
4612,2020-08-29 10:41:34.798919,2.63656521587573
4613,2020-08-29 10:41:35.059025,2.63656521587573
4614,2020-08-29 10:41:35.380314,2.63656521587573
4615,2020-08-29 10:41:35.684370,2.63656521587573
4616,2020-08-29 10:41:35.928977,2.63656521587573
4617,2020-08-29 10:41:36.265339,2.63656521587573
4618,2020-08-29 10:41:36.556683,2.53732970519725
4619,2020-08-29 10:41:36.835861,2.53732970519725
4620,2020-08-29 10:41:37.167528,2.53732970519725
4621,2020-08-29 10:41:37.508302,2.53732970519725
4622,2020-08-29 10:41:37.843109,2.53732970519725
4623,2020-08-29 10:41:38.245106,2.53732970519725
4624,2020-08-29 10:41:38.576967,2.53732970519725
4625,2020-08-29 10:41:38.952396,2.53732970519725
4626,2020-08-29 10:41:39.221186,2.43836446150148
4627,2020-08-29 10:41:39.484958,2.43836446150148
4628,2020-08-29 10:41:39.750479,2.43836446150148
4629,2020-08-29 10:41:40.117613,2.43836446150148
4630,2020-08-29 10:41:40.507420,2.43836446150148
4631,2020-08-29 10:41:40.877150,2.43836446150148
4632,2020-08-29 10:41:41.132311,2.43836446150148
4633,2020-08-29 10:41:41.460114,2.33966716756292
4634,2020-08-29 10:41:41.765009,2.33966716756292
4635,2020-08-29 10:41:42.104916,2.33966716756292
4636,2020-08-29 10:41:42.420384,2.33966716756292
4637,2020-08-29 10:41:42.665562,2.33966716756292
4638,2020-08-29 10:41:42.970604,2.33966716756292
4639,2020-08-29 10:41:43.344649,2.33966716756292
4640,2020-08-29 10:41:43.709810,2.33966716756292
4641,2020-08-29 10:41:44.016974,2.33966716756292
4642,2020-08-29 10:41:44.380704,2.24123555513916
4643,2020-08-29 10:41:44.762025,2.24123555513916
4644,2020-08-29 10:41:45.090171,2.24123555513916
4645,2020-08-29 10:41:45.453491,2.24123555513916
4646,2020-08-29 10:41:45.766352,2.24123555513916
4647,2020-08-29 10:41:46.044707,2.24123555513916
4648,2020-08-29 10:41:46.367612,2.24123555513916
4649,2020-08-29 10:41:46.649292,2.30982694017717
4650,2020-08-29 10:41:46.971135,2.30982694017717
4651,2020-08-29 10:41:47.321156,2.30982694017717
4652,2020-08-29 10:41:47.675880,2.30982694017717
4653,2020-08-29 10:41:48.051177,2.30982694017717
4654,2020-08-29 10:41:48.365177,2.30982694017717
4655,2020-08-29 10:41:48.684690,2.30982694017717
4656,2020-08-29 10:41:48.953682,2.30982694017717
4657,2020-08-29 10:41:49.290751,2.37824002676683
4658,2020-08-29 10:41:49.685251,2.37824002676683
4659,2020-08-29 10:41:49.836702,2.37824002676683
4660,2020-08-29 10:41:50.206650,2.37824002676683
4661,2020-08-29 10:41:50.550536,2.37824002676683
4662,2020-08-29 10:41:50.837173,2.37824002676683
4663,2020-08-29 10:41:51.141164,2.37824002676683
4664,2020-08-29 10:41:51.439030,2.37824002676683
4665,2020-08-29 10:41:51.667707,2.37824002676683
4666,2020-08-29 10:41:52.005664,2.44609440613756
4667,2020-08-29 10:41:52.360077,2.44609440613756
4668,2020-08-29 10:41:52.754006,2.44609440613756
4669,2020-08-29 10:41:53.066119,2.44609440613756
4670,2020-08-29 10:41:53.374807,2.44609440613756
4671,2020-08-29 10:41:53.736244,2.44609440613756
4672,2020-08-29 10:41:54.081936,2.44609440613756
4673,2020-08-29 10:41:54.413881,2.44609440613756
4674,2020-08-29 10:41:54.744137,2.51376595330353
4675,2020-08-29 10:41:55.128435,2.51376595330353
4676,2020-08-29 10:41:55.445225,2.51376595330353
4677,2020-08-29 10:41:55.712761,2.51376595330353
4678,2020-08-29 10:41:56.032318,2.51376595330353
4679,2020-08-29 10:41:56.377066,2.51376595330353
4680,2020-08-29 10:41:56.701196,2.51376595330353
4681,2020-08-29 10:41:57.009030,2.51376595330353
4682,2020-08-29 10:41:57.320906,2.51376595330353
4683,2020-08-29 10:41:57.596327,2.58125533196026
4684,2020-08-29 10:41:57.864546,2.58125533196026
4685,2020-08-29 10:41:58.130225,2.58125533196026
4686,2020-08-29 10:41:58.448023,2.58125533196026
4687,2020-08-29 10:41:58.845077,2.58125533196026
4688,2020-08-29 10:41:59.117429,2.58125533196026
4689,2020-08-29 10:41:59.439518,2.58125533196026
4690,2020-08-29 10:41:59.788283,2.58125533196026
4691,2020-08-29 10:42:00.119281,2.63220410130285
4692,2020-08-29 10:42:00.441099,2.63220410130285
4693,2020-08-29 10:42:00.803915,2.63220410130285
4694,2020-08-29 10:42:01.120674,2.63220410130285
4695,2020-08-29 10:42:01.460522,2.63220410130285
4696,2020-08-29 10:42:01.756387,2.63220410130285
4697,2020-08-29 10:42:02.059304,2.63220410130285
4698,2020-08-29 10:42:02.357610,2.63220410130285
4699,2020-08-29 10:42:02.708909,2.68300798723695
4700,2020-08-29 10:42:03.060695,2.68300798723695
4701,2020-08-29 10:42:03.398370,2.68300798723695
4702,2020-08-29 10:42:03.689652,2.68300798723695
4703,2020-08-29 10:42:03.957570,2.68300798723695
4704,2020-08-29 10:42:04.251315,2.68300798723695
4705,2020-08-29 10:42:04.549137,2.68300798723695
4706,2020-08-29 10:42:04.867765,2.68300798723695
4707,2020-08-29 10:42:05.135360,2.68300798723695
4708,2020-08-29 10:42:05.496620,2.73366753052892
4709,2020-08-29 10:42:05.842615,2.73366753052892
4710,2020-08-29 10:42:06.179997,2.73366753052892
4711,2020-08-29 10:42:06.444242,2.73366753052892
4712,2020-08-29 10:42:06.744366,2.73366753052892
4713,2020-08-29 10:42:07.011515,2.73366753052892
4714,2020-08-29 10:42:07.350447,2.73366753052892
4715,2020-08-29 10:42:07.637148,2.73366753052892
4716,2020-08-29 10:42:07.915747,2.73366753052892
4717,2020-08-29 10:42:08.257124,2.78418326899784
4718,2020-08-29 10:42:08.599399,2.78418326899784
4719,2020-08-29 10:42:08.895278,2.78418326899784
4720,2020-08-29 10:42:09.197666,2.78418326899784
4721,2020-08-29 10:42:09.531349,2.78418326899784
4722,2020-08-29 10:42:09.845908,2.78418326899784
4723,2020-08-29 10:42:10.125871,2.78418326899784
4724,2020-08-29 10:42:10.355705,2.78418326899784
4725,2020-08-29 10:42:10.649462,2.78418326899784
4726,2020-08-29 10:42:10.994092,2.83455573755316
4727,2020-08-29 10:42:11.243002,2.83455573755316
4728,2020-08-29 10:42:11.527746,2.83455573755316
4729,2020-08-29 10:42:11.785671,2.83455573755316
4730,2020-08-29 10:42:12.057550,2.83455573755316
4731,2020-08-29 10:42:12.395416,2.83455573755316
4732,2020-08-29 10:42:12.691992,2.83455573755316
4733,2020-08-29 10:42:12.964285,2.83455573755316
4734,2020-08-29 10:42:13.300122,2.83455573755316
4735,2020-08-29 10:42:13.569492,2.83455573755316
4736,2020-08-29 10:42:13.882088,2.88478546823134
4737,2020-08-29 10:42:14.226090,2.88478546823134
4738,2020-08-29 10:42:14.512603,2.88478546823134
4739,2020-08-29 10:42:14.799735,2.88478546823134
4740,2020-08-29 10:42:15.093390,2.88478546823134
4741,2020-08-29 10:42:15.365820,2.88478546823134
4742,2020-08-29 10:42:15.640502,2.88478546823134
4743,2020-08-29 10:42:15.942356,2.88478546823134
4744,2020-08-29 10:42:16.221354,2.88478546823134
4745,2020-08-29 10:42:16.627849,2.93487299023154
4746,2020-08-29 10:42:16.931940,2.93487299023154
4747,2020-08-29 10:42:17.265217,2.93487299023154
4748,2020-08-29 10:42:17.513201,2.93487299023154
4749,2020-08-29 10:42:17.832187,2.93487299023154
4750,2020-08-29 10:42:18.166642,2.93487299023154
4751,2020-08-29 10:42:18.434918,2.93487299023154
4752,2020-08-29 10:42:18.701171,2.93487299023154
4753,2020-08-29 10:42:18.988013,2.93487299023154
4754,2020-08-29 10:42:19.252598,2.98481882995031
4755,2020-08-29 10:42:19.534170,2.98481882995031
4756,2020-08-29 10:42:19.805413,2.98481882995031
4757,2020-08-29 10:42:20.080572,2.98481882995031
4758,2020-08-29 10:42:20.419259,2.98481882995031
4759,2020-08-29 10:42:20.726625,2.98481882995031
4760,2020-08-29 10:42:21.050117,2.98481882995031
4761,2020-08-29 10:42:21.384294,2.98481882995031
4762,2020-08-29 10:42:21.639210,2.98481882995031
4763,2020-08-29 10:42:21.969712,3.03462351101548
4764,2020-08-29 10:42:22.288580,3.03462351101548
4765,2020-08-29 10:42:22.619889,3.03462351101548
4766,2020-08-29 10:42:22.947852,3.03462351101548
4767,2020-08-29 10:42:23.274746,3.03462351101548
4768,2020-08-29 10:42:23.535269,3.03462351101548
4769,2020-08-29 10:42:23.821504,3.03462351101548
4770,2020-08-29 10:42:24.144306,3.03462351101548
4771,2020-08-29 10:42:24.486973,3.03462351101548
4772,2020-08-29 10:42:24.821426,3.0842875543191
4773,2020-08-29 10:42:25.086346,3.0842875543191
4774,2020-08-29 10:42:25.368711,3.0842875543191
4775,2020-08-29 10:42:25.670913,3.0842875543191
4776,2020-08-29 10:42:26.003975,3.0842875543191
4777,2020-08-29 10:42:26.324934,3.0842875543191
4778,2020-08-29 10:42:26.724649,3.0842875543191
4779,2020-08-29 10:42:27.046506,3.13381147804961
4780,2020-08-29 10:42:27.358145,3.13381147804961
4781,2020-08-29 10:42:27.610445,3.13381147804961
4782,2020-08-29 10:42:27.867643,3.13381147804961
4783,2020-08-29 10:42:28.194979,3.13381147804961
4784,2020-08-29 10:42:28.544683,3.13381147804961
4785,2020-08-29 10:42:28.779174,3.13381147804961
4786,2020-08-29 10:42:29.147980,3.13381147804961
4787,2020-08-29 10:42:29.624246,3.18319579772314
4788,2020-08-29 10:42:29.886414,3.18319579772314
4789,2020-08-29 10:42:30.168894,3.18319579772314
4790,2020-08-29 10:42:30.449162,3.18319579772314
4791,2020-08-29 10:42:30.791604,3.18319579772314
4792,2020-08-29 10:42:31.113922,3.18319579772314
4793,2020-08-29 10:42:31.379016,3.18319579772314
4794,2020-08-29 10:42:31.716411,3.18319579772314
4795,2020-08-29 10:42:31.991725,3.18319579772314
4796,2020-08-29 10:42:32.318007,3.18664025446519
4797,2020-08-29 10:42:32.665164,3.18664025446519
4798,2020-08-29 10:42:32.890831,3.18664025446519
4799,2020-08-29 10:42:33.258748,3.18664025446519
4800,2020-08-29 10:42:33.593952,3.18664025446519
4801,2020-08-29 10:42:33.875257,3.18664025446519
4802,2020-08-29 10:42:34.175756,3.18664025446519
4803,2020-08-29 10:42:34.439988,3.18664025446519
4804,2020-08-29 10:42:34.770382,3.18664025446519
4805,2020-08-29 10:42:35.057867,3.18664025446519
4806,2020-08-29 10:42:35.368919,3.19008203252729
4807,2020-08-29 10:42:35.651727,3.19008203252729
4808,2020-08-29 10:42:36.001434,3.19008203252729
4809,2020-08-29 10:42:36.301516,3.19008203252729
4810,2020-08-29 10:42:36.638507,3.19008203252729
4811,2020-08-29 10:42:36.984815,3.19008203252729
4812,2020-08-29 10:42:37.208577,3.19008203252729
4813,2020-08-29 10:42:37.450915,3.19008203252729
4814,2020-08-29 10:42:37.726996,3.19352107406532
4815,2020-08-29 10:42:38.025068,3.19352107406532
4816,2020-08-29 10:42:38.346399,3.19352107406532
4817,2020-08-29 10:42:38.711655,3.19352107406532
4818,2020-08-29 10:42:38.967780,3.19352107406532
4819,2020-08-29 10:42:39.217719,3.19352107406532
4820,2020-08-29 10:42:39.463220,3.19352107406532
4821,2020-08-29 10:42:39.731198,3.19352107406532
4822,2020-08-29 10:42:39.972922,3.19352107406532
4823,2020-08-29 10:42:40.359335,3.19695732980847
4824,2020-08-29 10:42:40.599088,3.19695732980847
4825,2020-08-29 10:42:40.916705,3.19695732980847
4826,2020-08-29 10:42:41.265585,3.19695732980847
4827,2020-08-29 10:42:41.580193,3.19695732980847
4828,2020-08-29 10:42:41.901069,3.19695732980847
4829,2020-08-29 10:42:42.189287,3.19695732980847
4830,2020-08-29 10:42:42.490397,3.19695732980847
4831,2020-08-29 10:42:42.735002,3.20039075099504
4832,2020-08-29 10:42:43.047384,3.20039075099504
4833,2020-08-29 10:42:43.361971,3.20039075099504
4834,2020-08-29 10:42:43.657595,3.20039075099504
4835,2020-08-29 10:42:43.976621,3.20039075099504
4836,2020-08-29 10:42:44.290651,3.20039075099504
4837,2020-08-29 10:42:44.598040,3.20039075099504
4838,2020-08-29 10:42:44.878358,3.20039075099504
4839,2020-08-29 10:42:45.131372,3.20039075099504
4840,2020-08-29 10:42:45.372149,3.20382128936127
4841,2020-08-29 10:42:45.689867,3.20382128936127
4842,2020-08-29 10:42:45.969244,3.20382128936127
4843,2020-08-29 10:42:46.228923,3.20382128936127
4844,2020-08-29 10:42:46.574095,3.20382128936127
4845,2020-08-29 10:42:46.896904,3.20382128936127
4846,2020-08-29 10:42:47.153231,3.20382128936127
4847,2020-08-29 10:42:47.389857,3.20382128936127
4848,2020-08-29 10:42:47.739957,3.20382128936127
4849,2020-08-29 10:42:48.038719,3.20382128936127
4850,2020-08-29 10:42:48.350776,3.2072488971307
4851,2020-08-29 10:42:48.690320,3.2072488971307
4852,2020-08-29 10:42:48.992654,3.2072488971307
4853,2020-08-29 10:42:49.272826,3.2072488971307
4854,2020-08-29 10:42:49.575377,3.2072488971307
4855,2020-08-29 10:42:49.887670,3.2072488971307
4856,2020-08-29 10:42:50.112495,3.2072488971307
4857,2020-08-29 10:42:50.375742,3.2072488971307
4858,2020-08-29 10:42:50.704978,3.2072488971307
4859,2020-08-29 10:42:51.031385,3.21067352700405
4860,2020-08-29 10:42:51.394803,3.21067352700405
4861,2020-08-29 10:42:51.715854,3.21067352700405
4862,2020-08-29 10:42:51.989505,3.21067352700405
4863,2020-08-29 10:42:52.363785,3.21067352700405
4864,2020-08-29 10:42:52.650946,3.21067352700405
4865,2020-08-29 10:42:52.914198,3.21067352700405
4866,2020-08-29 10:42:53.265566,3.21067352700405
4867,2020-08-29 10:42:53.531818,3.21067352700405
4868,2020-08-29 10:42:53.836854,3.21409513214968
4869,2020-08-29 10:42:54.158872,3.21409513214968
4870,2020-08-29 10:42:54.437979,3.21409513214968
4871,2020-08-29 10:42:54.723505,3.21409513214968
4872,2020-08-29 10:42:54.991253,3.21409513214968
4873,2020-08-29 10:42:55.273745,3.21409513214968
4874,2020-08-29 10:42:55.566902,3.21409513214968
4875,2020-08-29 10:42:55.885516,3.21409513214968
4876,2020-08-29 10:42:56.211126,3.21409513214968
4877,2020-08-29 10:42:56.624763,3.21751366619439
4878,2020-08-29 10:42:57.102548,3.21751366619439
4879,2020-08-29 10:42:57.438962,3.21751366619439
4880,2020-08-29 10:42:57.696876,3.21751366619439
4881,2020-08-29 10:42:58.047516,3.21751366619439
4882,2020-08-29 10:42:58.374648,3.21751366619439
4883,2020-08-29 10:42:58.637203,3.21751366619439
4884,2020-08-29 10:42:58.910802,3.21751366619439
4885,2020-08-29 10:42:59.240056,3.21751366619439
4886,2020-08-29 10:42:59.580569,3.22092908321461
4887,2020-08-29 10:42:59.825155,3.22092908321461
4888,2020-08-29 10:43:00.084638,3.22092908321461
4889,2020-08-29 10:43:00.340464,3.22092908321461
4890,2020-08-29 10:43:00.615499,3.22092908321461
4891,2020-08-29 10:43:00.956279,3.22092908321461
4892,2020-08-29 10:43:01.293279,3.22092908321461
4893,2020-08-29 10:43:01.615723,3.22434133772805
4894,2020-08-29 10:43:01.946432,3.22434133772805
4895,2020-08-29 10:43:02.179305,3.22434133772805
4896,2020-08-29 10:43:02.487577,3.22434133772805
4897,2020-08-29 10:43:02.752164,3.22434133772805
4898,2020-08-29 10:43:03.002914,3.22434133772805
4899,2020-08-29 10:43:03.237890,3.22434133772805
4900,2020-08-29 10:43:03.470744,3.22434133772805
4901,2020-08-29 10:43:03.739219,3.22434133772805
4902,2020-08-29 10:43:04.048740,3.22434133772805
4903,2020-08-29 10:43:04.368746,3.21020809539573
4904,2020-08-29 10:43:04.745335,3.21020809539573
4905,2020-08-29 10:43:05.022164,3.21020809539573
4906,2020-08-29 10:43:05.258546,3.21020809539573
4907,2020-08-29 10:43:05.571171,3.21020809539573
4908,2020-08-29 10:43:05.981273,3.21020809539573
4909,2020-08-29 10:43:06.296668,3.21020809539573
4910,2020-08-29 10:43:06.559087,3.21020809539573
4911,2020-08-29 10:43:06.891821,3.19615218618951
4912,2020-08-29 10:43:07.168820,3.19615218618951
4913,2020-08-29 10:43:07.402331,3.19615218618951
4914,2020-08-29 10:43:07.724356,3.19615218618951
4915,2020-08-29 10:43:08.066017,3.19615218618951
4916,2020-08-29 10:43:08.397634,3.19615218618951
4917,2020-08-29 10:43:08.731144,3.19615218618951
4918,2020-08-29 10:43:09.047676,3.1821732085251
4919,2020-08-29 10:43:09.355455,3.1821732085251
4920,2020-08-29 10:43:09.609729,3.1821732085251
4921,2020-08-29 10:43:09.885013,3.1821732085251
4922,2020-08-29 10:43:10.216409,3.1821732085251
4923,2020-08-29 10:43:10.591982,3.1821732085251
4924,2020-08-29 10:43:10.974247,3.1821732085251
4925,2020-08-29 10:43:11.303461,3.1821732085251
4926,2020-08-29 10:43:11.555937,3.1821732085251
4927,2020-08-29 10:43:11.794359,3.1682707961033
4928,2020-08-29 10:43:12.069198,3.1682707961033
4929,2020-08-29 10:43:12.436342,3.1682707961033
4930,2020-08-29 10:43:12.811052,3.1682707961033
4931,2020-08-29 10:43:13.101629,3.1682707961033
4932,2020-08-29 10:43:13.394182,3.1682707961033
4933,2020-08-29 10:43:13.652058,3.1682707961033
