iteration,timestamp,T7
4934,2020-08-29 10:43:13.993324,3.1682707961033
4935,2020-08-29 10:43:14.261297,3.1682707961033
4936,2020-08-29 10:43:14.501198,3.1682707961033
4937,2020-08-29 10:43:14.818632,3.15444459500164
4938,2020-08-29 10:43:15.232034,3.15444459500164
4939,2020-08-29 10:43:15.532167,3.15444459500164
4940,2020-08-29 10:43:15.837939,3.15444459500164
4941,2020-08-29 10:43:16.110146,3.15444459500164
4942,2020-08-29 10:43:16.436088,3.15444459500164
4943,2020-08-29 10:43:16.771149,3.15444459500164
4944,2020-08-29 10:43:17.004987,3.15444459500164
4945,2020-08-29 10:43:17.314958,3.143031803989
4946,2020-08-29 10:43:17.637234,3.143031803989
4947,2020-08-29 10:43:17.948708,3.143031803989
4948,2020-08-29 10:43:18.232485,3.143031803989
4949,2020-08-29 10:43:18.532459,3.143031803989
4950,2020-08-29 10:43:18.910886,3.143031803989
4951,2020-08-29 10:43:19.254494,3.143031803989
4952,2020-08-29 10:43:19.562741,3.143031803989
4953,2020-08-29 10:43:19.920685,3.14240126251583
4954,2020-08-29 10:43:20.272220,3.14240126251583
4955,2020-08-29 10:43:20.640298,3.14240126251583
4956,2020-08-29 10:43:20.885376,3.14240126251583
4957,2020-08-29 10:43:21.121509,3.14240126251583
4958,2020-08-29 10:43:21.423194,3.14240126251583
4959,2020-08-29 10:43:21.816080,3.14240126251583
4960,2020-08-29 10:43:22.142021,3.14240126251583
4961,2020-08-29 10:43:22.439030,3.13868716319894
4962,2020-08-29 10:43:22.657042,3.13868716319894
4963,2020-08-29 10:43:22.973337,3.13868716319894
4964,2020-08-29 10:43:23.252271,3.13868716319894
4965,2020-08-29 10:43:23.571094,3.13868716319894
4966,2020-08-29 10:43:23.859363,3.13868716319894
4967,2020-08-29 10:43:24.229232,3.13868716319894
4968,2020-08-29 10:43:24.601942,3.13868716319894
4969,2020-08-29 10:43:24.889642,3.13494350321072
4970,2020-08-29 10:43:25.174857,3.13494350321072
4971,2020-08-29 10:43:25.467720,3.13494350321072
4972,2020-08-29 10:43:25.807520,3.13494350321072
4973,2020-08-29 10:43:26.105401,3.13494350321072
4974,2020-08-29 10:43:26.436904,3.13494350321072
4975,2020-08-29 10:43:26.774808,3.13494350321072
4976,2020-08-29 10:43:27.089374,3.13494350321072
4977,2020-08-29 10:43:27.368985,3.13117040863619
4978,2020-08-29 10:43:27.614280,3.13117040863619
4979,2020-08-29 10:43:27.900072,3.13117040863619
4980,2020-08-29 10:43:28.173041,3.13117040863619
4981,2020-08-29 10:43:28.450788,3.13117040863619
4982,2020-08-29 10:43:28.780294,3.13117040863619
4983,2020-08-29 10:43:29.055965,3.13117040863619
4984,2020-08-29 10:43:29.320281,3.13117040863619
4985,2020-08-29 10:43:29.616009,3.13117040863619
4986,2020-08-29 10:43:29.905486,3.13117040863619
4987,2020-08-29 10:43:30.239181,3.12736799365905
4988,2020-08-29 10:43:30.548926,3.12736799365905
4989,2020-08-29 10:43:30.788755,3.12736799365905
4990,2020-08-29 10:43:31.117314,3.12736799365905
4991,2020-08-29 10:43:31.470816,3.12736799365905
4992,2020-08-29 10:43:31.827818,3.12736799365905
4993,2020-08-29 10:43:32.160159,3.12736799365905
4994,2020-08-29 10:43:32.396484,3.12736799365905
4995,2020-08-29 10:43:32.782159,3.12353636073129
4996,2020-08-29 10:43:33.047633,3.12353636073129
4997,2020-08-29 10:43:33.370416,3.12353636073129
4998,2020-08-29 10:43:33.625369,3.12353636073129
4999,2020-08-29 10:43:33.957300,3.12353636073129
5000,2020-08-29 10:43:34.219255,3.12353636073129
5001,2020-08-29 10:43:34.457654,3.12353636073129
5002,2020-08-29 10:43:34.735262,3.12353636073129
5003,2020-08-29 10:43:35.020728,3.12353636073129
5004,2020-08-29 10:43:35.318149,3.1196756007066
5005,2020-08-29 10:43:35.594284,3.1196756007066
5006,2020-08-29 10:43:35.814939,3.1196756007066
5007,2020-08-29 10:43:35.975290,3.1196756007066
5008,2020-08-29 10:43:36.195719,3.1196756007066
5009,2020-08-29 10:43:36.494095,3.1196756007066
5010,2020-08-29 10:43:36.820597,3.1196756007066
5011,2020-08-29 10:43:37.194726,3.1196756007066
5012,2020-08-29 10:43:37.464390,3.1196756007066
5013,2020-08-29 10:43:37.789255,3.1196756007066
5014,2020-08-29 10:43:38.109121,3.1196756007066
5015,2020-08-29 10:43:38.458991,3.13331765713534
5016,2020-08-29 10:43:38.741419,3.13331765713534
5017,2020-08-29 10:43:39.064039,3.13331765713534
5018,2020-08-29 10:43:39.381848,3.13331765713534
5019,2020-08-29 10:43:39.722108,3.13331765713534
5020,2020-08-29 10:43:40.075564,3.13331765713534
5021,2020-08-29 10:43:40.310374,3.13331765713534
5022,2020-08-29 10:43:40.651222,3.13331765713534
5023,2020-08-29 10:43:40.887323,3.14689219967356
5024,2020-08-29 10:43:41.168288,3.14689219967356
5025,2020-08-29 10:43:41.416378,3.14689219967356
5026,2020-08-29 10:43:41.802419,3.14689219967356
5027,2020-08-29 10:43:42.113334,3.14689219967356
5028,2020-08-29 10:43:42.431494,3.14689219967356
5029,2020-08-29 10:43:42.756809,3.14689219967356
5030,2020-08-29 10:43:43.019715,3.14689219967356
5031,2020-08-29 10:43:43.289497,3.16039936136731
5032,2020-08-29 10:43:43.564943,3.16039936136731
5033,2020-08-29 10:43:43.851592,3.16039936136731
5034,2020-08-29 10:43:44.085706,3.16039936136731
5035,2020-08-29 10:43:44.467195,3.16039936136731
5036,2020-08-29 10:43:44.720121,3.16039936136731
5037,2020-08-29 10:43:45.002914,3.16039936136731
5038,2020-08-29 10:43:45.283721,3.16039936136731
5039,2020-08-29 10:43:45.659621,3.16039936136731
5040,2020-08-29 10:43:46.065579,3.17383927536747
5041,2020-08-29 10:43:46.368358,3.17383927536747
5042,2020-08-29 10:43:46.684886,3.17383927536747
5043,2020-08-29 10:43:47.002173,3.17383927536747
5044,2020-08-29 10:43:47.362245,3.17383927536747
5045,2020-08-29 10:43:47.661194,3.17383927536747
5046,2020-08-29 10:43:47.948951,3.17383927536747
5047,2020-08-29 10:43:48.313105,3.17383927536747
5048,2020-08-29 10:43:48.597915,3.17383927536747
5049,2020-08-29 10:43:48.905423,3.17383927536747
5050,2020-08-29 10:43:49.117252,3.18721207492446
5051,2020-08-29 10:43:49.404009,3.18721207492446
5052,2020-08-29 10:43:49.783328,3.18721207492446
5053,2020-08-29 10:43:50.027751,3.18721207492446
5054,2020-08-29 10:43:50.351679,3.18721207492446
5055,2020-08-29 10:43:50.623297,3.18721207492446
5056,2020-08-29 10:43:50.942203,3.18721207492446
5057,2020-08-29 10:43:51.197294,3.18721207492446
5058,2020-08-29 10:43:51.446260,3.18721207492446
5059,2020-08-29 10:43:51.758831,3.20051789338322
5060,2020-08-29 10:43:52.099728,3.20051789338322
5061,2020-08-29 10:43:52.388123,3.20051789338322
5062,2020-08-29 10:43:52.701739,3.20051789338322
5063,2020-08-29 10:43:53.053325,3.20051789338322
5064,2020-08-29 10:43:53.284546,3.20051789338322
5065,2020-08-29 10:43:53.594596,3.20051789338322
5066,2020-08-29 10:43:53.839161,3.20051789338322
5067,2020-08-29 10:43:54.151640,3.20051789338322
5068,2020-08-29 10:43:54.477608,3.21375686417844
5069,2020-08-29 10:43:54.740659,3.21375686417844
5070,2020-08-29 10:43:54.982021,3.21375686417844
5071,2020-08-29 10:43:55.314687,3.21375686417844
5072,2020-08-29 10:43:55.660475,3.21375686417844
5073,2020-08-29 10:43:55.973936,3.21375686417844
5074,2020-08-29 10:43:56.348094,3.21375686417844
5075,2020-08-29 10:43:56.665942,3.21375686417844
5076,2020-08-29 10:43:56.939384,3.21375686417844
5077,2020-08-29 10:43:57.276412,3.22692912083001
5078,2020-08-29 10:43:57.650521,3.22692912083001
5079,2020-08-29 10:43:57.908250,3.22692912083001
5080,2020-08-29 10:43:58.188009,3.22692912083001
5081,2020-08-29 10:43:58.478843,3.22692912083001
5082,2020-08-29 10:43:58.802849,3.22692912083001
5083,2020-08-29 10:43:59.126751,3.22692912083001
5084,2020-08-29 10:43:59.384770,3.22692912083001
5085,2020-08-29 10:43:59.632249,3.22692912083001
5086,2020-08-29 10:43:59.945831,3.22692912083001
5087,2020-08-29 10:44:00.230247,3.2400347969388
5088,2020-08-29 10:44:00.583699,3.2400347969388
5089,2020-08-29 10:44:00.874391,3.2400347969388
5090,2020-08-29 10:44:01.204099,3.2400347969388
5091,2020-08-29 10:44:01.528907,3.2400347969388
5092,2020-08-29 10:44:01.845490,3.2400347969388
5093,2020-08-29 10:44:02.178043,3.2400347969388
5094,2020-08-29 10:44:02.451860,3.2400347969388
5095,2020-08-29 10:44:02.695281,3.2400347969388
5096,2020-08-29 10:44:03.019378,3.25307402618266
5097,2020-08-29 10:44:03.230223,3.25307402618266
5098,2020-08-29 10:44:03.490309,3.25307402618266
5099,2020-08-29 10:44:03.751523,3.25307402618266
5100,2020-08-29 10:44:03.990483,3.25307402618266
5101,2020-08-29 10:44:04.325385,3.25307402618266
5102,2020-08-29 10:44:04.567344,3.25307402618266
5103,2020-08-29 10:44:04.824856,3.25307402618266
5104,2020-08-29 10:44:05.106686,3.25307402618266
5105,2020-08-29 10:44:05.396986,3.25307402618266
5106,2020-08-29 10:44:05.666036,3.26604694231267
5107,2020-08-29 10:44:05.956793,3.26604694231267
5108,2020-08-29 10:44:06.275551,3.26604694231267
5109,2020-08-29 10:44:06.583635,3.26604694231267
5110,2020-08-29 10:44:06.902260,3.26604694231267
5111,2020-08-29 10:44:07.255548,3.26604694231267
5112,2020-08-29 10:44:07.508601,3.26604694231267
5113,2020-08-29 10:44:07.759580,3.26604694231267
5114,2020-08-29 10:44:08.024421,3.26604694231267
5115,2020-08-29 10:44:08.350562,3.27916491941254
5116,2020-08-29 10:44:08.632730,3.27916491941254
5117,2020-08-29 10:44:08.954271,3.27916491941254
5118,2020-08-29 10:44:09.180374,3.27916491941254
5119,2020-08-29 10:44:09.458553,3.27916491941254
5120,2020-08-29 10:44:09.721337,3.27916491941254
5121,2020-08-29 10:44:09.983649,3.27916491941254
5122,2020-08-29 10:44:10.266184,3.27916491941254
5123,2020-08-29 10:44:10.625880,3.27916491941254
5124,2020-08-29 10:44:10.928823,3.28228759540931
5125,2020-08-29 10:44:11.188912,3.28228759540931
5126,2020-08-29 10:44:11.493452,3.28228759540931
5127,2020-08-29 10:44:11.819899,3.28228759540931
5128,2020-08-29 10:44:12.169254,3.28228759540931
5129,2020-08-29 10:44:12.466001,3.28228759540931
5130,2020-08-29 10:44:12.738857,3.28228759540931
5131,2020-08-29 10:44:12.988060,3.28228759540931
5132,2020-08-29 10:44:13.324663,3.28228759540931
5133,2020-08-29 10:44:13.752737,3.28537470243465
5134,2020-08-29 10:44:14.052521,3.28537470243465
5135,2020-08-29 10:44:14.306444,3.28537470243465
5136,2020-08-29 10:44:14.541366,3.28537470243465
5137,2020-08-29 10:44:14.805494,3.28537470243465
5138,2020-08-29 10:44:15.107170,3.28537470243465
5139,2020-08-29 10:44:15.427025,3.28537470243465
5140,2020-08-29 10:44:15.714382,3.28537470243465
5141,2020-08-29 10:44:15.989324,3.28537470243465
5142,2020-08-29 10:44:16.328928,3.28537470243465
5143,2020-08-29 10:44:16.595571,3.28537470243465
5144,2020-08-29 10:44:16.892865,3.28842636746865
5145,2020-08-29 10:44:17.222385,3.28842636746865
5146,2020-08-29 10:44:17.552769,3.28842636746865
5147,2020-08-29 10:44:17.812008,3.28842636746865
5148,2020-08-29 10:44:18.121202,3.28842636746865
5149,2020-08-29 10:44:18.401206,3.28842636746865
5150,2020-08-29 10:44:18.709879,3.28842636746865
5151,2020-08-29 10:44:18.997664,3.28842636746865
5152,2020-08-29 10:44:19.391083,3.29144271742076
5153,2020-08-29 10:44:19.767996,3.29144271742076
5154,2020-08-29 10:44:20.023655,3.29144271742076
5155,2020-08-29 10:44:20.352803,3.29144271742076
5156,2020-08-29 10:44:20.624554,3.29144271742076
5157,2020-08-29 10:44:20.904447,3.29144271742076
5158,2020-08-29 10:44:21.242743,3.29144271742076
5159,2020-08-29 10:44:21.566170,3.29442387907017
5160,2020-08-29 10:44:21.917040,3.29442387907017
5161,2020-08-29 10:44:22.201542,3.29442387907017
5162,2020-08-29 10:44:22.572297,3.29442387907017
5163,2020-08-29 10:44:22.832403,3.29442387907017
5164,2020-08-29 10:44:23.130872,3.29442387907017
5165,2020-08-29 10:44:23.499938,3.29442387907017
5166,2020-08-29 10:44:23.811866,3.29442387907017
5167,2020-08-29 10:44:24.076819,3.29442387907017
5168,2020-08-29 10:44:24.342390,3.29736997902538
5169,2020-08-29 10:44:24.673836,3.29736997902538
5170,2020-08-29 10:44:24.897301,3.29736997902538
5171,2020-08-29 10:44:25.211125,3.29736997902538
5172,2020-08-29 10:44:25.528880,3.29736997902538
5173,2020-08-29 10:44:25.831231,3.29736997902538
5174,2020-08-29 10:44:26.143960,3.29736997902538
5175,2020-08-29 10:44:26.460713,3.29736997902538
5176,2020-08-29 10:44:26.799128,3.30028114369456
5177,2020-08-29 10:44:27.018495,3.30028114369456
5178,2020-08-29 10:44:27.265997,3.30028114369456
5179,2020-08-29 10:44:27.502243,3.30028114369456
5180,2020-08-29 10:44:27.815589,3.30028114369456
5181,2020-08-29 10:44:28.121514,3.30028114369456
5182,2020-08-29 10:44:28.449179,3.30028114369456
5183,2020-08-29 10:44:28.757668,3.30028114369456
5184,2020-08-29 10:44:29.059531,3.30028114369456
5185,2020-08-29 10:44:29.330755,3.30315749926177
5186,2020-08-29 10:44:29.599423,3.30315749926177
5187,2020-08-29 10:44:29.947715,3.30315749926177
5188,2020-08-29 10:44:30.314425,3.30315749926177
5189,2020-08-29 10:44:30.624847,3.30315749926177
5190,2020-08-29 10:44:30.901524,3.30315749926177
5191,2020-08-29 10:44:31.166067,3.30315749926177
5192,2020-08-29 10:44:31.493047,3.30315749926177
5193,2020-08-29 10:44:31.709137,3.30315749926177
5194,2020-08-29 10:44:32.062524,3.30315749926177
5195,2020-08-29 10:44:32.392823,3.30599917166562
5196,2020-08-29 10:44:32.730072,3.30599917166562
5197,2020-08-29 10:44:33.059462,3.30599917166562
5198,2020-08-29 10:44:33.370367,3.30599917166562
5199,2020-08-29 10:44:33.673765,3.30599917166562
5200,2020-08-29 10:44:33.946876,3.30599917166562
5201,2020-08-29 10:44:34.271516,3.30599917166562
5202,2020-08-29 10:44:34.633856,3.30599917166562
5203,2020-08-29 10:44:34.961680,3.30880628657526
5204,2020-08-29 10:44:35.230474,3.30880628657526
5205,2020-08-29 10:44:35.579998,3.30880628657526
5206,2020-08-29 10:44:35.798090,3.30880628657526
5207,2020-08-29 10:44:36.095210,3.30880628657526
5208,2020-08-29 10:44:36.417915,3.30880628657526
5209,2020-08-29 10:44:36.729634,3.30880628657526
5210,2020-08-29 10:44:37.094082,3.30880628657526
5211,2020-08-29 10:44:37.443824,3.30880628657526
5212,2020-08-29 10:44:37.721201,3.31157896938484
5213,2020-08-29 10:44:37.944330,3.31157896938484
5214,2020-08-29 10:44:38.236566,3.31157896938484
5215,2020-08-29 10:44:38.560571,3.31157896938484
5216,2020-08-29 10:44:38.874491,3.31157896938484
5217,2020-08-29 10:44:39.215860,3.31157896938484
5218,2020-08-29 10:44:39.545881,3.31157896938484
5219,2020-08-29 10:44:39.787680,3.31157896938484
5220,2020-08-29 10:44:40.014772,3.31157896938484
5221,2020-08-29 10:44:40.261889,3.31157896938484
5222,2020-08-29 10:44:40.503313,3.31157896938484
5223,2020-08-29 10:44:40.844624,3.31431734594885
5224,2020-08-29 10:44:41.172623,3.31431734594885
5225,2020-08-29 10:44:41.471034,3.31431734594885
5226,2020-08-29 10:44:41.775637,3.31431734594885
5227,2020-08-29 10:44:42.091049,3.31431734594885
5228,2020-08-29 10:44:42.331951,3.31431734594885
5229,2020-08-29 10:44:42.603013,3.31431734594885
5230,2020-08-29 10:44:42.944371,3.31431734594885
5231,2020-08-29 10:44:43.199556,3.31431734594885
5232,2020-08-29 10:44:43.536096,3.31431734594885
5233,2020-08-29 10:44:43.844534,3.35401807967654
5234,2020-08-29 10:44:44.154626,3.35401807967654
5235,2020-08-29 10:44:44.424928,3.35401807967654
5236,2020-08-29 10:44:44.703687,3.35401807967654
5237,2020-08-29 10:44:44.961839,3.35401807967654
5238,2020-08-29 10:44:45.196396,3.35401807967654
5239,2020-08-29 10:44:45.503312,3.35401807967654
5240,2020-08-29 10:44:45.847510,3.35401807967654
5241,2020-08-29 10:44:46.172000,3.39361571397617
5242,2020-08-29 10:44:46.569050,3.39361571397617
5243,2020-08-29 10:44:46.841653,3.39361571397617
5244,2020-08-29 10:44:47.133239,3.39361571397617
5245,2020-08-29 10:44:47.397731,3.39361571397617
5246,2020-08-29 10:44:47.752768,3.39361571397617
5247,2020-08-29 10:44:48.064001,3.39361571397617
5248,2020-08-29 10:44:48.300271,3.39361571397617
5249,2020-08-29 10:44:48.531915,3.39361571397617
5250,2020-08-29 10:44:48.764147,3.39361571397617
5251,2020-08-29 10:44:49.084027,3.43311047997784
5252,2020-08-29 10:44:49.381499,3.43311047997784
5253,2020-08-29 10:44:49.705503,3.43311047997784
5254,2020-08-29 10:44:50.066998,3.43311047997784
5255,2020-08-29 10:44:50.359969,3.43311047997784
5256,2020-08-29 10:44:50.644691,3.43311047997784
5257,2020-08-29 10:44:50.973614,3.43311047997784
5258,2020-08-29 10:44:51.335223,3.43311047997784
5259,2020-08-29 10:44:51.669501,3.43311047997784
5260,2020-08-29 10:44:52.009455,3.47250260968659
5261,2020-08-29 10:44:52.353862,3.47250260968659
5262,2020-08-29 10:44:52.620029,3.47250260968659
5263,2020-08-29 10:44:52.978013,3.47250260968659
5264,2020-08-29 10:44:53.348521,3.47250260968659
5265,2020-08-29 10:44:53.691368,3.47250260968659
5266,2020-08-29 10:44:54.036226,3.47250260968659
5267,2020-08-29 10:44:54.255531,3.47250260968659
5268,2020-08-29 10:44:54.662262,3.51179234175464
5269,2020-08-29 10:44:54.966860,3.51179234175464
5270,2020-08-29 10:44:55.202089,3.51179234175464
5271,2020-08-29 10:44:55.474238,3.51179234175464
5272,2020-08-29 10:44:55.720449,3.51179234175464
5273,2020-08-29 10:44:56.021148,3.51179234175464
5274,2020-08-29 10:44:56.341168,3.51179234175464
5275,2020-08-29 10:44:56.776254,3.51179234175464
5276,2020-08-29 10:44:57.104680,3.51179234175464
5277,2020-08-29 10:44:57.416736,3.51179234175464
5278,2020-08-29 10:44:57.751572,3.55097991442936
5279,2020-08-29 10:44:58.005091,3.55097991442936
5280,2020-08-29 10:44:58.353495,3.55097991442936
5281,2020-08-29 10:44:58.697622,3.55097991442936
5282,2020-08-29 10:44:58.978415,3.55097991442936
5283,2020-08-29 10:44:59.230615,3.55097991442936
5284,2020-08-29 10:44:59.509146,3.55097991442936
5285,2020-08-29 10:44:59.752114,3.55097991442936
5286,2020-08-29 10:45:00.098973,3.55097991442936
5287,2020-08-29 10:45:00.370000,3.55097991442936
5288,2020-08-29 10:45:00.659972,3.59006556526481
5289,2020-08-29 10:45:00.914590,3.59006556526481
5290,2020-08-29 10:45:01.176500,3.59006556526481
5291,2020-08-29 10:45:01.518066,3.59006556526481
5292,2020-08-29 10:45:01.846673,3.59006556526481
5293,2020-08-29 10:45:02.215894,3.59006556526481
5294,2020-08-29 10:45:02.553219,3.59006556526481
5295,2020-08-29 10:45:02.861925,3.59006556526481
5296,2020-08-29 10:45:03.074373,3.59006556526481
5297,2020-08-29 10:45:03.323541,3.62904953113079
5298,2020-08-29 10:45:03.633396,3.62904953113079
5299,2020-08-29 10:45:03.968073,3.62904953113079
5300,2020-08-29 10:45:04.300775,3.62904953113079
5301,2020-08-29 10:45:04.559830,3.62904953113079
5302,2020-08-29 10:45:04.891670,3.62904953113079
5303,2020-08-29 10:45:05.213774,3.62904953113079
5304,2020-08-29 10:45:05.563824,3.62904953113079
5305,2020-08-29 10:45:05.966467,3.66793204822216
5306,2020-08-29 10:45:06.297422,3.66793204822216
5307,2020-08-29 10:45:06.526709,3.66793204822216
5308,2020-08-29 10:45:06.772803,3.66793204822216
5309,2020-08-29 10:45:07.114486,3.66793204822216
5310,2020-08-29 10:45:07.435623,3.66793204822216
5311,2020-08-29 10:45:07.739177,3.66793204822216
5312,2020-08-29 10:45:07.987162,3.66793204822216
5313,2020-08-29 10:45:08.327820,3.66793204822216
5314,2020-08-29 10:45:08.608266,3.70671335206859
5315,2020-08-29 10:45:08.901175,3.70671335206859
5316,2020-08-29 10:45:09.218322,3.70671335206859
5317,2020-08-29 10:45:09.550099,3.70671335206859
5318,2020-08-29 10:45:09.862143,3.70671335206859
5319,2020-08-29 10:45:10.173463,3.70671335206859
5320,2020-08-29 10:45:10.457304,3.70671335206859
5321,2020-08-29 10:45:10.708336,3.70671335206859
5322,2020-08-29 10:45:10.981927,3.74539367754497
5323,2020-08-29 10:45:11.265782,3.74539367754497
5324,2020-08-29 10:45:11.596763,3.74539367754497
5325,2020-08-29 10:45:11.922215,3.74539367754497
5326,2020-08-29 10:45:12.155580,3.74539367754497
5327,2020-08-29 10:45:12.449710,3.74539367754497
5328,2020-08-29 10:45:12.730982,3.74539367754497
5329,2020-08-29 10:45:12.981757,3.74539367754497
5330,2020-08-29 10:45:13.255060,3.78397325888268
5331,2020-08-29 10:45:13.586082,3.78397325888268
5332,2020-08-29 10:45:13.854573,3.78397325888268
5333,2020-08-29 10:45:14.105404,3.78397325888268
5334,2020-08-29 10:45:14.466290,3.78397325888268
5335,2020-08-29 10:45:14.794934,3.78397325888268
5336,2020-08-29 10:45:15.090436,3.78397325888268
5337,2020-08-29 10:45:15.387888,3.78397325888268
5338,2020-08-29 10:45:15.781596,3.78397325888268
5339,2020-08-29 10:45:16.130892,3.82189350865929
5340,2020-08-29 10:45:16.482841,3.82189350865929
5341,2020-08-29 10:45:16.889882,3.82189350865929
5342,2020-08-29 10:45:17.158430,3.82189350865929
5343,2020-08-29 10:45:17.486689,3.82189350865929
5344,2020-08-29 10:45:17.844627,3.82189350865929
5345,2020-08-29 10:45:18.236147,3.82189350865929
5346,2020-08-29 10:45:18.490660,3.82189350865929
5347,2020-08-29 10:45:18.831959,3.82189350865929
5348,2020-08-29 10:45:19.157293,3.85971671544438
5349,2020-08-29 10:45:19.510647,3.85971671544438
5350,2020-08-29 10:45:19.824773,3.85971671544438
5351,2020-08-29 10:45:20.123086,3.85971671544438
5352,2020-08-29 10:45:20.441192,3.85971671544438
5353,2020-08-29 10:45:20.757959,3.85971671544438
5354,2020-08-29 10:45:21.045527,3.85971671544438
5355,2020-08-29 10:45:21.344666,3.85971671544438
5356,2020-08-29 10:45:21.583251,3.89744310376688
5357,2020-08-29 10:45:21.934632,3.89744310376688
5358,2020-08-29 10:45:22.203359,3.89744310376688
5359,2020-08-29 10:45:22.534596,3.89744310376688
5360,2020-08-29 10:45:22.792791,3.89744310376688
5361,2020-08-29 10:45:23.111546,3.89744310376688
5362,2020-08-29 10:45:23.439232,3.89744310376688
5363,2020-08-29 10:45:23.743397,3.89744310376688
5364,2020-08-29 10:45:24.149823,3.89744310376688
5365,2020-08-29 10:45:24.429668,3.93507289630286
5366,2020-08-29 10:45:24.729681,3.93507289630286
5367,2020-08-29 10:45:25.013274,3.93507289630286
5368,2020-08-29 10:45:25.275186,3.93507289630286
5369,2020-08-29 10:45:25.539156,3.93507289630286
5370,2020-08-29 10:45:25.862350,3.93507289630286
5371,2020-08-29 10:45:26.170394,3.93507289630286
5372,2020-08-29 10:45:26.469779,3.93507289630286
5373,2020-08-29 10:45:26.800234,3.93507289630286
5374,2020-08-29 10:45:27.090063,3.93507289630286
5375,2020-08-29 10:45:27.382155,3.97260631347878
5376,2020-08-29 10:45:27.729335,3.97260631347878
5377,2020-08-29 10:45:28.063306,3.97260631347878
5378,2020-08-29 10:45:28.390559,3.97260631347878
5379,2020-08-29 10:45:28.705755,3.97260631347878
5380,2020-08-29 10:45:29.034331,3.97260631347878
5381,2020-08-29 10:45:29.339891,3.97260631347878
5382,2020-08-29 10:45:29.661753,3.97260631347878
5383,2020-08-29 10:45:29.982045,4.0100435714797
5384,2020-08-29 10:45:30.216240,4.0100435714797
5385,2020-08-29 10:45:30.537306,4.0100435714797
5386,2020-08-29 10:45:30.835828,4.0100435714797
5387,2020-08-29 10:45:31.127378,4.0100435714797
5388,2020-08-29 10:45:31.465882,4.0100435714797
5389,2020-08-29 10:45:31.712189,4.0100435714797
5390,2020-08-29 10:45:32.089975,4.0100435714797
5391,2020-08-29 10:45:32.372653,4.0100435714797
5392,2020-08-29 10:45:32.632451,4.0100435714797
5393,2020-08-29 10:45:32.923578,4.04738489075818
5394,2020-08-29 10:45:33.230601,4.04738489075818
5395,2020-08-29 10:45:33.562245,4.04738489075818
5396,2020-08-29 10:45:33.864022,4.04738489075818
5397,2020-08-29 10:45:34.170571,4.04738489075818
5398,2020-08-29 10:45:34.485501,4.04738489075818
5399,2020-08-29 10:45:34.733562,4.04738489075818
5400,2020-08-29 10:45:35.037090,4.04738489075818
5401,2020-08-29 10:45:35.308069,4.08463049159099
5402,2020-08-29 10:45:35.619039,4.08463049159099
5403,2020-08-29 10:45:35.967188,4.08463049159099
5404,2020-08-29 10:45:36.275586,4.08463049159099
5405,2020-08-29 10:45:36.614638,4.08463049159099
5406,2020-08-29 10:45:36.900360,4.08463049159099
5407,2020-08-29 10:45:37.234343,4.08463049159099
5408,2020-08-29 10:45:37.513781,4.08463049159099
5409,2020-08-29 10:45:37.805213,4.12178059376451
5410,2020-08-29 10:45:38.058966,4.12178059376451
5411,2020-08-29 10:45:38.314892,4.12178059376451
5412,2020-08-29 10:45:38.629776,4.12178059376451
5413,2020-08-29 10:45:38.897000,4.12178059376451
5414,2020-08-29 10:45:39.254395,4.12178059376451
5415,2020-08-29 10:45:39.521319,4.12178059376451
5416,2020-08-29 10:45:39.894331,4.12178059376451
5417,2020-08-29 10:45:40.222520,4.15883541653814
5418,2020-08-29 10:45:40.544773,4.15883541653814
5419,2020-08-29 10:45:40.886263,4.15883541653814
5420,2020-08-29 10:45:41.145189,4.15883541653814
5421,2020-08-29 10:45:41.485824,4.15883541653814
5422,2020-08-29 10:45:41.796087,4.15883541653814
5423,2020-08-29 10:45:42.087577,4.15883541653814
5424,2020-08-29 10:45:42.352959,4.15883541653814
5425,2020-08-29 10:45:42.688579,4.1957951786259
5426,2020-08-29 10:45:42.954285,4.1957951786259
5427,2020-08-29 10:45:43.274267,4.1957951786259
5428,2020-08-29 10:45:43.593924,4.1957951786259
5429,2020-08-29 10:45:43.892620,4.1957951786259
5430,2020-08-29 10:45:44.177447,4.1957951786259
5431,2020-08-29 10:45:44.508212,4.1957951786259
5432,2020-08-29 10:45:44.783475,4.1957951786259
5433,2020-08-29 10:45:45.068877,4.1957951786259
5434,2020-08-29 10:45:45.399174,4.2326600981863
5435,2020-08-29 10:45:45.761989,4.2326600981863
5436,2020-08-29 10:45:46.107850,4.2326600981863
5437,2020-08-29 10:45:46.377762,4.2326600981863
5438,2020-08-29 10:45:46.693596,4.2326600981863
5439,2020-08-29 10:45:46.999614,4.2326600981863
5440,2020-08-29 10:45:47.247648,4.2326600981863
5441,2020-08-29 10:45:47.518827,4.2326600981863
5442,2020-08-29 10:45:47.775573,4.2326600981863
5443,2020-08-29 10:45:48.015691,4.2326600981863
5444,2020-08-29 10:45:48.322857,4.28233073890162
5445,2020-08-29 10:45:48.678434,4.28233073890162
5446,2020-08-29 10:45:48.998039,4.28233073890162
5447,2020-08-29 10:45:49.358966,4.28233073890162
5448,2020-08-29 10:45:49.684341,4.28233073890162
5449,2020-08-29 10:45:49.978019,4.28233073890162
5450,2020-08-29 10:45:50.280769,4.28233073890162
5451,2020-08-29 10:45:50.560728,4.28233073890162
5452,2020-08-29 10:45:50.846742,4.28233073890162
5453,2020-08-29 10:45:51.077939,4.33188399658749
5454,2020-08-29 10:45:51.350823,4.33188399658749
5455,2020-08-29 10:45:51.633194,4.33188399658749
5456,2020-08-29 10:45:51.875631,4.33188399658749
5457,2020-08-29 10:45:52.195337,4.33188399658749
5458,2020-08-29 10:45:52.543045,4.33188399658749
5459,2020-08-29 10:45:52.837161,4.33188399658749
5460,2020-08-29 10:45:53.079538,4.33188399658749
5461,2020-08-29 10:45:53.315441,4.33188399658749
5462,2020-08-29 10:45:53.567657,4.33188399658749
5463,2020-08-29 10:45:53.913330,4.38132011784062
5464,2020-08-29 10:45:54.319019,4.38132011784062
5465,2020-08-29 10:45:54.651800,4.38132011784062
5466,2020-08-29 10:45:54.980228,4.38132011784062
5467,2020-08-29 10:45:55.197361,4.38132011784062
5468,2020-08-29 10:45:55.474112,4.38132011784062
5469,2020-08-29 10:45:55.821267,4.38132011784062
5470,2020-08-29 10:45:56.157009,4.43063934756691
5471,2020-08-29 10:45:56.507017,4.43063934756691
5472,2020-08-29 10:45:56.787425,4.43063934756691
5473,2020-08-29 10:45:57.126039,4.43063934756691
5474,2020-08-29 10:45:57.402265,4.43063934756691
5475,2020-08-29 10:45:57.768474,4.43063934756691
5476,2020-08-29 10:45:58.089748,4.43063934756691
5477,2020-08-29 10:45:58.418824,4.43063934756691
5478,2020-08-29 10:45:58.727920,4.43063934756691
5479,2020-08-29 10:45:59.016639,4.47984192900583
5480,2020-08-29 10:45:59.283356,4.47984192900583
5481,2020-08-29 10:45:59.609028,4.47984192900583
5482,2020-08-29 10:45:59.948349,4.47984192900583
5483,2020-08-29 10:46:00.213172,4.47984192900583
5484,2020-08-29 10:46:00.492887,4.47984192900583
5485,2020-08-29 10:46:00.798372,4.47984192900583
5486,2020-08-29 10:46:01.094376,4.47984192900583
5487,2020-08-29 10:46:01.388708,4.47984192900583
5488,2020-08-29 10:46:01.709466,4.52892810375394
5489,2020-08-29 10:46:01.965578,4.52892810375394
5490,2020-08-29 10:46:02.233719,4.52892810375394
5491,2020-08-29 10:46:02.563159,4.52892810375394
5492,2020-08-29 10:46:02.814710,4.52892810375394
5493,2020-08-29 10:46:03.096762,4.52892810375394
5494,2020-08-29 10:46:03.415523,4.52892810375394
5495,2020-08-29 10:46:03.659612,4.52892810375394
5496,2020-08-29 10:46:04.044227,4.52892810375394
5497,2020-08-29 10:46:04.270582,4.57856084766175
5498,2020-08-29 10:46:04.572491,4.57856084766175
5499,2020-08-29 10:46:04.856259,4.57856084766175
5500,2020-08-29 10:46:05.169709,4.57856084766175
5501,2020-08-29 10:46:05.474459,4.57856084766175
5502,2020-08-29 10:46:05.720775,4.57856084766175
5503,2020-08-29 10:46:05.957749,4.57856084766175
5504,2020-08-29 10:46:06.239960,4.57856084766175
5505,2020-08-29 10:46:06.570851,4.57856084766175
5506,2020-08-29 10:46:06.850674,4.57856084766175
5507,2020-08-29 10:46:07.137414,4.57856084766175
5508,2020-08-29 10:46:07.450364,4.62808655689911
5509,2020-08-29 10:46:07.834432,4.62808655689911
5510,2020-08-29 10:46:08.154347,4.62808655689911
5511,2020-08-29 10:46:08.428943,4.62808655689911
5512,2020-08-29 10:46:08.664946,4.62808655689911
5513,2020-08-29 10:46:08.977435,4.62808655689911
5514,2020-08-29 10:46:09.307576,4.62808655689911
5515,2020-08-29 10:46:09.569377,4.62808655689911
5516,2020-08-29 10:46:09.942605,4.67750549766978
5517,2020-08-29 10:46:10.292041,4.67750549766978
5518,2020-08-29 10:46:10.569013,4.67750549766978
5519,2020-08-29 10:46:10.940028,4.67750549766978
5520,2020-08-29 10:46:11.266878,4.67750549766978
5521,2020-08-29 10:46:11.582033,4.67750549766978
5522,2020-08-29 10:46:11.889885,4.67750549766978
5523,2020-08-29 10:46:12.242935,4.67750549766978
5524,2020-08-29 10:46:12.576644,4.72681793537241
5525,2020-08-29 10:46:12.889723,4.72681793537241
5526,2020-08-29 10:46:13.137642,4.72681793537241
5527,2020-08-29 10:46:13.386107,4.72681793537241
5528,2020-08-29 10:46:13.637708,4.72681793537241
5529,2020-08-29 10:46:13.940724,4.72681793537241
5530,2020-08-29 10:46:14.292176,4.72681793537241
5531,2020-08-29 10:46:14.608423,4.72681793537241
5532,2020-08-29 10:46:15.008515,4.72681793537241
5533,2020-08-29 10:46:15.293187,4.77602413459374
5534,2020-08-29 10:46:15.533482,4.77602413459374
5535,2020-08-29 10:46:15.805635,4.77602413459374
5536,2020-08-29 10:46:16.118211,4.77602413459374
5537,2020-08-29 10:46:16.493696,4.77602413459374
5538,2020-08-29 10:46:16.855221,4.77602413459374
5539,2020-08-29 10:46:17.160240,4.77602413459374
5540,2020-08-29 10:46:17.475050,4.77602413459374
5541,2020-08-29 10:46:17.812606,4.77602413459374
5542,2020-08-29 10:46:18.123916,4.77602413459374
5543,2020-08-29 10:46:18.419057,4.82512435909517
5544,2020-08-29 10:46:18.648297,4.82512435909517
5545,2020-08-29 10:46:19.001059,4.82512435909517
5546,2020-08-29 10:46:19.331074,4.82512435909517
5547,2020-08-29 10:46:19.629598,4.82512435909517
5548,2020-08-29 10:46:19.992461,4.82512435909517
5549,2020-08-29 10:46:20.255740,4.82512435909517
5550,2020-08-29 10:46:20.522464,4.82512435909517
5551,2020-08-29 10:46:20.867090,4.82512435909517
5552,2020-08-29 10:46:21.135466,4.90193669469771
5553,2020-08-29 10:46:21.467960,4.90193669469771
5554,2020-08-29 10:46:21.769263,4.90193669469771
5555,2020-08-29 10:46:21.982102,4.90193669469771
5556,2020-08-29 10:46:22.237788,4.90193669469771
5557,2020-08-29 10:46:22.565800,4.90193669469771
5558,2020-08-29 10:46:22.904876,4.90193669469771
5559,2020-08-29 10:46:23.241467,4.90193669469771
5560,2020-08-29 10:46:23.556575,4.97859701254099
5561,2020-08-29 10:46:23.902991,4.97859701254099
5562,2020-08-29 10:46:24.185096,4.97859701254099
5563,2020-08-29 10:46:24.508902,4.97859701254099
5564,2020-08-29 10:46:24.803761,4.97859701254099
5565,2020-08-29 10:46:25.091619,4.97859701254099
5566,2020-08-29 10:46:25.420547,4.97859701254099
5567,2020-08-29 10:46:25.796329,4.97859701254099
5568,2020-08-29 10:46:26.144915,4.97859701254099
5569,2020-08-29 10:46:26.449389,4.92205692650114
5570,2020-08-29 10:46:26.706229,4.92205692650114
5571,2020-08-29 10:46:26.946897,4.92205692650114
5572,2020-08-29 10:46:27.269007,4.92205692650114
5573,2020-08-29 10:46:27.539130,4.92205692650114
5574,2020-08-29 10:46:27.800391,4.92205692650114
5575,2020-08-29 10:46:28.137749,4.92205692650114
5576,2020-08-29 10:46:28.460317,4.92205692650114
5577,2020-08-29 10:46:28.776868,4.92205692650114
5578,2020-08-29 10:46:29.116138,4.92205692650114
5579,2020-08-29 10:46:29.367480,4.87132761849284
5580,2020-08-29 10:46:29.631335,4.87132761849284
5581,2020-08-29 10:46:29.939547,4.87132761849284
5582,2020-08-29 10:46:30.207742,4.87132761849284
5583,2020-08-29 10:46:30.630404,4.87132761849284
5584,2020-08-29 10:46:30.898499,4.87132761849284
5585,2020-08-29 10:46:31.184171,4.87132761849284
5586,2020-08-29 10:46:31.513936,4.87132761849284
5587,2020-08-29 10:46:31.838207,4.87132761849284
5588,2020-08-29 10:46:32.162853,4.87132761849284
5589,2020-08-29 10:46:32.451656,4.87132761849284
5590,2020-08-29 10:46:32.798481,4.87132761849284
5591,2020-08-29 10:46:33.151147,4.87132761849284
5592,2020-08-29 10:46:33.483660,4.87132761849284
5593,2020-08-29 10:46:33.856603,4.87132761849284
5594,2020-08-29 10:46:34.150852,4.87132761849284
5595,2020-08-29 10:46:34.409920,4.87132761849284
5596,2020-08-29 10:46:34.779534,4.87132761849284
5597,2020-08-29 10:46:35.117087,4.7643137903556
5598,2020-08-29 10:46:35.452777,4.7643137903556
5599,2020-08-29 10:46:35.695083,4.7643137903556
5600,2020-08-29 10:46:35.941952,4.7643137903556
5601,2020-08-29 10:46:36.224056,4.7643137903556
5602,2020-08-29 10:46:36.574567,4.7643137903556
5603,2020-08-29 10:46:36.884129,4.7643137903556
5604,2020-08-29 10:46:37.159073,4.7643137903556
5605,2020-08-29 10:46:37.491178,4.7643137903556
5606,2020-08-29 10:46:37.771393,4.65763721123236
5607,2020-08-29 10:46:38.013807,4.65763721123236
5608,2020-08-29 10:46:38.374958,4.65763721123236
5609,2020-08-29 10:46:38.667882,4.65763721123236
5610,2020-08-29 10:46:38.894053,4.65763721123236
5611,2020-08-29 10:46:39.215956,4.65763721123236
5612,2020-08-29 10:46:39.566946,4.65763721123236
5613,2020-08-29 10:46:39.832052,4.65763721123236
5614,2020-08-29 10:46:40.126310,4.65763721123236
5615,2020-08-29 10:46:40.450190,4.65763721123236
5616,2020-08-29 10:46:40.700249,4.55129393172018
5617,2020-08-29 10:46:41.047498,4.55129393172018
5618,2020-08-29 10:46:41.393531,4.55129393172018
5619,2020-08-29 10:46:41.659584,4.55129393172018
5620,2020-08-29 10:46:41.981935,4.55129393172018
5621,2020-08-29 10:46:42.313685,4.55129393172018
5622,2020-08-29 10:46:42.543889,4.55129393172018
5623,2020-08-29 10:46:42.820802,4.55129393172018
5624,2020-08-29 10:46:43.152118,4.55129393172018
5625,2020-08-29 10:46:43.415097,4.55129393172018
5626,2020-08-29 10:46:43.725725,4.44528012396869
5627,2020-08-29 10:46:43.996884,4.44528012396869
5628,2020-08-29 10:46:44.267206,4.44528012396869
5629,2020-08-29 10:46:44.627834,4.44528012396869
5630,2020-08-29 10:46:44.917473,4.44528012396869
5631,2020-08-29 10:46:45.202957,4.44528012396869
5632,2020-08-29 10:46:45.497660,4.44528012396869
5633,2020-08-29 10:46:45.804275,4.44528012396869
5634,2020-08-29 10:46:46.182311,4.33959207416876
5635,2020-08-29 10:46:46.465135,4.33959207416876
5636,2020-08-29 10:46:46.863088,4.33959207416876
5637,2020-08-29 10:46:47.094510,4.33959207416876
5638,2020-08-29 10:46:47.397145,4.33959207416876
5639,2020-08-29 10:46:47.696211,4.33959207416876
5640,2020-08-29 10:46:48.039215,4.33959207416876
5641,2020-08-29 10:46:48.298153,4.33959207416876
5642,2020-08-29 10:46:48.621502,4.33959207416876
5643,2020-08-29 10:46:48.872352,4.33959207416876
5644,2020-08-29 10:46:49.200898,4.2342261758689
5645,2020-08-29 10:46:49.533779,4.2342261758689
5646,2020-08-29 10:46:49.873790,4.2342261758689
5647,2020-08-29 10:46:50.202112,4.2342261758689
5648,2020-08-29 10:46:50.442618,4.2342261758689
5649,2020-08-29 10:46:50.741416,4.2342261758689
5650,2020-08-29 10:46:51.065858,4.2342261758689
5651,2020-08-29 10:46:51.334697,4.2342261758689
5652,2020-08-29 10:46:51.624651,4.12917892398831
5653,2020-08-29 10:46:51.877510,4.12917892398831
5654,2020-08-29 10:46:52.263664,4.12917892398831
5655,2020-08-29 10:46:52.511799,4.12917892398831
5656,2020-08-29 10:46:52.782956,4.12917892398831
5657,2020-08-29 10:46:53.096192,4.12917892398831
5658,2020-08-29 10:46:53.471861,4.12917892398831
5659,2020-08-29 10:46:53.781287,4.12917892398831
5660,2020-08-29 10:46:54.115488,4.12917892398831
5661,2020-08-29 10:46:54.450275,4.02444690942312
5662,2020-08-29 10:46:54.796929,4.02444690942312
5663,2020-08-29 10:46:55.084827,4.02444690942312
5664,2020-08-29 10:46:55.351481,4.02444690942312
5665,2020-08-29 10:46:55.671015,4.02444690942312
5666,2020-08-29 10:46:55.991743,4.02444690942312
5667,2020-08-29 10:46:56.261118,4.02444690942312
5668,2020-08-29 10:46:56.571122,4.02444690942312
5669,2020-08-29 10:46:56.946170,4.02444690942312
5670,2020-08-29 10:46:57.295306,3.92002681416253
5671,2020-08-29 10:46:57.653325,3.92002681416253
5672,2020-08-29 10:46:57.973500,3.92002681416253
5673,2020-08-29 10:46:58.288610,3.92002681416253
5674,2020-08-29 10:46:58.595126,3.92002681416253
5675,2020-08-29 10:46:58.913405,3.92002681416253
5676,2020-08-29 10:46:59.235574,3.92002681416253
5677,2020-08-29 10:46:59.551888,3.92002681416253
5678,2020-08-29 10:46:59.811806,3.92002681416253
5679,2020-08-29 10:47:00.138364,3.80099605033327
5680,2020-08-29 10:47:00.463310,3.80099605033327
5681,2020-08-29 10:47:00.766468,3.80099605033327
5682,2020-08-29 10:47:01.136855,3.80099605033327
5683,2020-08-29 10:47:01.488919,3.80099605033327
5684,2020-08-29 10:47:01.760770,3.80099605033327
5685,2020-08-29 10:47:02.002652,3.80099605033327
5686,2020-08-29 10:47:02.408627,3.80099605033327
5687,2020-08-29 10:47:02.767402,3.68228991910135
5688,2020-08-29 10:47:03.080768,3.68228991910135
5689,2020-08-29 10:47:03.393125,3.68228991910135
5690,2020-08-29 10:47:03.696255,3.68228991910135
5691,2020-08-29 10:47:04.026862,3.68228991910135
5692,2020-08-29 10:47:04.320868,3.68228991910135
5693,2020-08-29 10:47:04.623459,3.68228991910135
5694,2020-08-29 10:47:04.996623,3.68228991910135
5695,2020-08-29 10:47:05.253984,3.56390551744164
5696,2020-08-29 10:47:05.573202,3.56390551744164
5697,2020-08-29 10:47:05.947881,3.56390551744164
5698,2020-08-29 10:47:06.235912,3.56390551744164
5699,2020-08-29 10:47:06.510195,3.56390551744164
5700,2020-08-29 10:47:06.823815,3.56390551744164
5701,2020-08-29 10:47:07.076363,3.56390551744164
5702,2020-08-29 10:47:07.386566,3.56390551744164
5703,2020-08-29 10:47:07.654815,3.56390551744164
5704,2020-08-29 10:47:07.941302,3.4458400140693
5705,2020-08-29 10:47:08.217271,3.4458400140693
5706,2020-08-29 10:47:08.571067,3.4458400140693
5707,2020-08-29 10:47:08.891014,3.4458400140693
5708,2020-08-29 10:47:09.226065,3.4458400140693
5709,2020-08-29 10:47:09.571413,3.4458400140693
5710,2020-08-29 10:47:09.875766,3.4458400140693
5711,2020-08-29 10:47:10.196515,3.4458400140693
5712,2020-08-29 10:47:10.540037,3.32809064676272
5713,2020-08-29 10:47:10.866097,3.32809064676272
5714,2020-08-29 10:47:11.229229,3.32809064676272
5715,2020-08-29 10:47:11.612320,3.32809064676272
5716,2020-08-29 10:47:11.975618,3.32809064676272
5717,2020-08-29 10:47:12.228730,3.32809064676272
5718,2020-08-29 10:47:12.649355,3.32809064676272
5719,2020-08-29 10:47:12.938568,3.32809064676272
5720,2020-08-29 10:47:13.199342,3.32809064676272
5721,2020-08-29 10:47:13.478817,3.2106547199061
5722,2020-08-29 10:47:13.777697,3.2106547199061
5723,2020-08-29 10:47:14.091327,3.2106547199061
5724,2020-08-29 10:47:14.443191,3.2106547199061
5725,2020-08-29 10:47:14.716690,3.2106547199061
5726,2020-08-29 10:47:14.924426,3.2106547199061
5727,2020-08-29 10:47:15.229175,3.2106547199061
5728,2020-08-29 10:47:15.498117,3.2106547199061
5729,2020-08-29 10:47:15.832617,3.2106547199061
5730,2020-08-29 10:47:16.198656,3.0935296022317
5731,2020-08-29 10:47:16.469321,3.0935296022317
5732,2020-08-29 10:47:16.778699,3.0935296022317
5733,2020-08-29 10:47:17.030477,3.0935296022317
5734,2020-08-29 10:47:17.369951,3.0935296022317
5735,2020-08-29 10:47:17.690937,3.0935296022317
5736,2020-08-29 10:47:18.010729,3.0935296022317
5737,2020-08-29 10:47:18.351876,3.0935296022317
5738,2020-08-29 10:47:18.667452,3.0935296022317
5739,2020-08-29 10:47:18.995993,2.97671272474425
5740,2020-08-29 10:47:19.302348,2.97671272474425
5741,2020-08-29 10:47:19.617427,2.97671272474425
5742,2020-08-29 10:47:19.979616,2.97671272474425
5743,2020-08-29 10:47:20.266308,2.97671272474425
5744,2020-08-29 10:47:20.543487,2.97671272474425
5745,2020-08-29 10:47:20.847408,2.97671272474425
5746,2020-08-29 10:47:21.151537,2.97671272474425
5747,2020-08-29 10:47:21.454315,2.97671272474425
5748,2020-08-29 10:47:21.795207,2.86020157881316
5749,2020-08-29 10:47:22.141431,2.86020157881316
5750,2020-08-29 10:47:22.480763,2.86020157881316
5751,2020-08-29 10:47:22.730042,2.86020157881316
5752,2020-08-29 10:47:23.079841,2.86020157881316
5753,2020-08-29 10:47:23.398739,2.86020157881316
5754,2020-08-29 10:47:23.764056,2.86020157881316
5755,2020-08-29 10:47:24.157821,2.86020157881316
5756,2020-08-29 10:47:24.459205,2.86020157881316
5757,2020-08-29 10:47:24.868661,2.86020157881316
5758,2020-08-29 10:47:25.203391,2.74399371441986
5759,2020-08-29 10:47:25.454592,2.74399371441986
5760,2020-08-29 10:47:25.793234,2.74399371441986
5761,2020-08-29 10:47:26.112501,2.74399371441986
5762,2020-08-29 10:47:26.399708,2.74399371441986
5763,2020-08-29 10:47:26.721153,2.74399371441986
5764,2020-08-29 10:47:27.010425,2.74399371441986
5765,2020-08-29 10:47:27.404320,2.74399371441986
5766,2020-08-29 10:47:27.601358,2.62808673854964
5767,2020-08-29 10:47:27.893723,2.62808673854964
5768,2020-08-29 10:47:28.216104,2.62808673854964
5769,2020-08-29 10:47:28.547540,2.62808673854964
5770,2020-08-29 10:47:28.772324,2.62808673854964
5771,2020-08-29 10:47:29.037688,2.62808673854964
5772,2020-08-29 10:47:29.297340,2.62808673854964
5773,2020-08-29 10:47:29.606117,2.62808673854964
5774,2020-08-29 10:47:29.944597,2.62808673854964
5775,2020-08-29 10:47:30.241647,2.5124783137192
5776,2020-08-29 10:47:30.484936,2.5124783137192
5777,2020-08-29 10:47:30.852857,2.5124783137192
5778,2020-08-29 10:47:31.199270,2.5124783137192
5779,2020-08-29 10:47:31.496324,2.5124783137192
5780,2020-08-29 10:47:31.764595,2.5124783137192
5781,2020-08-29 10:47:32.055997,2.5124783137192
5782,2020-08-29 10:47:32.373734,2.5124783137192
5783,2020-08-29 10:47:32.720224,2.5124783137192
5784,2020-08-29 10:47:33.008544,2.39812720843548
5785,2020-08-29 10:47:33.325002,2.39812720843548
5786,2020-08-29 10:47:33.693862,2.39812720843548
5787,2020-08-29 10:47:34.035646,2.39812720843548
5788,2020-08-29 10:47:34.290305,2.39812720843548
5789,2020-08-29 10:47:34.521455,2.39812720843548
5790,2020-08-29 10:47:34.808199,2.39812720843548
5791,2020-08-29 10:47:35.153018,2.39812720843548
5792,2020-08-29 10:47:35.482582,2.39812720843548
5793,2020-08-29 10:47:35.825470,2.28406860309828
5794,2020-08-29 10:47:36.079471,2.28406860309828
5795,2020-08-29 10:47:36.341186,2.28406860309828
5796,2020-08-29 10:47:36.705720,2.28406860309828
5797,2020-08-29 10:47:36.975645,2.28406860309828
5798,2020-08-29 10:47:37.252571,2.28406860309828
5799,2020-08-29 10:47:37.516148,2.28406860309828
5800,2020-08-29 10:47:37.783629,2.28406860309828
5801,2020-08-29 10:47:38.103712,2.28406860309828
5802,2020-08-29 10:47:38.451899,2.28406860309828
5803,2020-08-29 10:47:38.760050,2.28406860309828
5804,2020-08-29 10:47:39.047937,2.17030031314249
5805,2020-08-29 10:47:39.294485,2.17030031314249
5806,2020-08-29 10:47:39.608309,2.17030031314249
5807,2020-08-29 10:47:39.888479,2.17030031314249
5808,2020-08-29 10:47:40.139019,2.17030031314249
5809,2020-08-29 10:47:40.419860,2.17030031314249
5810,2020-08-29 10:47:40.737404,2.17030031314249
5811,2020-08-29 10:47:40.995845,2.17030031314249
5812,2020-08-29 10:47:41.228065,2.17030031314249
5813,2020-08-29 10:47:41.493029,2.17030031314249
5814,2020-08-29 10:47:41.791189,2.17030031314249
5815,2020-08-29 10:47:42.077431,2.22191873919658
5816,2020-08-29 10:47:42.431141,2.22191873919658
5817,2020-08-29 10:47:42.749049,2.22191873919658
5818,2020-08-29 10:47:43.040764,2.22191873919658
5819,2020-08-29 10:47:43.367995,2.22191873919658
5820,2020-08-29 10:47:43.719112,2.22191873919658
5821,2020-08-29 10:47:43.981046,2.22191873919658
5822,2020-08-29 10:47:44.297393,2.27339775446534
5823,2020-08-29 10:47:44.615934,2.27339775446534
5824,2020-08-29 10:47:44.954681,2.27339775446534
5825,2020-08-29 10:47:45.303316,2.27339775446534
5826,2020-08-29 10:47:45.544497,2.27339775446534
5827,2020-08-29 10:47:45.800068,2.27339775446534
5828,2020-08-29 10:47:46.106202,2.27339775446534
5829,2020-08-29 10:47:46.367270,2.27339775446534
5830,2020-08-29 10:47:46.723588,2.27339775446534
5831,2020-08-29 10:47:47.006886,2.27339775446534
5832,2020-08-29 10:47:47.352247,2.32473792839693
5833,2020-08-29 10:47:47.769581,2.32473792839693
5834,2020-08-29 10:47:48.040618,2.32473792839693
5835,2020-08-29 10:47:48.374596,2.32473792839693
5836,2020-08-29 10:47:48.645905,2.32473792839693
5837,2020-08-29 10:47:48.954626,2.32473792839693
5838,2020-08-29 10:47:49.285111,2.32473792839693
5839,2020-08-29 10:47:49.549657,2.32473792839693
5840,2020-08-29 10:47:49.827659,2.32473792839693
5841,2020-08-29 10:47:50.139520,2.37593982697868
5842,2020-08-29 10:47:50.382872,2.37593982697868
5843,2020-08-29 10:47:50.795367,2.37593982697868
5844,2020-08-29 10:47:51.115492,2.37593982697868
5845,2020-08-29 10:47:51.383466,2.37593982697868
5846,2020-08-29 10:47:51.692480,2.37593982697868
5847,2020-08-29 10:47:51.996555,2.37593982697868
5848,2020-08-29 10:47:52.233701,2.37593982697868
5849,2020-08-29 10:47:52.517413,2.37593982697868
5850,2020-08-29 10:47:52.752777,2.37593982697868
5851,2020-08-29 10:47:53.086380,2.42700401278282
5852,2020-08-29 10:47:53.407937,2.42700401278282
5853,2020-08-29 10:47:53.660595,2.42700401278282
5854,2020-08-29 10:47:53.960900,2.42700401278282
5855,2020-08-29 10:47:54.248986,2.42700401278282
5856,2020-08-29 10:47:54.508033,2.42700401278282
5857,2020-08-29 10:47:54.867888,2.42700401278282
5858,2020-08-29 10:47:55.140132,2.42700401278282
5859,2020-08-29 10:47:55.469700,2.42700401278282
5860,2020-08-29 10:47:55.775814,2.42700401278282
5861,2020-08-29 10:47:56.071710,2.42700401278282
5862,2020-08-29 10:47:56.390885,2.47793104501082
5863,2020-08-29 10:47:56.727439,2.47793104501082
5864,2020-08-29 10:47:57.011977,2.47793104501082
5865,2020-08-29 10:47:57.299703,2.47793104501082
5866,2020-08-29 10:47:57.566736,2.47793104501082
5867,2020-08-29 10:47:57.924823,2.47793104501082
5868,2020-08-29 10:47:58.197128,2.47793104501082
5869,2020-08-29 10:47:58.521738,2.47793104501082
5870,2020-08-29 10:47:58.872118,2.47793104501082
5871,2020-08-29 10:47:59.220297,2.52872147953622
5872,2020-08-29 10:47:59.524312,2.52872147953622
5873,2020-08-29 10:47:59.883717,2.52872147953622
5874,2020-08-29 10:48:00.326902,2.52872147953622
5875,2020-08-29 10:48:00.625038,2.52872147953622
5876,2020-08-29 10:48:00.898673,2.52872147953622
5877,2020-08-29 10:48:01.206150,2.52872147953622
5878,2020-08-29 10:48:01.558985,2.52872147953622
5879,2020-08-29 10:48:01.840111,2.52872147953622
5880,2020-08-29 10:48:02.163829,2.57937586894599
5881,2020-08-29 10:48:02.426836,2.57937586894599
5882,2020-08-29 10:48:02.735666,2.57937586894599
5883,2020-08-29 10:48:03.069249,2.57937586894599
5884,2020-08-29 10:48:03.380326,2.57937586894599
5885,2020-08-29 10:48:03.650014,2.57937586894599
5886,2020-08-29 10:48:03.891683,2.57937586894599
5887,2020-08-29 10:48:04.250403,2.57937586894599
5888,2020-08-29 10:48:04.605402,2.62989476258039
5889,2020-08-29 10:48:04.862374,2.62989476258039
5890,2020-08-29 10:48:05.181802,2.62989476258039
5891,2020-08-29 10:48:05.520383,2.62989476258039
5892,2020-08-29 10:48:05.794368,2.62989476258039
5893,2020-08-29 10:48:06.143043,2.62989476258039
5894,2020-08-29 10:48:06.458332,2.62989476258039
5895,2020-08-29 10:48:06.736570,2.62989476258039
5896,2020-08-29 10:48:07.047450,2.62989476258039
5897,2020-08-29 10:48:07.318374,2.6665064735577
5898,2020-08-29 10:48:07.609736,2.6665064735577
5899,2020-08-29 10:48:07.924932,2.6665064735577
5900,2020-08-29 10:48:08.231280,2.6665064735577
5901,2020-08-29 10:48:08.458471,2.6665064735577
5902,2020-08-29 10:48:08.696215,2.6665064735577
5903,2020-08-29 10:48:08.960747,2.6665064735577
5904,2020-08-29 10:48:09.302184,2.6665064735577
5905,2020-08-29 10:48:09.610023,2.6665064735577
5906,2020-08-29 10:48:09.941300,2.6665064735577
5907,2020-08-29 10:48:10.172682,2.6665064735577
5908,2020-08-29 10:48:10.494415,2.70301960637775
5909,2020-08-29 10:48:10.808066,2.70301960637775
5910,2020-08-29 10:48:11.127845,2.70301960637775
5911,2020-08-29 10:48:11.448877,2.70301960637775
5912,2020-08-29 10:48:11.763181,2.70301960637775
5913,2020-08-29 10:48:12.143435,2.70301960637775
5914,2020-08-29 10:48:12.451355,2.70301960637775
5915,2020-08-29 10:48:12.778712,2.739334474239
