iteration,timestamp,T7
5916,2020-08-29 10:48:13.079086,2.739334474239
5917,2020-08-29 10:48:13.349025,2.739334474239
5918,2020-08-29 10:48:13.614367,2.739334474239
5919,2020-08-29 10:48:13.901807,2.739334474239
5920,2020-08-29 10:48:14.174717,2.739334474239
5921,2020-08-29 10:48:14.427058,2.739334474239
5922,2020-08-29 10:48:14.759124,2.739334474239
5923,2020-08-29 10:48:15.130636,2.739334474239
5924,2020-08-29 10:48:15.373624,2.77554553083245
5925,2020-08-29 10:48:15.741228,2.77554553083245
5926,2020-08-29 10:48:16.061044,2.77554553083245
5927,2020-08-29 10:48:16.397543,2.77554553083245
5928,2020-08-29 10:48:16.721008,2.77554553083245
5929,2020-08-29 10:48:17.056882,2.77554553083245
5930,2020-08-29 10:48:17.376397,2.77554553083245
5931,2020-08-29 10:48:17.757358,2.77554553083245
5932,2020-08-29 10:48:18.030903,2.77554553083245
5933,2020-08-29 10:48:18.329566,2.81165316286665
5934,2020-08-29 10:48:18.585720,2.81165316286665
5935,2020-08-29 10:48:18.890279,2.81165316286665
5936,2020-08-29 10:48:19.233269,2.81165316286665
5937,2020-08-29 10:48:19.571221,2.81165316286665
5938,2020-08-29 10:48:19.878335,2.81165316286665
5939,2020-08-29 10:48:20.180329,2.81165316286665
5940,2020-08-29 10:48:20.447839,2.81165316286665
5941,2020-08-29 10:48:20.777701,2.84765775512336
5942,2020-08-29 10:48:21.105543,2.84765775512336
5943,2020-08-29 10:48:21.437479,2.84765775512336
5944,2020-08-29 10:48:21.675804,2.84765775512336
5945,2020-08-29 10:48:21.939014,2.84765775512336
5946,2020-08-29 10:48:22.183900,2.84765775512336
5947,2020-08-29 10:48:22.457629,2.84765775512336
5948,2020-08-29 10:48:22.780117,2.84765775512336
5949,2020-08-29 10:48:23.114557,2.84765775512336
5950,2020-08-29 10:48:23.441243,2.88355969047535
5951,2020-08-29 10:48:23.742601,2.88355969047535
5952,2020-08-29 10:48:23.991362,2.88355969047535
5953,2020-08-29 10:48:24.278280,2.88355969047535
5954,2020-08-29 10:48:24.600137,2.88355969047535
5955,2020-08-29 10:48:24.875377,2.88355969047535
5956,2020-08-29 10:48:25.189317,2.88355969047535
5957,2020-08-29 10:48:25.436022,2.88355969047535
5958,2020-08-29 10:48:25.680311,2.88355969047535
5959,2020-08-29 10:48:25.939297,2.88355969047535
5960,2020-08-29 10:48:26.210398,2.91935934990394
5961,2020-08-29 10:48:26.547301,2.91935934990394
5962,2020-08-29 10:48:26.810753,2.91935934990394
5963,2020-08-29 10:48:27.102525,2.91935934990394
5964,2020-08-29 10:48:27.349349,2.91935934990394
5965,2020-08-29 10:48:27.726121,2.91935934990394
5966,2020-08-29 10:48:28.045189,2.91935934990394
5967,2020-08-29 10:48:28.361392,2.91935934990394
5968,2020-08-29 10:48:28.707327,2.95505711251617
5969,2020-08-29 10:48:29.047124,2.95505711251617
5970,2020-08-29 10:48:29.365264,2.95505711251617
5971,2020-08-29 10:48:29.699202,2.95505711251617
5972,2020-08-29 10:48:29.960597,2.95505711251617
5973,2020-08-29 10:48:30.253402,2.95505711251617
5974,2020-08-29 10:48:30.567753,2.95505711251617
5975,2020-08-29 10:48:30.863839,2.95505711251617
5976,2020-08-29 10:48:31.203008,2.95505711251617
5977,2020-08-29 10:48:31.480896,2.99065335556173
5978,2020-08-29 10:48:31.727225,2.99065335556173
5979,2020-08-29 10:48:31.970189,2.99065335556173
5980,2020-08-29 10:48:32.319251,2.99065335556173
5981,2020-08-29 10:48:32.596870,2.99065335556173
5982,2020-08-29 10:48:32.824373,2.99065335556173
5983,2020-08-29 10:48:33.139082,2.99065335556173
5984,2020-08-29 10:48:33.395284,2.99065335556173
5985,2020-08-29 10:48:33.831395,3.02614845444954
5986,2020-08-29 10:48:34.074181,3.02614845444954
5987,2020-08-29 10:48:34.376530,3.02614845444954
5988,2020-08-29 10:48:34.692253,3.02614845444954
5989,2020-08-29 10:48:34.934654,3.02614845444954
5990,2020-08-29 10:48:35.174106,3.02614845444954
5991,2020-08-29 10:48:35.420491,3.02614845444954
5992,2020-08-29 10:48:35.640787,3.02614845444954
5993,2020-08-29 10:48:36.023922,3.06154278276404
5994,2020-08-29 10:48:36.290655,3.06154278276404
5995,2020-08-29 10:48:36.664204,3.06154278276404
5996,2020-08-29 10:48:37.014287,3.06154278276404
5997,2020-08-29 10:48:37.325883,3.06154278276404
5998,2020-08-29 10:48:37.584476,3.06154278276404
5999,2020-08-29 10:48:37.979151,3.06154278276404
6000,2020-08-29 10:48:38.371860,3.06154278276404
6001,2020-08-29 10:48:38.718991,3.10234879938
6002,2020-08-29 10:48:39.017386,3.10234879938
6003,2020-08-29 10:48:39.305229,3.10234879938
6004,2020-08-29 10:48:39.640432,3.10234879938
6005,2020-08-29 10:48:39.888550,3.10234879938
6006,2020-08-29 10:48:40.214037,3.10234879938
6007,2020-08-29 10:48:40.483917,3.10234879938
6008,2020-08-29 10:48:40.842494,3.10234879938
6009,2020-08-29 10:48:41.132785,3.1430398363654
6010,2020-08-29 10:48:41.459513,3.1430398363654
6011,2020-08-29 10:48:41.706728,3.1430398363654
6012,2020-08-29 10:48:42.041054,3.1430398363654
6013,2020-08-29 10:48:42.371652,3.1430398363654
6014,2020-08-29 10:48:42.681386,3.1430398363654
6015,2020-08-29 10:48:43.024206,3.1430398363654
6016,2020-08-29 10:48:43.341799,3.1430398363654
6017,2020-08-29 10:48:43.690965,3.18361631445616
6018,2020-08-29 10:48:43.955268,3.18361631445616
6019,2020-08-29 10:48:44.289582,3.18361631445616
6020,2020-08-29 10:48:44.588710,3.18361631445616
6021,2020-08-29 10:48:44.876528,3.18361631445616
6022,2020-08-29 10:48:45.187437,3.18361631445616
6023,2020-08-29 10:48:45.469754,3.18361631445616
6024,2020-08-29 10:48:45.768754,3.18361631445616
6025,2020-08-29 10:48:45.992042,3.18361631445616
6026,2020-08-29 10:48:46.234969,3.18361631445616
6027,2020-08-29 10:48:46.516968,3.22407865228105
6028,2020-08-29 10:48:46.830678,3.22407865228105
6029,2020-08-29 10:48:47.166381,3.22407865228105
6030,2020-08-29 10:48:47.443006,3.22407865228105
6031,2020-08-29 10:48:47.676007,3.22407865228105
6032,2020-08-29 10:48:48.022095,3.22407865228105
6033,2020-08-29 10:48:48.355956,3.22407865228105
6034,2020-08-29 10:48:48.631821,3.22407865228105
6035,2020-08-29 10:48:48.894063,3.26442726638216
6036,2020-08-29 10:48:49.261906,3.26442726638216
6037,2020-08-29 10:48:49.574876,3.26442726638216
6038,2020-08-29 10:48:49.894370,3.26442726638216
6039,2020-08-29 10:48:50.177374,3.26442726638216
6040,2020-08-29 10:48:50.404496,3.26442726638216
6041,2020-08-29 10:48:50.778805,3.26442726638216
6042,2020-08-29 10:48:51.010809,3.26442726638216
6043,2020-08-29 10:48:51.232032,3.30466257123487
6044,2020-08-29 10:48:51.506719,3.30466257123487
6045,2020-08-29 10:48:51.907434,3.30466257123487
6046,2020-08-29 10:48:52.207810,3.30466257123487
6047,2020-08-29 10:48:52.518105,3.30466257123487
6048,2020-08-29 10:48:52.863938,3.30466257123487
6049,2020-08-29 10:48:53.120462,3.30466257123487
6050,2020-08-29 10:48:53.458160,3.34478497926757
6051,2020-08-29 10:48:53.799973,3.34478497926757
6052,2020-08-29 10:48:54.119790,3.34478497926757
6053,2020-08-29 10:48:54.387149,3.34478497926757
6054,2020-08-29 10:48:54.676752,3.34478497926757
6055,2020-08-29 10:48:54.997467,3.34478497926757
6056,2020-08-29 10:48:55.352237,3.34478497926757
6057,2020-08-29 10:48:55.568907,3.34478497926757
6058,2020-08-29 10:48:55.904269,3.34478497926757
6059,2020-08-29 10:48:56.201344,3.35292032999561
6060,2020-08-29 10:48:56.441403,3.35292032999561
6061,2020-08-29 10:48:56.724294,3.35292032999561
6062,2020-08-29 10:48:57.005274,3.35292032999561
6063,2020-08-29 10:48:57.264712,3.35292032999561
6064,2020-08-29 10:48:57.585526,3.35292032999561
6065,2020-08-29 10:48:57.897662,3.35292032999561
6066,2020-08-29 10:48:58.140074,3.35292032999561
6067,2020-08-29 10:48:58.451798,3.35292032999561
6068,2020-08-29 10:48:58.782812,3.35292032999561
6069,2020-08-29 10:48:59.044264,3.4041716582843
6070,2020-08-29 10:48:59.381790,3.4041716582843
6071,2020-08-29 10:48:59.645817,3.4041716582843
6072,2020-08-29 10:48:59.987314,3.4041716582843
6073,2020-08-29 10:49:00.229720,3.4041716582843
6074,2020-08-29 10:49:00.502983,3.4041716582843
6075,2020-08-29 10:49:00.815305,3.4041716582843
6076,2020-08-29 10:49:01.165069,3.4041716582843
6077,2020-08-29 10:49:01.450693,3.46838846151019
6078,2020-08-29 10:49:01.701951,3.46838846151019
6079,2020-08-29 10:49:02.068017,3.46838846151019
6080,2020-08-29 10:49:02.328443,3.46838846151019
6081,2020-08-29 10:49:02.621686,3.46838846151019
6082,2020-08-29 10:49:02.924464,3.46838846151019
6083,2020-08-29 10:49:03.249969,3.46838846151019
6084,2020-08-29 10:49:03.643270,3.53246060294653
6085,2020-08-29 10:49:03.885435,3.53246060294653
6086,2020-08-29 10:49:04.198607,3.53246060294653
6087,2020-08-29 10:49:04.576630,3.53246060294653
6088,2020-08-29 10:49:04.817165,3.53246060294653
6089,2020-08-29 10:49:05.134139,3.53246060294653
6090,2020-08-29 10:49:05.479639,3.53246060294653
6091,2020-08-29 10:49:05.825374,3.53246060294653
6092,2020-08-29 10:49:06.099002,3.53246060294653
6093,2020-08-29 10:49:06.437197,3.59638833922791
6094,2020-08-29 10:49:06.759897,3.59638833922791
6095,2020-08-29 10:49:07.034121,3.59638833922791
6096,2020-08-29 10:49:07.288676,3.59638833922791
6097,2020-08-29 10:49:07.684654,3.59638833922791
6098,2020-08-29 10:49:07.924574,3.59638833922791
6099,2020-08-29 10:49:08.236275,3.59638833922791
6100,2020-08-29 10:49:08.473525,3.59638833922791
6101,2020-08-29 10:49:08.825954,3.66017192557223
6102,2020-08-29 10:49:09.194835,3.66017192557223
6103,2020-08-29 10:49:09.587360,3.66017192557223
6104,2020-08-29 10:49:09.897130,3.66017192557223
6105,2020-08-29 10:49:10.221041,3.66017192557223
6106,2020-08-29 10:49:10.467468,3.66017192557223
6107,2020-08-29 10:49:10.770508,3.66017192557223
6108,2020-08-29 10:49:11.091674,3.66017192557223
6109,2020-08-29 10:49:11.400526,3.71714338246329
6110,2020-08-29 10:49:11.677711,3.71714338246329
6111,2020-08-29 10:49:11.961180,3.71714338246329
6112,2020-08-29 10:49:12.240218,3.71714338246329
6113,2020-08-29 10:49:12.514497,3.71714338246329
6114,2020-08-29 10:49:12.824525,3.71714338246329
6115,2020-08-29 10:49:13.078996,3.71714338246329
6116,2020-08-29 10:49:13.331922,3.71714338246329
6117,2020-08-29 10:49:13.652843,3.71714338246329
6118,2020-08-29 10:49:13.943348,3.77402120472551
6119,2020-08-29 10:49:14.285150,3.77402120472551
6120,2020-08-29 10:49:14.591678,3.77402120472551
6121,2020-08-29 10:49:14.841256,3.77402120472551
6122,2020-08-29 10:49:15.090624,3.77402120472551
6123,2020-08-29 10:49:15.400055,3.77402120472551
6124,2020-08-29 10:49:15.705659,3.77402120472551
6125,2020-08-29 10:49:16.027186,3.77402120472551
6126,2020-08-29 10:49:16.377631,3.77402120472551
6127,2020-08-29 10:49:16.665965,3.83080555468879
6128,2020-08-29 10:49:17.007435,3.83080555468879
6129,2020-08-29 10:49:17.300292,3.83080555468879
6130,2020-08-29 10:49:17.614456,3.83080555468879
6131,2020-08-29 10:49:17.922321,3.83080555468879
6132,2020-08-29 10:49:18.232111,3.83080555468879
6133,2020-08-29 10:49:18.539299,3.83080555468879
6134,2020-08-29 10:49:18.921018,3.83080555468879
6135,2020-08-29 10:49:19.274037,3.88749659378428
6136,2020-08-29 10:49:19.504154,3.88749659378428
6137,2020-08-29 10:49:19.805879,3.88749659378428
6138,2020-08-29 10:49:20.038129,3.88749659378428
6139,2020-08-29 10:49:20.388082,3.88749659378428
6140,2020-08-29 10:49:20.744789,3.88749659378428
6141,2020-08-29 10:49:21.149274,3.88749659378428
6142,2020-08-29 10:49:21.552310,3.94429404979491
6143,2020-08-29 10:49:21.817904,3.94429404979491
6144,2020-08-29 10:49:22.160695,3.94429404979491
6145,2020-08-29 10:49:22.512268,3.94429404979491
6146,2020-08-29 10:49:22.759715,3.94429404979491
6147,2020-08-29 10:49:23.077208,3.94429404979491
6148,2020-08-29 10:49:23.414008,3.94429404979491
6149,2020-08-29 10:49:23.747907,3.94429404979491
6150,2020-08-29 10:49:24.009219,3.94429404979491
6151,2020-08-29 10:49:24.292389,3.94429404979491
6152,2020-08-29 10:49:24.668206,4.00100754611056
6153,2020-08-29 10:49:24.993424,4.00100754611056
6154,2020-08-29 10:49:25.351013,4.00100754611056
6155,2020-08-29 10:49:25.610517,4.00100754611056
6156,2020-08-29 10:49:25.872877,4.00100754611056
6157,2020-08-29 10:49:26.161462,4.00100754611056
6158,2020-08-29 10:49:26.421028,4.00100754611056
6159,2020-08-29 10:49:26.750557,4.00100754611056
6160,2020-08-29 10:49:27.113801,4.0462097200142
6161,2020-08-29 10:49:27.423093,4.0462097200142
6162,2020-08-29 10:49:27.805858,4.0462097200142
6163,2020-08-29 10:49:28.093434,4.0462097200142
6164,2020-08-29 10:49:28.357404,4.0462097200142
6165,2020-08-29 10:49:28.666711,4.0462097200142
6166,2020-08-29 10:49:28.915948,4.0462097200142
6167,2020-08-29 10:49:29.197478,4.0462097200142
6168,2020-08-29 10:49:29.469373,4.0462097200142
6169,2020-08-29 10:49:29.786143,4.09133062000251
6170,2020-08-29 10:49:30.050791,4.09133062000251
6171,2020-08-29 10:49:30.433317,4.09133062000251
6172,2020-08-29 10:49:30.687217,4.09133062000251
6173,2020-08-29 10:49:31.018170,4.09133062000251
6174,2020-08-29 10:49:31.334326,4.09133062000251
6175,2020-08-29 10:49:31.631134,4.09133062000251
6176,2020-08-29 10:49:31.913713,4.09133062000251
6177,2020-08-29 10:49:32.225131,4.13637053677027
6178,2020-08-29 10:49:32.545167,4.13637053677027
6179,2020-08-29 10:49:32.882289,4.13637053677027
6180,2020-08-29 10:49:33.141899,4.13637053677027
6181,2020-08-29 10:49:33.498792,4.13637053677027
6182,2020-08-29 10:49:33.817385,4.13637053677027
6183,2020-08-29 10:49:34.155771,4.13637053677027
6184,2020-08-29 10:49:34.473158,4.18132977338269
6185,2020-08-29 10:49:34.663174,4.18132977338269
6186,2020-08-29 10:49:34.891996,4.18132977338269
6187,2020-08-29 10:49:35.204987,4.18132977338269
6188,2020-08-29 10:49:35.475371,4.18132977338269
6189,2020-08-29 10:49:35.842547,4.18132977338269
6190,2020-08-29 10:49:36.191065,4.18132977338269
6191,2020-08-29 10:49:36.452788,4.18132977338269
6192,2020-08-29 10:49:36.737671,4.18132977338269
6193,2020-08-29 10:49:37.034079,4.18132977338269
6194,2020-08-29 10:49:37.355941,4.22620862821145
6195,2020-08-29 10:49:37.602465,4.22620862821145
6196,2020-08-29 10:49:38.013970,4.22620862821145
6197,2020-08-29 10:49:38.347771,4.22620862821145
6198,2020-08-29 10:49:38.724849,4.22620862821145
6199,2020-08-29 10:49:39.041323,4.22620862821145
6200,2020-08-29 10:49:39.300780,4.22620862821145
6201,2020-08-29 10:49:39.626136,4.22620862821145
6202,2020-08-29 10:49:39.859889,4.22620862821145
6203,2020-08-29 10:49:40.078131,4.27100739598275
6204,2020-08-29 10:49:40.478998,4.27100739598275
6205,2020-08-29 10:49:40.797795,4.27100739598275
6206,2020-08-29 10:49:41.075568,4.27100739598275
6207,2020-08-29 10:49:41.374344,4.27100739598275
6208,2020-08-29 10:49:41.695616,4.27100739598275
6209,2020-08-29 10:49:42.016659,4.27100739598275
6210,2020-08-29 10:49:42.265779,4.27100739598275
6211,2020-08-29 10:49:42.620229,4.31883424763986
6212,2020-08-29 10:49:42.980209,4.31883424763986
6213,2020-08-29 10:49:43.292775,4.31883424763986
6214,2020-08-29 10:49:43.560505,4.31883424763986
6215,2020-08-29 10:49:43.874340,4.31883424763986
6216,2020-08-29 10:49:44.181535,4.31883424763986
6217,2020-08-29 10:49:44.542006,4.31883424763986
6218,2020-08-29 10:49:44.871977,4.31883424763986
6219,2020-08-29 10:49:45.189492,4.36658009059855
6220,2020-08-29 10:49:45.447677,4.36658009059855
6221,2020-08-29 10:49:45.785042,4.36658009059855
6222,2020-08-29 10:49:46.039671,4.36658009059855
6223,2020-08-29 10:49:46.370483,4.36658009059855
6224,2020-08-29 10:49:46.713719,4.36658009059855
6225,2020-08-29 10:49:47.043563,4.36658009059855
6226,2020-08-29 10:49:47.317444,4.36658009059855
6227,2020-08-29 10:49:47.782424,4.414245188726
6228,2020-08-29 10:49:48.097234,4.414245188726
6229,2020-08-29 10:49:48.514242,4.414245188726
6230,2020-08-29 10:49:48.754454,4.414245188726
6231,2020-08-29 10:49:49.060286,4.414245188726
6232,2020-08-29 10:49:49.333434,4.414245188726
6233,2020-08-29 10:49:49.590725,4.414245188726
6234,2020-08-29 10:49:49.877379,4.414245188726
6235,2020-08-29 10:49:50.226325,4.414245188726
6236,2020-08-29 10:49:50.505127,4.46182980409006
6237,2020-08-29 10:49:50.924626,4.46182980409006
6238,2020-08-29 10:49:51.197842,4.46182980409006
6239,2020-08-29 10:49:51.545725,4.46182980409006
6240,2020-08-29 10:49:51.793989,4.46182980409006
6241,2020-08-29 10:49:52.125518,4.46182980409006
6242,2020-08-29 10:49:52.501443,4.46182980409006
6243,2020-08-29 10:49:52.832838,4.46182980409006
6244,2020-08-29 10:49:53.135176,4.50933419698252
6245,2020-08-29 10:49:53.487690,4.50933419698252
6246,2020-08-29 10:49:53.800469,4.50933419698252
6247,2020-08-29 10:49:54.186401,4.50933419698252
6248,2020-08-29 10:49:54.459806,4.50933419698252
6249,2020-08-29 10:49:54.779468,4.50933419698252
6250,2020-08-29 10:49:55.060130,4.50933419698252
6251,2020-08-29 10:49:55.351431,4.50933419698252
6252,2020-08-29 10:49:55.660546,4.50933419698252
6253,2020-08-29 10:49:56.020412,4.50933419698252
6254,2020-08-29 10:49:56.371235,4.55675862594191
6255,2020-08-29 10:49:56.696419,4.55675862594191
6256,2020-08-29 10:49:57.056696,4.55675862594191
6257,2020-08-29 10:49:57.318716,4.55675862594191
6258,2020-08-29 10:49:57.620609,4.55675862594191
6259,2020-08-29 10:49:57.880563,4.55675862594191
6260,2020-08-29 10:49:58.158938,4.55675862594191
6261,2020-08-29 10:49:58.416148,4.55675862594191
6262,2020-08-29 10:49:58.715725,4.55675862594191
6263,2020-08-29 10:49:58.925238,4.55675862594191
6264,2020-08-29 10:49:59.272058,4.60410334777562
6265,2020-08-29 10:49:59.577579,4.60410334777562
6266,2020-08-29 10:49:59.835545,4.60410334777562
6267,2020-08-29 10:50:00.117416,4.60410334777562
6268,2020-08-29 10:50:00.450184,4.60410334777562
6269,2020-08-29 10:50:00.732917,4.60410334777562
6270,2020-08-29 10:50:01.073486,4.60410334777562
6271,2020-08-29 10:50:01.317766,4.60410334777562
6272,2020-08-29 10:50:01.646798,4.60410334777562
6273,2020-08-29 10:50:01.912719,4.65136861758153
6274,2020-08-29 10:50:02.181856,4.65136861758153
6275,2020-08-29 10:50:02.453554,4.65136861758153
6276,2020-08-29 10:50:02.791486,4.65136861758153
6277,2020-08-29 10:50:03.086608,4.65136861758153
6278,2020-08-29 10:50:03.382718,4.65136861758153
6279,2020-08-29 10:50:03.647280,4.65136861758153
6280,2020-08-29 10:50:03.944046,4.65136861758153
6281,2020-08-29 10:50:04.268019,4.65136861758153
6282,2020-08-29 10:50:04.530035,4.65136861758153
6283,2020-08-29 10:50:04.846821,4.69855468876912
6284,2020-08-29 10:50:05.201914,4.69855468876912
6285,2020-08-29 10:50:05.480339,4.69855468876912
6286,2020-08-29 10:50:05.886750,4.69855468876912
6287,2020-08-29 10:50:06.162503,4.69855468876912
6288,2020-08-29 10:50:06.483232,4.69855468876912
6289,2020-08-29 10:50:06.826498,4.69855468876912
6290,2020-08-29 10:50:07.107694,4.69855468876912
6291,2020-08-29 10:50:07.346236,4.69855468876912
6292,2020-08-29 10:50:07.670557,4.74566181308012
6293,2020-08-29 10:50:07.989873,4.74566181308012
6294,2020-08-29 10:50:08.259712,4.74566181308012
6295,2020-08-29 10:50:08.530208,4.74566181308012
6296,2020-08-29 10:50:08.758746,4.74566181308012
6297,2020-08-29 10:50:09.088907,4.74566181308012
6298,2020-08-29 10:50:09.379020,4.74566181308012
6299,2020-08-29 10:50:09.656250,4.74566181308012
6300,2020-08-29 10:50:09.980011,4.74566181308012
6301,2020-08-29 10:50:10.223516,4.79269024060858
6302,2020-08-29 10:50:10.537357,4.79269024060858
6303,2020-08-29 10:50:10.863801,4.79269024060858
6304,2020-08-29 10:50:11.179221,4.79269024060858
6305,2020-08-29 10:50:11.481798,4.79269024060858
6306,2020-08-29 10:50:11.752966,4.79269024060858
6307,2020-08-29 10:50:12.051916,4.79269024060858
6308,2020-08-29 10:50:12.334661,4.79269024060858
6309,2020-08-29 10:50:12.643634,4.79269024060858
6310,2020-08-29 10:50:12.897026,4.8395628182088
6311,2020-08-29 10:50:13.276520,4.8395628182088
6312,2020-08-29 10:50:13.589747,4.8395628182088
6313,2020-08-29 10:50:13.927342,4.8395628182088
6314,2020-08-29 10:50:14.278121,4.8395628182088
6315,2020-08-29 10:50:14.626785,4.8395628182088
6316,2020-08-29 10:50:14.934551,4.8395628182088
6317,2020-08-29 10:50:15.313004,4.89545185956834
6318,2020-08-29 10:50:15.565184,4.89545185956834
6319,2020-08-29 10:50:15.858306,4.89545185956834
6320,2020-08-29 10:50:16.165126,4.89545185956834
6321,2020-08-29 10:50:16.455933,4.89545185956834
6322,2020-08-29 10:50:16.804337,4.89545185956834
6323,2020-08-29 10:50:17.154620,4.89545185956834
6324,2020-08-29 10:50:17.492066,4.89545185956834
6325,2020-08-29 10:50:17.757940,4.89545185956834
6326,2020-08-29 10:50:18.177468,4.95124075551026
6327,2020-08-29 10:50:18.527237,4.95124075551026
6328,2020-08-29 10:50:18.865798,4.95124075551026
6329,2020-08-29 10:50:19.198371,4.95124075551026
6330,2020-08-29 10:50:19.534143,4.95124075551026
6331,2020-08-29 10:50:19.852118,4.95124075551026
6332,2020-08-29 10:50:20.172273,4.95124075551026
6333,2020-08-29 10:50:20.452900,4.95124075551026
6334,2020-08-29 10:50:20.778540,4.82484281131755
6335,2020-08-29 10:50:21.031399,4.82484281131755
6336,2020-08-29 10:50:21.231955,4.82484281131755
6337,2020-08-29 10:50:21.531193,4.82484281131755
6338,2020-08-29 10:50:21.844539,4.82484281131755
6339,2020-08-29 10:50:22.102014,4.82484281131755
6340,2020-08-29 10:50:22.395366,4.82484281131755
6341,2020-08-29 10:50:22.717195,4.82484281131755
6342,2020-08-29 10:50:22.950721,4.82484281131755
6343,2020-08-29 10:50:23.234808,4.82484281131755
6344,2020-08-29 10:50:23.561259,4.69880126853242
6345,2020-08-29 10:50:23.830597,4.69880126853242
6346,2020-08-29 10:50:24.137628,4.69880126853242
6347,2020-08-29 10:50:24.423437,4.69880126853242
6348,2020-08-29 10:50:24.699316,4.69880126853242
6349,2020-08-29 10:50:24.974279,4.69880126853242
6350,2020-08-29 10:50:25.298383,4.69880126853242
6351,2020-08-29 10:50:25.581697,4.69880126853242
6352,2020-08-29 10:50:25.861627,4.69880126853242
6353,2020-08-29 10:50:26.174057,4.69880126853242
6354,2020-08-29 10:50:26.570573,4.57311257361545
6355,2020-08-29 10:50:26.980837,4.57311257361545
6356,2020-08-29 10:50:27.298526,4.57311257361545
6357,2020-08-29 10:50:27.623841,4.57311257361545
6358,2020-08-29 10:50:27.960720,4.57311257361545
6359,2020-08-29 10:50:28.194996,4.57311257361545
6360,2020-08-29 10:50:28.557726,4.57311257361545
6361,2020-08-29 10:50:28.856259,4.57311257361545
6362,2020-08-29 10:50:29.156531,4.57311257361545
6363,2020-08-29 10:50:29.416242,4.44777327651231
6364,2020-08-29 10:50:29.712594,4.44777327651231
6365,2020-08-29 10:50:29.963996,4.44777327651231
6366,2020-08-29 10:50:30.298431,4.44777327651231
6367,2020-08-29 10:50:30.572363,4.44777327651231
6368,2020-08-29 10:50:30.838405,4.44777327651231
6369,2020-08-29 10:50:31.104699,4.44777327651231
6370,2020-08-29 10:50:31.443640,4.44777327651231
6371,2020-08-29 10:50:31.772797,4.44777327651231
6372,2020-08-29 10:50:32.037414,4.44777327651231
6373,2020-08-29 10:50:32.299009,4.32278002500216
6374,2020-08-29 10:50:32.642768,4.32278002500216
6375,2020-08-29 10:50:32.953541,4.32278002500216
6376,2020-08-29 10:50:33.288225,4.32278002500216
6377,2020-08-29 10:50:33.631936,4.32278002500216
6378,2020-08-29 10:50:33.867974,4.32278002500216
6379,2020-08-29 10:50:34.056493,4.32278002500216
6380,2020-08-29 10:50:34.306078,4.32278002500216
6381,2020-08-29 10:50:34.564432,4.32278002500216
6382,2020-08-29 10:50:34.893461,4.19812955965078
6383,2020-08-29 10:50:35.267407,4.19812955965078
6384,2020-08-29 10:50:35.591878,4.19812955965078
6385,2020-08-29 10:50:35.907612,4.19812955965078
6386,2020-08-29 10:50:36.181183,4.19812955965078
6387,2020-08-29 10:50:36.491442,4.19812955965078
6388,2020-08-29 10:50:36.763949,4.19812955965078
6389,2020-08-29 10:50:37.089275,4.19812955965078
6390,2020-08-29 10:50:37.475438,4.07381870927938
6391,2020-08-29 10:50:37.785364,4.07381870927938
6392,2020-08-29 10:50:38.033419,4.07381870927938
6393,2020-08-29 10:50:38.369415,4.07381870927938
6394,2020-08-29 10:50:38.686619,4.07381870927938
6395,2020-08-29 10:50:39.010360,4.07381870927938
6396,2020-08-29 10:50:39.241616,4.07381870927938
6397,2020-08-29 10:50:39.468050,4.07381870927938
6398,2020-08-29 10:50:39.728131,4.07381870927938
6399,2020-08-29 10:50:40.050752,3.94984438687798
6400,2020-08-29 10:50:40.301552,3.94984438687798
6401,2020-08-29 10:50:40.544086,3.94984438687798
6402,2020-08-29 10:50:40.887432,3.94984438687798
6403,2020-08-29 10:50:41.114446,3.94984438687798
6404,2020-08-29 10:50:41.464781,3.94984438687798
6405,2020-08-29 10:50:41.708996,3.94984438687798
6406,2020-08-29 10:50:41.959847,3.94984438687798
6407,2020-08-29 10:50:42.229942,3.94984438687798
6408,2020-08-29 10:50:42.543274,3.94984438687798
6409,2020-08-29 10:50:42.843041,3.82620358590572
6410,2020-08-29 10:50:43.093150,3.82620358590572
6411,2020-08-29 10:50:43.455866,3.82620358590572
6412,2020-08-29 10:50:43.813569,3.82620358590572
6413,2020-08-29 10:50:44.176888,3.82620358590572
6414,2020-08-29 10:50:44.471052,3.82620358590572
6415,2020-08-29 10:50:44.809513,3.82620358590572
6416,2020-08-29 10:50:45.134538,3.82620358590572
6417,2020-08-29 10:50:45.442481,3.70289337693079
6418,2020-08-29 10:50:45.791120,3.70289337693079
6419,2020-08-29 10:50:46.120997,3.70289337693079
6420,2020-08-29 10:50:46.405372,3.70289337693079
6421,2020-08-29 10:50:46.653965,3.70289337693079
6422,2020-08-29 10:50:46.864614,3.70289337693079
6423,2020-08-29 10:50:47.185352,3.70289337693079
6424,2020-08-29 10:50:47.493494,3.70289337693079
6425,2020-08-29 10:50:47.772135,3.70289337693079
6426,2020-08-29 10:50:48.074558,3.59676861161691
6427,2020-08-29 10:50:48.334309,3.59676861161691
6428,2020-08-29 10:50:48.635890,3.59676861161691
6429,2020-08-29 10:50:48.969844,3.59676861161691
6430,2020-08-29 10:50:49.329026,3.59676861161691
6431,2020-08-29 10:50:49.686726,3.59676861161691
6432,2020-08-29 10:50:49.934599,3.59676861161691
6433,2020-08-29 10:50:50.227944,3.59676861161691
6434,2020-08-29 10:50:50.568386,3.4909464268901
6435,2020-08-29 10:50:50.913101,3.4909464268901
6436,2020-08-29 10:50:51.278367,3.4909464268901
6437,2020-08-29 10:50:51.539686,3.4909464268901
6438,2020-08-29 10:50:51.861550,3.4909464268901
6439,2020-08-29 10:50:52.172886,3.4909464268901
6440,2020-08-29 10:50:52.478204,3.4909464268901
6441,2020-08-29 10:50:52.723665,3.4909464268901
6442,2020-08-29 10:50:53.017587,3.4909464268901
6443,2020-08-29 10:50:53.411497,3.38542393712501
6444,2020-08-29 10:50:53.680636,3.38542393712501
6445,2020-08-29 10:50:53.940321,3.38542393712501
6446,2020-08-29 10:50:54.199215,3.38542393712501
6447,2020-08-29 10:50:54.489560,3.38542393712501
6448,2020-08-29 10:50:54.718529,3.38542393712501
6449,2020-08-29 10:50:54.974248,3.38542393712501
6450,2020-08-29 10:50:55.231331,3.38542393712501
6451,2020-08-29 10:50:55.492541,3.38542393712501
6452,2020-08-29 10:50:55.789409,3.38542393712501
6453,2020-08-29 10:50:56.146329,3.28019832504218
6454,2020-08-29 10:50:56.422692,3.28019832504218
6455,2020-08-29 10:50:56.689934,3.28019832504218
6456,2020-08-29 10:50:56.932603,3.28019832504218
6457,2020-08-29 10:50:57.233770,3.28019832504218
6458,2020-08-29 10:50:57.578569,3.28019832504218
6459,2020-08-29 10:50:57.920720,3.28019832504218
6460,2020-08-29 10:50:58.217970,3.28019832504218
6461,2020-08-29 10:50:58.511226,3.28019832504218
6462,2020-08-29 10:50:58.766580,3.17526683911791
6463,2020-08-29 10:50:59.093873,3.17526683911791
6464,2020-08-29 10:50:59.438889,3.17526683911791
6465,2020-08-29 10:50:59.760407,3.17526683911791
6466,2020-08-29 10:51:00.086398,3.17526683911791
6467,2020-08-29 10:51:00.347638,3.17526683911791
6468,2020-08-29 10:51:00.668185,3.17526683911791
6469,2020-08-29 10:51:00.958059,3.17526683911791
6470,2020-08-29 10:51:01.258625,3.07062679118299
6471,2020-08-29 10:51:01.542892,3.07062679118299
6472,2020-08-29 10:51:01.937314,3.07062679118299
6473,2020-08-29 10:51:02.275332,3.07062679118299
6474,2020-08-29 10:51:02.633046,3.07062679118299
6475,2020-08-29 10:51:02.905372,3.07062679118299
6476,2020-08-29 10:51:03.209226,3.07062679118299
6477,2020-08-29 10:51:03.442852,3.07062679118299
6478,2020-08-29 10:51:03.692444,3.07062679118299
6479,2020-08-29 10:51:04.026600,2.96627555419313
6480,2020-08-29 10:51:04.370315,2.96627555419313
6481,2020-08-29 10:51:04.705732,2.96627555419313
6482,2020-08-29 10:51:05.053759,2.96627555419313
6483,2020-08-29 10:51:05.388682,2.96627555419313
6484,2020-08-29 10:51:05.687566,2.96627555419313
6485,2020-08-29 10:51:06.049299,2.96627555419313
6486,2020-08-29 10:51:06.381871,2.96627555419313
6487,2020-08-29 10:51:06.703693,2.86221056015656
6488,2020-08-29 10:51:07.061056,2.86221056015656
6489,2020-08-29 10:51:07.387749,2.86221056015656
6490,2020-08-29 10:51:07.709792,2.86221056015656
6491,2020-08-29 10:51:08.039558,2.86221056015656
6492,2020-08-29 10:51:08.335832,2.86221056015656
6493,2020-08-29 10:51:08.644465,2.86221056015656
6494,2020-08-29 10:51:08.948583,2.86221056015656
6495,2020-08-29 10:51:09.233568,2.86221056015656
6496,2020-08-29 10:51:09.557881,2.75842929820563
6497,2020-08-29 10:51:09.871483,2.75842929820563
6498,2020-08-29 10:51:10.183049,2.75842929820563
6499,2020-08-29 10:51:10.433497,2.75842929820563
6500,2020-08-29 10:51:10.807327,2.75842929820563
6501,2020-08-29 10:51:11.142423,2.75842929820563
6502,2020-08-29 10:51:11.501335,2.75842929820563
6503,2020-08-29 10:51:11.806637,2.75842929820563
6504,2020-08-29 10:51:12.047446,2.65492931280146
6505,2020-08-29 10:51:12.313053,2.65492931280146
6506,2020-08-29 10:51:12.636712,2.65492931280146
6507,2020-08-29 10:51:12.947372,2.65492931280146
6508,2020-08-29 10:51:13.216077,2.65492931280146
6509,2020-08-29 10:51:13.518562,2.65492931280146
6510,2020-08-29 10:51:13.860846,2.65492931280146
6511,2020-08-29 10:51:14.184726,2.65492931280146
6512,2020-08-29 10:51:14.522086,2.65492931280146
6513,2020-08-29 10:51:14.807127,2.65492931280146
6514,2020-08-29 10:51:15.047476,2.55170820206176
6515,2020-08-29 10:51:15.366574,2.55170820206176
6516,2020-08-29 10:51:15.641415,2.55170820206176
6517,2020-08-29 10:51:15.940061,2.55170820206176
6518,2020-08-29 10:51:16.230648,2.55170820206176
6519,2020-08-29 10:51:16.537640,2.55170820206176
6520,2020-08-29 10:51:16.829310,2.55170820206176
6521,2020-08-29 10:51:17.119756,2.55170820206176
6522,2020-08-29 10:51:17.437786,2.55170820206176
6523,2020-08-29 10:51:17.696415,2.55170820206176
6524,2020-08-29 10:51:17.949368,2.55170820206176
6525,2020-08-29 10:51:18.303327,2.44876361620319
6526,2020-08-29 10:51:18.538369,2.44876361620319
6527,2020-08-29 10:51:18.869459,2.44876361620319
6528,2020-08-29 10:51:19.180201,2.44876361620319
6529,2020-08-29 10:51:19.525525,2.44876361620319
6530,2020-08-29 10:51:19.788772,2.44876361620319
6531,2020-08-29 10:51:20.063422,2.44876361620319
6532,2020-08-29 10:51:20.320575,2.44876361620319
6533,2020-08-29 10:51:20.735187,2.36046700478197
6534,2020-08-29 10:51:21.078201,2.36046700478197
6535,2020-08-29 10:51:21.374307,2.36046700478197
6536,2020-08-29 10:51:21.631017,2.36046700478197
6537,2020-08-29 10:51:21.963874,2.36046700478197
6538,2020-08-29 10:51:22.275723,2.36046700478197
6539,2020-08-29 10:51:22.555535,2.36046700478197
6540,2020-08-29 10:51:22.886652,2.36046700478197
6541,2020-08-29 10:51:23.264067,2.36046700478197
6542,2020-08-29 10:51:23.587866,2.27241570133086
6543,2020-08-29 10:51:23.923350,2.27241570133086
6544,2020-08-29 10:51:24.278314,2.27241570133086
6545,2020-08-29 10:51:24.611324,2.27241570133086
6546,2020-08-29 10:51:24.944200,2.27241570133086
6547,2020-08-29 10:51:25.244214,2.27241570133086
6548,2020-08-29 10:51:25.559955,2.27241570133086
6549,2020-08-29 10:51:25.906399,2.27241570133086
6550,2020-08-29 10:51:26.302975,2.33961438794691
6551,2020-08-29 10:51:26.582156,2.33961438794691
6552,2020-08-29 10:51:26.925212,2.33961438794691
6553,2020-08-29 10:51:27.221229,2.33961438794691
6554,2020-08-29 10:51:27.559230,2.33961438794691
6555,2020-08-29 10:51:27.869913,2.33961438794691
6556,2020-08-29 10:51:28.131235,2.33961438794691
6557,2020-08-29 10:51:28.449673,2.33961438794691
6558,2020-08-29 10:51:28.776448,2.40665282176099
6559,2020-08-29 10:51:29.134329,2.40665282176099
6560,2020-08-29 10:51:29.493320,2.40665282176099
6561,2020-08-29 10:51:29.873233,2.40665282176099
6562,2020-08-29 10:51:30.202148,2.40665282176099
6563,2020-08-29 10:51:30.465497,2.40665282176099
6564,2020-08-29 10:51:30.845181,2.40665282176099
6565,2020-08-29 10:51:31.080536,2.40665282176099
6566,2020-08-29 10:51:31.351354,2.40665282176099
6567,2020-08-29 10:51:31.683811,2.47353170437678
6568,2020-08-29 10:51:31.993771,2.47353170437678
6569,2020-08-29 10:51:32.300572,2.47353170437678
6570,2020-08-29 10:51:32.665590,2.47353170437678
6571,2020-08-29 10:51:32.993236,2.47353170437678
6572,2020-08-29 10:51:33.291524,2.47353170437678
6573,2020-08-29 10:51:33.620975,2.47353170437678
6574,2020-08-29 10:51:33.943187,2.47353170437678
6575,2020-08-29 10:51:34.277016,2.54025173233575
6576,2020-08-29 10:51:34.531631,2.54025173233575
6577,2020-08-29 10:51:34.841309,2.54025173233575
6578,2020-08-29 10:51:35.215224,2.54025173233575
6579,2020-08-29 10:51:35.544381,2.54025173233575
6580,2020-08-29 10:51:35.879985,2.54025173233575
6581,2020-08-29 10:51:36.223235,2.54025173233575
6582,2020-08-29 10:51:36.569374,2.54025173233575
6583,2020-08-29 10:51:36.869229,2.54025173233575
6584,2020-08-29 10:51:37.184499,2.60681359719929
6585,2020-08-29 10:51:37.517395,2.60681359719929
6586,2020-08-29 10:51:37.861415,2.60681359719929
6587,2020-08-29 10:51:38.140932,2.60681359719929
6588,2020-08-29 10:51:38.404192,2.60681359719929
6589,2020-08-29 10:51:38.643254,2.60681359719929
6590,2020-08-29 10:51:38.983163,2.60681359719929
6591,2020-08-29 10:51:39.227611,2.60681359719929
6592,2020-08-29 10:51:39.560629,2.60681359719929
6593,2020-08-29 10:51:39.810718,2.67321798562828
6594,2020-08-29 10:51:40.120907,2.67321798562828
6595,2020-08-29 10:51:40.376359,2.67321798562828
6596,2020-08-29 10:51:40.665451,2.67321798562828
6597,2020-08-29 10:51:40.995056,2.67321798562828
6598,2020-08-29 10:51:41.226541,2.67321798562828
6599,2020-08-29 10:51:41.478917,2.67321798562828
6600,2020-08-29 10:51:41.789223,2.67321798562828
6601,2020-08-29 10:51:42.063848,2.67321798562828
6602,2020-08-29 10:51:42.416917,2.67321798562828
6603,2020-08-29 10:51:42.733368,2.73946557946003
6604,2020-08-29 10:51:43.075010,2.73946557946003
6605,2020-08-29 10:51:43.412272,2.73946557946003
6606,2020-08-29 10:51:43.772874,2.73946557946003
6607,2020-08-29 10:51:44.102168,2.73946557946003
6608,2020-08-29 10:51:44.411010,2.73946557946003
6609,2020-08-29 10:51:44.743378,2.73946557946003
6610,2020-08-29 10:51:45.063952,2.73946557946003
6611,2020-08-29 10:51:45.300855,2.80555705578281
6612,2020-08-29 10:51:45.564363,2.80555705578281
6613,2020-08-29 10:51:45.786377,2.80555705578281
6614,2020-08-29 10:51:46.044952,2.80555705578281
6615,2020-08-29 10:51:46.403136,2.80555705578281
6616,2020-08-29 10:51:46.715255,2.80555705578281
6617,2020-08-29 10:51:47.086748,2.80555705578281
6618,2020-08-29 10:51:47.349521,2.80555705578281
6619,2020-08-29 10:51:47.694594,2.80555705578281
6620,2020-08-29 10:51:47.964814,2.87149308700812
6621,2020-08-29 10:51:48.239406,2.87149308700812
6622,2020-08-29 10:51:48.581014,2.87149308700812
6623,2020-08-29 10:51:48.911755,2.87149308700812
6624,2020-08-29 10:51:49.211104,2.87149308700812
6625,2020-08-29 10:51:49.520357,2.87149308700812
6626,2020-08-29 10:51:49.845485,2.87149308700812
6627,2020-08-29 10:51:50.156889,2.87149308700812
6628,2020-08-29 10:51:50.488930,2.87149308700812
6629,2020-08-29 10:51:50.824490,2.93727434094066
6630,2020-08-29 10:51:51.195107,2.93727434094066
6631,2020-08-29 10:51:51.433258,2.93727434094066
6632,2020-08-29 10:51:51.675435,2.93727434094066
6633,2020-08-29 10:51:51.885340,2.93727434094066
6634,2020-08-29 10:51:52.191961,2.93727434094066
6635,2020-08-29 10:51:52.554770,2.93727434094066
6636,2020-08-29 10:51:52.884788,2.93727434094066
6637,2020-08-29 10:51:53.245507,2.93727434094066
6638,2020-08-29 10:51:53.484374,2.93727434094066
6639,2020-08-29 10:51:53.845217,2.96589452079549
6640,2020-08-29 10:51:54.097599,2.96589452079549
6641,2020-08-29 10:51:54.408699,2.96589452079549
6642,2020-08-29 10:51:54.737199,2.96589452079549
6643,2020-08-29 10:51:54.991298,2.96589452079549
6644,2020-08-29 10:51:55.250415,2.96589452079549
6645,2020-08-29 10:51:55.578039,2.96589452079549
6646,2020-08-29 10:51:55.865942,2.96589452079549
6647,2020-08-29 10:51:56.179440,2.99445878502881
6648,2020-08-29 10:51:56.529287,2.99445878502881
6649,2020-08-29 10:51:56.817110,2.99445878502881
6650,2020-08-29 10:51:57.100966,2.99445878502881
6651,2020-08-29 10:51:57.379097,2.99445878502881
6652,2020-08-29 10:51:57.669821,2.99445878502881
6653,2020-08-29 10:51:58.021795,2.99445878502881
6654,2020-08-29 10:51:58.274969,2.99445878502881
6655,2020-08-29 10:51:58.598016,2.99445878502881
6656,2020-08-29 10:51:58.918900,2.99445878502881
6657,2020-08-29 10:51:59.196114,3.02296742899935
6658,2020-08-29 10:51:59.494594,3.02296742899935
6659,2020-08-29 10:51:59.734163,3.02296742899935
6660,2020-08-29 10:51:59.968878,3.02296742899935
6661,2020-08-29 10:52:00.328384,3.02296742899935
6662,2020-08-29 10:52:00.638102,3.02296742899935
6663,2020-08-29 10:52:00.905539,3.02296742899935
6664,2020-08-29 10:52:01.207403,3.02296742899935
6665,2020-08-29 10:52:01.487296,3.02296742899935
6666,2020-08-29 10:52:01.773831,3.05159136317585
6667,2020-08-29 10:52:02.152232,3.05159136317585
6668,2020-08-29 10:52:02.448594,3.05159136317585
6669,2020-08-29 10:52:02.781086,3.05159136317585
6670,2020-08-29 10:52:03.053904,3.05159136317585
6671,2020-08-29 10:52:03.317207,3.05159136317585
6672,2020-08-29 10:52:03.651515,3.05159136317585
6673,2020-08-29 10:52:04.092189,3.05159136317585
6674,2020-08-29 10:52:04.347120,3.05159136317585
6675,2020-08-29 10:52:04.665630,3.08016794115107
6676,2020-08-29 10:52:04.991583,3.08016794115107
6677,2020-08-29 10:52:05.277471,3.08016794115107
6678,2020-08-29 10:52:05.532835,3.08016794115107
6679,2020-08-29 10:52:05.887394,3.08016794115107
6680,2020-08-29 10:52:06.195141,3.08016794115107
6681,2020-08-29 10:52:06.497646,3.08016794115107
6682,2020-08-29 10:52:06.748021,3.08016794115107
6683,2020-08-29 10:52:06.999063,3.08016794115107
6684,2020-08-29 10:52:07.302099,3.10869747692745
6685,2020-08-29 10:52:07.549880,3.10869747692745
6686,2020-08-29 10:52:07.791425,3.10869747692745
6687,2020-08-29 10:52:08.089541,3.10869747692745
6688,2020-08-29 10:52:08.396118,3.10869747692745
6689,2020-08-29 10:52:08.822592,3.10869747692745
6690,2020-08-29 10:52:09.133589,3.10869747692745
6691,2020-08-29 10:52:09.397741,3.10869747692745
6692,2020-08-29 10:52:09.771844,3.10869747692745
6693,2020-08-29 10:52:10.112741,3.10869747692745
6694,2020-08-29 10:52:10.443432,3.11278001234282
6695,2020-08-29 10:52:10.742816,3.11278001234282
6696,2020-08-29 10:52:11.015549,3.11278001234282
6697,2020-08-29 10:52:11.252466,3.11278001234282
6698,2020-08-29 10:52:11.554120,3.11278001234282
6699,2020-08-29 10:52:11.841825,3.11278001234282
6700,2020-08-29 10:52:12.079963,3.11278001234282
6701,2020-08-29 10:52:12.391598,3.11278001234282
6702,2020-08-29 10:52:12.612608,3.11278001234282
6703,2020-08-29 10:52:12.881814,3.11278001234282
6704,2020-08-29 10:52:13.179308,3.11278001234282
6705,2020-08-29 10:52:13.460541,3.1415737278635
6706,2020-08-29 10:52:13.700947,3.1415737278635
6707,2020-08-29 10:52:14.061180,3.1415737278635
6708,2020-08-29 10:52:14.364058,3.1415737278635
6709,2020-08-29 10:52:14.639516,3.1415737278635
6710,2020-08-29 10:52:14.997956,3.1415737278635
6711,2020-08-29 10:52:15.327343,3.1415737278635
6712,2020-08-29 10:52:15.589286,3.1415737278635
6713,2020-08-29 10:52:15.895303,3.1415737278635
6714,2020-08-29 10:52:16.222492,3.1415737278635
6715,2020-08-29 10:52:16.485023,3.1415737278635
6716,2020-08-29 10:52:16.783965,3.1415737278635
6717,2020-08-29 10:52:17.023259,3.1415737278635
6718,2020-08-29 10:52:17.335582,3.1415737278635
6719,2020-08-29 10:52:17.681168,3.1415737278635
6720,2020-08-29 10:52:18.010394,3.1415737278635
6721,2020-08-29 10:52:18.361677,3.1415737278635
6722,2020-08-29 10:52:18.658069,3.1415737278635
6723,2020-08-29 10:52:18.919098,3.1415737278635
6724,2020-08-29 10:52:19.166900,3.1415737278635
6725,2020-08-29 10:52:19.453306,3.17513744176725
6726,2020-08-29 10:52:19.794725,3.17513744176725
6727,2020-08-29 10:52:20.165146,3.17513744176725
6728,2020-08-29 10:52:20.490807,3.17513744176725
6729,2020-08-29 10:52:20.826905,3.17513744176725
6730,2020-08-29 10:52:21.069133,3.17513744176725
6731,2020-08-29 10:52:21.431257,3.17513744176725
6732,2020-08-29 10:52:21.765088,3.17513744176725
6733,2020-08-29 10:52:22.081344,3.17513744176725
6734,2020-08-29 10:52:22.400259,3.21159966016366
6735,2020-08-29 10:52:22.739090,3.21159966016366
6736,2020-08-29 10:52:23.086024,3.21159966016366
6737,2020-08-29 10:52:23.407182,3.21159966016366
6738,2020-08-29 10:52:23.759573,3.21159966016366
6739,2020-08-29 10:52:24.068974,3.21159966016366
6740,2020-08-29 10:52:24.374181,3.21159966016366
6741,2020-08-29 10:52:24.723350,3.21159966016366
6742,2020-08-29 10:52:25.063948,3.24800476361639
6743,2020-08-29 10:52:25.328299,3.24800476361639
6744,2020-08-29 10:52:25.622329,3.24800476361639
6745,2020-08-29 10:52:25.942772,3.24800476361639
6746,2020-08-29 10:52:26.192414,3.24800476361639
6747,2020-08-29 10:52:26.435278,3.24800476361639
6748,2020-08-29 10:52:26.758011,3.24800476361639
6749,2020-08-29 10:52:27.122361,3.24800476361639
6750,2020-08-29 10:52:27.399458,3.24800476361639
6751,2020-08-29 10:52:27.755807,3.28435306431818
6752,2020-08-29 10:52:28.039402,3.28435306431818
6753,2020-08-29 10:52:28.296877,3.28435306431818
6754,2020-08-29 10:52:28.636332,3.28435306431818
6755,2020-08-29 10:52:28.914719,3.28435306431818
6756,2020-08-29 10:52:29.141605,3.28435306431818
6757,2020-08-29 10:52:29.443307,3.28435306431818
6758,2020-08-29 10:52:29.772032,3.28435306431818
6759,2020-08-29 10:52:30.099358,3.28435306431818
6760,2020-08-29 10:52:30.473789,3.28435306431818
6761,2020-08-29 10:52:30.803985,3.32064487234605
6762,2020-08-29 10:52:31.043280,3.32064487234605
6763,2020-08-29 10:52:31.325313,3.32064487234605
6764,2020-08-29 10:52:31.633256,3.32064487234605
6765,2020-08-29 10:52:31.944832,3.32064487234605
6766,2020-08-29 10:52:32.199622,3.32064487234605
6767,2020-08-29 10:52:32.457351,3.32064487234605
6768,2020-08-29 10:52:32.748465,3.32064487234605
6769,2020-08-29 10:52:33.038274,3.37843235231077
6770,2020-08-29 10:52:33.319114,3.37843235231077
6771,2020-08-29 10:52:33.736512,3.37843235231077
6772,2020-08-29 10:52:34.043137,3.37843235231077
6773,2020-08-29 10:52:34.319858,3.37843235231077
6774,2020-08-29 10:52:34.646465,3.37843235231077
6775,2020-08-29 10:52:34.973216,3.37843235231077
6776,2020-08-29 10:52:35.284568,3.37843235231077
6777,2020-08-29 10:52:35.554047,3.37843235231077
6778,2020-08-29 10:52:35.788609,3.43610875078303
6779,2020-08-29 10:52:36.092708,3.43610875078303
6780,2020-08-29 10:52:36.399604,3.43610875078303
6781,2020-08-29 10:52:36.684207,3.43610875078303
6782,2020-08-29 10:52:36.985534,3.43610875078303
6783,2020-08-29 10:52:37.305727,3.43610875078303
6784,2020-08-29 10:52:37.572349,3.43610875078303
6785,2020-08-29 10:52:37.871988,3.43610875078303
6786,2020-08-29 10:52:38.116006,3.43610875078303
6787,2020-08-29 10:52:38.368773,3.43610875078303
6788,2020-08-29 10:52:38.644069,3.49367459219116
6789,2020-08-29 10:52:38.922477,3.49367459219116
6790,2020-08-29 10:52:39.253622,3.49367459219116
6791,2020-08-29 10:52:39.494979,3.49367459219116
6792,2020-08-29 10:52:39.835648,3.49367459219116
6793,2020-08-29 10:52:40.133418,3.49367459219116
6794,2020-08-29 10:52:40.437102,3.49367459219116
6795,2020-08-29 10:52:40.778757,3.49367459219116
6796,2020-08-29 10:52:41.160481,3.54155442986216
6797,2020-08-29 10:52:41.495326,3.54155442986216
6798,2020-08-29 10:52:41.784956,3.54155442986216
6799,2020-08-29 10:52:42.086857,3.54155442986216
6800,2020-08-29 10:52:42.332512,3.54155442986216
6801,2020-08-29 10:52:42.651329,3.54155442986216
6802,2020-08-29 10:52:43.015680,3.54155442986216
6803,2020-08-29 10:52:43.262981,3.54155442986216
6804,2020-08-29 10:52:43.622682,3.54155442986216
6805,2020-08-29 10:52:43.961636,3.5558601378292
6806,2020-08-29 10:52:44.233949,3.5558601378292
6807,2020-08-29 10:52:44.544381,3.5558601378292
6808,2020-08-29 10:52:44.889828,3.5558601378292
6809,2020-08-29 10:52:45.241223,3.5558601378292
6810,2020-08-29 10:52:45.520330,3.5558601378292
6811,2020-08-29 10:52:45.840671,3.5558601378292
6812,2020-08-29 10:52:46.199167,3.5558601378292
6813,2020-08-29 10:52:46.489468,3.5558601378292
6814,2020-08-29 10:52:46.848332,3.64167515864992
6815,2020-08-29 10:52:47.256116,3.64167515864992
6816,2020-08-29 10:52:47.594754,3.64167515864992
6817,2020-08-29 10:52:47.928395,3.64167515864992
6818,2020-08-29 10:52:48.280952,3.64167515864992
6819,2020-08-29 10:52:48.594727,3.64167515864992
6820,2020-08-29 10:52:48.913022,3.72737488932945
6821,2020-08-29 10:52:49.187269,3.72737488932945
6822,2020-08-29 10:52:49.451232,3.72737488932945
6823,2020-08-29 10:52:49.830867,3.72737488932945
6824,2020-08-29 10:52:50.253408,3.72737488932945
6825,2020-08-29 10:52:50.582710,3.72737488932945
6826,2020-08-29 10:52:50.975985,3.72737488932945
6827,2020-08-29 10:52:51.325924,3.72737488932945
6828,2020-08-29 10:52:51.622277,3.81295961399817
6829,2020-08-29 10:52:51.941458,3.81295961399817
6830,2020-08-29 10:52:52.217831,3.81295961399817
6831,2020-08-29 10:52:52.575297,3.81295961399817
6832,2020-08-29 10:52:52.807496,3.81295961399817
6833,2020-08-29 10:52:53.134760,3.81295961399817
6834,2020-08-29 10:52:53.463427,3.81295961399817
6835,2020-08-29 10:52:53.705090,3.81295961399817
6836,2020-08-29 10:52:53.980699,3.81295961399817
6837,2020-08-29 10:52:54.317072,3.81295961399817
6838,2020-08-29 10:52:54.636939,3.89842961410777
6839,2020-08-29 10:52:54.882254,3.89842961410777
6840,2020-08-29 10:52:55.230987,3.89842961410777
6841,2020-08-29 10:52:55.546961,3.89842961410777
6842,2020-08-29 10:52:55.885286,3.89842961410777
6843,2020-08-29 10:52:56.234797,3.89842961410777
6844,2020-08-29 10:52:56.539784,3.89842961410777
6845,2020-08-29 10:52:56.800058,3.89842961410777
6846,2020-08-29 10:52:57.117852,3.98378516849837
6847,2020-08-29 10:52:57.384030,3.98378516849837
6848,2020-08-29 10:52:57.632136,3.98378516849837
6849,2020-08-29 10:52:57.863862,3.98378516849837
6850,2020-08-29 10:52:58.171669,3.98378516849837
6851,2020-08-29 10:52:58.492717,3.98378516849837
6852,2020-08-29 10:52:58.785683,3.98378516849837
6853,2020-08-29 10:52:59.128352,3.98378516849837
6854,2020-08-29 10:52:59.488861,3.98378516849837
6855,2020-08-29 10:52:59.757705,4.06902655346295
6856,2020-08-29 10:53:00.107333,4.06902655346295
6857,2020-08-29 10:53:00.460907,4.06902655346295
6858,2020-08-29 10:53:00.843557,4.06902655346295
6859,2020-08-29 10:53:01.177541,4.06902655346295
6860,2020-08-29 10:53:01.517761,4.06902655346295
6861,2020-08-29 10:53:01.824808,4.06902655346295
6862,2020-08-29 10:53:02.116393,4.06902655346295
6863,2020-08-29 10:53:02.406598,4.1574557805308
6864,2020-08-29 10:53:02.731545,4.1574557805308
6865,2020-08-29 10:53:03.014688,4.1574557805308
6866,2020-08-29 10:53:03.257335,4.1574557805308
6867,2020-08-29 10:53:03.591199,4.1574557805308
6868,2020-08-29 10:53:03.944095,4.1574557805308
6869,2020-08-29 10:53:04.306364,4.1574557805308
6870,2020-08-29 10:53:04.521691,4.1574557805308
6871,2020-08-29 10:53:04.825204,4.24578562104087
6872,2020-08-29 10:53:05.098412,4.24578562104087
6873,2020-08-29 10:53:05.345244,4.24578562104087
6874,2020-08-29 10:53:05.642441,4.24578562104087
6875,2020-08-29 10:53:05.858668,4.24578562104087
6876,2020-08-29 10:53:06.225514,4.24578562104087
6877,2020-08-29 10:53:06.489373,4.24578562104087
6878,2020-08-29 10:53:06.746592,4.24578562104087
6879,2020-08-29 10:53:07.031092,4.24578562104087
6880,2020-08-29 10:53:07.288592,4.37270018278161
6881,2020-08-29 10:53:07.628143,4.37270018278161
6882,2020-08-29 10:53:07.879531,4.37270018278161
6883,2020-08-29 10:53:08.160155,4.37270018278161
6884,2020-08-29 10:53:08.566479,4.37270018278161
6885,2020-08-29 10:53:08.919926,4.37270018278161
6886,2020-08-29 10:53:09.267703,4.37270018278161
6887,2020-08-29 10:53:09.604735,4.37270018278161
6888,2020-08-29 10:53:09.910027,4.49946169801208
6889,2020-08-29 10:53:10.267091,4.49946169801208
6890,2020-08-29 10:53:10.527811,4.49946169801208
6891,2020-08-29 10:53:10.851035,4.49946169801208
6892,2020-08-29 10:53:11.221041,4.49946169801208
6893,2020-08-29 10:53:11.502604,4.49946169801208
6894,2020-08-29 10:53:11.779911,4.49946169801208
6895,2020-08-29 10:53:12.124917,4.49946169801208
6896,2020-08-29 10:53:12.503325,4.62607039620391
6897,2020-08-29 10:53:12.835453,4.62607039620391
