iteration,timestamp,T7
6898,2020-08-29 10:53:13.153130,4.62607039620391
6899,2020-08-29 10:53:13.479331,4.62607039620391
6900,2020-08-29 10:53:13.761584,4.62607039620391
6901,2020-08-29 10:53:14.122881,4.62607039620391
6902,2020-08-29 10:53:14.594845,4.75252650374387
6903,2020-08-29 10:53:14.931404,4.75252650374387
6904,2020-08-29 10:53:15.297437,4.75252650374387
6905,2020-08-29 10:53:15.551919,4.75252650374387
6906,2020-08-29 10:53:15.858980,4.75252650374387
6907,2020-08-29 10:53:16.131480,4.75252650374387
6908,2020-08-29 10:53:16.426050,4.75252650374387
6909,2020-08-29 10:53:16.763886,4.75252650374387
6910,2020-08-29 10:53:17.002084,4.75252650374387
6911,2020-08-29 10:53:17.300324,4.87883024404823
6912,2020-08-29 10:53:17.625464,4.87883024404823
6913,2020-08-29 10:53:17.981476,4.87883024404823
6914,2020-08-29 10:53:18.236054,4.87883024404823
6915,2020-08-29 10:53:18.555624,4.87883024404823
6916,2020-08-29 10:53:18.869708,4.87883024404823
6917,2020-08-29 10:53:19.192809,4.87883024404823
6918,2020-08-29 10:53:19.524195,4.87883024404823
6919,2020-08-29 10:53:19.784736,4.87883024404823
6920,2020-08-29 10:53:20.094382,5.0003562792386
6921,2020-08-29 10:53:20.352347,5.0003562792386
6922,2020-08-29 10:53:20.593002,5.0003562792386
6923,2020-08-29 10:53:20.873891,5.0003562792386
6924,2020-08-29 10:53:21.151346,5.0003562792386
6925,2020-08-29 10:53:21.475239,5.0003562792386
6926,2020-08-29 10:53:21.752185,5.0003562792386
6927,2020-08-29 10:53:22.058049,5.0003562792386
6928,2020-08-29 10:53:22.426137,5.0003562792386
6929,2020-08-29 10:53:22.869944,5.0003562792386
6930,2020-08-29 10:53:23.194540,5.0003562792386
6931,2020-08-29 10:53:23.455651,5.0003562792386
6932,2020-08-29 10:53:23.809967,5.0003562792386
6933,2020-08-29 10:53:24.118518,5.0003562792386
6934,2020-08-29 10:53:24.450737,5.0003562792386
6935,2020-08-29 10:53:24.751656,5.0003562792386
6936,2020-08-29 10:53:25.062973,5.0003562792386
6937,2020-08-29 10:53:25.386295,5.0003562792386
6938,2020-08-29 10:53:25.741894,4.92247521988209
6939,2020-08-29 10:53:26.076502,4.92247521988209
6940,2020-08-29 10:53:26.362168,4.92247521988209
6941,2020-08-29 10:53:26.653549,4.92247521988209
6942,2020-08-29 10:53:26.974058,4.92247521988209
6943,2020-08-29 10:53:27.221945,4.92247521988209
6944,2020-08-29 10:53:27.548433,4.92247521988209
6945,2020-08-29 10:53:27.798207,4.92247521988209
6946,2020-08-29 10:53:28.138011,4.92247521988209
6947,2020-08-29 10:53:28.493152,4.84491204744297
6948,2020-08-29 10:53:28.816578,4.84491204744297
6949,2020-08-29 10:53:29.213768,4.84491204744297
6950,2020-08-29 10:53:29.478268,4.84491204744297
6951,2020-08-29 10:53:29.752740,4.84491204744297
6952,2020-08-29 10:53:29.987360,4.84491204744297
6953,2020-08-29 10:53:30.341535,4.84491204744297
6954,2020-08-29 10:53:30.633973,4.84491204744297
6955,2020-08-29 10:53:30.898231,4.84491204744297
6956,2020-08-29 10:53:31.270299,4.76766158403386
6957,2020-08-29 10:53:31.591126,4.76766158403386
6958,2020-08-29 10:53:31.875676,4.76766158403386
6959,2020-08-29 10:53:32.198515,4.76766158403386
6960,2020-08-29 10:53:32.470928,4.76766158403386
6961,2020-08-29 10:53:32.889992,4.76766158403386
6962,2020-08-29 10:53:33.252620,4.76766158403386
6963,2020-08-29 10:53:33.633094,4.69071886095045
6964,2020-08-29 10:53:33.980362,4.69071886095045
6965,2020-08-29 10:53:34.293683,4.69071886095045
6966,2020-08-29 10:53:34.531559,4.69071886095045
6967,2020-08-29 10:53:34.772490,4.69071886095045
6968,2020-08-29 10:53:35.016204,4.69071886095045
6969,2020-08-29 10:53:35.379699,4.69071886095045
6970,2020-08-29 10:53:35.654624,4.69071886095045
6971,2020-08-29 10:53:35.971889,4.69071886095045
6972,2020-08-29 10:53:36.250360,4.61407910121531
6973,2020-08-29 10:53:36.560847,4.61407910121531
6974,2020-08-29 10:53:36.836865,4.61407910121531
6975,2020-08-29 10:53:37.097945,4.61407910121531
6976,2020-08-29 10:53:37.489366,4.61407910121531
6977,2020-08-29 10:53:37.856374,4.61407910121531
6978,2020-08-29 10:53:38.133655,4.61407910121531
6979,2020-08-29 10:53:38.419171,4.61407910121531
6980,2020-08-29 10:53:38.712397,4.61407910121531
6981,2020-08-29 10:53:39.013939,4.53773770430759
6982,2020-08-29 10:53:39.328097,4.53773770430759
6983,2020-08-29 10:53:39.643342,4.53773770430759
6984,2020-08-29 10:53:39.987586,4.53773770430759
6985,2020-08-29 10:53:40.279006,4.53773770430759
6986,2020-08-29 10:53:40.608638,4.53773770430759
6987,2020-08-29 10:53:40.944313,4.53773770430759
6988,2020-08-29 10:53:41.265592,4.53773770430759
6989,2020-08-29 10:53:41.642429,4.46032388516561
6990,2020-08-29 10:53:42.000099,4.46032388516561
6991,2020-08-29 10:53:42.329303,4.46032388516561
6992,2020-08-29 10:53:42.664255,4.46032388516561
6993,2020-08-29 10:53:43.003280,4.46032388516561
6994,2020-08-29 10:53:43.334764,4.46032388516561
6995,2020-08-29 10:53:43.653450,4.46032388516561
6996,2020-08-29 10:53:43.977096,4.46032388516561
6997,2020-08-29 10:53:44.308853,4.46032388516561
6998,2020-08-29 10:53:44.637828,4.38320159275655
6999,2020-08-29 10:53:44.991646,4.38320159275655
7000,2020-08-29 10:53:45.313920,4.38320159275655
7001,2020-08-29 10:53:45.598035,4.38320159275655
7002,2020-08-29 10:53:45.971820,4.38320159275655
7003,2020-08-29 10:53:46.304600,4.38320159275655
7004,2020-08-29 10:53:46.599372,4.38320159275655
7005,2020-08-29 10:53:46.867780,4.38320159275655
7006,2020-08-29 10:53:47.163494,4.30636670644678
7007,2020-08-29 10:53:47.580715,4.30636670644678
7008,2020-08-29 10:53:47.902832,4.30636670644678
7009,2020-08-29 10:53:48.137706,4.30636670644678
7010,2020-08-29 10:53:48.479163,4.30636670644678
7011,2020-08-29 10:53:48.692963,4.30636670644678
7012,2020-08-29 10:53:49.058915,4.30636670644678
7013,2020-08-29 10:53:49.308208,4.22981523640995
7014,2020-08-29 10:53:49.636103,4.22981523640995
7015,2020-08-29 10:53:49.919056,4.22981523640995
7016,2020-08-29 10:53:50.204185,4.22981523640995
7017,2020-08-29 10:53:50.477678,4.22981523640995
7018,2020-08-29 10:53:50.717877,4.22981523640995
7019,2020-08-29 10:53:51.034185,4.22981523640995
7020,2020-08-29 10:53:51.331656,4.22981523640995
7021,2020-08-29 10:53:51.577548,4.22981523640995
7022,2020-08-29 10:53:51.864309,4.15354331567373
7023,2020-08-29 10:53:52.182132,4.15354331567373
7024,2020-08-29 10:53:52.500262,4.15354331567373
7025,2020-08-29 10:53:52.793696,4.15354331567373
7026,2020-08-29 10:53:53.056097,4.15354331567373
7027,2020-08-29 10:53:53.367947,4.15354331567373
7028,2020-08-29 10:53:53.701426,4.15354331567373
7029,2020-08-29 10:53:54.025894,4.15354331567373
7030,2020-08-29 10:53:54.423458,4.07754719296162
7031,2020-08-29 10:53:54.736397,4.07754719296162
7032,2020-08-29 10:53:55.065802,4.07754719296162
7033,2020-08-29 10:53:55.379595,4.07754719296162
7034,2020-08-29 10:53:55.718150,4.07754719296162
7035,2020-08-29 10:53:55.991643,4.07754719296162
7036,2020-08-29 10:53:56.326103,4.00182322621687
7037,2020-08-29 10:53:56.608164,4.00182322621687
7038,2020-08-29 10:53:56.921183,4.00182322621687
7039,2020-08-29 10:53:57.257672,4.00182322621687
7040,2020-08-29 10:53:57.569206,4.00182322621687
7041,2020-08-29 10:53:57.918635,4.00182322621687
7042,2020-08-29 10:53:58.238062,4.00182322621687
7043,2020-08-29 10:53:58.561647,4.00182322621687
7044,2020-08-29 10:53:58.853182,3.92636787671651
7045,2020-08-29 10:53:59.184272,3.92636787671651
7046,2020-08-29 10:53:59.421690,3.92636787671651
7047,2020-08-29 10:53:59.694262,3.92636787671651
7048,2020-08-29 10:53:59.940018,3.92636787671651
7049,2020-08-29 10:54:00.306269,3.92636787671651
7050,2020-08-29 10:54:00.662597,3.92636787671651
7051,2020-08-29 10:54:00.962719,3.92636787671651
7052,2020-08-29 10:54:01.287725,3.92636787671651
7053,2020-08-29 10:54:01.551705,3.85117770369932
7054,2020-08-29 10:54:01.873854,3.85117770369932
7055,2020-08-29 10:54:02.134126,3.85117770369932
7056,2020-08-29 10:54:02.404602,3.85117770369932
7057,2020-08-29 10:54:02.841812,3.85117770369932
7058,2020-08-29 10:54:03.138224,3.85117770369932
7059,2020-08-29 10:54:03.403860,3.85117770369932
7060,2020-08-29 10:54:03.658325,3.77624935944441
7061,2020-08-29 10:54:03.955262,3.77624935944441
7062,2020-08-29 10:54:04.260320,3.77624935944441
7063,2020-08-29 10:54:04.678675,3.77624935944441
7064,2020-08-29 10:54:05.011171,3.77624935944441
7065,2020-08-29 10:54:05.304190,3.77624935944441
7066,2020-08-29 10:54:05.582698,3.77624935944441
7067,2020-08-29 10:54:06.042277,3.70157958474725
7068,2020-08-29 10:54:06.322992,3.70157958474725
7069,2020-08-29 10:54:06.645232,3.70157958474725
7070,2020-08-29 10:54:06.993103,3.70157958474725
7071,2020-08-29 10:54:07.241399,3.70157958474725
7072,2020-08-29 10:54:07.610906,3.70157958474725
7073,2020-08-29 10:54:07.876271,3.70157958474725
7074,2020-08-29 10:54:08.113305,3.70157958474725
7075,2020-08-29 10:54:08.444725,3.70157958474725
7076,2020-08-29 10:54:08.683487,3.70157958474725
7077,2020-08-29 10:54:08.953792,3.62716520474805
7078,2020-08-29 10:54:09.280617,3.62716520474805
7079,2020-08-29 10:54:09.596346,3.62716520474805
7080,2020-08-29 10:54:09.944175,3.62716520474805
7081,2020-08-29 10:54:10.208639,3.62716520474805
7082,2020-08-29 10:54:10.470578,3.62716520474805
7083,2020-08-29 10:54:10.772031,3.62716520474805
7084,2020-08-29 10:54:11.145798,3.62716520474805
7085,2020-08-29 10:54:11.529022,3.62716520474805
7086,2020-08-29 10:54:11.788118,3.54717174221784
7087,2020-08-29 10:54:12.069854,3.54717174221784
7088,2020-08-29 10:54:12.372717,3.54717174221784
7089,2020-08-29 10:54:12.648647,3.54717174221784
7090,2020-08-29 10:54:13.017948,3.54717174221784
7091,2020-08-29 10:54:13.377495,3.54717174221784
7092,2020-08-29 10:54:13.719648,3.54717174221784
7093,2020-08-29 10:54:14.032088,3.54717174221784
7094,2020-08-29 10:54:14.355740,3.46743866793361
7095,2020-08-29 10:54:14.679517,3.46743866793361
7096,2020-08-29 10:54:14.974031,3.46743866793361
7097,2020-08-29 10:54:15.250074,3.46743866793361
7098,2020-08-29 10:54:15.606547,3.46743866793361
7099,2020-08-29 10:54:15.881660,3.46743866793361
7100,2020-08-29 10:54:16.237520,3.46743866793361
7101,2020-08-29 10:54:16.529434,3.46743866793361
7102,2020-08-29 10:54:16.823855,3.46743866793361
7103,2020-08-29 10:54:17.139709,3.46743866793361
7104,2020-08-29 10:54:17.517837,3.38796302000382
7105,2020-08-29 10:54:17.854895,3.38796302000382
7106,2020-08-29 10:54:18.090673,3.38796302000382
7107,2020-08-29 10:54:18.396398,3.38796302000382
7108,2020-08-29 10:54:18.748511,3.38796302000382
7109,2020-08-29 10:54:19.091239,3.38796302000382
7110,2020-08-29 10:54:19.396037,3.38796302000382
7111,2020-08-29 10:54:19.752897,3.38796302000382
7112,2020-08-29 10:54:20.046578,3.30874190707343
7113,2020-08-29 10:54:20.365750,3.30874190707343
7114,2020-08-29 10:54:20.708960,3.30874190707343
7115,2020-08-29 10:54:21.033175,3.30874190707343
7116,2020-08-29 10:54:21.372742,3.30874190707343
7117,2020-08-29 10:54:21.723205,3.30874190707343
7118,2020-08-29 10:54:22.091784,3.30874190707343
7119,2020-08-29 10:54:22.412500,3.2297725054396
7120,2020-08-29 10:54:22.775551,3.2297725054396
7121,2020-08-29 10:54:23.125022,3.2297725054396
7122,2020-08-29 10:54:23.495441,3.2297725054396
7123,2020-08-29 10:54:23.879767,3.2297725054396
7124,2020-08-29 10:54:24.153271,3.2297725054396
7125,2020-08-29 10:54:24.468742,3.2297725054396
7126,2020-08-29 10:54:24.790701,3.2297725054396
7127,2020-08-29 10:54:25.115933,3.2297725054396
7128,2020-08-29 10:54:25.417193,3.15105205635764
7129,2020-08-29 10:54:25.686347,3.15105205635764
7130,2020-08-29 10:54:25.927063,3.15105205635764
7131,2020-08-29 10:54:26.168087,3.15105205635764
7132,2020-08-29 10:54:26.398156,3.15105205635764
7133,2020-08-29 10:54:26.677769,3.15105205635764
7134,2020-08-29 10:54:26.942383,3.15105205635764
7135,2020-08-29 10:54:27.279598,3.15105205635764
7136,2020-08-29 10:54:27.593554,3.15105205635764
7137,2020-08-29 10:54:27.998518,3.15105205635764
7138,2020-08-29 10:54:28.312596,3.07257786351977
7139,2020-08-29 10:54:28.681023,3.07257786351977
7140,2020-08-29 10:54:28.998364,3.07257786351977
7141,2020-08-29 10:54:29.328781,3.07257786351977
7142,2020-08-29 10:54:29.625703,3.07257786351977
7143,2020-08-29 10:54:29.952532,3.07257786351977
7144,2020-08-29 10:54:30.193911,3.07257786351977
7145,2020-08-29 10:54:30.473744,3.07257786351977
7146,2020-08-29 10:54:30.887353,2.99434729069172
7147,2020-08-29 10:54:31.128120,2.99434729069172
7148,2020-08-29 10:54:31.458764,2.99434729069172
7149,2020-08-29 10:54:31.755012,2.99434729069172
7150,2020-08-29 10:54:32.033630,2.99434729069172
7151,2020-08-29 10:54:32.262762,2.99434729069172
7152,2020-08-29 10:54:32.562780,2.99434729069172
7153,2020-08-29 10:54:32.898825,2.99434729069172
7154,2020-08-29 10:54:33.209987,2.99434729069172
7155,2020-08-29 10:54:33.471736,2.99434729069172
7156,2020-08-29 10:54:33.769178,2.91635775949372
7157,2020-08-29 10:54:34.065822,2.91635775949372
7158,2020-08-29 10:54:34.289046,2.91635775949372
7159,2020-08-29 10:54:34.629448,2.91635775949372
7160,2020-08-29 10:54:34.970926,2.91635775949372
7161,2020-08-29 10:54:35.207262,2.91635775949372
7162,2020-08-29 10:54:35.469601,2.91635775949372
7163,2020-08-29 10:54:35.809368,2.91635775949372
7164,2020-08-29 10:54:36.147306,2.91635775949372
7165,2020-08-29 10:54:36.513976,2.83860674731396
7166,2020-08-29 10:54:36.826212,2.83860674731396
7167,2020-08-29 10:54:37.132655,2.83860674731396
7168,2020-08-29 10:54:37.429259,2.83860674731396
7169,2020-08-29 10:54:37.701636,2.83860674731396
7170,2020-08-29 10:54:38.027096,2.83860674731396
7171,2020-08-29 10:54:38.409334,2.83860674731396
7172,2020-08-29 10:54:38.750737,2.76109178534399
7173,2020-08-29 10:54:39.073205,2.76109178534399
7174,2020-08-29 10:54:39.324392,2.76109178534399
7175,2020-08-29 10:54:39.653762,2.76109178534399
7176,2020-08-29 10:54:39.923451,2.76109178534399
7177,2020-08-29 10:54:40.250639,2.76109178534399
7178,2020-08-29 10:54:40.570548,2.76109178534399
7179,2020-08-29 10:54:40.835946,2.76109178534399
7180,2020-08-29 10:54:41.155344,2.76109178534399
7181,2020-08-29 10:54:41.452895,2.68381045672652
7182,2020-08-29 10:54:41.706989,2.68381045672652
7183,2020-08-29 10:54:42.031319,2.68381045672652
7184,2020-08-29 10:54:42.343034,2.68381045672652
7185,2020-08-29 10:54:42.700770,2.68381045672652
7186,2020-08-29 10:54:43.065627,2.68381045672652
7187,2020-08-29 10:54:43.278815,2.68381045672652
7188,2020-08-29 10:54:43.567413,2.68381045672652
7189,2020-08-29 10:54:43.902047,2.68381045672652
7190,2020-08-29 10:54:44.213148,2.59730143127381
7191,2020-08-29 10:54:44.443001,2.59730143127381
7192,2020-08-29 10:54:44.697941,2.59730143127381
7193,2020-08-29 10:54:45.024042,2.59730143127381
7194,2020-08-29 10:54:45.339882,2.59730143127381
7195,2020-08-29 10:54:45.649640,2.59730143127381
7196,2020-08-29 10:54:45.934814,2.59730143127381
7197,2020-08-29 10:54:46.221391,2.59730143127381
7198,2020-08-29 10:54:46.567628,2.51104086608443
7199,2020-08-29 10:54:46.902650,2.51104086608443
7200,2020-08-29 10:54:47.253595,2.51104086608443
7201,2020-08-29 10:54:47.617331,2.51104086608443
7202,2020-08-29 10:54:47.909375,2.51104086608443
7203,2020-08-29 10:54:48.168677,2.51104086608443
7204,2020-08-29 10:54:48.489530,2.51104086608443
7205,2020-08-29 10:54:48.794809,2.51104086608443
7206,2020-08-29 10:54:49.166347,2.42502642459216
7207,2020-08-29 10:54:49.459473,2.42502642459216
7208,2020-08-29 10:54:49.780439,2.42502642459216
7209,2020-08-29 10:54:50.069425,2.42502642459216
7210,2020-08-29 10:54:50.400721,2.42502642459216
7211,2020-08-29 10:54:50.713480,2.42502642459216
7212,2020-08-29 10:54:51.044119,2.42502642459216
7213,2020-08-29 10:54:51.302125,2.42502642459216
7214,2020-08-29 10:54:51.590240,2.33925581801033
7215,2020-08-29 10:54:51.864493,2.33925581801033
7216,2020-08-29 10:54:52.149984,2.33925581801033
7217,2020-08-29 10:54:52.481426,2.33925581801033
7218,2020-08-29 10:54:52.837278,2.33925581801033
7219,2020-08-29 10:54:53.183262,2.33925581801033
7220,2020-08-29 10:54:53.438685,2.33925581801033
7221,2020-08-29 10:54:53.698316,2.33925581801033
7222,2020-08-29 10:54:54.048126,2.25372680388948
7223,2020-08-29 10:54:54.379656,2.25372680388948
7224,2020-08-29 10:54:54.621896,2.25372680388948
7225,2020-08-29 10:54:54.869951,2.25372680388948
7226,2020-08-29 10:54:55.204358,2.25372680388948
7227,2020-08-29 10:54:55.474485,2.25372680388948
7228,2020-08-29 10:54:55.757248,2.25372680388948
7229,2020-08-29 10:54:56.024289,2.25372680388948
7230,2020-08-29 10:54:56.336040,2.25372680388948
7231,2020-08-29 10:54:56.657163,2.33680202272178
7232,2020-08-29 10:54:56.996480,2.33680202272178
7233,2020-08-29 10:54:57.330981,2.33680202272178
7234,2020-08-29 10:54:57.614425,2.33680202272178
7235,2020-08-29 10:54:57.904050,2.33680202272178
7236,2020-08-29 10:54:58.230505,2.33680202272178
7237,2020-08-29 10:54:58.423662,2.33680202272178
7238,2020-08-29 10:54:58.741669,2.33680202272178
7239,2020-08-29 10:54:59.071773,2.33680202272178
7240,2020-08-29 10:54:59.338761,2.41972227601538
7241,2020-08-29 10:54:59.633134,2.41972227601538
7242,2020-08-29 10:54:59.951111,2.41972227601538
7243,2020-08-29 10:55:00.269736,2.41972227601538
7244,2020-08-29 10:55:00.566009,2.41972227601538
7245,2020-08-29 10:55:00.832679,2.41972227601538
7246,2020-08-29 10:55:01.109955,2.41972227601538
7247,2020-08-29 10:55:01.403666,2.41972227601538
7248,2020-08-29 10:55:01.656273,2.50248822580271
7249,2020-08-29 10:55:01.905098,2.50248822580271
7250,2020-08-29 10:55:02.227649,2.50248822580271
7251,2020-08-29 10:55:02.580053,2.50248822580271
7252,2020-08-29 10:55:02.920063,2.50248822580271
7253,2020-08-29 10:55:03.187647,2.50248822580271
7254,2020-08-29 10:55:03.475642,2.50248822580271
7255,2020-08-29 10:55:03.829916,2.58510052833178
7256,2020-08-29 10:55:04.155243,2.58510052833178
7257,2020-08-29 10:55:04.512963,2.58510052833178
7258,2020-08-29 10:55:04.783349,2.58510052833178
7259,2020-08-29 10:55:05.083773,2.58510052833178
7260,2020-08-29 10:55:05.419735,2.58510052833178
7261,2020-08-29 10:55:05.698340,2.58510052833178
7262,2020-08-29 10:55:06.088116,2.58510052833178
7263,2020-08-29 10:55:06.419343,2.66755983419198
7264,2020-08-29 10:55:06.730120,2.66755983419198
7265,2020-08-29 10:55:07.054477,2.66755983419198
7266,2020-08-29 10:55:07.356893,2.66755983419198
7267,2020-08-29 10:55:07.655296,2.66755983419198
7268,2020-08-29 10:55:07.989355,2.66755983419198
7269,2020-08-29 10:55:08.357684,2.66755983419198
7270,2020-08-29 10:55:08.698202,2.66755983419198
7271,2020-08-29 10:55:09.086680,2.66755983419198
7272,2020-08-29 10:55:09.424095,2.74986678843473
7273,2020-08-29 10:55:09.682342,2.74986678843473
7274,2020-08-29 10:55:09.942856,2.74986678843473
7275,2020-08-29 10:55:10.191199,2.74986678843473
7276,2020-08-29 10:55:10.504728,2.74986678843473
7277,2020-08-29 10:55:10.820183,2.74986678843473
7278,2020-08-29 10:55:11.174177,2.74986678843473
7279,2020-08-29 10:55:11.525621,2.74986678843473
7280,2020-08-29 10:55:11.789049,2.83202203068913
7281,2020-08-29 10:55:12.028629,2.83202203068913
7282,2020-08-29 10:55:12.313567,2.83202203068913
7283,2020-08-29 10:55:12.641220,2.83202203068913
7284,2020-08-29 10:55:12.902137,2.83202203068913
7285,2020-08-29 10:55:13.194894,2.83202203068913
7286,2020-08-29 10:55:13.503818,2.83202203068913
7287,2020-08-29 10:55:13.798626,2.83202203068913
7288,2020-08-29 10:55:14.106917,2.83202203068913
7289,2020-08-29 10:55:14.381281,2.83202203068913
7290,2020-08-29 10:55:14.659140,2.83202203068913
7291,2020-08-29 10:55:14.927072,2.87194945199657
7292,2020-08-29 10:55:15.209959,2.87194945199657
7293,2020-08-29 10:55:15.595800,2.87194945199657
7294,2020-08-29 10:55:15.824261,2.87194945199657
7295,2020-08-29 10:55:16.165751,2.87194945199657
7296,2020-08-29 10:55:16.486255,2.87194945199657
7297,2020-08-29 10:55:16.761817,2.87194945199657
7298,2020-08-29 10:55:17.077372,2.87194945199657
7299,2020-08-29 10:55:17.325954,2.87194945199657
7300,2020-08-29 10:55:17.580881,2.87194945199657
7301,2020-08-29 10:55:17.877458,2.91182296116716
7302,2020-08-29 10:55:18.220695,2.91182296116716
7303,2020-08-29 10:55:18.585324,2.91182296116716
7304,2020-08-29 10:55:18.909901,2.91182296116716
7305,2020-08-29 10:55:19.222236,2.91182296116716
7306,2020-08-29 10:55:19.571514,2.91182296116716
7307,2020-08-29 10:55:19.964520,2.95164282006517
7308,2020-08-29 10:55:20.248157,2.95164282006517
7309,2020-08-29 10:55:20.497698,2.95164282006517
7310,2020-08-29 10:55:20.810369,2.95164282006517
7311,2020-08-29 10:55:21.140609,2.95164282006517
7312,2020-08-29 10:55:21.535215,2.95164282006517
7313,2020-08-29 10:55:21.912705,2.95164282006517
7314,2020-08-29 10:55:22.180646,2.95164282006517
7315,2020-08-29 10:55:22.537989,2.95164282006517
7316,2020-08-29 10:55:22.818943,2.99140928868917
7317,2020-08-29 10:55:23.080895,2.99140928868917
7318,2020-08-29 10:55:23.425041,2.99140928868917
7319,2020-08-29 10:55:23.753963,2.99140928868917
7320,2020-08-29 10:55:24.143277,2.99140928868917
7321,2020-08-29 10:55:24.355687,2.99140928868917
7322,2020-08-29 10:55:24.622103,2.99140928868917
7323,2020-08-29 10:55:24.951766,2.99140928868917
7324,2020-08-29 10:55:25.245835,2.99140928868917
7325,2020-08-29 10:55:25.502953,3.03112262519184
7326,2020-08-29 10:55:25.838768,3.03112262519184
7327,2020-08-29 10:55:26.058262,3.03112262519184
7328,2020-08-29 10:55:26.292287,3.03112262519184
7329,2020-08-29 10:55:26.680044,3.03112262519184
7330,2020-08-29 10:55:26.967199,3.03112262519184
7331,2020-08-29 10:55:27.249883,3.03112262519184
7332,2020-08-29 10:55:27.548532,3.03112262519184
7333,2020-08-29 10:55:27.896491,3.07078308589941
7334,2020-08-29 10:55:28.209199,3.07078308589941
7335,2020-08-29 10:55:28.488968,3.07078308589941
7336,2020-08-29 10:55:28.737659,3.07078308589941
7337,2020-08-29 10:55:29.029230,3.07078308589941
7338,2020-08-29 10:55:29.377043,3.07078308589941
7339,2020-08-29 10:55:29.666003,3.07078308589941
7340,2020-08-29 10:55:30.014126,3.07078308589941
7341,2020-08-29 10:55:30.281943,3.07078308589941
7342,2020-08-29 10:55:30.528308,3.07078308589941
7343,2020-08-29 10:55:30.842016,3.11039092533071
7344,2020-08-29 10:55:31.154398,3.11039092533071
7345,2020-08-29 10:55:31.471351,3.11039092533071
7346,2020-08-29 10:55:31.888000,3.11039092533071
7347,2020-08-29 10:55:32.206995,3.11039092533071
7348,2020-08-29 10:55:32.542302,3.11039092533071
7349,2020-08-29 10:55:32.962030,3.11039092533071
7350,2020-08-29 10:55:33.302478,3.11039092533071
7351,2020-08-29 10:55:33.564744,3.11039092533071
7352,2020-08-29 10:55:33.888663,3.14994639621582
7353,2020-08-29 10:55:34.240152,3.14994639621582
7354,2020-08-29 10:55:34.540021,3.14994639621582
7355,2020-08-29 10:55:34.833352,3.14994639621582
7356,2020-08-29 10:55:35.128833,3.14994639621582
7357,2020-08-29 10:55:35.374693,3.14994639621582
7358,2020-08-29 10:55:35.702293,3.14994639621582
7359,2020-08-29 10:55:36.052660,3.14994639621582
7360,2020-08-29 10:55:36.392965,3.14994639621582
7361,2020-08-29 10:55:36.717643,3.18944974951454
7362,2020-08-29 10:55:36.991978,3.18944974951454
7363,2020-08-29 10:55:37.224776,3.18944974951454
7364,2020-08-29 10:55:37.538174,3.18944974951454
7365,2020-08-29 10:55:37.874060,3.18944974951454
7366,2020-08-29 10:55:38.101595,3.18944974951454
7367,2020-08-29 10:55:38.376641,3.18944974951454
7368,2020-08-29 10:55:38.709711,3.18944974951454
7369,2020-08-29 10:55:39.000191,3.18944974951454
7370,2020-08-29 10:55:39.335879,3.22890123443432
7371,2020-08-29 10:55:39.628763,3.22890123443432
7372,2020-08-29 10:55:39.931438,3.22890123443432
7373,2020-08-29 10:55:40.256313,3.22890123443432
7374,2020-08-29 10:55:40.597599,3.22890123443432
7375,2020-08-29 10:55:40.954695,3.22890123443432
7376,2020-08-29 10:55:41.332211,3.22890123443432
7377,2020-08-29 10:55:41.622528,3.22890123443432
7378,2020-08-29 10:55:41.980891,3.26830109844806
7379,2020-08-29 10:55:42.208820,3.26830109844806
7380,2020-08-29 10:55:42.558697,3.26830109844806
7381,2020-08-29 10:55:42.885972,3.26830109844806
7382,2020-08-29 10:55:43.200003,3.26830109844806
7383,2020-08-29 10:55:43.536213,3.26830109844806
7384,2020-08-29 10:55:43.835996,3.26830109844806
7385,2020-08-29 10:55:44.184462,3.26830109844806
7386,2020-08-29 10:55:44.417158,3.26830109844806
7387,2020-08-29 10:55:44.653243,3.26830109844806
7388,2020-08-29 10:55:44.963058,3.30764958731156
7389,2020-08-29 10:55:45.213281,3.30764958731156
7390,2020-08-29 10:55:45.460538,3.30764958731156
7391,2020-08-29 10:55:45.800057,3.30764958731156
7392,2020-08-29 10:55:46.139269,3.30764958731156
7393,2020-08-29 10:55:46.430618,3.30764958731156
7394,2020-08-29 10:55:46.773140,3.30764958731156
7395,2020-08-29 10:55:47.029333,3.30764958731156
7396,2020-08-29 10:55:47.371567,3.30764958731156
7397,2020-08-29 10:55:47.692589,3.33580475705941
7398,2020-08-29 10:55:47.942996,3.33580475705941
7399,2020-08-29 10:55:48.272620,3.33580475705941
7400,2020-08-29 10:55:48.527047,3.33580475705941
7401,2020-08-29 10:55:48.835075,3.33580475705941
7402,2020-08-29 10:55:49.136314,3.33580475705941
7403,2020-08-29 10:55:49.429757,3.33580475705941
7404,2020-08-29 10:55:49.707701,3.33580475705941
7405,2020-08-29 10:55:50.013598,3.33580475705941
7406,2020-08-29 10:55:50.244340,3.33580475705941
7407,2020-08-29 10:55:50.563305,3.36205718864586
7408,2020-08-29 10:55:50.894520,3.36205718864586
7409,2020-08-29 10:55:51.170267,3.36205718864586
7410,2020-08-29 10:55:51.449799,3.36205718864586
7411,2020-08-29 10:55:51.745276,3.36205718864586
7412,2020-08-29 10:55:52.007122,3.36205718864586
7413,2020-08-29 10:55:52.329726,3.36205718864586
7414,2020-08-29 10:55:52.625233,3.36205718864586
7415,2020-08-29 10:55:52.972706,3.36205718864586
7416,2020-08-29 10:55:53.264064,3.38826191666456
7417,2020-08-29 10:55:53.610549,3.38826191666456
7418,2020-08-29 10:55:53.939738,3.38826191666456
7419,2020-08-29 10:55:54.214011,3.38826191666456
7420,2020-08-29 10:55:54.525765,3.38826191666456
7421,2020-08-29 10:55:54.798499,3.38826191666456
7422,2020-08-29 10:55:55.108609,3.38826191666456
7423,2020-08-29 10:55:55.385249,3.38826191666456
7424,2020-08-29 10:55:55.668728,3.38826191666456
7425,2020-08-29 10:55:55.944871,3.41441912156986
7426,2020-08-29 10:55:56.310110,3.41441912156986
7427,2020-08-29 10:55:56.629651,3.41441912156986
7428,2020-08-29 10:55:56.941423,3.41441912156986
7429,2020-08-29 10:55:57.275538,3.41441912156986
7430,2020-08-29 10:55:57.653740,3.41441912156986
7431,2020-08-29 10:55:57.918815,3.41441912156986
7432,2020-08-29 10:55:58.271465,3.41441912156986
7433,2020-08-29 10:55:58.701786,3.44052898290181
7434,2020-08-29 10:55:59.027454,3.44052898290181
7435,2020-08-29 10:55:59.331183,3.44052898290181
7436,2020-08-29 10:55:59.673532,3.44052898290181
7437,2020-08-29 10:56:00.040545,3.44052898290181
7438,2020-08-29 10:56:00.388807,3.44052898290181
7439,2020-08-29 10:56:00.696869,3.44052898290181
7440,2020-08-29 10:56:00.986628,3.44052898290181
7441,2020-08-29 10:56:01.355711,3.44052898290181
7442,2020-08-29 10:56:01.628740,3.45797115973595
7443,2020-08-29 10:56:01.928272,3.45797115973595
7444,2020-08-29 10:56:02.282949,3.45797115973595
7445,2020-08-29 10:56:02.586797,3.45797115973595
7446,2020-08-29 10:56:02.885123,3.45797115973595
7447,2020-08-29 10:56:03.200987,3.45797115973595
7448,2020-08-29 10:56:03.566694,3.45797115973595
7449,2020-08-29 10:56:03.990902,3.47538015132181
7450,2020-08-29 10:56:04.189262,3.47538015132181
7451,2020-08-29 10:56:04.447990,3.47538015132181
7452,2020-08-29 10:56:04.725672,3.47538015132181
7453,2020-08-29 10:56:05.076885,3.47538015132181
7454,2020-08-29 10:56:05.344354,3.47538015132181
7455,2020-08-29 10:56:05.693357,3.47538015132181
7456,2020-08-29 10:56:05.999103,3.47538015132181
7457,2020-08-29 10:56:06.267244,3.47538015132181
7458,2020-08-29 10:56:06.609977,3.47538015132181
7459,2020-08-29 10:56:06.867713,3.49275607027369
7460,2020-08-29 10:56:07.181196,3.49275607027369
7461,2020-08-29 10:56:07.484998,3.49275607027369
7462,2020-08-29 10:56:07.832220,3.49275607027369
7463,2020-08-29 10:56:08.098102,3.49275607027369
7464,2020-08-29 10:56:08.359870,3.49275607027369
7465,2020-08-29 10:56:08.716733,3.49275607027369
7466,2020-08-29 10:56:09.030872,3.49275607027369
7467,2020-08-29 10:56:09.348053,3.49275607027369
7468,2020-08-29 10:56:09.640611,3.50963654980649
7469,2020-08-29 10:56:09.951725,3.50963654980649
7470,2020-08-29 10:56:10.302919,3.50963654980649
7471,2020-08-29 10:56:10.575838,3.50963654980649
7472,2020-08-29 10:56:10.870251,3.50963654980649
7473,2020-08-29 10:56:11.116217,3.50963654980649
7474,2020-08-29 10:56:11.400816,3.50963654980649
7475,2020-08-29 10:56:11.742381,3.50963654980649
7476,2020-08-29 10:56:12.087480,3.51061938590973
7477,2020-08-29 10:56:12.298519,3.51061938590973
7478,2020-08-29 10:56:12.628435,3.51061938590973
7479,2020-08-29 10:56:12.934604,3.51061938590973
7480,2020-08-29 10:56:13.295077,3.51061938590973
7481,2020-08-29 10:56:13.602295,3.51061938590973
7482,2020-08-29 10:56:13.913129,3.51061938590973
7483,2020-08-29 10:56:14.178610,3.51061938590973
7484,2020-08-29 10:56:14.508915,3.51061938590973
7485,2020-08-29 10:56:14.796442,3.51061938590973
7486,2020-08-29 10:56:15.046111,3.54747350611255
7487,2020-08-29 10:56:15.390108,3.54747350611255
7488,2020-08-29 10:56:15.630077,3.54747350611255
7489,2020-08-29 10:56:15.950245,3.54747350611255
7490,2020-08-29 10:56:16.215149,3.54747350611255
7491,2020-08-29 10:56:16.538931,3.54747350611255
7492,2020-08-29 10:56:16.835642,3.54747350611255
7493,2020-08-29 10:56:17.190788,3.54747350611255
7494,2020-08-29 10:56:17.649542,3.58424386408757
7495,2020-08-29 10:56:17.961124,3.58424386408757
7496,2020-08-29 10:56:18.214166,3.58424386408757
7497,2020-08-29 10:56:18.444160,3.58424386408757
7498,2020-08-29 10:56:18.674902,3.58424386408757
7499,2020-08-29 10:56:18.943911,3.58424386408757
7500,2020-08-29 10:56:19.262028,3.58424386408757
7501,2020-08-29 10:56:19.620978,3.58424386408757
7502,2020-08-29 10:56:19.954065,3.58424386408757
7503,2020-08-29 10:56:20.215926,3.62093063049528
7504,2020-08-29 10:56:20.552197,3.62093063049528
7505,2020-08-29 10:56:20.887749,3.62093063049528
7506,2020-08-29 10:56:21.146276,3.62093063049528
7507,2020-08-29 10:56:21.389540,3.62093063049528
7508,2020-08-29 10:56:21.645662,3.62093063049528
7509,2020-08-29 10:56:21.942685,3.62093063049528
7510,2020-08-29 10:56:22.289993,3.62093063049528
7511,2020-08-29 10:56:22.611811,3.63865339970134
7512,2020-08-29 10:56:22.974064,3.63865339970134
7513,2020-08-29 10:56:23.286490,3.63865339970134
7514,2020-08-29 10:56:23.643243,3.63865339970134
7515,2020-08-29 10:56:24.072144,3.63865339970134
7516,2020-08-29 10:56:24.329105,3.63865339970134
7517,2020-08-29 10:56:24.586925,3.63865339970134
7518,2020-08-29 10:56:24.923573,3.63865339970134
7519,2020-08-29 10:56:25.307753,3.65632587942839
7520,2020-08-29 10:56:25.616440,3.65632587942839
7521,2020-08-29 10:56:25.952477,3.65632587942839
7522,2020-08-29 10:56:26.272250,3.65632587942839
7523,2020-08-29 10:56:26.517690,3.65632587942839
7524,2020-08-29 10:56:26.767517,3.65632587942839
7525,2020-08-29 10:56:27.021978,3.65632587942839
7526,2020-08-29 10:56:27.328011,3.65632587942839
7527,2020-08-29 10:56:27.661053,3.65632587942839
7528,2020-08-29 10:56:27.962308,3.65632587942839
7529,2020-08-29 10:56:28.296060,3.67394817850014
7530,2020-08-29 10:56:28.586818,3.67394817850014
7531,2020-08-29 10:56:28.926870,3.67394817850014
7532,2020-08-29 10:56:29.222267,3.67394817850014
7533,2020-08-29 10:56:29.568281,3.67394817850014
7534,2020-08-29 10:56:29.818439,3.67394817850014
7535,2020-08-29 10:56:30.062935,3.67394817850014
7536,2020-08-29 10:56:30.413220,3.67394817850014
7537,2020-08-29 10:56:30.702174,3.69152040550189
7538,2020-08-29 10:56:30.975706,3.69152040550189
7539,2020-08-29 10:56:31.288242,3.69152040550189
7540,2020-08-29 10:56:31.524422,3.69152040550189
7541,2020-08-29 10:56:31.861559,3.69152040550189
7542,2020-08-29 10:56:32.111553,3.69152040550189
7543,2020-08-29 10:56:32.430744,3.69152040550189
7544,2020-08-29 10:56:32.705485,3.69152040550189
7545,2020-08-29 10:56:33.010418,3.69152040550189
7546,2020-08-29 10:56:33.357851,3.69152040550189
7547,2020-08-29 10:56:33.609522,3.69152040550189
7548,2020-08-29 10:56:33.967148,3.70904266878166
7549,2020-08-29 10:56:34.322574,3.70904266878166
7550,2020-08-29 10:56:34.636067,3.70904266878166
7551,2020-08-29 10:56:34.960082,3.70904266878166
7552,2020-08-29 10:56:35.198435,3.70904266878166
7553,2020-08-29 10:56:35.495301,3.70904266878166
7554,2020-08-29 10:56:35.726381,3.70904266878166
7555,2020-08-29 10:56:35.990517,3.70904266878166
7556,2020-08-29 10:56:36.280852,3.70904266878166
7557,2020-08-29 10:56:36.683983,3.72651507645125
7558,2020-08-29 10:56:36.941175,3.72651507645125
7559,2020-08-29 10:56:37.251977,3.72651507645125
7560,2020-08-29 10:56:37.549416,3.72651507645125
7561,2020-08-29 10:56:37.870277,3.72651507645125
7562,2020-08-29 10:56:38.155429,3.72651507645125
7563,2020-08-29 10:56:38.483425,3.72651507645125
7564,2020-08-29 10:56:38.729529,3.72651507645125
7565,2020-08-29 10:56:38.994294,3.72651507645125
7566,2020-08-29 10:56:39.372510,3.74393773638731
7567,2020-08-29 10:56:39.718943,3.74393773638731
7568,2020-08-29 10:56:39.993250,3.74393773638731
7569,2020-08-29 10:56:40.224640,3.74393773638731
7570,2020-08-29 10:56:40.495250,3.74393773638731
7571,2020-08-29 10:56:40.826898,3.74393773638731
7572,2020-08-29 10:56:41.172078,3.74393773638731
7573,2020-08-29 10:56:41.475767,3.74393773638731
7574,2020-08-29 10:56:41.784299,3.74393773638731
7575,2020-08-29 10:56:42.083935,3.74393773638731
7576,2020-08-29 10:56:42.372925,3.74393773638731
7577,2020-08-29 10:56:42.667831,3.76131075623243
7578,2020-08-29 10:56:42.933055,3.76131075623243
7579,2020-08-29 10:56:43.315668,3.76131075623243
7580,2020-08-29 10:56:43.655935,3.76131075623243
7581,2020-08-29 10:56:43.967538,3.76131075623243
7582,2020-08-29 10:56:44.340989,3.76131075623243
7583,2020-08-29 10:56:44.670090,3.76131075623243
7584,2020-08-29 10:56:44.974401,3.76131075623243
7585,2020-08-29 10:56:45.284254,3.76131075623243
7586,2020-08-29 10:56:45.619836,3.77863424339617
7587,2020-08-29 10:56:45.962831,3.77863424339617
7588,2020-08-29 10:56:46.192959,3.77863424339617
7589,2020-08-29 10:56:46.488780,3.77863424339617
7590,2020-08-29 10:56:46.735189,3.77863424339617
7591,2020-08-29 10:56:47.064711,3.77863424339617
7592,2020-08-29 10:56:47.384599,3.77863424339617
7593,2020-08-29 10:56:47.704997,3.77863424339617
7594,2020-08-29 10:56:47.977280,3.79590830505606
7595,2020-08-29 10:56:48.351043,3.79590830505606
7596,2020-08-29 10:56:48.652972,3.79590830505606
7597,2020-08-29 10:56:48.916700,3.79590830505606
7598,2020-08-29 10:56:49.232076,3.79590830505606
7599,2020-08-29 10:56:49.538086,3.79590830505606
7600,2020-08-29 10:56:49.785401,3.79590830505606
7601,2020-08-29 10:56:50.039289,3.79590830505606
7602,2020-08-29 10:56:50.317628,3.79590830505606
7603,2020-08-29 10:56:50.643264,3.81313304815865
7604,2020-08-29 10:56:50.962235,3.81313304815865
7605,2020-08-29 10:56:51.233238,3.81313304815865
7606,2020-08-29 10:56:51.511290,3.81313304815865
7607,2020-08-29 10:56:51.846184,3.81313304815865
7608,2020-08-29 10:56:52.188654,3.81313304815865
7609,2020-08-29 10:56:52.510472,3.81313304815865
7610,2020-08-29 10:56:52.850513,3.81313304815865
7611,2020-08-29 10:56:53.158834,3.83030857942055
7612,2020-08-29 10:56:53.479711,3.83030857942055
7613,2020-08-29 10:56:53.760307,3.83030857942055
7614,2020-08-29 10:56:53.985315,3.83030857942055
7615,2020-08-29 10:56:54.206862,3.83030857942055
7616,2020-08-29 10:56:54.481397,3.83030857942055
7617,2020-08-29 10:56:54.801129,3.83030857942055
7618,2020-08-29 10:56:55.115351,3.83030857942055
7619,2020-08-29 10:56:55.548344,3.83030857942055
7620,2020-08-29 10:56:55.885641,3.84418549831854
7621,2020-08-29 10:56:56.136306,3.84418549831854
7622,2020-08-29 10:56:56.430656,3.84418549831854
7623,2020-08-29 10:56:56.749418,3.84418549831854
7624,2020-08-29 10:56:57.095270,3.84418549831854
7625,2020-08-29 10:56:57.400923,3.84418549831854
7626,2020-08-29 10:56:57.658429,3.84418549831854
7627,2020-08-29 10:56:57.903716,3.84418549831854
7628,2020-08-29 10:56:58.217636,3.85801835712203
7629,2020-08-29 10:56:58.466945,3.85801835712203
7630,2020-08-29 10:56:58.705836,3.85801835712203
7631,2020-08-29 10:56:59.006150,3.85801835712203
7632,2020-08-29 10:56:59.317514,3.85801835712203
7633,2020-08-29 10:56:59.615526,3.85801835712203
7634,2020-08-29 10:56:59.962729,3.85801835712203
7635,2020-08-29 10:57:00.244063,3.85801835712203
7636,2020-08-29 10:57:00.521661,3.85801835712203
7637,2020-08-29 10:57:00.846834,3.87180725362443
7638,2020-08-29 10:57:01.132581,3.87180725362443
7639,2020-08-29 10:57:01.445304,3.87180725362443
7640,2020-08-29 10:57:01.738462,3.87180725362443
7641,2020-08-29 10:57:02.045643,3.87180725362443
7642,2020-08-29 10:57:02.341365,3.87180725362443
7643,2020-08-29 10:57:02.562787,3.87180725362443
7644,2020-08-29 10:57:02.825787,3.87180725362443
7645,2020-08-29 10:57:03.112570,3.87180725362443
7646,2020-08-29 10:57:03.391462,3.87180725362443
7647,2020-08-29 10:57:03.659419,3.88555228542032
7648,2020-08-29 10:57:03.992943,3.88555228542032
7649,2020-08-29 10:57:04.303013,3.88555228542032
7650,2020-08-29 10:57:04.592550,3.88555228542032
7651,2020-08-29 10:57:04.858748,3.88555228542032
7652,2020-08-29 10:57:05.180704,3.88555228542032
7653,2020-08-29 10:57:05.438586,3.88555228542032
7654,2020-08-29 10:57:05.694225,3.88555228542032
7655,2020-08-29 10:57:05.953269,3.88555228542032
7656,2020-08-29 10:57:06.310903,3.89925354990626
7657,2020-08-29 10:57:06.634018,3.89925354990626
7658,2020-08-29 10:57:06.940970,3.89925354990626
7659,2020-08-29 10:57:07.244393,3.89925354990626
7660,2020-08-29 10:57:07.482534,3.89925354990626
7661,2020-08-29 10:57:07.791868,3.89925354990626
7662,2020-08-29 10:57:08.129229,3.89925354990626
7663,2020-08-29 10:57:08.441180,3.89925354990626
7664,2020-08-29 10:57:08.746078,3.89925354990626
7665,2020-08-29 10:57:09.096773,3.91291114428137
7666,2020-08-29 10:57:09.465541,3.91291114428137
7667,2020-08-29 10:57:09.695480,3.91291114428137
7668,2020-08-29 10:57:09.949938,3.91291114428137
7669,2020-08-29 10:57:10.174753,3.91291114428137
7670,2020-08-29 10:57:10.555929,3.91291114428137
7671,2020-08-29 10:57:10.820673,3.91291114428137
7672,2020-08-29 10:57:11.077327,3.91291114428137
7673,2020-08-29 10:57:11.406718,3.91291114428137
7674,2020-08-29 10:57:11.747395,3.91291114428137
7675,2020-08-29 10:57:12.091265,3.92652516554794
7676,2020-08-29 10:57:12.453643,3.92652516554794
7677,2020-08-29 10:57:12.835037,3.92652516554794
7678,2020-08-29 10:57:13.123849,3.92652516554794
7679,2020-08-29 10:57:13.469531,3.92652516554794
7680,2020-08-29 10:57:13.780268,3.92652516554794
7681,2020-08-29 10:57:13.983962,3.92652516554794
7682,2020-08-29 10:57:14.366699,3.92652516554794
7683,2020-08-29 10:57:14.607011,3.94009571051218
7684,2020-08-29 10:57:14.926522,3.94009571051218
7685,2020-08-29 10:57:15.270996,3.94009571051218
7686,2020-08-29 10:57:15.559237,3.94009571051218
7687,2020-08-29 10:57:15.854719,3.94009571051218
7688,2020-08-29 10:57:16.170693,3.94009571051218
7689,2020-08-29 10:57:16.462937,3.94009571051218
7690,2020-08-29 10:57:16.861152,3.94009571051218
7691,2020-08-29 10:57:17.194571,3.94009571051218
7692,2020-08-29 10:57:17.547650,3.95362287578475
7693,2020-08-29 10:57:17.980903,3.95362287578475
7694,2020-08-29 10:57:18.333668,3.95362287578475
7695,2020-08-29 10:57:18.627677,3.95362287578475
7696,2020-08-29 10:57:18.934931,3.95362287578475
7697,2020-08-29 10:57:19.256729,3.95362287578475
7698,2020-08-29 10:57:19.640184,3.95362287578475
7699,2020-08-29 10:57:19.961770,3.95362287578475
7700,2020-08-29 10:57:20.274786,3.96710675778141
7701,2020-08-29 10:57:20.590094,3.96710675778141
7702,2020-08-29 10:57:20.837004,3.96710675778141
7703,2020-08-29 10:57:21.176304,3.96710675778141
7704,2020-08-29 10:57:21.483691,3.96710675778141
7705,2020-08-29 10:57:21.826501,3.96710675778141
7706,2020-08-29 10:57:22.053491,3.96710675778141
7707,2020-08-29 10:57:22.337012,3.96710675778141
7708,2020-08-29 10:57:22.606296,3.96710675778141
7709,2020-08-29 10:57:22.941734,3.9805474527237
7710,2020-08-29 10:57:23.193599,3.9805474527237
7711,2020-08-29 10:57:23.499713,3.9805474527237
7712,2020-08-29 10:57:23.752564,3.9805474527237
7713,2020-08-29 10:57:23.988702,3.9805474527237
7714,2020-08-29 10:57:24.250787,3.9805474527237
7715,2020-08-29 10:57:24.503149,3.9805474527237
7716,2020-08-29 10:57:24.892190,3.9805474527237
7717,2020-08-29 10:57:25.157638,3.9805474527237
7718,2020-08-29 10:57:25.462715,3.9805474527237
7719,2020-08-29 10:57:25.811419,3.9939450566395
7720,2020-08-29 10:57:26.054834,3.9939450566395
7721,2020-08-29 10:57:26.381374,3.9939450566395
7722,2020-08-29 10:57:26.698082,3.9939450566395
7723,2020-08-29 10:57:27.014233,3.9939450566395
7724,2020-08-29 10:57:27.342374,3.9939450566395
7725,2020-08-29 10:57:27.627897,3.9939450566395
7726,2020-08-29 10:57:27.843393,3.9939450566395
7727,2020-08-29 10:57:28.179369,3.9939450566395
7728,2020-08-29 10:57:28.486696,4.01578166821106
7729,2020-08-29 10:57:28.814209,4.01578166821106
7730,2020-08-29 10:57:29.097277,4.01578166821106
7731,2020-08-29 10:57:29.418893,4.01578166821106
7732,2020-08-29 10:57:29.715532,4.01578166821106
7733,2020-08-29 10:57:29.973907,4.01578166821106
7734,2020-08-29 10:57:30.294338,4.01578166821106
7735,2020-08-29 10:57:30.586001,4.01578166821106
7736,2020-08-29 10:57:30.866772,4.01578166821106
7737,2020-08-29 10:57:31.166189,4.03756322999818
7738,2020-08-29 10:57:31.511251,4.03756322999818
7739,2020-08-29 10:57:31.814526,4.03756322999818
7740,2020-08-29 10:57:32.136916,4.03756322999818
7741,2020-08-29 10:57:32.417311,4.03756322999818
7742,2020-08-29 10:57:32.760154,4.03756322999818
7743,2020-08-29 10:57:33.122000,4.03756322999818
7744,2020-08-29 10:57:33.519962,4.03756322999818
7745,2020-08-29 10:57:33.882267,4.05928985951964
7746,2020-08-29 10:57:34.194797,4.05928985951964
7747,2020-08-29 10:57:34.452226,4.05928985951964
7748,2020-08-29 10:57:34.685405,4.05928985951964
7749,2020-08-29 10:57:34.919193,4.05928985951964
7750,2020-08-29 10:57:35.189868,4.05928985951964
7751,2020-08-29 10:57:35.472859,4.05928985951964
7752,2020-08-29 10:57:35.760382,4.05928985951964
7753,2020-08-29 10:57:36.008567,4.05928985951964
7754,2020-08-29 10:57:36.281130,4.05928985951964
7755,2020-08-29 10:57:36.636759,4.08096167402471
7756,2020-08-29 10:57:36.982524,4.08096167402471
7757,2020-08-29 10:57:37.216438,4.08096167402471
7758,2020-08-29 10:57:37.500212,4.08096167402471
7759,2020-08-29 10:57:37.815486,4.08096167402471
7760,2020-08-29 10:57:38.164725,4.08096167402471
7761,2020-08-29 10:57:38.485817,4.08096167402471
7762,2020-08-29 10:57:38.813093,4.08096167402471
7763,2020-08-29 10:57:39.042783,4.08096167402471
7764,2020-08-29 10:57:39.270561,4.08096167402471
7765,2020-08-29 10:57:39.570347,4.10257879049463
7766,2020-08-29 10:57:39.910724,4.10257879049463
7767,2020-08-29 10:57:40.260693,4.10257879049463
7768,2020-08-29 10:57:40.621982,4.10257879049463
7769,2020-08-29 10:57:40.965390,4.10257879049463
7770,2020-08-29 10:57:41.287014,4.10257879049463
7771,2020-08-29 10:57:41.583733,4.10257879049463
7772,2020-08-29 10:57:41.946339,4.1241413256441
7773,2020-08-29 10:57:42.242970,4.1241413256441
7774,2020-08-29 10:57:42.592659,4.1241413256441
7775,2020-08-29 10:57:42.937627,4.1241413256441
7776,2020-08-29 10:57:43.256202,4.1241413256441
7777,2020-08-29 10:57:43.601766,4.1241413256441
7778,2020-08-29 10:57:43.907110,4.1241413256441
7779,2020-08-29 10:57:44.188852,4.1241413256441
7780,2020-08-29 10:57:44.509155,4.14564939592265
7781,2020-08-29 10:57:44.837514,4.14564939592265
7782,2020-08-29 10:57:45.213990,4.14564939592265
7783,2020-08-29 10:57:45.581679,4.14564939592265
7784,2020-08-29 10:57:45.877500,4.14564939592265
7785,2020-08-29 10:57:46.207910,4.14564939592265
7786,2020-08-29 10:57:46.592565,4.14564939592265
7787,2020-08-29 10:57:46.956217,4.14564939592265
7788,2020-08-29 10:57:47.200156,4.14564939592265
7789,2020-08-29 10:57:47.423437,4.16710311751604
7790,2020-08-29 10:57:47.736476,4.16710311751604
7791,2020-08-29 10:57:48.004712,4.16710311751604
7792,2020-08-29 10:57:48.388513,4.16710311751604
7793,2020-08-29 10:57:48.704300,4.16710311751604
7794,2020-08-29 10:57:49.050979,4.16710311751604
7795,2020-08-29 10:57:49.393249,4.16710311751604
7796,2020-08-29 10:57:49.711869,4.16710311751604
7797,2020-08-29 10:57:50.066961,4.18850260634771
7798,2020-08-29 10:57:50.336682,4.18850260634771
7799,2020-08-29 10:57:50.654127,4.18850260634771
7800,2020-08-29 10:57:50.988089,4.18850260634771
7801,2020-08-29 10:57:51.236238,4.18850260634771
7802,2020-08-29 10:57:51.520681,4.18850260634771
7803,2020-08-29 10:57:51.829441,4.18850260634771
7804,2020-08-29 10:57:52.097909,4.18850260634771
7805,2020-08-29 10:57:52.332885,4.18850260634771
7806,2020-08-29 10:57:52.747801,4.20984797808012
7807,2020-08-29 10:57:53.126744,4.20984797808012
7808,2020-08-29 10:57:53.445519,4.20984797808012
7809,2020-08-29 10:57:53.713950,4.20984797808012
7810,2020-08-29 10:57:54.040492,4.20984797808012
7811,2020-08-29 10:57:54.379842,4.20984797808012
7812,2020-08-29 10:57:54.723679,4.20984797808012
7813,2020-08-29 10:57:55.064974,4.20984797808012
7814,2020-08-29 10:57:55.407335,4.20984797808012
7815,2020-08-29 10:57:55.754753,4.23113934811609
7816,2020-08-29 10:57:56.054827,4.23113934811609
7817,2020-08-29 10:57:56.345466,4.23113934811609
7818,2020-08-29 10:57:56.688817,4.23113934811609
7819,2020-08-29 10:57:57.027778,4.23113934811609
7820,2020-08-29 10:57:57.319934,4.23113934811609
7821,2020-08-29 10:57:57.602904,4.23113934811609
7822,2020-08-29 10:57:57.858878,4.23113934811609
7823,2020-08-29 10:57:58.162188,4.23113934811609
7824,2020-08-29 10:57:58.458264,4.23113934811609
7825,2020-08-29 10:57:58.744356,4.25237683160016
7826,2020-08-29 10:57:59.075307,4.25237683160016
7827,2020-08-29 10:57:59.416196,4.25237683160016
7828,2020-08-29 10:57:59.716033,4.25237683160016
7829,2020-08-29 10:58:00.024403,4.25237683160016
7830,2020-08-29 10:58:00.292759,4.25237683160016
7831,2020-08-29 10:58:00.536871,4.25237683160016
7832,2020-08-29 10:58:00.928381,4.25237683160016
7833,2020-08-29 10:58:01.260026,4.29498097864428
7834,2020-08-29 10:58:01.561865,4.29498097864428
7835,2020-08-29 10:58:01.919249,4.29498097864428
7836,2020-08-29 10:58:02.168686,4.29498097864428
7837,2020-08-29 10:58:02.461809,4.29498097864428
7838,2020-08-29 10:58:02.763408,4.29498097864428
7839,2020-08-29 10:58:03.029670,4.29498097864428
7840,2020-08-29 10:58:03.373599,4.29498097864428
7841,2020-08-29 10:58:03.634973,4.29498097864428
7842,2020-08-29 10:58:03.946117,4.33749535388802
7843,2020-08-29 10:58:04.317099,4.33749535388802
7844,2020-08-29 10:58:04.681121,4.33749535388802
7845,2020-08-29 10:58:04.898194,4.33749535388802
7846,2020-08-29 10:58:05.150163,4.33749535388802
7847,2020-08-29 10:58:05.448674,4.33749535388802
7848,2020-08-29 10:58:05.740164,4.33749535388802
7849,2020-08-29 10:58:06.056981,4.33749535388802
7850,2020-08-29 10:58:06.371270,4.33749535388802
7851,2020-08-29 10:58:06.733825,4.3799201335781
7852,2020-08-29 10:58:07.025826,4.3799201335781
7853,2020-08-29 10:58:07.433435,4.3799201335781
7854,2020-08-29 10:58:07.805547,4.3799201335781
7855,2020-08-29 10:58:08.110814,4.3799201335781
7856,2020-08-29 10:58:08.471588,4.3799201335781
7857,2020-08-29 10:58:08.778054,4.3799201335781
7858,2020-08-29 10:58:09.145991,4.42225549338814
7859,2020-08-29 10:58:09.533941,4.42225549338814
7860,2020-08-29 10:58:09.767676,4.42225549338814
7861,2020-08-29 10:58:10.090642,4.42225549338814
7862,2020-08-29 10:58:10.367532,4.42225549338814
7863,2020-08-29 10:58:10.649297,4.42225549338814
7864,2020-08-29 10:58:10.960246,4.42225549338814
7865,2020-08-29 10:58:11.196971,4.42225549338814
7866,2020-08-29 10:58:11.593167,4.46450160842602
7867,2020-08-29 10:58:11.932839,4.46450160842602
7868,2020-08-29 10:58:12.252388,4.46450160842602
7869,2020-08-29 10:58:12.529631,4.46450160842602
7870,2020-08-29 10:58:12.820632,4.46450160842602
7871,2020-08-29 10:58:13.123681,4.46450160842602
7872,2020-08-29 10:58:13.441288,4.46450160842602
7873,2020-08-29 10:58:13.741078,4.46450160842602
7874,2020-08-29 10:58:14.051289,4.46450160842602
7875,2020-08-29 10:58:14.320386,4.46450160842602
7876,2020-08-29 10:58:14.566394,4.50665865324102
7877,2020-08-29 10:58:14.792493,4.50665865324102
