iteration,timestamp,T7
7878,2020-08-29 10:58:15.046112,4.50665865324102
7879,2020-08-29 10:58:15.416473,4.50665865324102
7880,2020-08-29 10:58:15.694042,4.50665865324102
7881,2020-08-29 10:58:16.063407,4.50665865324102
7882,2020-08-29 10:58:16.415013,4.50665865324102
7883,2020-08-29 10:58:16.694314,4.50665865324102
7884,2020-08-29 10:58:17.059756,4.54872680183084
7885,2020-08-29 10:58:17.321092,4.54872680183084
7886,2020-08-29 10:58:17.657165,4.54872680183084
7887,2020-08-29 10:58:17.982582,4.54872680183084
7888,2020-08-29 10:58:18.305559,4.54872680183084
7889,2020-08-29 10:58:18.668544,4.54872680183084
7890,2020-08-29 10:58:18.989711,4.54872680183084
7891,2020-08-29 10:58:19.337679,4.54872680183084
7892,2020-08-29 10:58:19.660995,4.54872680183084
7893,2020-08-29 10:58:19.918828,4.54872680183084
7894,2020-08-29 10:58:20.177089,4.59070622764845
7895,2020-08-29 10:58:20.453569,4.59070622764845
7896,2020-08-29 10:58:20.694115,4.59070622764845
7897,2020-08-29 10:58:20.986067,4.59070622764845
7898,2020-08-29 10:58:21.266510,4.59070622764845
7899,2020-08-29 10:58:21.588874,4.59070622764845
7900,2020-08-29 10:58:21.921739,4.59070622764845
7901,2020-08-29 10:58:22.244710,4.59070622764845
7902,2020-08-29 10:58:22.670247,4.59070622764845
7903,2020-08-29 10:58:22.913237,4.62799900049822
7904,2020-08-29 10:58:23.273444,4.62799900049822
7905,2020-08-29 10:58:23.590196,4.62799900049822
7906,2020-08-29 10:58:23.926759,4.62799900049822
7907,2020-08-29 10:58:24.331830,4.62799900049822
7908,2020-08-29 10:58:24.650653,4.62799900049822
7909,2020-08-29 10:58:24.964994,4.62799900049822
7910,2020-08-29 10:58:25.360600,4.66518136981369
7911,2020-08-29 10:58:25.776909,4.66518136981369
7912,2020-08-29 10:58:26.042046,4.66518136981369
7913,2020-08-29 10:58:26.451473,4.66518136981369
7914,2020-08-29 10:58:26.797767,4.66518136981369
7915,2020-08-29 10:58:27.116190,4.66518136981369
7916,2020-08-29 10:58:27.353588,4.66518136981369
7917,2020-08-29 10:58:27.685884,4.66518136981369
7918,2020-08-29 10:58:27.922562,4.66518136981369
7919,2020-08-29 10:58:28.166076,4.70225361773942
7920,2020-08-29 10:58:28.492373,4.70225361773942
7921,2020-08-29 10:58:28.852707,4.70225361773942
7922,2020-08-29 10:58:29.169389,4.70225361773942
7923,2020-08-29 10:58:29.442134,4.70225361773942
7924,2020-08-29 10:58:29.689109,4.70225361773942
7925,2020-08-29 10:58:29.950202,4.70225361773942
7926,2020-08-29 10:58:30.185139,4.70225361773942
7927,2020-08-29 10:58:30.484675,4.70225361773942
7928,2020-08-29 10:58:30.814689,4.70225361773942
7929,2020-08-29 10:58:31.038852,4.73921602277636
7930,2020-08-29 10:58:31.350810,4.73921602277636
7931,2020-08-29 10:58:31.678819,4.73921602277636
7932,2020-08-29 10:58:31.956864,4.73921602277636
7933,2020-08-29 10:58:32.168861,4.73921602277636
7934,2020-08-29 10:58:32.428914,4.73921602277636
7935,2020-08-29 10:58:32.756456,4.73921602277636
7936,2020-08-29 10:58:33.089501,4.73921602277636
7937,2020-08-29 10:58:33.456162,4.73921602277636
7938,2020-08-29 10:58:33.729638,4.7866615400165
7939,2020-08-29 10:58:34.094313,4.7866615400165
7940,2020-08-29 10:58:34.426697,4.7866615400165
7941,2020-08-29 10:58:34.782342,4.7866615400165
7942,2020-08-29 10:58:35.253202,4.7866615400165
7943,2020-08-29 10:58:35.512828,4.7866615400165
7944,2020-08-29 10:58:35.796802,4.7866615400165
7945,2020-08-29 10:58:36.130293,4.7866615400165
7946,2020-08-29 10:58:36.493252,4.83398128500343
7947,2020-08-29 10:58:36.757424,4.83398128500343
7948,2020-08-29 10:58:37.135635,4.83398128500343
7949,2020-08-29 10:58:37.471557,4.83398128500343
7950,2020-08-29 10:58:37.789403,4.83398128500343
7951,2020-08-29 10:58:38.099053,4.83398128500343
7952,2020-08-29 10:58:38.399781,4.83398128500343
7953,2020-08-29 10:58:38.686866,4.83398128500343
7954,2020-08-29 10:58:39.080763,4.88117550544618
7955,2020-08-29 10:58:39.388406,4.88117550544618
7956,2020-08-29 10:58:39.725690,4.88117550544618
7957,2020-08-29 10:58:39.968420,4.88117550544618
7958,2020-08-29 10:58:40.304195,4.88117550544618
7959,2020-08-29 10:58:40.676601,4.88117550544618
7960,2020-08-29 10:58:40.930074,4.88117550544618
7961,2020-08-29 10:58:41.215406,4.88117550544618
7962,2020-08-29 10:58:41.641278,4.92824444840028
7963,2020-08-29 10:58:41.934664,4.92824444840028
7964,2020-08-29 10:58:42.224883,4.92824444840028
7965,2020-08-29 10:58:42.536294,4.92824444840028
7966,2020-08-29 10:58:42.827402,4.92824444840028
7967,2020-08-29 10:58:43.133849,4.92824444840028
7968,2020-08-29 10:58:43.361657,4.92824444840028
7969,2020-08-29 10:58:43.644978,4.92824444840028
7970,2020-08-29 10:58:43.893737,4.92824444840028
7971,2020-08-29 10:58:44.139968,4.92824444840028
7972,2020-08-29 10:58:44.404114,4.79442685976318
7973,2020-08-29 10:58:44.635830,4.79442685976318
7974,2020-08-29 10:58:44.915505,4.79442685976318
7975,2020-08-29 10:58:45.180390,4.79442685976318
7976,2020-08-29 10:58:45.426158,4.79442685976318
7977,2020-08-29 10:58:45.745075,4.79442685976318
7978,2020-08-29 10:58:46.032653,4.79442685976318
7979,2020-08-29 10:58:46.341457,4.79442685976318
7980,2020-08-29 10:58:46.662517,4.79442685976318
7981,2020-08-29 10:58:46.954985,4.79442685976318
7982,2020-08-29 10:58:47.255946,4.66097142673524
7983,2020-08-29 10:58:47.548355,4.66097142673524
7984,2020-08-29 10:58:47.806064,4.66097142673524
7985,2020-08-29 10:58:48.133558,4.66097142673524
7986,2020-08-29 10:58:48.463737,4.66097142673524
7987,2020-08-29 10:58:48.795365,4.66097142673524
7988,2020-08-29 10:58:49.093180,4.66097142673524
7989,2020-08-29 10:58:49.462075,4.66097142673524
7990,2020-08-29 10:58:49.738907,4.66097142673524
7991,2020-08-29 10:58:49.996790,4.52787479071326
7992,2020-08-29 10:58:50.338131,4.52787479071326
7993,2020-08-29 10:58:50.694615,4.52787479071326
7994,2020-08-29 10:58:51.018889,4.52787479071326
7995,2020-08-29 10:58:51.320351,4.52787479071326
7996,2020-08-29 10:58:51.637111,4.52787479071326
7997,2020-08-29 10:58:51.902997,4.52787479071326
7998,2020-08-29 10:58:52.180183,4.52787479071326
7999,2020-08-29 10:58:52.482344,4.39513368896618
8000,2020-08-29 10:58:52.800247,4.39513368896618
8001,2020-08-29 10:58:53.035818,4.39513368896618
8002,2020-08-29 10:58:53.350194,4.39513368896618
8003,2020-08-29 10:58:53.626235,4.39513368896618
8004,2020-08-29 10:58:53.972129,4.39513368896618
8005,2020-08-29 10:58:54.298371,4.39513368896618
8006,2020-08-29 10:58:54.622687,4.39513368896618
8007,2020-08-29 10:58:54.911571,4.39513368896618
8008,2020-08-29 10:58:55.161815,4.26274494985164
8009,2020-08-29 10:58:55.435105,4.26274494985164
8010,2020-08-29 10:58:55.714233,4.26274494985164
8011,2020-08-29 10:58:55.974319,4.26274494985164
8012,2020-08-29 10:58:56.217698,4.26274494985164
8013,2020-08-29 10:58:56.544943,4.26274494985164
8014,2020-08-29 10:58:56.888541,4.26274494985164
8015,2020-08-29 10:58:57.199623,4.26274494985164
8016,2020-08-29 10:58:57.480703,4.26274494985164
8017,2020-08-29 10:58:57.907279,4.13070548853662
8018,2020-08-29 10:58:58.230992,4.13070548853662
8019,2020-08-29 10:58:58.568226,4.13070548853662
8020,2020-08-29 10:58:58.874946,4.13070548853662
8021,2020-08-29 10:58:59.177667,4.13070548853662
8022,2020-08-29 10:58:59.520828,4.13070548853662
8023,2020-08-29 10:58:59.766610,4.13070548853662
8024,2020-08-29 10:59:00.123406,4.13070548853662
8025,2020-08-29 10:59:00.454985,3.99901230315349
8026,2020-08-29 10:59:00.717411,3.99901230315349
8027,2020-08-29 10:59:00.946475,3.99901230315349
8028,2020-08-29 10:59:01.283427,3.99901230315349
8029,2020-08-29 10:59:01.532295,3.99901230315349
8030,2020-08-29 10:59:01.881501,3.99901230315349
8031,2020-08-29 10:59:02.205574,3.99901230315349
8032,2020-08-29 10:59:02.473241,3.99901230315349
8033,2020-08-29 10:59:02.814103,3.99901230315349
8034,2020-08-29 10:59:03.096047,3.99901230315349
8035,2020-08-29 10:59:03.353335,3.86766247133555
8036,2020-08-29 10:59:03.716485,3.86766247133555
8037,2020-08-29 10:59:04.005923,3.86766247133555
8038,2020-08-29 10:59:04.365306,3.86766247133555
8039,2020-08-29 10:59:04.594963,3.86766247133555
8040,2020-08-29 10:59:04.871918,3.86766247133555
8041,2020-08-29 10:59:05.165239,3.86766247133555
8042,2020-08-29 10:59:05.524938,3.86766247133555
8043,2020-08-29 10:59:05.807688,3.86766247133555
8044,2020-08-29 10:59:06.072994,3.73421666331791
8045,2020-08-29 10:59:06.344459,3.73421666331791
8046,2020-08-29 10:59:06.686610,3.73421666331791
8047,2020-08-29 10:59:06.981081,3.73421666331791
8048,2020-08-29 10:59:07.348961,3.73421666331791
8049,2020-08-29 10:59:07.686362,3.73421666331791
8050,2020-08-29 10:59:07.990079,3.73421666331791
8051,2020-08-29 10:59:08.343285,3.73421666331791
8052,2020-08-29 10:59:08.611718,3.73421666331791
8053,2020-08-29 10:59:08.874817,3.60111150653708
8054,2020-08-29 10:59:09.182770,3.60111150653708
8055,2020-08-29 10:59:09.490923,3.60111150653708
8056,2020-08-29 10:59:09.835874,3.60111150653708
8057,2020-08-29 10:59:10.183084,3.60111150653708
8058,2020-08-29 10:59:10.461168,3.60111150653708
8059,2020-08-29 10:59:10.844128,3.60111150653708
8060,2020-08-29 10:59:11.079405,3.60111150653708
8061,2020-08-29 10:59:11.292365,3.60111150653708
8062,2020-08-29 10:59:11.499761,3.46834433449368
8063,2020-08-29 10:59:11.742210,3.46834433449368
8064,2020-08-29 10:59:11.971117,3.46834433449368
8065,2020-08-29 10:59:12.307165,3.46834433449368
8066,2020-08-29 10:59:12.591485,3.46834433449368
8067,2020-08-29 10:59:12.882530,3.46834433449368
8068,2020-08-29 10:59:13.184984,3.46834433449368
8069,2020-08-29 10:59:13.584643,3.46834433449368
8070,2020-08-29 10:59:13.981634,3.46834433449368
8071,2020-08-29 10:59:14.235244,3.46834433449368
8072,2020-08-29 10:59:14.513298,3.33591254923191
8073,2020-08-29 10:59:14.883181,3.33591254923191
8074,2020-08-29 10:59:15.119819,3.33591254923191
8075,2020-08-29 10:59:15.373231,3.33591254923191
8076,2020-08-29 10:59:15.659936,3.33591254923191
8077,2020-08-29 10:59:15.966963,3.33591254923191
8078,2020-08-29 10:59:16.285548,3.33591254923191
8079,2020-08-29 10:59:16.603589,3.33591254923191
8080,2020-08-29 10:59:16.931957,3.33591254923191
8081,2020-08-29 10:59:17.265668,3.20381361933384
8082,2020-08-29 10:59:17.626077,3.20381361933384
8083,2020-08-29 10:59:17.929263,3.20381361933384
8084,2020-08-29 10:59:18.280022,3.20381361933384
8085,2020-08-29 10:59:18.609602,3.20381361933384
8086,2020-08-29 10:59:18.955173,3.20381361933384
8087,2020-08-29 10:59:19.207209,3.20381361933384
8088,2020-08-29 10:59:19.467145,3.20381361933384
8089,2020-08-29 10:59:19.807353,3.0720450781168
8090,2020-08-29 10:59:20.092746,3.0720450781168
8091,2020-08-29 10:59:20.466474,3.0720450781168
8092,2020-08-29 10:59:20.761015,3.0720450781168
8093,2020-08-29 10:59:21.122958,3.0720450781168
8094,2020-08-29 10:59:21.379893,3.0720450781168
8095,2020-08-29 10:59:21.622658,3.0720450781168
8096,2020-08-29 10:59:21.965997,3.0720450781168
8097,2020-08-29 10:59:22.290237,3.0720450781168
8098,2020-08-29 10:59:22.582310,2.94060452202011
8099,2020-08-29 10:59:22.841993,2.94060452202011
8100,2020-08-29 10:59:23.145468,2.94060452202011
8101,2020-08-29 10:59:23.489862,2.94060452202011
8102,2020-08-29 10:59:23.832808,2.94060452202011
8103,2020-08-29 10:59:24.161640,2.94060452202011
8104,2020-08-29 10:59:24.379487,2.94060452202011
8105,2020-08-29 10:59:24.652652,2.94060452202011
8106,2020-08-29 10:59:24.921225,2.94060452202011
8107,2020-08-29 10:59:25.226014,2.80948960917071
8108,2020-08-29 10:59:25.572632,2.80948960917071
8109,2020-08-29 10:59:25.976477,2.80948960917071
8110,2020-08-29 10:59:26.297279,2.80948960917071
8111,2020-08-29 10:59:26.534955,2.80948960917071
8112,2020-08-29 10:59:26.875426,2.80948960917071
8113,2020-08-29 10:59:27.093571,2.80948960917071
8114,2020-08-29 10:59:27.387968,2.80948960917071
8115,2020-08-29 10:59:27.711088,2.67869805811883
8116,2020-08-29 10:59:28.074476,2.67869805811883
8117,2020-08-29 10:59:28.380679,2.67869805811883
8118,2020-08-29 10:59:28.706960,2.67869805811883
8119,2020-08-29 10:59:28.998179,2.67869805811883
8120,2020-08-29 10:59:29.272419,2.67869805811883
8121,2020-08-29 10:59:29.706457,2.67869805811883
8122,2020-08-29 10:59:30.116450,2.5482276467375
8123,2020-08-29 10:59:30.380199,2.5482276467375
8124,2020-08-29 10:59:30.717667,2.5482276467375
8125,2020-08-29 10:59:30.970320,2.5482276467375
8126,2020-08-29 10:59:31.285431,2.5482276467375
8127,2020-08-29 10:59:31.533895,2.5482276467375
8128,2020-08-29 10:59:31.783259,2.5482276467375
8129,2020-08-29 10:59:32.131743,2.5482276467375
8130,2020-08-29 10:59:32.481652,2.5482276467375
8131,2020-08-29 10:59:32.826766,2.41807621128147
8132,2020-08-29 10:59:33.129799,2.41807621128147
8133,2020-08-29 10:59:33.434020,2.41807621128147
8134,2020-08-29 10:59:33.759994,2.41807621128147
8135,2020-08-29 10:59:34.079460,2.41807621128147
8136,2020-08-29 10:59:34.439351,2.41807621128147
8137,2020-08-29 10:59:34.780559,2.41807621128147
8138,2020-08-29 10:59:35.053358,2.41807621128147
8139,2020-08-29 10:59:35.400712,2.28824164560308
8140,2020-08-29 10:59:35.750657,2.28824164560308
8141,2020-08-29 10:59:36.129794,2.28824164560308
8142,2020-08-29 10:59:36.393685,2.28824164560308
8143,2020-08-29 10:59:36.728111,2.28824164560308
8144,2020-08-29 10:59:36.991157,2.28824164560308
8145,2020-08-29 10:59:37.230210,2.28824164560308
8146,2020-08-29 10:59:37.544833,2.28824164560308
8147,2020-08-29 10:59:37.914983,2.17451299641814
8148,2020-08-29 10:59:38.286194,2.17451299641814
8149,2020-08-29 10:59:38.635036,2.17451299641814
8150,2020-08-29 10:59:38.887967,2.17451299641814
8151,2020-08-29 10:59:39.194941,2.17451299641814
8152,2020-08-29 10:59:39.518088,2.17451299641814
8153,2020-08-29 10:59:39.841925,2.17451299641814
8154,2020-08-29 10:59:40.105559,2.17451299641814
8155,2020-08-29 10:59:40.460267,2.17451299641814
8156,2020-08-29 10:59:40.721009,2.21886478096989
8157,2020-08-29 10:59:40.953925,2.21886478096989
8158,2020-08-29 10:59:41.198148,2.21886478096989
8159,2020-08-29 10:59:41.568323,2.21886478096989
8160,2020-08-29 10:59:41.839967,2.21886478096989
8161,2020-08-29 10:59:42.060109,2.21886478096989
8162,2020-08-29 10:59:42.316858,2.21886478096989
8163,2020-08-29 10:59:42.628930,2.21886478096989
8164,2020-08-29 10:59:42.973957,2.21886478096989
8165,2020-08-29 10:59:43.236621,2.25645380416218
8166,2020-08-29 10:59:43.560133,2.25645380416218
8167,2020-08-29 10:59:43.847502,2.25645380416218
8168,2020-08-29 10:59:44.194632,2.25645380416218
8169,2020-08-29 10:59:44.504585,2.25645380416218
8170,2020-08-29 10:59:44.826661,2.25645380416218
8171,2020-08-29 10:59:45.078759,2.25645380416218
8172,2020-08-29 10:59:45.357711,2.25645380416218
8173,2020-08-29 10:59:45.673923,2.26379524538181
8174,2020-08-29 10:59:45.963975,2.26379524538181
8175,2020-08-29 10:59:46.194859,2.26379524538181
8176,2020-08-29 10:59:46.519853,2.26379524538181
8177,2020-08-29 10:59:46.816761,2.26379524538181
8178,2020-08-29 10:59:47.080734,2.26379524538181
8179,2020-08-29 10:59:47.372698,2.26379524538181
8180,2020-08-29 10:59:47.701496,2.26379524538181
8181,2020-08-29 10:59:47.970194,2.26379524538181
8182,2020-08-29 10:59:48.309007,2.26379524538181
8183,2020-08-29 10:59:48.564747,2.26379524538181
8184,2020-08-29 10:59:48.943010,2.26379524538181
8185,2020-08-29 10:59:49.174262,2.26379524538181
8186,2020-08-29 10:59:49.419187,2.26379524538181
8187,2020-08-29 10:59:49.686023,2.26379524538181
8188,2020-08-29 10:59:49.960825,2.26379524538181
8189,2020-08-29 10:59:50.288212,2.26379524538181
8190,2020-08-29 10:59:50.579291,2.26379524538181
8191,2020-08-29 10:59:50.826472,2.26379524538181
8192,2020-08-29 10:59:51.073852,2.26379524538181
8193,2020-08-29 10:59:51.397091,2.26379524538181
8194,2020-08-29 10:59:51.726113,2.26379524538181
8195,2020-08-29 10:59:52.070354,2.31271709115936
8196,2020-08-29 10:59:52.475116,2.31271709115936
8197,2020-08-29 10:59:52.799643,2.31271709115936
8198,2020-08-29 10:59:53.162196,2.31271709115936
8199,2020-08-29 10:59:53.390895,2.31271709115936
8200,2020-08-29 10:59:53.653699,2.31271709115936
8201,2020-08-29 10:59:54.014494,2.31271709115936
8202,2020-08-29 10:59:54.269841,2.31271709115936
8203,2020-08-29 10:59:54.556437,2.31271709115936
8204,2020-08-29 10:59:54.839656,2.36510413457347
8205,2020-08-29 10:59:55.092480,2.36510413457347
8206,2020-08-29 10:59:55.371070,2.36510413457347
8207,2020-08-29 10:59:55.714245,2.36510413457347
8208,2020-08-29 10:59:56.020355,2.36510413457347
8209,2020-08-29 10:59:56.388077,2.36510413457347
8210,2020-08-29 10:59:56.763224,2.36510413457347
8211,2020-08-29 10:59:57.113152,2.36510413457347
8212,2020-08-29 10:59:57.386265,2.36510413457347
8213,2020-08-29 10:59:57.682552,2.41734772498806
8214,2020-08-29 10:59:58.011565,2.41734772498806
8215,2020-08-29 10:59:58.318400,2.41734772498806
8216,2020-08-29 10:59:58.652081,2.41734772498806
8217,2020-08-29 10:59:58.951256,2.41734772498806
8218,2020-08-29 10:59:59.247569,2.41734772498806
8219,2020-08-29 10:59:59.537467,2.41734772498806
8220,2020-08-29 10:59:59.782735,2.41734772498806
8221,2020-08-29 11:00:00.103200,2.46944844757547
8222,2020-08-29 11:00:00.420383,2.46944844757547
8223,2020-08-29 11:00:00.762240,2.46944844757547
8224,2020-08-29 11:00:01.077651,2.46944844757547
8225,2020-08-29 11:00:01.416211,2.46944844757547
8226,2020-08-29 11:00:01.739283,2.46944844757547
8227,2020-08-29 11:00:02.011221,2.46944844757547
8228,2020-08-29 11:00:02.333562,2.46944844757547
8229,2020-08-29 11:00:02.659258,2.52140688423401
8230,2020-08-29 11:00:02.959233,2.52140688423401
8231,2020-08-29 11:00:03.305864,2.52140688423401
8232,2020-08-29 11:00:03.601208,2.52140688423401
8233,2020-08-29 11:00:03.903087,2.52140688423401
8234,2020-08-29 11:00:04.151744,2.52140688423401
8235,2020-08-29 11:00:04.465981,2.52140688423401
8236,2020-08-29 11:00:04.773465,2.52140688423401
8237,2020-08-29 11:00:05.005394,2.52140688423401
8238,2020-08-29 11:00:05.232500,2.52140688423401
8239,2020-08-29 11:00:05.547938,2.57322361363718
8240,2020-08-29 11:00:05.852874,2.57322361363718
8241,2020-08-29 11:00:06.120265,2.57322361363718
8242,2020-08-29 11:00:06.410109,2.57322361363718
8243,2020-08-29 11:00:06.752777,2.57322361363718
8244,2020-08-29 11:00:07.083962,2.57322361363718
8245,2020-08-29 11:00:07.390083,2.57322361363718
8246,2020-08-29 11:00:07.670682,2.57322361363718
8247,2020-08-29 11:00:07.925746,2.57322361363718
8248,2020-08-29 11:00:08.227211,2.6248992112827
8249,2020-08-29 11:00:08.467034,2.6248992112827
8250,2020-08-29 11:00:08.791526,2.6248992112827
8251,2020-08-29 11:00:09.116809,2.6248992112827
8252,2020-08-29 11:00:09.404031,2.6248992112827
8253,2020-08-29 11:00:09.698777,2.6248992112827
8254,2020-08-29 11:00:09.970360,2.6248992112827
8255,2020-08-29 11:00:10.371051,2.6248992112827
8256,2020-08-29 11:00:10.707155,2.6248992112827
8257,2020-08-29 11:00:11.061969,2.67643424954183
8258,2020-08-29 11:00:11.335051,2.67643424954183
8259,2020-08-29 11:00:11.684798,2.67643424954183
8260,2020-08-29 11:00:12.028438,2.67643424954183
8261,2020-08-29 11:00:12.355845,2.67643424954183
8262,2020-08-29 11:00:12.620934,2.67643424954183
8263,2020-08-29 11:00:12.831756,2.67643424954183
8264,2020-08-29 11:00:13.202769,2.67643424954183
8265,2020-08-29 11:00:13.543869,2.67643424954183
8266,2020-08-29 11:00:13.798370,2.67643424954183
8267,2020-08-29 11:00:14.119306,2.72782929770986
8268,2020-08-29 11:00:14.463391,2.72782929770986
8269,2020-08-29 11:00:14.746275,2.72782929770986
8270,2020-08-29 11:00:14.990726,2.72782929770986
8271,2020-08-29 11:00:15.243823,2.72782929770986
8272,2020-08-29 11:00:15.536547,2.72782929770986
8273,2020-08-29 11:00:15.796635,2.72782929770986
8274,2020-08-29 11:00:16.157277,2.72782929770986
8275,2020-08-29 11:00:16.471535,2.77685615278916
8276,2020-08-29 11:00:16.870649,2.77685615278916
8277,2020-08-29 11:00:17.210318,2.77685615278916
8278,2020-08-29 11:00:17.455816,2.77685615278916
8279,2020-08-29 11:00:17.791490,2.77685615278916
8280,2020-08-29 11:00:18.096376,2.77685615278916
8281,2020-08-29 11:00:18.360838,2.77685615278916
8282,2020-08-29 11:00:18.653477,2.77685615278916
8283,2020-08-29 11:00:18.937981,2.77685615278916
8284,2020-08-29 11:00:19.278368,2.82574834328275
8285,2020-08-29 11:00:19.537015,2.82574834328275
8286,2020-08-29 11:00:19.848341,2.82574834328275
8287,2020-08-29 11:00:20.161428,2.82574834328275
8288,2020-08-29 11:00:20.496893,2.82574834328275
8289,2020-08-29 11:00:20.805205,2.82574834328275
8290,2020-08-29 11:00:21.200795,2.82574834328275
8291,2020-08-29 11:00:21.419834,2.82574834328275
8292,2020-08-29 11:00:21.654915,2.82574834328275
8293,2020-08-29 11:00:22.031191,2.8745064112457
8294,2020-08-29 11:00:22.326532,2.8745064112457
8295,2020-08-29 11:00:22.580167,2.8745064112457
8296,2020-08-29 11:00:22.889433,2.8745064112457
8297,2020-08-29 11:00:23.183206,2.8745064112457
8298,2020-08-29 11:00:23.494194,2.8745064112457
8299,2020-08-29 11:00:23.771629,2.8745064112457
8300,2020-08-29 11:00:24.013687,2.8745064112457
8301,2020-08-29 11:00:24.290588,2.8745064112457
8302,2020-08-29 11:00:24.567959,2.8745064112457
8303,2020-08-29 11:00:24.877453,2.92313089592173
8304,2020-08-29 11:00:25.279448,2.92313089592173
8305,2020-08-29 11:00:25.604153,2.92313089592173
8306,2020-08-29 11:00:25.903405,2.92313089592173
8307,2020-08-29 11:00:26.199844,2.92313089592173
8308,2020-08-29 11:00:26.516411,2.92313089592173
8309,2020-08-29 11:00:26.808480,2.92313089592173
8310,2020-08-29 11:00:27.136204,2.92313089592173
8311,2020-08-29 11:00:27.466493,2.97162233377937
8312,2020-08-29 11:00:27.756698,2.97162233377937
8313,2020-08-29 11:00:28.030336,2.97162233377937
8314,2020-08-29 11:00:28.338036,2.97162233377937
8315,2020-08-29 11:00:28.667796,2.97162233377937
8316,2020-08-29 11:00:28.992554,2.97162233377937
8317,2020-08-29 11:00:29.366304,2.97162233377937
8318,2020-08-29 11:00:29.670305,2.97162233377937
8319,2020-08-29 11:00:29.915787,2.97162233377937
8320,2020-08-29 11:00:30.185298,3.01998125854794
8321,2020-08-29 11:00:30.529580,3.01998125854794
8322,2020-08-29 11:00:30.854458,3.01998125854794
8323,2020-08-29 11:00:31.206125,3.01998125854794
8324,2020-08-29 11:00:31.454143,3.01998125854794
8325,2020-08-29 11:00:31.765328,3.01998125854794
8326,2020-08-29 11:00:32.068690,3.01998125854794
8327,2020-08-29 11:00:32.373049,3.01998125854794
8328,2020-08-29 11:00:32.725810,3.01998125854794
8329,2020-08-29 11:00:33.082952,3.06869728874815
8330,2020-08-29 11:00:33.394709,3.06869728874815
8331,2020-08-29 11:00:33.690392,3.06869728874815
8332,2020-08-29 11:00:33.987868,3.06869728874815
8333,2020-08-29 11:00:34.282431,3.06869728874815
8334,2020-08-29 11:00:34.576355,3.06869728874815
8335,2020-08-29 11:00:34.838735,3.06869728874815
8336,2020-08-29 11:00:35.160018,3.06869728874815
8337,2020-08-29 11:00:35.601501,3.11728758999887
8338,2020-08-29 11:00:35.935603,3.11728758999887
8339,2020-08-29 11:00:36.240663,3.11728758999887
8340,2020-08-29 11:00:36.593091,3.11728758999887
8341,2020-08-29 11:00:36.918145,3.11728758999887
8342,2020-08-29 11:00:37.211931,3.11728758999887
8343,2020-08-29 11:00:37.459907,3.11728758999887
8344,2020-08-29 11:00:37.804425,3.11728758999887
8345,2020-08-29 11:00:38.124652,3.11728758999887
8346,2020-08-29 11:00:38.406459,3.16575269323572
8347,2020-08-29 11:00:38.727506,3.16575269323572
8348,2020-08-29 11:00:39.066959,3.16575269323572
8349,2020-08-29 11:00:39.366732,3.16575269323572
8350,2020-08-29 11:00:39.619664,3.16575269323572
8351,2020-08-29 11:00:39.934369,3.16575269323572
8352,2020-08-29 11:00:40.190754,3.16575269323572
8353,2020-08-29 11:00:40.488377,3.16575269323572
8354,2020-08-29 11:00:40.802267,3.16575269323572
8355,2020-08-29 11:00:41.145815,3.21409312672449
8356,2020-08-29 11:00:41.421235,3.21409312672449
8357,2020-08-29 11:00:41.774660,3.21409312672449
8358,2020-08-29 11:00:42.093387,3.21409312672449
8359,2020-08-29 11:00:42.444736,3.21409312672449
8360,2020-08-29 11:00:42.748117,3.21409312672449
8361,2020-08-29 11:00:43.089094,3.21409312672449
8362,2020-08-29 11:00:43.449988,3.2623094160874
8363,2020-08-29 11:00:43.812222,3.2623094160874
8364,2020-08-29 11:00:44.092015,3.2623094160874
8365,2020-08-29 11:00:44.414753,3.2623094160874
8366,2020-08-29 11:00:44.706139,3.2623094160874
8367,2020-08-29 11:00:44.951922,3.2623094160874
8368,2020-08-29 11:00:45.280857,3.2623094160874
8369,2020-08-29 11:00:45.549958,3.2623094160874
8370,2020-08-29 11:00:45.816805,3.2623094160874
8371,2020-08-29 11:00:46.134292,3.31040208432789
8372,2020-08-29 11:00:46.339520,3.31040208432789
8373,2020-08-29 11:00:46.654110,3.31040208432789
8374,2020-08-29 11:00:47.002133,3.31040208432789
8375,2020-08-29 11:00:47.321234,3.31040208432789
8376,2020-08-29 11:00:47.586784,3.31040208432789
8377,2020-08-29 11:00:47.999808,3.31040208432789
8378,2020-08-29 11:00:48.288200,3.31040208432789
8379,2020-08-29 11:00:48.579336,3.31040208432789
8380,2020-08-29 11:00:48.871195,3.31040208432789
8381,2020-08-29 11:00:49.159454,3.35364884635973
8382,2020-08-29 11:00:49.503366,3.35364884635973
8383,2020-08-29 11:00:49.841301,3.35364884635973
8384,2020-08-29 11:00:50.209802,3.35364884635973
8385,2020-08-29 11:00:50.455986,3.35364884635973
8386,2020-08-29 11:00:50.731482,3.35364884635973
8387,2020-08-29 11:00:51.069571,3.39678603793547
8388,2020-08-29 11:00:51.348269,3.39678603793547
8389,2020-08-29 11:00:51.696339,3.39678603793547
8390,2020-08-29 11:00:52.047227,3.39678603793547
8391,2020-08-29 11:00:52.391798,3.39678603793547
8392,2020-08-29 11:00:52.770377,3.39678603793547
8393,2020-08-29 11:00:53.106798,3.39678603793547
8394,2020-08-29 11:00:53.434522,3.39678603793547
8395,2020-08-29 11:00:53.838049,3.41170244319846
8396,2020-08-29 11:00:54.184738,3.41170244319846
8397,2020-08-29 11:00:54.512632,3.41170244319846
8398,2020-08-29 11:00:54.850828,3.41170244319846
8399,2020-08-29 11:00:55.206390,3.41170244319846
8400,2020-08-29 11:00:55.533502,3.41170244319846
8401,2020-08-29 11:00:55.825359,3.41170244319846
8402,2020-08-29 11:00:56.112058,3.41170244319846
8403,2020-08-29 11:00:56.413141,3.41170244319846
8404,2020-08-29 11:00:56.689352,3.45637697433027
8405,2020-08-29 11:00:57.025640,3.45637697433027
8406,2020-08-29 11:00:57.270643,3.45637697433027
8407,2020-08-29 11:00:57.589712,3.45637697433027
8408,2020-08-29 11:00:57.887882,3.45637697433027
8409,2020-08-29 11:00:58.193521,3.45637697433027
8410,2020-08-29 11:00:58.470004,3.45637697433027
8411,2020-08-29 11:00:58.696795,3.45637697433027
8412,2020-08-29 11:00:58.933666,3.45637697433027
8413,2020-08-29 11:00:59.183432,3.52466711537731
8414,2020-08-29 11:00:59.477197,3.52466711537731
8415,2020-08-29 11:00:59.830747,3.52466711537731
8416,2020-08-29 11:01:00.090847,3.52466711537731
8417,2020-08-29 11:01:00.361304,3.52466711537731
8418,2020-08-29 11:01:00.714569,3.52466711537731
8419,2020-08-29 11:01:01.052204,3.52466711537731
8420,2020-08-29 11:01:01.387597,3.52466711537731
8421,2020-08-29 11:01:01.692633,3.52466711537731
8422,2020-08-29 11:01:01.917773,3.52466711537731
8423,2020-08-29 11:01:02.232302,3.5928208627717
8424,2020-08-29 11:01:02.532274,3.5928208627717
8425,2020-08-29 11:01:02.893912,3.5928208627717
8426,2020-08-29 11:01:03.218480,3.5928208627717
8427,2020-08-29 11:01:03.544406,3.5928208627717
8428,2020-08-29 11:01:03.871727,3.5928208627717
8429,2020-08-29 11:01:04.211029,3.5928208627717
8430,2020-08-29 11:01:04.577122,3.5928208627717
8431,2020-08-29 11:01:04.927521,3.5928208627717
8432,2020-08-29 11:01:05.186226,3.66083854491593
8433,2020-08-29 11:01:05.458897,3.66083854491593
8434,2020-08-29 11:01:05.768055,3.66083854491593
8435,2020-08-29 11:01:06.078132,3.66083854491593
8436,2020-08-29 11:01:06.372130,3.66083854491593
8437,2020-08-29 11:01:06.651440,3.66083854491593
8438,2020-08-29 11:01:06.938715,3.66083854491593
8439,2020-08-29 11:01:07.207372,3.66083854491593
8440,2020-08-29 11:01:07.525654,3.66083854491593
8441,2020-08-29 11:01:07.798751,3.66083854491593
8442,2020-08-29 11:01:08.138646,3.72872048854336
8443,2020-08-29 11:01:08.472789,3.72872048854336
8444,2020-08-29 11:01:08.753326,3.72872048854336
8445,2020-08-29 11:01:09.051772,3.72872048854336
8446,2020-08-29 11:01:09.345400,3.72872048854336
8447,2020-08-29 11:01:09.674915,3.72872048854336
8448,2020-08-29 11:01:10.018171,3.72872048854336
8449,2020-08-29 11:01:10.339300,3.72872048854336
8450,2020-08-29 11:01:10.626862,3.72872048854336
8451,2020-08-29 11:01:10.885301,3.79646701875154
8452,2020-08-29 11:01:11.124830,3.79646701875154
8453,2020-08-29 11:01:11.427657,3.79646701875154
8454,2020-08-29 11:01:11.758893,3.79646701875154
8455,2020-08-29 11:01:12.044773,3.79646701875154
8456,2020-08-29 11:01:12.364930,3.79646701875154
8457,2020-08-29 11:01:12.661453,3.79646701875154
8458,2020-08-29 11:01:12.997557,3.79646701875154
8459,2020-08-29 11:01:13.280469,3.79646701875154
8460,2020-08-29 11:01:13.603431,3.86407845903317
8461,2020-08-29 11:01:13.923708,3.86407845903317
8462,2020-08-29 11:01:14.234474,3.86407845903317
8463,2020-08-29 11:01:14.480090,3.86407845903317
8464,2020-08-29 11:01:14.768285,3.86407845903317
8465,2020-08-29 11:01:15.115210,3.86407845903317
8466,2020-08-29 11:01:15.432212,3.86407845903317
8467,2020-08-29 11:01:15.661775,3.86407845903317
8468,2020-08-29 11:01:15.949523,3.86407845903317
8469,2020-08-29 11:01:16.214699,3.86407845903317
8470,2020-08-29 11:01:16.525339,3.93155513130424
8471,2020-08-29 11:01:16.853012,3.93155513130424
8472,2020-08-29 11:01:17.219282,3.93155513130424
8473,2020-08-29 11:01:17.523584,3.93155513130424
8474,2020-08-29 11:01:17.847805,3.93155513130424
8475,2020-08-29 11:01:18.107666,3.93155513130424
8476,2020-08-29 11:01:18.442463,3.93155513130424
8477,2020-08-29 11:01:18.719033,3.93155513130424
8478,2020-08-29 11:01:19.012145,3.93155513130424
8479,2020-08-29 11:01:19.306312,3.99889735592937
8480,2020-08-29 11:01:19.626293,3.99889735592937
8481,2020-08-29 11:01:19.992421,3.99889735592937
8482,2020-08-29 11:01:20.260053,3.99889735592937
8483,2020-08-29 11:01:20.520631,3.99889735592937
8484,2020-08-29 11:01:20.771495,3.99889735592937
8485,2020-08-29 11:01:21.055280,3.99889735592937
8486,2020-08-29 11:01:21.330348,3.99889735592937
8487,2020-08-29 11:01:21.640953,3.99889735592937
8488,2020-08-29 11:01:22.030342,4.06610545174343
8489,2020-08-29 11:01:22.386401,4.06610545174343
8490,2020-08-29 11:01:22.690697,4.06610545174343
8491,2020-08-29 11:01:23.014251,4.06610545174343
8492,2020-08-29 11:01:23.269533,4.06610545174343
8493,2020-08-29 11:01:23.557556,4.06610545174343
8494,2020-08-29 11:01:23.869198,4.06610545174343
8495,2020-08-29 11:01:24.164747,4.06610545174343
8496,2020-08-29 11:01:24.470787,4.12786254452331
8497,2020-08-29 11:01:24.782355,4.12786254452331
8498,2020-08-29 11:01:25.130700,4.12786254452331
8499,2020-08-29 11:01:25.399172,4.12786254452331
8500,2020-08-29 11:01:25.731831,4.12786254452331
8501,2020-08-29 11:01:26.038684,4.12786254452331
8502,2020-08-29 11:01:26.408621,4.12786254452331
8503,2020-08-29 11:01:26.759070,4.12786254452331
8504,2020-08-29 11:01:27.050458,4.18948638193535
8505,2020-08-29 11:01:27.293572,4.18948638193535
8506,2020-08-29 11:01:27.574977,4.18948638193535
8507,2020-08-29 11:01:27.858083,4.18948638193535
8508,2020-08-29 11:01:28.144181,4.18948638193535
8509,2020-08-29 11:01:28.423435,4.18948638193535
8510,2020-08-29 11:01:28.737239,4.18948638193535
8511,2020-08-29 11:01:29.082925,4.18948638193535
8512,2020-08-29 11:01:29.367851,4.25097725193595
8513,2020-08-29 11:01:29.607614,4.25097725193595
8514,2020-08-29 11:01:29.939941,4.25097725193595
8515,2020-08-29 11:01:30.171227,4.25097725193595
8516,2020-08-29 11:01:30.505108,4.25097725193595
8517,2020-08-29 11:01:30.746554,4.25097725193595
8518,2020-08-29 11:01:31.017919,4.25097725193595
8519,2020-08-29 11:01:31.369107,4.25097725193595
8520,2020-08-29 11:01:31.683403,4.25097725193595
8521,2020-08-29 11:01:31.911821,4.25097725193595
8522,2020-08-29 11:01:32.298910,4.31233544130083
8523,2020-08-29 11:01:32.579244,4.31233544130083
8524,2020-08-29 11:01:32.853082,4.31233544130083
8525,2020-08-29 11:01:33.081176,4.31233544130083
8526,2020-08-29 11:01:33.374233,4.31233544130083
8527,2020-08-29 11:01:33.709533,4.31233544130083
8528,2020-08-29 11:01:34.054800,4.31233544130083
8529,2020-08-29 11:01:34.361130,4.31233544130083
8530,2020-08-29 11:01:34.600212,4.31233544130083
8531,2020-08-29 11:01:34.894976,4.37356123564828
8532,2020-08-29 11:01:35.244742,4.37356123564828
8533,2020-08-29 11:01:35.538835,4.37356123564828
8534,2020-08-29 11:01:35.797633,4.37356123564828
8535,2020-08-29 11:01:36.056047,4.37356123564828
8536,2020-08-29 11:01:36.358995,4.37356123564828
8537,2020-08-29 11:01:36.656134,4.37356123564828
8538,2020-08-29 11:01:36.947982,4.37356123564828
8539,2020-08-29 11:01:37.266778,4.37356123564828
8540,2020-08-29 11:01:37.651639,4.43465491946225
8541,2020-08-29 11:01:37.966718,4.43465491946225
8542,2020-08-29 11:01:38.283753,4.43465491946225
8543,2020-08-29 11:01:38.575978,4.43465491946225
8544,2020-08-29 11:01:38.932190,4.43465491946225
8545,2020-08-29 11:01:39.277850,4.43465491946225
8546,2020-08-29 11:01:39.586437,4.43465491946225
8547,2020-08-29 11:01:39.879965,4.43465491946225
8548,2020-08-29 11:01:40.193448,4.43465491946225
8549,2020-08-29 11:01:40.479894,4.49561677611523
8550,2020-08-29 11:01:40.742281,4.49561677611523
8551,2020-08-29 11:01:41.068912,4.49561677611523
8552,2020-08-29 11:01:41.355665,4.49561677611523
8553,2020-08-29 11:01:41.712098,4.49561677611523
8554,2020-08-29 11:01:42.032199,4.49561677611523
8555,2020-08-29 11:01:42.366954,4.49561677611523
8556,2020-08-29 11:01:42.654995,4.49561677611523
8557,2020-08-29 11:01:43.025883,4.55644708789161
8558,2020-08-29 11:01:43.291625,4.55644708789161
8559,2020-08-29 11:01:43.525609,4.55644708789161
8560,2020-08-29 11:01:43.781545,4.55644708789161
8561,2020-08-29 11:01:44.014211,4.55644708789161
8562,2020-08-29 11:01:44.299910,4.55644708789161
8563,2020-08-29 11:01:44.632214,4.55644708789161
8564,2020-08-29 11:01:44.872385,4.55644708789161
8565,2020-08-29 11:01:45.191440,4.55644708789161
8566,2020-08-29 11:01:45.505839,4.55644708789161
8567,2020-08-29 11:01:45.774890,4.61714613601208
8568,2020-08-29 11:01:46.145960,4.61714613601208
8569,2020-08-29 11:01:46.399424,4.61714613601208
8570,2020-08-29 11:01:46.674873,4.61714613601208
8571,2020-08-29 11:01:47.015415,4.61714613601208
8572,2020-08-29 11:01:47.291896,4.61714613601208
8573,2020-08-29 11:01:47.640286,4.61714613601208
8574,2020-08-29 11:01:47.997696,4.61714613601208
8575,2020-08-29 11:01:48.247700,4.61714613601208
8576,2020-08-29 11:01:48.488233,4.61714613601208
8577,2020-08-29 11:01:48.715225,4.6777142006611
8578,2020-08-29 11:01:48.966653,4.6777142006611
8579,2020-08-29 11:01:49.329041,4.6777142006611
8580,2020-08-29 11:01:49.579533,4.6777142006611
8581,2020-08-29 11:01:49.921023,4.6777142006611
8582,2020-08-29 11:01:50.218797,4.6777142006611
8583,2020-08-29 11:01:50.491060,4.6777142006611
8584,2020-08-29 11:01:50.758426,4.6777142006611
8585,2020-08-29 11:01:50.982083,4.6777142006611
8586,2020-08-29 11:01:51.343463,4.6777142006611
8587,2020-08-29 11:01:51.600630,4.73815156102441
8588,2020-08-29 11:01:51.969859,4.73815156102441
8589,2020-08-29 11:01:52.319262,4.73815156102441
8590,2020-08-29 11:01:52.597610,4.73815156102441
8591,2020-08-29 11:01:52.879979,4.73815156102441
8592,2020-08-29 11:01:53.213102,4.73815156102441
8593,2020-08-29 11:01:53.536089,4.73815156102441
8594,2020-08-29 11:01:53.865700,4.79845849522685
8595,2020-08-29 11:01:54.173033,4.79845849522685
8596,2020-08-29 11:01:54.483353,4.79845849522685
8597,2020-08-29 11:01:54.747638,4.79845849522685
8598,2020-08-29 11:01:55.072494,4.79845849522685
8599,2020-08-29 11:01:55.304016,4.79845849522685
8600,2020-08-29 11:01:55.589803,4.79845849522685
8601,2020-08-29 11:01:55.910618,4.79845849522685
8602,2020-08-29 11:01:56.167092,4.79845849522685
8603,2020-08-29 11:01:56.458370,4.83586253123103
8604,2020-08-29 11:01:56.759738,4.83586253123103
8605,2020-08-29 11:01:57.159278,4.83586253123103
8606,2020-08-29 11:01:57.395958,4.83586253123103
8607,2020-08-29 11:01:57.616722,4.83586253123103
8608,2020-08-29 11:01:57.869760,4.83586253123103
8609,2020-08-29 11:01:58.108283,4.83586253123103
8610,2020-08-29 11:01:58.404453,4.83586253123103
8611,2020-08-29 11:01:58.667050,4.83586253123103
8612,2020-08-29 11:01:58.947620,4.83586253123103
8613,2020-08-29 11:01:59.244911,4.87317563041552
8614,2020-08-29 11:01:59.565859,4.87317563041552
8615,2020-08-29 11:01:59.801824,4.87317563041552
8616,2020-08-29 11:02:00.090466,4.87317563041552
8617,2020-08-29 11:02:00.489544,4.87317563041552
8618,2020-08-29 11:02:00.753211,4.87317563041552
8619,2020-08-29 11:02:01.055883,4.87317563041552
8620,2020-08-29 11:02:01.388953,4.87317563041552
8621,2020-08-29 11:02:01.633944,4.9103980166807
8622,2020-08-29 11:02:01.938384,4.9103980166807
8623,2020-08-29 11:02:02.306394,4.9103980166807
8624,2020-08-29 11:02:02.596127,4.9103980166807
8625,2020-08-29 11:02:02.902536,4.9103980166807
8626,2020-08-29 11:02:03.222718,4.9103980166807
8627,2020-08-29 11:02:03.477206,4.9103980166807
8628,2020-08-29 11:02:03.805030,4.9103980166807
8629,2020-08-29 11:02:04.113823,4.75757593430342
8630,2020-08-29 11:02:04.415071,4.75757593430342
8631,2020-08-29 11:02:04.740976,4.75757593430342
8632,2020-08-29 11:02:05.106646,4.75757593430342
8633,2020-08-29 11:02:05.393510,4.75757593430342
8634,2020-08-29 11:02:05.664345,4.75757593430342
8635,2020-08-29 11:02:05.945992,4.75757593430342
8636,2020-08-29 11:02:06.277406,4.75757593430342
8637,2020-08-29 11:02:06.592983,4.75757593430342
8638,2020-08-29 11:02:06.875047,4.75757593430342
8639,2020-08-29 11:02:07.141560,4.6051327199655
8640,2020-08-29 11:02:07.464859,4.6051327199655
8641,2020-08-29 11:02:07.751243,4.6051327199655
8642,2020-08-29 11:02:08.041887,4.6051327199655
8643,2020-08-29 11:02:08.372463,4.6051327199655
8644,2020-08-29 11:02:08.664409,4.6051327199655
8645,2020-08-29 11:02:08.959237,4.6051327199655
8646,2020-08-29 11:02:09.256579,4.6051327199655
8647,2020-08-29 11:02:09.528790,4.45306544932771
8648,2020-08-29 11:02:09.795536,4.45306544932771
8649,2020-08-29 11:02:10.115342,4.45306544932771
8650,2020-08-29 11:02:10.401153,4.45306544932771
8651,2020-08-29 11:02:10.726717,4.45306544932771
8652,2020-08-29 11:02:10.967827,4.45306544932771
8653,2020-08-29 11:02:11.290956,4.45306544932771
8654,2020-08-29 11:02:11.553331,4.45306544932771
8655,2020-08-29 11:02:11.871349,4.45306544932771
8656,2020-08-29 11:02:12.185506,4.30137128317551
8657,2020-08-29 11:02:12.437568,4.30137128317551
8658,2020-08-29 11:02:12.734449,4.30137128317551
8659,2020-08-29 11:02:13.060572,4.30137128317551
8660,2020-08-29 11:02:13.282952,4.30137128317551
8661,2020-08-29 11:02:13.528540,4.30137128317551
8662,2020-08-29 11:02:13.805665,4.30137128317551
8663,2020-08-29 11:02:14.112175,4.30137128317551
8664,2020-08-29 11:02:14.451486,4.30137128317551
8665,2020-08-29 11:02:14.713227,4.30137128317551
8666,2020-08-29 11:02:15.051864,4.15004746427068
8667,2020-08-29 11:02:15.405246,4.15004746427068
8668,2020-08-29 11:02:15.667682,4.15004746427068
8669,2020-08-29 11:02:15.970620,4.15004746427068
8670,2020-08-29 11:02:16.335996,4.15004746427068
8671,2020-08-29 11:02:16.581260,4.15004746427068
8672,2020-08-29 11:02:16.814503,4.15004746427068
8673,2020-08-29 11:02:17.141661,3.99909131457726
8674,2020-08-29 11:02:17.471489,3.99909131457726
8675,2020-08-29 11:02:17.844634,3.99909131457726
8676,2020-08-29 11:02:18.137609,3.99909131457726
8677,2020-08-29 11:02:18.470908,3.99909131457726
8678,2020-08-29 11:02:18.793561,3.99909131457726
8679,2020-08-29 11:02:19.097209,3.99909131457726
8680,2020-08-29 11:02:19.399078,3.99909131457726
8681,2020-08-29 11:02:19.691488,3.99909131457726
8682,2020-08-29 11:02:19.950672,3.84850023282287
8683,2020-08-29 11:02:20.203308,3.84850023282287
8684,2020-08-29 11:02:20.462216,3.84850023282287
8685,2020-08-29 11:02:20.818890,3.84850023282287
8686,2020-08-29 11:02:21.148699,3.84850023282287
8687,2020-08-29 11:02:21.446875,3.84850023282287
8688,2020-08-29 11:02:21.725843,3.84850023282287
8689,2020-08-29 11:02:22.062591,3.84850023282287
8690,2020-08-29 11:02:22.306512,3.84850023282287
8691,2020-08-29 11:02:22.640414,3.69827169236449
8692,2020-08-29 11:02:22.960018,3.69827169236449
8693,2020-08-29 11:02:23.282565,3.69827169236449
8694,2020-08-29 11:02:23.637771,3.69827169236449
8695,2020-08-29 11:02:23.965219,3.69827169236449
8696,2020-08-29 11:02:24.263954,3.69827169236449
8697,2020-08-29 11:02:24.595425,3.69827169236449
8698,2020-08-29 11:02:24.858879,3.69827169236449
8699,2020-08-29 11:02:25.284788,3.54840323933418
8700,2020-08-29 11:02:25.609826,3.54840323933418
8701,2020-08-29 11:02:25.868162,3.54840323933418
8702,2020-08-29 11:02:26.144675,3.54840323933418
8703,2020-08-29 11:02:26.459627,3.54840323933418
8704,2020-08-29 11:02:26.775664,3.54840323933418
8705,2020-08-29 11:02:27.051086,3.54840323933418
8706,2020-08-29 11:02:27.393055,3.54840323933418
8707,2020-08-29 11:02:27.684752,3.54840323933418
8708,2020-08-29 11:02:28.025478,3.41895463186694
8709,2020-08-29 11:02:28.208722,3.41895463186694
8710,2020-08-29 11:02:28.494413,3.41895463186694
8711,2020-08-29 11:02:28.729554,3.41895463186694
8712,2020-08-29 11:02:29.012182,3.41895463186694
8713,2020-08-29 11:02:29.373706,3.41895463186694
8714,2020-08-29 11:02:29.711023,3.41895463186694
8715,2020-08-29 11:02:30.077832,3.41895463186694
8716,2020-08-29 11:02:30.451917,3.41895463186694
8717,2020-08-29 11:02:30.747082,3.41895463186694
8718,2020-08-29 11:02:31.039493,3.28983615531833
8719,2020-08-29 11:02:31.384151,3.28983615531833
8720,2020-08-29 11:02:31.644957,3.28983615531833
8721,2020-08-29 11:02:31.938988,3.28983615531833
8722,2020-08-29 11:02:32.209817,3.28983615531833
8723,2020-08-29 11:02:32.537799,3.28983615531833
8724,2020-08-29 11:02:32.858749,3.28983615531833
8725,2020-08-29 11:02:33.211634,3.28983615531833
8726,2020-08-29 11:02:33.482850,3.28983615531833
8727,2020-08-29 11:02:33.762573,3.28983615531833
8728,2020-08-29 11:02:34.058117,3.16104526698425
8729,2020-08-29 11:02:34.398056,3.16104526698425
8730,2020-08-29 11:02:34.676071,3.16104526698425
8731,2020-08-29 11:02:34.986215,3.16104526698425
8732,2020-08-29 11:02:35.338993,3.16104526698425
8733,2020-08-29 11:02:35.667290,3.16104526698425
8734,2020-08-29 11:02:35.994603,3.16104526698425
8735,2020-08-29 11:02:36.358205,3.16104526698425
8736,2020-08-29 11:02:36.709306,3.03257948780188
8737,2020-08-29 11:02:37.009108,3.03257948780188
8738,2020-08-29 11:02:37.306100,3.03257948780188
8739,2020-08-29 11:02:37.641021,3.03257948780188
8740,2020-08-29 11:02:37.953754,3.03257948780188
8741,2020-08-29 11:02:38.287319,3.03257948780188
8742,2020-08-29 11:02:38.640716,3.03257948780188
8743,2020-08-29 11:02:38.937012,3.03257948780188
8744,2020-08-29 11:02:39.248815,2.90443640069648
8745,2020-08-29 11:02:39.514386,2.90443640069648
8746,2020-08-29 11:02:39.757797,2.90443640069648
8747,2020-08-29 11:02:39.975300,2.90443640069648
8748,2020-08-29 11:02:40.289772,2.90443640069648
8749,2020-08-29 11:02:40.570953,2.90443640069648
8750,2020-08-29 11:02:40.855002,2.90443640069648
8751,2020-08-29 11:02:41.125560,2.90443640069648
8752,2020-08-29 11:02:41.356942,2.90443640069648
8753,2020-08-29 11:02:41.684496,2.90443640069648
8754,2020-08-29 11:02:42.171107,2.77661364909791
8755,2020-08-29 11:02:42.495467,2.77661364909791
8756,2020-08-29 11:02:42.812481,2.77661364909791
8757,2020-08-29 11:02:43.062297,2.77661364909791
8758,2020-08-29 11:02:43.410047,2.77661364909791
8759,2020-08-29 11:02:43.756034,2.77661364909791
8760,2020-08-29 11:02:44.092012,2.77661364909791
8761,2020-08-29 11:02:44.419453,2.77661364909791
8762,2020-08-29 11:02:44.786526,2.77661364909791
8763,2020-08-29 11:02:45.114450,2.64910893561817
8764,2020-08-29 11:02:45.435581,2.64910893561817
8765,2020-08-29 11:02:45.711126,2.64910893561817
8766,2020-08-29 11:02:46.038989,2.64910893561817
8767,2020-08-29 11:02:46.281774,2.64910893561817
8768,2020-08-29 11:02:46.506348,2.64910893561817
8769,2020-08-29 11:02:46.828165,2.64910893561817
8770,2020-08-29 11:02:47.114180,2.64910893561817
8771,2020-08-29 11:02:47.404129,2.64910893561817
8772,2020-08-29 11:02:47.805047,2.52192002088317
8773,2020-08-29 11:02:48.134294,2.52192002088317
8774,2020-08-29 11:02:48.381508,2.52192002088317
8775,2020-08-29 11:02:48.738469,2.52192002088317
8776,2020-08-29 11:02:49.001359,2.52192002088317
8777,2020-08-29 11:02:49.286549,2.52192002088317
8778,2020-08-29 11:02:49.632446,2.52192002088317
8779,2020-08-29 11:02:49.992479,2.52192002088317
8780,2020-08-29 11:02:50.327154,2.52192002088317
8781,2020-08-29 11:02:50.677619,2.39504472251369
8782,2020-08-29 11:02:50.916959,2.39504472251369
8783,2020-08-29 11:02:51.210178,2.39504472251369
8784,2020-08-29 11:02:51.555035,2.39504472251369
8785,2020-08-29 11:02:51.939708,2.39504472251369
8786,2020-08-29 11:02:52.274481,2.39504472251369
8787,2020-08-29 11:02:52.533586,2.39504472251369
8788,2020-08-29 11:02:52.882055,2.39504472251369
8789,2020-08-29 11:02:53.225413,2.26848091425224
8790,2020-08-29 11:02:53.481590,2.26848091425224
8791,2020-08-29 11:02:53.821346,2.26848091425224
8792,2020-08-29 11:02:54.153585,2.26848091425224
8793,2020-08-29 11:02:54.451675,2.26848091425224
8794,2020-08-29 11:02:54.769245,2.26848091425224
8795,2020-08-29 11:02:55.059029,2.26848091425224
8796,2020-08-29 11:02:55.344520,2.26848091425224
8797,2020-08-29 11:02:55.628094,2.26848091425224
8798,2020-08-29 11:02:55.913378,2.14222652523426
8799,2020-08-29 11:02:56.189202,2.14222652523426
8800,2020-08-29 11:02:56.458378,2.14222652523426
8801,2020-08-29 11:02:56.760730,2.14222652523426
8802,2020-08-29 11:02:57.101688,2.14222652523426
8803,2020-08-29 11:02:57.492481,2.14222652523426
8804,2020-08-29 11:02:57.834430,2.14222652523426
8805,2020-08-29 11:02:58.152643,2.14222652523426
8806,2020-08-29 11:02:58.487858,2.17453937189575
8807,2020-08-29 11:02:58.764878,2.17453937189575
8808,2020-08-29 11:02:59.054858,2.17453937189575
8809,2020-08-29 11:02:59.350308,2.17453937189575
8810,2020-08-29 11:02:59.594513,2.17453937189575
8811,2020-08-29 11:02:59.887895,2.17453937189575
8812,2020-08-29 11:03:00.203681,2.17453937189575
8813,2020-08-29 11:03:00.576542,2.17453937189575
8814,2020-08-29 11:03:00.912367,2.21228556083787
8815,2020-08-29 11:03:01.247527,2.21228556083787
8816,2020-08-29 11:03:01.561765,2.21228556083787
8817,2020-08-29 11:03:01.795830,2.21228556083787
8818,2020-08-29 11:03:02.059490,2.21228556083787
8819,2020-08-29 11:03:02.384396,2.21228556083787
8820,2020-08-29 11:03:02.644968,2.21228556083787
8821,2020-08-29 11:03:02.974619,2.21228556083787
8822,2020-08-29 11:03:03.259497,2.21228556083787
8823,2020-08-29 11:03:03.528208,2.21228556083787
8824,2020-08-29 11:03:03.854487,2.24992143512844
8825,2020-08-29 11:03:04.137161,2.24992143512844
8826,2020-08-29 11:03:04.416022,2.24992143512844
8827,2020-08-29 11:03:04.725000,2.24992143512844
8828,2020-08-29 11:03:05.151955,2.24992143512844
8829,2020-08-29 11:03:05.475326,2.24992143512844
8830,2020-08-29 11:03:05.807224,2.24992143512844
8831,2020-08-29 11:03:06.144215,2.24992143512844
8832,2020-08-29 11:03:06.542801,2.28744746713754
8833,2020-08-29 11:03:06.881470,2.28744746713754
8834,2020-08-29 11:03:07.182137,2.28744746713754
8835,2020-08-29 11:03:07.525617,2.28744746713754
8836,2020-08-29 11:03:07.828412,2.28744746713754
8837,2020-08-29 11:03:08.134174,2.28744746713754
8838,2020-08-29 11:03:08.450065,2.28744746713754
8839,2020-08-29 11:03:08.735616,2.28744746713754
8840,2020-08-29 11:03:09.021094,2.32486412659816
8841,2020-08-29 11:03:09.388725,2.32486412659816
8842,2020-08-29 11:03:09.699863,2.32486412659816
8843,2020-08-29 11:03:10.013646,2.32486412659816
8844,2020-08-29 11:03:10.294954,2.32486412659816
8845,2020-08-29 11:03:10.610005,2.32486412659816
8846,2020-08-29 11:03:10.876602,2.32486412659816
8847,2020-08-29 11:03:11.219073,2.32486412659816
8848,2020-08-29 11:03:11.493707,2.32486412659816
8849,2020-08-29 11:03:11.782002,2.32486412659816
8850,2020-08-29 11:03:12.083045,2.36217188063112
8851,2020-08-29 11:03:12.410861,2.36217188063112
8852,2020-08-29 11:03:12.672875,2.36217188063112
8853,2020-08-29 11:03:12.935641,2.36217188063112
8854,2020-08-29 11:03:13.163117,2.36217188063112
8855,2020-08-29 11:03:13.500321,2.36217188063112
8856,2020-08-29 11:03:13.807390,2.36217188063112
8857,2020-08-29 11:03:14.064095,2.36217188063112
8858,2020-08-29 11:03:14.366092,2.36217188063112
