iteration,timestamp,T7
8859,2020-08-29 11:03:14.730388,2.36217188063112
8860,2020-08-29 11:03:15.057496,2.39937119376967
8861,2020-08-29 11:03:15.356193,2.39937119376967
8862,2020-08-29 11:03:15.664489,2.39937119376967
8863,2020-08-29 11:03:15.927290,2.39937119376967
8864,2020-08-29 11:03:16.278428,2.39937119376967
8865,2020-08-29 11:03:16.627565,2.39937119376967
8866,2020-08-29 11:03:16.925819,2.39937119376967
8867,2020-08-29 11:03:17.249429,2.39937119376967
8868,2020-08-29 11:03:17.638520,2.39937119376967
8869,2020-08-29 11:03:17.938640,2.43646252798341
8870,2020-08-29 11:03:18.249142,2.43646252798341
8871,2020-08-29 11:03:18.554297,2.43646252798341
8872,2020-08-29 11:03:18.799006,2.43646252798341
8873,2020-08-29 11:03:19.040181,2.43646252798341
8874,2020-08-29 11:03:19.340278,2.43646252798341
8875,2020-08-29 11:03:19.613580,2.43646252798341
8876,2020-08-29 11:03:19.887850,2.43646252798341
8877,2020-08-29 11:03:20.243939,2.43646252798341
8878,2020-08-29 11:03:20.498834,2.47344634270193
8879,2020-08-29 11:03:20.772188,2.47344634270193
8880,2020-08-29 11:03:21.110473,2.47344634270193
8881,2020-08-29 11:03:21.425017,2.47344634270193
8882,2020-08-29 11:03:21.746429,2.47344634270193
8883,2020-08-29 11:03:21.997101,2.47344634270193
8884,2020-08-29 11:03:22.228029,2.47344634270193
8885,2020-08-29 11:03:22.553827,2.47344634270193
8886,2020-08-29 11:03:22.913785,2.47344634270193
8887,2020-08-29 11:03:23.325178,2.51020359956739
8888,2020-08-29 11:03:23.706921,2.51020359956739
8889,2020-08-29 11:03:23.987463,2.51020359956739
8890,2020-08-29 11:03:24.205482,2.51020359956739
8891,2020-08-29 11:03:24.494785,2.51020359956739
8892,2020-08-29 11:03:24.785200,2.51020359956739
8893,2020-08-29 11:03:25.088949,2.51020359956739
8894,2020-08-29 11:03:25.349817,2.51020359956739
8895,2020-08-29 11:03:25.616768,2.51020359956739
8896,2020-08-29 11:03:25.961745,2.51020359956739
8897,2020-08-29 11:03:26.280022,2.54684716828598
8898,2020-08-29 11:03:26.564671,2.54684716828598
8899,2020-08-29 11:03:26.820316,2.54684716828598
8900,2020-08-29 11:03:27.190732,2.54684716828598
8901,2020-08-29 11:03:27.556011,2.54684716828598
8902,2020-08-29 11:03:27.842294,2.54684716828598
8903,2020-08-29 11:03:28.153414,2.54684716828598
8904,2020-08-29 11:03:28.485261,2.54684716828598
8905,2020-08-29 11:03:28.811959,2.54684716828598
8906,2020-08-29 11:03:29.159684,2.58337749605052
8907,2020-08-29 11:03:29.480392,2.58337749605052
8908,2020-08-29 11:03:29.716295,2.58337749605052
8909,2020-08-29 11:03:29.977559,2.58337749605052
8910,2020-08-29 11:03:30.283851,2.58337749605052
8911,2020-08-29 11:03:30.567885,2.58337749605052
8912,2020-08-29 11:03:30.841400,2.58337749605052
8913,2020-08-29 11:03:31.181440,2.58337749605052
8914,2020-08-29 11:03:31.489142,2.58337749605052
8915,2020-08-29 11:03:31.917850,2.61979502774473
8916,2020-08-29 11:03:32.177591,2.61979502774473
8917,2020-08-29 11:03:32.456393,2.61979502774473
8918,2020-08-29 11:03:32.803841,2.61979502774473
8919,2020-08-29 11:03:33.083433,2.61979502774473
8920,2020-08-29 11:03:33.495206,2.61979502774473
8921,2020-08-29 11:03:33.891484,2.61979502774473
8922,2020-08-29 11:03:34.186115,2.61979502774473
8923,2020-08-29 11:03:34.429586,2.61979502774473
8924,2020-08-29 11:03:34.711878,2.61979502774473
8925,2020-08-29 11:03:35.094416,2.66547634325794
8926,2020-08-29 11:03:35.379187,2.66547634325794
8927,2020-08-29 11:03:35.771862,2.66547634325794
8928,2020-08-29 11:03:36.117830,2.66547634325794
8929,2020-08-29 11:03:36.448501,2.66547634325794
8930,2020-08-29 11:03:36.756460,2.66547634325794
8931,2020-08-29 11:03:37.153523,2.66547634325794
8932,2020-08-29 11:03:37.459780,2.66547634325794
8933,2020-08-29 11:03:37.704685,2.71102046845907
8934,2020-08-29 11:03:38.067290,2.71102046845907
8935,2020-08-29 11:03:38.321672,2.71102046845907
8936,2020-08-29 11:03:38.705232,2.71102046845907
8937,2020-08-29 11:03:39.047393,2.71102046845907
8938,2020-08-29 11:03:39.363490,2.71102046845907
8939,2020-08-29 11:03:39.650748,2.71102046845907
8940,2020-08-29 11:03:39.946161,2.71102046845907
8941,2020-08-29 11:03:40.277761,2.71102046845907
8942,2020-08-29 11:03:40.597675,2.75642793332432
8943,2020-08-29 11:03:40.947498,2.75642793332432
8944,2020-08-29 11:03:41.212950,2.75642793332432
8945,2020-08-29 11:03:41.541856,2.75642793332432
8946,2020-08-29 11:03:41.852788,2.75642793332432
8947,2020-08-29 11:03:42.222101,2.75642793332432
8948,2020-08-29 11:03:42.557251,2.75642793332432
8949,2020-08-29 11:03:42.875261,2.75642793332432
8950,2020-08-29 11:03:43.105544,2.75642793332432
8951,2020-08-29 11:03:43.429970,2.80169926495682
8952,2020-08-29 11:03:43.728481,2.80169926495682
8953,2020-08-29 11:03:44.072331,2.80169926495682
8954,2020-08-29 11:03:44.409216,2.80169926495682
8955,2020-08-29 11:03:44.656057,2.80169926495682
8956,2020-08-29 11:03:44.893766,2.80169926495682
8957,2020-08-29 11:03:45.222544,2.80169926495682
8958,2020-08-29 11:03:45.569457,2.80169926495682
8959,2020-08-29 11:03:45.896613,2.80169926495682
8960,2020-08-29 11:03:46.233550,2.84683498761915
8961,2020-08-29 11:03:46.499178,2.84683498761915
8962,2020-08-29 11:03:46.826907,2.84683498761915
8963,2020-08-29 11:03:47.122350,2.84683498761915
8964,2020-08-29 11:03:47.471913,2.84683498761915
8965,2020-08-29 11:03:47.752155,2.84683498761915
8966,2020-08-29 11:03:48.081839,2.84683498761915
8967,2020-08-29 11:03:48.318574,2.84683498761915
8968,2020-08-29 11:03:48.566339,2.84683498761915
8969,2020-08-29 11:03:48.902646,2.84683498761915
8970,2020-08-29 11:03:49.137355,2.89183562276492
8971,2020-08-29 11:03:49.479178,2.89183562276492
8972,2020-08-29 11:03:49.773203,2.89183562276492
8973,2020-08-29 11:03:50.106549,2.89183562276492
8974,2020-08-29 11:03:50.468770,2.89183562276492
8975,2020-08-29 11:03:50.781901,2.89183562276492
8976,2020-08-29 11:03:51.055221,2.89183562276492
8977,2020-08-29 11:03:51.367102,2.89183562276492
8978,2020-08-29 11:03:51.713518,2.93670168906982
8979,2020-08-29 11:03:52.045452,2.93670168906982
8980,2020-08-29 11:03:52.309768,2.93670168906982
8981,2020-08-29 11:03:52.625718,2.93670168906982
8982,2020-08-29 11:03:52.905114,2.93670168906982
8983,2020-08-29 11:03:53.165778,2.93670168906982
8984,2020-08-29 11:03:53.433655,2.93670168906982
8985,2020-08-29 11:03:53.767776,2.93670168906982
8986,2020-08-29 11:03:54.015163,2.93670168906982
8987,2020-08-29 11:03:54.303610,2.93670168906982
8988,2020-08-29 11:03:54.563633,2.98143370246186
8989,2020-08-29 11:03:54.840639,2.98143370246186
8990,2020-08-29 11:03:55.135879,2.98143370246186
8991,2020-08-29 11:03:55.476906,2.98143370246186
8992,2020-08-29 11:03:55.806602,2.98143370246186
8993,2020-08-29 11:03:56.163779,2.98143370246186
8994,2020-08-29 11:03:56.510521,2.98143370246186
8995,2020-08-29 11:03:56.889272,2.98143370246186
8996,2020-08-29 11:03:57.261166,3.02603217615098
8997,2020-08-29 11:03:57.688929,3.02603217615098
8998,2020-08-29 11:03:58.016609,3.02603217615098
8999,2020-08-29 11:03:58.276969,3.02603217615098
9000,2020-08-29 11:03:58.552392,3.02603217615098
9001,2020-08-29 11:03:58.933188,3.02603217615098
9002,2020-08-29 11:03:59.167398,3.02603217615098
9003,2020-08-29 11:03:59.494929,3.02603217615098
9004,2020-08-29 11:03:59.774056,3.02603217615098
9005,2020-08-29 11:04:00.053939,3.07049762065803
9006,2020-08-29 11:04:00.345505,3.07049762065803
9007,2020-08-29 11:04:00.617499,3.07049762065803
9008,2020-08-29 11:04:00.963988,3.07049762065803
9009,2020-08-29 11:04:01.315376,3.07049762065803
9010,2020-08-29 11:04:01.606984,3.07049762065803
9011,2020-08-29 11:04:01.870018,3.07049762065803
9012,2020-08-29 11:04:02.129317,3.07049762065803
9013,2020-08-29 11:04:02.424110,3.11483054384311
9014,2020-08-29 11:04:02.769382,3.11483054384311
9015,2020-08-29 11:04:03.060880,3.11483054384311
9016,2020-08-29 11:04:03.385390,3.11483054384311
9017,2020-08-29 11:04:03.591083,3.11483054384311
9018,2020-08-29 11:04:03.876891,3.11483054384311
9019,2020-08-29 11:04:04.144772,3.11483054384311
9020,2020-08-29 11:04:04.403175,3.11483054384311
9021,2020-08-29 11:04:04.711023,3.11483054384311
9022,2020-08-29 11:04:04.981950,3.15903145093333
9023,2020-08-29 11:04:05.314016,3.15903145093333
9024,2020-08-29 11:04:05.609652,3.15903145093333
9025,2020-08-29 11:04:05.913413,3.15903145093333
9026,2020-08-29 11:04:06.255013,3.15903145093333
9027,2020-08-29 11:04:06.529023,3.15903145093333
9028,2020-08-29 11:04:06.902846,3.15903145093333
9029,2020-08-29 11:04:07.238171,3.15903145093333
9030,2020-08-29 11:04:07.621927,3.15903145093333
9031,2020-08-29 11:04:07.867178,3.21106549822042
9032,2020-08-29 11:04:08.191422,3.21106549822042
9033,2020-08-29 11:04:08.528948,3.21106549822042
9034,2020-08-29 11:04:08.896992,3.21106549822042
9035,2020-08-29 11:04:09.270178,3.21106549822042
9036,2020-08-29 11:04:09.592155,3.21106549822042
9037,2020-08-29 11:04:09.963449,3.21106549822042
9038,2020-08-29 11:04:10.254603,3.21106549822042
9039,2020-08-29 11:04:10.683119,3.26294787062167
9040,2020-08-29 11:04:10.980545,3.26294787062167
9041,2020-08-29 11:04:11.212698,3.26294787062167
9042,2020-08-29 11:04:11.559676,3.26294787062167
9043,2020-08-29 11:04:11.904821,3.26294787062167
9044,2020-08-29 11:04:12.250459,3.26294787062167
9045,2020-08-29 11:04:12.543396,3.26294787062167
9046,2020-08-29 11:04:12.807002,3.26294787062167
9047,2020-08-29 11:04:13.093520,3.26294787062167
9048,2020-08-29 11:04:13.422977,3.31487137023667
9049,2020-08-29 11:04:13.674912,3.31487137023667
9050,2020-08-29 11:04:14.023928,3.31487137023667
9051,2020-08-29 11:04:14.393337,3.31487137023667
9052,2020-08-29 11:04:14.697955,3.31487137023667
9053,2020-08-29 11:04:15.009057,3.31487137023667
9054,2020-08-29 11:04:15.337803,3.31487137023667
9055,2020-08-29 11:04:15.684255,3.31487137023667
9056,2020-08-29 11:04:15.927804,3.35992106767108
9057,2020-08-29 11:04:16.248018,3.35992106767108
9058,2020-08-29 11:04:16.588975,3.35992106767108
9059,2020-08-29 11:04:16.936909,3.35992106767108
9060,2020-08-29 11:04:17.255069,3.35992106767108
9061,2020-08-29 11:04:17.632660,3.35992106767108
9062,2020-08-29 11:04:17.933833,3.35992106767108
9063,2020-08-29 11:04:18.198767,3.35992106767108
9064,2020-08-29 11:04:18.587368,3.36992929172382
9065,2020-08-29 11:04:18.985256,3.36992929172382
9066,2020-08-29 11:04:19.381521,3.36992929172382
9067,2020-08-29 11:04:19.719380,3.36992929172382
9068,2020-08-29 11:04:20.004717,3.36992929172382
9069,2020-08-29 11:04:20.279052,3.36992929172382
9070,2020-08-29 11:04:20.593061,3.36992929172382
9071,2020-08-29 11:04:20.941324,3.36992929172382
9072,2020-08-29 11:04:21.260585,3.36992929172382
9073,2020-08-29 11:04:21.548246,3.44689507077764
9074,2020-08-29 11:04:21.861228,3.44689507077764
9075,2020-08-29 11:04:22.196572,3.44689507077764
9076,2020-08-29 11:04:22.525509,3.44689507077764
9077,2020-08-29 11:04:22.875494,3.44689507077764
9078,2020-08-29 11:04:23.215084,3.44689507077764
9079,2020-08-29 11:04:23.489085,3.44689507077764
9080,2020-08-29 11:04:23.764357,3.44689507077764
9081,2020-08-29 11:04:24.030183,3.5237027085853
9082,2020-08-29 11:04:24.304432,3.5237027085853
9083,2020-08-29 11:04:24.669290,3.5237027085853
9084,2020-08-29 11:04:24.948239,3.5237027085853
9085,2020-08-29 11:04:25.235453,3.5237027085853
9086,2020-08-29 11:04:25.569193,3.5237027085853
9087,2020-08-29 11:04:25.806053,3.5237027085853
9088,2020-08-29 11:04:26.062658,3.5237027085853
9089,2020-08-29 11:04:26.362553,3.5237027085853
9090,2020-08-29 11:04:26.668087,3.60035251787606
9091,2020-08-29 11:04:26.996099,3.60035251787606
9092,2020-08-29 11:04:27.288321,3.60035251787606
9093,2020-08-29 11:04:27.601171,3.60035251787606
9094,2020-08-29 11:04:27.942234,3.60035251787606
9095,2020-08-29 11:04:28.256314,3.60035251787606
9096,2020-08-29 11:04:28.522017,3.60035251787606
9097,2020-08-29 11:04:28.868078,3.60035251787606
9098,2020-08-29 11:04:29.195350,3.60035251787606
9099,2020-08-29 11:04:29.443839,3.67684480943994
9100,2020-08-29 11:04:29.768384,3.67684480943994
9101,2020-08-29 11:04:30.081486,3.67684480943994
9102,2020-08-29 11:04:30.354016,3.67684480943994
9103,2020-08-29 11:04:30.694449,3.67684480943994
9104,2020-08-29 11:04:31.016897,3.67684480943994
9105,2020-08-29 11:04:31.293496,3.67684480943994
9106,2020-08-29 11:04:31.611902,3.67684480943994
9107,2020-08-29 11:04:31.900767,3.67684480943994
9108,2020-08-29 11:04:32.172193,3.67684480943994
9109,2020-08-29 11:04:32.555425,3.75317989217841
9110,2020-08-29 11:04:32.817600,3.75317989217841
9111,2020-08-29 11:04:33.066658,3.75317989217841
9112,2020-08-29 11:04:33.402237,3.75317989217841
9113,2020-08-29 11:04:33.672845,3.75317989217841
9114,2020-08-29 11:04:33.993703,3.75317989217841
9115,2020-08-29 11:04:34.339987,3.75317989217841
9116,2020-08-29 11:04:34.713547,3.82935807315205
9117,2020-08-29 11:04:35.027689,3.82935807315205
9118,2020-08-29 11:04:35.315305,3.82935807315205
9119,2020-08-29 11:04:35.675710,3.82935807315205
9120,2020-08-29 11:04:35.974198,3.82935807315205
9121,2020-08-29 11:04:36.234536,3.82935807315205
9122,2020-08-29 11:04:36.557789,3.82935807315205
9123,2020-08-29 11:04:36.851937,3.82935807315205
9124,2020-08-29 11:04:37.144080,3.82935807315205
9125,2020-08-29 11:04:37.516110,3.90537965762526
9126,2020-08-29 11:04:37.797484,3.90537965762526
9127,2020-08-29 11:04:38.076485,3.90537965762526
9128,2020-08-29 11:04:38.454971,3.90537965762526
9129,2020-08-29 11:04:38.791042,3.90537965762526
9130,2020-08-29 11:04:39.047514,3.90537965762526
9131,2020-08-29 11:04:39.407836,3.90537965762526
9132,2020-08-29 11:04:39.728246,3.90537965762526
9133,2020-08-29 11:04:40.147672,3.90537965762526
9134,2020-08-29 11:04:40.431036,3.98124494910731
9135,2020-08-29 11:04:40.759996,3.98124494910731
9136,2020-08-29 11:04:41.076748,3.98124494910731
9137,2020-08-29 11:04:41.434872,3.98124494910731
9138,2020-08-29 11:04:41.746878,3.98124494910731
9139,2020-08-29 11:04:42.052887,3.98124494910731
9140,2020-08-29 11:04:42.357672,3.98124494910731
9141,2020-08-29 11:04:42.615653,3.98124494910731
9142,2020-08-29 11:04:42.883435,3.98124494910731
9143,2020-08-29 11:04:43.229824,3.98124494910731
9144,2020-08-29 11:04:43.526981,4.07097731935039
9145,2020-08-29 11:04:43.789628,4.07097731935039
9146,2020-08-29 11:04:44.132680,4.07097731935039
9147,2020-08-29 11:04:44.504511,4.07097731935039
9148,2020-08-29 11:04:44.825143,4.07097731935039
9149,2020-08-29 11:04:45.184719,4.07097731935039
9150,2020-08-29 11:04:45.404837,4.07097731935039
9151,2020-08-29 11:04:45.717683,4.07097731935039
9152,2020-08-29 11:04:45.945620,4.1605327509762
9153,2020-08-29 11:04:46.183118,4.1605327509762
9154,2020-08-29 11:04:46.508140,4.1605327509762
9155,2020-08-29 11:04:46.764742,4.1605327509762
9156,2020-08-29 11:04:47.021779,4.1605327509762
9157,2020-08-29 11:04:47.322377,4.1605327509762
9158,2020-08-29 11:04:47.586875,4.1605327509762
9159,2020-08-29 11:04:47.929381,4.1605327509762
9160,2020-08-29 11:04:48.243071,4.1605327509762
9161,2020-08-29 11:04:48.555157,4.1605327509762
9162,2020-08-29 11:04:48.806226,4.25124414757913
9163,2020-08-29 11:04:49.049228,4.25124414757913
9164,2020-08-29 11:04:49.409324,4.25124414757913
9165,2020-08-29 11:04:49.724178,4.25124414757913
9166,2020-08-29 11:04:50.058904,4.25124414757913
9167,2020-08-29 11:04:50.418001,4.25124414757913
9168,2020-08-29 11:04:50.733797,4.25124414757913
9169,2020-08-29 11:04:50.994356,4.25124414757913
9170,2020-08-29 11:04:51.442871,4.34180684431431
9171,2020-08-29 11:04:51.774181,4.34180684431431
9172,2020-08-29 11:04:52.066440,4.34180684431431
9173,2020-08-29 11:04:52.388757,4.34180684431431
9174,2020-08-29 11:04:52.747692,4.34180684431431
9175,2020-08-29 11:04:53.042475,4.34180684431431
9176,2020-08-29 11:04:53.414846,4.34180684431431
9177,2020-08-29 11:04:53.713666,4.34180684431431
9178,2020-08-29 11:04:53.967364,4.34180684431431
9179,2020-08-29 11:04:54.267436,4.4322211734096
9180,2020-08-29 11:04:54.613347,4.4322211734096
9181,2020-08-29 11:04:54.933176,4.4322211734096
9182,2020-08-29 11:04:55.261560,4.4322211734096
9183,2020-08-29 11:04:55.509030,4.4322211734096
9184,2020-08-29 11:04:55.824139,4.4322211734096
9185,2020-08-29 11:04:56.086701,4.4322211734096
9186,2020-08-29 11:04:56.406569,4.4322211734096
9187,2020-08-29 11:04:56.648886,4.52248746450779
9188,2020-08-29 11:04:56.888329,4.52248746450779
9189,2020-08-29 11:04:57.236407,4.52248746450779
9190,2020-08-29 11:04:57.477654,4.52248746450779
9191,2020-08-29 11:04:57.705805,4.52248746450779
9192,2020-08-29 11:04:57.947053,4.52248746450779
9193,2020-08-29 11:04:58.229504,4.52248746450779
9194,2020-08-29 11:04:58.537819,4.52248746450779
9195,2020-08-29 11:04:58.824805,4.52248746450779
9196,2020-08-29 11:04:59.173010,4.52248746450779
9197,2020-08-29 11:04:59.524646,4.61260604472629
9198,2020-08-29 11:04:59.881743,4.61260604472629
9199,2020-08-29 11:05:00.245886,4.61260604472629
9200,2020-08-29 11:05:00.512545,4.61260604472629
9201,2020-08-29 11:05:00.843753,4.61260604472629
9202,2020-08-29 11:05:01.088988,4.61260604472629
9203,2020-08-29 11:05:01.410935,4.61260604472629
9204,2020-08-29 11:05:01.741122,4.61260604472629
9205,2020-08-29 11:05:02.065830,4.61260604472629
9206,2020-08-29 11:05:02.371195,4.61260604472629
9207,2020-08-29 11:05:02.668136,4.7025772387146
9208,2020-08-29 11:05:02.918444,4.7025772387146
9209,2020-08-29 11:05:03.227529,4.7025772387146
9210,2020-08-29 11:05:03.463569,4.7025772387146
9211,2020-08-29 11:05:03.731910,4.7025772387146
9212,2020-08-29 11:05:04.037007,4.7025772387146
9213,2020-08-29 11:05:04.398847,4.7025772387146
9214,2020-08-29 11:05:04.752116,4.7025772387146
9215,2020-08-29 11:05:05.080644,4.7025772387146
9216,2020-08-29 11:05:05.400593,4.79240136870962
9217,2020-08-29 11:05:05.663286,4.79240136870962
9218,2020-08-29 11:05:06.016847,4.79240136870962
9219,2020-08-29 11:05:06.272379,4.79240136870962
9220,2020-08-29 11:05:06.544407,4.79240136870962
9221,2020-08-29 11:05:06.863823,4.79240136870962
9222,2020-08-29 11:05:07.179035,4.79240136870962
9223,2020-08-29 11:05:07.476730,4.79240136870962
9224,2020-08-29 11:05:07.795724,4.88207875458903
9225,2020-08-29 11:05:08.140669,4.88207875458903
9226,2020-08-29 11:05:08.422810,4.88207875458903
9227,2020-08-29 11:05:08.708795,4.88207875458903
9228,2020-08-29 11:05:08.963201,4.88207875458903
9229,2020-08-29 11:05:09.262142,4.88207875458903
9230,2020-08-29 11:05:09.518317,4.88207875458903
9231,2020-08-29 11:05:09.862246,4.88207875458903
9232,2020-08-29 11:05:10.168992,4.97160971392269
9233,2020-08-29 11:05:10.441813,4.97160971392269
9234,2020-08-29 11:05:10.731978,4.97160971392269
9235,2020-08-29 11:05:11.048700,4.97160971392269
9236,2020-08-29 11:05:11.400871,4.97160971392269
9237,2020-08-29 11:05:11.683256,4.97160971392269
9238,2020-08-29 11:05:11.994258,4.97160971392269
9239,2020-08-29 11:05:12.316093,4.97160971392269
9240,2020-08-29 11:05:12.650802,4.97160971392269
9241,2020-08-29 11:05:12.968017,4.97160971392269
9242,2020-08-29 11:05:13.251515,4.97160971392269
9243,2020-08-29 11:05:13.477146,4.97160971392269
9244,2020-08-29 11:05:13.828390,5.00017063277588
9245,2020-08-29 11:05:14.132396,5.00017063277588
9246,2020-08-29 11:05:14.468957,5.00017063277588
9247,2020-08-29 11:05:14.788576,5.00017063277588
9248,2020-08-29 11:05:15.110748,5.00017063277588
9249,2020-08-29 11:05:15.432492,5.00017063277588
9250,2020-08-29 11:05:15.702689,5.00017063277588
9251,2020-08-29 11:05:16.023848,5.00017063277588
9252,2020-08-29 11:05:16.378237,5.00017063277588
9253,2020-08-29 11:05:16.648340,5.00017063277588
9254,2020-08-29 11:05:16.948206,4.93470199621289
9255,2020-08-29 11:05:17.282164,4.93470199621289
9256,2020-08-29 11:05:17.610821,4.93470199621289
9257,2020-08-29 11:05:17.902731,4.93470199621289
9258,2020-08-29 11:05:18.144526,4.93470199621289
9259,2020-08-29 11:05:18.497521,4.93470199621289
9260,2020-08-29 11:05:18.793145,4.93470199621289
9261,2020-08-29 11:05:19.137425,4.93470199621289
9262,2020-08-29 11:05:19.419391,4.93470199621289
9263,2020-08-29 11:05:19.748921,4.79440526248644
9264,2020-08-29 11:05:20.081104,4.79440526248644
9265,2020-08-29 11:05:20.472606,4.79440526248644
9266,2020-08-29 11:05:20.799683,4.79440526248644
9267,2020-08-29 11:05:21.101114,4.79440526248644
9268,2020-08-29 11:05:21.440674,4.79440526248644
9269,2020-08-29 11:05:21.744862,4.79440526248644
9270,2020-08-29 11:05:22.096524,4.79440526248644
9271,2020-08-29 11:05:22.347859,4.65447698502801
9272,2020-08-29 11:05:22.581606,4.65447698502801
9273,2020-08-29 11:05:22.851055,4.65447698502801
9274,2020-08-29 11:05:23.110296,4.65447698502801
9275,2020-08-29 11:05:23.407355,4.65447698502801
9276,2020-08-29 11:05:23.693669,4.65447698502801
9277,2020-08-29 11:05:24.040748,4.65447698502801
9278,2020-08-29 11:05:24.429837,4.65447698502801
9279,2020-08-29 11:05:24.719894,4.65447698502801
9280,2020-08-29 11:05:25.191643,4.51491393291168
9281,2020-08-29 11:05:25.558791,4.51491393291168
9282,2020-08-29 11:05:25.872414,4.51491393291168
9283,2020-08-29 11:05:26.220273,4.51491393291168
9284,2020-08-29 11:05:26.527693,4.51491393291168
9285,2020-08-29 11:05:26.787802,4.51491393291168
9286,2020-08-29 11:05:27.106585,4.51491393291168
9287,2020-08-29 11:05:27.387512,4.51491393291168
9288,2020-08-29 11:05:27.698957,4.51491393291168
9289,2020-08-29 11:05:28.100562,4.37571296759231
9290,2020-08-29 11:05:28.387704,4.37571296759231
9291,2020-08-29 11:05:28.615193,4.37571296759231
9292,2020-08-29 11:05:28.853713,4.37571296759231
9293,2020-08-29 11:05:29.190763,4.37571296759231
9294,2020-08-29 11:05:29.482596,4.37571296759231
9295,2020-08-29 11:05:29.815880,4.37571296759231
9296,2020-08-29 11:05:30.160152,4.37571296759231
9297,2020-08-29 11:05:30.419481,4.37571296759231
9298,2020-08-29 11:05:30.747017,4.23687103859918
9299,2020-08-29 11:05:31.091496,4.23687103859918
9300,2020-08-29 11:05:31.347537,4.23687103859918
9301,2020-08-29 11:05:31.595173,4.23687103859918
9302,2020-08-29 11:05:31.877498,4.23687103859918
9303,2020-08-29 11:05:32.213407,4.23687103859918
9304,2020-08-29 11:05:32.509130,4.23687103859918
9305,2020-08-29 11:05:32.900180,4.23687103859918
9306,2020-08-29 11:05:33.163546,4.23687103859918
9307,2020-08-29 11:05:33.565474,4.0983851796932
9308,2020-08-29 11:05:33.897506,4.0983851796932
9309,2020-08-29 11:05:34.202141,4.0983851796932
9310,2020-08-29 11:05:34.501467,4.0983851796932
9311,2020-08-29 11:05:34.863356,4.0983851796932
9312,2020-08-29 11:05:35.280833,4.0983851796932
9313,2020-08-29 11:05:35.593075,4.0983851796932
9314,2020-08-29 11:05:35.915114,4.0983851796932
9315,2020-08-29 11:05:36.185795,4.0983851796932
9316,2020-08-29 11:05:36.515945,3.96025250542706
9317,2020-08-29 11:05:36.835316,3.96025250542706
9318,2020-08-29 11:05:37.099613,3.96025250542706
9319,2020-08-29 11:05:37.405757,3.96025250542706
9320,2020-08-29 11:05:37.674621,3.96025250542706
9321,2020-08-29 11:05:38.010755,3.96025250542706
9322,2020-08-29 11:05:38.298646,3.96025250542706
9323,2020-08-29 11:05:38.601568,3.96025250542706
9324,2020-08-29 11:05:38.871563,3.96025250542706
9325,2020-08-29 11:05:39.145808,3.82247020805988
9326,2020-08-29 11:05:39.389801,3.82247020805988
9327,2020-08-29 11:05:39.728439,3.82247020805988
9328,2020-08-29 11:05:40.038995,3.82247020805988
9329,2020-08-29 11:05:40.319047,3.82247020805988
9330,2020-08-29 11:05:40.623707,3.82247020805988
9331,2020-08-29 11:05:40.900365,3.82247020805988
9332,2020-08-29 11:05:41.212803,3.82247020805988
9333,2020-08-29 11:05:41.465945,3.82247020805988
9334,2020-08-29 11:05:41.749627,3.82247020805988
9335,2020-08-29 11:05:42.043513,3.68503555478667
9336,2020-08-29 11:05:42.340176,3.68503555478667
9337,2020-08-29 11:05:42.632917,3.68503555478667
9338,2020-08-29 11:05:42.963427,3.68503555478667
9339,2020-08-29 11:05:43.263499,3.68503555478667
9340,2020-08-29 11:05:43.585206,3.68503555478667
9341,2020-08-29 11:05:43.842774,3.68503555478667
9342,2020-08-29 11:05:44.195734,3.68503555478667
9343,2020-08-29 11:05:44.523240,3.68503555478667
9344,2020-08-29 11:05:44.818809,3.54794588525071
9345,2020-08-29 11:05:45.152337,3.54794588525071
9346,2020-08-29 11:05:45.510091,3.54794588525071
9347,2020-08-29 11:05:45.818790,3.54794588525071
9348,2020-08-29 11:05:46.130434,3.54794588525071
9349,2020-08-29 11:05:46.530727,3.54794588525071
9350,2020-08-29 11:05:46.807209,3.54794588525071
9351,2020-08-29 11:05:47.065003,3.54794588525071
9352,2020-08-29 11:05:47.356980,3.54794588525071
9353,2020-08-29 11:05:47.685631,3.41119860931245
9354,2020-08-29 11:05:48.032385,3.41119860931245
9355,2020-08-29 11:05:48.381122,3.41119860931245
9356,2020-08-29 11:05:48.701471,3.41119860931245
9357,2020-08-29 11:05:49.054602,3.41119860931245
9358,2020-08-29 11:05:49.391573,3.41119860931245
9359,2020-08-29 11:05:49.652802,3.41119860931245
9360,2020-08-29 11:05:49.925294,3.27479120505339
9361,2020-08-29 11:05:50.278359,3.27479120505339
9362,2020-08-29 11:05:50.572810,3.27479120505339
9363,2020-08-29 11:05:50.867235,3.27479120505339
9364,2020-08-29 11:05:51.156335,3.27479120505339
9365,2020-08-29 11:05:51.482491,3.27479120505339
9366,2020-08-29 11:05:51.793367,3.27479120505339
9367,2020-08-29 11:05:52.079406,3.27479120505339
9368,2020-08-29 11:05:52.364659,3.27479120505339
9369,2020-08-29 11:05:52.723102,3.15790002633932
9370,2020-08-29 11:05:53.069608,3.15790002633932
9371,2020-08-29 11:05:53.353296,3.15790002633932
9372,2020-08-29 11:05:53.583520,3.15790002633932
9373,2020-08-29 11:05:53.901106,3.15790002633932
9374,2020-08-29 11:05:54.289632,3.15790002633932
9375,2020-08-29 11:05:54.677970,3.15790002633932
9376,2020-08-29 11:05:54.922884,3.15790002633932
9377,2020-08-29 11:05:55.221996,3.15790002633932
9378,2020-08-29 11:05:55.573232,3.13147471486391
9379,2020-08-29 11:05:55.902986,3.13147471486391
9380,2020-08-29 11:05:56.233848,3.13147471486391
9381,2020-08-29 11:05:56.521861,3.13147471486391
9382,2020-08-29 11:05:56.795487,3.13147471486391
9383,2020-08-29 11:05:57.066934,3.13147471486391
9384,2020-08-29 11:05:57.402988,3.13147471486391
9385,2020-08-29 11:05:57.671412,3.13147471486391
9386,2020-08-29 11:05:58.009609,3.13147471486391
9387,2020-08-29 11:05:58.379997,3.13147471486391
9388,2020-08-29 11:05:58.651548,3.04137153106394
9389,2020-08-29 11:05:58.927194,3.04137153106394
9390,2020-08-29 11:05:59.205535,3.04137153106394
9391,2020-08-29 11:05:59.552692,3.04137153106394
9392,2020-08-29 11:05:59.879422,3.04137153106394
9393,2020-08-29 11:06:00.227494,3.04137153106394
9394,2020-08-29 11:06:00.576331,3.04137153106394
9395,2020-08-29 11:06:00.914777,3.04137153106394
9396,2020-08-29 11:06:01.211539,3.04137153106394
9397,2020-08-29 11:06:01.579873,3.04137153106394
9398,2020-08-29 11:06:01.907828,3.04137153106394
9399,2020-08-29 11:06:02.287724,3.04137153106394
9400,2020-08-29 11:06:02.501002,3.04137153106394
9401,2020-08-29 11:06:02.776400,3.04137153106394
9402,2020-08-29 11:06:03.092757,3.04137153106394
9403,2020-08-29 11:06:03.341194,3.04137153106394
9404,2020-08-29 11:06:03.681113,3.04137153106394
9405,2020-08-29 11:06:04.033834,3.04137153106394
9406,2020-08-29 11:06:04.331503,3.04137153106394
9407,2020-08-29 11:06:04.783184,3.04137153106394
9408,2020-08-29 11:06:05.022730,3.04137153106394
9409,2020-08-29 11:06:05.460709,2.9250953610795
9410,2020-08-29 11:06:05.735096,2.9250953610795
9411,2020-08-29 11:06:05.962203,2.9250953610795
9412,2020-08-29 11:06:06.279187,2.9250953610795
9413,2020-08-29 11:06:06.546885,2.9250953610795
9414,2020-08-29 11:06:06.799791,2.9250953610795
9415,2020-08-29 11:06:07.044341,2.9250953610795
9416,2020-08-29 11:06:07.269532,2.9250953610795
9417,2020-08-29 11:06:07.648095,2.80912309223314
9418,2020-08-29 11:06:07.957760,2.80912309223314
9419,2020-08-29 11:06:08.218545,2.80912309223314
9420,2020-08-29 11:06:08.590138,2.80912309223314
9421,2020-08-29 11:06:08.926942,2.80912309223314
9422,2020-08-29 11:06:09.221459,2.80912309223314
9423,2020-08-29 11:06:09.497996,2.80912309223314
9424,2020-08-29 11:06:09.752911,2.80912309223314
9425,2020-08-29 11:06:10.038445,2.80912309223314
9426,2020-08-29 11:06:10.324959,2.69345230005118
9427,2020-08-29 11:06:10.578307,2.69345230005118
9428,2020-08-29 11:06:10.876531,2.69345230005118
9429,2020-08-29 11:06:11.269760,2.69345230005118
9430,2020-08-29 11:06:11.611388,2.69345230005118
9431,2020-08-29 11:06:11.933241,2.69345230005118
9432,2020-08-29 11:06:12.235963,2.69345230005118
9433,2020-08-29 11:06:12.538335,2.69345230005118
9434,2020-08-29 11:06:12.762082,2.57808061622544
9435,2020-08-29 11:06:13.088096,2.57808061622544
9436,2020-08-29 11:06:13.431554,2.57808061622544
9437,2020-08-29 11:06:13.741338,2.57808061622544
9438,2020-08-29 11:06:14.045763,2.57808061622544
9439,2020-08-29 11:06:14.409324,2.57808061622544
9440,2020-08-29 11:06:14.713212,2.57808061622544
9441,2020-08-29 11:06:14.996741,2.57808061622544
9442,2020-08-29 11:06:15.330023,2.57808061622544
9443,2020-08-29 11:06:15.672155,2.46300572719532
9444,2020-08-29 11:06:16.015732,2.46300572719532
9445,2020-08-29 11:06:16.259842,2.46300572719532
9446,2020-08-29 11:06:16.592950,2.46300572719532
9447,2020-08-29 11:06:16.974089,2.46300572719532
9448,2020-08-29 11:06:17.280051,2.46300572719532
9449,2020-08-29 11:06:17.693150,2.46300572719532
9450,2020-08-29 11:06:17.922874,2.34822537285402
9451,2020-08-29 11:06:18.228667,2.34822537285402
9452,2020-08-29 11:06:18.507761,2.34822537285402
9453,2020-08-29 11:06:18.811479,2.34822537285402
9454,2020-08-29 11:06:19.040182,2.34822537285402
9455,2020-08-29 11:06:19.301901,2.34822537285402
9456,2020-08-29 11:06:19.551885,2.34822537285402
9457,2020-08-29 11:06:19.928470,2.34822537285402
9458,2020-08-29 11:06:20.243556,2.34822537285402
9459,2020-08-29 11:06:20.577413,2.34822537285402
9460,2020-08-29 11:06:20.837355,2.23373734537306
9461,2020-08-29 11:06:21.097214,2.23373734537306
9462,2020-08-29 11:06:21.322701,2.23373734537306
9463,2020-08-29 11:06:21.672338,2.23373734537306
9464,2020-08-29 11:06:22.015610,2.23373734537306
9465,2020-08-29 11:06:22.347504,2.23373734537306
9466,2020-08-29 11:06:22.629659,2.23373734537306
9467,2020-08-29 11:06:22.967939,2.23373734537306
9468,2020-08-29 11:06:23.217616,2.23373734537306
9469,2020-08-29 11:06:23.429456,2.23373734537306
9470,2020-08-29 11:06:23.750989,2.28545002873425
9471,2020-08-29 11:06:24.007251,2.28545002873425
9472,2020-08-29 11:06:24.321944,2.28545002873425
9473,2020-08-29 11:06:24.603577,2.28545002873425
9474,2020-08-29 11:06:24.878477,2.28545002873425
9475,2020-08-29 11:06:25.168825,2.28545002873425
9476,2020-08-29 11:06:25.417216,2.28545002873425
9477,2020-08-29 11:06:25.717089,2.28545002873425
9478,2020-08-29 11:06:25.960795,2.28545002873425
9479,2020-08-29 11:06:26.295383,2.33705051072893
9480,2020-08-29 11:06:26.683945,2.33705051072893
9481,2020-08-29 11:06:26.959771,2.33705051072893
9482,2020-08-29 11:06:27.268110,2.33705051072893
9483,2020-08-29 11:06:27.509042,2.33705051072893
9484,2020-08-29 11:06:27.814230,2.33705051072893
9485,2020-08-29 11:06:28.084802,2.33705051072893
9486,2020-08-29 11:06:28.380900,2.33705051072893
9487,2020-08-29 11:06:28.717879,2.33705051072893
9488,2020-08-29 11:06:29.027133,2.33705051072893
9489,2020-08-29 11:06:29.334317,2.38853930517845
9490,2020-08-29 11:06:29.674218,2.38853930517845
9491,2020-08-29 11:06:29.976827,2.38853930517845
9492,2020-08-29 11:06:30.257208,2.38853930517845
9493,2020-08-29 11:06:30.568333,2.38853930517845
9494,2020-08-29 11:06:30.889561,2.38853930517845
9495,2020-08-29 11:06:31.204904,2.38853930517845
9496,2020-08-29 11:06:31.555342,2.38853930517845
9497,2020-08-29 11:06:31.920976,2.38853930517845
9498,2020-08-29 11:06:32.230381,2.38853930517845
9499,2020-08-29 11:06:32.558047,2.467745188866
9500,2020-08-29 11:06:32.897931,2.467745188866
9501,2020-08-29 11:06:33.217400,2.467745188866
9502,2020-08-29 11:06:33.525604,2.467745188866
9503,2020-08-29 11:06:33.842582,2.467745188866
9504,2020-08-29 11:06:34.127983,2.467745188866
9505,2020-08-29 11:06:34.345703,2.467745188866
9506,2020-08-29 11:06:34.651893,2.54677974569076
9507,2020-08-29 11:06:34.983802,2.54677974569076
9508,2020-08-29 11:06:35.250651,2.54677974569076
9509,2020-08-29 11:06:35.544076,2.54677974569076
9510,2020-08-29 11:06:35.901061,2.54677974569076
9511,2020-08-29 11:06:36.206041,2.54677974569076
9512,2020-08-29 11:06:36.543831,2.54677974569076
9513,2020-08-29 11:06:36.892486,2.54677974569076
9514,2020-08-29 11:06:37.214648,2.54677974569076
9515,2020-08-29 11:06:37.567170,2.62564367515303
9516,2020-08-29 11:06:37.918473,2.62564367515303
9517,2020-08-29 11:06:38.225524,2.62564367515303
9518,2020-08-29 11:06:38.464679,2.62564367515303
9519,2020-08-29 11:06:38.794043,2.62564367515303
9520,2020-08-29 11:06:39.126552,2.62564367515303
9521,2020-08-29 11:06:39.417402,2.62564367515303
9522,2020-08-29 11:06:39.712472,2.62564367515303
9523,2020-08-29 11:06:40.035762,2.62564367515303
9524,2020-08-29 11:06:40.372261,2.70433767141165
9525,2020-08-29 11:06:40.677719,2.70433767141165
9526,2020-08-29 11:06:40.957767,2.70433767141165
9527,2020-08-29 11:06:41.330695,2.70433767141165
9528,2020-08-29 11:06:41.614213,2.70433767141165
9529,2020-08-29 11:06:41.990592,2.70433767141165
9530,2020-08-29 11:06:42.240085,2.70433767141165
9531,2020-08-29 11:06:42.524639,2.70433767141165
9532,2020-08-29 11:06:42.762511,2.70433767141165
9533,2020-08-29 11:06:43.127042,2.78286242338928
9534,2020-08-29 11:06:43.496415,2.78286242338928
9535,2020-08-29 11:06:43.819528,2.78286242338928
9536,2020-08-29 11:06:44.174400,2.78286242338928
9537,2020-08-29 11:06:44.489855,2.78286242338928
9538,2020-08-29 11:06:44.815865,2.78286242338928
9539,2020-08-29 11:06:45.165202,2.78286242338928
9540,2020-08-29 11:06:45.417634,2.78286242338928
9541,2020-08-29 11:06:45.796843,2.86166236632241
9542,2020-08-29 11:06:46.026752,2.86166236632241
9543,2020-08-29 11:06:46.385173,2.86166236632241
9544,2020-08-29 11:06:46.698603,2.86166236632241
9545,2020-08-29 11:06:47.035793,2.86166236632241
9546,2020-08-29 11:06:47.334795,2.86166236632241
9547,2020-08-29 11:06:47.647901,2.86166236632241
9548,2020-08-29 11:06:47.966740,2.86166236632241
9549,2020-08-29 11:06:48.299075,2.86166236632241
9550,2020-08-29 11:06:48.528230,2.9403025981327
9551,2020-08-29 11:06:48.876766,2.9403025981327
9552,2020-08-29 11:06:49.162732,2.9403025981327
9553,2020-08-29 11:06:49.449170,2.9403025981327
9554,2020-08-29 11:06:49.762321,2.9403025981327
9555,2020-08-29 11:06:50.059543,2.9403025981327
9556,2020-08-29 11:06:50.340300,2.9403025981327
9557,2020-08-29 11:06:50.619316,2.9403025981327
9558,2020-08-29 11:06:50.912359,2.9403025981327
9559,2020-08-29 11:06:51.229452,2.9403025981327
9560,2020-08-29 11:06:51.543836,2.9403025981327
9561,2020-08-29 11:06:51.832913,3.01878381538474
9562,2020-08-29 11:06:52.188158,3.01878381538474
9563,2020-08-29 11:06:52.521994,3.01878381538474
9564,2020-08-29 11:06:52.783738,3.01878381538474
9565,2020-08-29 11:06:53.018966,3.01878381538474
9566,2020-08-29 11:06:53.306032,3.01878381538474
9567,2020-08-29 11:06:53.626452,3.01878381538474
9568,2020-08-29 11:06:53.906382,3.01878381538474
9569,2020-08-29 11:06:54.271003,3.09710670946544
9570,2020-08-29 11:06:54.618175,3.09710670946544
9571,2020-08-29 11:06:54.949530,3.09710670946544
9572,2020-08-29 11:06:55.310522,3.09710670946544
9573,2020-08-29 11:06:55.592479,3.09710670946544
9574,2020-08-29 11:06:55.892001,3.09710670946544
9575,2020-08-29 11:06:56.223240,3.09710670946544
9576,2020-08-29 11:06:56.566462,3.09710670946544
9577,2020-08-29 11:06:56.840741,3.17527196667247
9578,2020-08-29 11:06:57.092198,3.17527196667247
9579,2020-08-29 11:06:57.404254,3.17527196667247
9580,2020-08-29 11:06:57.706857,3.17527196667247
9581,2020-08-29 11:06:58.078753,3.17527196667247
9582,2020-08-29 11:06:58.431259,3.17527196667247
9583,2020-08-29 11:06:58.731743,3.17527196667247
9584,2020-08-29 11:06:58.985280,3.17527196667247
9585,2020-08-29 11:06:59.238486,3.17527196667247
9586,2020-08-29 11:06:59.473975,3.17527196667247
9587,2020-08-29 11:06:59.829589,3.25328026829949
9588,2020-08-29 11:07:00.146878,3.25328026829949
9589,2020-08-29 11:07:00.497409,3.25328026829949
9590,2020-08-29 11:07:00.831732,3.25328026829949
9591,2020-08-29 11:07:01.165623,3.25328026829949
9592,2020-08-29 11:07:01.531584,3.25328026829949
9593,2020-08-29 11:07:01.839215,3.25328026829949
9594,2020-08-29 11:07:02.133170,3.33113229071846
9595,2020-08-29 11:07:02.399518,3.33113229071846
9596,2020-08-29 11:07:02.694883,3.33113229071846
9597,2020-08-29 11:07:03.018810,3.33113229071846
9598,2020-08-29 11:07:03.275715,3.33113229071846
9599,2020-08-29 11:07:03.579546,3.33113229071846
9600,2020-08-29 11:07:03.866095,3.33113229071846
9601,2020-08-29 11:07:04.100006,3.33113229071846
9602,2020-08-29 11:07:04.368089,3.33113229071846
9603,2020-08-29 11:07:04.656232,3.33113229071846
9604,2020-08-29 11:07:05.007569,3.41854766049897
9605,2020-08-29 11:07:05.326256,3.41854766049897
9606,2020-08-29 11:07:05.675230,3.41854766049897
9607,2020-08-29 11:07:06.003856,3.41854766049897
9608,2020-08-29 11:07:06.274534,3.41854766049897
9609,2020-08-29 11:07:06.614836,3.41854766049897
9610,2020-08-29 11:07:06.925758,3.41854766049897
9611,2020-08-29 11:07:07.269334,3.41854766049897
9612,2020-08-29 11:07:07.565377,3.50578857602099
9613,2020-08-29 11:07:07.889049,3.50578857602099
9614,2020-08-29 11:07:08.165536,3.50578857602099
9615,2020-08-29 11:07:08.465487,3.50578857602099
9616,2020-08-29 11:07:08.774916,3.50578857602099
9617,2020-08-29 11:07:09.122919,3.50578857602099
9618,2020-08-29 11:07:09.475680,3.50578857602099
9619,2020-08-29 11:07:09.821996,3.59285574633375
9620,2020-08-29 11:07:10.206640,3.59285574633375
9621,2020-08-29 11:07:10.442587,3.59285574633375
9622,2020-08-29 11:07:10.743956,3.59285574633375
9623,2020-08-29 11:07:11.062120,3.59285574633375
9624,2020-08-29 11:07:11.351748,3.59285574633375
9625,2020-08-29 11:07:11.715853,3.59285574633375
9626,2020-08-29 11:07:12.018392,3.59285574633375
9627,2020-08-29 11:07:12.336687,3.59285574633375
9628,2020-08-29 11:07:12.722754,3.67974987547124
9629,2020-08-29 11:07:12.983358,3.67974987547124
9630,2020-08-29 11:07:13.313790,3.67974987547124
9631,2020-08-29 11:07:13.709473,3.67974987547124
9632,2020-08-29 11:07:14.036573,3.67974987547124
9633,2020-08-29 11:07:14.359158,3.67974987547124
9634,2020-08-29 11:07:14.685026,3.67974987547124
9635,2020-08-29 11:07:14.969674,3.67974987547124
9636,2020-08-29 11:07:15.305689,3.76647166253684
9637,2020-08-29 11:07:15.632283,3.76647166253684
9638,2020-08-29 11:07:15.918246,3.76647166253684
9639,2020-08-29 11:07:16.169616,3.76647166253684
9640,2020-08-29 11:07:16.429890,3.76647166253684
9641,2020-08-29 11:07:16.725500,3.76647166253684
9642,2020-08-29 11:07:17.034979,3.76647166253684
9643,2020-08-29 11:07:17.339817,3.76647166253684
9644,2020-08-29 11:07:17.609938,3.76647166253684
9645,2020-08-29 11:07:17.842815,3.79820671359452
9646,2020-08-29 11:07:18.176843,3.79820671359452
9647,2020-08-29 11:07:18.485370,3.79820671359452
9648,2020-08-29 11:07:18.764530,3.79820671359452
9649,2020-08-29 11:07:19.094607,3.79820671359452
9650,2020-08-29 11:07:19.350922,3.79820671359452
9651,2020-08-29 11:07:19.611586,3.79820671359452
9652,2020-08-29 11:07:19.958691,3.79820671359452
9653,2020-08-29 11:07:20.312132,3.79820671359452
9654,2020-08-29 11:07:20.672675,3.87445152077844
9655,2020-08-29 11:07:20.969681,3.87445152077844
9656,2020-08-29 11:07:21.233976,3.87445152077844
9657,2020-08-29 11:07:21.598171,3.87445152077844
9658,2020-08-29 11:07:21.893598,3.87445152077844
9659,2020-08-29 11:07:22.166468,3.87445152077844
9660,2020-08-29 11:07:22.469902,3.87445152077844
9661,2020-08-29 11:07:22.812363,3.87445152077844
9662,2020-08-29 11:07:23.141614,3.87445152077844
9663,2020-08-29 11:07:23.466208,3.9947345995364
9664,2020-08-29 11:07:23.716118,3.9947345995364
9665,2020-08-29 11:07:24.071890,3.9947345995364
9666,2020-08-29 11:07:24.351147,3.9947345995364
9667,2020-08-29 11:07:24.724824,3.9947345995364
9668,2020-08-29 11:07:25.015895,3.9947345995364
9669,2020-08-29 11:07:25.225460,3.9947345995364
9670,2020-08-29 11:07:25.556838,3.9947345995364
9671,2020-08-29 11:07:25.900870,4.11485452102477
9672,2020-08-29 11:07:26.244848,4.11485452102477
9673,2020-08-29 11:07:26.526435,4.11485452102477
9674,2020-08-29 11:07:26.795213,4.11485452102477
9675,2020-08-29 11:07:27.089775,4.11485452102477
9676,2020-08-29 11:07:27.408765,4.11485452102477
9677,2020-08-29 11:07:27.686789,4.11485452102477
9678,2020-08-29 11:07:27.983549,4.11485452102477
9679,2020-08-29 11:07:28.251141,4.11485452102477
9680,2020-08-29 11:07:28.599743,4.23481159322044
9681,2020-08-29 11:07:28.961308,4.23481159322044
9682,2020-08-29 11:07:29.259474,4.23481159322044
9683,2020-08-29 11:07:29.588672,4.23481159322044
9684,2020-08-29 11:07:29.859477,4.23481159322044
9685,2020-08-29 11:07:30.178232,4.23481159322044
9686,2020-08-29 11:07:30.537204,4.23481159322044
9687,2020-08-29 11:07:30.788492,4.23481159322044
9688,2020-08-29 11:07:31.064380,4.3546061205992
9689,2020-08-29 11:07:31.370790,4.3546061205992
9690,2020-08-29 11:07:31.655251,4.3546061205992
9691,2020-08-29 11:07:31.897932,4.3546061205992
9692,2020-08-29 11:07:32.234640,4.3546061205992
9693,2020-08-29 11:07:32.502035,4.3546061205992
9694,2020-08-29 11:07:32.829743,4.3546061205992
9695,2020-08-29 11:07:33.171144,4.3546061205992
9696,2020-08-29 11:07:33.470573,4.3546061205992
9697,2020-08-29 11:07:33.799109,4.47423840425618
9698,2020-08-29 11:07:34.110389,4.47423840425618
9699,2020-08-29 11:07:34.347401,4.47423840425618
9700,2020-08-29 11:07:34.616424,4.47423840425618
9701,2020-08-29 11:07:34.868038,4.47423840425618
9702,2020-08-29 11:07:35.165670,4.47423840425618
9703,2020-08-29 11:07:35.417189,4.47423840425618
9704,2020-08-29 11:07:35.703695,4.47423840425618
9705,2020-08-29 11:07:36.017911,4.47423840425618
9706,2020-08-29 11:07:36.304921,4.59370874202021
9707,2020-08-29 11:07:36.612216,4.59370874202021
9708,2020-08-29 11:07:36.923253,4.59370874202021
9709,2020-08-29 11:07:37.259753,4.59370874202021
9710,2020-08-29 11:07:37.605126,4.59370874202021
9711,2020-08-29 11:07:37.963480,4.59370874202021
9712,2020-08-29 11:07:38.198294,4.59370874202021
9713,2020-08-29 11:07:38.505093,4.59370874202021
9714,2020-08-29 11:07:38.813370,4.59370874202021
9715,2020-08-29 11:07:39.047958,4.70956182359505
9716,2020-08-29 11:07:39.350160,4.70956182359505
9717,2020-08-29 11:07:39.641661,4.70956182359505
9718,2020-08-29 11:07:39.872751,4.70956182359505
9719,2020-08-29 11:07:40.163410,4.70956182359505
9720,2020-08-29 11:07:40.438438,4.70956182359505
9721,2020-08-29 11:07:40.756743,4.70956182359505
9722,2020-08-29 11:07:41.077791,4.70956182359505
9723,2020-08-29 11:07:41.400615,4.70956182359505
9724,2020-08-29 11:07:41.825592,4.82525709696314
9725,2020-08-29 11:07:42.125571,4.82525709696314
9726,2020-08-29 11:07:42.500701,4.82525709696314
9727,2020-08-29 11:07:42.835825,4.82525709696314
9728,2020-08-29 11:07:43.110183,4.82525709696314
9729,2020-08-29 11:07:43.417302,4.82525709696314
9730,2020-08-29 11:07:43.720885,4.82525709696314
9731,2020-08-29 11:07:44.017688,4.82525709696314
9732,2020-08-29 11:07:44.339649,4.82525709696314
9733,2020-08-29 11:07:44.661121,4.94079485351838
9734,2020-08-29 11:07:44.956850,4.94079485351838
9735,2020-08-29 11:07:45.279791,4.94079485351838
9736,2020-08-29 11:07:45.493623,4.94079485351838
9737,2020-08-29 11:07:45.762988,4.94079485351838
9738,2020-08-29 11:07:46.085189,4.94079485351838
9739,2020-08-29 11:07:46.395185,4.94079485351838
9740,2020-08-29 11:07:46.683626,4.94079485351838
9741,2020-08-29 11:07:47.015246,4.94079485351838
9742,2020-08-29 11:07:47.306248,4.94079485351838
9743,2020-08-29 11:07:47.566906,4.94079485351838
9744,2020-08-29 11:07:47.843300,5.00002352472291
9745,2020-08-29 11:07:48.147494,5.00002352472291
9746,2020-08-29 11:07:48.459336,5.00002352472291
9747,2020-08-29 11:07:48.822412,5.00002352472291
9748,2020-08-29 11:07:49.078205,5.00002352472291
9749,2020-08-29 11:07:49.328807,5.00002352472291
9750,2020-08-29 11:07:49.659641,5.00002352472291
9751,2020-08-29 11:07:49.938250,5.00002352472291
9752,2020-08-29 11:07:50.280999,5.00002352472291
9753,2020-08-29 11:07:50.565810,4.95895169394909
9754,2020-08-29 11:07:50.887823,4.95895169394909
9755,2020-08-29 11:07:51.213315,4.95895169394909
9756,2020-08-29 11:07:51.522083,4.95895169394909
9757,2020-08-29 11:07:51.817039,4.95895169394909
9758,2020-08-29 11:07:52.156069,4.95895169394909
9759,2020-08-29 11:07:52.469841,4.95895169394909
9760,2020-08-29 11:07:52.850224,4.95895169394909
9761,2020-08-29 11:07:53.181329,4.95895169394909
9762,2020-08-29 11:07:53.517024,4.8747151905519
9763,2020-08-29 11:07:53.835161,4.8747151905519
9764,2020-08-29 11:07:54.171486,4.8747151905519
9765,2020-08-29 11:07:54.457774,4.8747151905519
9766,2020-08-29 11:07:54.713610,4.8747151905519
9767,2020-08-29 11:07:54.956395,4.8747151905519
9768,2020-08-29 11:07:55.200703,4.8747151905519
9769,2020-08-29 11:07:55.507104,4.8747151905519
9770,2020-08-29 11:07:55.855671,4.79079965385705
9771,2020-08-29 11:07:56.141237,4.79079965385705
9772,2020-08-29 11:07:56.454655,4.79079965385705
9773,2020-08-29 11:07:56.775685,4.79079965385705
9774,2020-08-29 11:07:57.017497,4.79079965385705
9775,2020-08-29 11:07:57.304444,4.79079965385705
9776,2020-08-29 11:07:57.595753,4.79079965385705
9777,2020-08-29 11:07:57.925453,4.79079965385705
9778,2020-08-29 11:07:58.279096,4.70720027944547
9779,2020-08-29 11:07:58.575968,4.70720027944547
9780,2020-08-29 11:07:58.962662,4.70720027944547
9781,2020-08-29 11:07:59.227099,4.70720027944547
9782,2020-08-29 11:07:59.479113,4.70720027944547
9783,2020-08-29 11:07:59.724213,4.70720027944547
9784,2020-08-29 11:08:00.015703,4.70720027944547
9785,2020-08-29 11:08:00.331660,4.70720027944547
9786,2020-08-29 11:08:00.608042,4.70720027944547
9787,2020-08-29 11:08:00.948377,4.70720027944547
9788,2020-08-29 11:08:01.262549,4.62391244190758
9789,2020-08-29 11:08:01.513253,4.62391244190758
9790,2020-08-29 11:08:01.857943,4.62391244190758
9791,2020-08-29 11:08:02.183502,4.62391244190758
9792,2020-08-29 11:08:02.545027,4.62391244190758
9793,2020-08-29 11:08:02.885757,4.62391244190758
9794,2020-08-29 11:08:03.068789,4.62391244190758
9795,2020-08-29 11:08:03.305887,4.62391244190758
9796,2020-08-29 11:08:03.640225,4.54093168091318
9797,2020-08-29 11:08:04.062608,4.54093168091318
9798,2020-08-29 11:08:04.411664,4.54093168091318
9799,2020-08-29 11:08:04.738647,4.54093168091318
9800,2020-08-29 11:08:05.045293,4.54093168091318
9801,2020-08-29 11:08:05.341585,4.54093168091318
9802,2020-08-29 11:08:05.736708,4.54093168091318
9803,2020-08-29 11:08:06.048209,4.54093168091318
9804,2020-08-29 11:08:06.288125,4.54093168091318
9805,2020-08-29 11:08:06.605906,4.45825368914012
9806,2020-08-29 11:08:06.902973,4.45825368914012
9807,2020-08-29 11:08:07.217573,4.45825368914012
9808,2020-08-29 11:08:07.517108,4.45825368914012
9809,2020-08-29 11:08:07.755436,4.45825368914012
9810,2020-08-29 11:08:07.980556,4.45825368914012
9811,2020-08-29 11:08:08.254218,4.45825368914012
9812,2020-08-29 11:08:08.543524,4.45825368914012
9813,2020-08-29 11:08:08.807265,4.45825368914012
9814,2020-08-29 11:08:09.142343,4.45825368914012
9815,2020-08-29 11:08:09.489490,4.3758743017051
9816,2020-08-29 11:08:09.736355,4.3758743017051
9817,2020-08-29 11:08:09.990006,4.3758743017051
9818,2020-08-29 11:08:10.213500,4.3758743017051
9819,2020-08-29 11:08:10.516706,4.3758743017051
9820,2020-08-29 11:08:10.864922,4.3758743017051
9821,2020-08-29 11:08:11.178513,4.3758743017051
9822,2020-08-29 11:08:11.491354,4.3758743017051
9823,2020-08-29 11:08:11.729067,4.3758743017051
9824,2020-08-29 11:08:12.200642,4.29378948682835
9825,2020-08-29 11:08:12.528389,4.29378948682835
9826,2020-08-29 11:08:12.887998,4.29378948682835
9827,2020-08-29 11:08:13.225363,4.29378948682835
9828,2020-08-29 11:08:13.515089,4.29378948682835
9829,2020-08-29 11:08:13.826168,4.29378948682835
9830,2020-08-29 11:08:14.087429,4.29378948682835
9831,2020-08-29 11:08:14.349978,4.29378948682835
9832,2020-08-29 11:08:14.636410,4.29378948682835
9833,2020-08-29 11:08:14.934362,4.29378948682835
9834,2020-08-29 11:08:15.265283,4.19116662629585
9835,2020-08-29 11:08:15.575381,4.19116662629585
9836,2020-08-29 11:08:15.843443,4.19116662629585
9837,2020-08-29 11:08:16.163863,4.19116662629585
9838,2020-08-29 11:08:16.482950,4.19116662629585
9839,2020-08-29 11:08:16.782427,4.19116662629585
