iteration,timestamp,T7
9840,2020-08-29 11:08:17.084519,4.19116662629585
9841,2020-08-29 11:08:17.373749,4.19116662629585
9842,2020-08-29 11:08:17.726252,4.19116662629585
9843,2020-08-29 11:08:18.028623,4.08885809528834
9844,2020-08-29 11:08:18.316108,4.08885809528834
9845,2020-08-29 11:08:18.577360,4.08885809528834
9846,2020-08-29 11:08:18.856659,4.08885809528834
9847,2020-08-29 11:08:19.124609,4.08885809528834
9848,2020-08-29 11:08:19.406453,4.08885809528834
9849,2020-08-29 11:08:19.721851,4.08885809528834
9850,2020-08-29 11:08:20.075133,4.08885809528834
9851,2020-08-29 11:08:20.348913,4.08885809528834
9852,2020-08-29 11:08:20.690064,3.98686047897469
9853,2020-08-29 11:08:20.928842,3.98686047897469
9854,2020-08-29 11:08:21.267766,3.98686047897469
9855,2020-08-29 11:08:21.573542,3.98686047897469
9856,2020-08-29 11:08:21.879906,3.98686047897469
9857,2020-08-29 11:08:22.122701,3.98686047897469
9858,2020-08-29 11:08:22.415121,3.98686047897469
9859,2020-08-29 11:08:22.741498,3.98686047897469
9860,2020-08-29 11:08:23.051738,3.98686047897469
9861,2020-08-29 11:08:23.297620,3.88517045358964
9862,2020-08-29 11:08:23.640252,3.88517045358964
9863,2020-08-29 11:08:23.975633,3.88517045358964
9864,2020-08-29 11:08:24.373094,3.88517045358964
9865,2020-08-29 11:08:24.746674,3.88517045358964
9866,2020-08-29 11:08:25.008660,3.88517045358964
9867,2020-08-29 11:08:25.325107,3.88517045358964
9868,2020-08-29 11:08:25.595995,3.88517045358964
9869,2020-08-29 11:08:25.832250,3.88517045358964
9870,2020-08-29 11:08:26.158774,3.78378478199542
9871,2020-08-29 11:08:26.462050,3.78378478199542
9872,2020-08-29 11:08:26.757121,3.78378478199542
9873,2020-08-29 11:08:27.083361,3.78378478199542
9874,2020-08-29 11:08:27.463791,3.78378478199542
9875,2020-08-29 11:08:27.801035,3.78378478199542
9876,2020-08-29 11:08:28.112305,3.78378478199542
9877,2020-08-29 11:08:28.364262,3.78378478199542
9878,2020-08-29 11:08:28.596124,3.78378478199542
9879,2020-08-29 11:08:28.892995,3.68270030962422
9880,2020-08-29 11:08:29.250942,3.68270030962422
9881,2020-08-29 11:08:29.635861,3.68270030962422
9882,2020-08-29 11:08:29.937995,3.68270030962422
9883,2020-08-29 11:08:30.331166,3.68270030962422
9884,2020-08-29 11:08:30.691473,3.68270030962422
9885,2020-08-29 11:08:30.970945,3.68270030962422
9886,2020-08-29 11:08:31.318077,3.5819139607559
9887,2020-08-29 11:08:31.667444,3.5819139607559
9888,2020-08-29 11:08:31.985006,3.5819139607559
9889,2020-08-29 11:08:32.318387,3.5819139607559
9890,2020-08-29 11:08:32.665611,3.5819139607559
9891,2020-08-29 11:08:32.970954,3.5819139607559
9892,2020-08-29 11:08:33.292189,3.5819139607559
9893,2020-08-29 11:08:33.603891,3.5819139607559
9894,2020-08-29 11:08:33.922404,3.5819139607559
9895,2020-08-29 11:08:34.218948,3.48142273509283
9896,2020-08-29 11:08:34.584318,3.48142273509283
9897,2020-08-29 11:08:34.904674,3.48142273509283
9898,2020-08-29 11:08:35.246111,3.48142273509283
9899,2020-08-29 11:08:35.589599,3.48142273509283
9900,2020-08-29 11:08:35.853294,3.48142273509283
9901,2020-08-29 11:08:36.150149,3.48142273509283
9902,2020-08-29 11:08:36.449684,3.48142273509283
9903,2020-08-29 11:08:36.714024,3.48142273509283
9904,2020-08-29 11:08:37.020182,3.38122370459961
9905,2020-08-29 11:08:37.317391,3.38122370459961
9906,2020-08-29 11:08:37.580195,3.38122370459961
9907,2020-08-29 11:08:37.849232,3.38122370459961
9908,2020-08-29 11:08:38.162504,3.38122370459961
9909,2020-08-29 11:08:38.475631,3.38122370459961
9910,2020-08-29 11:08:38.779143,3.38122370459961
9911,2020-08-29 11:08:39.093065,3.38122370459961
9912,2020-08-29 11:08:39.320383,3.38122370459961
9913,2020-08-29 11:08:39.648801,3.38122370459961
9914,2020-08-29 11:08:39.989838,3.28131401057964
9915,2020-08-29 11:08:40.351718,3.28131401057964
9916,2020-08-29 11:08:40.627779,3.28131401057964
9917,2020-08-29 11:08:40.948786,3.28131401057964
9918,2020-08-29 11:08:41.191662,3.28131401057964
9919,2020-08-29 11:08:41.451112,3.28131401057964
9920,2020-08-29 11:08:41.778931,3.28131401057964
9921,2020-08-29 11:08:42.091436,3.28131401057964
9922,2020-08-29 11:08:42.405127,3.18169086096526
9923,2020-08-29 11:08:42.723095,3.18169086096526
9924,2020-08-29 11:08:42.992582,3.18169086096526
9925,2020-08-29 11:08:43.264437,3.18169086096526
9926,2020-08-29 11:08:43.619753,3.18169086096526
9927,2020-08-29 11:08:43.921294,3.18169086096526
9928,2020-08-29 11:08:44.275064,3.18169086096526
9929,2020-08-29 11:08:44.544643,3.18169086096526
9930,2020-08-29 11:08:44.902907,3.08235152780071
9931,2020-08-29 11:08:45.205035,3.08235152780071
9932,2020-08-29 11:08:45.442621,3.08235152780071
9933,2020-08-29 11:08:45.688368,3.08235152780071
9934,2020-08-29 11:08:46.010499,3.08235152780071
9935,2020-08-29 11:08:46.298669,3.08235152780071
9936,2020-08-29 11:08:46.639213,3.08235152780071
9937,2020-08-29 11:08:46.961400,3.08235152780071
9938,2020-08-29 11:08:47.209716,3.08235152780071
9939,2020-08-29 11:08:47.523398,3.08235152780071
9940,2020-08-29 11:08:47.901380,2.95595167651427
9941,2020-08-29 11:08:48.186737,2.95595167651427
9942,2020-08-29 11:08:48.476697,2.95595167651427
9943,2020-08-29 11:08:48.809781,2.95595167651427
9944,2020-08-29 11:08:49.130632,2.95595167651427
9945,2020-08-29 11:08:49.452915,2.95595167651427
9946,2020-08-29 11:08:49.775860,2.95595167651427
9947,2020-08-29 11:08:50.112957,2.95595167651427
9948,2020-08-29 11:08:50.385075,2.95595167651427
9949,2020-08-29 11:08:50.745341,2.82987141413673
9950,2020-08-29 11:08:51.091677,2.82987141413673
9951,2020-08-29 11:08:51.436309,2.82987141413673
9952,2020-08-29 11:08:51.812474,2.82987141413673
9953,2020-08-29 11:08:52.083105,2.82987141413673
9954,2020-08-29 11:08:52.431643,2.82987141413673
9955,2020-08-29 11:08:52.799488,2.82987141413673
9956,2020-08-29 11:08:53.173134,2.70410837841361
9957,2020-08-29 11:08:53.467144,2.70410837841361
9958,2020-08-29 11:08:53.704051,2.70410837841361
9959,2020-08-29 11:08:54.028573,2.70410837841361
9960,2020-08-29 11:08:54.363071,2.70410837841361
9961,2020-08-29 11:08:54.725491,2.70410837841361
9962,2020-08-29 11:08:54.973946,2.70410837841361
9963,2020-08-29 11:08:55.270175,2.70410837841361
9964,2020-08-29 11:08:55.603829,2.70410837841361
9965,2020-08-29 11:08:55.998989,2.57866026585707
9966,2020-08-29 11:08:56.237283,2.57866026585707
9967,2020-08-29 11:08:56.560235,2.57866026585707
9968,2020-08-29 11:08:56.789557,2.57866026585707
9969,2020-08-29 11:08:57.131172,2.57866026585707
9970,2020-08-29 11:08:57.390859,2.57866026585707
9971,2020-08-29 11:08:57.684087,2.57866026585707
9972,2020-08-29 11:08:57.999368,2.57866026585707
9973,2020-08-29 11:08:58.315884,2.57866026585707
9974,2020-08-29 11:08:58.658712,2.57866026585707
9975,2020-08-29 11:08:58.922589,2.45352483055511
9976,2020-08-29 11:08:59.166288,2.45352483055511
9977,2020-08-29 11:08:59.413338,2.45352483055511
9978,2020-08-29 11:08:59.732544,2.45352483055511
9979,2020-08-29 11:09:00.004300,2.45352483055511
9980,2020-08-29 11:09:00.335211,2.45352483055511
9981,2020-08-29 11:09:00.662845,2.45352483055511
9982,2020-08-29 11:09:00.960820,2.45352483055511
9983,2020-08-29 11:09:01.249179,2.32869988312672
9984,2020-08-29 11:09:01.613083,2.32869988312672
9985,2020-08-29 11:09:01.885581,2.32869988312672
9986,2020-08-29 11:09:02.238591,2.32869988312672
9987,2020-08-29 11:09:02.514740,2.32869988312672
9988,2020-08-29 11:09:02.845584,2.32869988312672
9989,2020-08-29 11:09:03.215417,2.32869988312672
9990,2020-08-29 11:09:03.479993,2.32869988312672
9991,2020-08-29 11:09:03.788172,2.32869988312672
9992,2020-08-29 11:09:04.063537,2.2041832898193
9993,2020-08-29 11:09:04.367105,2.2041832898193
9994,2020-08-29 11:09:04.702748,2.2041832898193
9995,2020-08-29 11:09:05.077061,2.2041832898193
9996,2020-08-29 11:09:05.320059,2.2041832898193
9997,2020-08-29 11:09:05.565176,2.2041832898193
9998,2020-08-29 11:09:05.896341,2.2041832898193
9999,2020-08-29 11:09:06.246340,2.2041832898193
10000,2020-08-29 11:09:06.592914,2.2041832898193
10001,2020-08-29 11:09:06.905623,2.25128359240612
10002,2020-08-29 11:09:07.247040,2.25128359240612
10003,2020-08-29 11:09:07.581186,2.25128359240612
10004,2020-08-29 11:09:07.780677,2.25128359240612
10005,2020-08-29 11:09:07.987762,2.25128359240612
10006,2020-08-29 11:09:08.268194,2.25128359240612
10007,2020-08-29 11:09:08.561659,2.25128359240612
10008,2020-08-29 11:09:08.880529,2.25128359240612
10009,2020-08-29 11:09:09.148470,2.25128359240612
10010,2020-08-29 11:09:09.419928,2.25128359240612
10011,2020-08-29 11:09:09.757661,2.29830569055171
10012,2020-08-29 11:09:10.041695,2.29830569055171
10013,2020-08-29 11:09:10.275578,2.29830569055171
10014,2020-08-29 11:09:10.444594,2.29830569055171
10015,2020-08-29 11:09:10.720195,2.29830569055171
10016,2020-08-29 11:09:11.003130,2.29830569055171
10017,2020-08-29 11:09:11.440860,2.29830569055171
10018,2020-08-29 11:09:11.860946,2.29830569055171
10019,2020-08-29 11:09:12.221573,2.29830569055171
10020,2020-08-29 11:09:12.733689,2.29830569055171
10021,2020-08-29 11:09:13.222985,2.29830569055171
10022,2020-08-29 11:09:13.797674,2.34524996928201
10023,2020-08-29 11:09:14.244052,2.34524996928201
10024,2020-08-29 11:09:14.486680,2.34524996928201
10025,2020-08-29 11:09:14.848276,2.34524996928201
10026,2020-08-29 11:09:15.121088,2.34524996928201
10027,2020-08-29 11:09:15.356031,2.34524996928201
10028,2020-08-29 11:09:15.693331,2.34524996928201
10029,2020-08-29 11:09:16.036116,2.34524996928201
10030,2020-08-29 11:09:16.255729,2.34524996928201
10031,2020-08-29 11:09:16.496694,2.39211681066936
10032,2020-08-29 11:09:16.816515,2.39211681066936
10033,2020-08-29 11:09:17.129600,2.39211681066936
10034,2020-08-29 11:09:17.443007,2.39211681066936
10035,2020-08-29 11:09:17.736507,2.39211681066936
10036,2020-08-29 11:09:18.040966,2.39211681066936
10037,2020-08-29 11:09:18.301745,2.39211681066936
10038,2020-08-29 11:09:18.626074,2.39211681066936
10039,2020-08-29 11:09:18.884905,2.39211681066936
10040,2020-08-29 11:09:19.119595,2.43890659387129
10041,2020-08-29 11:09:19.418599,2.43890659387129
10042,2020-08-29 11:09:19.755075,2.43890659387129
10043,2020-08-29 11:09:20.038828,2.43890659387129
10044,2020-08-29 11:09:20.359756,2.43890659387129
10045,2020-08-29 11:09:20.674724,2.43890659387129
10046,2020-08-29 11:09:21.029083,2.43890659387129
10047,2020-08-29 11:09:21.267838,2.43890659387129
10048,2020-08-29 11:09:21.583347,2.43890659387129
10049,2020-08-29 11:09:21.905900,2.47186858321734
10050,2020-08-29 11:09:22.187653,2.47186858321734
10051,2020-08-29 11:09:22.440169,2.47186858321734
10052,2020-08-29 11:09:22.774938,2.47186858321734
10053,2020-08-29 11:09:23.056994,2.47186858321734
10054,2020-08-29 11:09:23.384121,2.47186858321734
10055,2020-08-29 11:09:23.620285,2.47186858321734
10056,2020-08-29 11:09:23.887612,2.47186858321734
10057,2020-08-29 11:09:24.201615,2.47186858321734
10058,2020-08-29 11:09:24.538218,2.47186858321734
10059,2020-08-29 11:09:24.909803,2.50478834092878
10060,2020-08-29 11:09:25.282159,2.50478834092878
10061,2020-08-29 11:09:25.551173,2.50478834092878
10062,2020-08-29 11:09:25.842909,2.50478834092878
10063,2020-08-29 11:09:26.160927,2.50478834092878
10064,2020-08-29 11:09:26.447791,2.50478834092878
10065,2020-08-29 11:09:26.728205,2.50478834092878
10066,2020-08-29 11:09:27.033310,2.50478834092878
10067,2020-08-29 11:09:27.376943,2.53766607761334
10068,2020-08-29 11:09:27.682768,2.53766607761334
10069,2020-08-29 11:09:27.942612,2.53766607761334
10070,2020-08-29 11:09:28.276191,2.53766607761334
10071,2020-08-29 11:09:28.627736,2.53766607761334
10072,2020-08-29 11:09:28.885395,2.53766607761334
10073,2020-08-29 11:09:29.218258,2.53766607761334
10074,2020-08-29 11:09:29.539572,2.53766607761334
10075,2020-08-29 11:09:29.917077,2.57050200238668
10076,2020-08-29 11:09:30.264421,2.57050200238668
10077,2020-08-29 11:09:30.584100,2.57050200238668
10078,2020-08-29 11:09:30.861025,2.57050200238668
10079,2020-08-29 11:09:31.100010,2.57050200238668
10080,2020-08-29 11:09:31.371704,2.57050200238668
10081,2020-08-29 11:09:31.643310,2.57050200238668
10082,2020-08-29 11:09:31.938468,2.57050200238668
10083,2020-08-29 11:09:32.246083,2.57050200238668
10084,2020-08-29 11:09:32.542183,2.57050200238668
10085,2020-08-29 11:09:32.823143,2.60329632288698
10086,2020-08-29 11:09:33.142433,2.60329632288698
10087,2020-08-29 11:09:33.425275,2.60329632288698
10088,2020-08-29 11:09:33.666197,2.60329632288698
10089,2020-08-29 11:09:33.907779,2.60329632288698
10090,2020-08-29 11:09:34.236144,2.60329632288698
10091,2020-08-29 11:09:34.511444,2.60329632288698
10092,2020-08-29 11:09:34.793736,2.60329632288698
10093,2020-08-29 11:09:35.035676,2.60329632288698
10094,2020-08-29 11:09:35.349866,2.60329632288698
10095,2020-08-29 11:09:35.695020,2.63604924528931
10096,2020-08-29 11:09:35.947114,2.63604924528931
10097,2020-08-29 11:09:36.204547,2.63604924528931
10098,2020-08-29 11:09:36.541930,2.63604924528931
10099,2020-08-29 11:09:36.752449,2.63604924528931
10100,2020-08-29 11:09:37.011764,2.63604924528931
10101,2020-08-29 11:09:37.238382,2.63604924528931
10102,2020-08-29 11:09:37.504353,2.63604924528931
10103,2020-08-29 11:09:37.800592,2.63604924528931
10104,2020-08-29 11:09:38.091337,2.63604924528931
10105,2020-08-29 11:09:38.419775,2.66876097431975
10106,2020-08-29 11:09:38.658160,2.66876097431975
10107,2020-08-29 11:09:38.976566,2.66876097431975
10108,2020-08-29 11:09:39.255905,2.66876097431975
10109,2020-08-29 11:09:39.531423,2.66876097431975
10110,2020-08-29 11:09:39.931040,2.66876097431975
10111,2020-08-29 11:09:40.252193,2.66876097431975
10112,2020-08-29 11:09:40.583993,2.66876097431975
10113,2020-08-29 11:09:40.831764,2.66876097431975
10114,2020-08-29 11:09:41.124353,2.70143171326927
10115,2020-08-29 11:09:41.408941,2.70143171326927
10116,2020-08-29 11:09:41.719728,2.70143171326927
10117,2020-08-29 11:09:42.070281,2.70143171326927
10118,2020-08-29 11:09:42.314773,2.70143171326927
10119,2020-08-29 11:09:42.665543,2.70143171326927
10120,2020-08-29 11:09:42.994005,2.70143171326927
10121,2020-08-29 11:09:43.263694,2.70143171326927
10122,2020-08-29 11:09:43.584135,2.70143171326927
10123,2020-08-29 11:09:43.868975,2.70143171326927
10124,2020-08-29 11:09:44.192495,2.73406166400751
10125,2020-08-29 11:09:44.454379,2.73406166400751
10126,2020-08-29 11:09:44.689582,2.73406166400751
10127,2020-08-29 11:09:44.963942,2.73406166400751
10128,2020-08-29 11:09:45.272378,2.73406166400751
10129,2020-08-29 11:09:45.551822,2.73406166400751
10130,2020-08-29 11:09:45.858469,2.73406166400751
10131,2020-08-29 11:09:46.130995,2.73406166400751
10132,2020-08-29 11:09:46.469246,2.73406166400751
10133,2020-08-29 11:09:46.789975,2.73406166400751
10134,2020-08-29 11:09:47.075750,2.76665102699626
10135,2020-08-29 11:09:47.352892,2.76665102699626
10136,2020-08-29 11:09:47.629779,2.76665102699626
10137,2020-08-29 11:09:47.919599,2.76665102699626
10138,2020-08-29 11:09:48.206316,2.76665102699626
10139,2020-08-29 11:09:48.494849,2.76665102699626
10140,2020-08-29 11:09:48.842811,2.76665102699626
10141,2020-08-29 11:09:49.197572,2.79920000130276
10142,2020-08-29 11:09:49.545002,2.79920000130276
10143,2020-08-29 11:09:49.829539,2.79920000130276
10144,2020-08-29 11:09:50.090027,2.79920000130276
10145,2020-08-29 11:09:50.371467,2.79920000130276
10146,2020-08-29 11:09:50.754535,2.79920000130276
10147,2020-08-29 11:09:51.004858,2.79920000130276
10148,2020-08-29 11:09:51.304523,2.79920000130276
10149,2020-08-29 11:09:51.612449,2.79920000130276
10150,2020-08-29 11:09:51.949500,2.82245918954531
10151,2020-08-29 11:09:52.299219,2.82245918954531
10152,2020-08-29 11:09:52.597138,2.82245918954531
10153,2020-08-29 11:09:52.911421,2.82245918954531
10154,2020-08-29 11:09:53.212473,2.82245918954531
10155,2020-08-29 11:09:53.459784,2.82245918954531
10156,2020-08-29 11:09:53.726208,2.82245918954531
10157,2020-08-29 11:09:54.056262,2.82245918954531
10158,2020-08-29 11:09:54.390144,2.82245918954531
10159,2020-08-29 11:09:54.729974,2.82245918954531
10160,2020-08-29 11:09:55.062717,2.82793649852917
10161,2020-08-29 11:09:55.448357,2.82793649852917
10162,2020-08-29 11:09:55.787829,2.82793649852917
10163,2020-08-29 11:09:56.088352,2.82793649852917
10164,2020-08-29 11:09:56.326017,2.82793649852917
10165,2020-08-29 11:09:56.607295,2.82793649852917
10166,2020-08-29 11:09:56.840108,2.82793649852917
10167,2020-08-29 11:09:57.137678,2.82793649852917
10168,2020-08-29 11:09:57.460765,2.82793649852917
10169,2020-08-29 11:09:57.771241,2.82793649852917
10170,2020-08-29 11:09:58.075223,2.83345159400464
10171,2020-08-29 11:09:58.323788,2.83345159400464
10172,2020-08-29 11:09:58.668557,2.83345159400464
10173,2020-08-29 11:09:59.001413,2.83345159400464
10174,2020-08-29 11:09:59.296403,2.83345159400464
10175,2020-08-29 11:09:59.643456,2.83345159400464
10176,2020-08-29 11:09:59.905833,2.83345159400464
10177,2020-08-29 11:10:00.236353,2.83900425323129
10178,2020-08-29 11:10:00.535392,2.83900425323129
10179,2020-08-29 11:10:00.908578,2.83900425323129
10180,2020-08-29 11:10:01.207526,2.83900425323129
10181,2020-08-29 11:10:01.533965,2.83900425323129
10182,2020-08-29 11:10:01.861597,2.83900425323129
10183,2020-08-29 11:10:02.205609,2.83900425323129
10184,2020-08-29 11:10:02.468997,2.83900425323129
10185,2020-08-29 11:10:02.705455,2.83900425323129
10186,2020-08-29 11:10:03.113570,2.84459425472035
10187,2020-08-29 11:10:03.412832,2.84459425472035
10188,2020-08-29 11:10:03.747712,2.84459425472035
10189,2020-08-29 11:10:03.999084,2.84459425472035
10190,2020-08-29 11:10:04.278048,2.84459425472035
10191,2020-08-29 11:10:04.605015,2.84459425472035
10192,2020-08-29 11:10:04.944984,2.84459425472035
10193,2020-08-29 11:10:05.208044,2.84459425472035
10194,2020-08-29 11:10:05.549264,2.84459425472035
10195,2020-08-29 11:10:05.865150,2.85022137822823
10196,2020-08-29 11:10:06.157705,2.85022137822823
10197,2020-08-29 11:10:06.425161,2.85022137822823
10198,2020-08-29 11:10:06.719071,2.85022137822823
10199,2020-08-29 11:10:07.037981,2.85022137822823
10200,2020-08-29 11:10:07.292235,2.85022137822823
10201,2020-08-29 11:10:07.584059,2.85022137822823
10202,2020-08-29 11:10:07.863365,2.85022137822823
10203,2020-08-29 11:10:08.143369,2.85022137822823
10204,2020-08-29 11:10:08.458940,2.85588540475024
10205,2020-08-29 11:10:08.797956,2.85588540475024
10206,2020-08-29 11:10:09.133643,2.85588540475024
10207,2020-08-29 11:10:09.451389,2.85588540475024
10208,2020-08-29 11:10:09.731065,2.85588540475024
10209,2020-08-29 11:10:10.043868,2.85588540475024
10210,2020-08-29 11:10:10.395388,2.85588540475024
10211,2020-08-29 11:10:10.698867,2.85588540475024
10212,2020-08-29 11:10:10.965261,2.86158611651416
10213,2020-08-29 11:10:11.236512,2.86158611651416
10214,2020-08-29 11:10:11.511915,2.86158611651416
10215,2020-08-29 11:10:11.806332,2.86158611651416
10216,2020-08-29 11:10:12.107738,2.86158611651416
10217,2020-08-29 11:10:12.393950,2.86158611651416
10218,2020-08-29 11:10:12.744627,2.86158611651416
10219,2020-08-29 11:10:12.964335,2.86158611651416
10220,2020-08-29 11:10:13.278889,2.86158611651416
10221,2020-08-29 11:10:13.563335,2.86158611651416
10222,2020-08-29 11:10:13.909821,2.86732329697392
10223,2020-08-29 11:10:14.241971,2.86732329697392
10224,2020-08-29 11:10:14.603384,2.86732329697392
10225,2020-08-29 11:10:14.967807,2.86732329697392
10226,2020-08-29 11:10:15.196437,2.86732329697392
10227,2020-08-29 11:10:15.471054,2.86732329697392
10228,2020-08-29 11:10:15.806297,2.86732329697392
10229,2020-08-29 11:10:16.059073,2.86732329697392
10230,2020-08-29 11:10:16.388898,2.86732329697392
10231,2020-08-29 11:10:16.715568,2.8730967308033
10232,2020-08-29 11:10:17.041547,2.8730967308033
10233,2020-08-29 11:10:17.378842,2.8730967308033
10234,2020-08-29 11:10:17.738178,2.8730967308033
10235,2020-08-29 11:10:18.065926,2.8730967308033
10236,2020-08-29 11:10:18.366010,2.8730967308033
10237,2020-08-29 11:10:18.656951,2.8730967308033
10238,2020-08-29 11:10:18.968428,2.8730967308033
10239,2020-08-29 11:10:19.260359,2.8730967308033
10240,2020-08-29 11:10:19.601079,2.8730967308033
10241,2020-08-29 11:10:19.922000,2.87890620388964
10242,2020-08-29 11:10:20.228120,2.87890620388964
10243,2020-08-29 11:10:20.528040,2.87890620388964
10244,2020-08-29 11:10:20.793364,2.87890620388964
10245,2020-08-29 11:10:21.122832,2.87890620388964
10246,2020-08-29 11:10:21.421740,2.87890620388964
10247,2020-08-29 11:10:21.779037,2.87890620388964
10248,2020-08-29 11:10:22.139609,2.87890620388964
10249,2020-08-29 11:10:22.451271,2.87890620388964
10250,2020-08-29 11:10:22.857832,2.88475150332764
10251,2020-08-29 11:10:23.118434,2.88475150332764
10252,2020-08-29 11:10:23.494750,2.88475150332764
10253,2020-08-29 11:10:23.791445,2.88475150332764
10254,2020-08-29 11:10:24.216554,2.88475150332764
10255,2020-08-29 11:10:24.479129,2.88475150332764
10256,2020-08-29 11:10:24.826835,2.88475150332764
10257,2020-08-29 11:10:25.065971,2.88475150332764
10258,2020-08-29 11:10:25.344892,2.88475150332764
10259,2020-08-29 11:10:25.602552,2.89063241741302
10260,2020-08-29 11:10:25.911828,2.89063241741302
10261,2020-08-29 11:10:26.137746,2.89063241741302
10262,2020-08-29 11:10:26.376987,2.89063241741302
10263,2020-08-29 11:10:26.681027,2.89063241741302
10264,2020-08-29 11:10:26.990365,2.89063241741302
10265,2020-08-29 11:10:27.388501,2.89063241741302
10266,2020-08-29 11:10:27.724382,2.89063241741302
10267,2020-08-29 11:10:28.020388,2.89063241741302
10268,2020-08-29 11:10:28.353643,2.89050989004208
10269,2020-08-29 11:10:28.708359,2.89050989004208
10270,2020-08-29 11:10:29.014948,2.89050989004208
10271,2020-08-29 11:10:29.388547,2.89050989004208
10272,2020-08-29 11:10:29.684015,2.89050989004208
10273,2020-08-29 11:10:29.921914,2.89050989004208
10274,2020-08-29 11:10:30.258829,2.89050989004208
10275,2020-08-29 11:10:30.562693,2.89050989004208
10276,2020-08-29 11:10:30.903390,2.89050989004208
10277,2020-08-29 11:10:31.230235,2.89044375401851
10278,2020-08-29 11:10:31.480041,2.89044375401851
10279,2020-08-29 11:10:31.799269,2.89044375401851
10280,2020-08-29 11:10:32.121468,2.89044375401851
10281,2020-08-29 11:10:32.415646,2.89044375401851
10282,2020-08-29 11:10:32.704726,2.89044375401851
10283,2020-08-29 11:10:32.974827,2.89044375401851
10284,2020-08-29 11:10:33.255269,2.89044375401851
10285,2020-08-29 11:10:33.572593,2.89044375401851
10286,2020-08-29 11:10:33.847995,2.89043367965829
10287,2020-08-29 11:10:34.114234,2.89043367965829
10288,2020-08-29 11:10:34.374916,2.89043367965829
10289,2020-08-29 11:10:34.738472,2.89043367965829
10290,2020-08-29 11:10:35.077371,2.89043367965829
10291,2020-08-29 11:10:35.424886,2.89043367965829
10292,2020-08-29 11:10:35.794855,2.89043367965829
10293,2020-08-29 11:10:36.187497,2.89043367965829
10294,2020-08-29 11:10:36.529566,2.89043367965829
10295,2020-08-29 11:10:36.835484,2.89047933716164
10296,2020-08-29 11:10:37.094608,2.89047933716164
10297,2020-08-29 11:10:37.377292,2.89047933716164
10298,2020-08-29 11:10:37.708501,2.89047933716164
10299,2020-08-29 11:10:37.995414,2.89047933716164
10300,2020-08-29 11:10:38.294342,2.89047933716164
10301,2020-08-29 11:10:38.611873,2.89047933716164
10302,2020-08-29 11:10:38.905690,2.89047933716164
10303,2020-08-29 11:10:39.147756,2.89047933716164
10304,2020-08-29 11:10:39.473552,2.89058039443692
10305,2020-08-29 11:10:39.805206,2.89058039443692
10306,2020-08-29 11:10:40.020810,2.89058039443692
10307,2020-08-29 11:10:40.281950,2.89058039443692
10308,2020-08-29 11:10:40.531439,2.89058039443692
10309,2020-08-29 11:10:40.769264,2.89058039443692
10310,2020-08-29 11:10:41.111231,2.89058039443692
10311,2020-08-29 11:10:41.435203,2.89058039443692
10312,2020-08-29 11:10:41.641938,2.89058039443692
10313,2020-08-29 11:10:42.054653,2.89073652146269
10314,2020-08-29 11:10:42.420962,2.89073652146269
10315,2020-08-29 11:10:42.657992,2.89073652146269
10316,2020-08-29 11:10:42.926871,2.89073652146269
10317,2020-08-29 11:10:43.201839,2.89073652146269
10318,2020-08-29 11:10:43.460832,2.89073652146269
10319,2020-08-29 11:10:43.782617,2.89073652146269
10320,2020-08-29 11:10:44.180482,2.89094739016578
10321,2020-08-29 11:10:44.521717,2.89094739016578
10322,2020-08-29 11:10:44.857099,2.89094739016578
10323,2020-08-29 11:10:45.162221,2.89094739016578
10324,2020-08-29 11:10:45.486811,2.89094739016578
10325,2020-08-29 11:10:45.802643,2.89094739016578
10326,2020-08-29 11:10:46.159222,2.89094739016578
10327,2020-08-29 11:10:46.508144,2.89094739016578
10328,2020-08-29 11:10:46.820124,2.8912126743481
10329,2020-08-29 11:10:47.132499,2.8912126743481
10330,2020-08-29 11:10:47.427685,2.8912126743481
10331,2020-08-29 11:10:47.724297,2.8912126743481
10332,2020-08-29 11:10:48.041504,2.8912126743481
10333,2020-08-29 11:10:48.313124,2.8912126743481
10334,2020-08-29 11:10:48.629881,2.8912126743481
10335,2020-08-29 11:10:48.946996,2.8912126743481
10336,2020-08-29 11:10:49.274884,2.8912126743481
10337,2020-08-29 11:10:49.595368,2.89127867857657
10338,2020-08-29 11:10:49.867013,2.89127867857657
10339,2020-08-29 11:10:50.203259,2.89127867857657
10340,2020-08-29 11:10:50.477575,2.89127867857657
10341,2020-08-29 11:10:50.775961,2.89127867857657
10342,2020-08-29 11:10:51.059593,2.89127867857657
10343,2020-08-29 11:10:51.367836,2.89127867857657
10344,2020-08-29 11:10:51.618964,2.89127867857657
10345,2020-08-29 11:10:51.875373,2.89127867857657
10346,2020-08-29 11:10:52.149978,2.89127867857657
10347,2020-08-29 11:10:52.554729,2.89127867857657
10348,2020-08-29 11:10:52.885738,2.90239145104159
10349,2020-08-29 11:10:53.143967,2.90239145104159
10350,2020-08-29 11:10:53.459173,2.90239145104159
10351,2020-08-29 11:10:53.830893,2.90239145104159
10352,2020-08-29 11:10:54.058355,2.90239145104159
10353,2020-08-29 11:10:54.319386,2.90239145104159
10354,2020-08-29 11:10:54.624729,2.90239145104159
10355,2020-08-29 11:10:54.962353,2.90239145104159
10356,2020-08-29 11:10:55.246204,2.90239145104159
10357,2020-08-29 11:10:55.526192,2.91639744440825
10358,2020-08-29 11:10:55.876331,2.91639744440825
10359,2020-08-29 11:10:56.203809,2.91639744440825
10360,2020-08-29 11:10:56.458684,2.91639744440825
10361,2020-08-29 11:10:56.726587,2.91639744440825
10362,2020-08-29 11:10:57.040338,2.91639744440825
10363,2020-08-29 11:10:57.387846,2.91639744440825
10364,2020-08-29 11:10:57.650473,2.91639744440825
10365,2020-08-29 11:10:58.009094,2.93040128766975
10366,2020-08-29 11:10:58.277186,2.93040128766975
10367,2020-08-29 11:10:58.544890,2.93040128766975
10368,2020-08-29 11:10:58.800629,2.93040128766975
10369,2020-08-29 11:10:59.011759,2.93040128766975
10370,2020-08-29 11:10:59.287086,2.93040128766975
10371,2020-08-29 11:10:59.576361,2.93040128766975
10372,2020-08-29 11:10:59.887319,2.93040128766975
10373,2020-08-29 11:11:00.255359,2.93040128766975
10374,2020-08-29 11:11:00.518372,2.93040128766975
10375,2020-08-29 11:11:00.868625,2.94440297569216
10376,2020-08-29 11:11:01.156921,2.94440297569216
10377,2020-08-29 11:11:01.452105,2.94440297569216
10378,2020-08-29 11:11:01.772144,2.94440297569216
10379,2020-08-29 11:11:02.011751,2.94440297569216
10380,2020-08-29 11:11:02.301586,2.94440297569216
10381,2020-08-29 11:11:02.650770,2.94440297569216
10382,2020-08-29 11:11:02.955334,2.94440297569216
10383,2020-08-29 11:11:03.242297,2.94440297569216
10384,2020-08-29 11:11:03.516610,2.94440297569216
10385,2020-08-29 11:11:03.809507,2.94410800214941
10386,2020-08-29 11:11:04.134636,2.94410800214941
10387,2020-08-29 11:11:04.377202,2.94410800214941
10388,2020-08-29 11:11:04.713883,2.94410800214941
10389,2020-08-29 11:11:05.013283,2.94410800214941
10390,2020-08-29 11:11:05.335733,2.94410800214941
10391,2020-08-29 11:11:05.655684,2.94410800214941
10392,2020-08-29 11:11:05.919084,2.94410800214941
10393,2020-08-29 11:11:06.245079,2.94410800214941
10394,2020-08-29 11:11:06.540676,2.94383978845411
10395,2020-08-29 11:11:06.834534,2.94383978845411
10396,2020-08-29 11:11:06.995475,2.94383978845411
10397,2020-08-29 11:11:07.366861,2.94383978845411
10398,2020-08-29 11:11:07.628080,2.94383978845411
10399,2020-08-29 11:11:07.924161,2.94383978845411
10400,2020-08-29 11:11:08.281261,2.94383978845411
10401,2020-08-29 11:11:08.577927,2.94383978845411
10402,2020-08-29 11:11:08.934947,2.94383978845411
10403,2020-08-29 11:11:09.279985,2.94359826050115
10404,2020-08-29 11:11:09.633776,2.94359826050115
10405,2020-08-29 11:11:09.969212,2.94359826050115
10406,2020-08-29 11:11:10.285106,2.94359826050115
10407,2020-08-29 11:11:10.623522,2.94359826050115
10408,2020-08-29 11:11:10.913771,2.94359826050115
10409,2020-08-29 11:11:11.183196,2.94359826050115
10410,2020-08-29 11:11:11.544251,2.94338334437813
10411,2020-08-29 11:11:11.874167,2.94338334437813
10412,2020-08-29 11:11:12.209606,2.94338334437813
10413,2020-08-29 11:11:12.532888,2.94338334437813
10414,2020-08-29 11:11:12.823639,2.94338334437813
10415,2020-08-29 11:11:13.172808,2.94338334437813
10416,2020-08-29 11:11:13.388657,2.94338334437813
10417,2020-08-29 11:11:13.831081,2.94338334437813
10418,2020-08-29 11:11:14.130396,2.94319496636537
10419,2020-08-29 11:11:14.406018,2.94319496636537
10420,2020-08-29 11:11:14.676223,2.94319496636537
10421,2020-08-29 11:11:14.940570,2.94319496636537
10422,2020-08-29 11:11:15.189758,2.94319496636537
10423,2020-08-29 11:11:15.468756,2.94319496636537
10424,2020-08-29 11:11:15.841243,2.94319496636537
10425,2020-08-29 11:11:16.164809,2.94319496636537
10426,2020-08-29 11:11:16.615276,2.94303305293585
10427,2020-08-29 11:11:16.855489,2.94303305293585
10428,2020-08-29 11:11:17.087745,2.94303305293585
10429,2020-08-29 11:11:17.321619,2.94303305293585
10430,2020-08-29 11:11:17.642160,2.94303305293585
10431,2020-08-29 11:11:17.915049,2.94303305293585
10432,2020-08-29 11:11:18.251986,2.94303305293585
10433,2020-08-29 11:11:18.576638,2.94303305293585
10434,2020-08-29 11:11:18.851352,2.94303305293585
10435,2020-08-29 11:11:19.119816,2.94289753075556
10436,2020-08-29 11:11:19.457561,2.94289753075556
10437,2020-08-29 11:11:19.770947,2.94289753075556
10438,2020-08-29 11:11:20.025065,2.94289753075556
10439,2020-08-29 11:11:20.257812,2.94289753075556
10440,2020-08-29 11:11:20.623840,2.94289753075556
10441,2020-08-29 11:11:20.936858,2.94289753075556
10442,2020-08-29 11:11:21.182912,2.94289753075556
10443,2020-08-29 11:11:21.492295,2.94289753075556
10444,2020-08-29 11:11:21.835339,2.94289753075556
10445,2020-08-29 11:11:22.159561,2.94278832668401
10446,2020-08-29 11:11:22.439035,2.94278832668401
10447,2020-08-29 11:11:22.734611,2.94278832668401
10448,2020-08-29 11:11:23.048520,2.94278832668401
10449,2020-08-29 11:11:23.334690,2.94278832668401
10450,2020-08-29 11:11:23.653151,2.94278832668401
10451,2020-08-29 11:11:23.906634,2.94278832668401
10452,2020-08-29 11:11:24.165693,2.94278832668401
10453,2020-08-29 11:11:24.479032,2.94278832668401
10454,2020-08-29 11:11:24.825220,2.94270536777533
10455,2020-08-29 11:11:25.067267,2.94270536777533
10456,2020-08-29 11:11:25.378394,2.94270536777533
10457,2020-08-29 11:11:25.710750,2.94270536777533
10458,2020-08-29 11:11:26.035863,2.94270536777533
10459,2020-08-29 11:11:26.383994,2.94270536777533
10460,2020-08-29 11:11:26.684595,2.94270536777533
10461,2020-08-29 11:11:26.985361,2.94264858128035
10462,2020-08-29 11:11:27.325432,2.94264858128035
10463,2020-08-29 11:11:27.626317,2.94264858128035
10464,2020-08-29 11:11:27.990907,2.94264858128035
10465,2020-08-29 11:11:28.286473,2.94264858128035
10466,2020-08-29 11:11:28.629316,2.94264858128035
10467,2020-08-29 11:11:28.962098,2.94264858128035
10468,2020-08-29 11:11:29.246060,2.94264858128035
10469,2020-08-29 11:11:29.521566,2.94261789465105
10470,2020-08-29 11:11:29.818211,2.94261789465105
10471,2020-08-29 11:11:30.081344,2.94261789465105
10472,2020-08-29 11:11:30.363711,2.94261789465105
10473,2020-08-29 11:11:30.639983,2.94261789465105
10474,2020-08-29 11:11:30.967809,2.94261789465105
10475,2020-08-29 11:11:31.291425,2.94261789465105
10476,2020-08-29 11:11:31.620852,2.94261789465105
10477,2020-08-29 11:11:31.984870,2.94261789465105
10478,2020-08-29 11:11:32.303295,2.94261323555392
10479,2020-08-29 11:11:32.596352,2.94261323555392
10480,2020-08-29 11:11:32.974368,2.94261323555392
10481,2020-08-29 11:11:33.224943,2.94261323555392
10482,2020-08-29 11:11:33.483933,2.94261323555392
10483,2020-08-29 11:11:33.807000,2.94261323555392
10484,2020-08-29 11:11:34.091612,2.94261323555392
10485,2020-08-29 11:11:34.419332,2.94261323555392
10486,2020-08-29 11:11:34.749666,2.94261323555392
10487,2020-08-29 11:11:35.035633,2.94261323555392
10488,2020-08-29 11:11:35.349498,2.97820559276691
10489,2020-08-29 11:11:35.691408,2.97820559276691
10490,2020-08-29 11:11:36.061875,2.97820559276691
10491,2020-08-29 11:11:36.369729,2.97820559276691
10492,2020-08-29 11:11:36.696867,2.97820559276691
10493,2020-08-29 11:11:36.996949,2.97820559276691
10494,2020-08-29 11:11:37.316838,2.97820559276691
10495,2020-08-29 11:11:37.571492,2.97820559276691
10496,2020-08-29 11:11:37.847862,3.01376170947175
10497,2020-08-29 11:11:38.202462,3.01376170947175
10498,2020-08-29 11:11:38.529270,3.01376170947175
10499,2020-08-29 11:11:38.874294,3.01376170947175
10500,2020-08-29 11:11:39.183746,3.01376170947175
10501,2020-08-29 11:11:39.490994,3.01376170947175
10502,2020-08-29 11:11:39.744040,3.01376170947175
10503,2020-08-29 11:11:40.036204,3.01376170947175
10504,2020-08-29 11:11:40.317901,3.04928166222807
10505,2020-08-29 11:11:40.625071,3.04928166222807
10506,2020-08-29 11:11:40.933036,3.04928166222807
10507,2020-08-29 11:11:41.262874,3.04928166222807
10508,2020-08-29 11:11:41.518229,3.04928166222807
10509,2020-08-29 11:11:41.797657,3.04928166222807
10510,2020-08-29 11:11:42.117234,3.04928166222807
10511,2020-08-29 11:11:42.459337,3.04928166222807
10512,2020-08-29 11:11:42.777075,3.04928166222807
10513,2020-08-29 11:11:43.065787,3.0847655271473
10514,2020-08-29 11:11:43.383354,3.0847655271473
10515,2020-08-29 11:11:43.671943,3.0847655271473
10516,2020-08-29 11:11:44.045842,3.0847655271473
10517,2020-08-29 11:11:44.285418,3.0847655271473
10518,2020-08-29 11:11:44.628730,3.0847655271473
10519,2020-08-29 11:11:44.887974,3.0847655271473
10520,2020-08-29 11:11:45.225723,3.0847655271473
10521,2020-08-29 11:11:45.530026,3.0847655271473
10522,2020-08-29 11:11:45.844548,3.0847655271473
10523,2020-08-29 11:11:46.146744,3.12021337989844
10524,2020-08-29 11:11:46.442748,3.12021337989844
10525,2020-08-29 11:11:46.703614,3.12021337989844
10526,2020-08-29 11:11:47.010379,3.12021337989844
10527,2020-08-29 11:11:47.369915,3.12021337989844
10528,2020-08-29 11:11:47.719203,3.12021337989844
10529,2020-08-29 11:11:48.125031,3.12021337989844
10530,2020-08-29 11:11:48.467617,3.15562529571388
10531,2020-08-29 11:11:48.744899,3.15562529571388
10532,2020-08-29 11:11:49.051689,3.15562529571388
10533,2020-08-29 11:11:49.324243,3.15562529571388
10534,2020-08-29 11:11:49.633911,3.15562529571388
10535,2020-08-29 11:11:49.910089,3.15562529571388
10536,2020-08-29 11:11:50.250165,3.15562529571388
10537,2020-08-29 11:11:50.534128,3.15562529571388
10538,2020-08-29 11:11:50.821398,3.15562529571388
10539,2020-08-29 11:11:51.154837,3.19100134939488
10540,2020-08-29 11:11:51.490901,3.19100134939488
10541,2020-08-29 11:11:51.826102,3.19100134939488
10542,2020-08-29 11:11:52.176958,3.19100134939488
10543,2020-08-29 11:11:52.554160,3.19100134939488
10544,2020-08-29 11:11:52.936812,3.19100134939488
10545,2020-08-29 11:11:53.212508,3.19100134939488
10546,2020-08-29 11:11:53.521396,3.19100134939488
10547,2020-08-29 11:11:53.844882,3.22634161531718
10548,2020-08-29 11:11:54.171586,3.22634161531718
10549,2020-08-29 11:11:54.464236,3.22634161531718
10550,2020-08-29 11:11:54.772276,3.22634161531718
10551,2020-08-29 11:11:55.066375,3.22634161531718
10552,2020-08-29 11:11:55.348275,3.22634161531718
10553,2020-08-29 11:11:55.693176,3.22634161531718
10554,2020-08-29 11:11:55.991756,3.22634161531718
10555,2020-08-29 11:11:56.245748,3.22634161531718
10556,2020-08-29 11:11:56.546187,3.22634161531718
10557,2020-08-29 11:11:56.837810,3.2616461674363
10558,2020-08-29 11:11:57.135962,3.2616461674363
10559,2020-08-29 11:11:57.417416,3.2616461674363
10560,2020-08-29 11:11:57.697473,3.2616461674363
10561,2020-08-29 11:11:58.005663,3.2616461674363
10562,2020-08-29 11:11:58.363618,3.2616461674363
10563,2020-08-29 11:11:58.686632,3.2616461674363
10564,2020-08-29 11:11:58.923158,3.2616461674363
10565,2020-08-29 11:11:59.294939,3.29691507929287
10566,2020-08-29 11:11:59.563910,3.29691507929287
10567,2020-08-29 11:11:59.895005,3.29691507929287
10568,2020-08-29 11:12:00.203204,3.29691507929287
10569,2020-08-29 11:12:00.463308,3.29691507929287
10570,2020-08-29 11:12:00.805168,3.29691507929287
10571,2020-08-29 11:12:01.186607,3.29691507929287
10572,2020-08-29 11:12:01.469644,3.29691507929287
10573,2020-08-29 11:12:01.772003,3.29691507929287
10574,2020-08-29 11:12:02.128256,3.3321484240178
10575,2020-08-29 11:12:02.406275,3.3321484240178
10576,2020-08-29 11:12:02.731011,3.3321484240178
10577,2020-08-29 11:12:03.050426,3.3321484240178
10578,2020-08-29 11:12:03.334349,3.3321484240178
10579,2020-08-29 11:12:03.588051,3.3321484240178
10580,2020-08-29 11:12:03.921305,3.3321484240178
10581,2020-08-29 11:12:04.265309,3.3321484240178
10582,2020-08-29 11:12:04.608957,3.3321484240178
10583,2020-08-29 11:12:04.898356,3.3321484240178
10584,2020-08-29 11:12:05.243322,3.36734627433732
10585,2020-08-29 11:12:05.506793,3.36734627433732
10586,2020-08-29 11:12:05.851868,3.36734627433732
10587,2020-08-29 11:12:06.175448,3.36734627433732
10588,2020-08-29 11:12:06.453651,3.36734627433732
10589,2020-08-29 11:12:06.748215,3.36734627433732
10590,2020-08-29 11:12:07.069681,3.36734627433732
10591,2020-08-29 11:12:07.381104,3.36734627433732
10592,2020-08-29 11:12:07.733015,3.36734627433732
10593,2020-08-29 11:12:08.065936,3.41785592249047
10594,2020-08-29 11:12:08.392682,3.41785592249047
10595,2020-08-29 11:12:08.732729,3.41785592249047
10596,2020-08-29 11:12:09.017507,3.41785592249047
10597,2020-08-29 11:12:09.285864,3.41785592249047
10598,2020-08-29 11:12:09.549929,3.41785592249047
10599,2020-08-29 11:12:09.803695,3.41785592249047
10600,2020-08-29 11:12:10.122712,3.41785592249047
10601,2020-08-29 11:12:10.435581,3.41785592249047
10602,2020-08-29 11:12:10.750326,3.46830619199376
10603,2020-08-29 11:12:11.058280,3.46830619199376
10604,2020-08-29 11:12:11.315715,3.46830619199376
10605,2020-08-29 11:12:11.566141,3.46830619199376
10606,2020-08-29 11:12:11.839670,3.46830619199376
10607,2020-08-29 11:12:12.147862,3.46830619199376
10608,2020-08-29 11:12:12.483230,3.46830619199376
10609,2020-08-29 11:12:12.710511,3.46830619199376
10610,2020-08-29 11:12:12.978194,3.46830619199376
10611,2020-08-29 11:12:13.272691,3.51869720958061
10612,2020-08-29 11:12:13.679541,3.51869720958061
10613,2020-08-29 11:12:14.002264,3.51869720958061
10614,2020-08-29 11:12:14.351993,3.51869720958061
10615,2020-08-29 11:12:14.754243,3.51869720958061
10616,2020-08-29 11:12:15.052114,3.51869720958061
10617,2020-08-29 11:12:15.347487,3.51869720958061
10618,2020-08-29 11:12:15.680380,3.51869720958061
10619,2020-08-29 11:12:15.985931,3.51869720958061
10620,2020-08-29 11:12:16.240166,3.56902910113703
10621,2020-08-29 11:12:16.544338,3.56902910113703
10622,2020-08-29 11:12:16.850171,3.56902910113703
10623,2020-08-29 11:12:17.150262,3.56902910113703
10624,2020-08-29 11:12:17.464588,3.56902910113703
10625,2020-08-29 11:12:17.809935,3.56902910113703
10626,2020-08-29 11:12:18.158017,3.56902910113703
10627,2020-08-29 11:12:18.484409,3.56902910113703
10628,2020-08-29 11:12:18.772089,3.61930199171624
10629,2020-08-29 11:12:19.100909,3.61930199171624
10630,2020-08-29 11:12:19.383982,3.61930199171624
10631,2020-08-29 11:12:19.672442,3.61930199171624
10632,2020-08-29 11:12:19.988401,3.61930199171624
10633,2020-08-29 11:12:20.236685,3.61930199171624
10634,2020-08-29 11:12:20.482482,3.61930199171624
10635,2020-08-29 11:12:20.814159,3.66767511068227
10636,2020-08-29 11:12:21.154037,3.66767511068227
10637,2020-08-29 11:12:21.444243,3.66767511068227
10638,2020-08-29 11:12:21.747878,3.66767511068227
10639,2020-08-29 11:12:21.994579,3.66767511068227
10640,2020-08-29 11:12:22.314413,3.66767511068227
10641,2020-08-29 11:12:22.566090,3.66767511068227
10642,2020-08-29 11:12:22.960401,3.66767511068227
10643,2020-08-29 11:12:23.329986,3.66767511068227
10644,2020-08-29 11:12:23.608564,3.71595445307506
10645,2020-08-29 11:12:23.958953,3.71595445307506
10646,2020-08-29 11:12:24.295318,3.71595445307506
10647,2020-08-29 11:12:24.604015,3.71595445307506
10648,2020-08-29 11:12:24.842336,3.71595445307506
10649,2020-08-29 11:12:25.152624,3.71595445307506
10650,2020-08-29 11:12:25.436754,3.71595445307506
10651,2020-08-29 11:12:25.709977,3.71595445307506
10652,2020-08-29 11:12:25.976671,3.71595445307506
10653,2020-08-29 11:12:26.395013,3.76414020933115
10654,2020-08-29 11:12:26.777867,3.76414020933115
10655,2020-08-29 11:12:27.104959,3.76414020933115
10656,2020-08-29 11:12:27.444826,3.76414020933115
10657,2020-08-29 11:12:27.782146,3.76414020933115
10658,2020-08-29 11:12:28.097663,3.76414020933115
10659,2020-08-29 11:12:28.409261,3.76414020933115
10660,2020-08-29 11:12:28.703306,3.76414020933115
10661,2020-08-29 11:12:29.061424,3.76414020933115
10662,2020-08-29 11:12:29.347087,3.81223256906731
10663,2020-08-29 11:12:29.705356,3.81223256906731
10664,2020-08-29 11:12:29.997878,3.81223256906731
10665,2020-08-29 11:12:30.299486,3.81223256906731
10666,2020-08-29 11:12:30.607926,3.81223256906731
10667,2020-08-29 11:12:30.891699,3.81223256906731
10668,2020-08-29 11:12:31.236087,3.81223256906731
10669,2020-08-29 11:12:31.503091,3.81223256906731
10670,2020-08-29 11:12:31.771802,3.86023172109384
10671,2020-08-29 11:12:32.027994,3.86023172109384
10672,2020-08-29 11:12:32.348886,3.86023172109384
10673,2020-08-29 11:12:32.655058,3.86023172109384
10674,2020-08-29 11:12:32.950508,3.86023172109384
10675,2020-08-29 11:12:33.282817,3.86023172109384
10676,2020-08-29 11:12:33.515312,3.86023172109384
10677,2020-08-29 11:12:33.830980,3.86023172109384
10678,2020-08-29 11:12:34.154166,3.86023172109384
10679,2020-08-29 11:12:34.574869,3.90813785342755
10680,2020-08-29 11:12:34.880725,3.90813785342755
10681,2020-08-29 11:12:35.201054,3.90813785342755
10682,2020-08-29 11:12:35.475818,3.90813785342755
10683,2020-08-29 11:12:35.784463,3.90813785342755
10684,2020-08-29 11:12:36.038878,3.90813785342755
10685,2020-08-29 11:12:36.370821,3.90813785342755
10686,2020-08-29 11:12:36.709975,3.90813785342755
10687,2020-08-29 11:12:36.997095,3.90813785342755
10688,2020-08-29 11:12:37.320045,3.95595115330441
10689,2020-08-29 11:12:37.659032,3.95595115330441
10690,2020-08-29 11:12:37.999191,3.95595115330441
10691,2020-08-29 11:12:38.299698,3.95595115330441
10692,2020-08-29 11:12:38.571511,3.95595115330441
10693,2020-08-29 11:12:38.900057,3.95595115330441
10694,2020-08-29 11:12:39.224774,3.95595115330441
10695,2020-08-29 11:12:39.563425,3.95595115330441
10696,2020-08-29 11:12:39.878656,3.95595115330441
10697,2020-08-29 11:12:40.197046,4.01287842441538
10698,2020-08-29 11:12:40.445548,4.01287842441538
10699,2020-08-29 11:12:40.803490,4.01287842441538
10700,2020-08-29 11:12:41.099066,4.01287842441538
10701,2020-08-29 11:12:41.490090,4.01287842441538
10702,2020-08-29 11:12:41.805194,4.01287842441538
10703,2020-08-29 11:12:42.104869,4.01287842441538
10704,2020-08-29 11:12:42.425981,4.01287842441538
10705,2020-08-29 11:12:42.735324,4.06969655020059
10706,2020-08-29 11:12:43.058105,4.06969655020059
10707,2020-08-29 11:12:43.421007,4.06969655020059
10708,2020-08-29 11:12:43.744439,4.06969655020059
10709,2020-08-29 11:12:44.070667,4.06969655020059
10710,2020-08-29 11:12:44.367351,4.06969655020059
10711,2020-08-29 11:12:44.625463,4.06969655020059
10712,2020-08-29 11:12:44.888834,4.06969655020059
10713,2020-08-29 11:12:45.185425,4.06969655020059
10714,2020-08-29 11:12:45.441591,4.06969655020059
10715,2020-08-29 11:12:45.771852,4.12640574089241
10716,2020-08-29 11:12:46.022832,4.12640574089241
10717,2020-08-29 11:12:46.365947,4.12640574089241
10718,2020-08-29 11:12:46.670034,4.12640574089241
10719,2020-08-29 11:12:46.908651,4.12640574089241
10720,2020-08-29 11:12:47.173931,4.12640574089241
10721,2020-08-29 11:12:47.440119,4.12640574089241
10722,2020-08-29 11:12:47.677544,4.12640574089241
10723,2020-08-29 11:12:47.950402,4.12640574089241
10724,2020-08-29 11:12:48.303699,4.12640574089241
10725,2020-08-29 11:12:48.611895,4.18300620574665
10726,2020-08-29 11:12:48.962402,4.18300620574665
10727,2020-08-29 11:12:49.273284,4.18300620574665
10728,2020-08-29 11:12:49.557596,4.18300620574665
10729,2020-08-29 11:12:49.956382,4.18300620574665
10730,2020-08-29 11:12:50.261964,4.18300620574665
10731,2020-08-29 11:12:50.561433,4.18300620574665
10732,2020-08-29 11:12:50.918294,4.18300620574665
10733,2020-08-29 11:12:51.295711,4.23949815306091
10734,2020-08-29 11:12:51.620583,4.23949815306091
10735,2020-08-29 11:12:51.987011,4.23949815306091
10736,2020-08-29 11:12:52.293407,4.23949815306091
10737,2020-08-29 11:12:52.618772,4.23949815306091
10738,2020-08-29 11:12:52.929087,4.23949815306091
10739,2020-08-29 11:12:53.210187,4.23949815306091
10740,2020-08-29 11:12:53.451259,4.23949815306091
10741,2020-08-29 11:12:53.698460,4.23949815306091
10742,2020-08-29 11:12:54.024511,4.2958817901924
10743,2020-08-29 11:12:54.300968,4.2958817901924
10744,2020-08-29 11:12:54.588537,4.2958817901924
10745,2020-08-29 11:12:54.910457,4.2958817901924
10746,2020-08-29 11:12:55.209098,4.2958817901924
10747,2020-08-29 11:12:55.513409,4.2958817901924
10748,2020-08-29 11:12:55.837335,4.2958817901924
10749,2020-08-29 11:12:56.167813,4.2958817901924
10750,2020-08-29 11:12:56.511987,4.35215732357527
10751,2020-08-29 11:12:56.808936,4.35215732357527
10752,2020-08-29 11:12:57.099101,4.35215732357527
10753,2020-08-29 11:12:57.373149,4.35215732357527
10754,2020-08-29 11:12:57.639906,4.35215732357527
10755,2020-08-29 11:12:57.955151,4.35215732357527
10756,2020-08-29 11:12:58.241529,4.35215732357527
10757,2020-08-29 11:12:58.494574,4.35215732357527
10758,2020-08-29 11:12:58.777929,4.35215732357527
10759,2020-08-29 11:12:59.076671,4.35215732357527
10760,2020-08-29 11:12:59.414564,4.40832495873747
10761,2020-08-29 11:12:59.761087,4.40832495873747
10762,2020-08-29 11:13:00.141665,4.40832495873747
10763,2020-08-29 11:13:00.489839,4.40832495873747
10764,2020-08-29 11:13:00.771781,4.40832495873747
10765,2020-08-29 11:13:01.119526,4.40832495873747
10766,2020-08-29 11:13:01.437609,4.40832495873747
10767,2020-08-29 11:13:01.783697,4.40832495873747
10768,2020-08-29 11:13:02.095240,4.40832495873747
10769,2020-08-29 11:13:02.356046,4.4643849003171
10770,2020-08-29 11:13:02.579647,4.4643849003171
10771,2020-08-29 11:13:02.886158,4.4643849003171
10772,2020-08-29 11:13:03.151461,4.4643849003171
10773,2020-08-29 11:13:03.482040,4.4643849003171
10774,2020-08-29 11:13:03.771000,4.4643849003171
10775,2020-08-29 11:13:04.073394,4.4643849003171
10776,2020-08-29 11:13:04.289617,4.4643849003171
10777,2020-08-29 11:13:04.550176,4.4643849003171
10778,2020-08-29 11:13:04.964552,4.51592836197428
10779,2020-08-29 11:13:05.329777,4.51592836197428
10780,2020-08-29 11:13:05.695650,4.51592836197428
10781,2020-08-29 11:13:06.043371,4.51592836197428
10782,2020-08-29 11:13:06.395598,4.51592836197428
10783,2020-08-29 11:13:06.808066,4.51592836197428
10784,2020-08-29 11:13:07.141303,4.51592836197428
10785,2020-08-29 11:13:07.454675,4.51592836197428
10786,2020-08-29 11:13:07.686383,4.51592836197428
10787,2020-08-29 11:13:07.910690,4.56733913052295
10788,2020-08-29 11:13:08.271458,4.56733913052295
10789,2020-08-29 11:13:08.601016,4.56733913052295
10790,2020-08-29 11:13:08.928913,4.56733913052295
10791,2020-08-29 11:13:09.201474,4.56733913052295
10792,2020-08-29 11:13:09.481544,4.56733913052295
10793,2020-08-29 11:13:09.792141,4.56733913052295
10794,2020-08-29 11:13:10.089710,4.56733913052295
10795,2020-08-29 11:13:10.417403,4.56733913052295
10796,2020-08-29 11:13:10.764279,4.61861746561104
10797,2020-08-29 11:13:11.089147,4.61861746561104
10798,2020-08-29 11:13:11.341684,4.61861746561104
10799,2020-08-29 11:13:11.655234,4.61861746561104
10800,2020-08-29 11:13:11.978980,4.61861746561104
10801,2020-08-29 11:13:12.209648,4.61861746561104
10802,2020-08-29 11:13:12.495119,4.61861746561104
10803,2020-08-29 11:13:12.726393,4.61861746561104
