iteration,timestamp,T7
10804,2020-08-29 11:13:13.057667,4.61861746561104
10805,2020-08-29 11:13:13.406967,4.68256638008592
10806,2020-08-29 11:13:13.701306,4.68256638008592
10807,2020-08-29 11:13:14.005319,4.68256638008592
10808,2020-08-29 11:13:14.253693,4.68256638008592
10809,2020-08-29 11:13:14.560194,4.68256638008592
10810,2020-08-29 11:13:14.932955,4.68256638008592
10811,2020-08-29 11:13:15.243317,4.68256638008592
10812,2020-08-29 11:13:15.620205,4.68256638008592
10813,2020-08-29 11:13:15.969036,4.74636297068808
10814,2020-08-29 11:13:16.335959,4.74636297068808
10815,2020-08-29 11:13:16.668234,4.74636297068808
10816,2020-08-29 11:13:16.943545,4.74636297068808
10817,2020-08-29 11:13:17.272563,4.74636297068808
10818,2020-08-29 11:13:17.595639,4.74636297068808
10819,2020-08-29 11:13:17.894075,4.74636297068808
10820,2020-08-29 11:13:18.169331,4.74636297068808
10821,2020-08-29 11:13:18.503294,4.74636297068808
10822,2020-08-29 11:13:18.823502,4.77585160944717
10823,2020-08-29 11:13:19.201528,4.77585160944717
10824,2020-08-29 11:13:19.522974,4.77585160944717
10825,2020-08-29 11:13:19.836354,4.77585160944717
10826,2020-08-29 11:13:20.093236,4.77585160944717
10827,2020-08-29 11:13:20.413934,4.77585160944717
10828,2020-08-29 11:13:20.716370,4.77585160944717
10829,2020-08-29 11:13:21.046108,4.77585160944717
10830,2020-08-29 11:13:21.374992,4.81363012902726
10831,2020-08-29 11:13:21.675779,4.81363012902726
10832,2020-08-29 11:13:22.005575,4.81363012902726
10833,2020-08-29 11:13:22.253577,4.81363012902726
10834,2020-08-29 11:13:22.543475,4.81363012902726
10835,2020-08-29 11:13:22.876931,4.81363012902726
10836,2020-08-29 11:13:23.209993,4.81363012902726
10837,2020-08-29 11:13:23.477865,4.81363012902726
10838,2020-08-29 11:13:23.717168,4.81363012902726
10839,2020-08-29 11:13:24.014205,4.81363012902726
10840,2020-08-29 11:13:24.327596,4.81363012902726
10841,2020-08-29 11:13:24.636720,4.81363012902726
10842,2020-08-29 11:13:24.935102,4.81363012902726
10843,2020-08-29 11:13:25.272722,4.81363012902726
10844,2020-08-29 11:13:25.566250,4.81363012902726
10845,2020-08-29 11:13:25.917399,4.81363012902726
10846,2020-08-29 11:13:26.265372,4.81363012902726
10847,2020-08-29 11:13:26.557104,4.81363012902726
10848,2020-08-29 11:13:26.867042,4.81363012902726
10849,2020-08-29 11:13:27.165013,4.81363012902726
10850,2020-08-29 11:13:27.472623,4.81363012902726
10851,2020-08-29 11:13:27.789712,4.81363012902726
10852,2020-08-29 11:13:28.065048,4.81363012902726
10853,2020-08-29 11:13:28.394615,4.81363012902726
10854,2020-08-29 11:13:28.764837,4.88393639790117
10855,2020-08-29 11:13:29.122919,4.88393639790117
10856,2020-08-29 11:13:29.386668,4.88393639790117
10857,2020-08-29 11:13:29.648667,4.88393639790117
10858,2020-08-29 11:13:29.887080,4.88393639790117
10859,2020-08-29 11:13:30.208958,4.88393639790117
10860,2020-08-29 11:13:30.545852,4.88393639790117
10861,2020-08-29 11:13:30.851266,4.88393639790117
10862,2020-08-29 11:13:31.131154,4.88393639790117
10863,2020-08-29 11:13:31.457740,4.88393639790117
10864,2020-08-29 11:13:31.787069,4.88393639790117
10865,2020-08-29 11:13:32.106257,4.95928530847902
10866,2020-08-29 11:13:32.412654,4.95928530847902
10867,2020-08-29 11:13:32.706192,4.95928530847902
10868,2020-08-29 11:13:33.000028,4.95928530847902
10869,2020-08-29 11:13:33.314932,4.95928530847902
10870,2020-08-29 11:13:33.607286,4.95928530847902
10871,2020-08-29 11:13:33.897853,4.95928530847902
10872,2020-08-29 11:13:34.188267,4.95928530847902
10873,2020-08-29 11:13:34.498028,4.83877182151727
10874,2020-08-29 11:13:34.805343,4.83877182151727
10875,2020-08-29 11:13:35.103871,4.83877182151727
10876,2020-08-29 11:13:35.464575,4.83877182151727
10877,2020-08-29 11:13:35.707815,4.83877182151727
10878,2020-08-29 11:13:36.046879,4.83877182151727
10879,2020-08-29 11:13:36.318427,4.83877182151727
10880,2020-08-29 11:13:36.668792,4.83877182151727
10881,2020-08-29 11:13:37.098400,4.71860997006644
10882,2020-08-29 11:13:37.410274,4.71860997006644
10883,2020-08-29 11:13:37.774217,4.71860997006644
10884,2020-08-29 11:13:38.028065,4.71860997006644
10885,2020-08-29 11:13:38.425939,4.71860997006644
10886,2020-08-29 11:13:38.761237,4.71860997006644
10887,2020-08-29 11:13:39.032871,4.71860997006644
10888,2020-08-29 11:13:39.287306,4.71860997006644
10889,2020-08-29 11:13:39.620183,4.71860997006644
10890,2020-08-29 11:13:39.988587,4.59879604914728
10891,2020-08-29 11:13:40.233283,4.59879604914728
10892,2020-08-29 11:13:40.535057,4.59879604914728
10893,2020-08-29 11:13:40.808706,4.59879604914728
10894,2020-08-29 11:13:41.112448,4.59879604914728
10895,2020-08-29 11:13:41.415582,4.59879604914728
10896,2020-08-29 11:13:41.718886,4.59879604914728
10897,2020-08-29 11:13:41.983991,4.59879604914728
10898,2020-08-29 11:13:42.253708,4.59879604914728
10899,2020-08-29 11:13:42.587941,4.47932646397805
10900,2020-08-29 11:13:42.903698,4.47932646397805
10901,2020-08-29 11:13:43.177917,4.47932646397805
10902,2020-08-29 11:13:43.508400,4.47932646397805
10903,2020-08-29 11:13:43.847668,4.47932646397805
10904,2020-08-29 11:13:44.179540,4.47932646397805
10905,2020-08-29 11:13:44.485169,4.47932646397805
10906,2020-08-29 11:13:44.781724,4.47932646397805
10907,2020-08-29 11:13:45.154060,4.36019772359266
10908,2020-08-29 11:13:45.476017,4.36019772359266
10909,2020-08-29 11:13:45.808197,4.36019772359266
10910,2020-08-29 11:13:46.147253,4.36019772359266
10911,2020-08-29 11:13:46.459594,4.36019772359266
10912,2020-08-29 11:13:46.790715,4.36019772359266
10913,2020-08-29 11:13:47.102331,4.36019772359266
10914,2020-08-29 11:13:47.426262,4.36019772359266
10915,2020-08-29 11:13:47.689929,4.36019772359266
10916,2020-08-29 11:13:48.048947,4.24140643515521
10917,2020-08-29 11:13:48.344255,4.24140643515521
10918,2020-08-29 11:13:48.617797,4.24140643515521
10919,2020-08-29 11:13:48.918598,4.24140643515521
10920,2020-08-29 11:13:49.226832,4.24140643515521
10921,2020-08-29 11:13:49.598839,4.24140643515521
10922,2020-08-29 11:13:49.833360,4.24140643515521
10923,2020-08-29 11:13:50.181883,4.12294929886382
10924,2020-08-29 11:13:50.487368,4.12294929886382
10925,2020-08-29 11:13:50.753841,4.12294929886382
10926,2020-08-29 11:13:51.088871,4.12294929886382
10927,2020-08-29 11:13:51.371928,4.12294929886382
10928,2020-08-29 11:13:51.689348,4.12294929886382
10929,2020-08-29 11:13:52.039569,4.12294929886382
10930,2020-08-29 11:13:52.357504,4.12294929886382
10931,2020-08-29 11:13:52.629159,4.12294929886382
10932,2020-08-29 11:13:52.981956,4.12294929886382
10933,2020-08-29 11:13:53.248346,4.01513124378828
10934,2020-08-29 11:13:53.589009,4.01513124378828
10935,2020-08-29 11:13:53.873952,4.01513124378828
10936,2020-08-29 11:13:54.200181,4.01513124378828
10937,2020-08-29 11:13:54.497314,4.01513124378828
10938,2020-08-29 11:13:54.820548,4.01513124378828
10939,2020-08-29 11:13:55.116772,4.01513124378828
10940,2020-08-29 11:13:55.448582,4.01513124378828
10941,2020-08-29 11:13:55.741832,4.01513124378828
10942,2020-08-29 11:13:56.082309,3.90762858650821
10943,2020-08-29 11:13:56.472788,3.90762858650821
10944,2020-08-29 11:13:56.761132,3.90762858650821
10945,2020-08-29 11:13:57.099903,3.90762858650821
10946,2020-08-29 11:13:57.425111,3.90762858650821
10947,2020-08-29 11:13:57.822163,3.90762858650821
10948,2020-08-29 11:13:58.111753,3.90762858650821
10949,2020-08-29 11:13:58.341140,3.90762858650821
10950,2020-08-29 11:13:58.654031,3.90762858650821
10951,2020-08-29 11:13:59.042024,3.80043814454386
10952,2020-08-29 11:13:59.360814,3.80043814454386
10953,2020-08-29 11:13:59.679214,3.80043814454386
10954,2020-08-29 11:13:59.948704,3.80043814454386
10955,2020-08-29 11:14:00.247395,3.80043814454386
10956,2020-08-29 11:14:00.560390,3.80043814454386
10957,2020-08-29 11:14:00.897277,3.80043814454386
10958,2020-08-29 11:14:01.240241,3.80043814454386
10959,2020-08-29 11:14:01.590679,3.69355681622895
10960,2020-08-29 11:14:01.917162,3.69355681622895
10961,2020-08-29 11:14:02.342072,3.69355681622895
10962,2020-08-29 11:14:02.658010,3.69355681622895
10963,2020-08-29 11:14:02.896018,3.69355681622895
10964,2020-08-29 11:14:03.166849,3.69355681622895
10965,2020-08-29 11:14:03.487311,3.69355681622895
10966,2020-08-29 11:14:03.749271,3.69355681622895
10967,2020-08-29 11:14:04.062997,3.69355681622895
10968,2020-08-29 11:14:04.296681,3.69355681622895
10969,2020-08-29 11:14:04.672084,3.58698157715526
10970,2020-08-29 11:14:04.960972,3.58698157715526
10971,2020-08-29 11:14:05.286812,3.58698157715526
10972,2020-08-29 11:14:05.586361,3.58698157715526
10973,2020-08-29 11:14:05.884726,3.58698157715526
10974,2020-08-29 11:14:06.180182,3.58698157715526
10975,2020-08-29 11:14:06.495727,3.58698157715526
10976,2020-08-29 11:14:06.785646,3.58698157715526
10977,2020-08-29 11:14:07.044019,3.58698157715526
10978,2020-08-29 11:14:07.381020,3.48070947690503
10979,2020-08-29 11:14:07.784018,3.48070947690503
10980,2020-08-29 11:14:08.055910,3.48070947690503
10981,2020-08-29 11:14:08.418417,3.48070947690503
10982,2020-08-29 11:14:08.752207,3.48070947690503
10983,2020-08-29 11:14:09.166828,3.48070947690503
10984,2020-08-29 11:14:09.504128,3.48070947690503
10985,2020-08-29 11:14:09.773543,3.48070947690503
10986,2020-08-29 11:14:10.146765,3.37473763604014
10987,2020-08-29 11:14:10.542503,3.37473763604014
10988,2020-08-29 11:14:10.862372,3.37473763604014
10989,2020-08-29 11:14:11.288869,3.37473763604014
10990,2020-08-29 11:14:11.508692,3.37473763604014
10991,2020-08-29 11:14:11.696256,3.37473763604014
10992,2020-08-29 11:14:12.003016,3.37473763604014
10993,2020-08-29 11:14:12.318195,3.37473763604014
10994,2020-08-29 11:14:12.656155,3.37473763604014
10995,2020-08-29 11:14:12.904325,3.26906324332143
10996,2020-08-29 11:14:13.214422,3.26906324332143
10997,2020-08-29 11:14:13.474303,3.26906324332143
10998,2020-08-29 11:14:13.747940,3.26906324332143
10999,2020-08-29 11:14:14.085827,3.26906324332143
11000,2020-08-29 11:14:14.474314,3.26906324332143
11001,2020-08-29 11:14:14.790156,3.26906324332143
11002,2020-08-29 11:14:15.163614,3.26906324332143
11003,2020-08-29 11:14:15.414461,3.26906324332143
11004,2020-08-29 11:14:15.756719,3.16368355313568
11005,2020-08-29 11:14:15.990133,3.16368355313568
11006,2020-08-29 11:14:16.279505,3.16368355313568
11007,2020-08-29 11:14:16.601629,3.16368355313568
11008,2020-08-29 11:14:16.943291,3.16368355313568
11009,2020-08-29 11:14:17.270007,3.16368355313568
11010,2020-08-29 11:14:17.574307,3.16368355313568
11011,2020-08-29 11:14:17.805370,3.16368355313568
11012,2020-08-29 11:14:18.149400,3.16368355313568
11013,2020-08-29 11:14:18.403249,3.05859588311053
11014,2020-08-29 11:14:18.664321,3.05859588311053
11015,2020-08-29 11:14:18.975796,3.05859588311053
11016,2020-08-29 11:14:19.217741,3.05859588311053
11017,2020-08-29 11:14:19.541904,3.05859588311053
11018,2020-08-29 11:14:19.818405,3.05859588311053
11019,2020-08-29 11:14:20.087097,3.05859588311053
11020,2020-08-29 11:14:20.376566,3.05859588311053
11021,2020-08-29 11:14:20.613720,3.05859588311053
11022,2020-08-29 11:14:20.920188,3.05859588311053
11023,2020-08-29 11:14:21.245395,2.95379761190051
11024,2020-08-29 11:14:21.544594,2.95379761190051
11025,2020-08-29 11:14:21.891597,2.95379761190051
11026,2020-08-29 11:14:22.182900,2.95379761190051
11027,2020-08-29 11:14:22.479295,2.95379761190051
11028,2020-08-29 11:14:22.761215,2.95379761190051
11029,2020-08-29 11:14:23.032856,2.95379761190051
11030,2020-08-29 11:14:23.295472,2.95379761190051
11031,2020-08-29 11:14:23.559137,2.95379761190051
11032,2020-08-29 11:14:23.801062,2.84928617712966
11033,2020-08-29 11:14:24.113385,2.84928617712966
11034,2020-08-29 11:14:24.423410,2.84928617712966
11035,2020-08-29 11:14:24.681424,2.84928617712966
11036,2020-08-29 11:14:24.994526,2.84928617712966
11037,2020-08-29 11:14:25.266943,2.84928617712966
11038,2020-08-29 11:14:25.529985,2.84928617712966
11039,2020-08-29 11:14:25.862432,2.84928617712966
11040,2020-08-29 11:14:26.192916,2.72369338177008
11041,2020-08-29 11:14:26.508412,2.72369338177008
11042,2020-08-29 11:14:26.796780,2.72369338177008
11043,2020-08-29 11:14:27.099119,2.72369338177008
11044,2020-08-29 11:14:27.366182,2.72369338177008
11045,2020-08-29 11:14:27.642352,2.72369338177008
11046,2020-08-29 11:14:27.953770,2.72369338177008
11047,2020-08-29 11:14:28.214517,2.72369338177008
11048,2020-08-29 11:14:28.520026,2.72369338177008
11049,2020-08-29 11:14:28.845428,2.59841524494264
11050,2020-08-29 11:14:29.088352,2.59841524494264
11051,2020-08-29 11:14:29.419925,2.59841524494264
11052,2020-08-29 11:14:29.669564,2.59841524494264
11053,2020-08-29 11:14:29.972397,2.59841524494264
11054,2020-08-29 11:14:30.206510,2.59841524494264
11055,2020-08-29 11:14:30.449555,2.59841524494264
11056,2020-08-29 11:14:30.762026,2.59841524494264
11057,2020-08-29 11:14:31.059043,2.59841524494264
11058,2020-08-29 11:14:31.400082,2.47344951623097
11059,2020-08-29 11:14:31.688090,2.47344951623097
11060,2020-08-29 11:14:32.033766,2.47344951623097
11061,2020-08-29 11:14:32.284564,2.47344951623097
11062,2020-08-29 11:14:32.528171,2.47344951623097
11063,2020-08-29 11:14:32.832380,2.47344951623097
11064,2020-08-29 11:14:33.125521,2.47344951623097
11065,2020-08-29 11:14:33.440347,2.47344951623097
11066,2020-08-29 11:14:33.702688,2.47344951623097
11067,2020-08-29 11:14:33.995821,2.34879400161877
11068,2020-08-29 11:14:34.316942,2.34879400161877
11069,2020-08-29 11:14:34.633362,2.34879400161877
11070,2020-08-29 11:14:34.914247,2.34879400161877
11071,2020-08-29 11:14:35.226414,2.34879400161877
11072,2020-08-29 11:14:35.569625,2.34879400161877
11073,2020-08-29 11:14:35.922054,2.34879400161877
11074,2020-08-29 11:14:36.183995,2.22444656256998
11075,2020-08-29 11:14:36.405635,2.22444656256998
11076,2020-08-29 11:14:36.775877,2.22444656256998
11077,2020-08-29 11:14:37.019061,2.22444656256998
11078,2020-08-29 11:14:37.269097,2.22444656256998
11079,2020-08-29 11:14:37.587182,2.22444656256998
11080,2020-08-29 11:14:37.924942,2.22444656256998
11081,2020-08-29 11:14:38.194078,2.22444656256998
11082,2020-08-29 11:14:38.443170,2.22444656256998
11083,2020-08-29 11:14:38.677730,2.26827793318597
11084,2020-08-29 11:14:38.943113,2.26827793318597
11085,2020-08-29 11:14:39.233332,2.26827793318597
11086,2020-08-29 11:14:39.580244,2.26827793318597
11087,2020-08-29 11:14:39.825950,2.26827793318597
11088,2020-08-29 11:14:40.067977,2.26827793318597
11089,2020-08-29 11:14:40.392998,2.26827793318597
11090,2020-08-29 11:14:40.653981,2.26827793318597
11091,2020-08-29 11:14:40.877696,2.26827793318597
11092,2020-08-29 11:14:41.298221,2.31198659280379
11093,2020-08-29 11:14:41.683562,2.31198659280379
11094,2020-08-29 11:14:41.955281,2.31198659280379
11095,2020-08-29 11:14:42.310260,2.31198659280379
11096,2020-08-29 11:14:42.579963,2.31198659280379
11097,2020-08-29 11:14:42.866651,2.31198659280379
11098,2020-08-29 11:14:43.207295,2.31198659280379
11099,2020-08-29 11:14:43.623361,2.35557304998615
11100,2020-08-29 11:14:43.958769,2.35557304998615
11101,2020-08-29 11:14:44.323558,2.35557304998615
11102,2020-08-29 11:14:44.593897,2.35557304998615
11103,2020-08-29 11:14:44.933012,2.35557304998615
11104,2020-08-29 11:14:45.268550,2.35557304998615
11105,2020-08-29 11:14:45.648209,2.35557304998615
11106,2020-08-29 11:14:45.952905,2.35557304998615
11107,2020-08-29 11:14:46.242125,2.35557304998615
11108,2020-08-29 11:14:46.508790,2.39903781058759
11109,2020-08-29 11:14:46.834711,2.39903781058759
11110,2020-08-29 11:14:47.160791,2.39903781058759
11111,2020-08-29 11:14:47.468431,2.39903781058759
11112,2020-08-29 11:14:47.785897,2.39903781058759
11113,2020-08-29 11:14:48.101400,2.39903781058759
11114,2020-08-29 11:14:48.407903,2.39903781058759
11115,2020-08-29 11:14:48.636026,2.39903781058759
11116,2020-08-29 11:14:48.920818,2.39903781058759
11117,2020-08-29 11:14:49.272267,2.39903781058759
11118,2020-08-29 11:14:49.541759,2.44238137778594
11119,2020-08-29 11:14:49.886209,2.44238137778594
11120,2020-08-29 11:14:50.197110,2.44238137778594
11121,2020-08-29 11:14:50.432069,2.44238137778594
11122,2020-08-29 11:14:50.710485,2.44238137778594
11123,2020-08-29 11:14:51.094712,2.44238137778594
11124,2020-08-29 11:14:51.370835,2.44238137778594
11125,2020-08-29 11:14:51.708230,2.44238137778594
11126,2020-08-29 11:14:52.048318,2.48560425211305
11127,2020-08-29 11:14:52.390633,2.48560425211305
11128,2020-08-29 11:14:52.686775,2.48560425211305
11129,2020-08-29 11:14:53.038640,2.48560425211305
11130,2020-08-29 11:14:53.379314,2.48560425211305
11131,2020-08-29 11:14:53.721605,2.48560425211305
11132,2020-08-29 11:14:54.006105,2.48560425211305
11133,2020-08-29 11:14:54.321658,2.48560425211305
11134,2020-08-29 11:14:54.629611,2.52870693148479
11135,2020-08-29 11:14:54.957695,2.52870693148479
11136,2020-08-29 11:14:55.227939,2.52870693148479
11137,2020-08-29 11:14:55.567199,2.52870693148479
11138,2020-08-29 11:14:55.851815,2.52870693148479
11139,2020-08-29 11:14:56.102237,2.52870693148479
11140,2020-08-29 11:14:56.356387,2.52870693148479
11141,2020-08-29 11:14:56.692326,2.52870693148479
11142,2020-08-29 11:14:57.030927,2.52870693148479
11143,2020-08-29 11:14:57.289599,2.52870693148479
11144,2020-08-29 11:14:57.637443,2.57959916042984
11145,2020-08-29 11:14:57.925200,2.57959916042984
11146,2020-08-29 11:14:58.303210,2.57959916042984
11147,2020-08-29 11:14:58.700773,2.57959916042984
11148,2020-08-29 11:14:59.006261,2.57959916042984
11149,2020-08-29 11:14:59.328463,2.57959916042984
11150,2020-08-29 11:14:59.637109,2.57959916042984
11151,2020-08-29 11:14:59.999828,2.57959916042984
11152,2020-08-29 11:15:00.306989,2.63087566392851
11153,2020-08-29 11:15:00.612775,2.63087566392851
11154,2020-08-29 11:15:00.934390,2.63087566392851
11155,2020-08-29 11:15:01.216793,2.63087566392851
11156,2020-08-29 11:15:01.515605,2.63087566392851
11157,2020-08-29 11:15:01.784984,2.63087566392851
11158,2020-08-29 11:15:02.073167,2.63087566392851
11159,2020-08-29 11:15:02.447983,2.63087566392851
11160,2020-08-29 11:15:02.690123,2.63087566392851
11161,2020-08-29 11:15:02.987407,2.68201862723549
11162,2020-08-29 11:15:03.288930,2.68201862723549
11163,2020-08-29 11:15:03.634497,2.68201862723549
11164,2020-08-29 11:15:03.968132,2.68201862723549
11165,2020-08-29 11:15:04.302073,2.68201862723549
11166,2020-08-29 11:15:04.664924,2.68201862723549
11167,2020-08-29 11:15:04.977451,2.68201862723549
11168,2020-08-29 11:15:05.293364,2.68201862723549
11169,2020-08-29 11:15:05.652878,2.68201862723549
11170,2020-08-29 11:15:05.922793,2.73302861354816
11171,2020-08-29 11:15:06.306069,2.73302861354816
11172,2020-08-29 11:15:06.714323,2.73302861354816
11173,2020-08-29 11:15:07.045693,2.73302861354816
11174,2020-08-29 11:15:07.280834,2.73302861354816
11175,2020-08-29 11:15:07.729366,2.73302861354816
11176,2020-08-29 11:15:08.078108,2.73302861354816
11177,2020-08-29 11:15:08.406126,2.73302861354816
11178,2020-08-29 11:15:08.709355,2.78390618308001
11179,2020-08-29 11:15:09.020619,2.78390618308001
11180,2020-08-29 11:15:09.391437,2.78390618308001
11181,2020-08-29 11:15:09.613351,2.78390618308001
11182,2020-08-29 11:15:09.885752,2.78390618308001
11183,2020-08-29 11:15:10.179834,2.78390618308001
11184,2020-08-29 11:15:10.447601,2.78390618308001
11185,2020-08-29 11:15:10.774764,2.78390618308001
11186,2020-08-29 11:15:11.003366,2.78390618308001
11187,2020-08-29 11:15:11.426751,2.83465189308588
11188,2020-08-29 11:15:11.829998,2.83465189308588
11189,2020-08-29 11:15:12.172745,2.83465189308588
11190,2020-08-29 11:15:12.483462,2.83465189308588
11191,2020-08-29 11:15:12.773365,2.83465189308588
11192,2020-08-29 11:15:13.088253,2.83465189308588
11193,2020-08-29 11:15:13.417736,2.83465189308588
11194,2020-08-29 11:15:13.736842,2.88526629789281
11195,2020-08-29 11:15:14.064149,2.88526629789281
11196,2020-08-29 11:15:14.341494,2.88526629789281
11197,2020-08-29 11:15:14.662902,2.88526629789281
11198,2020-08-29 11:15:14.971366,2.88526629789281
11199,2020-08-29 11:15:15.226433,2.88526629789281
11200,2020-08-29 11:15:15.573575,2.88526629789281
11201,2020-08-29 11:15:15.808839,2.88526629789281
11202,2020-08-29 11:15:16.237294,2.93574994893186
11203,2020-08-29 11:15:16.570575,2.93574994893186
11204,2020-08-29 11:15:16.842836,2.93574994893186
11205,2020-08-29 11:15:17.164901,2.93574994893186
11206,2020-08-29 11:15:17.482821,2.93574994893186
11207,2020-08-29 11:15:17.806621,2.93574994893186
11208,2020-08-29 11:15:18.150035,2.93574994893186
11209,2020-08-29 11:15:18.424279,2.93574994893186
11210,2020-08-29 11:15:18.700811,2.98610339477018
11211,2020-08-29 11:15:19.009111,2.98610339477018
11212,2020-08-29 11:15:19.355936,2.98610339477018
11213,2020-08-29 11:15:19.626436,2.98610339477018
11214,2020-08-29 11:15:19.848433,2.98610339477018
11215,2020-08-29 11:15:20.077070,2.98610339477018
11216,2020-08-29 11:15:20.398170,2.98610339477018
11217,2020-08-29 11:15:20.627364,2.98610339477018
11218,2020-08-29 11:15:20.933232,2.98610339477018
11219,2020-08-29 11:15:21.266108,2.98610339477018
11220,2020-08-29 11:15:21.524081,3.03632718114274
11221,2020-08-29 11:15:21.857872,3.03632718114274
11222,2020-08-29 11:15:22.165207,3.03632718114274
11223,2020-08-29 11:15:22.469854,3.03632718114274
11224,2020-08-29 11:15:22.840319,3.03632718114274
11225,2020-08-29 11:15:23.174135,3.03632718114274
11226,2020-08-29 11:15:23.490020,3.03632718114274
11227,2020-08-29 11:15:23.797093,3.03632718114274
11228,2020-08-29 11:15:24.176317,3.08642185098334
11229,2020-08-29 11:15:24.529028,3.08642185098334
11230,2020-08-29 11:15:24.815287,3.08642185098334
11231,2020-08-29 11:15:25.176507,3.08642185098334
11232,2020-08-29 11:15:25.404357,3.08642185098334
11233,2020-08-29 11:15:25.679598,3.08642185098334
11234,2020-08-29 11:15:26.027997,3.08642185098334
11235,2020-08-29 11:15:26.313808,3.08642185098334
11236,2020-08-29 11:15:26.641511,3.13638794445509
11237,2020-08-29 11:15:26.876840,3.13638794445509
11238,2020-08-29 11:15:27.208047,3.13638794445509
11239,2020-08-29 11:15:27.475889,3.13638794445509
11240,2020-08-29 11:15:27.732148,3.13638794445509
11241,2020-08-29 11:15:27.985165,3.13638794445509
11242,2020-08-29 11:15:28.287712,3.13638794445509
11243,2020-08-29 11:15:28.622480,3.13638794445509
11244,2020-08-29 11:15:28.920729,3.13638794445509
11245,2020-08-29 11:15:29.213448,3.13638794445509
11246,2020-08-29 11:15:29.538962,3.17296463553484
11247,2020-08-29 11:15:29.832804,3.17296463553484
11248,2020-08-29 11:15:30.150128,3.17296463553484
11249,2020-08-29 11:15:30.477782,3.17296463553484
11250,2020-08-29 11:15:30.804881,3.17296463553484
11251,2020-08-29 11:15:31.161373,3.17296463553484
11252,2020-08-29 11:15:31.481354,3.17296463553484
11253,2020-08-29 11:15:31.791412,3.17296463553484
11254,2020-08-29 11:15:32.162438,3.20944945881614
11255,2020-08-29 11:15:32.472587,3.20944945881614
11256,2020-08-29 11:15:32.794083,3.20944945881614
11257,2020-08-29 11:15:33.102950,3.20944945881614
11258,2020-08-29 11:15:33.488694,3.20944945881614
11259,2020-08-29 11:15:33.718127,3.20944945881614
11260,2020-08-29 11:15:34.024251,3.20944945881614
11261,2020-08-29 11:15:34.287093,3.20944945881614
11262,2020-08-29 11:15:34.623933,3.20944945881614
11263,2020-08-29 11:15:34.937148,3.20944945881614
11264,2020-08-29 11:15:35.298339,3.24584281879372
11265,2020-08-29 11:15:35.538876,3.24584281879372
11266,2020-08-29 11:15:35.853922,3.24584281879372
11267,2020-08-29 11:15:36.139029,3.24584281879372
11268,2020-08-29 11:15:36.443224,3.24584281879372
11269,2020-08-29 11:15:36.702039,3.24584281879372
11270,2020-08-29 11:15:37.008158,3.24584281879372
11271,2020-08-29 11:15:37.329442,3.24584281879372
11272,2020-08-29 11:15:37.608171,3.24584281879372
11273,2020-08-29 11:15:37.901833,3.2821451181309
11274,2020-08-29 11:15:38.201229,3.2821451181309
11275,2020-08-29 11:15:38.493231,3.2821451181309
11276,2020-08-29 11:15:38.793498,3.2821451181309
11277,2020-08-29 11:15:39.110113,3.2821451181309
11278,2020-08-29 11:15:39.463083,3.2821451181309
11279,2020-08-29 11:15:39.779773,3.2821451181309
11280,2020-08-29 11:15:40.065476,3.2821451181309
11281,2020-08-29 11:15:40.301448,3.2821451181309
11282,2020-08-29 11:15:40.545904,3.2821451181309
11283,2020-08-29 11:15:40.877726,3.31835675767122
11284,2020-08-29 11:15:41.183487,3.31835675767122
11285,2020-08-29 11:15:41.453682,3.31835675767122
11286,2020-08-29 11:15:41.775150,3.31835675767122
11287,2020-08-29 11:15:42.111860,3.31835675767122
11288,2020-08-29 11:15:42.419479,3.31835675767122
11289,2020-08-29 11:15:42.667167,3.31835675767122
11290,2020-08-29 11:15:42.936105,3.31835675767122
11291,2020-08-29 11:15:43.276637,3.35447813645015
11292,2020-08-29 11:15:43.609505,3.35447813645015
11293,2020-08-29 11:15:43.829898,3.35447813645015
11294,2020-08-29 11:15:44.092899,3.35447813645015
11295,2020-08-29 11:15:44.358600,3.35447813645015
11296,2020-08-29 11:15:44.654876,3.35447813645015
11297,2020-08-29 11:15:44.887656,3.35447813645015
11298,2020-08-29 11:15:45.157493,3.35447813645015
11299,2020-08-29 11:15:45.468416,3.35447813645015
11300,2020-08-29 11:15:45.750237,3.35447813645015
11301,2020-08-29 11:15:46.021041,3.39050965170684
11302,2020-08-29 11:15:46.370225,3.39050965170684
11303,2020-08-29 11:15:46.581997,3.39050965170684
11304,2020-08-29 11:15:46.894106,3.39050965170684
11305,2020-08-29 11:15:47.233510,3.39050965170684
11306,2020-08-29 11:15:47.562820,3.39050965170684
11307,2020-08-29 11:15:47.837601,3.39050965170684
11308,2020-08-29 11:15:48.178183,3.39050965170684
11309,2020-08-29 11:15:48.481533,3.39050965170684
11310,2020-08-29 11:15:48.738943,3.40237052727917
11311,2020-08-29 11:15:49.039260,3.40237052727917
11312,2020-08-29 11:15:49.376347,3.40237052727917
11313,2020-08-29 11:15:49.726754,3.40237052727917
11314,2020-08-29 11:15:50.049194,3.40237052727917
11315,2020-08-29 11:15:50.361298,3.40237052727917
11316,2020-08-29 11:15:50.643225,3.40237052727917
11317,2020-08-29 11:15:50.928263,3.40237052727917
11318,2020-08-29 11:15:51.244838,3.40237052727917
11319,2020-08-29 11:15:51.647728,3.44213710920368
11320,2020-08-29 11:15:51.953233,3.44213710920368
11321,2020-08-29 11:15:52.249310,3.44213710920368
11322,2020-08-29 11:15:52.512958,3.44213710920368
11323,2020-08-29 11:15:52.823555,3.44213710920368
11324,2020-08-29 11:15:53.161412,3.44213710920368
11325,2020-08-29 11:15:53.424022,3.44213710920368
11326,2020-08-29 11:15:53.698786,3.44213710920368
11327,2020-08-29 11:15:54.005275,3.50140178754177
11328,2020-08-29 11:15:54.274678,3.50140178754177
11329,2020-08-29 11:15:54.610371,3.50140178754177
11330,2020-08-29 11:15:54.862203,3.50140178754177
11331,2020-08-29 11:15:55.194258,3.50140178754177
11332,2020-08-29 11:15:55.589926,3.50140178754177
11333,2020-08-29 11:15:55.888744,3.50140178754177
11334,2020-08-29 11:15:56.243659,3.50140178754177
11335,2020-08-29 11:15:56.581855,3.56053467913128
11336,2020-08-29 11:15:56.902462,3.56053467913128
11337,2020-08-29 11:15:57.179156,3.56053467913128
11338,2020-08-29 11:15:57.433755,3.56053467913128
11339,2020-08-29 11:15:57.765592,3.56053467913128
11340,2020-08-29 11:15:58.070735,3.56053467913128
11341,2020-08-29 11:15:58.379658,3.56053467913128
11342,2020-08-29 11:15:58.656598,3.56053467913128
11343,2020-08-29 11:15:58.947561,3.56053467913128
11344,2020-08-29 11:15:59.265030,3.56053467913128
11345,2020-08-29 11:15:59.623432,3.61953608427203
11346,2020-08-29 11:15:59.957815,3.61953608427203
11347,2020-08-29 11:16:00.296446,3.61953608427203
11348,2020-08-29 11:16:00.593074,3.61953608427203
11349,2020-08-29 11:16:00.853462,3.61953608427203
11350,2020-08-29 11:16:01.168759,3.61953608427203
11351,2020-08-29 11:16:01.456369,3.61953608427203
11352,2020-08-29 11:16:01.724351,3.61953608427203
11353,2020-08-29 11:16:02.050615,3.67840630202414
11354,2020-08-29 11:16:02.341599,3.67840630202414
11355,2020-08-29 11:16:02.582589,3.67840630202414
11356,2020-08-29 11:16:02.934293,3.67840630202414
11357,2020-08-29 11:16:03.234523,3.67840630202414
11358,2020-08-29 11:16:03.526890,3.67840630202414
11359,2020-08-29 11:16:03.820822,3.67840630202414
11360,2020-08-29 11:16:04.159323,3.67840630202414
11361,2020-08-29 11:16:04.506720,3.74619991356423
11362,2020-08-29 11:16:04.835230,3.74619991356423
11363,2020-08-29 11:16:05.108075,3.74619991356423
11364,2020-08-29 11:16:05.434447,3.74619991356423
11365,2020-08-29 11:16:05.731328,3.74619991356423
11366,2020-08-29 11:16:06.077471,3.74619991356423
11367,2020-08-29 11:16:06.349715,3.74619991356423
11368,2020-08-29 11:16:06.644391,3.74619991356423
11369,2020-08-29 11:16:06.965106,3.74619991356423
11370,2020-08-29 11:16:07.249764,3.81384806159781
11371,2020-08-29 11:16:07.540339,3.81384806159781
11372,2020-08-29 11:16:07.872322,3.81384806159781
11373,2020-08-29 11:16:08.236800,3.81384806159781
11374,2020-08-29 11:16:08.583276,3.81384806159781
11375,2020-08-29 11:16:08.966175,3.81384806159781
11376,2020-08-29 11:16:09.395446,3.88135104970425
11377,2020-08-29 11:16:09.680113,3.88135104970425
11378,2020-08-29 11:16:09.990043,3.88135104970425
11379,2020-08-29 11:16:10.241804,3.88135104970425
11380,2020-08-29 11:16:10.575933,3.88135104970425
11381,2020-08-29 11:16:10.916976,3.88135104970425
11382,2020-08-29 11:16:11.200371,3.88135104970425
11383,2020-08-29 11:16:11.497634,3.88135104970425
11384,2020-08-29 11:16:11.748838,3.88135104970425
11385,2020-08-29 11:16:11.986819,3.88135104970425
11386,2020-08-29 11:16:12.237876,3.94870918031917
11387,2020-08-29 11:16:12.474551,3.94870918031917
11388,2020-08-29 11:16:12.798158,3.94870918031917
11389,2020-08-29 11:16:13.087728,3.94870918031917
11390,2020-08-29 11:16:13.411056,3.94870918031917
11391,2020-08-29 11:16:13.710013,3.94870918031917
11392,2020-08-29 11:16:14.042287,3.94870918031917
11393,2020-08-29 11:16:14.333941,3.94870918031917
11394,2020-08-29 11:16:14.616799,3.94870918031917
11395,2020-08-29 11:16:14.927765,3.94870918031917
11396,2020-08-29 11:16:15.324181,4.01592275466854
11397,2020-08-29 11:16:15.647459,4.01592275466854
11398,2020-08-29 11:16:15.883725,4.01592275466854
11399,2020-08-29 11:16:16.201331,4.01592275466854
11400,2020-08-29 11:16:16.481222,4.01592275466854
11401,2020-08-29 11:16:16.720215,4.01592275466854
11402,2020-08-29 11:16:16.928801,4.01592275466854
11403,2020-08-29 11:16:17.208109,4.01592275466854
11404,2020-08-29 11:16:17.457535,4.01592275466854
11405,2020-08-29 11:16:17.761433,4.01592275466854
11406,2020-08-29 11:16:18.099316,4.08299207268981
11407,2020-08-29 11:16:18.337482,4.08299207268981
11408,2020-08-29 11:16:18.626331,4.08299207268981
11409,2020-08-29 11:16:18.889878,4.08299207268981
11410,2020-08-29 11:16:19.211295,4.08299207268981
11411,2020-08-29 11:16:19.540087,4.08299207268981
11412,2020-08-29 11:16:19.848300,4.08299207268981
11413,2020-08-29 11:16:20.112742,4.08299207268981
11414,2020-08-29 11:16:20.360343,4.08299207268981
11415,2020-08-29 11:16:20.675655,4.14991743301141
11416,2020-08-29 11:16:20.959293,4.14991743301141
11417,2020-08-29 11:16:21.209975,4.14991743301141
11418,2020-08-29 11:16:21.504796,4.14991743301141
11419,2020-08-29 11:16:21.821821,4.14991743301141
11420,2020-08-29 11:16:22.113389,4.14991743301141
11421,2020-08-29 11:16:22.369575,4.14991743301141
11422,2020-08-29 11:16:22.658475,4.14991743301141
11423,2020-08-29 11:16:23.021450,4.14991743301141
11424,2020-08-29 11:16:23.380084,4.21669913295347
11425,2020-08-29 11:16:23.711855,4.21669913295347
11426,2020-08-29 11:16:23.999303,4.21669913295347
11427,2020-08-29 11:16:24.364820,4.21669913295347
11428,2020-08-29 11:16:24.725666,4.21669913295347
11429,2020-08-29 11:16:25.057809,4.21669913295347
11430,2020-08-29 11:16:25.347218,4.21669913295347
11431,2020-08-29 11:16:25.623541,4.21669913295347
11432,2020-08-29 11:16:25.953885,4.21669913295347
11433,2020-08-29 11:16:26.301193,4.27097046512895
11434,2020-08-29 11:16:26.570980,4.27097046512895
11435,2020-08-29 11:16:26.879576,4.27097046512895
11436,2020-08-29 11:16:27.153887,4.27097046512895
11437,2020-08-29 11:16:27.426543,4.27097046512895
11438,2020-08-29 11:16:27.793485,4.27097046512895
11439,2020-08-29 11:16:28.075091,4.27097046512895
11440,2020-08-29 11:16:28.368960,4.27097046512895
11441,2020-08-29 11:16:28.681152,4.27097046512895
11442,2020-08-29 11:16:29.124803,4.32511368261123
11443,2020-08-29 11:16:29.462316,4.32511368261123
11444,2020-08-29 11:16:29.808143,4.32511368261123
11445,2020-08-29 11:16:30.128174,4.32511368261123
11446,2020-08-29 11:16:30.467345,4.32511368261123
11447,2020-08-29 11:16:30.797538,4.32511368261123
11448,2020-08-29 11:16:31.115101,4.32511368261123
11449,2020-08-29 11:16:31.434097,4.32511368261123
11450,2020-08-29 11:16:31.807030,4.37912904922811
11451,2020-08-29 11:16:32.064593,4.37912904922811
11452,2020-08-29 11:16:32.322248,4.37912904922811
11453,2020-08-29 11:16:32.648614,4.37912904922811
11454,2020-08-29 11:16:32.979898,4.37912904922811
11455,2020-08-29 11:16:33.382264,4.37912904922811
11456,2020-08-29 11:16:33.717575,4.37912904922811
11457,2020-08-29 11:16:34.066279,4.37912904922811
11458,2020-08-29 11:16:34.355871,4.37912904922811
11459,2020-08-29 11:16:34.650231,4.37912904922811
11460,2020-08-29 11:16:34.914842,4.43301682795027
11461,2020-08-29 11:16:35.244401,4.43301682795027
11462,2020-08-29 11:16:35.513618,4.43301682795027
11463,2020-08-29 11:16:35.746992,4.43301682795027
11464,2020-08-29 11:16:36.081778,4.43301682795027
11465,2020-08-29 11:16:36.390090,4.43301682795027
11466,2020-08-29 11:16:36.647393,4.43301682795027
11467,2020-08-29 11:16:37.015222,4.43301682795027
11468,2020-08-29 11:16:37.310666,4.43301682795027
11469,2020-08-29 11:16:37.678254,4.46614400252035
11470,2020-08-29 11:16:38.009697,4.46614400252035
11471,2020-08-29 11:16:38.240950,4.46614400252035
11472,2020-08-29 11:16:38.568436,4.46614400252035
11473,2020-08-29 11:16:38.873897,4.46614400252035
11474,2020-08-29 11:16:39.198586,4.46614400252035
11475,2020-08-29 11:16:39.541152,4.46614400252035
11476,2020-08-29 11:16:39.799583,4.46614400252035
11477,2020-08-29 11:16:40.172170,4.4991849511778
11478,2020-08-29 11:16:40.492245,4.4991849511778
11479,2020-08-29 11:16:40.774978,4.4991849511778
11480,2020-08-29 11:16:41.031987,4.4991849511778
11481,2020-08-29 11:16:41.374772,4.4991849511778
11482,2020-08-29 11:16:41.700381,4.4991849511778
11483,2020-08-29 11:16:42.020858,4.4991849511778
11484,2020-08-29 11:16:42.314903,4.4991849511778
11485,2020-08-29 11:16:42.565995,4.4991849511778
11486,2020-08-29 11:16:42.834673,4.4991849511778
11487,2020-08-29 11:16:43.107040,4.53213988129596
11488,2020-08-29 11:16:43.376155,4.53213988129596
11489,2020-08-29 11:16:43.693019,4.53213988129596
11490,2020-08-29 11:16:44.023940,4.53213988129596
11491,2020-08-29 11:16:44.334191,4.53213988129596
11492,2020-08-29 11:16:44.639512,4.53213988129596
11493,2020-08-29 11:16:44.965925,4.53213988129596
11494,2020-08-29 11:16:45.284772,4.53213988129596
11495,2020-08-29 11:16:45.611014,4.53213988129596
11496,2020-08-29 11:16:45.860948,4.56500899982221
11497,2020-08-29 11:16:46.161904,4.56500899982221
11498,2020-08-29 11:16:46.497662,4.56500899982221
11499,2020-08-29 11:16:46.732909,4.56500899982221
11500,2020-08-29 11:16:47.073869,4.56500899982221
11501,2020-08-29 11:16:47.406153,4.56500899982221
11502,2020-08-29 11:16:47.644127,4.56500899982221
11503,2020-08-29 11:16:47.941626,4.56500899982221
11504,2020-08-29 11:16:48.345631,4.59779251325955
11505,2020-08-29 11:16:48.586434,4.59779251325955
11506,2020-08-29 11:16:48.907944,4.59779251325955
11507,2020-08-29 11:16:49.158102,4.59779251325955
11508,2020-08-29 11:16:49.465766,4.59779251325955
11509,2020-08-29 11:16:49.792966,4.59779251325955
11510,2020-08-29 11:16:50.045860,4.59779251325955
11511,2020-08-29 11:16:50.283059,4.59779251325955
11512,2020-08-29 11:16:50.619432,4.59779251325955
11513,2020-08-29 11:16:50.931315,4.59779251325955
11514,2020-08-29 11:16:51.303730,4.63049062765565
11515,2020-08-29 11:16:51.619272,4.63049062765565
11516,2020-08-29 11:16:51.937531,4.63049062765565
11517,2020-08-29 11:16:52.301614,4.63049062765565
11518,2020-08-29 11:16:52.628134,4.63049062765565
11519,2020-08-29 11:16:52.993469,4.63049062765565
11520,2020-08-29 11:16:53.284897,4.63049062765565
11521,2020-08-29 11:16:53.631672,4.63049062765565
11522,2020-08-29 11:16:53.942660,4.66310354859597
11523,2020-08-29 11:16:54.211891,4.66310354859597
11524,2020-08-29 11:16:54.449109,4.66310354859597
11525,2020-08-29 11:16:54.718078,4.66310354859597
11526,2020-08-29 11:16:55.054594,4.66310354859597
11527,2020-08-29 11:16:55.388655,4.66310354859597
11528,2020-08-29 11:16:55.719567,4.66310354859597
11529,2020-08-29 11:16:55.973624,4.66310354859597
11530,2020-08-29 11:16:56.237312,4.66310354859597
11531,2020-08-29 11:16:56.484961,4.69563148119923
11532,2020-08-29 11:16:56.826460,4.69563148119923
11533,2020-08-29 11:16:57.084831,4.69563148119923
11534,2020-08-29 11:16:57.324379,4.69563148119923
11535,2020-08-29 11:16:57.614122,4.69563148119923
11536,2020-08-29 11:16:57.998529,4.69563148119923
11537,2020-08-29 11:16:58.346440,4.69563148119923
11538,2020-08-29 11:16:58.624307,4.69563148119923
11539,2020-08-29 11:16:58.961605,4.69563148119923
11540,2020-08-29 11:16:59.227686,4.69563148119923
11541,2020-08-29 11:16:59.619620,4.69563148119923
11542,2020-08-29 11:16:59.881821,4.72807463011441
11543,2020-08-29 11:17:00.140914,4.72807463011441
11544,2020-08-29 11:17:00.476544,4.72807463011441
11545,2020-08-29 11:17:00.773090,4.72807463011441
11546,2020-08-29 11:17:01.091676,4.72807463011441
11547,2020-08-29 11:17:01.342437,4.72807463011441
11548,2020-08-29 11:17:01.584983,4.72807463011441
11549,2020-08-29 11:17:01.936391,4.72807463011441
11550,2020-08-29 11:17:02.198607,4.72807463011441
11551,2020-08-29 11:17:02.603649,4.7604331995188
11552,2020-08-29 11:17:02.837867,4.7604331995188
11553,2020-08-29 11:17:03.118325,4.7604331995188
11554,2020-08-29 11:17:03.344296,4.7604331995188
11555,2020-08-29 11:17:03.644603,4.7604331995188
11556,2020-08-29 11:17:03.965795,4.7604331995188
11557,2020-08-29 11:17:04.291051,4.7604331995188
11558,2020-08-29 11:17:04.617645,4.7604331995188
11559,2020-08-29 11:17:04.906683,4.7604331995188
11560,2020-08-29 11:17:05.161397,4.7604331995188
11561,2020-08-29 11:17:05.445907,4.79270739311674
11562,2020-08-29 11:17:05.753733,4.79270739311674
11563,2020-08-29 11:17:06.036697,4.79270739311674
11564,2020-08-29 11:17:06.324628,4.79270739311674
11565,2020-08-29 11:17:06.598430,4.79270739311674
11566,2020-08-29 11:17:06.936803,4.79270739311674
11567,2020-08-29 11:17:07.210981,4.79270739311674
11568,2020-08-29 11:17:07.532244,4.79270739311674
11569,2020-08-29 11:17:07.828638,4.82489741413893
11570,2020-08-29 11:17:08.133062,4.82489741413893
11571,2020-08-29 11:17:08.444501,4.82489741413893
11572,2020-08-29 11:17:08.792584,4.82489741413893
11573,2020-08-29 11:17:09.088514,4.82489741413893
11574,2020-08-29 11:17:09.450609,4.82489741413893
11575,2020-08-29 11:17:09.760714,4.82489741413893
11576,2020-08-29 11:17:10.117694,4.82489741413893
11577,2020-08-29 11:17:10.436638,4.89329848580948
11578,2020-08-29 11:17:10.765699,4.89329848580948
11579,2020-08-29 11:17:11.146965,4.89329848580948
11580,2020-08-29 11:17:11.440606,4.89329848580948
11581,2020-08-29 11:17:11.762725,4.89329848580948
11582,2020-08-29 11:17:12.025698,4.89329848580948
11583,2020-08-29 11:17:12.421148,4.89329848580948
11584,2020-08-29 11:17:12.802012,4.89329848580948
11585,2020-08-29 11:17:13.109186,4.89329848580948
11586,2020-08-29 11:17:13.479800,4.96154929738751
11587,2020-08-29 11:17:13.701926,4.96154929738751
11588,2020-08-29 11:17:13.982287,4.96154929738751
11589,2020-08-29 11:17:14.260405,4.96154929738751
11590,2020-08-29 11:17:14.495302,4.96154929738751
11591,2020-08-29 11:17:14.858332,4.96154929738751
11592,2020-08-29 11:17:15.113128,4.96154929738751
11593,2020-08-29 11:17:15.479506,4.96154929738751
11594,2020-08-29 11:17:15.809838,4.96154929738751
11595,2020-08-29 11:17:16.147152,4.96154929738751
11596,2020-08-29 11:17:16.488562,4.84667184265437
11597,2020-08-29 11:17:16.761922,4.84667184265437
11598,2020-08-29 11:17:17.098111,4.84667184265437
11599,2020-08-29 11:17:17.451321,4.84667184265437
11600,2020-08-29 11:17:17.761883,4.84667184265437
11601,2020-08-29 11:17:18.074706,4.84667184265437
11602,2020-08-29 11:17:18.388990,4.84667184265437
11603,2020-08-29 11:17:18.705021,4.84667184265437
11604,2020-08-29 11:17:18.975645,4.84667184265437
11605,2020-08-29 11:17:19.217953,4.73214131861964
11606,2020-08-29 11:17:19.528539,4.73214131861964
11607,2020-08-29 11:17:19.875328,4.73214131861964
11608,2020-08-29 11:17:20.121966,4.73214131861964
11609,2020-08-29 11:17:20.510852,4.73214131861964
11610,2020-08-29 11:17:20.808965,4.73214131861964
11611,2020-08-29 11:17:21.188543,4.73214131861964
11612,2020-08-29 11:17:21.537576,4.73214131861964
11613,2020-08-29 11:17:21.872081,4.61795387521002
11614,2020-08-29 11:17:22.148458,4.61795387521002
11615,2020-08-29 11:17:22.465667,4.61795387521002
11616,2020-08-29 11:17:22.779609,4.61795387521002
11617,2020-08-29 11:17:23.138613,4.61795387521002
11618,2020-08-29 11:17:23.496191,4.61795387521002
11619,2020-08-29 11:17:23.814812,4.61795387521002
11620,2020-08-29 11:17:24.148118,4.61795387521002
11621,2020-08-29 11:17:24.483018,4.61795387521002
11622,2020-08-29 11:17:24.809240,4.61795387521002
11623,2020-08-29 11:17:25.144052,4.50410577963393
11624,2020-08-29 11:17:25.500950,4.50410577963393
11625,2020-08-29 11:17:25.827268,4.50410577963393
11626,2020-08-29 11:17:26.148703,4.50410577963393
11627,2020-08-29 11:17:26.478214,4.50410577963393
11628,2020-08-29 11:17:26.779013,4.50410577963393
11629,2020-08-29 11:17:27.095478,4.50410577963393
11630,2020-08-29 11:17:27.430305,4.50410577963393
11631,2020-08-29 11:17:27.743790,4.50410577963393
11632,2020-08-29 11:17:28.019840,4.39059340924686
11633,2020-08-29 11:17:28.373569,4.39059340924686
11634,2020-08-29 11:17:28.667289,4.39059340924686
11635,2020-08-29 11:17:29.001769,4.39059340924686
11636,2020-08-29 11:17:29.237145,4.39059340924686
11637,2020-08-29 11:17:29.578273,4.39059340924686
11638,2020-08-29 11:17:29.834369,4.39059340924686
11639,2020-08-29 11:17:30.111741,4.39059340924686
11640,2020-08-29 11:17:30.420369,4.39059340924686
11641,2020-08-29 11:17:30.748720,4.27741324521278
11642,2020-08-29 11:17:30.969851,4.27741324521278
11643,2020-08-29 11:17:31.302336,4.27741324521278
11644,2020-08-29 11:17:31.580976,4.27741324521278
11645,2020-08-29 11:17:31.860579,4.27741324521278
11646,2020-08-29 11:17:32.106978,4.27741324521278
11647,2020-08-29 11:17:32.469838,4.27741324521278
11648,2020-08-29 11:17:32.777321,4.27741324521278
11649,2020-08-29 11:17:33.097357,4.27741324521278
11650,2020-08-29 11:17:33.391443,4.27741324521278
11651,2020-08-29 11:17:33.708818,4.16456186683483
11652,2020-08-29 11:17:34.041307,4.16456186683483
11653,2020-08-29 11:17:34.372331,4.16456186683483
11654,2020-08-29 11:17:34.641577,4.16456186683483
11655,2020-08-29 11:17:34.986329,4.16456186683483
11656,2020-08-29 11:17:35.278768,4.16456186683483
11657,2020-08-29 11:17:35.586991,4.16456186683483
11658,2020-08-29 11:17:35.902231,4.16456186683483
11659,2020-08-29 11:17:36.170828,4.16456186683483
11660,2020-08-29 11:17:36.370899,4.16456186683483
11661,2020-08-29 11:17:36.597383,4.05203594645513
11662,2020-08-29 11:17:36.814827,4.05203594645513
11663,2020-08-29 11:17:37.101556,4.05203594645513
11664,2020-08-29 11:17:37.397103,4.05203594645513
11665,2020-08-29 11:17:37.653514,4.05203594645513
11666,2020-08-29 11:17:37.914621,4.05203594645513
11667,2020-08-29 11:17:38.233349,4.05203594645513
11668,2020-08-29 11:17:38.472008,4.05203594645513
11669,2020-08-29 11:17:38.755548,4.05203594645513
11670,2020-08-29 11:17:39.033867,4.05203594645513
11671,2020-08-29 11:17:39.363218,3.93983224484361
11672,2020-08-29 11:17:39.718550,3.93983224484361
11673,2020-08-29 11:17:40.011768,3.93983224484361
11674,2020-08-29 11:17:40.355251,3.93983224484361
11675,2020-08-29 11:17:40.721217,3.93983224484361
11676,2020-08-29 11:17:41.050901,3.93983224484361
11677,2020-08-29 11:17:41.354641,3.93983224484361
11678,2020-08-29 11:17:41.689681,3.93983224484361
11679,2020-08-29 11:17:41.935249,3.82794760701067
11680,2020-08-29 11:17:42.280383,3.82794760701067
11681,2020-08-29 11:17:42.583054,3.82794760701067
11682,2020-08-29 11:17:42.873855,3.82794760701067
11683,2020-08-29 11:17:43.173365,3.82794760701067
11684,2020-08-29 11:17:43.445848,3.82794760701067
11685,2020-08-29 11:17:43.717931,3.82794760701067
11686,2020-08-29 11:17:44.061774,3.82794760701067
11687,2020-08-29 11:17:44.405718,3.82794760701067
11688,2020-08-29 11:17:44.666104,3.7136913130996
11689,2020-08-29 11:17:44.918554,3.7136913130996
11690,2020-08-29 11:17:45.243236,3.7136913130996
11691,2020-08-29 11:17:45.493294,3.7136913130996
11692,2020-08-29 11:17:45.717634,3.7136913130996
11693,2020-08-29 11:17:46.017864,3.7136913130996
11694,2020-08-29 11:17:46.245111,3.7136913130996
11695,2020-08-29 11:17:46.528713,3.7136913130996
11696,2020-08-29 11:17:46.783788,3.7136913130996
11697,2020-08-29 11:17:47.065306,3.59975149842158
11698,2020-08-29 11:17:47.360376,3.59975149842158
11699,2020-08-29 11:17:47.588741,3.59975149842158
11700,2020-08-29 11:17:47.882754,3.59975149842158
11701,2020-08-29 11:17:48.157943,3.59975149842158
11702,2020-08-29 11:17:48.435449,3.59975149842158
11703,2020-08-29 11:17:48.773889,3.59975149842158
11704,2020-08-29 11:17:49.067261,3.59975149842158
11705,2020-08-29 11:17:49.373602,3.59975149842158
11706,2020-08-29 11:17:49.797036,3.48612526778912
11707,2020-08-29 11:17:50.138481,3.48612526778912
11708,2020-08-29 11:17:50.425705,3.48612526778912
11709,2020-08-29 11:17:50.741313,3.48612526778912
11710,2020-08-29 11:17:51.035061,3.48612526778912
11711,2020-08-29 11:17:51.365213,3.48612526778912
11712,2020-08-29 11:17:51.711279,3.48612526778912
11713,2020-08-29 11:17:52.077874,3.48612526778912
11714,2020-08-29 11:17:52.329675,3.48612526778912
11715,2020-08-29 11:17:52.636456,3.37280979628468
11716,2020-08-29 11:17:53.017417,3.37280979628468
11717,2020-08-29 11:17:53.291925,3.37280979628468
11718,2020-08-29 11:17:53.653488,3.37280979628468
11719,2020-08-29 11:17:53.975304,3.37280979628468
11720,2020-08-29 11:17:54.297808,3.37280979628468
11721,2020-08-29 11:17:54.670405,3.37280979628468
11722,2020-08-29 11:17:54.939926,3.37280979628468
11723,2020-08-29 11:17:55.246612,3.25980232662656
11724,2020-08-29 11:17:55.606702,3.25980232662656
11725,2020-08-29 11:17:55.865971,3.25980232662656
11726,2020-08-29 11:17:56.160625,3.25980232662656
11727,2020-08-29 11:17:56.428862,3.25980232662656
11728,2020-08-29 11:17:56.693687,3.25980232662656
11729,2020-08-29 11:17:56.942314,3.25980232662656
11730,2020-08-29 11:17:57.293557,3.25980232662656
11731,2020-08-29 11:17:57.654294,3.25980232662656
11732,2020-08-29 11:17:58.006400,3.25980232662656
11733,2020-08-29 11:17:58.265446,3.14710016674084
11734,2020-08-29 11:17:58.530745,3.14710016674084
11735,2020-08-29 11:17:58.771494,3.14710016674084
11736,2020-08-29 11:17:59.098653,3.14710016674084
11737,2020-08-29 11:17:59.405232,3.14710016674084
11738,2020-08-29 11:17:59.720405,3.14710016674084
11739,2020-08-29 11:18:00.039507,3.14710016674084
11740,2020-08-29 11:18:00.320011,3.14710016674084
11741,2020-08-29 11:18:00.614502,3.14710016674084
11742,2020-08-29 11:18:00.927388,3.14710016674084
11743,2020-08-29 11:18:01.263215,3.03470068752098
11744,2020-08-29 11:18:01.590097,3.03470068752098
11745,2020-08-29 11:18:01.859949,3.03470068752098
11746,2020-08-29 11:18:02.169470,3.03470068752098
11747,2020-08-29 11:18:02.431438,3.03470068752098
11748,2020-08-29 11:18:02.731725,3.03470068752098
11749,2020-08-29 11:18:03.007575,3.03470068752098
11750,2020-08-29 11:18:03.273685,3.03470068752098
11751,2020-08-29 11:18:03.595420,3.03470068752098
11752,2020-08-29 11:18:03.925235,3.03470068752098
11753,2020-08-29 11:18:04.253527,2.92260132075845
11754,2020-08-29 11:18:04.518038,2.92260132075845
11755,2020-08-29 11:18:04.931405,2.92260132075845
11756,2020-08-29 11:18:05.260257,2.92260132075845
11757,2020-08-29 11:18:05.589326,2.92260132075845
11758,2020-08-29 11:18:05.935639,2.92260132075845
11759,2020-08-29 11:18:06.222585,2.92260132075845
11760,2020-08-29 11:18:06.489509,2.92260132075845
11761,2020-08-29 11:18:06.785037,2.81079955723099
11762,2020-08-29 11:18:07.054536,2.81079955723099
11763,2020-08-29 11:18:07.387222,2.81079955723099
