iteration,timestamp,T7
11764,2020-08-29 11:18:07.713356,2.81079955723099
11765,2020-08-29 11:18:07.992946,2.81079955723099
11766,2020-08-29 11:18:08.311354,2.81079955723099
11767,2020-08-29 11:18:08.606652,2.81079955723099
11768,2020-08-29 11:18:08.892672,2.81079955723099
11769,2020-08-29 11:18:09.145884,2.81079955723099
11770,2020-08-29 11:18:09.391330,2.81079955723099
11771,2020-08-29 11:18:09.682059,2.69929294493632
11772,2020-08-29 11:18:10.039997,2.69929294493632
11773,2020-08-29 11:18:10.356890,2.69929294493632
11774,2020-08-29 11:18:10.631031,2.69929294493632
11775,2020-08-29 11:18:10.934621,2.69929294493632
11776,2020-08-29 11:18:11.186592,2.69929294493632
11777,2020-08-29 11:18:11.487587,2.69929294493632
11778,2020-08-29 11:18:11.830400,2.69929294493632
11779,2020-08-29 11:18:12.208302,2.69929294493632
11780,2020-08-29 11:18:12.594537,2.69929294493632
11781,2020-08-29 11:18:12.889887,2.58807908746097
11782,2020-08-29 11:18:13.132175,2.58807908746097
11783,2020-08-29 11:18:13.415693,2.58807908746097
11784,2020-08-29 11:18:13.800283,2.58807908746097
11785,2020-08-29 11:18:14.133542,2.58807908746097
11786,2020-08-29 11:18:14.428854,2.58807908746097
11787,2020-08-29 11:18:14.673326,2.58807908746097
11788,2020-08-29 11:18:14.986137,2.58807908746097
11789,2020-08-29 11:18:15.258947,2.58807908746097
11790,2020-08-29 11:18:15.625935,2.47715564247574
11791,2020-08-29 11:18:15.897882,2.47715564247574
11792,2020-08-29 11:18:16.183068,2.47715564247574
11793,2020-08-29 11:18:16.525485,2.47715564247574
11794,2020-08-29 11:18:16.777477,2.47715564247574
11795,2020-08-29 11:18:17.112306,2.47715564247574
11796,2020-08-29 11:18:17.379868,2.47715564247574
11797,2020-08-29 11:18:17.707169,2.47715564247574
11798,2020-08-29 11:18:18.002003,2.47715564247574
11799,2020-08-29 11:18:18.298720,2.39106510062172
11800,2020-08-29 11:18:18.561566,2.39106510062172
11801,2020-08-29 11:18:18.923462,2.39106510062172
11802,2020-08-29 11:18:19.284919,2.39106510062172
11803,2020-08-29 11:18:19.557031,2.39106510062172
11804,2020-08-29 11:18:19.808736,2.39106510062172
11805,2020-08-29 11:18:20.139384,2.39106510062172
11806,2020-08-29 11:18:20.434778,2.39106510062172
11807,2020-08-29 11:18:20.727735,2.30521596900529
11808,2020-08-29 11:18:21.080995,2.30521596900529
11809,2020-08-29 11:18:21.389270,2.30521596900529
11810,2020-08-29 11:18:21.616728,2.30521596900529
11811,2020-08-29 11:18:21.918900,2.30521596900529
11812,2020-08-29 11:18:22.272879,2.30521596900529
11813,2020-08-29 11:18:22.530007,2.30521596900529
11814,2020-08-29 11:18:22.869757,2.30521596900529
11815,2020-08-29 11:18:23.087872,2.30521596900529
11816,2020-08-29 11:18:23.395923,2.37375078606054
11817,2020-08-29 11:18:23.742340,2.37375078606054
11818,2020-08-29 11:18:24.132502,2.37375078606054
11819,2020-08-29 11:18:24.398089,2.37375078606054
11820,2020-08-29 11:18:24.715356,2.37375078606054
11821,2020-08-29 11:18:25.016784,2.37375078606054
11822,2020-08-29 11:18:25.296088,2.37375078606054
11823,2020-08-29 11:18:25.624405,2.37375078606054
11824,2020-08-29 11:18:25.988599,2.37375078606054
11825,2020-08-29 11:18:26.258925,2.44210094437359
11826,2020-08-29 11:18:26.564914,2.44210094437359
11827,2020-08-29 11:18:26.807398,2.44210094437359
11828,2020-08-29 11:18:27.126836,2.44210094437359
11829,2020-08-29 11:18:27.424262,2.44210094437359
11830,2020-08-29 11:18:27.778749,2.44210094437359
11831,2020-08-29 11:18:28.098884,2.44210094437359
11832,2020-08-29 11:18:28.360908,2.44210094437359
11833,2020-08-29 11:18:28.723478,2.44210094437359
11834,2020-08-29 11:18:29.033109,2.51026716287782
11835,2020-08-29 11:18:29.362585,2.51026716287782
11836,2020-08-29 11:18:29.701941,2.51026716287782
11837,2020-08-29 11:18:30.034104,2.51026716287782
11838,2020-08-29 11:18:30.273649,2.51026716287782
11839,2020-08-29 11:18:30.587812,2.51026716287782
11840,2020-08-29 11:18:30.924587,2.51026716287782
11841,2020-08-29 11:18:31.195938,2.51026716287782
11842,2020-08-29 11:18:31.481726,2.5782501559394
11843,2020-08-29 11:18:31.807222,2.5782501559394
11844,2020-08-29 11:18:32.096818,2.5782501559394
11845,2020-08-29 11:18:32.448453,2.5782501559394
11846,2020-08-29 11:18:32.682751,2.5782501559394
11847,2020-08-29 11:18:33.005998,2.5782501559394
11848,2020-08-29 11:18:33.300316,2.5782501559394
11849,2020-08-29 11:18:33.538184,2.5782501559394
11850,2020-08-29 11:18:33.756442,2.5782501559394
11851,2020-08-29 11:18:34.024739,2.64605063343524
11852,2020-08-29 11:18:34.384042,2.64605063343524
11853,2020-08-29 11:18:34.698042,2.64605063343524
11854,2020-08-29 11:18:35.061948,2.64605063343524
11855,2020-08-29 11:18:35.372915,2.64605063343524
11856,2020-08-29 11:18:35.700397,2.64605063343524
11857,2020-08-29 11:18:36.015874,2.64605063343524
11858,2020-08-29 11:18:36.342096,2.64605063343524
11859,2020-08-29 11:18:36.753345,2.71366930082813
11860,2020-08-29 11:18:37.062115,2.71366930082813
11861,2020-08-29 11:18:37.397381,2.71366930082813
11862,2020-08-29 11:18:37.749558,2.71366930082813
11863,2020-08-29 11:18:38.048567,2.71366930082813
11864,2020-08-29 11:18:38.359155,2.71366930082813
11865,2020-08-29 11:18:38.639468,2.71366930082813
11866,2020-08-29 11:18:38.973982,2.71366930082813
11867,2020-08-29 11:18:39.208086,2.78110685923903
11868,2020-08-29 11:18:39.453305,2.78110685923903
11869,2020-08-29 11:18:39.763593,2.78110685923903
11870,2020-08-29 11:18:40.021066,2.78110685923903
11871,2020-08-29 11:18:40.295372,2.78110685923903
11872,2020-08-29 11:18:40.666041,2.78110685923903
11873,2020-08-29 11:18:41.081739,2.78110685923903
11874,2020-08-29 11:18:41.428832,2.78110685923903
11875,2020-08-29 11:18:41.817339,2.84836400551671
11876,2020-08-29 11:18:42.147473,2.84836400551671
11877,2020-08-29 11:18:42.448934,2.84836400551671
11878,2020-08-29 11:18:42.699381,2.84836400551671
11879,2020-08-29 11:18:43.070080,2.84836400551671
11880,2020-08-29 11:18:43.435221,2.84836400551671
11881,2020-08-29 11:18:43.778518,2.84836400551671
11882,2020-08-29 11:18:44.124714,2.84836400551671
11883,2020-08-29 11:18:44.579995,2.91544143230492
11884,2020-08-29 11:18:44.856120,2.91544143230492
11885,2020-08-29 11:18:45.167631,2.91544143230492
11886,2020-08-29 11:18:45.412097,2.91544143230492
11887,2020-08-29 11:18:45.709958,2.91544143230492
11888,2020-08-29 11:18:46.114273,2.91544143230492
11889,2020-08-29 11:18:46.391010,2.91544143230492
11890,2020-08-29 11:18:46.728545,2.91544143230492
11891,2020-08-29 11:18:46.991646,2.91544143230492
11892,2020-08-29 11:18:47.308577,2.91544143230492
11893,2020-08-29 11:18:47.623311,2.98233982810694
11894,2020-08-29 11:18:47.965447,2.98233982810694
11895,2020-08-29 11:18:48.281258,2.98233982810694
11896,2020-08-29 11:18:48.573075,2.98233982810694
11897,2020-08-29 11:18:48.905399,2.98233982810694
11898,2020-08-29 11:18:49.220382,2.98233982810694
11899,2020-08-29 11:18:49.485745,2.98233982810694
11900,2020-08-29 11:18:49.760882,2.98233982810694
11901,2020-08-29 11:18:50.082702,2.98233982810694
11902,2020-08-29 11:18:50.492509,3.00757663188352
11903,2020-08-29 11:18:50.772686,3.00757663188352
11904,2020-08-29 11:18:51.106039,3.00757663188352
11905,2020-08-29 11:18:51.443874,3.00757663188352
11906,2020-08-29 11:18:51.790354,3.00757663188352
11907,2020-08-29 11:18:52.087830,3.00757663188352
11908,2020-08-29 11:18:52.434910,3.00757663188352
11909,2020-08-29 11:18:52.652056,3.00757663188352
11910,2020-08-29 11:18:52.891665,3.00757663188352
11911,2020-08-29 11:18:53.121929,3.03275069034117
11912,2020-08-29 11:18:53.450996,3.03275069034117
11913,2020-08-29 11:18:53.781844,3.03275069034117
11914,2020-08-29 11:18:54.059357,3.03275069034117
11915,2020-08-29 11:18:54.381246,3.03275069034117
11916,2020-08-29 11:18:54.677088,3.03275069034117
11917,2020-08-29 11:18:54.970553,3.03275069034117
11918,2020-08-29 11:18:55.269845,3.03275069034117
11919,2020-08-29 11:18:55.473708,3.03275069034117
11920,2020-08-29 11:18:55.810245,3.03275069034117
11921,2020-08-29 11:18:56.130339,3.05786228455862
11922,2020-08-29 11:18:56.434805,3.05786228455862
11923,2020-08-29 11:18:56.743131,3.05786228455862
11924,2020-08-29 11:18:57.081827,3.05786228455862
11925,2020-08-29 11:18:57.327129,3.05786228455862
11926,2020-08-29 11:18:57.565779,3.05786228455862
11927,2020-08-29 11:18:57.914639,3.05786228455862
11928,2020-08-29 11:18:58.178046,3.05786228455862
11929,2020-08-29 11:18:58.493275,3.08291169415672
11930,2020-08-29 11:18:58.865828,3.08291169415672
11931,2020-08-29 11:18:59.192036,3.08291169415672
11932,2020-08-29 11:18:59.518086,3.08291169415672
11933,2020-08-29 11:18:59.769650,3.08291169415672
11934,2020-08-29 11:19:00.074978,3.08291169415672
11935,2020-08-29 11:19:00.393042,3.08291169415672
11936,2020-08-29 11:19:00.784164,3.08291169415672
11937,2020-08-29 11:19:01.186259,3.10789919730634
11938,2020-08-29 11:19:01.497950,3.10789919730634
11939,2020-08-29 11:19:01.780757,3.10789919730634
11940,2020-08-29 11:19:02.020534,3.10789919730634
11941,2020-08-29 11:19:02.354367,3.10789919730634
11942,2020-08-29 11:19:02.722556,3.10789919730634
11943,2020-08-29 11:19:02.986754,3.10789919730634
11944,2020-08-29 11:19:03.262925,3.10789919730634
11945,2020-08-29 11:19:03.613028,3.10789919730634
11946,2020-08-29 11:19:03.942764,3.13282507073568
11947,2020-08-29 11:19:04.233118,3.13282507073568
11948,2020-08-29 11:19:04.524714,3.13282507073568
11949,2020-08-29 11:19:04.805428,3.13282507073568
11950,2020-08-29 11:19:05.142125,3.13282507073568
11951,2020-08-29 11:19:05.466193,3.13282507073568
11952,2020-08-29 11:19:05.712119,3.13282507073568
11953,2020-08-29 11:19:06.052638,3.13282507073568
11954,2020-08-29 11:19:06.433079,3.15768958973668
11955,2020-08-29 11:19:06.810135,3.15768958973668
11956,2020-08-29 11:19:07.119896,3.15768958973668
11957,2020-08-29 11:19:07.392586,3.15768958973668
11958,2020-08-29 11:19:07.688828,3.15768958973668
11959,2020-08-29 11:19:07.977447,3.15768958973668
11960,2020-08-29 11:19:08.224034,3.15768958973668
11961,2020-08-29 11:19:08.529866,3.15768958973668
11962,2020-08-29 11:19:08.791586,3.15768958973668
11963,2020-08-29 11:19:09.106172,3.18230436589988
11964,2020-08-29 11:19:09.440340,3.18230436589988
11965,2020-08-29 11:19:09.717718,3.18230436589988
11966,2020-08-29 11:19:10.096037,3.18230436589988
11967,2020-08-29 11:19:10.374162,3.18230436589988
11968,2020-08-29 11:19:10.588261,3.18230436589988
11969,2020-08-29 11:19:10.820966,3.18230436589988
11970,2020-08-29 11:19:11.169760,3.18230436589988
11971,2020-08-29 11:19:11.561004,3.18230436589988
11972,2020-08-29 11:19:11.807831,3.18230436589988
11973,2020-08-29 11:19:12.116845,3.20684989226052
11974,2020-08-29 11:19:12.407786,3.20684989226052
11975,2020-08-29 11:19:12.762521,3.20684989226052
11976,2020-08-29 11:19:13.044192,3.20684989226052
11977,2020-08-29 11:19:13.384497,3.20684989226052
11978,2020-08-29 11:19:13.680149,3.20684989226052
11979,2020-08-29 11:19:14.010860,3.20684989226052
11980,2020-08-29 11:19:14.310297,3.20684989226052
11981,2020-08-29 11:19:14.638825,3.21133726076771
11982,2020-08-29 11:19:15.030887,3.21133726076771
11983,2020-08-29 11:19:15.386344,3.21133726076771
11984,2020-08-29 11:19:15.733330,3.21133726076771
11985,2020-08-29 11:19:16.039294,3.21133726076771
11986,2020-08-29 11:19:16.404131,3.21133726076771
11987,2020-08-29 11:19:16.730540,3.21133726076771
11988,2020-08-29 11:19:17.038583,3.21133726076771
11989,2020-08-29 11:19:17.396956,3.23523134153665
11990,2020-08-29 11:19:17.734740,3.23523134153665
11991,2020-08-29 11:19:18.008409,3.23523134153665
11992,2020-08-29 11:19:18.293532,3.23523134153665
11993,2020-08-29 11:19:18.624919,3.23523134153665
11994,2020-08-29 11:19:18.864292,3.23523134153665
11995,2020-08-29 11:19:19.182122,3.23523134153665
11996,2020-08-29 11:19:19.506731,3.23523134153665
11997,2020-08-29 11:19:19.755119,3.23523134153665
11998,2020-08-29 11:19:20.127119,3.23523134153665
11999,2020-08-29 11:19:20.415261,3.23523134153665
12000,2020-08-29 11:19:20.756299,3.23523134153665
12001,2020-08-29 11:19:21.072724,3.23523134153665
12002,2020-08-29 11:19:21.307094,3.23523134153665
12003,2020-08-29 11:19:21.566615,3.23523134153665
12004,2020-08-29 11:19:21.837063,3.23523134153665
12005,2020-08-29 11:19:22.119669,3.23523134153665
12006,2020-08-29 11:19:22.405303,3.23523134153665
12007,2020-08-29 11:19:22.626500,3.23523134153665
12008,2020-08-29 11:19:22.923140,3.23523134153665
12009,2020-08-29 11:19:23.258850,3.23523134153665
12010,2020-08-29 11:19:23.604118,3.23523134153665
12011,2020-08-29 11:19:23.826291,3.23523134153665
12012,2020-08-29 11:19:24.134618,3.23523134153665
12013,2020-08-29 11:19:24.440848,3.23523134153665
12014,2020-08-29 11:19:24.758642,3.26442202931598
12015,2020-08-29 11:19:24.981217,3.26442202931598
12016,2020-08-29 11:19:25.310612,3.26442202931598
12017,2020-08-29 11:19:25.682524,3.26442202931598
12018,2020-08-29 11:19:26.023043,3.26442202931598
12019,2020-08-29 11:19:26.355675,3.26442202931598
12020,2020-08-29 11:19:26.601863,3.26442202931598
12021,2020-08-29 11:19:27.020416,3.26442202931598
12022,2020-08-29 11:19:27.341922,3.26442202931598
12023,2020-08-29 11:19:27.630127,3.29694849687513
12024,2020-08-29 11:19:27.968918,3.29694849687513
12025,2020-08-29 11:19:28.300268,3.29694849687513
12026,2020-08-29 11:19:28.582445,3.29694849687513
12027,2020-08-29 11:19:28.867442,3.29694849687513
12028,2020-08-29 11:19:29.183518,3.29694849687513
12029,2020-08-29 11:19:29.517758,3.29694849687513
12030,2020-08-29 11:19:29.878685,3.29694849687513
12031,2020-08-29 11:19:30.214401,3.34726551113481
12032,2020-08-29 11:19:30.563326,3.34726551113481
12033,2020-08-29 11:19:30.922042,3.34726551113481
12034,2020-08-29 11:19:31.236349,3.34726551113481
12035,2020-08-29 11:19:31.477058,3.34726551113481
12036,2020-08-29 11:19:31.733731,3.34726551113481
12037,2020-08-29 11:19:32.036456,3.34726551113481
12038,2020-08-29 11:19:32.297500,3.34726551113481
12039,2020-08-29 11:19:32.589103,3.34726551113481
12040,2020-08-29 11:19:32.828428,3.34726551113481
12041,2020-08-29 11:19:33.142928,3.39744877727597
12042,2020-08-29 11:19:33.484654,3.39744877727597
12043,2020-08-29 11:19:33.833090,3.39744877727597
12044,2020-08-29 11:19:34.185168,3.39744877727597
12045,2020-08-29 11:19:34.497380,3.39744877727597
12046,2020-08-29 11:19:34.892503,3.39744877727597
12047,2020-08-29 11:19:35.224601,3.39744877727597
12048,2020-08-29 11:19:35.552678,3.39744877727597
12049,2020-08-29 11:19:35.942896,3.44749878337706
12050,2020-08-29 11:19:36.298583,3.44749878337706
12051,2020-08-29 11:19:36.632271,3.44749878337706
12052,2020-08-29 11:19:36.968016,3.44749878337706
12053,2020-08-29 11:19:37.192052,3.44749878337706
12054,2020-08-29 11:19:37.459165,3.44749878337706
12055,2020-08-29 11:19:37.717612,3.44749878337706
12056,2020-08-29 11:19:38.061647,3.44749878337706
12057,2020-08-29 11:19:38.359948,3.49741601495967
12058,2020-08-29 11:19:38.656359,3.49741601495967
12059,2020-08-29 11:19:38.966624,3.49741601495967
12060,2020-08-29 11:19:39.275188,3.49741601495967
12061,2020-08-29 11:19:39.582316,3.49741601495967
12062,2020-08-29 11:19:39.925963,3.49741601495967
12063,2020-08-29 11:19:40.217614,3.49741601495967
12064,2020-08-29 11:19:40.486576,3.49741601495967
12065,2020-08-29 11:19:40.815145,3.49741601495967
12066,2020-08-29 11:19:41.126959,3.51716404118255
12067,2020-08-29 11:19:41.448282,3.51716404118255
12068,2020-08-29 11:19:41.759324,3.51716404118255
12069,2020-08-29 11:19:42.079292,3.51716404118255
12070,2020-08-29 11:19:42.329823,3.51716404118255
12071,2020-08-29 11:19:42.658952,3.51716404118255
12072,2020-08-29 11:19:43.003784,3.51716404118255
12073,2020-08-29 11:19:43.332263,3.51716404118255
12074,2020-08-29 11:19:43.650160,3.51716404118255
12075,2020-08-29 11:19:43.951739,3.51716404118255
12076,2020-08-29 11:19:44.318743,3.56330124126607
12077,2020-08-29 11:19:44.590605,3.56330124126607
12078,2020-08-29 11:19:44.879424,3.56330124126607
12079,2020-08-29 11:19:45.196129,3.56330124126607
12080,2020-08-29 11:19:45.488026,3.56330124126607
12081,2020-08-29 11:19:45.784013,3.56330124126607
12082,2020-08-29 11:19:46.248943,3.63967705707068
12083,2020-08-29 11:19:46.601769,3.63967705707068
12084,2020-08-29 11:19:46.929331,3.63967705707068
12085,2020-08-29 11:19:47.178051,3.63967705707068
12086,2020-08-29 11:19:47.483595,3.63967705707068
12087,2020-08-29 11:19:47.866406,3.63967705707068
12088,2020-08-29 11:19:48.168401,3.63967705707068
12089,2020-08-29 11:19:48.498960,3.63967705707068
12090,2020-08-29 11:19:48.906823,3.71589609903029
12091,2020-08-29 11:19:49.168488,3.71589609903029
12092,2020-08-29 11:19:49.528984,3.71589609903029
12093,2020-08-29 11:19:49.758617,3.71589609903029
12094,2020-08-29 11:19:50.036291,3.71589609903029
12095,2020-08-29 11:19:50.335921,3.71589609903029
12096,2020-08-29 11:19:50.657627,3.71589609903029
12097,2020-08-29 11:19:51.025351,3.71589609903029
12098,2020-08-29 11:19:51.330505,3.71589609903029
12099,2020-08-29 11:19:51.651454,3.79195863819339
12100,2020-08-29 11:19:51.948224,3.79195863819339
12101,2020-08-29 11:19:52.262081,3.79195863819339
12102,2020-08-29 11:19:52.527168,3.79195863819339
12103,2020-08-29 11:19:52.788216,3.79195863819339
12104,2020-08-29 11:19:53.090370,3.79195863819339
12105,2020-08-29 11:19:53.351370,3.79195863819339
12106,2020-08-29 11:19:53.763194,3.86786494381522
12107,2020-08-29 11:19:54.039092,3.86786494381522
12108,2020-08-29 11:19:54.356905,3.86786494381522
12109,2020-08-29 11:19:54.618539,3.86786494381522
12110,2020-08-29 11:19:54.837806,3.86786494381522
12111,2020-08-29 11:19:55.128978,3.86786494381522
12112,2020-08-29 11:19:55.439435,3.86786494381522
12113,2020-08-29 11:19:55.691803,3.86786494381522
12114,2020-08-29 11:19:55.938438,3.86786494381522
12115,2020-08-29 11:19:56.289553,3.86786494381522
12116,2020-08-29 11:19:56.552225,3.86786494381522
12117,2020-08-29 11:19:56.826981,3.86786494381522
12118,2020-08-29 11:19:57.129671,3.9436152834091
12119,2020-08-29 11:19:57.461351,3.9436152834091
12120,2020-08-29 11:19:57.734787,3.9436152834091
12121,2020-08-29 11:19:58.053746,3.9436152834091
12122,2020-08-29 11:19:58.392216,3.9436152834091
12123,2020-08-29 11:19:58.707993,3.9436152834091
12124,2020-08-29 11:19:59.030547,3.9436152834091
12125,2020-08-29 11:19:59.361585,3.9436152834091
12126,2020-08-29 11:19:59.671709,3.9436152834091
12127,2020-08-29 11:19:59.989304,4.01920992279584
12128,2020-08-29 11:20:00.391600,4.01920992279584
12129,2020-08-29 11:20:00.639136,4.01920992279584
12130,2020-08-29 11:20:00.995513,4.01920992279584
12131,2020-08-29 11:20:01.336003,4.01920992279584
12132,2020-08-29 11:20:01.700197,4.01920992279584
12133,2020-08-29 11:20:02.000169,4.01920992279584
12134,2020-08-29 11:20:02.294534,4.01920992279584
12135,2020-08-29 11:20:02.688682,4.09464912615118
12136,2020-08-29 11:20:03.023761,4.09464912615118
12137,2020-08-29 11:20:03.290256,4.09464912615118
12138,2020-08-29 11:20:03.633655,4.09464912615118
12139,2020-08-29 11:20:03.983686,4.09464912615118
12140,2020-08-29 11:20:04.307395,4.09464912615118
12141,2020-08-29 11:20:04.534316,4.09464912615118
12142,2020-08-29 11:20:04.820580,4.09464912615118
12143,2020-08-29 11:20:05.208751,4.19391374879305
12144,2020-08-29 11:20:05.477804,4.19391374879305
12145,2020-08-29 11:20:05.814686,4.19391374879305
12146,2020-08-29 11:20:06.078268,4.19391374879305
12147,2020-08-29 11:20:06.424424,4.19391374879305
12148,2020-08-29 11:20:06.751531,4.19391374879305
12149,2020-08-29 11:20:07.101299,4.19391374879305
12150,2020-08-29 11:20:07.478326,4.19391374879305
12151,2020-08-29 11:20:07.789235,4.29299036661153
12152,2020-08-29 11:20:08.137746,4.29299036661153
12153,2020-08-29 11:20:08.501196,4.29299036661153
12154,2020-08-29 11:20:08.802062,4.29299036661153
12155,2020-08-29 11:20:09.132038,4.29299036661153
12156,2020-08-29 11:20:09.473022,4.29299036661153
12157,2020-08-29 11:20:09.697171,4.29299036661153
12158,2020-08-29 11:20:09.946203,4.29299036661153
12159,2020-08-29 11:20:10.184560,4.29299036661153
12160,2020-08-29 11:20:10.517451,4.29299036661153
12161,2020-08-29 11:20:10.766915,4.39187925210008
12162,2020-08-29 11:20:11.013080,4.39187925210008
12163,2020-08-29 11:20:11.263439,4.39187925210008
12164,2020-08-29 11:20:11.603921,4.39187925210008
12165,2020-08-29 11:20:11.938911,4.39187925210008
12166,2020-08-29 11:20:12.261246,4.39187925210008
12167,2020-08-29 11:20:12.498203,4.39187925210008
12168,2020-08-29 11:20:12.775966,4.39187925210008
12169,2020-08-29 11:20:13.107153,4.39187925210008
12170,2020-08-29 11:20:13.389693,4.49058067555052
12171,2020-08-29 11:20:13.793097,4.49058067555052
12172,2020-08-29 11:20:14.136926,4.49058067555052
12173,2020-08-29 11:20:14.449738,4.49058067555052
12174,2020-08-29 11:20:14.788122,4.49058067555052
12175,2020-08-29 11:20:15.101231,4.49058067555052
12176,2020-08-29 11:20:15.391033,4.49058067555052
12177,2020-08-29 11:20:15.708154,4.49058067555052
12178,2020-08-29 11:20:16.006269,4.49058067555052
12179,2020-08-29 11:20:16.348674,4.58909490512902
12180,2020-08-29 11:20:16.706575,4.58909490512902
12181,2020-08-29 11:20:16.998909,4.58909490512902
12182,2020-08-29 11:20:17.325733,4.58909490512902
12183,2020-08-29 11:20:17.667746,4.58909490512902
12184,2020-08-29 11:20:18.087742,4.58909490512902
12185,2020-08-29 11:20:18.439091,4.58909490512902
12186,2020-08-29 11:20:18.769628,4.58909490512902
12187,2020-08-29 11:20:19.062641,4.58909490512902
12188,2020-08-29 11:20:19.352283,4.68742220694872
12189,2020-08-29 11:20:19.594387,4.68742220694872
12190,2020-08-29 11:20:19.834640,4.68742220694872
12191,2020-08-29 11:20:20.104483,4.68742220694872
12192,2020-08-29 11:20:20.372136,4.68742220694872
12193,2020-08-29 11:20:20.672016,4.68742220694872
12194,2020-08-29 11:20:20.999708,4.68742220694872
12195,2020-08-29 11:20:21.340116,4.78556284513921
12196,2020-08-29 11:20:21.584456,4.78556284513921
12197,2020-08-29 11:20:21.903892,4.78556284513921
12198,2020-08-29 11:20:22.207780,4.78556284513921
12199,2020-08-29 11:20:22.513416,4.78556284513921
12200,2020-08-29 11:20:22.843143,4.78556284513921
12201,2020-08-29 11:20:23.247188,4.78556284513921
12202,2020-08-29 11:20:23.492214,4.78556284513921
12203,2020-08-29 11:20:23.771013,4.78556284513921
12204,2020-08-29 11:20:24.094341,4.88351708191296
12205,2020-08-29 11:20:24.345101,4.88351708191296
12206,2020-08-29 11:20:24.692889,4.88351708191296
12207,2020-08-29 11:20:24.901119,4.88351708191296
12208,2020-08-29 11:20:25.182957,4.88351708191296
12209,2020-08-29 11:20:25.514024,4.88351708191296
12210,2020-08-29 11:20:25.759228,4.88351708191296
12211,2020-08-29 11:20:26.080110,4.88351708191296
12212,2020-08-29 11:20:26.378698,4.88351708191296
12213,2020-08-29 11:20:26.726703,4.88351708191296
12214,2020-08-29 11:20:27.043789,4.88351708191296
12215,2020-08-29 11:20:27.407365,4.98128517762903
12216,2020-08-29 11:20:27.726965,4.98128517762903
12217,2020-08-29 11:20:28.024986,4.98128517762903
12218,2020-08-29 11:20:28.342088,4.98128517762903
12219,2020-08-29 11:20:28.616947,4.98128517762903
12220,2020-08-29 11:20:28.923929,4.98128517762903
12221,2020-08-29 11:20:29.172312,4.98128517762903
12222,2020-08-29 11:20:29.447666,4.98128517762903
12223,2020-08-29 11:20:29.747503,4.98128517762903
12224,2020-08-29 11:20:30.087237,4.98128517762903
12225,2020-08-29 11:20:30.360692,5.00015107218587
12226,2020-08-29 11:20:30.664680,5.00015107218587
12227,2020-08-29 11:20:30.959827,5.00015107218587
12228,2020-08-29 11:20:31.268477,5.00015107218587
12229,2020-08-29 11:20:31.623570,5.00015107218587
12230,2020-08-29 11:20:31.986616,5.00015107218587
12231,2020-08-29 11:20:32.390378,5.00015107218587
12232,2020-08-29 11:20:32.727434,4.92103837016245
12233,2020-08-29 11:20:32.993700,4.92103837016245
12234,2020-08-29 11:20:33.288866,4.92103837016245
12235,2020-08-29 11:20:33.640268,4.92103837016245
12236,2020-08-29 11:20:33.941002,4.92103837016245
12237,2020-08-29 11:20:34.224160,4.92103837016245
12238,2020-08-29 11:20:34.453975,4.92103837016245
12239,2020-08-29 11:20:34.718079,4.92103837016245
12240,2020-08-29 11:20:34.980349,4.92103837016245
12241,2020-08-29 11:20:35.293440,4.82323492377162
12242,2020-08-29 11:20:35.647091,4.82323492377162
12243,2020-08-29 11:20:35.902302,4.82323492377162
12244,2020-08-29 11:20:36.257985,4.82323492377162
12245,2020-08-29 11:20:36.570254,4.82323492377162
12246,2020-08-29 11:20:36.877198,4.82323492377162
12247,2020-08-29 11:20:37.108919,4.82323492377162
12248,2020-08-29 11:20:37.358101,4.82323492377162
12249,2020-08-29 11:20:37.598438,4.72576261381181
12250,2020-08-29 11:20:37.895934,4.72576261381181
12251,2020-08-29 11:20:38.140542,4.72576261381181
12252,2020-08-29 11:20:38.419034,4.72576261381181
12253,2020-08-29 11:20:38.728138,4.72576261381181
12254,2020-08-29 11:20:39.067046,4.72576261381181
12255,2020-08-29 11:20:39.301680,4.72576261381181
12256,2020-08-29 11:20:39.630621,4.72576261381181
12257,2020-08-29 11:20:39.976237,4.6471015386856
12258,2020-08-29 11:20:40.302688,4.6471015386856
12259,2020-08-29 11:20:40.640691,4.6471015386856
12260,2020-08-29 11:20:41.020467,4.6471015386856
12261,2020-08-29 11:20:41.291769,4.6471015386856
12262,2020-08-29 11:20:41.685007,4.6471015386856
12263,2020-08-29 11:20:42.037104,4.6471015386856
12264,2020-08-29 11:20:42.302347,4.6471015386856
12265,2020-08-29 11:20:42.665643,4.6471015386856
12266,2020-08-29 11:20:43.004811,4.5687431062005
12267,2020-08-29 11:20:43.315399,4.5687431062005
12268,2020-08-29 11:20:43.598731,4.5687431062005
12269,2020-08-29 11:20:43.890872,4.5687431062005
12270,2020-08-29 11:20:44.227796,4.5687431062005
12271,2020-08-29 11:20:44.541097,4.5687431062005
12272,2020-08-29 11:20:44.889093,4.5687431062005
12273,2020-08-29 11:20:45.154941,4.5687431062005
12274,2020-08-29 11:20:45.430036,4.5687431062005
12275,2020-08-29 11:20:45.871834,4.49068285660242
12276,2020-08-29 11:20:46.196382,4.49068285660242
12277,2020-08-29 11:20:46.547947,4.49068285660242
12278,2020-08-29 11:20:46.927002,4.49068285660242
12279,2020-08-29 11:20:47.203875,4.49068285660242
12280,2020-08-29 11:20:47.510739,4.49068285660242
12281,2020-08-29 11:20:47.811225,4.49068285660242
12282,2020-08-29 11:20:48.087612,4.49068285660242
12283,2020-08-29 11:20:48.305943,4.41291648322708
12284,2020-08-29 11:20:48.681128,4.41291648322708
12285,2020-08-29 11:20:49.022903,4.41291648322708
12286,2020-08-29 11:20:49.328526,4.41291648322708
12287,2020-08-29 11:20:49.684065,4.41291648322708
12288,2020-08-29 11:20:49.987515,4.41291648322708
12289,2020-08-29 11:20:50.251823,4.41291648322708
12290,2020-08-29 11:20:50.516092,4.41291648322708
12291,2020-08-29 11:20:50.755291,4.41291648322708
12292,2020-08-29 11:20:51.022907,4.41291648322708
12293,2020-08-29 11:20:51.241069,4.33543982209096
12294,2020-08-29 11:20:51.557021,4.33543982209096
12295,2020-08-29 11:20:51.849189,4.33543982209096
12296,2020-08-29 11:20:52.130229,4.33543982209096
12297,2020-08-29 11:20:52.435545,4.33543982209096
12298,2020-08-29 11:20:52.763983,4.33543982209096
12299,2020-08-29 11:20:53.030641,4.33543982209096
12300,2020-08-29 11:20:53.390190,4.33543982209096
12301,2020-08-29 11:20:53.679835,4.33543982209096
12302,2020-08-29 11:20:54.031395,4.25824884266333
12303,2020-08-29 11:20:54.335943,4.25824884266333
12304,2020-08-29 11:20:54.679364,4.25824884266333
12305,2020-08-29 11:20:54.976510,4.25824884266333
12306,2020-08-29 11:20:55.249335,4.25824884266333
12307,2020-08-29 11:20:55.606253,4.25824884266333
12308,2020-08-29 11:20:56.003745,4.25824884266333
12309,2020-08-29 11:20:56.267348,4.18133963962815
12310,2020-08-29 11:20:56.615405,4.18133963962815
12311,2020-08-29 11:20:56.914858,4.18133963962815
12312,2020-08-29 11:20:57.186957,4.18133963962815
12313,2020-08-29 11:20:57.551288,4.18133963962815
12314,2020-08-29 11:20:57.869862,4.18133963962815
12315,2020-08-29 11:20:58.232388,4.18133963962815
12316,2020-08-29 11:20:58.544655,4.18133963962815
12317,2020-08-29 11:20:58.847512,4.18133963962815
12318,2020-08-29 11:20:59.152237,4.10470842548469
12319,2020-08-29 11:20:59.484394,4.10470842548469
12320,2020-08-29 11:20:59.758833,4.10470842548469
12321,2020-08-29 11:21:00.109166,4.10470842548469
12322,2020-08-29 11:21:00.404768,4.10470842548469
12323,2020-08-29 11:21:00.739570,4.10470842548469
12324,2020-08-29 11:21:00.991272,4.10470842548469
12325,2020-08-29 11:21:01.247549,4.10470842548469
12326,2020-08-29 11:21:01.595418,4.02835152386547
12327,2020-08-29 11:21:01.942969,4.02835152386547
12328,2020-08-29 11:21:02.295521,4.02835152386547
12329,2020-08-29 11:21:02.576661,4.02835152386547
12330,2020-08-29 11:21:02.908986,4.02835152386547
12331,2020-08-29 11:21:03.253693,4.02835152386547
12332,2020-08-29 11:21:03.538395,3.95226536347288
12333,2020-08-29 11:21:03.835696,3.95226536347288
12334,2020-08-29 11:21:04.102339,3.95226536347288
12335,2020-08-29 11:21:04.417110,3.95226536347288
12336,2020-08-29 11:21:04.764747,3.95226536347288
12337,2020-08-29 11:21:05.126438,3.95226536347288
12338,2020-08-29 11:21:05.472218,3.95226536347288
12339,2020-08-29 11:21:05.802919,3.95226536347288
12340,2020-08-29 11:21:06.100393,3.87644647255325
12341,2020-08-29 11:21:06.392807,3.87644647255325
12342,2020-08-29 11:21:06.703776,3.87644647255325
12343,2020-08-29 11:21:06.947414,3.87644647255325
12344,2020-08-29 11:21:07.219523,3.87644647255325
12345,2020-08-29 11:21:07.500879,3.87644647255325
12346,2020-08-29 11:21:07.825122,3.87644647255325
12347,2020-08-29 11:21:08.183973,3.87644647255325
12348,2020-08-29 11:21:08.466593,3.87644647255325
12349,2020-08-29 11:21:08.722501,3.87644647255325
12350,2020-08-29 11:21:09.016500,3.80089147384128
12351,2020-08-29 11:21:09.323225,3.80089147384128
12352,2020-08-29 11:21:09.622487,3.80089147384128
12353,2020-08-29 11:21:09.872778,3.80089147384128
12354,2020-08-29 11:21:10.126959,3.80089147384128
12355,2020-08-29 11:21:10.388100,3.80089147384128
12356,2020-08-29 11:21:10.706689,3.80089147384128
12357,2020-08-29 11:21:10.999215,3.80089147384128
12358,2020-08-29 11:21:11.339822,3.72688687836009
12359,2020-08-29 11:21:11.565256,3.72688687836009
12360,2020-08-29 11:21:11.897928,3.72688687836009
12361,2020-08-29 11:21:12.209134,3.72688687836009
12362,2020-08-29 11:21:12.506257,3.72688687836009
12363,2020-08-29 11:21:12.763664,3.72688687836009
12364,2020-08-29 11:21:13.068443,3.72688687836009
12365,2020-08-29 11:21:13.395863,3.72688687836009
12366,2020-08-29 11:21:13.761021,3.72688687836009
12367,2020-08-29 11:21:14.028178,3.65313723951893
12368,2020-08-29 11:21:14.361215,3.65313723951893
12369,2020-08-29 11:21:14.687819,3.65313723951893
12370,2020-08-29 11:21:14.966018,3.65313723951893
12371,2020-08-29 11:21:15.227857,3.65313723951893
12372,2020-08-29 11:21:15.535116,3.65313723951893
12373,2020-08-29 11:21:15.863593,3.65313723951893
12374,2020-08-29 11:21:16.121483,3.65313723951893
12375,2020-08-29 11:21:16.375237,3.65313723951893
12376,2020-08-29 11:21:16.689283,3.65313723951893
12377,2020-08-29 11:21:16.992501,3.57963943999994
12378,2020-08-29 11:21:17.415204,3.57963943999994
12379,2020-08-29 11:21:17.752104,3.57963943999994
12380,2020-08-29 11:21:18.028203,3.57963943999994
12381,2020-08-29 11:21:18.357046,3.57963943999994
12382,2020-08-29 11:21:18.634991,3.57963943999994
12383,2020-08-29 11:21:18.990338,3.57963943999994
12384,2020-08-29 11:21:19.351591,3.57963943999994
12385,2020-08-29 11:21:19.629478,3.5063904405261
12386,2020-08-29 11:21:19.863619,3.5063904405261
12387,2020-08-29 11:21:20.055293,3.5063904405261
12388,2020-08-29 11:21:20.373602,3.5063904405261
12389,2020-08-29 11:21:20.666572,3.5063904405261
12390,2020-08-29 11:21:20.957404,3.5063904405261
12391,2020-08-29 11:21:21.199438,3.5063904405261
12392,2020-08-29 11:21:21.551195,3.5063904405261
12393,2020-08-29 11:21:21.799392,3.5063904405261
12394,2020-08-29 11:21:22.104507,3.43338727645795
12395,2020-08-29 11:21:22.432898,3.43338727645795
12396,2020-08-29 11:21:22.793910,3.43338727645795
12397,2020-08-29 11:21:23.181708,3.43338727645795
12398,2020-08-29 11:21:23.515324,3.43338727645795
12399,2020-08-29 11:21:23.762725,3.43338727645795
12400,2020-08-29 11:21:24.117829,3.43338727645795
12401,2020-08-29 11:21:24.435049,3.43338727645795
12402,2020-08-29 11:21:24.733232,3.3606270546251
12403,2020-08-29 11:21:24.982359,3.3606270546251
12404,2020-08-29 11:21:25.265140,3.3606270546251
12405,2020-08-29 11:21:25.507687,3.3606270546251
12406,2020-08-29 11:21:25.795886,3.3606270546251
12407,2020-08-29 11:21:26.128922,3.3606270546251
12408,2020-08-29 11:21:26.389047,3.3606270546251
12409,2020-08-29 11:21:26.683236,3.3606270546251
12410,2020-08-29 11:21:26.916539,3.3606270546251
12411,2020-08-29 11:21:27.196746,3.3606270546251
12412,2020-08-29 11:21:27.589520,3.28810695037022
12413,2020-08-29 11:21:27.809679,3.28810695037022
12414,2020-08-29 11:21:28.069093,3.28810695037022
12415,2020-08-29 11:21:28.408781,3.28810695037022
12416,2020-08-29 11:21:28.796306,3.28810695037022
12417,2020-08-29 11:21:29.162242,3.28810695037022
12418,2020-08-29 11:21:29.446578,3.28810695037022
12419,2020-08-29 11:21:29.791827,3.28810695037022
12420,2020-08-29 11:21:30.062183,3.21582420478576
12421,2020-08-29 11:21:30.386673,3.21582420478576
12422,2020-08-29 11:21:30.720198,3.21582420478576
12423,2020-08-29 11:21:31.018563,3.21582420478576
12424,2020-08-29 11:21:31.276436,3.21582420478576
12425,2020-08-29 11:21:31.599919,3.21582420478576
12426,2020-08-29 11:21:31.902176,3.21582420478576
12427,2020-08-29 11:21:32.273462,3.21582420478576
12428,2020-08-29 11:21:32.556718,3.21582420478576
12429,2020-08-29 11:21:32.877473,3.1437761221262
12430,2020-08-29 11:21:33.142857,3.1437761221262
12431,2020-08-29 11:21:33.502419,3.1437761221262
12432,2020-08-29 11:21:33.772604,3.1437761221262
12433,2020-08-29 11:21:34.072451,3.1437761221262
12434,2020-08-29 11:21:34.327524,3.1437761221262
12435,2020-08-29 11:21:34.625843,3.1437761221262
12436,2020-08-29 11:21:34.878825,3.1437761221262
12437,2020-08-29 11:21:35.156890,3.1437761221262
12438,2020-08-29 11:21:35.451170,3.07196006738057
12439,2020-08-29 11:21:35.743734,3.07196006738057
12440,2020-08-29 11:21:36.041138,3.07196006738057
12441,2020-08-29 11:21:36.371240,3.07196006738057
12442,2020-08-29 11:21:36.644449,3.07196006738057
12443,2020-08-29 11:21:37.001115,3.07196006738057
12444,2020-08-29 11:21:37.247640,3.07196006738057
12445,2020-08-29 11:21:37.594875,3.07196006738057
12446,2020-08-29 11:21:37.939879,3.07196006738057
12447,2020-08-29 11:21:38.227981,3.00037346399181
12448,2020-08-29 11:21:38.489106,3.00037346399181
12449,2020-08-29 11:21:38.789423,3.00037346399181
12450,2020-08-29 11:21:39.084327,3.00037346399181
12451,2020-08-29 11:21:39.367047,3.00037346399181
12452,2020-08-29 11:21:39.671054,3.00037346399181
12453,2020-08-29 11:21:40.009205,3.00037346399181
12454,2020-08-29 11:21:40.314587,3.00037346399181
12455,2020-08-29 11:21:40.593421,3.00037346399181
12456,2020-08-29 11:21:40.887881,2.92901379171086
12457,2020-08-29 11:21:41.117252,2.92901379171086
12458,2020-08-29 11:21:41.373670,2.92901379171086
12459,2020-08-29 11:21:41.741684,2.92901379171086
12460,2020-08-29 11:21:42.008290,2.92901379171086
12461,2020-08-29 11:21:42.295182,2.92901379171086
12462,2020-08-29 11:21:42.717384,2.92901379171086
12463,2020-08-29 11:21:43.040394,2.92901379171086
12464,2020-08-29 11:21:43.394879,2.84329446628861
12465,2020-08-29 11:21:43.699068,2.84329446628861
12466,2020-08-29 11:21:43.983189,2.84329446628861
12467,2020-08-29 11:21:44.274297,2.84329446628861
12468,2020-08-29 11:21:44.582929,2.84329446628861
12469,2020-08-29 11:21:44.933595,2.84329446628861
12470,2020-08-29 11:21:45.160297,2.84329446628861
12471,2020-08-29 11:21:45.572725,2.84329446628861
12472,2020-08-29 11:21:45.916675,2.84329446628861
12473,2020-08-29 11:21:46.245977,2.75782770358802
12474,2020-08-29 11:21:46.520404,2.75782770358802
12475,2020-08-29 11:21:46.846585,2.75782770358802
12476,2020-08-29 11:21:47.159562,2.75782770358802
12477,2020-08-29 11:21:47.485737,2.75782770358802
12478,2020-08-29 11:21:47.722496,2.75782770358802
12479,2020-08-29 11:21:47.959882,2.75782770358802
12480,2020-08-29 11:21:48.246036,2.75782770358802
12481,2020-08-29 11:21:48.616021,2.75782770358802
12482,2020-08-29 11:21:48.956126,2.67261102668149
12483,2020-08-29 11:21:49.239633,2.67261102668149
12484,2020-08-29 11:21:49.619408,2.67261102668149
12485,2020-08-29 11:21:49.950272,2.67261102668149
12486,2020-08-29 11:21:50.227264,2.67261102668149
12487,2020-08-29 11:21:50.504866,2.67261102668149
12488,2020-08-29 11:21:50.805484,2.67261102668149
12489,2020-08-29 11:21:51.131787,2.67261102668149
12490,2020-08-29 11:21:51.445412,2.67261102668149
12491,2020-08-29 11:21:51.771105,2.58764201082364
12492,2020-08-29 11:21:52.132188,2.58764201082364
12493,2020-08-29 11:21:52.453604,2.58764201082364
12494,2020-08-29 11:21:52.764506,2.58764201082364
12495,2020-08-29 11:21:53.092146,2.58764201082364
12496,2020-08-29 11:21:53.406004,2.58764201082364
12497,2020-08-29 11:21:53.686703,2.58764201082364
12498,2020-08-29 11:21:54.003150,2.58764201082364
12499,2020-08-29 11:21:54.271111,2.58764201082364
12500,2020-08-29 11:21:54.617947,2.50291828174454
12501,2020-08-29 11:21:54.936736,2.50291828174454
12502,2020-08-29 11:21:55.251842,2.50291828174454
12503,2020-08-29 11:21:55.592840,2.50291828174454
12504,2020-08-29 11:21:55.952253,2.50291828174454
12505,2020-08-29 11:21:56.259518,2.50291828174454
12506,2020-08-29 11:21:56.626566,2.4184375140406
12507,2020-08-29 11:21:56.873016,2.4184375140406
12508,2020-08-29 11:21:57.184551,2.4184375140406
12509,2020-08-29 11:21:57.475904,2.4184375140406
12510,2020-08-29 11:21:57.795467,2.4184375140406
12511,2020-08-29 11:21:58.061780,2.4184375140406
12512,2020-08-29 11:21:58.338804,2.4184375140406
12513,2020-08-29 11:21:58.664571,2.4184375140406
12514,2020-08-29 11:21:58.966601,2.33419742965624
12515,2020-08-29 11:21:59.308862,2.33419742965624
12516,2020-08-29 11:21:59.584022,2.33419742965624
12517,2020-08-29 11:21:59.896564,2.33419742965624
12518,2020-08-29 11:22:00.210109,2.33419742965624
12519,2020-08-29 11:22:00.457536,2.33419742965624
12520,2020-08-29 11:22:00.806596,2.33419742965624
12521,2020-08-29 11:22:01.053469,2.33419742965624
12522,2020-08-29 11:22:01.309238,2.33419742965624
12523,2020-08-29 11:22:01.574122,2.25019579645014
12524,2020-08-29 11:22:01.834269,2.25019579645014
12525,2020-08-29 11:22:02.185523,2.25019579645014
12526,2020-08-29 11:22:02.521586,2.25019579645014
12527,2020-08-29 11:22:02.750076,2.25019579645014
12528,2020-08-29 11:22:03.055817,2.25019579645014
12529,2020-08-29 11:22:03.306586,2.25019579645014
12530,2020-08-29 11:22:03.607338,2.25019579645014
12531,2020-08-29 11:22:03.955491,2.3284003188196
12532,2020-08-29 11:22:04.195381,2.3284003188196
12533,2020-08-29 11:22:04.488791,2.3284003188196
12534,2020-08-29 11:22:04.826230,2.3284003188196
12535,2020-08-29 11:22:05.073143,2.3284003188196
12536,2020-08-29 11:22:05.395743,2.3284003188196
12537,2020-08-29 11:22:05.713426,2.3284003188196
12538,2020-08-29 11:22:06.031504,2.3284003188196
12539,2020-08-29 11:22:06.384624,2.40640817128055
12540,2020-08-29 11:22:06.689542,2.40640817128055
12541,2020-08-29 11:22:06.927925,2.40640817128055
12542,2020-08-29 11:22:07.262722,2.40640817128055
12543,2020-08-29 11:22:07.587561,2.40640817128055
12544,2020-08-29 11:22:07.850638,2.40640817128055
12545,2020-08-29 11:22:08.137850,2.40640817128055
12546,2020-08-29 11:22:08.445917,2.40640817128055
12547,2020-08-29 11:22:08.747496,2.40640817128055
12548,2020-08-29 11:22:09.028050,2.40640817128055
12549,2020-08-29 11:22:09.341330,2.48422008264383
12550,2020-08-29 11:22:09.713676,2.48422008264383
12551,2020-08-29 11:22:10.013775,2.48422008264383
12552,2020-08-29 11:22:10.268719,2.48422008264383
12553,2020-08-29 11:22:10.617103,2.48422008264383
12554,2020-08-29 11:22:10.972611,2.48422008264383
12555,2020-08-29 11:22:11.226190,2.48422008264383
12556,2020-08-29 11:22:11.533683,2.48422008264383
12557,2020-08-29 11:22:11.863238,2.56183677659519
12558,2020-08-29 11:22:12.206247,2.56183677659519
12559,2020-08-29 11:22:12.529554,2.56183677659519
12560,2020-08-29 11:22:12.877951,2.56183677659519
12561,2020-08-29 11:22:13.150786,2.56183677659519
12562,2020-08-29 11:22:13.434674,2.56183677659519
12563,2020-08-29 11:22:13.746517,2.56183677659519
12564,2020-08-29 11:22:14.000089,2.56183677659519
12565,2020-08-29 11:22:14.234568,2.56183677659519
12566,2020-08-29 11:22:14.521054,2.595751338433
12567,2020-08-29 11:22:14.862051,2.595751338433
12568,2020-08-29 11:22:15.193055,2.595751338433
12569,2020-08-29 11:22:15.452190,2.595751338433
12570,2020-08-29 11:22:15.687902,2.595751338433
12571,2020-08-29 11:22:15.966415,2.595751338433
12572,2020-08-29 11:22:16.260386,2.595751338433
12573,2020-08-29 11:22:16.587722,2.595751338433
12574,2020-08-29 11:22:16.920975,2.595751338433
12575,2020-08-29 11:22:17.189721,2.595751338433
12576,2020-08-29 11:22:17.568077,2.62957777968094
12577,2020-08-29 11:22:17.839796,2.62957777968094
12578,2020-08-29 11:22:18.147422,2.62957777968094
12579,2020-08-29 11:22:18.394732,2.62957777968094
12580,2020-08-29 11:22:18.562788,2.62957777968094
12581,2020-08-29 11:22:18.830877,2.62957777968094
12582,2020-08-29 11:22:19.150585,2.62957777968094
12583,2020-08-29 11:22:19.497003,2.62957777968094
12584,2020-08-29 11:22:19.798344,2.62957777968094
12585,2020-08-29 11:22:20.187777,2.66331646490457
12586,2020-08-29 11:22:20.575545,2.66331646490457
12587,2020-08-29 11:22:20.887047,2.66331646490457
12588,2020-08-29 11:22:21.238408,2.66331646490457
12589,2020-08-29 11:22:21.525849,2.66331646490457
12590,2020-08-29 11:22:21.814207,2.66331646490457
12591,2020-08-29 11:22:22.155135,2.66331646490457
12592,2020-08-29 11:22:22.536855,2.69696775667505
12593,2020-08-29 11:22:22.883877,2.69696775667505
12594,2020-08-29 11:22:23.302994,2.69696775667505
12595,2020-08-29 11:22:23.588313,2.69696775667505
12596,2020-08-29 11:22:23.875813,2.69696775667505
12597,2020-08-29 11:22:24.155020,2.69696775667505
12598,2020-08-29 11:22:24.430207,2.69696775667505
12599,2020-08-29 11:22:24.746062,2.69696775667505
12600,2020-08-29 11:22:25.046404,2.69696775667505
12601,2020-08-29 11:22:25.370874,2.73053201558929
12602,2020-08-29 11:22:25.649957,2.73053201558929
12603,2020-08-29 11:22:25.973747,2.73053201558929
12604,2020-08-29 11:22:26.325808,2.73053201558929
12605,2020-08-29 11:22:26.594103,2.73053201558929
12606,2020-08-29 11:22:26.845726,2.73053201558929
12607,2020-08-29 11:22:27.134189,2.73053201558929
12608,2020-08-29 11:22:27.458052,2.73053201558929
12609,2020-08-29 11:22:27.828164,2.73053201558929
12610,2020-08-29 11:22:28.073201,2.76400960028867
12611,2020-08-29 11:22:28.390156,2.76400960028867
12612,2020-08-29 11:22:28.711637,2.76400960028867
12613,2020-08-29 11:22:29.037907,2.76400960028867
12614,2020-08-29 11:22:29.278842,2.76400960028867
12615,2020-08-29 11:22:29.583590,2.76400960028867
12616,2020-08-29 11:22:29.843959,2.76400960028867
12617,2020-08-29 11:22:30.188717,2.76400960028867
12618,2020-08-29 11:22:30.480454,2.79740086747692
12619,2020-08-29 11:22:30.738022,2.79740086747692
12620,2020-08-29 11:22:31.029087,2.79740086747692
12621,2020-08-29 11:22:31.297405,2.79740086747692
12622,2020-08-29 11:22:31.642769,2.79740086747692
12623,2020-08-29 11:22:31.989684,2.79740086747692
12624,2020-08-29 11:22:32.301959,2.79740086747692
12625,2020-08-29 11:22:32.767268,2.83070617193728
12626,2020-08-29 11:22:33.122652,2.83070617193728
12627,2020-08-29 11:22:33.410545,2.83070617193728
12628,2020-08-29 11:22:33.695106,2.83070617193728
12629,2020-08-29 11:22:33.905471,2.83070617193728
12630,2020-08-29 11:22:34.244809,2.83070617193728
12631,2020-08-29 11:22:34.488105,2.83070617193728
12632,2020-08-29 11:22:34.785373,2.83070617193728
12633,2020-08-29 11:22:35.095160,2.83070617193728
12634,2020-08-29 11:22:35.492241,2.86392586654908
12635,2020-08-29 11:22:35.833038,2.86392586654908
12636,2020-08-29 11:22:36.098780,2.86392586654908
12637,2020-08-29 11:22:36.406217,2.86392586654908
12638,2020-08-29 11:22:36.718140,2.86392586654908
12639,2020-08-29 11:22:37.045394,2.86392586654908
12640,2020-08-29 11:22:37.282256,2.86392586654908
12641,2020-08-29 11:22:37.556391,2.86392586654908
12642,2020-08-29 11:22:37.900922,2.86392586654908
12643,2020-08-29 11:22:38.221045,2.86392586654908
12644,2020-08-29 11:22:38.521406,2.89706030230391
12645,2020-08-29 11:22:38.833238,2.89706030230391
12646,2020-08-29 11:22:39.096121,2.89706030230391
12647,2020-08-29 11:22:39.366966,2.89706030230391
12648,2020-08-29 11:22:39.639648,2.89706030230391
12649,2020-08-29 11:22:39.944601,2.89706030230391
12650,2020-08-29 11:22:40.299193,2.89706030230391
12651,2020-08-29 11:22:40.624223,2.89706030230391
12652,2020-08-29 11:22:40.897763,2.93010982832128
12653,2020-08-29 11:22:41.207748,2.93010982832128
12654,2020-08-29 11:22:41.616342,2.93010982832128
12655,2020-08-29 11:22:41.919351,2.93010982832128
12656,2020-08-29 11:22:42.212428,2.93010982832128
12657,2020-08-29 11:22:42.388553,2.93010982832128
12658,2020-08-29 11:22:42.649153,2.93010982832128
12659,2020-08-29 11:22:42.924212,2.93010982832128
12660,2020-08-29 11:22:43.243776,2.93010982832128
12661,2020-08-29 11:22:43.523263,2.93010982832128
12662,2020-08-29 11:22:43.847810,2.96307479186399
12663,2020-08-29 11:22:44.125347,2.96307479186399
12664,2020-08-29 11:22:44.455454,2.96307479186399
12665,2020-08-29 11:22:44.699150,2.96307479186399
12666,2020-08-29 11:22:45.049893,2.96307479186399
12667,2020-08-29 11:22:45.383585,2.96307479186399
12668,2020-08-29 11:22:45.708166,2.96307479186399
12669,2020-08-29 11:22:45.978843,2.96307479186399
12670,2020-08-29 11:22:46.326713,2.96307479186399
12671,2020-08-29 11:22:46.742600,2.96307479186399
12672,2020-08-29 11:22:47.070104,2.99017757873202
12673,2020-08-29 11:22:47.332651,2.99017757873202
12674,2020-08-29 11:22:47.646026,2.99017757873202
12675,2020-08-29 11:22:48.042969,2.99017757873202
12676,2020-08-29 11:22:48.359853,2.99017757873202
12677,2020-08-29 11:22:48.610657,2.99017757873202
12678,2020-08-29 11:22:48.953520,2.99017757873202
12679,2020-08-29 11:22:49.234777,2.99017757873202
12680,2020-08-29 11:22:49.528119,3.01721242343419
12681,2020-08-29 11:22:49.859041,3.01721242343419
12682,2020-08-29 11:22:50.198878,3.01721242343419
12683,2020-08-29 11:22:50.480325,3.01721242343419
12684,2020-08-29 11:22:50.751179,3.01721242343419
12685,2020-08-29 11:22:51.099868,3.01721242343419
12686,2020-08-29 11:22:51.494137,3.01721242343419
12687,2020-08-29 11:22:51.760181,3.01721242343419
12688,2020-08-29 11:22:51.997531,3.01721242343419
12689,2020-08-29 11:22:52.309010,3.04417959801275
12690,2020-08-29 11:22:52.636833,3.04417959801275
12691,2020-08-29 11:22:52.937254,3.04417959801275
12692,2020-08-29 11:22:53.237326,3.04417959801275
12693,2020-08-29 11:22:53.582088,3.04417959801275
12694,2020-08-29 11:22:53.841707,3.04417959801275
12695,2020-08-29 11:22:54.146537,3.04417959801275
12696,2020-08-29 11:22:54.477496,3.04417959801275
12697,2020-08-29 11:22:54.756549,3.04417959801275
12698,2020-08-29 11:22:55.106910,3.07107937318764
12699,2020-08-29 11:22:55.542032,3.07107937318764
12700,2020-08-29 11:22:55.918792,3.07107937318764
12701,2020-08-29 11:22:56.211499,3.07107937318764
12702,2020-08-29 11:22:56.453230,3.07107937318764
12703,2020-08-29 11:22:56.758120,3.07107937318764
12704,2020-08-29 11:22:57.093004,3.07107937318764
12705,2020-08-29 11:22:57.416062,3.09791201878083
12706,2020-08-29 11:22:57.681055,3.09791201878083
12707,2020-08-29 11:22:57.949548,3.09791201878083
12708,2020-08-29 11:22:58.205632,3.09791201878083
12709,2020-08-29 11:22:58.542680,3.09791201878083
12710,2020-08-29 11:22:58.892365,3.09791201878083
12711,2020-08-29 11:22:59.141372,3.09791201878083
12712,2020-08-29 11:22:59.429103,3.09791201878083
12713,2020-08-29 11:22:59.766015,3.09791201878083
12714,2020-08-29 11:23:00.088710,3.12467780489868
12715,2020-08-29 11:23:00.427011,3.12467780489868
12716,2020-08-29 11:23:00.725367,3.12467780489868
12717,2020-08-29 11:23:00.984554,3.12467780489868
12718,2020-08-29 11:23:01.276929,3.12467780489868
12719,2020-08-29 11:23:01.549884,3.12467780489868
12720,2020-08-29 11:23:01.864469,3.12467780489868
12721,2020-08-29 11:23:02.141428,3.12467780489868
12722,2020-08-29 11:23:02.447570,3.12467780489868
12723,2020-08-29 11:23:02.729036,3.15137700057029
12724,2020-08-29 11:23:03.060098,3.15137700057029
12725,2020-08-29 11:23:03.359262,3.15137700057029
