iteration,timestamp,T7
12726,2020-08-29 11:23:03.687348,3.15137700057029
12727,2020-08-29 11:23:04.013619,3.15137700057029
12728,2020-08-29 11:23:04.326515,3.15137700057029
12729,2020-08-29 11:23:04.614339,3.15137700057029
12730,2020-08-29 11:23:04.992849,3.1692772923206
12731,2020-08-29 11:23:05.270479,3.1692772923206
12732,2020-08-29 11:23:05.625062,3.1692772923206
12733,2020-08-29 11:23:05.898982,3.1692772923206
12734,2020-08-29 11:23:06.310944,3.1692772923206
12735,2020-08-29 11:23:06.624513,3.1692772923206
12736,2020-08-29 11:23:06.957240,3.1692772923206
12737,2020-08-29 11:23:07.335696,3.1692772923206
12738,2020-08-29 11:23:07.613290,3.1692772923206
12739,2020-08-29 11:23:07.922325,3.18713163535534
12740,2020-08-29 11:23:08.198292,3.18713163535534
12741,2020-08-29 11:23:08.505852,3.18713163535534
12742,2020-08-29 11:23:08.820324,3.18713163535534
12743,2020-08-29 11:23:09.159388,3.18713163535534
12744,2020-08-29 11:23:09.481809,3.18713163535534
12745,2020-08-29 11:23:09.787841,3.18713163535534
12746,2020-08-29 11:23:10.044103,3.18713163535534
12747,2020-08-29 11:23:10.384926,3.18713163535534
12748,2020-08-29 11:23:10.704390,3.20494018656409
12749,2020-08-29 11:23:10.926975,3.20494018656409
12750,2020-08-29 11:23:11.224414,3.20494018656409
12751,2020-08-29 11:23:11.543753,3.20494018656409
12752,2020-08-29 11:23:11.909088,3.20494018656409
12753,2020-08-29 11:23:12.202553,3.20494018656409
12754,2020-08-29 11:23:12.544315,3.20494018656409
12755,2020-08-29 11:23:12.858507,3.20494018656409
12756,2020-08-29 11:23:13.104585,3.20494018656409
12757,2020-08-29 11:23:13.374310,3.22270310236763
12758,2020-08-29 11:23:13.761387,3.22270310236763
12759,2020-08-29 11:23:14.033063,3.22270310236763
12760,2020-08-29 11:23:14.359422,3.22270310236763
12761,2020-08-29 11:23:14.687395,3.22270310236763
12762,2020-08-29 11:23:14.999361,3.22270310236763
12763,2020-08-29 11:23:15.299426,3.22270310236763
12764,2020-08-29 11:23:15.612018,3.22270310236763
12765,2020-08-29 11:23:15.947683,3.22270310236763
12766,2020-08-29 11:23:16.281206,3.24042053871433
12767,2020-08-29 11:23:16.531573,3.24042053871433
12768,2020-08-29 11:23:16.790275,3.24042053871433
12769,2020-08-29 11:23:17.130058,3.24042053871433
12770,2020-08-29 11:23:17.471889,3.24042053871433
12771,2020-08-29 11:23:17.809342,3.24042053871433
12772,2020-08-29 11:23:18.153597,3.24042053871433
12773,2020-08-29 11:23:18.456926,3.24042053871433
12774,2020-08-29 11:23:18.714378,3.24042053871433
12775,2020-08-29 11:23:19.019083,3.24042053871433
12776,2020-08-29 11:23:19.358141,3.24244907083578
12777,2020-08-29 11:23:19.621332,3.24244907083578
12778,2020-08-29 11:23:19.877665,3.24244907083578
12779,2020-08-29 11:23:20.221236,3.24244907083578
12780,2020-08-29 11:23:20.531260,3.24244907083578
12781,2020-08-29 11:23:20.767649,3.24244907083578
12782,2020-08-29 11:23:21.038431,3.24244907083578
12783,2020-08-29 11:23:21.363933,3.24244907083578
12784,2020-08-29 11:23:21.678642,3.24244907083578
12785,2020-08-29 11:23:21.959017,3.24244907083578
12786,2020-08-29 11:23:22.234670,3.24449068776207
12787,2020-08-29 11:23:22.521554,3.24449068776207
12788,2020-08-29 11:23:22.779751,3.24449068776207
12789,2020-08-29 11:23:23.067319,3.24449068776207
12790,2020-08-29 11:23:23.426551,3.24449068776207
12791,2020-08-29 11:23:23.776069,3.24449068776207
12792,2020-08-29 11:23:24.058061,3.24449068776207
12793,2020-08-29 11:23:24.367213,3.24449068776207
12794,2020-08-29 11:23:24.696496,3.24654527135354
12795,2020-08-29 11:23:25.105012,3.24654527135354
12796,2020-08-29 11:23:25.401967,3.24654527135354
12797,2020-08-29 11:23:25.649779,3.24654527135354
12798,2020-08-29 11:23:25.950314,3.24654527135354
12799,2020-08-29 11:23:26.217430,3.24654527135354
12800,2020-08-29 11:23:26.484700,3.24654527135354
12801,2020-08-29 11:23:26.703808,3.24654527135354
12802,2020-08-29 11:23:27.042610,3.24861270413928
12803,2020-08-29 11:23:27.363595,3.24861270413928
12804,2020-08-29 11:23:27.705254,3.24861270413928
12805,2020-08-29 11:23:27.995970,3.24861270413928
12806,2020-08-29 11:23:28.306284,3.24861270413928
12807,2020-08-29 11:23:28.579377,3.24861270413928
12808,2020-08-29 11:23:28.883770,3.24861270413928
12809,2020-08-29 11:23:29.211945,3.24861270413928
12810,2020-08-29 11:23:29.496312,3.2506928693095
12811,2020-08-29 11:23:29.819223,3.2506928693095
12812,2020-08-29 11:23:30.151961,3.2506928693095
12813,2020-08-29 11:23:30.506479,3.2506928693095
12814,2020-08-29 11:23:30.789485,3.2506928693095
12815,2020-08-29 11:23:30.969723,3.2506928693095
12816,2020-08-29 11:23:31.456197,3.25278565070818
12817,2020-08-29 11:23:31.748732,3.25278565070818
12818,2020-08-29 11:23:32.115854,3.25278565070818
12819,2020-08-29 11:23:32.440739,3.25278565070818
12820,2020-08-29 11:23:32.685973,3.25278565070818
12821,2020-08-29 11:23:33.056915,3.25278565070818
12822,2020-08-29 11:23:33.375707,3.25278565070818
12823,2020-08-29 11:23:33.637651,3.25278565070818
12824,2020-08-29 11:23:34.030642,3.25489093282572
12825,2020-08-29 11:23:34.349655,3.25489093282572
12826,2020-08-29 11:23:34.697580,3.25489093282572
12827,2020-08-29 11:23:35.066178,3.25489093282572
12828,2020-08-29 11:23:35.307133,3.25489093282572
12829,2020-08-29 11:23:35.622374,3.25489093282572
12830,2020-08-29 11:23:35.928856,3.25489093282572
12831,2020-08-29 11:23:36.284283,3.25489093282572
12832,2020-08-29 11:23:36.597504,3.25489093282572
12833,2020-08-29 11:23:36.958934,3.25508152294267
12834,2020-08-29 11:23:37.260882,3.25508152294267
12835,2020-08-29 11:23:37.572176,3.25508152294267
12836,2020-08-29 11:23:37.845190,3.25508152294267
12837,2020-08-29 11:23:38.170811,3.25508152294267
12838,2020-08-29 11:23:38.439133,3.25508152294267
12839,2020-08-29 11:23:38.754343,3.25508152294267
12840,2020-08-29 11:23:39.032326,3.25508152294267
12841,2020-08-29 11:23:39.280051,3.25508152294267
12842,2020-08-29 11:23:39.624746,3.27014589703415
12843,2020-08-29 11:23:39.969450,3.27014589703415
12844,2020-08-29 11:23:40.216287,3.27014589703415
12845,2020-08-29 11:23:40.445038,3.27014589703415
12846,2020-08-29 11:23:40.761509,3.27014589703415
12847,2020-08-29 11:23:41.102683,3.27014589703415
12848,2020-08-29 11:23:41.366156,3.27014589703415
12849,2020-08-29 11:23:41.593856,3.27014589703415
12850,2020-08-29 11:23:41.869172,3.28664627673649
12851,2020-08-29 11:23:42.166678,3.28664627673649
12852,2020-08-29 11:23:42.438537,3.28664627673649
12853,2020-08-29 11:23:42.728165,3.28664627673649
12854,2020-08-29 11:23:43.008808,3.28664627673649
12855,2020-08-29 11:23:43.300502,3.28664627673649
12856,2020-08-29 11:23:43.615470,3.28664627673649
12857,2020-08-29 11:23:43.869740,3.28664627673649
12858,2020-08-29 11:23:44.153116,3.28664627673649
12859,2020-08-29 11:23:44.519257,3.28664627673649
12860,2020-08-29 11:23:44.933204,3.30308755995894
12861,2020-08-29 11:23:45.217876,3.30308755995894
12862,2020-08-29 11:23:45.486212,3.30308755995894
12863,2020-08-29 11:23:45.841374,3.30308755995894
12864,2020-08-29 11:23:46.180322,3.30308755995894
12865,2020-08-29 11:23:46.522122,3.30308755995894
12866,2020-08-29 11:23:46.831071,3.30308755995894
12867,2020-08-29 11:23:47.071569,3.30308755995894
12868,2020-08-29 11:23:47.406865,3.30308755995894
12869,2020-08-29 11:23:47.673701,3.31946986847505
12870,2020-08-29 11:23:47.980583,3.31946986847505
12871,2020-08-29 11:23:48.285188,3.31946986847505
12872,2020-08-29 11:23:48.607741,3.31946986847505
12873,2020-08-29 11:23:48.870959,3.31946986847505
12874,2020-08-29 11:23:49.185243,3.31946986847505
12875,2020-08-29 11:23:49.504758,3.31946986847505
12876,2020-08-29 11:23:49.854768,3.31946986847505
12877,2020-08-29 11:23:50.126667,3.31946986847505
12878,2020-08-29 11:23:50.397212,3.33579332404621
12879,2020-08-29 11:23:50.646126,3.33579332404621
12880,2020-08-29 11:23:51.004440,3.33579332404621
12881,2020-08-29 11:23:51.230774,3.33579332404621
12882,2020-08-29 11:23:51.560553,3.33579332404621
12883,2020-08-29 11:23:51.899320,3.33579332404621
12884,2020-08-29 11:23:52.185374,3.33579332404621
12885,2020-08-29 11:23:52.480958,3.33579332404621
12886,2020-08-29 11:23:52.840003,3.33579332404621
12887,2020-08-29 11:23:53.161895,3.35483536671836
12888,2020-08-29 11:23:53.444453,3.35483536671836
12889,2020-08-29 11:23:53.797135,3.35483536671836
12890,2020-08-29 11:23:54.097738,3.35483536671836
12891,2020-08-29 11:23:54.426987,3.35483536671836
12892,2020-08-29 11:23:54.676395,3.35483536671836
12893,2020-08-29 11:23:54.913793,3.35483536671836
12894,2020-08-29 11:23:55.145660,3.35483536671836
12895,2020-08-29 11:23:55.514644,3.35483536671836
12896,2020-08-29 11:23:55.847306,3.37559204839717
12897,2020-08-29 11:23:56.148541,3.37559204839717
12898,2020-08-29 11:23:56.418204,3.37559204839717
12899,2020-08-29 11:23:56.785471,3.37559204839717
12900,2020-08-29 11:23:57.110447,3.37559204839717
12901,2020-08-29 11:23:57.450005,3.37559204839717
12902,2020-08-29 11:23:57.687970,3.37559204839717
12903,2020-08-29 11:23:58.007060,3.39630752957866
12904,2020-08-29 11:23:58.354263,3.39630752957866
12905,2020-08-29 11:23:58.666339,3.39630752957866
12906,2020-08-29 11:23:58.994609,3.39630752957866
12907,2020-08-29 11:23:59.254177,3.39630752957866
12908,2020-08-29 11:23:59.596995,3.39630752957866
12909,2020-08-29 11:23:59.907647,3.39630752957866
12910,2020-08-29 11:24:00.207249,3.41698193597328
12911,2020-08-29 11:24:00.436787,3.41698193597328
12912,2020-08-29 11:24:00.777590,3.41698193597328
12913,2020-08-29 11:24:01.020381,3.41698193597328
12914,2020-08-29 11:24:01.356960,3.41698193597328
12915,2020-08-29 11:24:01.668451,3.41698193597328
12916,2020-08-29 11:24:01.992296,3.41698193597328
12917,2020-08-29 11:24:02.236899,3.41698193597328
12918,2020-08-29 11:24:02.566533,3.41698193597328
12919,2020-08-29 11:24:02.874387,3.43761539267842
12920,2020-08-29 11:24:03.157592,3.43761539267842
12921,2020-08-29 11:24:03.423088,3.43761539267842
12922,2020-08-29 11:24:03.747153,3.43761539267842
12923,2020-08-29 11:24:03.997934,3.43761539267842
12924,2020-08-29 11:24:04.391341,3.43761539267842
12925,2020-08-29 11:24:04.722527,3.43761539267842
12926,2020-08-29 11:24:05.006498,3.43761539267842
12927,2020-08-29 11:24:05.253148,3.45820802411662
12928,2020-08-29 11:24:05.586056,3.45820802411662
12929,2020-08-29 11:24:05.850122,3.45820802411662
12930,2020-08-29 11:24:06.117040,3.45820802411662
12931,2020-08-29 11:24:06.436314,3.45820802411662
12932,2020-08-29 11:24:06.676491,3.45820802411662
12933,2020-08-29 11:24:07.018599,3.45820802411662
12934,2020-08-29 11:24:07.317655,3.45820802411662
12935,2020-08-29 11:24:07.685459,3.45820802411662
12936,2020-08-29 11:24:07.953319,3.4787599545467
12937,2020-08-29 11:24:08.278731,3.4787599545467
12938,2020-08-29 11:24:08.608192,3.4787599545467
12939,2020-08-29 11:24:08.919325,3.4787599545467
12940,2020-08-29 11:24:09.223474,3.4787599545467
12941,2020-08-29 11:24:09.516798,3.4787599545467
12942,2020-08-29 11:24:09.826800,3.4787599545467
12943,2020-08-29 11:24:10.153976,3.4787599545467
12944,2020-08-29 11:24:10.435913,3.49927131102167
12945,2020-08-29 11:24:10.684278,3.49927131102167
12946,2020-08-29 11:24:10.969050,3.49927131102167
12947,2020-08-29 11:24:11.297776,3.49927131102167
12948,2020-08-29 11:24:11.719111,3.49927131102167
12949,2020-08-29 11:24:12.010990,3.49927131102167
12950,2020-08-29 11:24:12.307652,3.49927131102167
12951,2020-08-29 11:24:12.533390,3.49927131102167
12952,2020-08-29 11:24:12.865396,3.49927131102167
12953,2020-08-29 11:24:13.136689,3.51974222016648
12954,2020-08-29 11:24:13.427245,3.51974222016648
12955,2020-08-29 11:24:13.763943,3.51974222016648
12956,2020-08-29 11:24:14.061678,3.51974222016648
12957,2020-08-29 11:24:14.454241,3.51974222016648
12958,2020-08-29 11:24:14.730942,3.51974222016648
12959,2020-08-29 11:24:14.982061,3.51974222016648
12960,2020-08-29 11:24:15.284962,3.51974222016648
12961,2020-08-29 11:24:15.582989,3.51974222016648
12962,2020-08-29 11:24:15.975906,3.54017280781549
12963,2020-08-29 11:24:16.319372,3.54017280781549
12964,2020-08-29 11:24:16.637807,3.54017280781549
12965,2020-08-29 11:24:16.905352,3.54017280781549
12966,2020-08-29 11:24:17.232111,3.54017280781549
12967,2020-08-29 11:24:17.578255,3.54017280781549
12968,2020-08-29 11:24:17.903124,3.54017280781549
12969,2020-08-29 11:24:18.322655,3.54017280781549
12970,2020-08-29 11:24:18.566777,3.54017280781549
12971,2020-08-29 11:24:18.839888,3.56056319899413
12972,2020-08-29 11:24:19.150891,3.56056319899413
12973,2020-08-29 11:24:19.427482,3.56056319899413
12974,2020-08-29 11:24:19.736095,3.56056319899413
12975,2020-08-29 11:24:20.055216,3.56056319899413
12976,2020-08-29 11:24:20.351862,3.56056319899413
12977,2020-08-29 11:24:20.598595,3.56056319899413
12978,2020-08-29 11:24:20.915038,3.56056319899413
12979,2020-08-29 11:24:21.214327,3.56056319899413
12980,2020-08-29 11:24:21.515802,3.58091351970781
12981,2020-08-29 11:24:21.807834,3.58091351970781
12982,2020-08-29 11:24:22.132596,3.58091351970781
12983,2020-08-29 11:24:22.402981,3.58091351970781
12984,2020-08-29 11:24:22.677871,3.58091351970781
12985,2020-08-29 11:24:22.969110,3.58091351970781
12986,2020-08-29 11:24:23.310728,3.58091351970781
12987,2020-08-29 11:24:23.668208,3.59170155169795
12988,2020-08-29 11:24:23.992076,3.59170155169795
12989,2020-08-29 11:24:24.328215,3.59170155169795
12990,2020-08-29 11:24:24.713388,3.59170155169795
12991,2020-08-29 11:24:24.962042,3.59170155169795
12992,2020-08-29 11:24:25.226872,3.59170155169795
12993,2020-08-29 11:24:25.461013,3.59170155169795
12994,2020-08-29 11:24:25.722055,3.59170155169795
12995,2020-08-29 11:24:26.000728,3.59170155169795
12996,2020-08-29 11:24:26.353319,3.60247193401568
12997,2020-08-29 11:24:26.622067,3.60247193401568
12998,2020-08-29 11:24:26.907418,3.60247193401568
12999,2020-08-29 11:24:27.232890,3.60247193401568
13000,2020-08-29 11:24:27.569335,3.60247193401568
13001,2020-08-29 11:24:27.929216,3.60247193401568
13002,2020-08-29 11:24:28.240294,3.60247193401568
13003,2020-08-29 11:24:28.496769,3.60247193401568
13004,2020-08-29 11:24:28.772690,3.60247193401568
13005,2020-08-29 11:24:29.045953,3.61322474260221
13006,2020-08-29 11:24:29.436447,3.61322474260221
13007,2020-08-29 11:24:29.748531,3.61322474260221
13008,2020-08-29 11:24:30.012510,3.61322474260221
13009,2020-08-29 11:24:30.254158,3.61322474260221
13010,2020-08-29 11:24:30.507418,3.61322474260221
13011,2020-08-29 11:24:30.863851,3.61322474260221
13012,2020-08-29 11:24:31.153628,3.61322474260221
13013,2020-08-29 11:24:31.401836,3.61322474260221
13014,2020-08-29 11:24:31.730659,3.6239600541856
13015,2020-08-29 11:24:32.045595,3.6239600541856
13016,2020-08-29 11:24:32.354251,3.6239600541856
13017,2020-08-29 11:24:32.567915,3.6239600541856
13018,2020-08-29 11:24:32.903815,3.6239600541856
13019,2020-08-29 11:24:33.202041,3.6239600541856
13020,2020-08-29 11:24:33.538686,3.6239600541856
13021,2020-08-29 11:24:33.859328,3.6239600541856
13022,2020-08-29 11:24:34.204486,3.6239600541856
13023,2020-08-29 11:24:34.470975,3.6239600541856
13024,2020-08-29 11:24:34.833943,3.634677951824
13025,2020-08-29 11:24:35.215725,3.634677951824
13026,2020-08-29 11:24:35.533613,3.634677951824
13027,2020-08-29 11:24:35.849071,3.634677951824
13028,2020-08-29 11:24:36.176723,3.634677951824
13029,2020-08-29 11:24:36.569780,3.634677951824
13030,2020-08-29 11:24:36.851247,3.634677951824
13031,2020-08-29 11:24:37.196878,3.634677951824
13032,2020-08-29 11:24:37.485626,3.64537851789375
13033,2020-08-29 11:24:37.761343,3.64537851789375
13034,2020-08-29 11:24:38.108144,3.64537851789375
13035,2020-08-29 11:24:38.439151,3.64537851789375
13036,2020-08-29 11:24:38.810790,3.64537851789375
13037,2020-08-29 11:24:39.073846,3.64537851789375
13038,2020-08-29 11:24:39.339904,3.64537851789375
13039,2020-08-29 11:24:39.653220,3.64537851789375
13040,2020-08-29 11:24:40.009420,3.65606183377932
13041,2020-08-29 11:24:40.338667,3.65606183377932
13042,2020-08-29 11:24:40.673275,3.65606183377932
13043,2020-08-29 11:24:40.915938,3.65606183377932
13044,2020-08-29 11:24:41.184091,3.65606183377932
13045,2020-08-29 11:24:41.387551,3.65606183377932
13046,2020-08-29 11:24:41.662383,3.65606183377932
13047,2020-08-29 11:24:41.981618,3.65606183377932
13048,2020-08-29 11:24:42.262528,3.65606183377932
13049,2020-08-29 11:24:42.537654,3.65606183377932
13050,2020-08-29 11:24:42.953040,3.66669747179691
13051,2020-08-29 11:24:43.266174,3.66669747179691
13052,2020-08-29 11:24:43.620895,3.66669747179691
13053,2020-08-29 11:24:43.942780,3.66669747179691
13054,2020-08-29 11:24:44.241922,3.66669747179691
13055,2020-08-29 11:24:44.627492,3.66669747179691
13056,2020-08-29 11:24:44.914063,3.66669747179691
13057,2020-08-29 11:24:45.347345,3.6773124133954
13058,2020-08-29 11:24:45.649309,3.6773124133954
13059,2020-08-29 11:24:45.900952,3.6773124133954
13060,2020-08-29 11:24:46.200848,3.6773124133954
13061,2020-08-29 11:24:46.492831,3.6773124133954
13062,2020-08-29 11:24:46.826993,3.6773124133954
13063,2020-08-29 11:24:47.159237,3.6773124133954
13064,2020-08-29 11:24:47.479670,3.68790664943205
13065,2020-08-29 11:24:47.744845,3.68790664943205
13066,2020-08-29 11:24:48.052546,3.68790664943205
13067,2020-08-29 11:24:48.393907,3.68790664943205
13068,2020-08-29 11:24:48.650620,3.68790664943205
13069,2020-08-29 11:24:48.945586,3.68790664943205
13070,2020-08-29 11:24:49.290524,3.68790664943205
13071,2020-08-29 11:24:49.701173,3.68790664943205
13072,2020-08-29 11:24:49.967637,3.68790664943205
13073,2020-08-29 11:24:50.298359,3.69848017141132
13074,2020-08-29 11:24:50.545269,3.69848017141132
13075,2020-08-29 11:24:50.817608,3.69848017141132
13076,2020-08-29 11:24:51.153509,3.69848017141132
13077,2020-08-29 11:24:51.426177,3.69848017141132
13078,2020-08-29 11:24:51.724714,3.69848017141132
13079,2020-08-29 11:24:52.004735,3.69848017141132
13080,2020-08-29 11:24:52.272625,3.69848017141132
13081,2020-08-29 11:24:52.615257,3.69848017141132
13082,2020-08-29 11:24:53.032574,3.7090329714744
13083,2020-08-29 11:24:53.357596,3.7090329714744
13084,2020-08-29 11:24:53.680571,3.7090329714744
13085,2020-08-29 11:24:54.017610,3.7090329714744
13086,2020-08-29 11:24:54.280431,3.7090329714744
13087,2020-08-29 11:24:54.537319,3.7090329714744
13088,2020-08-29 11:24:54.833580,3.7090329714744
13089,2020-08-29 11:24:55.151611,3.7090329714744
13090,2020-08-29 11:24:55.597054,3.74087419507535
13091,2020-08-29 11:24:55.835806,3.74087419507535
13092,2020-08-29 11:24:56.111732,3.74087419507535
13093,2020-08-29 11:24:56.420290,3.74087419507535
13094,2020-08-29 11:24:56.681332,3.74087419507535
13095,2020-08-29 11:24:56.957866,3.74087419507535
13096,2020-08-29 11:24:57.239411,3.74087419507535
13097,2020-08-29 11:24:57.548622,3.74087419507535
13098,2020-08-29 11:24:57.919773,3.74087419507535
13099,2020-08-29 11:24:58.356722,3.77265741215366
13100,2020-08-29 11:24:58.654482,3.77265741215366
13101,2020-08-29 11:24:58.916949,3.77265741215366
13102,2020-08-29 11:24:59.257986,3.77265741215366
13103,2020-08-29 11:24:59.564812,3.77265741215366
13104,2020-08-29 11:24:59.833830,3.77265741215366
13105,2020-08-29 11:25:00.181731,3.77265741215366
13106,2020-08-29 11:25:00.479821,3.77265741215366
13107,2020-08-29 11:25:00.727505,3.77265741215366
13108,2020-08-29 11:25:01.132644,3.80438270094552
13109,2020-08-29 11:25:01.399024,3.80438270094552
13110,2020-08-29 11:25:01.660976,3.80438270094552
13111,2020-08-29 11:25:01.925531,3.80438270094552
13112,2020-08-29 11:25:02.271938,3.80438270094552
13113,2020-08-29 11:25:02.566039,3.80438270094552
13114,2020-08-29 11:25:02.815639,3.80438270094552
13115,2020-08-29 11:25:03.090966,3.80438270094552
13116,2020-08-29 11:25:03.381082,3.80438270094552
13117,2020-08-29 11:25:03.634603,3.83605013962088
13118,2020-08-29 11:25:03.887250,3.83605013962088
13119,2020-08-29 11:25:04.231457,3.83605013962088
13120,2020-08-29 11:25:04.557399,3.83605013962088
13121,2020-08-29 11:25:04.786253,3.83605013962088
13122,2020-08-29 11:25:05.159431,3.83605013962088
13123,2020-08-29 11:25:05.543690,3.83605013962088
13124,2020-08-29 11:25:05.903211,3.83605013962088
13125,2020-08-29 11:25:06.168725,3.83605013962088
13126,2020-08-29 11:25:06.561929,3.86765980628728
13127,2020-08-29 11:25:06.950853,3.86765980628728
13128,2020-08-29 11:25:07.285127,3.86765980628728
13129,2020-08-29 11:25:07.568322,3.86765980628728
13130,2020-08-29 11:25:07.883281,3.86765980628728
13131,2020-08-29 11:25:08.200861,3.86765980628728
13132,2020-08-29 11:25:08.537735,3.86765980628728
13133,2020-08-29 11:25:08.935421,3.86765980628728
13134,2020-08-29 11:25:09.230418,3.8992117789937
13135,2020-08-29 11:25:09.654097,3.8992117789937
13136,2020-08-29 11:25:09.923612,3.8992117789937
13137,2020-08-29 11:25:10.236197,3.8992117789937
13138,2020-08-29 11:25:10.568565,3.8992117789937
13139,2020-08-29 11:25:10.811627,3.8992117789937
13140,2020-08-29 11:25:11.051864,3.8992117789937
13141,2020-08-29 11:25:11.316631,3.8992117789937
13142,2020-08-29 11:25:11.637128,3.93070613573441
13143,2020-08-29 11:25:11.964558,3.93070613573441
13144,2020-08-29 11:25:12.303847,3.93070613573441
13145,2020-08-29 11:25:12.636913,3.93070613573441
13146,2020-08-29 11:25:13.009470,3.93070613573441
13147,2020-08-29 11:25:13.263857,3.93070613573441
13148,2020-08-29 11:25:13.532073,3.93070613573441
13149,2020-08-29 11:25:13.851348,3.93070613573441
13150,2020-08-29 11:25:14.097549,3.93070613573441
13151,2020-08-29 11:25:14.388470,3.93070613573441
13152,2020-08-29 11:25:14.743897,3.96214295445274
13153,2020-08-29 11:25:15.013645,3.96214295445274
13154,2020-08-29 11:25:15.346143,3.96214295445274
13155,2020-08-29 11:25:15.660252,3.96214295445274
13156,2020-08-29 11:25:15.942431,3.96214295445274
13157,2020-08-29 11:25:16.204620,3.96214295445274
13158,2020-08-29 11:25:16.556642,3.96214295445274
13159,2020-08-29 11:25:16.897198,3.96214295445274
13160,2020-08-29 11:25:17.231179,3.99352231304508
13161,2020-08-29 11:25:17.588306,3.99352231304508
13162,2020-08-29 11:25:17.858033,3.99352231304508
13163,2020-08-29 11:25:18.258572,3.99352231304508
13164,2020-08-29 11:25:18.512672,3.99352231304508
13165,2020-08-29 11:25:18.852800,3.99352231304508
13166,2020-08-29 11:25:19.190970,3.99352231304508
13167,2020-08-29 11:25:19.507537,3.99352231304508
13168,2020-08-29 11:25:19.764078,3.99352231304508
13169,2020-08-29 11:25:20.094765,4.02484428936468
13170,2020-08-29 11:25:20.428684,4.02484428936468
13171,2020-08-29 11:25:20.748964,4.02484428936468
13172,2020-08-29 11:25:21.091322,4.02484428936468
13173,2020-08-29 11:25:21.442475,4.02484428936468
13174,2020-08-29 11:25:21.755772,4.02484428936468
13175,2020-08-29 11:25:22.117472,4.02484428936468
13176,2020-08-29 11:25:22.403061,4.02484428936468
13177,2020-08-29 11:25:22.702404,4.02484428936468
13178,2020-08-29 11:25:23.125650,4.05610896122579
13179,2020-08-29 11:25:23.436668,4.05610896122579
13180,2020-08-29 11:25:23.696101,4.05610896122579
13181,2020-08-29 11:25:23.984097,4.05610896122579
13182,2020-08-29 11:25:24.295378,4.05610896122579
13183,2020-08-29 11:25:24.556043,4.05610896122579
13184,2020-08-29 11:25:24.854616,4.05610896122579
13185,2020-08-29 11:25:25.142661,4.05610896122579
13186,2020-08-29 11:25:25.463552,4.05610896122579
13187,2020-08-29 11:25:25.833597,4.08731640640772
13188,2020-08-29 11:25:26.173133,4.08731640640772
13189,2020-08-29 11:25:26.467025,4.08731640640772
13190,2020-08-29 11:25:26.764913,4.08731640640772
13191,2020-08-29 11:25:27.065234,4.08731640640772
13192,2020-08-29 11:25:27.366511,4.08731640640772
13193,2020-08-29 11:25:27.615322,4.08731640640772
13194,2020-08-29 11:25:27.860959,4.08731640640772
13195,2020-08-29 11:25:28.201266,4.08731640640772
13196,2020-08-29 11:25:28.489390,4.08731640640772
13197,2020-08-29 11:25:28.806440,4.12624275466423
13198,2020-08-29 11:25:29.084269,4.12624275466423
13199,2020-08-29 11:25:29.372343,4.12624275466423
13200,2020-08-29 11:25:29.661882,4.12624275466423
13201,2020-08-29 11:25:29.984439,4.12624275466423
13202,2020-08-29 11:25:30.314195,4.12624275466423
13203,2020-08-29 11:25:30.658017,4.12624275466423
13204,2020-08-29 11:25:30.966486,4.12624275466423
13205,2020-08-29 11:25:31.264669,4.12624275466423
13206,2020-08-29 11:25:31.538142,4.16509771346536
13207,2020-08-29 11:25:31.796865,4.16509771346536
13208,2020-08-29 11:25:32.116075,4.16509771346536
13209,2020-08-29 11:25:32.412395,4.16509771346536
13210,2020-08-29 11:25:32.732813,4.16509771346536
13211,2020-08-29 11:25:33.074141,4.16509771346536
13212,2020-08-29 11:25:33.381780,4.16509771346536
13213,2020-08-29 11:25:33.674366,4.16509771346536
13214,2020-08-29 11:25:33.983668,4.16509771346536
13215,2020-08-29 11:25:34.348618,4.20388138862523
13216,2020-08-29 11:25:34.665090,4.20388138862523
13217,2020-08-29 11:25:34.912223,4.20388138862523
13218,2020-08-29 11:25:35.112246,4.20388138862523
13219,2020-08-29 11:25:35.466151,4.20388138862523
13220,2020-08-29 11:25:35.741796,4.20388138862523
13221,2020-08-29 11:25:36.012407,4.20388138862523
13222,2020-08-29 11:25:36.305930,4.20388138862523
13223,2020-08-29 11:25:36.645987,4.24259388606801
13224,2020-08-29 11:25:37.054172,4.24259388606801
13225,2020-08-29 11:25:37.392694,4.24259388606801
13226,2020-08-29 11:25:37.700918,4.24259388606801
13227,2020-08-29 11:25:38.047179,4.24259388606801
13228,2020-08-29 11:25:38.361654,4.24259388606801
13229,2020-08-29 11:25:38.622781,4.24259388606801
13230,2020-08-29 11:25:38.869690,4.24259388606801
13231,2020-08-29 11:25:39.112723,4.24259388606801
13232,2020-08-29 11:25:39.348708,4.28123531039095
13233,2020-08-29 11:25:39.620168,4.28123531039095
13234,2020-08-29 11:25:39.961060,4.28123531039095
13235,2020-08-29 11:25:40.233213,4.28123531039095
13236,2020-08-29 11:25:40.582617,4.28123531039095
13237,2020-08-29 11:25:40.853949,4.28123531039095
13238,2020-08-29 11:25:41.190136,4.28123531039095
13239,2020-08-29 11:25:41.467668,4.28123531039095
13240,2020-08-29 11:25:41.825321,4.28123531039095
13241,2020-08-29 11:25:42.110597,4.28123531039095
13242,2020-08-29 11:25:42.434327,4.31980575977165
13243,2020-08-29 11:25:42.945732,4.31980575977165
13244,2020-08-29 11:25:43.279671,4.31980575977165
13245,2020-08-29 11:25:43.650144,4.31980575977165
13246,2020-08-29 11:25:43.990949,4.31980575977165
13247,2020-08-29 11:25:44.356154,4.31980575977165
13248,2020-08-29 11:25:44.702740,4.31980575977165
13249,2020-08-29 11:25:45.124716,4.35830533237383
13250,2020-08-29 11:25:45.441991,4.35830533237383
13251,2020-08-29 11:25:45.707658,4.35830533237383
13252,2020-08-29 11:25:46.032728,4.35830533237383
13253,2020-08-29 11:25:46.438559,4.35830533237383
13254,2020-08-29 11:25:46.690170,4.35830533237383
13255,2020-08-29 11:25:47.027101,4.35830533237383
13256,2020-08-29 11:25:47.372576,4.35830533237383
13257,2020-08-29 11:25:47.685647,4.39673412667868
13258,2020-08-29 11:25:48.011449,4.39673412667868
13259,2020-08-29 11:25:48.339500,4.39673412667868
13260,2020-08-29 11:25:48.671376,4.39673412667868
13261,2020-08-29 11:25:48.993429,4.39673412667868
13262,2020-08-29 11:25:49.282230,4.39673412667868
13263,2020-08-29 11:25:49.657863,4.39673412667868
13264,2020-08-29 11:25:49.998886,4.39673412667868
13265,2020-08-29 11:25:50.278933,4.39673412667868
13266,2020-08-29 11:25:50.575614,4.43509224137811
13267,2020-08-29 11:25:50.833703,4.43509224137811
13268,2020-08-29 11:25:51.155066,4.43509224137811
13269,2020-08-29 11:25:51.422774,4.43509224137811
13270,2020-08-29 11:25:51.750499,4.43509224137811
13271,2020-08-29 11:25:52.106709,4.43509224137811
13272,2020-08-29 11:25:52.388774,4.43509224137811
13273,2020-08-29 11:25:52.716054,4.43509224137811
13274,2020-08-29 11:25:52.989299,4.47337977532951
13275,2020-08-29 11:25:53.325776,4.47337977532951
13276,2020-08-29 11:25:53.640689,4.47337977532951
13277,2020-08-29 11:25:54.013757,4.47337977532951
13278,2020-08-29 11:25:54.346074,4.47337977532951
13279,2020-08-29 11:25:54.694134,4.47337977532951
13280,2020-08-29 11:25:54.916740,4.47337977532951
13281,2020-08-29 11:25:55.189812,4.47337977532951
13282,2020-08-29 11:25:55.527485,4.51159682753428
13283,2020-08-29 11:25:55.804893,4.51159682753428
13284,2020-08-29 11:25:56.120681,4.51159682753428
13285,2020-08-29 11:25:56.388411,4.51159682753428
13286,2020-08-29 11:25:56.654247,4.51159682753428
13287,2020-08-29 11:25:56.975736,4.51159682753428
13288,2020-08-29 11:25:57.290555,4.51159682753428
13289,2020-08-29 11:25:57.689954,4.51159682753428
13290,2020-08-29 11:25:58.049378,4.51159682753428
13291,2020-08-29 11:25:58.294421,4.51159682753428
13292,2020-08-29 11:25:58.560620,4.51159682753428
13293,2020-08-29 11:25:58.839033,4.54974349713156
13294,2020-08-29 11:25:59.147079,4.54974349713156
13295,2020-08-29 11:25:59.561212,4.54974349713156
13296,2020-08-29 11:25:59.835508,4.54974349713156
13297,2020-08-29 11:26:00.114415,4.54974349713156
13298,2020-08-29 11:26:00.340489,4.54974349713156
13299,2020-08-29 11:26:00.645318,4.54974349713156
13300,2020-08-29 11:26:00.972989,4.54974349713156
13301,2020-08-29 11:26:01.274627,4.59527287688228
13302,2020-08-29 11:26:01.579436,4.59527287688228
13303,2020-08-29 11:26:01.904117,4.59527287688228
13304,2020-08-29 11:26:02.148367,4.59527287688228
13305,2020-08-29 11:26:02.444963,4.59527287688228
13306,2020-08-29 11:26:02.750896,4.59527287688228
13307,2020-08-29 11:26:03.069275,4.59527287688228
13308,2020-08-29 11:26:03.359077,4.59527287688228
13309,2020-08-29 11:26:03.694574,4.59527287688228
13310,2020-08-29 11:26:03.945423,4.59527287688228
13311,2020-08-29 11:26:04.242994,4.6407197100182
13312,2020-08-29 11:26:04.571095,4.6407197100182
13313,2020-08-29 11:26:04.840176,4.6407197100182
13314,2020-08-29 11:26:05.114927,4.6407197100182
13315,2020-08-29 11:26:05.484554,4.6407197100182
13316,2020-08-29 11:26:05.787606,4.6407197100182
13317,2020-08-29 11:26:06.043106,4.6407197100182
13318,2020-08-29 11:26:06.381800,4.6407197100182
13319,2020-08-29 11:26:06.670271,4.6407197100182
13320,2020-08-29 11:26:07.102737,4.68616256100572
13321,2020-08-29 11:26:07.455017,4.68616256100572
13322,2020-08-29 11:26:07.746379,4.68616256100572
13323,2020-08-29 11:26:08.022401,4.68616256100572
13324,2020-08-29 11:26:08.370876,4.68616256100572
13325,2020-08-29 11:26:08.697853,4.68616256100572
13326,2020-08-29 11:26:09.054826,4.68616256100572
13327,2020-08-29 11:26:09.375562,4.68616256100572
13328,2020-08-29 11:26:09.790827,4.73152936934048
13329,2020-08-29 11:26:10.124286,4.73152936934048
13330,2020-08-29 11:26:10.389136,4.73152936934048
13331,2020-08-29 11:26:10.713251,4.73152936934048
13332,2020-08-29 11:26:10.972186,4.73152936934048
13333,2020-08-29 11:26:11.216246,4.73152936934048
13334,2020-08-29 11:26:11.543928,4.73152936934048
13335,2020-08-29 11:26:11.862346,4.73152936934048
13336,2020-08-29 11:26:12.233323,4.73152936934048
13337,2020-08-29 11:26:12.529951,4.73152936934048
13338,2020-08-29 11:26:12.778326,4.77682036198314
13339,2020-08-29 11:26:13.057434,4.77682036198314
13340,2020-08-29 11:26:13.381871,4.77682036198314
13341,2020-08-29 11:26:13.739620,4.77682036198314
13342,2020-08-29 11:26:14.095970,4.77682036198314
13343,2020-08-29 11:26:14.369400,4.77682036198314
13344,2020-08-29 11:26:14.703687,4.77682036198314
13345,2020-08-29 11:26:14.923937,4.77682036198314
13346,2020-08-29 11:26:15.189786,4.77682036198314
13347,2020-08-29 11:26:15.483667,4.82203576449328
13348,2020-08-29 11:26:15.831773,4.82203576449328
13349,2020-08-29 11:26:16.092103,4.82203576449328
13350,2020-08-29 11:26:16.351401,4.82203576449328
13351,2020-08-29 11:26:16.625984,4.82203576449328
13352,2020-08-29 11:26:16.919512,4.82203576449328
13353,2020-08-29 11:26:17.292536,4.82203576449328
13354,2020-08-29 11:26:17.560440,4.82203576449328
13355,2020-08-29 11:26:17.933613,4.82203576449328
13356,2020-08-29 11:26:18.288423,4.86717580104511
13357,2020-08-29 11:26:18.624834,4.86717580104511
13358,2020-08-29 11:26:18.965290,4.86717580104511
13359,2020-08-29 11:26:19.289571,4.86717580104511
13360,2020-08-29 11:26:19.599261,4.86717580104511
13361,2020-08-29 11:26:19.869373,4.86717580104511
13362,2020-08-29 11:26:20.172240,4.86717580104511
13363,2020-08-29 11:26:20.579988,4.86717580104511
13364,2020-08-29 11:26:21.008288,4.91224069444286
13365,2020-08-29 11:26:21.281789,4.91224069444286
13366,2020-08-29 11:26:21.617386,4.91224069444286
13367,2020-08-29 11:26:21.981231,4.91224069444286
13368,2020-08-29 11:26:22.273059,4.91224069444286
13369,2020-08-29 11:26:22.636222,4.91224069444286
13370,2020-08-29 11:26:23.028148,4.91224069444286
13371,2020-08-29 11:26:23.374353,4.91224069444286
13372,2020-08-29 11:26:23.641342,4.91224069444286
13373,2020-08-29 11:26:24.009991,4.77639558234449
13374,2020-08-29 11:26:24.361851,4.77639558234449
13375,2020-08-29 11:26:24.651945,4.77639558234449
13376,2020-08-29 11:26:24.942122,4.77639558234449
13377,2020-08-29 11:26:25.195201,4.77639558234449
13378,2020-08-29 11:26:25.472874,4.77639558234449
13379,2020-08-29 11:26:25.730842,4.77639558234449
13380,2020-08-29 11:26:26.025938,4.77639558234449
13381,2020-08-29 11:26:26.275831,4.77639558234449
13382,2020-08-29 11:26:26.512942,4.64091396325028
13383,2020-08-29 11:26:26.810355,4.64091396325028
13384,2020-08-29 11:26:27.155484,4.64091396325028
13385,2020-08-29 11:26:27.503201,4.64091396325028
13386,2020-08-29 11:26:27.870540,4.64091396325028
13387,2020-08-29 11:26:28.190645,4.64091396325028
13388,2020-08-29 11:26:28.442076,4.64091396325028
13389,2020-08-29 11:26:28.747555,4.64091396325028
13390,2020-08-29 11:26:29.073825,4.64091396325028
13391,2020-08-29 11:26:29.393642,4.50579253922554
13392,2020-08-29 11:26:29.637909,4.50579253922554
13393,2020-08-29 11:26:29.985418,4.50579253922554
13394,2020-08-29 11:26:30.293477,4.50579253922554
13395,2020-08-29 11:26:30.607548,4.50579253922554
13396,2020-08-29 11:26:30.918331,4.50579253922554
13397,2020-08-29 11:26:31.268598,4.50579253922554
13398,2020-08-29 11:26:31.541031,4.50579253922554
13399,2020-08-29 11:26:31.781263,4.50579253922554
13400,2020-08-29 11:26:32.146862,4.37102810598294
13401,2020-08-29 11:26:32.470833,4.37102810598294
13402,2020-08-29 11:26:32.781872,4.37102810598294
13403,2020-08-29 11:26:33.113346,4.37102810598294
13404,2020-08-29 11:26:33.414507,4.37102810598294
13405,2020-08-29 11:26:33.760954,4.37102810598294
13406,2020-08-29 11:26:34.125254,4.37102810598294
13407,2020-08-29 11:26:34.426655,4.37102810598294
13408,2020-08-29 11:26:34.793323,4.23930258026827
13409,2020-08-29 11:26:35.113984,4.23930258026827
13410,2020-08-29 11:26:35.348954,4.23930258026827
13411,2020-08-29 11:26:35.649928,4.23930258026827
13412,2020-08-29 11:26:35.988731,4.23930258026827
13413,2020-08-29 11:26:36.301517,4.23930258026827
13414,2020-08-29 11:26:36.604917,4.23930258026827
13415,2020-08-29 11:26:36.909764,4.23930258026827
13416,2020-08-29 11:26:37.279587,4.10792505155948
13417,2020-08-29 11:26:37.506720,4.10792505155948
13418,2020-08-29 11:26:37.823802,4.10792505155948
13419,2020-08-29 11:26:38.099241,4.10792505155948
13420,2020-08-29 11:26:38.409081,4.10792505155948
13421,2020-08-29 11:26:38.724548,4.10792505155948
13422,2020-08-29 11:26:38.974935,4.10792505155948
13423,2020-08-29 11:26:39.251100,4.10792505155948
13424,2020-08-29 11:26:39.544836,4.10792505155948
13425,2020-08-29 11:26:39.923666,3.97689252486937
13426,2020-08-29 11:26:40.266949,3.97689252486937
13427,2020-08-29 11:26:40.512732,3.97689252486937
13428,2020-08-29 11:26:40.786791,3.97689252486937
13429,2020-08-29 11:26:41.118335,3.97689252486937
13430,2020-08-29 11:26:41.382777,3.97689252486937
13431,2020-08-29 11:26:41.731355,3.97689252486937
13432,2020-08-29 11:26:42.097712,3.97689252486937
13433,2020-08-29 11:26:42.359843,3.97689252486937
13434,2020-08-29 11:26:42.695362,3.84620208419219
13435,2020-08-29 11:26:43.069146,3.84620208419219
13436,2020-08-29 11:26:43.394354,3.84620208419219
13437,2020-08-29 11:26:43.649537,3.84620208419219
13438,2020-08-29 11:26:43.961788,3.84620208419219
13439,2020-08-29 11:26:44.209544,3.84620208419219
13440,2020-08-29 11:26:44.540191,3.84620208419219
13441,2020-08-29 11:26:44.847991,3.84620208419219
13442,2020-08-29 11:26:45.089479,3.84620208419219
13443,2020-08-29 11:26:45.327021,3.84620208419219
13444,2020-08-29 11:26:45.626458,3.71585088940786
13445,2020-08-29 11:26:45.989646,3.71585088940786
13446,2020-08-29 11:26:46.255491,3.71585088940786
13447,2020-08-29 11:26:46.536735,3.71585088940786
13448,2020-08-29 11:26:46.803841,3.71585088940786
13449,2020-08-29 11:26:47.145785,3.71585088940786
13450,2020-08-29 11:26:47.438375,3.71585088940786
13451,2020-08-29 11:26:47.752467,3.71585088940786
13452,2020-08-29 11:26:48.008063,3.71585088940786
13453,2020-08-29 11:26:48.357760,3.58583617347783
13454,2020-08-29 11:26:48.623687,3.58583617347783
13455,2020-08-29 11:26:48.949739,3.58583617347783
13456,2020-08-29 11:26:49.288807,3.58583617347783
13457,2020-08-29 11:26:49.647269,3.58583617347783
13458,2020-08-29 11:26:50.016970,3.58583617347783
13459,2020-08-29 11:26:50.340736,3.58583617347783
13460,2020-08-29 11:26:50.708707,3.58583617347783
13461,2020-08-29 11:26:50.940516,3.58583617347783
13462,2020-08-29 11:26:51.263417,3.45615523990244
13463,2020-08-29 11:26:51.571912,3.45615523990244
13464,2020-08-29 11:26:51.915961,3.45615523990244
13465,2020-08-29 11:26:52.179956,3.45615523990244
13466,2020-08-29 11:26:52.530629,3.45615523990244
13467,2020-08-29 11:26:52.931032,3.45615523990244
13468,2020-08-29 11:26:53.195411,3.45615523990244
13469,2020-08-29 11:26:53.464662,3.45615523990244
13470,2020-08-29 11:26:53.823416,3.45615523990244
13471,2020-08-29 11:26:54.101934,3.45615523990244
13472,2020-08-29 11:26:54.376502,3.45615523990244
13473,2020-08-29 11:26:54.697274,3.40872698742379
13474,2020-08-29 11:26:55.030138,3.40872698742379
13475,2020-08-29 11:26:55.342022,3.40872698742379
13476,2020-08-29 11:26:55.612532,3.40872698742379
13477,2020-08-29 11:26:55.899220,3.40872698742379
13478,2020-08-29 11:26:56.190660,3.40872698742379
13479,2020-08-29 11:26:56.538020,3.40872698742379
13480,2020-08-29 11:26:56.860538,3.40872698742379
13481,2020-08-29 11:26:57.096410,3.40872698742379
13482,2020-08-29 11:26:57.415146,3.32688182749246
13483,2020-08-29 11:26:57.809370,3.32688182749246
13484,2020-08-29 11:26:58.059579,3.32688182749246
13485,2020-08-29 11:26:58.359463,3.32688182749246
13486,2020-08-29 11:26:58.694011,3.32688182749246
13487,2020-08-29 11:26:58.918891,3.32688182749246
13488,2020-08-29 11:26:59.256656,3.32688182749246
13489,2020-08-29 11:26:59.607874,3.32688182749246
13490,2020-08-29 11:26:59.965833,3.32688182749246
13491,2020-08-29 11:27:00.253152,3.32688182749246
13492,2020-08-29 11:27:00.582245,3.32688182749246
13493,2020-08-29 11:27:00.935724,3.32688182749246
13494,2020-08-29 11:27:01.192891,3.32688182749246
13495,2020-08-29 11:27:01.451964,3.32688182749246
13496,2020-08-29 11:27:01.877440,3.32688182749246
13497,2020-08-29 11:27:02.167499,3.32688182749246
13498,2020-08-29 11:27:02.518671,3.32688182749246
13499,2020-08-29 11:27:02.853350,3.32688182749246
13500,2020-08-29 11:27:03.224136,3.32688182749246
13501,2020-08-29 11:27:03.601970,3.32688182749246
13502,2020-08-29 11:27:03.923894,3.32688182749246
13503,2020-08-29 11:27:04.236507,3.32688182749246
13504,2020-08-29 11:27:04.602353,3.19786024585451
13505,2020-08-29 11:27:04.936542,3.19786024585451
13506,2020-08-29 11:27:05.258809,3.19786024585451
13507,2020-08-29 11:27:05.621816,3.19786024585451
13508,2020-08-29 11:27:05.901502,3.19786024585451
13509,2020-08-29 11:27:06.204156,3.19786024585451
13510,2020-08-29 11:27:06.509794,3.19786024585451
13511,2020-08-29 11:27:06.831677,3.19786024585451
13512,2020-08-29 11:27:07.137501,3.0691647616423
13513,2020-08-29 11:27:07.450693,3.0691647616423
13514,2020-08-29 11:27:07.739502,3.0691647616423
13515,2020-08-29 11:27:07.986801,3.0691647616423
13516,2020-08-29 11:27:08.308360,3.0691647616423
13517,2020-08-29 11:27:08.625850,3.0691647616423
13518,2020-08-29 11:27:08.933920,3.0691647616423
13519,2020-08-29 11:27:09.220916,3.0691647616423
13520,2020-08-29 11:27:09.533279,3.0691647616423
13521,2020-08-29 11:27:09.805498,2.94079293946321
13522,2020-08-29 11:27:10.081990,2.94079293946321
13523,2020-08-29 11:27:10.433483,2.94079293946321
13524,2020-08-29 11:27:10.759572,2.94079293946321
13525,2020-08-29 11:27:11.038758,2.94079293946321
13526,2020-08-29 11:27:11.357060,2.94079293946321
13527,2020-08-29 11:27:11.664693,2.94079293946321
13528,2020-08-29 11:27:11.962834,2.94079293946321
13529,2020-08-29 11:27:12.310101,2.94079293946321
13530,2020-08-29 11:27:12.657019,2.81274240494281
13531,2020-08-29 11:27:12.995566,2.81274240494281
13532,2020-08-29 11:27:13.286284,2.81274240494281
13533,2020-08-29 11:27:13.663247,2.81274240494281
13534,2020-08-29 11:27:13.934746,2.81274240494281
13535,2020-08-29 11:27:14.238527,2.81274240494281
13536,2020-08-29 11:27:14.604171,2.81274240494281
13537,2020-08-29 11:27:14.903257,2.81274240494281
13538,2020-08-29 11:27:15.222328,2.81274240494281
13539,2020-08-29 11:27:15.475179,2.70006072182377
13540,2020-08-29 11:27:15.710746,2.70006072182377
13541,2020-08-29 11:27:15.936192,2.70006072182377
13542,2020-08-29 11:27:16.263298,2.70006072182377
13543,2020-08-29 11:27:16.573368,2.70006072182377
13544,2020-08-29 11:27:16.897681,2.70006072182377
13545,2020-08-29 11:27:17.197578,2.70006072182377
13546,2020-08-29 11:27:17.484205,2.70006072182377
13547,2020-08-29 11:27:17.741980,2.70006072182377
13548,2020-08-29 11:27:18.076179,2.58767314396395
13549,2020-08-29 11:27:18.409023,2.58767314396395
13550,2020-08-29 11:27:18.709056,2.58767314396395
13551,2020-08-29 11:27:19.021525,2.58767314396395
13552,2020-08-29 11:27:19.328517,2.58767314396395
13553,2020-08-29 11:27:19.564815,2.58767314396395
13554,2020-08-29 11:27:19.842192,2.58767314396395
13555,2020-08-29 11:27:20.172209,2.58767314396395
13556,2020-08-29 11:27:20.521427,2.58767314396395
13557,2020-08-29 11:27:20.837532,2.58767314396395
13558,2020-08-29 11:27:21.096774,2.475577346469
13559,2020-08-29 11:27:21.427693,2.475577346469
13560,2020-08-29 11:27:21.737472,2.475577346469
13561,2020-08-29 11:27:22.043512,2.475577346469
13562,2020-08-29 11:27:22.348109,2.475577346469
13563,2020-08-29 11:27:22.646668,2.475577346469
13564,2020-08-29 11:27:22.922744,2.475577346469
13565,2020-08-29 11:27:23.186523,2.475577346469
13566,2020-08-29 11:27:23.398534,2.475577346469
13567,2020-08-29 11:27:23.833408,2.475577346469
13568,2020-08-29 11:27:24.175221,2.36377105699921
13569,2020-08-29 11:27:24.460325,2.36377105699921
13570,2020-08-29 11:27:24.798698,2.36377105699921
13571,2020-08-29 11:27:25.071117,2.36377105699921
13572,2020-08-29 11:27:25.330261,2.36377105699921
13573,2020-08-29 11:27:25.636648,2.36377105699921
13574,2020-08-29 11:27:25.871066,2.36377105699921
13575,2020-08-29 11:27:26.206006,2.36377105699921
13576,2020-08-29 11:27:26.494478,2.25225205454052
13577,2020-08-29 11:27:26.770079,2.25225205454052
13578,2020-08-29 11:27:27.043692,2.25225205454052
13579,2020-08-29 11:27:27.382166,2.25225205454052
13580,2020-08-29 11:27:27.639838,2.25225205454052
13581,2020-08-29 11:27:27.985746,2.25225205454052
13582,2020-08-29 11:27:28.309841,2.25225205454052
13583,2020-08-29 11:27:28.603185,2.25225205454052
13584,2020-08-29 11:27:28.934906,2.25225205454052
13585,2020-08-29 11:27:29.250887,2.30678554904823
13586,2020-08-29 11:27:29.566882,2.30678554904823
13587,2020-08-29 11:27:29.821571,2.30678554904823
13588,2020-08-29 11:27:30.124105,2.30678554904823
13589,2020-08-29 11:27:30.446932,2.30678554904823
13590,2020-08-29 11:27:30.697157,2.30678554904823
13591,2020-08-29 11:27:31.053845,2.30678554904823
13592,2020-08-29 11:27:31.425112,2.30678554904823
13593,2020-08-29 11:27:31.732828,2.36120171263376
13594,2020-08-29 11:27:32.079310,2.36120171263376
13595,2020-08-29 11:27:32.395342,2.36120171263376
13596,2020-08-29 11:27:32.637901,2.36120171263376
13597,2020-08-29 11:27:32.895187,2.36120171263376
13598,2020-08-29 11:27:33.241727,2.36120171263376
13599,2020-08-29 11:27:33.549345,2.36120171263376
13600,2020-08-29 11:27:33.798940,2.36120171263376
13601,2020-08-29 11:27:34.093718,2.36120171263376
13602,2020-08-29 11:27:34.402418,2.41550106669443
13603,2020-08-29 11:27:34.815188,2.41550106669443
13604,2020-08-29 11:27:35.142056,2.41550106669443
13605,2020-08-29 11:27:35.464068,2.41550106669443
13606,2020-08-29 11:27:35.792344,2.41550106669443
13607,2020-08-29 11:27:36.029295,2.41550106669443
13608,2020-08-29 11:27:36.296100,2.41550106669443
13609,2020-08-29 11:27:36.621270,2.41550106669443
13610,2020-08-29 11:27:36.926019,2.41550106669443
13611,2020-08-29 11:27:37.303895,2.469684128926
13612,2020-08-29 11:27:37.619460,2.469684128926
13613,2020-08-29 11:27:37.980071,2.469684128926
13614,2020-08-29 11:27:38.282332,2.469684128926
13615,2020-08-29 11:27:38.632171,2.469684128926
13616,2020-08-29 11:27:38.950238,2.469684128926
13617,2020-08-29 11:27:39.262683,2.469684128926
13618,2020-08-29 11:27:39.474035,2.469684128926
13619,2020-08-29 11:27:39.728408,2.469684128926
13620,2020-08-29 11:27:40.003463,2.52375141337583
13621,2020-08-29 11:27:40.302773,2.52375141337583
13622,2020-08-29 11:27:40.578855,2.52375141337583
13623,2020-08-29 11:27:40.951449,2.52375141337583
13624,2020-08-29 11:27:41.195673,2.52375141337583
13625,2020-08-29 11:27:41.456949,2.52375141337583
13626,2020-08-29 11:27:41.733271,2.52375141337583
13627,2020-08-29 11:27:42.053344,2.52375141337583
13628,2020-08-29 11:27:42.319910,2.52375141337583
13629,2020-08-29 11:27:42.584608,2.57770343049471
13630,2020-08-29 11:27:42.920255,2.57770343049471
13631,2020-08-29 11:27:43.175351,2.57770343049471
13632,2020-08-29 11:27:43.494240,2.57770343049471
13633,2020-08-29 11:27:43.832301,2.57770343049471
13634,2020-08-29 11:27:44.100126,2.57770343049471
13635,2020-08-29 11:27:44.363670,2.57770343049471
13636,2020-08-29 11:27:44.583778,2.57770343049471
13637,2020-08-29 11:27:44.811756,2.57770343049471
13638,2020-08-29 11:27:45.127655,2.57770343049471
13639,2020-08-29 11:27:45.457066,2.6315406871872
13640,2020-08-29 11:27:45.767077,2.6315406871872
13641,2020-08-29 11:27:46.101606,2.6315406871872
13642,2020-08-29 11:27:46.434130,2.6315406871872
13643,2020-08-29 11:27:46.775806,2.6315406871872
13644,2020-08-29 11:27:47.093535,2.6315406871872
13645,2020-08-29 11:27:47.449142,2.6315406871872
13646,2020-08-29 11:27:47.826102,2.6315406871872
13647,2020-08-29 11:27:48.037903,2.67948581873645
13648,2020-08-29 11:27:48.325766,2.67948581873645
13649,2020-08-29 11:27:48.680532,2.67948581873645
13650,2020-08-29 11:27:49.056711,2.67948581873645
13651,2020-08-29 11:27:49.354841,2.67948581873645
13652,2020-08-29 11:27:49.687045,2.67948581873645
13653,2020-08-29 11:27:49.935128,2.67948581873645
13654,2020-08-29 11:27:50.225245,2.67948581873645
13655,2020-08-29 11:27:50.563355,2.7273306103241
13656,2020-08-29 11:27:50.911231,2.7273306103241
13657,2020-08-29 11:27:51.163021,2.7273306103241
13658,2020-08-29 11:27:51.504721,2.7273306103241
13659,2020-08-29 11:27:51.795788,2.7273306103241
13660,2020-08-29 11:27:52.165223,2.7273306103241
13661,2020-08-29 11:27:52.481753,2.7273306103241
13662,2020-08-29 11:27:52.752668,2.7273306103241
13663,2020-08-29 11:27:53.096084,2.7273306103241
13664,2020-08-29 11:27:53.353085,2.77507550656607
13665,2020-08-29 11:27:53.702411,2.77507550656607
13666,2020-08-29 11:27:54.021245,2.77507550656607
13667,2020-08-29 11:27:54.362166,2.77507550656607
13668,2020-08-29 11:27:54.645357,2.77507550656607
13669,2020-08-29 11:27:55.016642,2.77507550656607
13670,2020-08-29 11:27:55.406012,2.77507550656607
13671,2020-08-29 11:27:55.653151,2.77507550656607
13672,2020-08-29 11:27:55.958585,2.82272094916497
13673,2020-08-29 11:27:56.252700,2.82272094916497
13674,2020-08-29 11:27:56.604766,2.82272094916497
13675,2020-08-29 11:27:56.941359,2.82272094916497
13676,2020-08-29 11:27:57.242482,2.82272094916497
13677,2020-08-29 11:27:57.550073,2.82272094916497
13678,2020-08-29 11:27:57.841286,2.82272094916497
13679,2020-08-29 11:27:58.186160,2.82272094916497
13680,2020-08-29 11:27:58.532340,2.87026737694474
13681,2020-08-29 11:27:58.825559,2.87026737694474
13682,2020-08-29 11:27:59.122172,2.87026737694474
13683,2020-08-29 11:27:59.460900,2.87026737694474
13684,2020-08-29 11:27:59.729243,2.87026737694474
13685,2020-08-29 11:27:59.982649,2.87026737694474
13686,2020-08-29 11:28:00.228157,2.87026737694474
13687,2020-08-29 11:28:00.502052,2.87026737694474
