iteration,timestamp,T7
13688,2020-08-29 11:28:00.770843,2.87026737694474
13689,2020-08-29 11:28:01.102070,2.87026737694474
13690,2020-08-29 11:28:01.460029,2.91771522588446
13691,2020-08-29 11:28:01.792237,2.91771522588446
13692,2020-08-29 11:28:02.159732,2.91771522588446
13693,2020-08-29 11:28:02.494248,2.91771522588446
13694,2020-08-29 11:28:02.838306,2.91771522588446
13695,2020-08-29 11:28:03.120864,2.91771522588446
13696,2020-08-29 11:28:03.456785,2.91771522588446
13697,2020-08-29 11:28:03.774065,2.96506492915152
13698,2020-08-29 11:28:04.049586,2.96506492915152
13699,2020-08-29 11:28:04.403275,2.96506492915152
13700,2020-08-29 11:28:04.702230,2.96506492915152
13701,2020-08-29 11:28:05.081471,2.96506492915152
13702,2020-08-29 11:28:05.378954,2.96506492915152
13703,2020-08-29 11:28:05.665105,2.96506492915152
13704,2020-08-29 11:28:05.920077,2.96506492915152
13705,2020-08-29 11:28:06.252929,2.96506492915152
13706,2020-08-29 11:28:06.568775,3.01231691713402
13707,2020-08-29 11:28:06.890995,3.01231691713402
13708,2020-08-29 11:28:07.176205,3.01231691713402
13709,2020-08-29 11:28:07.443044,3.01231691713402
13710,2020-08-29 11:28:07.733728,3.01231691713402
13711,2020-08-29 11:28:08.026284,3.01231691713402
13712,2020-08-29 11:28:08.369294,3.01231691713402
13713,2020-08-29 11:28:08.769909,3.05947161747243
13714,2020-08-29 11:28:09.093867,3.05947161747243
13715,2020-08-29 11:28:09.396191,3.05947161747243
13716,2020-08-29 11:28:09.669272,3.05947161747243
13717,2020-08-29 11:28:10.042158,3.05947161747243
13718,2020-08-29 11:28:10.419507,3.05947161747243
13719,2020-08-29 11:28:10.726220,3.05947161747243
13720,2020-08-29 11:28:10.981786,3.05947161747243
13721,2020-08-29 11:28:11.281794,3.05947161747243
13722,2020-08-29 11:28:11.549561,3.10652945509069
13723,2020-08-29 11:28:11.897926,3.10652945509069
13724,2020-08-29 11:28:12.261384,3.10652945509069
13725,2020-08-29 11:28:12.594937,3.10652945509069
13726,2020-08-29 11:28:12.919977,3.10652945509069
13727,2020-08-29 11:28:13.213217,3.10652945509069
13728,2020-08-29 11:28:13.456616,3.10652945509069
13729,2020-08-29 11:28:13.725569,3.10652945509069
13730,2020-08-29 11:28:14.013930,3.10652945509069
13731,2020-08-29 11:28:14.350163,3.10652945509069
13732,2020-08-29 11:28:14.701231,3.1534908522266
13733,2020-08-29 11:28:14.962797,3.1534908522266
13734,2020-08-29 11:28:15.284230,3.1534908522266
13735,2020-08-29 11:28:15.654560,3.1534908522266
13736,2020-08-29 11:28:15.906566,3.1534908522266
13737,2020-08-29 11:28:16.284653,3.1534908522266
13738,2020-08-29 11:28:16.624503,3.1534908522266
13739,2020-08-29 11:28:16.972194,3.20035622846152
13740,2020-08-29 11:28:17.325835,3.20035622846152
13741,2020-08-29 11:28:17.624492,3.20035622846152
13742,2020-08-29 11:28:17.980960,3.20035622846152
13743,2020-08-29 11:28:18.197707,3.20035622846152
13744,2020-08-29 11:28:18.523170,3.20035622846152
13745,2020-08-29 11:28:18.774145,3.20035622846152
13746,2020-08-29 11:28:19.120372,3.20035622846152
13747,2020-08-29 11:28:19.451145,3.20035622846152
13748,2020-08-29 11:28:19.787547,3.24062601834932
13749,2020-08-29 11:28:20.094151,3.24062601834932
13750,2020-08-29 11:28:20.402720,3.24062601834932
13751,2020-08-29 11:28:20.715682,3.24062601834932
13752,2020-08-29 11:28:20.950423,3.24062601834932
13753,2020-08-29 11:28:21.272442,3.24062601834932
13754,2020-08-29 11:28:21.564467,3.24062601834932
13755,2020-08-29 11:28:21.845123,3.24062601834932
13756,2020-08-29 11:28:22.122841,3.24062601834932
13757,2020-08-29 11:28:22.400652,3.24062601834932
13758,2020-08-29 11:28:22.612948,3.24062601834932
13759,2020-08-29 11:28:22.975627,3.28081777285831
13760,2020-08-29 11:28:23.222210,3.28081777285831
13761,2020-08-29 11:28:23.556346,3.28081777285831
13762,2020-08-29 11:28:23.903762,3.28081777285831
13763,2020-08-29 11:28:24.226682,3.28081777285831
13764,2020-08-29 11:28:24.554308,3.28081777285831
13765,2020-08-29 11:28:24.790165,3.28081777285831
13766,2020-08-29 11:28:25.032536,3.32093183189379
13767,2020-08-29 11:28:25.372659,3.32093183189379
13768,2020-08-29 11:28:25.681407,3.32093183189379
13769,2020-08-29 11:28:26.000704,3.32093183189379
13770,2020-08-29 11:28:26.347879,3.32093183189379
13771,2020-08-29 11:28:26.635700,3.32093183189379
13772,2020-08-29 11:28:27.050367,3.32093183189379
13773,2020-08-29 11:28:27.336168,3.32093183189379
13774,2020-08-29 11:28:27.645326,3.32093183189379
13775,2020-08-29 11:28:27.915355,3.36096853329779
13776,2020-08-29 11:28:28.189003,3.36096853329779
13777,2020-08-29 11:28:28.489384,3.36096853329779
13778,2020-08-29 11:28:28.807552,3.36096853329779
13779,2020-08-29 11:28:29.101179,3.36096853329779
13780,2020-08-29 11:28:29.406989,3.36096853329779
13781,2020-08-29 11:28:29.640632,3.36096853329779
13782,2020-08-29 11:28:29.976807,3.36096853329779
13783,2020-08-29 11:28:30.303975,3.36096853329779
13784,2020-08-29 11:28:30.555189,3.36096853329779
13785,2020-08-29 11:28:30.829945,3.40092821286875
13786,2020-08-29 11:28:31.086956,3.40092821286875
13787,2020-08-29 11:28:31.344207,3.40092821286875
13788,2020-08-29 11:28:31.617295,3.40092821286875
13789,2020-08-29 11:28:31.865666,3.40092821286875
13790,2020-08-29 11:28:32.143075,3.40092821286875
13791,2020-08-29 11:28:32.471239,3.40092821286875
13792,2020-08-29 11:28:32.791318,3.40092821286875
13793,2020-08-29 11:28:33.052537,3.40092821286875
13794,2020-08-29 11:28:33.352280,3.42831453370694
13795,2020-08-29 11:28:33.682815,3.42831453370694
13796,2020-08-29 11:28:34.027248,3.42831453370694
13797,2020-08-29 11:28:34.368808,3.42831453370694
13798,2020-08-29 11:28:34.676287,3.42831453370694
13799,2020-08-29 11:28:35.008546,3.42831453370694
13800,2020-08-29 11:28:35.309324,3.42831453370694
13801,2020-08-29 11:28:35.546431,3.42831453370694
13802,2020-08-29 11:28:35.860914,3.44857731528786
13803,2020-08-29 11:28:36.201449,3.44857731528786
13804,2020-08-29 11:28:36.573260,3.44857731528786
13805,2020-08-29 11:28:36.805108,3.44857731528786
13806,2020-08-29 11:28:37.053112,3.44857731528786
13807,2020-08-29 11:28:37.407396,3.44857731528786
13808,2020-08-29 11:28:37.759747,3.44857731528786
13809,2020-08-29 11:28:38.135175,3.44857731528786
13810,2020-08-29 11:28:38.352347,3.44857731528786
13811,2020-08-29 11:28:38.696032,3.5132150069291
13812,2020-08-29 11:28:39.013211,3.5132150069291
13813,2020-08-29 11:28:39.344526,3.5132150069291
13814,2020-08-29 11:28:39.666072,3.5132150069291
13815,2020-08-29 11:28:39.950245,3.5132150069291
13816,2020-08-29 11:28:40.301998,3.5132150069291
13817,2020-08-29 11:28:40.555749,3.5132150069291
13818,2020-08-29 11:28:40.875914,3.5132150069291
13819,2020-08-29 11:28:41.181657,3.5132150069291
13820,2020-08-29 11:28:41.502544,3.5777546020381
13821,2020-08-29 11:28:41.836358,3.5777546020381
13822,2020-08-29 11:28:42.214064,3.5777546020381
13823,2020-08-29 11:28:42.489683,3.5777546020381
13824,2020-08-29 11:28:42.760217,3.5777546020381
13825,2020-08-29 11:28:43.100163,3.5777546020381
13826,2020-08-29 11:28:43.395015,3.5777546020381
13827,2020-08-29 11:28:43.634984,3.5777546020381
13828,2020-08-29 11:28:43.878183,3.5777546020381
13829,2020-08-29 11:28:44.234045,3.5777546020381
13830,2020-08-29 11:28:44.547534,3.64219630546938
13831,2020-08-29 11:28:44.898511,3.64219630546938
13832,2020-08-29 11:28:45.208482,3.64219630546938
13833,2020-08-29 11:28:45.470035,3.64219630546938
13834,2020-08-29 11:28:45.751495,3.64219630546938
13835,2020-08-29 11:28:46.143494,3.64219630546938
13836,2020-08-29 11:28:46.455512,3.64219630546938
13837,2020-08-29 11:28:46.792686,3.64219630546938
13838,2020-08-29 11:28:47.135457,3.70998056457815
13839,2020-08-29 11:28:47.469455,3.70998056457815
13840,2020-08-29 11:28:47.811157,3.70998056457815
13841,2020-08-29 11:28:48.141207,3.70998056457815
13842,2020-08-29 11:28:48.460382,3.70998056457815
13843,2020-08-29 11:28:48.700554,3.70998056457815
13844,2020-08-29 11:28:49.007050,3.70998056457815
13845,2020-08-29 11:28:49.331281,3.70998056457815
13846,2020-08-29 11:28:49.665963,3.70998056457815
13847,2020-08-29 11:28:49.896756,3.70998056457815
13848,2020-08-29 11:28:50.205581,3.77769321065746
13849,2020-08-29 11:28:50.524017,3.77769321065746
13850,2020-08-29 11:28:50.836007,3.77769321065746
13851,2020-08-29 11:28:51.202311,3.77769321065746
13852,2020-08-29 11:28:51.515743,3.77769321065746
13853,2020-08-29 11:28:51.828231,3.77769321065746
13854,2020-08-29 11:28:52.139590,3.77769321065746
13855,2020-08-29 11:28:52.349790,3.77769321065746
13856,2020-08-29 11:28:52.678650,3.77769321065746
13857,2020-08-29 11:28:52.948269,3.84533439346752
13858,2020-08-29 11:28:53.170735,3.84533439346752
13859,2020-08-29 11:28:53.482922,3.84533439346752
13860,2020-08-29 11:28:53.696212,3.84533439346752
13861,2020-08-29 11:28:53.982780,3.84533439346752
13862,2020-08-29 11:28:54.239150,3.84533439346752
13863,2020-08-29 11:28:54.539263,3.84533439346752
13864,2020-08-29 11:28:54.837597,3.84533439346752
13865,2020-08-29 11:28:55.160341,3.84533439346752
13866,2020-08-29 11:28:55.505814,3.84533439346752
13867,2020-08-29 11:28:55.788644,3.84533439346752
13868,2020-08-29 11:28:56.132384,3.91004820510609
13869,2020-08-29 11:28:56.410615,3.91004820510609
13870,2020-08-29 11:28:56.641462,3.91004820510609
13871,2020-08-29 11:28:56.897338,3.91004820510609
13872,2020-08-29 11:28:57.163873,3.91004820510609
13873,2020-08-29 11:28:57.459506,3.91004820510609
13874,2020-08-29 11:28:57.830801,3.91004820510609
13875,2020-08-29 11:28:58.082596,3.91004820510609
13876,2020-08-29 11:28:58.393303,3.91004820510609
13877,2020-08-29 11:28:58.810592,3.97469826919311
13878,2020-08-29 11:28:59.105952,3.97469826919311
13879,2020-08-29 11:28:59.412033,3.97469826919311
13880,2020-08-29 11:28:59.762532,3.97469826919311
13881,2020-08-29 11:29:00.004632,3.97469826919311
13882,2020-08-29 11:29:00.346850,3.97469826919311
13883,2020-08-29 11:29:00.660142,3.97469826919311
13884,2020-08-29 11:29:00.885670,3.97469826919311
13885,2020-08-29 11:29:01.187727,3.97469826919311
13886,2020-08-29 11:29:01.535685,4.03928471653242
13887,2020-08-29 11:29:01.950465,4.03928471653242
13888,2020-08-29 11:29:02.190297,4.03928471653242
13889,2020-08-29 11:29:02.475213,4.03928471653242
13890,2020-08-29 11:29:02.743465,4.03928471653242
13891,2020-08-29 11:29:03.069453,4.03928471653242
13892,2020-08-29 11:29:03.381999,4.03928471653242
13893,2020-08-29 11:29:03.664240,4.03928471653242
13894,2020-08-29 11:29:03.997018,4.03928471653242
13895,2020-08-29 11:29:04.292446,4.03928471653242
13896,2020-08-29 11:29:04.580306,4.10380767672207
13897,2020-08-29 11:29:04.854291,4.10380767672207
13898,2020-08-29 11:29:05.198429,4.10380767672207
13899,2020-08-29 11:29:05.499019,4.10380767672207
13900,2020-08-29 11:29:05.822888,4.10380767672207
13901,2020-08-29 11:29:06.136117,4.10380767672207
13902,2020-08-29 11:29:06.462617,4.10380767672207
13903,2020-08-29 11:29:06.769004,4.10380767672207
13904,2020-08-29 11:29:07.027973,4.10380767672207
13905,2020-08-29 11:29:07.352671,4.16826727817954
13906,2020-08-29 11:29:07.690388,4.16826727817954
13907,2020-08-29 11:29:08.039618,4.16826727817954
13908,2020-08-29 11:29:08.352038,4.16826727817954
13909,2020-08-29 11:29:08.687197,4.16826727817954
13910,2020-08-29 11:29:09.076781,4.16826727817954
13911,2020-08-29 11:29:09.342921,4.16826727817954
13912,2020-08-29 11:29:09.682655,4.23266364816618
13913,2020-08-29 11:29:10.019031,4.23266364816618
13914,2020-08-29 11:29:10.335031,4.23266364816618
13915,2020-08-29 11:29:10.587282,4.23266364816618
13916,2020-08-29 11:29:10.985656,4.23266364816618
13917,2020-08-29 11:29:11.318944,4.23266364816618
13918,2020-08-29 11:29:11.659989,4.23266364816618
13919,2020-08-29 11:29:12.029238,4.23266364816618
13920,2020-08-29 11:29:12.352719,4.23266364816618
13921,2020-08-29 11:29:12.679427,4.29699691281094
13922,2020-08-29 11:29:13.053149,4.29699691281094
13923,2020-08-29 11:29:13.413520,4.29699691281094
13924,2020-08-29 11:29:13.655535,4.29699691281094
13925,2020-08-29 11:29:14.045898,4.29699691281094
13926,2020-08-29 11:29:14.354613,4.29699691281094
13927,2020-08-29 11:29:14.649265,4.29699691281094
13928,2020-08-29 11:29:15.029745,4.29699691281094
13929,2020-08-29 11:29:15.333838,4.29699691281094
13930,2020-08-29 11:29:15.661525,4.36126719713333
13931,2020-08-29 11:29:15.894969,4.36126719713333
13932,2020-08-29 11:29:16.201040,4.36126719713333
13933,2020-08-29 11:29:16.487025,4.36126719713333
13934,2020-08-29 11:29:16.754418,4.36126719713333
13935,2020-08-29 11:29:17.028440,4.36126719713333
13936,2020-08-29 11:29:17.298513,4.36126719713333
13937,2020-08-29 11:29:17.634226,4.36126719713333
13938,2020-08-29 11:29:17.910959,4.36126719713333
13939,2020-08-29 11:29:18.232112,4.42547462506576
13940,2020-08-29 11:29:18.508493,4.42547462506576
13941,2020-08-29 11:29:18.818630,4.42547462506576
13942,2020-08-29 11:29:19.157076,4.42547462506576
13943,2020-08-29 11:29:19.477965,4.42547462506576
13944,2020-08-29 11:29:19.876495,4.42547462506576
13945,2020-08-29 11:29:20.193557,4.42547462506576
13946,2020-08-29 11:29:20.464381,4.42547462506576
13947,2020-08-29 11:29:20.789717,4.42547462506576
13948,2020-08-29 11:29:21.056044,4.48961931947515
13949,2020-08-29 11:29:21.277342,4.48961931947515
13950,2020-08-29 11:29:21.564380,4.48961931947515
13951,2020-08-29 11:29:21.875689,4.48961931947515
13952,2020-08-29 11:29:22.320811,4.48961931947515
13953,2020-08-29 11:29:22.612616,4.48961931947515
13954,2020-08-29 11:29:23.010482,4.48961931947515
13955,2020-08-29 11:29:23.305808,4.48961931947515
13956,2020-08-29 11:29:23.630509,4.48961931947515
13957,2020-08-29 11:29:23.995552,4.48961931947515
13958,2020-08-29 11:29:24.323222,4.55370140218399
13959,2020-08-29 11:29:24.605388,4.55370140218399
13960,2020-08-29 11:29:24.939541,4.55370140218399
13961,2020-08-29 11:29:25.267911,4.55370140218399
13962,2020-08-29 11:29:25.506205,4.55370140218399
13963,2020-08-29 11:29:25.813671,4.55370140218399
13964,2020-08-29 11:29:26.173444,4.55370140218399
13965,2020-08-29 11:29:26.571052,4.55370140218399
13966,2020-08-29 11:29:26.845053,4.55370140218399
13967,2020-08-29 11:29:27.117639,4.55370140218399
13968,2020-08-29 11:29:27.437694,4.6177209939907
13969,2020-08-29 11:29:27.728171,4.6177209939907
13970,2020-08-29 11:29:27.975470,4.6177209939907
13971,2020-08-29 11:29:28.298977,4.6177209939907
13972,2020-08-29 11:29:28.620474,4.6177209939907
13973,2020-08-29 11:29:28.878785,4.6177209939907
13974,2020-08-29 11:29:29.107104,4.6177209939907
13975,2020-08-29 11:29:29.386780,4.6177209939907
13976,2020-08-29 11:29:29.582217,4.6177209939907
13977,2020-08-29 11:29:29.905216,4.68438762226779
13978,2020-08-29 11:29:30.350387,4.68438762226779
13979,2020-08-29 11:29:30.666541,4.68438762226779
13980,2020-08-29 11:29:30.989884,4.68438762226779
13981,2020-08-29 11:29:31.237348,4.68438762226779
13982,2020-08-29 11:29:31.598574,4.68438762226779
13983,2020-08-29 11:29:31.957584,4.68438762226779
13984,2020-08-29 11:29:32.291564,4.68438762226779
13985,2020-08-29 11:29:32.635696,4.75098241050705
13986,2020-08-29 11:29:32.865343,4.75098241050705
13987,2020-08-29 11:29:33.166752,4.75098241050705
13988,2020-08-29 11:29:33.425736,4.75098241050705
13989,2020-08-29 11:29:33.777536,4.75098241050705
13990,2020-08-29 11:29:34.016908,4.75098241050705
13991,2020-08-29 11:29:34.318831,4.75098241050705
13992,2020-08-29 11:29:34.582348,4.75098241050705
13993,2020-08-29 11:29:34.895830,4.75098241050705
13994,2020-08-29 11:29:35.151762,4.75098241050705
13995,2020-08-29 11:29:35.514485,4.81750549472926
13996,2020-08-29 11:29:35.733339,4.81750549472926
13997,2020-08-29 11:29:36.051962,4.81750549472926
13998,2020-08-29 11:29:36.370867,4.81750549472926
13999,2020-08-29 11:29:36.668390,4.81750549472926
14000,2020-08-29 11:29:36.944588,4.81750549472926
14001,2020-08-29 11:29:37.231102,4.81750549472926
14002,2020-08-29 11:29:37.517098,4.81750549472926
14003,2020-08-29 11:29:37.780787,4.81750549472926
14004,2020-08-29 11:29:38.078286,4.88395700990847
14005,2020-08-29 11:29:38.433494,4.88395700990847
14006,2020-08-29 11:29:38.773516,4.88395700990847
14007,2020-08-29 11:29:39.175432,4.88395700990847
14008,2020-08-29 11:29:39.441245,4.88395700990847
14009,2020-08-29 11:29:39.764712,4.88395700990847
14010,2020-08-29 11:29:40.075266,4.88395700990847
14011,2020-08-29 11:29:40.434888,4.88395700990847
14012,2020-08-29 11:29:40.694176,4.88395700990847
14013,2020-08-29 11:29:41.020952,4.95033708999229
14014,2020-08-29 11:29:41.359083,4.95033708999229
14015,2020-08-29 11:29:41.697279,4.95033708999229
14016,2020-08-29 11:29:41.962048,4.95033708999229
14017,2020-08-29 11:29:42.280706,4.95033708999229
14018,2020-08-29 11:29:42.555380,4.95033708999229
14019,2020-08-29 11:29:42.824033,4.95033708999229
14020,2020-08-29 11:29:43.129521,4.95033708999229
14021,2020-08-29 11:29:43.383259,4.95033708999229
14022,2020-08-29 11:29:43.681066,4.8187450421869
14023,2020-08-29 11:29:44.096831,4.8187450421869
14024,2020-08-29 11:29:44.396741,4.8187450421869
14025,2020-08-29 11:29:44.673216,4.8187450421869
14026,2020-08-29 11:29:44.994178,4.8187450421869
14027,2020-08-29 11:29:45.298816,4.8187450421869
14028,2020-08-29 11:29:45.541558,4.8187450421869
14029,2020-08-29 11:29:45.841454,4.8187450421869
14030,2020-08-29 11:29:46.229842,4.68751386152283
14031,2020-08-29 11:29:46.478366,4.68751386152283
14032,2020-08-29 11:29:46.764105,4.68751386152283
14033,2020-08-29 11:29:47.042224,4.68751386152283
14034,2020-08-29 11:29:47.336866,4.68751386152283
14035,2020-08-29 11:29:47.727524,4.68751386152283
14036,2020-08-29 11:29:48.046121,4.68751386152283
14037,2020-08-29 11:29:48.361180,4.68751386152283
14038,2020-08-29 11:29:48.698365,4.68751386152283
14039,2020-08-29 11:29:49.022596,4.55664011651571
14040,2020-08-29 11:29:49.341819,4.55664011651571
14041,2020-08-29 11:29:49.673941,4.55664011651571
14042,2020-08-29 11:29:50.003860,4.55664011651571
14043,2020-08-29 11:29:50.367207,4.55664011651571
14044,2020-08-29 11:29:50.721173,4.55664011651571
14045,2020-08-29 11:29:51.017493,4.55664011651571
14046,2020-08-29 11:29:51.340213,4.55664011651571
14047,2020-08-29 11:29:51.667050,4.55664011651571
14048,2020-08-29 11:29:51.963184,4.55664011651571
14049,2020-08-29 11:29:52.267961,4.4261204744661
14050,2020-08-29 11:29:52.555351,4.4261204744661
14051,2020-08-29 11:29:52.811915,4.4261204744661
14052,2020-08-29 11:29:53.068694,4.4261204744661
14053,2020-08-29 11:29:53.378303,4.4261204744661
14054,2020-08-29 11:29:53.787110,4.4261204744661
14055,2020-08-29 11:29:54.064323,4.4261204744661
14056,2020-08-29 11:29:54.343914,4.4261204744661
14057,2020-08-29 11:29:54.624176,4.2959516963425
14058,2020-08-29 11:29:54.887184,4.2959516963425
14059,2020-08-29 11:29:55.152062,4.2959516963425
14060,2020-08-29 11:29:55.474018,4.2959516963425
14061,2020-08-29 11:29:55.790072,4.2959516963425
14062,2020-08-29 11:29:56.090382,4.2959516963425
14063,2020-08-29 11:29:56.399479,4.2959516963425
14064,2020-08-29 11:29:56.693549,4.2959516963425
14065,2020-08-29 11:29:57.013298,4.2959516963425
14066,2020-08-29 11:29:57.267197,4.2959516963425
14067,2020-08-29 11:29:57.598513,4.16613063220819
14068,2020-08-29 11:29:57.907227,4.16613063220819
14069,2020-08-29 11:29:58.193657,4.16613063220819
14070,2020-08-29 11:29:58.494963,4.16613063220819
14071,2020-08-29 11:29:58.757393,4.16613063220819
14072,2020-08-29 11:29:59.003517,4.16613063220819
14073,2020-08-29 11:29:59.320987,4.16613063220819
14074,2020-08-29 11:29:59.652825,4.16613063220819
14075,2020-08-29 11:29:59.951296,4.16613063220819
14076,2020-08-29 11:30:00.282652,4.16613063220819
14077,2020-08-29 11:30:00.684877,4.03665421711533
14078,2020-08-29 11:30:00.974783,4.03665421711533
14079,2020-08-29 11:30:01.287236,4.03665421711533
14080,2020-08-29 11:30:01.582096,4.03665421711533
14081,2020-08-29 11:30:01.895592,4.03665421711533
14082,2020-08-29 11:30:02.148177,4.03665421711533
14083,2020-08-29 11:30:02.482526,4.03665421711533
14084,2020-08-29 11:30:02.755727,4.03665421711533
14085,2020-08-29 11:30:03.115009,3.89328152788914
14086,2020-08-29 11:30:03.379705,3.89328152788914
14087,2020-08-29 11:30:03.701472,3.89328152788914
14088,2020-08-29 11:30:04.058930,3.89328152788914
14089,2020-08-29 11:30:04.424426,3.89328152788914
14090,2020-08-29 11:30:04.728697,3.89328152788914
14091,2020-08-29 11:30:05.037104,3.89328152788914
14092,2020-08-29 11:30:05.387918,3.89328152788914
14093,2020-08-29 11:30:05.660190,3.89328152788914
14094,2020-08-29 11:30:05.927025,3.75026391038931
14095,2020-08-29 11:30:06.192977,3.75026391038931
14096,2020-08-29 11:30:06.493600,3.75026391038931
14097,2020-08-29 11:30:06.793453,3.75026391038931
14098,2020-08-29 11:30:07.069875,3.75026391038931
14099,2020-08-29 11:30:07.339642,3.75026391038931
14100,2020-08-29 11:30:07.651614,3.75026391038931
14101,2020-08-29 11:30:07.979067,3.75026391038931
14102,2020-08-29 11:30:08.317419,3.75026391038931
14103,2020-08-29 11:30:08.596080,3.60759875911695
14104,2020-08-29 11:30:08.913566,3.60759875911695
14105,2020-08-29 11:30:09.154806,3.60759875911695
14106,2020-08-29 11:30:09.421923,3.60759875911695
14107,2020-08-29 11:30:09.698834,3.60759875911695
14108,2020-08-29 11:30:10.014930,3.60759875911695
14109,2020-08-29 11:30:10.344854,3.60759875911695
14110,2020-08-29 11:30:10.622681,3.60759875911695
14111,2020-08-29 11:30:10.875492,3.60759875911695
14112,2020-08-29 11:30:11.206171,3.60759875911695
14113,2020-08-29 11:30:11.530781,3.46528353968924
14114,2020-08-29 11:30:11.867490,3.46528353968924
14115,2020-08-29 11:30:12.177999,3.46528353968924
14116,2020-08-29 11:30:12.430608,3.46528353968924
14117,2020-08-29 11:30:12.776916,3.46528353968924
14118,2020-08-29 11:30:13.081808,3.46528353968924
14119,2020-08-29 11:30:13.410075,3.46528353968924
14120,2020-08-29 11:30:13.778015,3.46528353968924
14121,2020-08-29 11:30:14.065637,3.46528353968924
14122,2020-08-29 11:30:14.343365,3.32331578700283
14123,2020-08-29 11:30:14.671443,3.32331578700283
14124,2020-08-29 11:30:15.024269,3.32331578700283
14125,2020-08-29 11:30:15.440086,3.32331578700283
14126,2020-08-29 11:30:15.822728,3.32331578700283
14127,2020-08-29 11:30:16.133875,3.32331578700283
14128,2020-08-29 11:30:16.429805,3.32331578700283
14129,2020-08-29 11:30:16.704679,3.32331578700283
14130,2020-08-29 11:30:17.015634,3.18169310362553
14131,2020-08-29 11:30:17.385269,3.18169310362553
14132,2020-08-29 11:30:17.723908,3.18169310362553
14133,2020-08-29 11:30:18.069508,3.18169310362553
14134,2020-08-29 11:30:18.300857,3.18169310362553
14135,2020-08-29 11:30:18.623843,3.18169310362553
14136,2020-08-29 11:30:18.977916,3.18169310362553
14137,2020-08-29 11:30:19.283934,3.18169310362553
14138,2020-08-29 11:30:19.608590,3.18169310362553
14139,2020-08-29 11:30:19.912642,3.0404131584035
14140,2020-08-29 11:30:20.255579,3.0404131584035
14141,2020-08-29 11:30:20.546399,3.0404131584035
14142,2020-08-29 11:30:20.806752,3.0404131584035
14143,2020-08-29 11:30:21.155965,3.0404131584035
14144,2020-08-29 11:30:21.507444,3.0404131584035
14145,2020-08-29 11:30:21.805556,3.0404131584035
14146,2020-08-29 11:30:22.168177,2.89947368527447
14147,2020-08-29 11:30:22.526588,2.89947368527447
14148,2020-08-29 11:30:22.747431,2.89947368527447
14149,2020-08-29 11:30:23.126640,2.89947368527447
14150,2020-08-29 11:30:23.447447,2.89947368527447
14151,2020-08-29 11:30:23.759904,2.89947368527447
14152,2020-08-29 11:30:24.133780,2.89947368527447
14153,2020-08-29 11:30:24.441639,2.89947368527447
14154,2020-08-29 11:30:24.700600,2.89947368527447
14155,2020-08-29 11:30:25.089306,2.75887248228095
14156,2020-08-29 11:30:25.348922,2.75887248228095
14157,2020-08-29 11:30:25.631580,2.75887248228095
14158,2020-08-29 11:30:25.965648,2.75887248228095
14159,2020-08-29 11:30:26.275800,2.75887248228095
14160,2020-08-29 11:30:26.546044,2.75887248228095
14161,2020-08-29 11:30:26.805367,2.75887248228095
14162,2020-08-29 11:30:27.112893,2.75887248228095
14163,2020-08-29 11:30:27.344709,2.75887248228095
14164,2020-08-29 11:30:27.751512,2.61860741077928
14165,2020-08-29 11:30:28.081585,2.61860741077928
14166,2020-08-29 11:30:28.384464,2.61860741077928
14167,2020-08-29 11:30:28.723953,2.61860741077928
14168,2020-08-29 11:30:29.044621,2.61860741077928
14169,2020-08-29 11:30:29.385710,2.61860741077928
14170,2020-08-29 11:30:29.721168,2.61860741077928
14171,2020-08-29 11:30:30.003022,2.61860741077928
14172,2020-08-29 11:30:30.339953,2.4786763948439
14173,2020-08-29 11:30:30.599222,2.4786763948439
14174,2020-08-29 11:30:30.889059,2.4786763948439
14175,2020-08-29 11:30:31.260599,2.4786763948439
14176,2020-08-29 11:30:31.579389,2.4786763948439
14177,2020-08-29 11:30:31.913132,2.4786763948439
14178,2020-08-29 11:30:32.189319,2.4786763948439
14179,2020-08-29 11:30:32.466822,2.4786763948439
14180,2020-08-29 11:30:32.798378,2.33907742086829
14181,2020-08-29 11:30:33.066717,2.33907742086829
14182,2020-08-29 11:30:33.305058,2.33907742086829
14183,2020-08-29 11:30:33.718668,2.33907742086829
14184,2020-08-29 11:30:34.033720,2.33907742086829
14185,2020-08-29 11:30:34.347906,2.33907742086829
14186,2020-08-29 11:30:34.653135,2.33907742086829
14187,2020-08-29 11:30:34.923117,2.33907742086829
14188,2020-08-29 11:30:35.232221,2.33907742086829
14189,2020-08-29 11:30:35.523614,2.33907742086829
14190,2020-08-29 11:30:35.825567,2.21337514111362
14191,2020-08-29 11:30:36.064420,2.21337514111362
14192,2020-08-29 11:30:36.387728,2.21337514111362
14193,2020-08-29 11:30:36.675401,2.21337514111362
14194,2020-08-29 11:30:37.012897,2.21337514111362
14195,2020-08-29 11:30:37.359338,2.21337514111362
14196,2020-08-29 11:30:37.678435,2.21337514111362
14197,2020-08-29 11:30:38.010685,2.25067565577159
14198,2020-08-29 11:30:38.347865,2.25067565577159
14199,2020-08-29 11:30:38.696583,2.25067565577159
14200,2020-08-29 11:30:39.019918,2.25067565577159
14201,2020-08-29 11:30:39.274605,2.25067565577159
14202,2020-08-29 11:30:39.511519,2.25067565577159
14203,2020-08-29 11:30:39.804812,2.25067565577159
14204,2020-08-29 11:30:40.086841,2.25067565577159
14205,2020-08-29 11:30:40.314428,2.25067565577159
14206,2020-08-29 11:30:40.606350,2.28791337453283
14207,2020-08-29 11:30:40.874321,2.28791337453283
14208,2020-08-29 11:30:41.165468,2.28791337453283
14209,2020-08-29 11:30:41.500703,2.28791337453283
14210,2020-08-29 11:30:41.776596,2.28791337453283
14211,2020-08-29 11:30:42.054554,2.28791337453283
14212,2020-08-29 11:30:42.376962,2.28791337453283
14213,2020-08-29 11:30:42.722660,2.28791337453283
14214,2020-08-29 11:30:43.051864,2.32508862298629
14215,2020-08-29 11:30:43.350974,2.32508862298629
14216,2020-08-29 11:30:43.683237,2.32508862298629
14217,2020-08-29 11:30:43.956741,2.32508862298629
14218,2020-08-29 11:30:44.254058,2.32508862298629
14219,2020-08-29 11:30:44.553678,2.32508862298629
14220,2020-08-29 11:30:44.861794,2.32508862298629
14221,2020-08-29 11:30:45.196481,2.3622017243604
14222,2020-08-29 11:30:45.531699,2.3622017243604
14223,2020-08-29 11:30:45.816826,2.3622017243604
14224,2020-08-29 11:30:46.047024,2.3622017243604
14225,2020-08-29 11:30:46.366370,2.3622017243604
14226,2020-08-29 11:30:46.621728,2.3622017243604
14227,2020-08-29 11:30:46.880673,2.3622017243604
14228,2020-08-29 11:30:47.185134,2.3622017243604
14229,2020-08-29 11:30:47.424213,2.3622017243604
14230,2020-08-29 11:30:47.720234,2.3622017243604
14231,2020-08-29 11:30:48.052299,2.39925299954872
14232,2020-08-29 11:30:48.302538,2.39925299954872
14233,2020-08-29 11:30:48.598966,2.39925299954872
14234,2020-08-29 11:30:48.906255,2.39925299954872
14235,2020-08-29 11:30:49.231665,2.39925299954872
14236,2020-08-29 11:30:49.562095,2.39925299954872
14237,2020-08-29 11:30:49.900442,2.39925299954872
14238,2020-08-29 11:30:50.231335,2.39925299954872
14239,2020-08-29 11:30:50.653670,2.43624276713484
14240,2020-08-29 11:30:50.965340,2.43624276713484
14241,2020-08-29 11:30:51.221231,2.43624276713484
14242,2020-08-29 11:30:51.504500,2.43624276713484
14243,2020-08-29 11:30:51.795041,2.43624276713484
14244,2020-08-29 11:30:52.089190,2.43624276713484
14245,2020-08-29 11:30:52.461034,2.43624276713484
14246,2020-08-29 11:30:52.722245,2.43624276713484
14247,2020-08-29 11:30:52.996619,2.43624276713484
14248,2020-08-29 11:30:53.227868,2.47317134341714
14249,2020-08-29 11:30:53.512727,2.47317134341714
14250,2020-08-29 11:30:53.764582,2.47317134341714
14251,2020-08-29 11:30:53.980591,2.47317134341714
14252,2020-08-29 11:30:54.285082,2.47317134341714
14253,2020-08-29 11:30:54.574140,2.47317134341714
14254,2020-08-29 11:30:54.893549,2.47317134341714
14255,2020-08-29 11:30:55.212729,2.47317134341714
14256,2020-08-29 11:30:55.523946,2.51003904243285
14257,2020-08-29 11:30:55.891648,2.51003904243285
14258,2020-08-29 11:30:56.238486,2.51003904243285
14259,2020-08-29 11:30:56.564098,2.51003904243285
14260,2020-08-29 11:30:56.908851,2.51003904243285
14261,2020-08-29 11:30:57.263114,2.51003904243285
14262,2020-08-29 11:30:57.561124,2.51003904243285
14263,2020-08-29 11:30:57.855817,2.51003904243285
14264,2020-08-29 11:30:58.080902,2.51003904243285
14265,2020-08-29 11:30:58.418240,2.54684617598194
14266,2020-08-29 11:30:58.751271,2.54684617598194
14267,2020-08-29 11:30:59.057588,2.54684617598194
14268,2020-08-29 11:30:59.340987,2.54684617598194
14269,2020-08-29 11:30:59.688585,2.54684617598194
14270,2020-08-29 11:30:59.975143,2.54684617598194
14271,2020-08-29 11:31:00.281310,2.54684617598194
14272,2020-08-29 11:31:00.561125,2.54684617598194
14273,2020-08-29 11:31:00.849433,2.54684617598194
14274,2020-08-29 11:31:01.169042,2.54684617598194
14275,2020-08-29 11:31:01.468003,2.58359305365042
14276,2020-08-29 11:31:01.738381,2.58359305365042
14277,2020-08-29 11:31:02.040615,2.58359305365042
14278,2020-08-29 11:31:02.346060,2.58359305365042
14279,2020-08-29 11:31:02.703129,2.58359305365042
14280,2020-08-29 11:31:03.017383,2.58359305365042
14281,2020-08-29 11:31:03.350168,2.58359305365042
14282,2020-08-29 11:31:03.701297,2.58359305365042
14283,2020-08-29 11:31:03.964389,2.62027998283335
14284,2020-08-29 11:31:04.287948,2.62027998283335
14285,2020-08-29 11:31:04.641208,2.62027998283335
14286,2020-08-29 11:31:04.912393,2.62027998283335
14287,2020-08-29 11:31:05.242866,2.62027998283335
14288,2020-08-29 11:31:05.512280,2.62027998283335
14289,2020-08-29 11:31:05.866197,2.62027998283335
14290,2020-08-29 11:31:06.185852,2.62027998283335
14291,2020-08-29 11:31:06.433670,2.62027998283335
14292,2020-08-29 11:31:06.774308,2.68285448290871
14293,2020-08-29 11:31:07.010975,2.68285448290871
14294,2020-08-29 11:31:07.293957,2.68285448290871
14295,2020-08-29 11:31:07.635444,2.68285448290871
14296,2020-08-29 11:31:07.884148,2.68285448290871
14297,2020-08-29 11:31:08.204934,2.68285448290871
14298,2020-08-29 11:31:08.453605,2.68285448290871
14299,2020-08-29 11:31:08.786717,2.68285448290871
14300,2020-08-29 11:31:09.155868,2.68285448290871
14301,2020-08-29 11:31:09.409337,2.68285448290871
14302,2020-08-29 11:31:09.705774,2.74529885150254
14303,2020-08-29 11:31:09.978920,2.74529885150254
14304,2020-08-29 11:31:10.206862,2.74529885150254
14305,2020-08-29 11:31:10.554892,2.74529885150254
14306,2020-08-29 11:31:10.764946,2.74529885150254
14307,2020-08-29 11:31:11.078982,2.74529885150254
14308,2020-08-29 11:31:11.372158,2.74529885150254
14309,2020-08-29 11:31:11.595370,2.74529885150254
14310,2020-08-29 11:31:11.935186,2.74529885150254
14311,2020-08-29 11:31:12.262991,2.80761367006605
14312,2020-08-29 11:31:12.619455,2.80761367006605
14313,2020-08-29 11:31:12.860519,2.80761367006605
14314,2020-08-29 11:31:13.177923,2.80761367006605
14315,2020-08-29 11:31:13.469538,2.80761367006605
14316,2020-08-29 11:31:13.765789,2.80761367006605
14317,2020-08-29 11:31:14.060907,2.80761367006605
14318,2020-08-29 11:31:14.426601,2.80761367006605
14319,2020-08-29 11:31:14.745149,2.80761367006605
14320,2020-08-29 11:31:14.987476,2.86979951578448
14321,2020-08-29 11:31:15.300133,2.86979951578448
14322,2020-08-29 11:31:15.529641,2.86979951578448
14323,2020-08-29 11:31:15.893722,2.86979951578448
14324,2020-08-29 11:31:16.252151,2.86979951578448
14325,2020-08-29 11:31:16.590501,2.86979951578448
14326,2020-08-29 11:31:16.887837,2.86979951578448
14327,2020-08-29 11:31:17.164196,2.86979951578448
14328,2020-08-29 11:31:17.523158,2.86979951578448
14329,2020-08-29 11:31:17.869463,2.93185696164039
14330,2020-08-29 11:31:18.110094,2.93185696164039
14331,2020-08-29 11:31:18.446547,2.93185696164039
14332,2020-08-29 11:31:18.726986,2.93185696164039
14333,2020-08-29 11:31:19.053194,2.93185696164039
14334,2020-08-29 11:31:19.331798,2.93185696164039
14335,2020-08-29 11:31:19.648922,2.93185696164039
14336,2020-08-29 11:31:19.902702,2.93185696164039
14337,2020-08-29 11:31:20.150405,2.99378657647512
14338,2020-08-29 11:31:20.519779,2.99378657647512
14339,2020-08-29 11:31:20.813377,2.99378657647512
14340,2020-08-29 11:31:21.054795,2.99378657647512
14341,2020-08-29 11:31:21.320656,2.99378657647512
14342,2020-08-29 11:31:21.645191,2.99378657647512
14343,2020-08-29 11:31:21.965805,2.99378657647512
14344,2020-08-29 11:31:22.205359,2.99378657647512
14345,2020-08-29 11:31:22.491832,2.99378657647512
14346,2020-08-29 11:31:22.820880,3.05558892504853
14347,2020-08-29 11:31:23.139579,3.05558892504853
14348,2020-08-29 11:31:23.401948,3.05558892504853
14349,2020-08-29 11:31:23.675332,3.05558892504853
14350,2020-08-29 11:31:24.011603,3.05558892504853
14351,2020-08-29 11:31:24.296951,3.05558892504853
14352,2020-08-29 11:31:24.581393,3.05558892504853
14353,2020-08-29 11:31:25.034734,3.11726456809717
14354,2020-08-29 11:31:25.428481,3.11726456809717
14355,2020-08-29 11:31:25.790869,3.11726456809717
14356,2020-08-29 11:31:26.118713,3.11726456809717
14357,2020-08-29 11:31:26.411087,3.11726456809717
14358,2020-08-29 11:31:26.751789,3.11726456809717
14359,2020-08-29 11:31:27.044486,3.11726456809717
14360,2020-08-29 11:31:27.310800,3.17881406239084
14361,2020-08-29 11:31:27.636932,3.17881406239084
14362,2020-08-29 11:31:27.850153,3.17881406239084
14363,2020-08-29 11:31:28.157536,3.17881406239084
14364,2020-08-29 11:31:28.437350,3.17881406239084
14365,2020-08-29 11:31:28.712520,3.17881406239084
14366,2020-08-29 11:31:28.949213,3.17881406239084
14367,2020-08-29 11:31:29.195401,3.17881406239084
14368,2020-08-29 11:31:29.470813,3.17881406239084
14369,2020-08-29 11:31:29.797574,3.17881406239084
14370,2020-08-29 11:31:30.168761,3.24023796078764
14371,2020-08-29 11:31:30.396880,3.24023796078764
14372,2020-08-29 11:31:30.703824,3.24023796078764
14373,2020-08-29 11:31:30.987513,3.24023796078764
14374,2020-08-29 11:31:31.285128,3.24023796078764
14375,2020-08-29 11:31:31.549087,3.24023796078764
14376,2020-08-29 11:31:31.782908,3.24023796078764
14377,2020-08-29 11:31:32.093218,3.24023796078764
14378,2020-08-29 11:31:32.395686,3.24023796078764
14379,2020-08-29 11:31:32.669231,3.24023796078764
14380,2020-08-29 11:31:33.026947,3.30153681228758
14381,2020-08-29 11:31:33.285858,3.30153681228758
14382,2020-08-29 11:31:33.563012,3.30153681228758
14383,2020-08-29 11:31:33.912921,3.30153681228758
14384,2020-08-29 11:31:34.149656,3.30153681228758
14385,2020-08-29 11:31:34.397966,3.30153681228758
14386,2020-08-29 11:31:34.678156,3.30153681228758
14387,2020-08-29 11:31:34.987129,3.30153681228758
14388,2020-08-29 11:31:35.238884,3.30153681228758
14389,2020-08-29 11:31:35.487182,3.30153681228758
14390,2020-08-29 11:31:35.817662,3.30153681228758
14391,2020-08-29 11:31:36.104029,3.36271116208482
14392,2020-08-29 11:31:36.379127,3.36271116208482
14393,2020-08-29 11:31:36.641596,3.36271116208482
14394,2020-08-29 11:31:36.946818,3.36271116208482
14395,2020-08-29 11:31:37.224570,3.36271116208482
14396,2020-08-29 11:31:37.528495,3.36271116208482
14397,2020-08-29 11:31:37.874375,3.36271116208482
14398,2020-08-29 11:31:38.177805,3.36271116208482
14399,2020-08-29 11:31:38.414980,3.36271116208482
14400,2020-08-29 11:31:38.710668,3.36271116208482
14401,2020-08-29 11:31:39.061340,3.41839521318309
14402,2020-08-29 11:31:39.372508,3.41839521318309
14403,2020-08-29 11:31:39.606922,3.41839521318309
14404,2020-08-29 11:31:39.932792,3.41839521318309
14405,2020-08-29 11:31:40.174324,3.41839521318309
14406,2020-08-29 11:31:40.483495,3.41839521318309
14407,2020-08-29 11:31:40.843473,3.41839521318309
14408,2020-08-29 11:31:41.088652,3.41839521318309
14409,2020-08-29 11:31:41.416457,3.41839521318309
14410,2020-08-29 11:31:41.764005,3.47397738491333
14411,2020-08-29 11:31:42.068654,3.47397738491333
14412,2020-08-29 11:31:42.392419,3.47397738491333
14413,2020-08-29 11:31:42.712002,3.47397738491333
14414,2020-08-29 11:31:43.047769,3.47397738491333
14415,2020-08-29 11:31:43.351919,3.47397738491333
14416,2020-08-29 11:31:43.757327,3.47397738491333
14417,2020-08-29 11:31:44.079234,3.47397738491333
14418,2020-08-29 11:31:44.410434,3.47397738491333
14419,2020-08-29 11:31:44.729863,3.48248443513774
14420,2020-08-29 11:31:45.075320,3.48248443513774
14421,2020-08-29 11:31:45.299900,3.48248443513774
14422,2020-08-29 11:31:45.664965,3.48248443513774
14423,2020-08-29 11:31:45.986647,3.48248443513774
14424,2020-08-29 11:31:46.150454,3.48248443513774
14425,2020-08-29 11:31:46.473050,3.48248443513774
14426,2020-08-29 11:31:46.720958,3.48248443513774
14427,2020-08-29 11:31:47.042711,3.48248443513774
14428,2020-08-29 11:31:47.468484,3.55268730378104
14429,2020-08-29 11:31:47.781788,3.55268730378104
14430,2020-08-29 11:31:48.030928,3.55268730378104
14431,2020-08-29 11:31:48.350689,3.55268730378104
14432,2020-08-29 11:31:48.615255,3.55268730378104
14433,2020-08-29 11:31:48.851748,3.55268730378104
14434,2020-08-29 11:31:49.207556,3.55268730378104
14435,2020-08-29 11:31:49.457608,3.55268730378104
14436,2020-08-29 11:31:49.782282,3.55268730378104
14437,2020-08-29 11:31:50.177065,3.63551702564214
14438,2020-08-29 11:31:50.458113,3.63551702564214
14439,2020-08-29 11:31:50.833619,3.63551702564214
14440,2020-08-29 11:31:51.136757,3.63551702564214
14441,2020-08-29 11:31:51.361422,3.63551702564214
14442,2020-08-29 11:31:51.629181,3.63551702564214
14443,2020-08-29 11:31:51.982242,3.63551702564214
14444,2020-08-29 11:31:52.256393,3.63551702564214
14445,2020-08-29 11:31:52.566736,3.63551702564214
14446,2020-08-29 11:31:52.915785,3.63551702564214
14447,2020-08-29 11:31:53.252294,3.71824411001575
14448,2020-08-29 11:31:53.652418,3.71824411001575
14449,2020-08-29 11:31:53.938834,3.71824411001575
14450,2020-08-29 11:31:54.215151,3.71824411001575
14451,2020-08-29 11:31:54.517769,3.71824411001575
14452,2020-08-29 11:31:54.841487,3.71824411001575
14453,2020-08-29 11:31:55.188647,3.71824411001575
14454,2020-08-29 11:31:55.513262,3.71824411001575
14455,2020-08-29 11:31:55.873448,3.8008687632546
14456,2020-08-29 11:31:56.156500,3.8008687632546
14457,2020-08-29 11:31:56.504880,3.8008687632546
14458,2020-08-29 11:31:56.808829,3.8008687632546
14459,2020-08-29 11:31:57.047968,3.8008687632546
14460,2020-08-29 11:31:57.328447,3.8008687632546
14461,2020-08-29 11:31:57.680955,3.8008687632546
14462,2020-08-29 11:31:58.034991,3.8008687632546
14463,2020-08-29 11:31:58.296537,3.8008687632546
14464,2020-08-29 11:31:58.684440,3.883391189682
14465,2020-08-29 11:31:59.090642,3.883391189682
14466,2020-08-29 11:31:59.463901,3.883391189682
14467,2020-08-29 11:31:59.800872,3.883391189682
14468,2020-08-29 11:32:00.140716,3.883391189682
14469,2020-08-29 11:32:00.461612,3.883391189682
14470,2020-08-29 11:32:00.832452,3.883391189682
14471,2020-08-29 11:32:01.235889,3.883391189682
14472,2020-08-29 11:32:01.551315,3.96581159164785
14473,2020-08-29 11:32:01.833852,3.96581159164785
14474,2020-08-29 11:32:02.198786,3.96581159164785
14475,2020-08-29 11:32:02.566749,3.96581159164785
14476,2020-08-29 11:32:02.907174,3.96581159164785
14477,2020-08-29 11:32:03.251430,3.96581159164785
14478,2020-08-29 11:32:03.569984,3.96581159164785
14479,2020-08-29 11:32:03.897107,3.96581159164785
14480,2020-08-29 11:32:04.218609,3.96581159164785
14481,2020-08-29 11:32:04.532744,4.04813016958241
14482,2020-08-29 11:32:04.742450,4.04813016958241
14483,2020-08-29 11:32:05.058095,4.04813016958241
14484,2020-08-29 11:32:05.387846,4.04813016958241
14485,2020-08-29 11:32:05.655363,4.04813016958241
14486,2020-08-29 11:32:05.958665,4.04813016958241
14487,2020-08-29 11:32:06.279568,4.04813016958241
14488,2020-08-29 11:32:06.607430,4.04813016958241
14489,2020-08-29 11:32:06.916827,4.04813016958241
14490,2020-08-29 11:32:07.235082,4.13034712204802
14491,2020-08-29 11:32:07.514131,4.13034712204802
14492,2020-08-29 11:32:07.892859,4.13034712204802
14493,2020-08-29 11:32:08.226476,4.13034712204802
14494,2020-08-29 11:32:08.527995,4.13034712204802
14495,2020-08-29 11:32:08.830366,4.13034712204802
14496,2020-08-29 11:32:09.188202,4.13034712204802
14497,2020-08-29 11:32:09.487114,4.13034712204802
14498,2020-08-29 11:32:09.806235,4.13034712204802
14499,2020-08-29 11:32:10.077208,4.21246264578878
14500,2020-08-29 11:32:10.306523,4.21246264578878
14501,2020-08-29 11:32:10.651362,4.21246264578878
14502,2020-08-29 11:32:10.913028,4.21246264578878
14503,2020-08-29 11:32:11.174603,4.21246264578878
14504,2020-08-29 11:32:11.461110,4.21246264578878
14505,2020-08-29 11:32:11.702161,4.21246264578878
14506,2020-08-29 11:32:11.999948,4.21246264578878
14507,2020-08-29 11:32:12.270787,4.21246264578878
14508,2020-08-29 11:32:12.553284,4.21246264578878
14509,2020-08-29 11:32:12.877914,4.29447693577825
14510,2020-08-29 11:32:13.137525,4.29447693577825
14511,2020-08-29 11:32:13.467173,4.29447693577825
14512,2020-08-29 11:32:13.772343,4.29447693577825
14513,2020-08-29 11:32:14.037106,4.29447693577825
14514,2020-08-29 11:32:14.382353,4.29447693577825
14515,2020-08-29 11:32:14.656261,4.29447693577825
14516,2020-08-29 11:32:15.078462,4.29447693577825
14517,2020-08-29 11:32:15.401032,4.33434455589088
14518,2020-08-29 11:32:15.717295,4.33434455589088
14519,2020-08-29 11:32:16.016660,4.33434455589088
14520,2020-08-29 11:32:16.380390,4.33434455589088
14521,2020-08-29 11:32:16.625847,4.33434455589088
14522,2020-08-29 11:32:16.921982,4.33434455589088
14523,2020-08-29 11:32:17.343974,4.33434455589088
14524,2020-08-29 11:32:17.680884,4.33434455589088
14525,2020-08-29 11:32:17.956037,4.33434455589088
14526,2020-08-29 11:32:18.175282,4.37417480885122
14527,2020-08-29 11:32:18.454899,4.37417480885122
14528,2020-08-29 11:32:18.753517,4.37417480885122
14529,2020-08-29 11:32:19.094480,4.37417480885122
14530,2020-08-29 11:32:19.355162,4.37417480885122
14531,2020-08-29 11:32:19.677004,4.37417480885122
14532,2020-08-29 11:32:19.975345,4.37417480885122
14533,2020-08-29 11:32:20.219628,4.37417480885122
14534,2020-08-29 11:32:20.496269,4.37417480885122
14535,2020-08-29 11:32:20.782841,4.37417480885122
14536,2020-08-29 11:32:21.095080,4.37417480885122
14537,2020-08-29 11:32:21.341033,4.41396776576526
14538,2020-08-29 11:32:21.669303,4.41396776576526
14539,2020-08-29 11:32:22.011531,4.41396776576526
14540,2020-08-29 11:32:22.298325,4.41396776576526
14541,2020-08-29 11:32:22.651168,4.41396776576526
14542,2020-08-29 11:32:22.979799,4.41396776576526
14543,2020-08-29 11:32:23.322689,4.41396776576526
14544,2020-08-29 11:32:23.627925,4.41396776576526
14545,2020-08-29 11:32:23.971623,4.45372349736007
14546,2020-08-29 11:32:24.239796,4.45372349736007
14547,2020-08-29 11:32:24.547072,4.45372349736007
14548,2020-08-29 11:32:24.883238,4.45372349736007
14549,2020-08-29 11:32:25.188763,4.45372349736007
14550,2020-08-29 11:32:25.478017,4.45372349736007
14551,2020-08-29 11:32:25.832324,4.45372349736007
14552,2020-08-29 11:32:26.127251,4.45372349736007
14553,2020-08-29 11:32:26.439396,4.49344207398832
14554,2020-08-29 11:32:26.732977,4.49344207398832
14555,2020-08-29 11:32:27.069323,4.49344207398832
14556,2020-08-29 11:32:27.340686,4.49344207398832
14557,2020-08-29 11:32:27.665954,4.49344207398832
14558,2020-08-29 11:32:28.044190,4.49344207398832
14559,2020-08-29 11:32:28.342644,4.49344207398832
14560,2020-08-29 11:32:28.660740,4.49344207398832
14561,2020-08-29 11:32:28.926245,4.49344207398832
14562,2020-08-29 11:32:29.212471,4.53312356563264
14563,2020-08-29 11:32:29.572487,4.53312356563264
14564,2020-08-29 11:32:29.884390,4.53312356563264
14565,2020-08-29 11:32:30.225048,4.53312356563264
14566,2020-08-29 11:32:30.567189,4.53312356563264
14567,2020-08-29 11:32:30.911993,4.53312356563264
14568,2020-08-29 11:32:31.222583,4.53312356563264
14569,2020-08-29 11:32:31.518915,4.53312356563264
14570,2020-08-29 11:32:31.758067,4.53312356563264
14571,2020-08-29 11:32:32.063995,4.57276804191
14572,2020-08-29 11:32:32.395828,4.57276804191
14573,2020-08-29 11:32:32.672134,4.57276804191
14574,2020-08-29 11:32:32.965685,4.57276804191
14575,2020-08-29 11:32:33.221934,4.57276804191
14576,2020-08-29 11:32:33.454166,4.57276804191
14577,2020-08-29 11:32:33.781504,4.57276804191
14578,2020-08-29 11:32:34.112832,4.57276804191
14579,2020-08-29 11:32:34.376678,4.57276804191
14580,2020-08-29 11:32:34.802720,4.61237557207588
14581,2020-08-29 11:32:35.139233,4.61237557207588
14582,2020-08-29 11:32:35.451650,4.61237557207588
14583,2020-08-29 11:32:35.773743,4.61237557207588
14584,2020-08-29 11:32:36.086837,4.61237557207588
14585,2020-08-29 11:32:36.407235,4.61237557207588
14586,2020-08-29 11:32:36.747924,4.61237557207588
14587,2020-08-29 11:32:37.079747,4.61237557207588
14588,2020-08-29 11:32:37.358596,4.61237557207588
14589,2020-08-29 11:32:37.720091,4.65194622502848
14590,2020-08-29 11:32:38.003508,4.65194622502848
14591,2020-08-29 11:32:38.359013,4.65194622502848
14592,2020-08-29 11:32:38.706096,4.65194622502848
14593,2020-08-29 11:32:39.000917,4.65194622502848
14594,2020-08-29 11:32:39.306606,4.65194622502848
14595,2020-08-29 11:32:39.569792,4.65194622502848
14596,2020-08-29 11:32:39.858199,4.65194622502848
14597,2020-08-29 11:32:40.210798,4.6914800693128
14598,2020-08-29 11:32:40.575273,4.6914800693128
14599,2020-08-29 11:32:40.894874,4.6914800693128
14600,2020-08-29 11:32:41.137735,4.6914800693128
14601,2020-08-29 11:32:41.473453,4.6914800693128
14602,2020-08-29 11:32:41.776017,4.6914800693128
14603,2020-08-29 11:32:42.106070,4.6914800693128
14604,2020-08-29 11:32:42.394142,4.6914800693128
14605,2020-08-29 11:32:42.704137,4.6914800693128
14606,2020-08-29 11:32:43.040219,4.73097717312464
14607,2020-08-29 11:32:43.378235,4.73097717312464
14608,2020-08-29 11:32:43.611007,4.73097717312464
14609,2020-08-29 11:32:43.849394,4.73097717312464
14610,2020-08-29 11:32:44.181869,4.73097717312464
14611,2020-08-29 11:32:44.555664,4.73097717312464
14612,2020-08-29 11:32:44.790584,4.73097717312464
14613,2020-08-29 11:32:45.045756,4.73097717312464
14614,2020-08-29 11:32:45.367881,4.77043760431455
14615,2020-08-29 11:32:45.639521,4.77043760431455
14616,2020-08-29 11:32:45.961100,4.77043760431455
14617,2020-08-29 11:32:46.266282,4.77043760431455
14618,2020-08-29 11:32:46.603758,4.77043760431455
14619,2020-08-29 11:32:46.931032,4.77043760431455
14620,2020-08-29 11:32:47.209131,4.77043760431455
14621,2020-08-29 11:32:47.500432,4.77043760431455
14622,2020-08-29 11:32:47.764346,4.84254126571092
14623,2020-08-29 11:32:48.042463,4.84254126571092
14624,2020-08-29 11:32:48.421478,4.84254126571092
14625,2020-08-29 11:32:48.733898,4.84254126571092
14626,2020-08-29 11:32:49.069894,4.84254126571092
14627,2020-08-29 11:32:49.379885,4.84254126571092
14628,2020-08-29 11:32:49.702775,4.84254126571092
14629,2020-08-29 11:32:50.010745,4.91455500776168
14630,2020-08-29 11:32:50.348519,4.91455500776168
14631,2020-08-29 11:32:50.643214,4.91455500776168
14632,2020-08-29 11:32:50.943771,4.91455500776168
14633,2020-08-29 11:32:51.303720,4.91455500776168
14634,2020-08-29 11:32:51.540598,4.91455500776168
14635,2020-08-29 11:32:51.855888,4.91455500776168
14636,2020-08-29 11:32:52.167964,4.91455500776168
14637,2020-08-29 11:32:52.511622,4.91455500776168
14638,2020-08-29 11:32:52.874334,4.91455500776168
14639,2020-08-29 11:32:53.179253,4.91455500776168
14640,2020-08-29 11:32:53.563835,4.91455500776168
14641,2020-08-29 11:32:53.915026,4.91455500776168
14642,2020-08-29 11:32:54.267438,4.91455500776168
14643,2020-08-29 11:32:54.546882,4.91455500776168
14644,2020-08-29 11:32:54.833389,4.91455500776168
14645,2020-08-29 11:32:55.152935,4.91455500776168
14646,2020-08-29 11:32:55.398875,4.91455500776168
14647,2020-08-29 11:32:55.677972,4.91455500776168
14648,2020-08-29 11:32:55.909646,4.91455500776168
14649,2020-08-29 11:32:56.160809,4.91455500776168
