iteration,timestamp,T7
14650,2020-08-29 11:32:56.450430,4.91455500776168
14651,2020-08-29 11:32:56.787747,4.91455500776168
14652,2020-08-29 11:32:57.152461,4.93996815089045
14653,2020-08-29 11:32:57.550584,4.93996815089045
14654,2020-08-29 11:32:57.941142,4.93996815089045
14655,2020-08-29 11:32:58.293236,4.93996815089045
14656,2020-08-29 11:32:58.557525,4.93996815089045
14657,2020-08-29 11:32:58.913481,4.93996815089045
14658,2020-08-29 11:32:59.244691,4.93996815089045
14659,2020-08-29 11:32:59.573151,4.93996815089045
14660,2020-08-29 11:32:59.881123,4.86320596478714
14661,2020-08-29 11:33:00.238081,4.86320596478714
14662,2020-08-29 11:33:00.481516,4.86320596478714
14663,2020-08-29 11:33:00.765021,4.86320596478714
14664,2020-08-29 11:33:01.077167,4.86320596478714
14665,2020-08-29 11:33:01.325701,4.86320596478714
14666,2020-08-29 11:33:01.672602,4.86320596478714
14667,2020-08-29 11:33:01.907766,4.86320596478714
14668,2020-08-29 11:33:02.163119,4.86320596478714
14669,2020-08-29 11:33:02.439727,4.86320596478714
14670,2020-08-29 11:33:02.792305,4.86320596478714
14671,2020-08-29 11:33:03.126745,4.86320596478714
14672,2020-08-29 11:33:03.406470,4.86320596478714
14673,2020-08-29 11:33:03.701917,4.86320596478714
14674,2020-08-29 11:33:03.983946,4.86320596478714
14675,2020-08-29 11:33:04.323585,4.86320596478714
14676,2020-08-29 11:33:04.660672,4.86320596478714
14677,2020-08-29 11:33:04.981231,4.86320596478714
14678,2020-08-29 11:33:05.314695,4.86320596478714
14679,2020-08-29 11:33:05.676963,4.7447276742781
14680,2020-08-29 11:33:06.097771,4.7447276742781
14681,2020-08-29 11:33:06.465687,4.7447276742781
14682,2020-08-29 11:33:06.716118,4.7447276742781
14683,2020-08-29 11:33:06.952125,4.7447276742781
14684,2020-08-29 11:33:07.294991,4.7447276742781
14685,2020-08-29 11:33:07.625346,4.7447276742781
14686,2020-08-29 11:33:07.954051,4.7447276742781
14687,2020-08-29 11:33:08.214950,4.62659634062287
14688,2020-08-29 11:33:08.485866,4.62659634062287
14689,2020-08-29 11:33:08.795415,4.62659634062287
14690,2020-08-29 11:33:09.091146,4.62659634062287
14691,2020-08-29 11:33:09.330147,4.62659634062287
14692,2020-08-29 11:33:09.571917,4.62659634062287
14693,2020-08-29 11:33:09.897395,4.62659634062287
14694,2020-08-29 11:33:10.184121,4.62659634062287
14695,2020-08-29 11:33:10.440465,4.62659634062287
14696,2020-08-29 11:33:10.711747,4.62659634062287
14697,2020-08-29 11:33:11.045740,4.62659634062287
14698,2020-08-29 11:33:11.366505,4.50880831136683
14699,2020-08-29 11:33:11.688020,4.50880831136683
14700,2020-08-29 11:33:11.984820,4.50880831136683
14701,2020-08-29 11:33:12.228252,4.50880831136683
14702,2020-08-29 11:33:12.547967,4.50880831136683
14703,2020-08-29 11:33:12.858938,4.50880831136683
14704,2020-08-29 11:33:13.108139,4.50880831136683
14705,2020-08-29 11:33:13.484312,4.50880831136683
14706,2020-08-29 11:33:13.739012,4.50880831136683
14707,2020-08-29 11:33:14.072744,4.50880831136683
14708,2020-08-29 11:33:14.407621,4.39136004061204
14709,2020-08-29 11:33:14.711958,4.39136004061204
14710,2020-08-29 11:33:14.975237,4.39136004061204
14711,2020-08-29 11:33:15.312883,4.39136004061204
14712,2020-08-29 11:33:15.616821,4.39136004061204
14713,2020-08-29 11:33:15.845571,4.39136004061204
14714,2020-08-29 11:33:16.161848,4.39136004061204
14715,2020-08-29 11:33:16.527776,4.39136004061204
14716,2020-08-29 11:33:16.758997,4.39136004061204
14717,2020-08-29 11:33:17.063231,4.27424808304276
14718,2020-08-29 11:33:17.388210,4.27424808304276
14719,2020-08-29 11:33:17.719267,4.27424808304276
14720,2020-08-29 11:33:17.995675,4.27424808304276
14721,2020-08-29 11:33:18.321040,4.27424808304276
14722,2020-08-29 11:33:18.659604,4.27424808304276
14723,2020-08-29 11:33:18.907033,4.27424808304276
14724,2020-08-29 11:33:19.207384,4.27424808304276
14725,2020-08-29 11:33:19.474407,4.27424808304276
14726,2020-08-29 11:33:19.816983,4.15746908857791
14727,2020-08-29 11:33:20.076553,4.15746908857791
14728,2020-08-29 11:33:20.318805,4.15746908857791
14729,2020-08-29 11:33:20.630606,4.15746908857791
14730,2020-08-29 11:33:20.880688,4.15746908857791
14731,2020-08-29 11:33:21.187110,4.15746908857791
14732,2020-08-29 11:33:21.503705,4.15746908857791
14733,2020-08-29 11:33:21.852327,4.15746908857791
14734,2020-08-29 11:33:22.204658,4.15746908857791
14735,2020-08-29 11:33:22.561736,4.15746908857791
14736,2020-08-29 11:33:22.895243,4.04101979755788
14737,2020-08-29 11:33:23.207197,4.04101979755788
14738,2020-08-29 11:33:23.450088,4.04101979755788
14739,2020-08-29 11:33:23.722732,4.04101979755788
14740,2020-08-29 11:33:23.998647,4.04101979755788
14741,2020-08-29 11:33:24.263155,4.04101979755788
14742,2020-08-29 11:33:24.594731,4.04101979755788
14743,2020-08-29 11:33:24.883951,4.04101979755788
14744,2020-08-29 11:33:25.207328,4.04101979755788
14745,2020-08-29 11:33:25.544624,4.04101979755788
14746,2020-08-29 11:33:25.823154,3.92489703639185
14747,2020-08-29 11:33:26.117017,3.92489703639185
14748,2020-08-29 11:33:26.427272,3.92489703639185
14749,2020-08-29 11:33:26.749305,3.92489703639185
14750,2020-08-29 11:33:27.065106,3.92489703639185
14751,2020-08-29 11:33:27.373769,3.92489703639185
14752,2020-08-29 11:33:27.733954,3.92489703639185
14753,2020-08-29 11:33:28.029636,3.92489703639185
14754,2020-08-29 11:33:28.380053,3.92489703639185
14755,2020-08-29 11:33:28.697519,3.80909771360523
14756,2020-08-29 11:33:29.069554,3.80909771360523
14757,2020-08-29 11:33:29.408925,3.80909771360523
14758,2020-08-29 11:33:29.725811,3.80909771360523
14759,2020-08-29 11:33:30.144934,3.80909771360523
14760,2020-08-29 11:33:30.427219,3.80909771360523
14761,2020-08-29 11:33:30.765448,3.80909771360523
14762,2020-08-29 11:33:31.056147,3.80909771360523
14763,2020-08-29 11:33:31.326610,3.80909771360523
14764,2020-08-29 11:33:31.613084,3.80909771360523
14765,2020-08-29 11:33:31.969461,3.73414846938878
14766,2020-08-29 11:33:32.263931,3.73414846938878
14767,2020-08-29 11:33:32.628850,3.73414846938878
14768,2020-08-29 11:33:33.010038,3.73414846938878
14769,2020-08-29 11:33:33.362295,3.73414846938878
14770,2020-08-29 11:33:33.689264,3.73414846938878
14771,2020-08-29 11:33:34.008849,3.65945496032123
14772,2020-08-29 11:33:34.328105,3.65945496032123
14773,2020-08-29 11:33:34.683212,3.65945496032123
14774,2020-08-29 11:33:34.991818,3.65945496032123
14775,2020-08-29 11:33:35.344984,3.65945496032123
14776,2020-08-29 11:33:35.634438,3.65945496032123
14777,2020-08-29 11:33:35.925162,3.65945496032123
14778,2020-08-29 11:33:36.240606,3.65945496032123
14779,2020-08-29 11:33:36.516749,3.58501409585823
14780,2020-08-29 11:33:36.839633,3.58501409585823
14781,2020-08-29 11:33:37.165768,3.58501409585823
14782,2020-08-29 11:33:37.404956,3.58501409585823
14783,2020-08-29 11:33:37.756142,3.58501409585823
14784,2020-08-29 11:33:38.083641,3.58501409585823
14785,2020-08-29 11:33:38.409303,3.58501409585823
14786,2020-08-29 11:33:38.799025,3.51082286212785
14787,2020-08-29 11:33:39.119340,3.51082286212785
14788,2020-08-29 11:33:39.427078,3.51082286212785
14789,2020-08-29 11:33:39.749053,3.51082286212785
14790,2020-08-29 11:33:40.029374,3.51082286212785
14791,2020-08-29 11:33:40.278906,3.51082286212785
14792,2020-08-29 11:33:40.571799,3.51082286212785
14793,2020-08-29 11:33:40.874922,3.43687831862189
14794,2020-08-29 11:33:41.152646,3.43687831862189
14795,2020-08-29 11:33:41.468687,3.43687831862189
14796,2020-08-29 11:33:41.775248,3.43687831862189
14797,2020-08-29 11:33:42.091635,3.43687831862189
14798,2020-08-29 11:33:42.359124,3.43687831862189
14799,2020-08-29 11:33:42.693726,3.43687831862189
14800,2020-08-29 11:33:42.975881,3.43687831862189
14801,2020-08-29 11:33:43.296146,3.43687831862189
14802,2020-08-29 11:33:43.571244,3.36317759511361
14803,2020-08-29 11:33:43.917868,3.36317759511361
14804,2020-08-29 11:33:44.273846,3.36317759511361
14805,2020-08-29 11:33:44.508319,3.36317759511361
14806,2020-08-29 11:33:44.854307,3.36317759511361
14807,2020-08-29 11:33:45.205270,3.36317759511361
14808,2020-08-29 11:33:45.507040,3.36317759511361
14809,2020-08-29 11:33:45.820392,3.36317759511361
14810,2020-08-29 11:33:46.130844,3.28971788878033
14811,2020-08-29 11:33:46.467247,3.28971788878033
14812,2020-08-29 11:33:46.748539,3.28971788878033
14813,2020-08-29 11:33:46.972967,3.28971788878033
14814,2020-08-29 11:33:47.275041,3.28971788878033
14815,2020-08-29 11:33:47.590383,3.28971788878033
14816,2020-08-29 11:33:47.859783,3.28971788878033
14817,2020-08-29 11:33:48.146901,3.28971788878033
14818,2020-08-29 11:33:48.493685,3.28971788878033
14819,2020-08-29 11:33:48.847601,3.28971788878033
14820,2020-08-29 11:33:49.242693,3.21649646151225
14821,2020-08-29 11:33:49.620959,3.21649646151225
14822,2020-08-29 11:33:49.963128,3.21649646151225
14823,2020-08-29 11:33:50.229433,3.21649646151225
14824,2020-08-29 11:33:50.522235,3.21649646151225
14825,2020-08-29 11:33:50.840694,3.21649646151225
14826,2020-08-29 11:33:51.140583,3.21649646151225
14827,2020-08-29 11:33:51.432986,3.21649646151225
14828,2020-08-29 11:33:51.855945,3.14351063739089
14829,2020-08-29 11:33:52.186233,3.14351063739089
14830,2020-08-29 11:33:52.509330,3.14351063739089
14831,2020-08-29 11:33:52.847853,3.14351063739089
14832,2020-08-29 11:33:53.139772,3.14351063739089
14833,2020-08-29 11:33:53.428912,3.14351063739089
14834,2020-08-29 11:33:53.679712,3.14351063739089
14835,2020-08-29 11:33:54.036671,3.14351063739089
14836,2020-08-29 11:33:54.391232,3.14351063739089
14837,2020-08-29 11:33:54.640691,3.14351063739089
14838,2020-08-29 11:33:54.978540,3.07075780032257
14839,2020-08-29 11:33:55.275419,3.07075780032257
14840,2020-08-29 11:33:55.575590,3.07075780032257
14841,2020-08-29 11:33:55.860860,3.07075780032257
14842,2020-08-29 11:33:56.220679,3.07075780032257
14843,2020-08-29 11:33:56.566703,3.07075780032257
14844,2020-08-29 11:33:56.828876,3.07075780032257
14845,2020-08-29 11:33:57.153158,3.07075780032257
14846,2020-08-29 11:33:57.424149,3.07075780032257
14847,2020-08-29 11:33:57.773550,2.99823539181396
14848,2020-08-29 11:33:58.086409,2.99823539181396
14849,2020-08-29 11:33:58.413244,2.99823539181396
14850,2020-08-29 11:33:58.798331,2.99823539181396
14851,2020-08-29 11:33:59.119885,2.99823539181396
14852,2020-08-29 11:33:59.391596,2.99823539181396
14853,2020-08-29 11:33:59.726834,2.99823539181396
14854,2020-08-29 11:33:59.968274,2.99823539181396
14855,2020-08-29 11:34:00.221782,2.92594090887833
14856,2020-08-29 11:34:00.470167,2.92594090887833
14857,2020-08-29 11:34:00.717028,2.92594090887833
14858,2020-08-29 11:34:01.061628,2.92594090887833
14859,2020-08-29 11:34:01.380816,2.92594090887833
14860,2020-08-29 11:34:01.622141,2.92594090887833
14861,2020-08-29 11:34:01.957413,2.92594090887833
14862,2020-08-29 11:34:02.291224,2.92594090887833
14863,2020-08-29 11:34:02.592528,2.92594090887833
14864,2020-08-29 11:34:02.912058,2.85108539840328
14865,2020-08-29 11:34:03.228871,2.85108539840328
14866,2020-08-29 11:34:03.527650,2.85108539840328
14867,2020-08-29 11:34:03.831839,2.85108539840328
14868,2020-08-29 11:34:04.117927,2.85108539840328
14869,2020-08-29 11:34:04.478018,2.85108539840328
14870,2020-08-29 11:34:04.787104,2.85108539840328
14871,2020-08-29 11:34:05.068089,2.85108539840328
14872,2020-08-29 11:34:05.327488,2.85108539840328
14873,2020-08-29 11:34:05.578386,2.85108539840328
14874,2020-08-29 11:34:05.819749,2.77645919862451
14875,2020-08-29 11:34:06.054860,2.77645919862451
14876,2020-08-29 11:34:06.295048,2.77645919862451
14877,2020-08-29 11:34:06.645250,2.77645919862451
14878,2020-08-29 11:34:06.990589,2.77645919862451
14879,2020-08-29 11:34:07.355994,2.77645919862451
14880,2020-08-29 11:34:07.657135,2.77645919862451
14881,2020-08-29 11:34:08.019164,2.77645919862451
14882,2020-08-29 11:34:08.341239,2.77645919862451
14883,2020-08-29 11:34:08.674915,2.70205993091724
14884,2020-08-29 11:34:08.925156,2.70205993091724
14885,2020-08-29 11:34:09.262658,2.70205993091724
14886,2020-08-29 11:34:09.488563,2.70205993091724
14887,2020-08-29 11:34:09.796736,2.70205993091724
14888,2020-08-29 11:34:10.123183,2.70205993091724
14889,2020-08-29 11:34:10.403123,2.70205993091724
14890,2020-08-29 11:34:10.702442,2.70205993091724
14891,2020-08-29 11:34:10.968384,2.70205993091724
14892,2020-08-29 11:34:11.227773,2.62788526570951
14893,2020-08-29 11:34:11.482629,2.62788526570951
14894,2020-08-29 11:34:11.739121,2.62788526570951
14895,2020-08-29 11:34:12.055483,2.62788526570951
14896,2020-08-29 11:34:12.303122,2.62788526570951
14897,2020-08-29 11:34:12.563411,2.62788526570951
14898,2020-08-29 11:34:12.796951,2.62788526570951
14899,2020-08-29 11:34:13.184097,2.62788526570951
14900,2020-08-29 11:34:13.533500,2.62788526570951
14901,2020-08-29 11:34:13.873561,2.62788526570951
14902,2020-08-29 11:34:14.166346,2.55393292087618
14903,2020-08-29 11:34:14.475701,2.55393292087618
14904,2020-08-29 11:34:14.816989,2.55393292087618
14905,2020-08-29 11:34:15.189885,2.55393292087618
14906,2020-08-29 11:34:15.440614,2.55393292087618
14907,2020-08-29 11:34:15.678644,2.55393292087618
14908,2020-08-29 11:34:16.023783,2.55393292087618
14909,2020-08-29 11:34:16.341366,2.48020066021829
14910,2020-08-29 11:34:16.639678,2.48020066021829
14911,2020-08-29 11:34:17.008430,2.48020066021829
14912,2020-08-29 11:34:17.281547,2.48020066021829
14913,2020-08-29 11:34:17.581229,2.48020066021829
14914,2020-08-29 11:34:17.921140,2.48020066021829
14915,2020-08-29 11:34:18.199105,2.48020066021829
14916,2020-08-29 11:34:18.453277,2.48020066021829
14917,2020-08-29 11:34:18.699595,2.48020066021829
14918,2020-08-29 11:34:19.083376,2.4066862920219
14919,2020-08-29 11:34:19.419580,2.4066862920219
14920,2020-08-29 11:34:19.784954,2.4066862920219
14921,2020-08-29 11:34:20.163724,2.4066862920219
14922,2020-08-29 11:34:20.567859,2.4066862920219
14923,2020-08-29 11:34:20.894032,2.4066862920219
14924,2020-08-29 11:34:21.211881,2.4066862920219
14925,2020-08-29 11:34:21.574902,2.4066862920219
14926,2020-08-29 11:34:21.925513,2.33338766769134
14927,2020-08-29 11:34:22.262305,2.33338766769134
14928,2020-08-29 11:34:22.588077,2.33338766769134
14929,2020-08-29 11:34:22.875993,2.33338766769134
14930,2020-08-29 11:34:23.202464,2.33338766769134
14931,2020-08-29 11:34:23.500615,2.33338766769134
14932,2020-08-29 11:34:23.786623,2.33338766769134
14933,2020-08-29 11:34:24.094864,2.33338766769134
14934,2020-08-29 11:34:24.419695,2.42555347764953
14935,2020-08-29 11:34:24.684347,2.42555347764953
14936,2020-08-29 11:34:24.988913,2.42555347764953
14937,2020-08-29 11:34:25.320835,2.42555347764953
14938,2020-08-29 11:34:25.665168,2.42555347764953
14939,2020-08-29 11:34:26.004262,2.42555347764953
14940,2020-08-29 11:34:26.326770,2.42555347764953
14941,2020-08-29 11:34:26.633686,2.42555347764953
14942,2020-08-29 11:34:26.899220,2.51752052085163
14943,2020-08-29 11:34:27.230418,2.51752052085163
14944,2020-08-29 11:34:27.501559,2.51752052085163
14945,2020-08-29 11:34:27.809746,2.51752052085163
14946,2020-08-29 11:34:28.206975,2.51752052085163
14947,2020-08-29 11:34:28.528934,2.51752052085163
14948,2020-08-29 11:34:28.841968,2.51752052085163
14949,2020-08-29 11:34:29.173724,2.51752052085163
14950,2020-08-29 11:34:29.503332,2.60928952469853
14951,2020-08-29 11:34:29.787743,2.60928952469853
14952,2020-08-29 11:34:30.045890,2.60928952469853
14953,2020-08-29 11:34:30.311748,2.60928952469853
14954,2020-08-29 11:34:30.636617,2.60928952469853
14955,2020-08-29 11:34:30.960748,2.60928952469853
14956,2020-08-29 11:34:31.229074,2.60928952469853
14957,2020-08-29 11:34:31.589967,2.60928952469853
14958,2020-08-29 11:34:31.892055,2.60928952469853
14959,2020-08-29 11:34:32.210013,2.60928952469853
14960,2020-08-29 11:34:32.514915,2.70086121072501
14961,2020-08-29 11:34:32.768474,2.70086121072501
14962,2020-08-29 11:34:33.092940,2.70086121072501
14963,2020-08-29 11:34:33.410559,2.70086121072501
14964,2020-08-29 11:34:33.747884,2.70086121072501
14965,2020-08-29 11:34:34.033801,2.70086121072501
14966,2020-08-29 11:34:34.324315,2.70086121072501
14967,2020-08-29 11:34:34.606822,2.7928653333735
14968,2020-08-29 11:34:34.953885,2.7928653333735
14969,2020-08-29 11:34:35.213590,2.7928653333735
14970,2020-08-29 11:34:35.529721,2.7928653333735
14971,2020-08-29 11:34:35.923116,2.7928653333735
14972,2020-08-29 11:34:36.165544,2.7928653333735
14973,2020-08-29 11:34:36.498663,2.7928653333735
14974,2020-08-29 11:34:36.704717,2.7928653333735
14975,2020-08-29 11:34:37.007095,2.88463830258561
14976,2020-08-29 11:34:37.307458,2.88463830258561
14977,2020-08-29 11:34:37.610661,2.88463830258561
14978,2020-08-29 11:34:37.941207,2.88463830258561
14979,2020-08-29 11:34:38.246836,2.88463830258561
14980,2020-08-29 11:34:38.579173,2.88463830258561
14981,2020-08-29 11:34:38.917664,2.88463830258561
14982,2020-08-29 11:34:39.150285,2.88463830258561
14983,2020-08-29 11:34:39.418043,2.88463830258561
14984,2020-08-29 11:34:39.708823,2.9761808799566
14985,2020-08-29 11:34:39.993586,2.9761808799566
14986,2020-08-29 11:34:40.375807,2.9761808799566
14987,2020-08-29 11:34:40.735492,2.9761808799566
14988,2020-08-29 11:34:41.089332,2.9761808799566
14989,2020-08-29 11:34:41.373597,2.9761808799566
14990,2020-08-29 11:34:41.735024,2.9761808799566
14991,2020-08-29 11:34:42.050543,3.06749382221058
14992,2020-08-29 11:34:42.335135,3.06749382221058
14993,2020-08-29 11:34:42.634034,3.06749382221058
14994,2020-08-29 11:34:42.949381,3.06749382221058
14995,2020-08-29 11:34:43.292847,3.06749382221058
14996,2020-08-29 11:34:43.627530,3.06749382221058
14997,2020-08-29 11:34:43.952847,3.06749382221058
14998,2020-08-29 11:34:44.274626,3.06749382221058
14999,2020-08-29 11:34:44.562330,3.06749382221058
15000,2020-08-29 11:34:44.880697,3.06749382221058
15001,2020-08-29 11:34:45.138759,3.15857788131325
15002,2020-08-29 11:34:45.381988,3.15857788131325
15003,2020-08-29 11:34:45.740440,3.15857788131325
15004,2020-08-29 11:34:46.039578,3.15857788131325
15005,2020-08-29 11:34:46.366555,3.15857788131325
15006,2020-08-29 11:34:46.649631,3.15857788131325
15007,2020-08-29 11:34:46.912829,3.15857788131325
15008,2020-08-29 11:34:47.145523,3.15857788131325
15009,2020-08-29 11:34:47.478401,3.15857788131325
15010,2020-08-29 11:34:47.756802,3.15857788131325
15011,2020-08-29 11:34:48.043481,3.15857788131325
15012,2020-08-29 11:34:48.354634,3.24943380457978
15013,2020-08-29 11:34:48.671964,3.24943380457978
15014,2020-08-29 11:34:48.995020,3.24943380457978
15015,2020-08-29 11:34:49.347999,3.24943380457978
15016,2020-08-29 11:34:49.671334,3.24943380457978
15017,2020-08-29 11:34:50.003192,3.24943380457978
15018,2020-08-29 11:34:50.301671,3.24943380457978
15019,2020-08-29 11:34:50.619923,3.24943380457978
15020,2020-08-29 11:34:50.935801,3.34006233477804
15021,2020-08-29 11:34:51.302825,3.34006233477804
15022,2020-08-29 11:34:51.566120,3.34006233477804
15023,2020-08-29 11:34:51.901386,3.34006233477804
15024,2020-08-29 11:34:52.175507,3.34006233477804
15025,2020-08-29 11:34:52.473733,3.34006233477804
15026,2020-08-29 11:34:52.823375,3.34006233477804
15027,2020-08-29 11:34:53.159086,3.34006233477804
15028,2020-08-29 11:34:53.474903,3.34006233477804
15029,2020-08-29 11:34:53.803857,3.43046421022748
15030,2020-08-29 11:34:54.067618,3.43046421022748
15031,2020-08-29 11:34:54.376132,3.43046421022748
15032,2020-08-29 11:34:54.683799,3.43046421022748
15033,2020-08-29 11:34:54.998237,3.43046421022748
15034,2020-08-29 11:34:55.313665,3.43046421022748
15035,2020-08-29 11:34:55.674651,3.43046421022748
15036,2020-08-29 11:34:55.965483,3.43046421022748
15037,2020-08-29 11:34:56.200389,3.43046421022748
15038,2020-08-29 11:34:56.510357,3.43046421022748
15039,2020-08-29 11:34:56.825767,3.52064016489386
15040,2020-08-29 11:34:57.174235,3.52064016489386
15041,2020-08-29 11:34:57.420823,3.52064016489386
15042,2020-08-29 11:34:57.665124,3.52064016489386
15043,2020-08-29 11:34:57.898181,3.52064016489386
15044,2020-08-29 11:34:58.160193,3.52064016489386
15045,2020-08-29 11:34:58.403917,3.52064016489386
15046,2020-08-29 11:34:58.621326,3.52064016489386
15047,2020-08-29 11:34:59.023289,3.61059092848014
15048,2020-08-29 11:34:59.302754,3.61059092848014
15049,2020-08-29 11:34:59.543533,3.61059092848014
15050,2020-08-29 11:34:59.814250,3.61059092848014
15051,2020-08-29 11:35:00.148539,3.61059092848014
15052,2020-08-29 11:35:00.404320,3.61059092848014
15053,2020-08-29 11:35:00.667244,3.61059092848014
15054,2020-08-29 11:35:00.992829,3.61059092848014
15055,2020-08-29 11:35:01.241573,3.61059092848014
15056,2020-08-29 11:35:01.579776,3.61059092848014
15057,2020-08-29 11:35:01.989602,3.70031722651368
15058,2020-08-29 11:35:02.329963,3.70031722651368
15059,2020-08-29 11:35:02.558408,3.70031722651368
15060,2020-08-29 11:35:02.794550,3.70031722651368
15061,2020-08-29 11:35:03.004595,3.70031722651368
15062,2020-08-29 11:35:03.216707,3.70031722651368
15063,2020-08-29 11:35:03.582628,3.70031722651368
15064,2020-08-29 11:35:03.812461,3.70031722651368
15065,2020-08-29 11:35:04.046429,3.70031722651368
15066,2020-08-29 11:35:04.380374,3.70031722651368
15067,2020-08-29 11:35:04.629514,3.70031722651368
15068,2020-08-29 11:35:04.973043,3.78981978042997
15069,2020-08-29 11:35:05.340007,3.78981978042997
15070,2020-08-29 11:35:05.701291,3.78981978042997
15071,2020-08-29 11:35:05.998705,3.78981978042997
15072,2020-08-29 11:35:06.293976,3.78981978042997
15073,2020-08-29 11:35:06.613926,3.78981978042997
15074,2020-08-29 11:35:06.886919,3.78981978042997
15075,2020-08-29 11:35:07.177381,3.78981978042997
15076,2020-08-29 11:35:07.492140,3.78981978042997
15077,2020-08-29 11:35:07.819997,3.86241011103117
15078,2020-08-29 11:35:08.042328,3.86241011103117
15079,2020-08-29 11:35:08.366450,3.86241011103117
15080,2020-08-29 11:35:08.704370,3.86241011103117
15081,2020-08-29 11:35:08.952241,3.86241011103117
15082,2020-08-29 11:35:09.312439,3.86241011103117
15083,2020-08-29 11:35:09.537607,3.86241011103117
15084,2020-08-29 11:35:09.853010,3.86241011103117
15085,2020-08-29 11:35:10.097801,3.86241011103117
15086,2020-08-29 11:35:10.351440,3.86241011103117
15087,2020-08-29 11:35:10.650876,3.93482113517359
15088,2020-08-29 11:35:10.918087,3.93482113517359
15089,2020-08-29 11:35:11.176064,3.93482113517359
15090,2020-08-29 11:35:11.499347,3.93482113517359
15091,2020-08-29 11:35:11.812870,3.93482113517359
15092,2020-08-29 11:35:12.153277,3.93482113517359
15093,2020-08-29 11:35:12.428122,3.93482113517359
15094,2020-08-29 11:35:12.719298,3.93482113517359
15095,2020-08-29 11:35:12.971979,3.93482113517359
15096,2020-08-29 11:35:13.212294,3.93482113517359
15097,2020-08-29 11:35:13.560153,3.93482113517359
15098,2020-08-29 11:35:13.935599,4.00705350060187
15099,2020-08-29 11:35:14.289020,4.00705350060187
15100,2020-08-29 11:35:14.619380,4.00705350060187
15101,2020-08-29 11:35:14.859069,4.00705350060187
15102,2020-08-29 11:35:15.137193,4.00705350060187
15103,2020-08-29 11:35:15.453390,4.00705350060187
15104,2020-08-29 11:35:15.800679,4.00705350060187
15105,2020-08-29 11:35:16.147848,4.00705350060187
15106,2020-08-29 11:35:16.491229,4.05004593016909
15107,2020-08-29 11:35:16.730264,4.05004593016909
15108,2020-08-29 11:35:17.006941,4.05004593016909
15109,2020-08-29 11:35:17.298275,4.05004593016909
15110,2020-08-29 11:35:17.568067,4.05004593016909
15111,2020-08-29 11:35:17.877848,4.05004593016909
15112,2020-08-29 11:35:18.203044,4.05004593016909
15113,2020-08-29 11:35:18.509808,4.05004593016909
15114,2020-08-29 11:35:18.808802,4.05004593016909
15115,2020-08-29 11:35:19.060107,4.09209176007691
15116,2020-08-29 11:35:19.284990,4.09209176007691
15117,2020-08-29 11:35:19.608073,4.09209176007691
15118,2020-08-29 11:35:19.921486,4.09209176007691
15119,2020-08-29 11:35:20.177862,4.09209176007691
15120,2020-08-29 11:35:20.437588,4.09209176007691
15121,2020-08-29 11:35:20.741926,4.09209176007691
15122,2020-08-29 11:35:21.003324,4.09209176007691
15123,2020-08-29 11:35:21.330609,4.09209176007691
15124,2020-08-29 11:35:21.685789,4.09209176007691
15125,2020-08-29 11:35:22.049049,4.19625982901401
15126,2020-08-29 11:35:22.346598,4.19625982901401
15127,2020-08-29 11:35:22.668571,4.19625982901401
15128,2020-08-29 11:35:22.993558,4.19625982901401
15129,2020-08-29 11:35:23.313232,4.19625982901401
15130,2020-08-29 11:35:23.643820,4.19625982901401
15131,2020-08-29 11:35:23.981316,4.19625982901401
15132,2020-08-29 11:35:24.304625,4.19625982901401
15133,2020-08-29 11:35:24.633186,4.30023513060429
15134,2020-08-29 11:35:24.921825,4.30023513060429
15135,2020-08-29 11:35:25.150224,4.30023513060429
15136,2020-08-29 11:35:25.494927,4.30023513060429
15137,2020-08-29 11:35:25.837655,4.30023513060429
15138,2020-08-29 11:35:26.196144,4.30023513060429
15139,2020-08-29 11:35:26.509297,4.30023513060429
15140,2020-08-29 11:35:26.739830,4.30023513060429
15141,2020-08-29 11:35:27.070804,4.40401801512986
15142,2020-08-29 11:35:27.437990,4.40401801512986
15143,2020-08-29 11:35:27.788053,4.40401801512986
15144,2020-08-29 11:35:28.096993,4.40401801512986
15145,2020-08-29 11:35:28.417867,4.40401801512986
15146,2020-08-29 11:35:28.757836,4.40401801512986
15147,2020-08-29 11:35:29.164065,4.40401801512986
15148,2020-08-29 11:35:29.471165,4.40401801512986
15149,2020-08-29 11:35:29.741779,4.40401801512986
15150,2020-08-29 11:35:30.015412,4.50760883040195
15151,2020-08-29 11:35:30.333729,4.50760883040195
15152,2020-08-29 11:35:30.703214,4.50760883040195
15153,2020-08-29 11:35:31.028736,4.50760883040195
15154,2020-08-29 11:35:31.304465,4.50760883040195
15155,2020-08-29 11:35:31.571691,4.50760883040195
15156,2020-08-29 11:35:31.877155,4.50760883040195
15157,2020-08-29 11:35:32.179633,4.50760883040195
15158,2020-08-29 11:35:32.611833,4.61100792184179
15159,2020-08-29 11:35:32.904198,4.61100792184179
15160,2020-08-29 11:35:33.155468,4.61100792184179
15161,2020-08-29 11:35:33.494603,4.61100792184179
15162,2020-08-29 11:35:33.759119,4.61100792184179
15163,2020-08-29 11:35:34.096649,4.61100792184179
15164,2020-08-29 11:35:34.337177,4.61100792184179
15165,2020-08-29 11:35:34.628901,4.61100792184179
15166,2020-08-29 11:35:34.973667,4.61100792184179
15167,2020-08-29 11:35:35.318143,4.71421563255768
15168,2020-08-29 11:35:35.618571,4.71421563255768
15169,2020-08-29 11:35:35.904878,4.71421563255768
15170,2020-08-29 11:35:36.204105,4.71421563255768
15171,2020-08-29 11:35:36.548594,4.71421563255768
15172,2020-08-29 11:35:36.911110,4.71421563255768
15173,2020-08-29 11:35:37.223169,4.71421563255768
15174,2020-08-29 11:35:37.530563,4.71421563255768
15175,2020-08-29 11:35:37.776184,4.71421563255768
15176,2020-08-29 11:35:38.057797,4.81723230341787
15177,2020-08-29 11:35:38.392958,4.81723230341787
15178,2020-08-29 11:35:38.622143,4.81723230341787
15179,2020-08-29 11:35:38.972493,4.81723230341787
15180,2020-08-29 11:35:39.205088,4.81723230341787
15181,2020-08-29 11:35:39.459560,4.81723230341787
15182,2020-08-29 11:35:39.693855,4.81723230341787
15183,2020-08-29 11:35:40.040367,4.81723230341787
15184,2020-08-29 11:35:40.296252,4.81723230341787
15185,2020-08-29 11:35:40.597924,4.92005827311847
15186,2020-08-29 11:35:40.911690,4.92005827311847
15187,2020-08-29 11:35:41.275601,4.92005827311847
15188,2020-08-29 11:35:41.553106,4.92005827311847
15189,2020-08-29 11:35:41.877204,4.92005827311847
15190,2020-08-29 11:35:42.220200,4.92005827311847
15191,2020-08-29 11:35:42.452849,4.92005827311847
15192,2020-08-29 11:35:42.773758,4.99019961634949
15193,2020-08-29 11:35:43.046242,4.99019961634949
15194,2020-08-29 11:35:43.301374,4.99019961634949
15195,2020-08-29 11:35:43.611889,4.99019961634949
15196,2020-08-29 11:35:43.991003,4.99019961634949
15197,2020-08-29 11:35:44.286341,4.99019961634949
15198,2020-08-29 11:35:44.608636,4.99019961634949
15199,2020-08-29 11:35:44.956432,4.99019961634949
15200,2020-08-29 11:35:45.296976,4.86283716213433
15201,2020-08-29 11:35:45.521727,4.86283716213433
15202,2020-08-29 11:35:45.846273,4.86283716213433
15203,2020-08-29 11:35:46.147614,4.86283716213433
15204,2020-08-29 11:35:46.436927,4.86283716213433
15205,2020-08-29 11:35:46.668487,4.86283716213433
15206,2020-08-29 11:35:46.989500,4.86283716213433
15207,2020-08-29 11:35:47.299206,4.86283716213433
15208,2020-08-29 11:35:47.688999,4.86283716213433
15209,2020-08-29 11:35:48.007794,4.73583321757482
15210,2020-08-29 11:35:48.269772,4.73583321757482
15211,2020-08-29 11:35:48.505369,4.73583321757482
15212,2020-08-29 11:35:48.755099,4.73583321757482
15213,2020-08-29 11:35:49.086824,4.73583321757482
15214,2020-08-29 11:35:49.343830,4.73583321757482
15215,2020-08-29 11:35:49.667715,4.73583321757482
15216,2020-08-29 11:35:50.024167,4.73583321757482
15217,2020-08-29 11:35:50.301628,4.73583321757482
15218,2020-08-29 11:35:50.609546,4.60918420814829
15219,2020-08-29 11:35:50.899280,4.60918420814829
15220,2020-08-29 11:35:51.230441,4.60918420814829
15221,2020-08-29 11:35:51.614063,4.60918420814829
15222,2020-08-29 11:35:51.890973,4.60918420814829
15223,2020-08-29 11:35:52.153928,4.60918420814829
15224,2020-08-29 11:35:52.473954,4.60918420814829
15225,2020-08-29 11:35:52.778828,4.60918420814829
15226,2020-08-29 11:35:53.069743,4.48288666435241
15227,2020-08-29 11:35:53.393999,4.48288666435241
15228,2020-08-29 11:35:53.637451,4.48288666435241
15229,2020-08-29 11:35:53.908612,4.48288666435241
15230,2020-08-29 11:35:54.271320,4.48288666435241
15231,2020-08-29 11:35:54.519893,4.48288666435241
15232,2020-08-29 11:35:54.812547,4.48288666435241
15233,2020-08-29 11:35:55.058788,4.48288666435241
15234,2020-08-29 11:35:55.342165,4.48288666435241
15235,2020-08-29 11:35:55.660529,4.48288666435241
15236,2020-08-29 11:35:55.978765,4.35693721588682
15237,2020-08-29 11:35:56.283154,4.35693721588682
15238,2020-08-29 11:35:56.589056,4.35693721588682
15239,2020-08-29 11:35:56.904578,4.35693721588682
15240,2020-08-29 11:35:57.231932,4.35693721588682
15241,2020-08-29 11:35:57.511744,4.35693721588682
15242,2020-08-29 11:35:57.824967,4.35693721588682
15243,2020-08-29 11:35:58.086088,4.35693721588682
15244,2020-08-29 11:35:58.322342,4.35693721588682
15245,2020-08-29 11:35:58.658330,4.23133258646855
15246,2020-08-29 11:35:58.987599,4.23133258646855
15247,2020-08-29 11:35:59.345713,4.23133258646855
15248,2020-08-29 11:35:59.606650,4.23133258646855
15249,2020-08-29 11:35:59.929334,4.23133258646855
15250,2020-08-29 11:36:00.158608,4.23133258646855
15251,2020-08-29 11:36:00.432552,4.23133258646855
15252,2020-08-29 11:36:00.745647,4.23133258646855
15253,2020-08-29 11:36:01.076020,4.10606958918591
15254,2020-08-29 11:36:01.488007,4.10606958918591
15255,2020-08-29 11:36:01.812342,4.10606958918591
15256,2020-08-29 11:36:02.064494,4.10606958918591
15257,2020-08-29 11:36:02.313441,4.10606958918591
15258,2020-08-29 11:36:02.682672,4.10606958918591
15259,2020-08-29 11:36:02.956993,4.10606958918591
15260,2020-08-29 11:36:03.294187,4.10606958918591
15261,2020-08-29 11:36:03.552536,4.10606958918591
15262,2020-08-29 11:36:03.878243,3.98114512231511
15263,2020-08-29 11:36:04.158428,3.98114512231511
15264,2020-08-29 11:36:04.513789,3.98114512231511
15265,2020-08-29 11:36:04.839974,3.98114512231511
15266,2020-08-29 11:36:05.155231,3.98114512231511
15267,2020-08-29 11:36:05.451446,3.98114512231511
15268,2020-08-29 11:36:05.691955,3.98114512231511
15269,2020-08-29 11:36:06.025177,3.98114512231511
15270,2020-08-29 11:36:06.371497,3.85655616553879
15271,2020-08-29 11:36:06.612462,3.85655616553879
15272,2020-08-29 11:36:06.910866,3.85655616553879
15273,2020-08-29 11:36:07.231949,3.85655616553879
15274,2020-08-29 11:36:07.561831,3.85655616553879
15275,2020-08-29 11:36:07.891432,3.85655616553879
15276,2020-08-29 11:36:08.195499,3.85655616553879
15277,2020-08-29 11:36:08.494749,3.73229977651647
15278,2020-08-29 11:36:08.796893,3.73229977651647
15279,2020-08-29 11:36:09.105489,3.73229977651647
15280,2020-08-29 11:36:09.394467,3.73229977651647
15281,2020-08-29 11:36:09.707869,3.73229977651647
15282,2020-08-29 11:36:09.951375,3.73229977651647
15283,2020-08-29 11:36:10.185539,3.73229977651647
15284,2020-08-29 11:36:10.490081,3.73229977651647
15285,2020-08-29 11:36:10.790619,3.60837308776607
15286,2020-08-29 11:36:11.102065,3.60837308776607
15287,2020-08-29 11:36:11.366576,3.60837308776607
15288,2020-08-29 11:36:11.723173,3.60837308776607
15289,2020-08-29 11:36:12.055928,3.60837308776607
15290,2020-08-29 11:36:12.401591,3.60837308776607
15291,2020-08-29 11:36:12.644851,3.60837308776607
15292,2020-08-29 11:36:12.909011,3.60837308776607
15293,2020-08-29 11:36:13.192672,3.60837308776607
15294,2020-08-29 11:36:13.499946,3.60837308776607
15295,2020-08-29 11:36:13.795652,3.44844693743325
15296,2020-08-29 11:36:14.082824,3.44844693743325
15297,2020-08-29 11:36:14.375474,3.44844693743325
15298,2020-08-29 11:36:14.646860,3.44844693743325
15299,2020-08-29 11:36:14.972902,3.44844693743325
15300,2020-08-29 11:36:15.234811,3.44844693743325
15301,2020-08-29 11:36:15.533222,3.44844693743325
15302,2020-08-29 11:36:15.860998,3.44844693743325
15303,2020-08-29 11:36:16.185832,3.28889014646097
15304,2020-08-29 11:36:16.482123,3.28889014646097
15305,2020-08-29 11:36:16.785752,3.28889014646097
15306,2020-08-29 11:36:17.070612,3.28889014646097
15307,2020-08-29 11:36:17.400849,3.28889014646097
15308,2020-08-29 11:36:17.741215,3.28889014646097
15309,2020-08-29 11:36:18.052972,3.28889014646097
15310,2020-08-29 11:36:18.351542,3.28889014646097
15311,2020-08-29 11:36:18.672104,3.28889014646097
15312,2020-08-29 11:36:19.020239,3.12970062734512
15313,2020-08-29 11:36:19.336022,3.12970062734512
15314,2020-08-29 11:36:19.591484,3.12970062734512
15315,2020-08-29 11:36:19.867552,3.12970062734512
15316,2020-08-29 11:36:20.140050,3.12970062734512
15317,2020-08-29 11:36:20.514839,3.12970062734512
15318,2020-08-29 11:36:20.862230,3.12970062734512
15319,2020-08-29 11:36:21.165954,3.12970062734512
15320,2020-08-29 11:36:21.453621,3.12970062734512
15321,2020-08-29 11:36:21.775695,3.12970062734512
15322,2020-08-29 11:36:22.132496,2.97087636586225
15323,2020-08-29 11:36:22.457124,2.97087636586225
15324,2020-08-29 11:36:22.805289,2.97087636586225
15325,2020-08-29 11:36:23.174608,2.97087636586225
15326,2020-08-29 11:36:23.468775,2.97087636586225
15327,2020-08-29 11:36:23.825562,2.97087636586225
15328,2020-08-29 11:36:24.220305,2.81241542110833
15329,2020-08-29 11:36:24.545783,2.81241542110833
15330,2020-08-29 11:36:24.885835,2.81241542110833
15331,2020-08-29 11:36:25.116132,2.81241542110833
15332,2020-08-29 11:36:25.398239,2.81241542110833
15333,2020-08-29 11:36:25.774412,2.81241542110833
15334,2020-08-29 11:36:26.047921,2.81241542110833
15335,2020-08-29 11:36:26.358452,2.81241542110833
15336,2020-08-29 11:36:26.669416,2.81241542110833
15337,2020-08-29 11:36:26.991331,2.81241542110833
15338,2020-08-29 11:36:27.284290,2.65431592583654
15339,2020-08-29 11:36:27.554982,2.65431592583654
15340,2020-08-29 11:36:27.803956,2.65431592583654
15341,2020-08-29 11:36:28.087899,2.65431592583654
15342,2020-08-29 11:36:28.423919,2.65431592583654
15343,2020-08-29 11:36:28.758645,2.65431592583654
15344,2020-08-29 11:36:29.177602,2.65431592583654
15345,2020-08-29 11:36:29.432595,2.65431592583654
15346,2020-08-29 11:36:29.766263,2.65431592583654
15347,2020-08-29 11:36:30.215863,2.49657608711036
15348,2020-08-29 11:36:30.525293,2.49657608711036
15349,2020-08-29 11:36:30.800350,2.49657608711036
15350,2020-08-29 11:36:31.135156,2.49657608711036
15351,2020-08-29 11:36:31.444271,2.49657608711036
15352,2020-08-29 11:36:31.777038,2.49657608711036
15353,2020-08-29 11:36:32.036195,2.49657608711036
15354,2020-08-29 11:36:32.332149,2.49657608711036
15355,2020-08-29 11:36:32.588487,2.49657608711036
15356,2020-08-29 11:36:32.890823,2.33919418729315
15357,2020-08-29 11:36:33.165809,2.33919418729315
15358,2020-08-29 11:36:33.478748,2.33919418729315
15359,2020-08-29 11:36:33.846471,2.33919418729315
15360,2020-08-29 11:36:34.102017,2.33919418729315
15361,2020-08-29 11:36:34.370490,2.33919418729315
15362,2020-08-29 11:36:34.606752,2.33919418729315
15363,2020-08-29 11:36:34.929689,2.33919418729315
15364,2020-08-29 11:36:35.196209,2.33919418729315
15365,2020-08-29 11:36:35.530513,2.33919418729315
15366,2020-08-29 11:36:35.903200,2.18216858540276
15367,2020-08-29 11:36:36.283201,2.18216858540276
15368,2020-08-29 11:36:36.624341,2.18216858540276
15369,2020-08-29 11:36:36.862008,2.18216858540276
15370,2020-08-29 11:36:37.177326,2.18216858540276
15371,2020-08-29 11:36:37.512065,2.18216858540276
15372,2020-08-29 11:36:37.872470,2.18216858540276
15373,2020-08-29 11:36:38.216586,2.18216858540276
15374,2020-08-29 11:36:38.488328,2.18216858540276
15375,2020-08-29 11:36:38.741941,2.19726679020249
15376,2020-08-29 11:36:39.061062,2.19726679020249
15377,2020-08-29 11:36:39.345543,2.19726679020249
15378,2020-08-29 11:36:39.670121,2.19726679020249
15379,2020-08-29 11:36:39.934520,2.19726679020249
15380,2020-08-29 11:36:40.218316,2.19726679020249
15381,2020-08-29 11:36:40.492858,2.19726679020249
15382,2020-08-29 11:36:40.825634,2.19726679020249
15383,2020-08-29 11:36:41.081654,2.19726679020249
15384,2020-08-29 11:36:41.382230,2.21232793851841
15385,2020-08-29 11:36:41.647026,2.21232793851841
15386,2020-08-29 11:36:41.880410,2.21232793851841
15387,2020-08-29 11:36:42.143608,2.21232793851841
15388,2020-08-29 11:36:42.533799,2.21232793851841
15389,2020-08-29 11:36:42.893785,2.21232793851841
15390,2020-08-29 11:36:43.162504,2.21232793851841
15391,2020-08-29 11:36:43.415311,2.21232793851841
15392,2020-08-29 11:36:43.765849,2.21232793851841
15393,2020-08-29 11:36:44.125555,2.21836333580809
15394,2020-08-29 11:36:44.445596,2.21836333580809
15395,2020-08-29 11:36:44.720341,2.21836333580809
15396,2020-08-29 11:36:45.048673,2.21836333580809
15397,2020-08-29 11:36:45.300319,2.21836333580809
15398,2020-08-29 11:36:45.564792,2.21836333580809
15399,2020-08-29 11:36:45.961050,2.21836333580809
15400,2020-08-29 11:36:46.181357,2.21836333580809
15401,2020-08-29 11:36:46.499109,2.21836333580809
15402,2020-08-29 11:36:46.821028,2.21836333580809
15403,2020-08-29 11:36:47.093197,2.21016393441607
15404,2020-08-29 11:36:47.427465,2.21016393441607
15405,2020-08-29 11:36:47.705022,2.21016393441607
15406,2020-08-29 11:36:48.032865,2.21016393441607
15407,2020-08-29 11:36:48.359173,2.21016393441607
15408,2020-08-29 11:36:48.691269,2.21016393441607
15409,2020-08-29 11:36:48.973173,2.21016393441607
15410,2020-08-29 11:36:49.269999,2.21016393441607
15411,2020-08-29 11:36:49.593792,2.21016393441607
15412,2020-08-29 11:36:49.964350,2.20201591651058
15413,2020-08-29 11:36:50.202536,2.20201591651058
15414,2020-08-29 11:36:50.475039,2.20201591651058
15415,2020-08-29 11:36:50.759324,2.20201591651058
15416,2020-08-29 11:36:51.084584,2.20201591651058
15417,2020-08-29 11:36:51.365685,2.20201591651058
15418,2020-08-29 11:36:51.628689,2.20201591651058
15419,2020-08-29 11:36:51.946193,2.20201591651058
15420,2020-08-29 11:36:52.222382,2.20201591651058
15421,2020-08-29 11:36:52.508609,2.19391902306126
15422,2020-08-29 11:36:52.892857,2.19391902306126
15423,2020-08-29 11:36:53.158210,2.19391902306126
15424,2020-08-29 11:36:53.449102,2.19391902306126
15425,2020-08-29 11:36:53.749612,2.19391902306126
15426,2020-08-29 11:36:54.157195,2.19391902306126
15427,2020-08-29 11:36:54.470027,2.19391902306126
15428,2020-08-29 11:36:54.769272,2.19391902306126
15429,2020-08-29 11:36:55.106223,2.19391902306126
15430,2020-08-29 11:36:55.404769,2.19391902306126
15431,2020-08-29 11:36:55.708151,2.18587302717516
15432,2020-08-29 11:36:55.967269,2.18587302717516
15433,2020-08-29 11:36:56.358565,2.18587302717516
15434,2020-08-29 11:36:56.693553,2.18587302717516
15435,2020-08-29 11:36:56.948958,2.18587302717516
15436,2020-08-29 11:36:57.335192,2.18587302717516
15437,2020-08-29 11:36:57.712454,2.18587302717516
15438,2020-08-29 11:36:58.023900,2.18587302717516
15439,2020-08-29 11:36:58.284114,2.18587302717516
15440,2020-08-29 11:36:58.526965,2.17787770122706
15441,2020-08-29 11:36:58.841067,2.17787770122706
15442,2020-08-29 11:36:59.165655,2.17787770122706
15443,2020-08-29 11:36:59.470440,2.17787770122706
15444,2020-08-29 11:36:59.745414,2.17787770122706
15445,2020-08-29 11:37:00.122395,2.17787770122706
15446,2020-08-29 11:37:00.449059,2.17787770122706
15447,2020-08-29 11:37:00.738700,2.17787770122706
15448,2020-08-29 11:37:01.109369,2.16993281212974
15449,2020-08-29 11:37:01.357022,2.16993281212974
15450,2020-08-29 11:37:01.741449,2.16993281212974
15451,2020-08-29 11:37:02.067740,2.16993281212974
15452,2020-08-29 11:37:02.323419,2.16993281212974
15453,2020-08-29 11:37:02.631745,2.16993281212974
15454,2020-08-29 11:37:02.919552,2.16993281212974
15455,2020-08-29 11:37:03.211531,2.16993281212974
15456,2020-08-29 11:37:03.456829,2.16993281212974
15457,2020-08-29 11:37:03.772907,2.16993281212974
15458,2020-08-29 11:37:04.093492,2.16203812157212
15459,2020-08-29 11:37:04.426950,2.16203812157212
15460,2020-08-29 11:37:04.705067,2.16203812157212
15461,2020-08-29 11:37:05.040111,2.16203812157212
15462,2020-08-29 11:37:05.352680,2.16203812157212
15463,2020-08-29 11:37:05.586231,2.16203812157212
15464,2020-08-29 11:37:05.883550,2.16203812157212
15465,2020-08-29 11:37:06.194737,2.16203812157212
15466,2020-08-29 11:37:06.465416,2.16203812157212
15467,2020-08-29 11:37:06.777476,2.16203812157212
15468,2020-08-29 11:37:07.203162,2.15419338624301
15469,2020-08-29 11:37:07.537938,2.15419338624301
15470,2020-08-29 11:37:07.872831,2.15419338624301
15471,2020-08-29 11:37:08.177843,2.15419338624301
15472,2020-08-29 11:37:08.493501,2.15419338624301
15473,2020-08-29 11:37:08.784264,2.15419338624301
15474,2020-08-29 11:37:09.076694,2.15419338624301
15475,2020-08-29 11:37:09.524445,2.1463983580451
15476,2020-08-29 11:37:09.860945,2.1463983580451
15477,2020-08-29 11:37:10.136498,2.1463983580451
15478,2020-08-29 11:37:10.465188,2.1463983580451
15479,2020-08-29 11:37:10.725753,2.1463983580451
15480,2020-08-29 11:37:11.006443,2.1463983580451
15481,2020-08-29 11:37:11.359129,2.1463983580451
15482,2020-08-29 11:37:11.651806,2.1463983580451
15483,2020-08-29 11:37:11.905158,2.1463983580451
15484,2020-08-29 11:37:12.180701,2.1463983580451
15485,2020-08-29 11:37:12.549060,2.138652784307
15486,2020-08-29 11:37:12.875421,2.138652784307
15487,2020-08-29 11:37:13.141149,2.138652784307
15488,2020-08-29 11:37:13.471950,2.138652784307
15489,2020-08-29 11:37:13.733216,2.138652784307
15490,2020-08-29 11:37:14.000518,2.138652784307
15491,2020-08-29 11:37:14.245452,2.138652784307
15492,2020-08-29 11:37:14.512144,2.138652784307
15493,2020-08-29 11:37:14.828386,2.138652784307
15494,2020-08-29 11:37:15.182127,2.138652784307
15495,2020-08-29 11:37:15.540306,2.1309564080094
15496,2020-08-29 11:37:15.933055,2.1309564080094
15497,2020-08-29 11:37:16.277988,2.1309564080094
15498,2020-08-29 11:37:16.596034,2.1309564080094
15499,2020-08-29 11:37:16.889071,2.1309564080094
15500,2020-08-29 11:37:17.209332,2.1309564080094
15501,2020-08-29 11:37:17.524874,2.1309564080094
15502,2020-08-29 11:37:17.743903,2.1309564080094
15503,2020-08-29 11:37:18.139469,2.12330896807532
15504,2020-08-29 11:37:18.568545,2.12330896807532
15505,2020-08-29 11:37:18.983307,2.12330896807532
15506,2020-08-29 11:37:19.338506,2.12330896807532
15507,2020-08-29 11:37:19.677603,2.12330896807532
15508,2020-08-29 11:37:20.019635,2.12330896807532
15509,2020-08-29 11:37:20.340394,2.12330896807532
15510,2020-08-29 11:37:20.623833,2.12330896807532
15511,2020-08-29 11:37:20.918572,2.11223729866518
15512,2020-08-29 11:37:21.241371,2.11223729866518
15513,2020-08-29 11:37:21.587291,2.11223729866518
15514,2020-08-29 11:37:21.935578,2.11223729866518
15515,2020-08-29 11:37:22.281152,2.11223729866518
15516,2020-08-29 11:37:22.570237,2.11223729866518
15517,2020-08-29 11:37:22.817890,2.11223729866518
15518,2020-08-29 11:37:23.108966,2.11223729866518
15519,2020-08-29 11:37:23.312994,2.11223729866518
15520,2020-08-29 11:37:23.584436,2.11223729866518
15521,2020-08-29 11:37:23.941337,2.10123084472933
15522,2020-08-29 11:37:24.259937,2.10123084472933
15523,2020-08-29 11:37:24.550980,2.10123084472933
15524,2020-08-29 11:37:24.823167,2.10123084472933
15525,2020-08-29 11:37:25.283025,2.10123084472933
15526,2020-08-29 11:37:25.594627,2.10123084472933
15527,2020-08-29 11:37:25.919647,2.10123084472933
15528,2020-08-29 11:37:26.233457,2.10123084472933
15529,2020-08-29 11:37:26.513075,2.10123084472933
15530,2020-08-29 11:37:26.940037,2.09028926402381
15531,2020-08-29 11:37:27.268984,2.09028926402381
15532,2020-08-29 11:37:27.520611,2.09028926402381
15533,2020-08-29 11:37:27.754438,2.09028926402381
15534,2020-08-29 11:37:28.088432,2.09028926402381
15535,2020-08-29 11:37:28.339454,2.09028926402381
15536,2020-08-29 11:37:28.665442,2.09028926402381
15537,2020-08-29 11:37:29.019871,2.09028926402381
15538,2020-08-29 11:37:29.298693,2.09028926402381
15539,2020-08-29 11:37:29.726048,2.07941221061111
15540,2020-08-29 11:37:30.061637,2.07941221061111
15541,2020-08-29 11:37:30.349132,2.07941221061111
15542,2020-08-29 11:37:30.647665,2.07941221061111
15543,2020-08-29 11:37:30.852293,2.07941221061111
15544,2020-08-29 11:37:31.087471,2.07941221061111
15545,2020-08-29 11:37:31.412222,2.07941221061111
15546,2020-08-29 11:37:31.678482,2.07941221061111
15547,2020-08-29 11:37:31.981680,2.07941221061111
15548,2020-08-29 11:37:32.257787,2.07941221061111
15549,2020-08-29 11:37:32.500611,2.06859933496661
15550,2020-08-29 11:37:32.731224,2.06859933496661
15551,2020-08-29 11:37:33.072912,2.06859933496661
15552,2020-08-29 11:37:33.342641,2.06859933496661
15553,2020-08-29 11:37:33.659923,2.06859933496661
15554,2020-08-29 11:37:34.030078,2.06859933496661
15555,2020-08-29 11:37:34.340723,2.06859933496661
15556,2020-08-29 11:37:34.693108,2.06859933496661
15557,2020-08-29 11:37:34.944983,2.06859933496661
15558,2020-08-29 11:37:35.228006,2.06859933496661
15559,2020-08-29 11:37:35.469733,2.05785028407979
15560,2020-08-29 11:37:35.737934,2.05785028407979
15561,2020-08-29 11:37:36.056473,2.05785028407979
15562,2020-08-29 11:37:36.365950,2.05785028407979
15563,2020-08-29 11:37:36.604027,2.05785028407979
15564,2020-08-29 11:37:36.956256,2.05785028407979
15565,2020-08-29 11:37:37.207380,2.05785028407979
15566,2020-08-29 11:37:37.512954,2.05785028407979
15567,2020-08-29 11:37:37.819476,2.05785028407979
15568,2020-08-29 11:37:38.152778,2.04716470154838
15569,2020-08-29 11:37:38.463784,2.04716470154838
15570,2020-08-29 11:37:38.788247,2.04716470154838
15571,2020-08-29 11:37:39.067463,2.04716470154838
15572,2020-08-29 11:37:39.332964,2.04716470154838
15573,2020-08-29 11:37:39.616296,2.04716470154838
15574,2020-08-29 11:37:39.892325,2.04716470154838
15575,2020-08-29 11:37:40.194098,2.04716470154838
15576,2020-08-29 11:37:40.413492,2.04716470154838
15577,2020-08-29 11:37:40.864659,2.03654222766409
15578,2020-08-29 11:37:41.138408,2.03654222766409
15579,2020-08-29 11:37:41.490855,2.03654222766409
15580,2020-08-29 11:37:41.874616,2.03654222766409
15581,2020-08-29 11:37:42.178685,2.03654222766409
15582,2020-08-29 11:37:42.507473,2.03654222766409
15583,2020-08-29 11:37:42.824521,2.03654222766409
15584,2020-08-29 11:37:43.104993,2.03654222766409
15585,2020-08-29 11:37:43.483654,2.02598249948966
15586,2020-08-29 11:37:43.864422,2.02598249948966
15587,2020-08-29 11:37:44.160451,2.02598249948966
15588,2020-08-29 11:37:44.544013,2.02598249948966
15589,2020-08-29 11:37:44.830553,2.02598249948966
15590,2020-08-29 11:37:45.160152,2.02598249948966
15591,2020-08-29 11:37:45.450465,2.02598249948966
15592,2020-08-29 11:37:45.748037,2.02598249948966
15593,2020-08-29 11:37:46.092738,2.02598249948966
15594,2020-08-29 11:37:46.448373,2.0154851536771
15595,2020-08-29 11:37:46.791474,2.0154851536771
15596,2020-08-29 11:37:47.028526,2.0154851536771
15597,2020-08-29 11:37:47.254024,2.0154851536771
15598,2020-08-29 11:37:47.579652,2.0154851536771
15599,2020-08-29 11:37:47.906512,2.0154851536771
15600,2020-08-29 11:37:48.166383,2.0154851536771
15601,2020-08-29 11:37:48.439255,2.0154851536771
15602,2020-08-29 11:37:48.882415,2.0154851536771
15603,2020-08-29 11:37:49.129416,2.0154851536771
15604,2020-08-29 11:37:49.374943,2.00504983867734
15605,2020-08-29 11:37:49.620099,2.00504983867734
15606,2020-08-29 11:37:49.972494,2.00504983867734
15607,2020-08-29 11:37:50.212017,2.00504983867734
15608,2020-08-29 11:37:50.583269,2.00504983867734
15609,2020-08-29 11:37:50.905588,2.00504983867734
15610,2020-08-29 11:37:51.163551,2.00504983867734
