iteration,timestamp,T7
15611,2020-08-29 11:37:51.504957,2.00504983867734
15612,2020-08-29 11:37:51.778165,2.00504983867734
15613,2020-08-29 11:37:52.011325,2.00504983867734
15614,2020-08-29 11:37:52.228454,2.00504983867734
15615,2020-08-29 11:37:52.571723,1.99467620554088
15616,2020-08-29 11:37:52.840756,1.99467620554088
15617,2020-08-29 11:37:53.156819,1.99467620554088
15618,2020-08-29 11:37:53.442044,1.99467620554088
15619,2020-08-29 11:37:53.721860,1.99467620554088
15620,2020-08-29 11:37:53.964195,1.99467620554088
15621,2020-08-29 11:37:54.203448,1.99467620554088
15622,2020-08-29 11:37:54.481426,1.99467620554088
15623,2020-08-29 11:37:54.795967,1.99467620554088
15624,2020-08-29 11:37:55.122266,2.01832937267504
15625,2020-08-29 11:37:55.452922,2.01832937267504
15626,2020-08-29 11:37:55.791102,2.01832937267504
15627,2020-08-29 11:37:56.068153,2.01832937267504
15628,2020-08-29 11:37:56.383641,2.01832937267504
15629,2020-08-29 11:37:56.663076,2.01832937267504
15630,2020-08-29 11:37:56.987713,2.01832937267504
15631,2020-08-29 11:37:57.303487,2.01832937267504
15632,2020-08-29 11:37:57.607497,2.01832937267504
15633,2020-08-29 11:37:57.875625,2.04190957201641
15634,2020-08-29 11:37:58.185013,2.04190957201641
15635,2020-08-29 11:37:58.427110,2.04190957201641
15636,2020-08-29 11:37:58.742450,2.04190957201641
15637,2020-08-29 11:37:59.081245,2.04190957201641
15638,2020-08-29 11:37:59.349008,2.04190957201641
15639,2020-08-29 11:37:59.679149,2.04190957201641
15640,2020-08-29 11:37:59.975856,2.04190957201641
15641,2020-08-29 11:38:00.295270,2.04190957201641
15642,2020-08-29 11:38:00.682605,2.04190957201641
15643,2020-08-29 11:38:00.926138,2.06541713119182
15644,2020-08-29 11:38:01.155531,2.06541713119182
15645,2020-08-29 11:38:01.455278,2.06541713119182
15646,2020-08-29 11:38:01.707071,2.06541713119182
15647,2020-08-29 11:38:01.976823,2.06541713119182
15648,2020-08-29 11:38:02.236860,2.06541713119182
15649,2020-08-29 11:38:02.558718,2.06541713119182
15650,2020-08-29 11:38:02.793932,2.06541713119182
15651,2020-08-29 11:38:03.072595,2.06541713119182
15652,2020-08-29 11:38:03.386309,2.08885237531945
15653,2020-08-29 11:38:03.668854,2.08885237531945
15654,2020-08-29 11:38:03.990159,2.08885237531945
15655,2020-08-29 11:38:04.326940,2.08885237531945
15656,2020-08-29 11:38:04.588881,2.08885237531945
15657,2020-08-29 11:38:04.913281,2.08885237531945
15658,2020-08-29 11:38:05.176226,2.08885237531945
15659,2020-08-29 11:38:05.477421,2.08885237531945
15660,2020-08-29 11:38:05.723423,2.08885237531945
15661,2020-08-29 11:38:06.041385,2.08885237531945
15662,2020-08-29 11:38:06.321511,2.11221562703409
15663,2020-08-29 11:38:06.578207,2.11221562703409
15664,2020-08-29 11:38:06.915114,2.11221562703409
15665,2020-08-29 11:38:07.268365,2.11221562703409
15666,2020-08-29 11:38:07.506072,2.11221562703409
15667,2020-08-29 11:38:07.837628,2.11221562703409
15668,2020-08-29 11:38:08.139031,2.11221562703409
15669,2020-08-29 11:38:08.441917,2.11221562703409
15670,2020-08-29 11:38:08.760816,2.11221562703409
15671,2020-08-29 11:38:09.128948,2.13550720651203
15672,2020-08-29 11:38:09.451773,2.13550720651203
15673,2020-08-29 11:38:09.783903,2.13550720651203
15674,2020-08-29 11:38:10.079757,2.13550720651203
15675,2020-08-29 11:38:10.469549,2.13550720651203
15676,2020-08-29 11:38:10.758602,2.13550720651203
15677,2020-08-29 11:38:10.994174,2.13550720651203
15678,2020-08-29 11:38:11.321049,2.13550720651203
15679,2020-08-29 11:38:11.640204,2.13550720651203
15680,2020-08-29 11:38:11.975203,2.13550720651203
15681,2020-08-29 11:38:12.312671,2.15872743149527
15682,2020-08-29 11:38:12.650095,2.15872743149527
15683,2020-08-29 11:38:12.964374,2.15872743149527
15684,2020-08-29 11:38:13.237436,2.15872743149527
15685,2020-08-29 11:38:13.577066,2.15872743149527
15686,2020-08-29 11:38:13.890817,2.15872743149527
15687,2020-08-29 11:38:14.184567,2.15872743149527
15688,2020-08-29 11:38:14.530177,2.15872743149527
15689,2020-08-29 11:38:14.853435,2.18187661731535
15690,2020-08-29 11:38:15.180723,2.18187661731535
15691,2020-08-29 11:38:15.521234,2.18187661731535
15692,2020-08-29 11:38:15.829666,2.18187661731535
15693,2020-08-29 11:38:16.109782,2.18187661731535
15694,2020-08-29 11:38:16.508248,2.18187661731535
15695,2020-08-29 11:38:16.765421,2.18187661731535
15696,2020-08-29 11:38:17.094596,2.18187661731535
15697,2020-08-29 11:38:17.382965,2.18187661731535
15698,2020-08-29 11:38:17.707451,2.20495507691669
15699,2020-08-29 11:38:18.067260,2.20495507691669
15700,2020-08-29 11:38:18.441609,2.20495507691669
15701,2020-08-29 11:38:18.813407,2.20495507691669
15702,2020-08-29 11:38:19.085149,2.20495507691669
15703,2020-08-29 11:38:19.363134,2.20495507691669
15704,2020-08-29 11:38:19.625527,2.20495507691669
15705,2020-08-29 11:38:19.951364,2.20495507691669
15706,2020-08-29 11:38:20.277190,2.20495507691669
15707,2020-08-29 11:38:20.599613,2.22796312087944
15708,2020-08-29 11:38:20.903217,2.22796312087944
15709,2020-08-29 11:38:21.198506,2.22796312087944
15710,2020-08-29 11:38:21.491310,2.22796312087944
15711,2020-08-29 11:38:21.778519,2.22796312087944
15712,2020-08-29 11:38:22.122652,2.22796312087944
15713,2020-08-29 11:38:22.460818,2.22796312087944
15714,2020-08-29 11:38:22.826745,2.25090105744201
15715,2020-08-29 11:38:23.148760,2.25090105744201
15716,2020-08-29 11:38:23.473775,2.25090105744201
15717,2020-08-29 11:38:23.719647,2.25090105744201
15718,2020-08-29 11:38:24.033772,2.25090105744201
15719,2020-08-29 11:38:24.350718,2.25090105744201
15720,2020-08-29 11:38:24.752504,2.25090105744201
15721,2020-08-29 11:38:25.006517,2.25090105744201
15722,2020-08-29 11:38:25.292261,2.25090105744201
15723,2020-08-29 11:38:25.561451,2.25090105744201
15724,2020-08-29 11:38:25.790290,2.27376919280081
15725,2020-08-29 11:38:26.093713,2.27376919280081
15726,2020-08-29 11:38:26.468017,2.27376919280081
15727,2020-08-29 11:38:26.806024,2.27376919280081
15728,2020-08-29 11:38:27.090021,2.27376919280081
15729,2020-08-29 11:38:27.386887,2.27376919280081
15730,2020-08-29 11:38:27.685730,2.27376919280081
15731,2020-08-29 11:38:28.005535,2.27376919280081
15732,2020-08-29 11:38:28.338507,2.30126302601877
15733,2020-08-29 11:38:28.707887,2.30126302601877
15734,2020-08-29 11:38:29.034942,2.30126302601877
15735,2020-08-29 11:38:29.369999,2.30126302601877
15736,2020-08-29 11:38:29.635461,2.30126302601877
15737,2020-08-29 11:38:29.875489,2.30126302601877
15738,2020-08-29 11:38:30.212763,2.30126302601877
15739,2020-08-29 11:38:30.541862,2.32867396710679
15740,2020-08-29 11:38:30.838565,2.32867396710679
15741,2020-08-29 11:38:31.086805,2.32867396710679
15742,2020-08-29 11:38:31.373157,2.32867396710679
15743,2020-08-29 11:38:31.639237,2.32867396710679
15744,2020-08-29 11:38:31.970085,2.32867396710679
15745,2020-08-29 11:38:32.238375,2.32867396710679
15746,2020-08-29 11:38:32.573083,2.32867396710679
15747,2020-08-29 11:38:32.885904,2.35587815439429
15748,2020-08-29 11:38:33.262044,2.35587815439429
15749,2020-08-29 11:38:33.600025,2.35587815439429
15750,2020-08-29 11:38:33.943575,2.35587815439429
15751,2020-08-29 11:38:34.258308,2.35587815439429
15752,2020-08-29 11:38:34.543281,2.35587815439429
15753,2020-08-29 11:38:34.842823,2.35587815439429
15754,2020-08-29 11:38:35.145801,2.35587815439429
15755,2020-08-29 11:38:35.440502,2.35587815439429
15756,2020-08-29 11:38:35.684954,2.38299332453379
15757,2020-08-29 11:38:35.933272,2.38299332453379
15758,2020-08-29 11:38:36.280750,2.38299332453379
15759,2020-08-29 11:38:36.654186,2.38299332453379
15760,2020-08-29 11:38:36.960772,2.38299332453379
15761,2020-08-29 11:38:37.184774,2.38299332453379
15762,2020-08-29 11:38:37.459387,2.38299332453379
15763,2020-08-29 11:38:37.803617,2.38299332453379
15764,2020-08-29 11:38:38.155098,2.41001983361566
15765,2020-08-29 11:38:38.501566,2.41001983361566
15766,2020-08-29 11:38:38.827733,2.41001983361566
15767,2020-08-29 11:38:39.089413,2.41001983361566
15768,2020-08-29 11:38:39.425039,2.41001983361566
15769,2020-08-29 11:38:39.748238,2.41001983361566
15770,2020-08-29 11:38:40.036236,2.41001983361566
15771,2020-08-29 11:38:40.389988,2.41001983361566
15772,2020-08-29 11:38:40.711563,2.43695803435891
15773,2020-08-29 11:38:40.972121,2.43695803435891
15774,2020-08-29 11:38:41.291293,2.43695803435891
15775,2020-08-29 11:38:41.563733,2.43695803435891
15776,2020-08-29 11:38:41.821712,2.43695803435891
15777,2020-08-29 11:38:42.194985,2.43695803435891
15778,2020-08-29 11:38:42.479989,2.43695803435891
15779,2020-08-29 11:38:42.801347,2.43695803435891
15780,2020-08-29 11:38:43.066447,2.43695803435891
15781,2020-08-29 11:38:43.349888,2.43695803435891
15782,2020-08-29 11:38:43.567741,2.46380827613466
15783,2020-08-29 11:38:43.880444,2.46380827613466
15784,2020-08-29 11:38:44.138885,2.46380827613466
15785,2020-08-29 11:38:44.467122,2.46380827613466
15786,2020-08-29 11:38:44.720828,2.46380827613466
15787,2020-08-29 11:38:45.009641,2.46380827613466
15788,2020-08-29 11:38:45.347624,2.46380827613466
15789,2020-08-29 11:38:45.661533,2.46380827613466
15790,2020-08-29 11:38:45.962846,2.49057090498845
15791,2020-08-29 11:38:46.298777,2.49057090498845
15792,2020-08-29 11:38:46.700689,2.49057090498845
15793,2020-08-29 11:38:47.000704,2.49057090498845
15794,2020-08-29 11:38:47.373983,2.49057090498845
15795,2020-08-29 11:38:47.746189,2.49057090498845
15796,2020-08-29 11:38:48.074921,2.49057090498845
15797,2020-08-29 11:38:48.372542,2.49057090498845
15798,2020-08-29 11:38:48.677773,2.51724626463452
15799,2020-08-29 11:38:48.936113,2.51724626463452
15800,2020-08-29 11:38:49.240341,2.51724626463452
15801,2020-08-29 11:38:49.461303,2.51724626463452
15802,2020-08-29 11:38:49.728208,2.51724626463452
15803,2020-08-29 11:38:50.023853,2.51724626463452
15804,2020-08-29 11:38:50.326615,2.51724626463452
15805,2020-08-29 11:38:50.615817,2.51724626463452
15806,2020-08-29 11:38:50.853205,2.51724626463452
15807,2020-08-29 11:38:51.151196,2.51724626463452
15808,2020-08-29 11:38:51.363958,2.51724626463452
15809,2020-08-29 11:38:51.673102,2.5438347007935
15810,2020-08-29 11:38:51.933638,2.5438347007935
15811,2020-08-29 11:38:52.246035,2.5438347007935
15812,2020-08-29 11:38:52.487731,2.5438347007935
15813,2020-08-29 11:38:52.851356,2.5438347007935
15814,2020-08-29 11:38:53.175407,2.5438347007935
15815,2020-08-29 11:38:53.443810,2.5438347007935
15816,2020-08-29 11:38:53.741020,2.5438347007935
15817,2020-08-29 11:38:54.055667,2.57033657347809
15818,2020-08-29 11:38:54.393999,2.57033657347809
15819,2020-08-29 11:38:54.789002,2.57033657347809
15820,2020-08-29 11:38:55.014007,2.57033657347809
15821,2020-08-29 11:38:55.289571,2.57033657347809
15822,2020-08-29 11:38:55.568979,2.57033657347809
15823,2020-08-29 11:38:55.971197,2.57033657347809
15824,2020-08-29 11:38:56.265315,2.57033657347809
15825,2020-08-29 11:38:56.534436,2.57614802347543
15826,2020-08-29 11:38:56.872969,2.57614802347543
15827,2020-08-29 11:38:57.166439,2.57614802347543
15828,2020-08-29 11:38:57.487810,2.57614802347543
15829,2020-08-29 11:38:57.811315,2.57614802347543
15830,2020-08-29 11:38:58.113146,2.57614802347543
15831,2020-08-29 11:38:58.425579,2.57614802347543
15832,2020-08-29 11:38:58.720008,2.57614802347543
15833,2020-08-29 11:38:59.119450,2.61093212864317
15834,2020-08-29 11:38:59.351721,2.61093212864317
15835,2020-08-29 11:38:59.656900,2.61093212864317
15836,2020-08-29 11:38:59.918183,2.61093212864317
15837,2020-08-29 11:39:00.178846,2.61093212864317
15838,2020-08-29 11:39:00.499678,2.61093212864317
15839,2020-08-29 11:39:00.765825,2.61093212864317
15840,2020-08-29 11:39:01.070831,2.61093212864317
15841,2020-08-29 11:39:01.320370,2.61093212864317
15842,2020-08-29 11:39:01.555278,2.61093212864317
15843,2020-08-29 11:39:01.806010,2.66008851318423
15844,2020-08-29 11:39:02.097985,2.66008851318423
15845,2020-08-29 11:39:02.286771,2.66008851318423
15846,2020-08-29 11:39:02.513736,2.66008851318423
15847,2020-08-29 11:39:02.814070,2.66008851318423
15848,2020-08-29 11:39:03.069679,2.66008851318423
15849,2020-08-29 11:39:03.349587,2.66008851318423
15850,2020-08-29 11:39:03.638997,2.66008851318423
15851,2020-08-29 11:39:03.884497,2.66008851318423
15852,2020-08-29 11:39:04.148512,2.66008851318423
15853,2020-08-29 11:39:04.448247,2.70911910983286
15854,2020-08-29 11:39:04.695561,2.70911910983286
15855,2020-08-29 11:39:04.955853,2.70911910983286
15856,2020-08-29 11:39:05.294147,2.70911910983286
15857,2020-08-29 11:39:05.539175,2.70911910983286
15858,2020-08-29 11:39:05.799674,2.70911910983286
15859,2020-08-29 11:39:06.134356,2.70911910983286
15860,2020-08-29 11:39:06.369534,2.70911910983286
15861,2020-08-29 11:39:06.723614,2.70911910983286
15862,2020-08-29 11:39:07.125881,2.75802416724389
15863,2020-08-29 11:39:07.456958,2.75802416724389
15864,2020-08-29 11:39:07.707950,2.75802416724389
15865,2020-08-29 11:39:07.962181,2.75802416724389
15866,2020-08-29 11:39:08.251388,2.75802416724389
15867,2020-08-29 11:39:08.521392,2.75802416724389
15868,2020-08-29 11:39:08.827687,2.75802416724389
15869,2020-08-29 11:39:09.050234,2.75802416724389
15870,2020-08-29 11:39:09.369169,2.75802416724389
15871,2020-08-29 11:39:09.659648,2.75802416724389
15872,2020-08-29 11:39:10.005721,2.75802416724389
15873,2020-08-29 11:39:10.364698,2.80680393304345
15874,2020-08-29 11:39:10.718781,2.80680393304345
15875,2020-08-29 11:39:11.019869,2.80680393304345
15876,2020-08-29 11:39:11.329957,2.80680393304345
15877,2020-08-29 11:39:11.697142,2.80680393304345
15878,2020-08-29 11:39:11.997298,2.80680393304345
15879,2020-08-29 11:39:12.295291,2.80680393304345
15880,2020-08-29 11:39:12.576529,2.85545865384587
15881,2020-08-29 11:39:12.919733,2.85545865384587
15882,2020-08-29 11:39:13.267210,2.85545865384587
15883,2020-08-29 11:39:13.540678,2.85545865384587
15884,2020-08-29 11:39:13.882956,2.85545865384587
15885,2020-08-29 11:39:14.131543,2.85545865384587
15886,2020-08-29 11:39:14.539414,2.85545865384587
15887,2020-08-29 11:39:14.996232,2.85545865384587
15888,2020-08-29 11:39:15.548447,2.85545865384587
15889,2020-08-29 11:39:16.170205,2.90398857527177
15890,2020-08-29 11:39:16.813687,2.90398857527177
15891,2020-08-29 11:39:17.159976,2.90398857527177
15892,2020-08-29 11:39:17.420609,2.90398857527177
15893,2020-08-29 11:39:17.663919,2.90398857527177
15894,2020-08-29 11:39:17.962223,2.90398857527177
15895,2020-08-29 11:39:18.307203,2.90398857527177
15896,2020-08-29 11:39:18.635809,2.90398857527177
15897,2020-08-29 11:39:18.926181,2.90398857527177
15898,2020-08-29 11:39:19.304180,2.95239394196658
15899,2020-08-29 11:39:19.629441,2.95239394196658
15900,2020-08-29 11:39:20.006354,2.95239394196658
15901,2020-08-29 11:39:20.348634,2.95239394196658
15902,2020-08-29 11:39:20.617988,2.95239394196658
15903,2020-08-29 11:39:20.940215,2.95239394196658
15904,2020-08-29 11:39:21.178767,2.95239394196658
15905,2020-08-29 11:39:21.428115,2.95239394196658
15906,2020-08-29 11:39:21.776652,3.00067499761899
15907,2020-08-29 11:39:22.066869,3.00067499761899
15908,2020-08-29 11:39:22.353558,3.00067499761899
15909,2020-08-29 11:39:22.702681,3.00067499761899
15910,2020-08-29 11:39:23.007009,3.00067499761899
15911,2020-08-29 11:39:23.411620,3.00067499761899
15912,2020-08-29 11:39:23.703360,3.00067499761899
15913,2020-08-29 11:39:24.044702,3.00067499761899
15914,2020-08-29 11:39:24.321266,3.04883198497917
15915,2020-08-29 11:39:24.661907,3.04883198497917
15916,2020-08-29 11:39:24.899403,3.04883198497917
15917,2020-08-29 11:39:25.176307,3.04883198497917
15918,2020-08-29 11:39:25.449926,3.04883198497917
15919,2020-08-29 11:39:25.792473,3.04883198497917
15920,2020-08-29 11:39:26.127202,3.04883198497917
15921,2020-08-29 11:39:26.424055,3.04883198497917
15922,2020-08-29 11:39:26.725214,3.04883198497917
15923,2020-08-29 11:39:27.083856,3.09686514856159
15924,2020-08-29 11:39:27.344811,3.09686514856159
15925,2020-08-29 11:39:27.657130,3.09686514856159
15926,2020-08-29 11:39:28.015480,3.09686514856159
15927,2020-08-29 11:39:28.341817,3.09686514856159
15928,2020-08-29 11:39:28.692455,3.09686514856159
15929,2020-08-29 11:39:29.034961,3.09686514856159
15930,2020-08-29 11:39:29.365800,3.09686514856159
15931,2020-08-29 11:39:29.704820,3.14477473848996
15932,2020-08-29 11:39:30.026694,3.14477473848996
15933,2020-08-29 11:39:30.344332,3.14477473848996
15934,2020-08-29 11:39:30.633710,3.14477473848996
15935,2020-08-29 11:39:30.975198,3.14477473848996
15936,2020-08-29 11:39:31.203554,3.14477473848996
15937,2020-08-29 11:39:31.525378,3.14477473848996
15938,2020-08-29 11:39:31.892884,3.14477473848996
15939,2020-08-29 11:39:32.184798,3.19256100314121
15940,2020-08-29 11:39:32.446341,3.19256100314121
15941,2020-08-29 11:39:32.749977,3.19256100314121
15942,2020-08-29 11:39:33.088402,3.19256100314121
15943,2020-08-29 11:39:33.436249,3.19256100314121
15944,2020-08-29 11:39:33.728428,3.19256100314121
15945,2020-08-29 11:39:33.989227,3.19256100314121
15946,2020-08-29 11:39:34.286263,3.19256100314121
15947,2020-08-29 11:39:34.599315,3.19256100314121
15948,2020-08-29 11:39:34.903781,3.19256100314121
15949,2020-08-29 11:39:35.158154,3.26460360687261
15950,2020-08-29 11:39:35.514072,3.26460360687261
15951,2020-08-29 11:39:35.861817,3.26460360687261
15952,2020-08-29 11:39:36.204897,3.26460360687261
15953,2020-08-29 11:39:36.459486,3.26460360687261
15954,2020-08-29 11:39:36.805428,3.26460360687261
15955,2020-08-29 11:39:37.140004,3.26460360687261
15956,2020-08-29 11:39:37.397260,3.26460360687261
15957,2020-08-29 11:39:37.682687,3.26460360687261
15958,2020-08-29 11:39:38.010597,3.33647909813931
15959,2020-08-29 11:39:38.328510,3.33647909813931
15960,2020-08-29 11:39:38.672893,3.33647909813931
15961,2020-08-29 11:39:38.968177,3.33647909813931
15962,2020-08-29 11:39:39.345587,3.33647909813931
15963,2020-08-29 11:39:39.640998,3.33647909813931
15964,2020-08-29 11:39:39.865450,3.33647909813931
15965,2020-08-29 11:39:40.120547,3.33647909813931
15966,2020-08-29 11:39:40.441073,3.33647909813931
15967,2020-08-29 11:39:40.695545,3.40818776080407
15968,2020-08-29 11:39:41.034481,3.40818776080407
15969,2020-08-29 11:39:41.325496,3.40818776080407
15970,2020-08-29 11:39:41.601833,3.40818776080407
15971,2020-08-29 11:39:41.911583,3.40818776080407
15972,2020-08-29 11:39:42.183902,3.40818776080407
15973,2020-08-29 11:39:42.526950,3.40818776080407
15974,2020-08-29 11:39:42.762617,3.40818776080407
15975,2020-08-29 11:39:43.004981,3.40818776080407
15976,2020-08-29 11:39:43.329744,3.40818776080407
15977,2020-08-29 11:39:43.576827,3.47972987474824
15978,2020-08-29 11:39:43.841408,3.47972987474824
15979,2020-08-29 11:39:44.146954,3.47972987474824
15980,2020-08-29 11:39:44.465754,3.47972987474824
15981,2020-08-29 11:39:44.795486,3.47972987474824
15982,2020-08-29 11:39:45.133288,3.47972987474824
15983,2020-08-29 11:39:45.419419,3.47972987474824
15984,2020-08-29 11:39:45.703041,3.47972987474824
15985,2020-08-29 11:39:45.945604,3.47972987474824
15986,2020-08-29 11:39:46.282148,3.5511057169
15987,2020-08-29 11:39:46.558272,3.5511057169
15988,2020-08-29 11:39:46.847723,3.5511057169
15989,2020-08-29 11:39:47.170769,3.5511057169
15990,2020-08-29 11:39:47.517519,3.5511057169
15991,2020-08-29 11:39:47.881800,3.5511057169
15992,2020-08-29 11:39:48.126724,3.5511057169
15993,2020-08-29 11:39:48.425024,3.5511057169
15994,2020-08-29 11:39:48.768990,3.62231556149418
15995,2020-08-29 11:39:49.076535,3.62231556149418
15996,2020-08-29 11:39:49.396344,3.62231556149418
15997,2020-08-29 11:39:49.712545,3.62231556149418
15998,2020-08-29 11:39:49.946388,3.62231556149418
15999,2020-08-29 11:39:50.195550,3.62231556149418
16000,2020-08-29 11:39:50.468543,3.62231556149418
16001,2020-08-29 11:39:50.784516,3.62231556149418
16002,2020-08-29 11:39:51.065579,3.62231556149418
16003,2020-08-29 11:39:51.378670,3.62231556149418
16004,2020-08-29 11:39:51.704026,3.69335968010063
16005,2020-08-29 11:39:52.057966,3.69335968010063
16006,2020-08-29 11:39:52.382015,3.69335968010063
16007,2020-08-29 11:39:52.729113,3.69335968010063
16008,2020-08-29 11:39:53.033114,3.69335968010063
16009,2020-08-29 11:39:53.273541,3.69335968010063
16010,2020-08-29 11:39:53.506885,3.69335968010063
16011,2020-08-29 11:39:53.756858,3.69335968010063
16012,2020-08-29 11:39:54.101019,3.69335968010063
16013,2020-08-29 11:39:54.404874,3.76423834166349
16014,2020-08-29 11:39:54.635793,3.76423834166349
16015,2020-08-29 11:39:54.974406,3.76423834166349
16016,2020-08-29 11:39:55.298031,3.76423834166349
16017,2020-08-29 11:39:55.626178,3.76423834166349
16018,2020-08-29 11:39:55.987123,3.76423834166349
16019,2020-08-29 11:39:56.318173,3.76423834166349
16020,2020-08-29 11:39:56.599852,3.76423834166349
16021,2020-08-29 11:39:56.915141,3.76423834166349
16022,2020-08-29 11:39:57.274727,3.83495181383083
16023,2020-08-29 11:39:57.622840,3.83495181383083
16024,2020-08-29 11:39:57.867061,3.83495181383083
16025,2020-08-29 11:39:58.193366,3.83495181383083
16026,2020-08-29 11:39:58.467687,3.83495181383083
16027,2020-08-29 11:39:58.733114,3.83495181383083
16028,2020-08-29 11:39:59.027384,3.83495181383083
16029,2020-08-29 11:39:59.366502,3.83495181383083
16030,2020-08-29 11:39:59.793325,3.90550036621917
16031,2020-08-29 11:40:00.119040,3.90550036621917
16032,2020-08-29 11:40:00.488390,3.90550036621917
16033,2020-08-29 11:40:00.747634,3.90550036621917
16034,2020-08-29 11:40:01.053950,3.90550036621917
16035,2020-08-29 11:40:01.376738,3.90550036621917
16036,2020-08-29 11:40:01.675144,3.90550036621917
16037,2020-08-29 11:40:01.946768,3.90550036621917
16038,2020-08-29 11:40:02.267647,3.90550036621917
16039,2020-08-29 11:40:02.547902,3.97588426736046
16040,2020-08-29 11:40:02.889729,3.97588426736046
16041,2020-08-29 11:40:03.165225,3.97588426736046
16042,2020-08-29 11:40:03.480607,3.97588426736046
16043,2020-08-29 11:40:03.852955,3.97588426736046
16044,2020-08-29 11:40:04.173287,3.97588426736046
16045,2020-08-29 11:40:04.518575,3.97588426736046
16046,2020-08-29 11:40:04.795909,3.97588426736046
16047,2020-08-29 11:40:05.105362,3.97588426736046
16048,2020-08-29 11:40:05.391031,4.04610378447845
16049,2020-08-29 11:40:05.742532,4.04610378447845
16050,2020-08-29 11:40:06.137875,4.04610378447845
16051,2020-08-29 11:40:06.439475,4.04610378447845
16052,2020-08-29 11:40:06.787547,4.04610378447845
16053,2020-08-29 11:40:07.162143,4.04610378447845
16054,2020-08-29 11:40:07.464752,4.04610378447845
16055,2020-08-29 11:40:07.724804,4.04610378447845
16056,2020-08-29 11:40:08.068972,4.11048583444743
16057,2020-08-29 11:40:08.339721,4.11048583444743
16058,2020-08-29 11:40:08.619913,4.11048583444743
16059,2020-08-29 11:40:08.846748,4.11048583444743
16060,2020-08-29 11:40:09.119621,4.11048583444743
16061,2020-08-29 11:40:09.431711,4.11048583444743
16062,2020-08-29 11:40:09.789524,4.11048583444743
16063,2020-08-29 11:40:10.066231,4.11048583444743
16064,2020-08-29 11:40:10.381939,4.11048583444743
16065,2020-08-29 11:40:10.678785,4.17471485484874
16066,2020-08-29 11:40:10.912312,4.17471485484874
16067,2020-08-29 11:40:11.263459,4.17471485484874
16068,2020-08-29 11:40:11.564717,4.17471485484874
16069,2020-08-29 11:40:11.856818,4.17471485484874
16070,2020-08-29 11:40:12.172510,4.17471485484874
16071,2020-08-29 11:40:12.477360,4.17471485484874
16072,2020-08-29 11:40:12.828693,4.17471485484874
16073,2020-08-29 11:40:13.232834,4.23879113140057
16074,2020-08-29 11:40:13.584775,4.23879113140057
16075,2020-08-29 11:40:13.845035,4.23879113140057
16076,2020-08-29 11:40:14.153228,4.23879113140057
16077,2020-08-29 11:40:14.496339,4.23879113140057
16078,2020-08-29 11:40:14.771083,4.23879113140057
16079,2020-08-29 11:40:15.046943,4.23879113140057
16080,2020-08-29 11:40:15.417109,4.23879113140057
16081,2020-08-29 11:40:15.704488,4.23879113140057
16082,2020-08-29 11:40:15.952930,4.23879113140057
16083,2020-08-29 11:40:16.360742,4.30271494622724
16084,2020-08-29 11:40:16.702062,4.30271494622724
16085,2020-08-29 11:40:17.007855,4.30271494622724
16086,2020-08-29 11:40:17.280458,4.30271494622724
16087,2020-08-29 11:40:17.617658,4.30271494622724
16088,2020-08-29 11:40:17.886927,4.30271494622724
16089,2020-08-29 11:40:18.182044,4.30271494622724
16090,2020-08-29 11:40:18.538722,4.30271494622724
16091,2020-08-29 11:40:18.804967,4.30271494622724
16092,2020-08-29 11:40:19.113236,4.36648657732124
16093,2020-08-29 11:40:19.404554,4.36648657732124
16094,2020-08-29 11:40:19.646559,4.36648657732124
16095,2020-08-29 11:40:20.010329,4.36648657732124
16096,2020-08-29 11:40:20.275083,4.36648657732124
16097,2020-08-29 11:40:20.527028,4.36648657732124
16098,2020-08-29 11:40:20.863065,4.36648657732124
16099,2020-08-29 11:40:21.184874,4.36648657732124
16100,2020-08-29 11:40:21.497205,4.43010629861179
16101,2020-08-29 11:40:21.971118,4.43010629861179
16102,2020-08-29 11:40:22.266431,4.43010629861179
16103,2020-08-29 11:40:22.556183,4.43010629861179
16104,2020-08-29 11:40:22.818485,4.43010629861179
16105,2020-08-29 11:40:23.082684,4.43010629861179
16106,2020-08-29 11:40:23.353533,4.43010629861179
16107,2020-08-29 11:40:23.636044,4.43010629861179
16108,2020-08-29 11:40:23.956553,4.43010629861179
16109,2020-08-29 11:40:24.220511,4.49357438002858
16110,2020-08-29 11:40:24.523491,4.49357438002858
16111,2020-08-29 11:40:24.809992,4.49357438002858
16112,2020-08-29 11:40:25.160549,4.49357438002858
16113,2020-08-29 11:40:25.488945,4.49357438002858
16114,2020-08-29 11:40:25.772092,4.49357438002858
16115,2020-08-29 11:40:26.033141,4.49357438002858
16116,2020-08-29 11:40:26.334348,4.49357438002858
16117,2020-08-29 11:40:26.643155,4.49357438002858
16118,2020-08-29 11:40:27.073986,4.55689108756093
16119,2020-08-29 11:40:27.406197,4.55689108756093
16120,2020-08-29 11:40:27.636437,4.55689108756093
16121,2020-08-29 11:40:27.984381,4.55689108756093
16122,2020-08-29 11:40:28.205773,4.55689108756093
16123,2020-08-29 11:40:28.545009,4.55689108756093
16124,2020-08-29 11:40:28.791581,4.55689108756093
16125,2020-08-29 11:40:29.191791,4.55689108756093
16126,2020-08-29 11:40:29.475060,4.55689108756093
16127,2020-08-29 11:40:29.710202,4.55689108756093
16128,2020-08-29 11:40:29.989565,4.62005668331257
16129,2020-08-29 11:40:30.290053,4.62005668331257
16130,2020-08-29 11:40:30.610477,4.62005668331257
16131,2020-08-29 11:40:30.946733,4.62005668331257
16132,2020-08-29 11:40:31.243781,4.62005668331257
16133,2020-08-29 11:40:31.555990,4.62005668331257
16134,2020-08-29 11:40:31.874460,4.62005668331257
16135,2020-08-29 11:40:32.147543,4.62005668331257
16136,2020-08-29 11:40:32.448775,4.68307142555199
16137,2020-08-29 11:40:32.799775,4.68307142555199
16138,2020-08-29 11:40:33.097720,4.68307142555199
16139,2020-08-29 11:40:33.401692,4.68307142555199
16140,2020-08-29 11:40:33.721259,4.68307142555199
16141,2020-08-29 11:40:34.072507,4.68307142555199
16142,2020-08-29 11:40:34.305767,4.68307142555199
16143,2020-08-29 11:40:34.659379,4.68307142555199
16144,2020-08-29 11:40:34.966393,4.74593556875868
16145,2020-08-29 11:40:35.239812,4.74593556875868
16146,2020-08-29 11:40:35.585750,4.74593556875868
16147,2020-08-29 11:40:35.891011,4.74593556875868
16148,2020-08-29 11:40:36.204645,4.74593556875868
16149,2020-08-29 11:40:36.533002,4.74593556875868
16150,2020-08-29 11:40:36.808323,4.74593556875868
16151,2020-08-29 11:40:37.197702,4.74593556875868
16152,2020-08-29 11:40:37.496770,4.74593556875868
16153,2020-08-29 11:40:37.764204,4.74593556875868
16154,2020-08-29 11:40:38.086958,4.80895113635962
16155,2020-08-29 11:40:38.412821,4.80895113635962
16156,2020-08-29 11:40:38.751336,4.80895113635962
16157,2020-08-29 11:40:39.095315,4.80895113635962
16158,2020-08-29 11:40:39.354573,4.80895113635962
16159,2020-08-29 11:40:39.601395,4.80895113635962
16160,2020-08-29 11:40:39.882150,4.80895113635962
16161,2020-08-29 11:40:40.273971,4.80895113635962
16162,2020-08-29 11:40:40.606770,4.80895113635962
16163,2020-08-29 11:40:40.915624,4.87004568575007
16164,2020-08-29 11:40:41.174392,4.87004568575007
16165,2020-08-29 11:40:41.481866,4.87004568575007
16166,2020-08-29 11:40:41.776293,4.87004568575007
16167,2020-08-29 11:40:42.060817,4.87004568575007
16168,2020-08-29 11:40:42.375796,4.87004568575007
16169,2020-08-29 11:40:42.683309,4.87004568575007
16170,2020-08-29 11:40:42.989724,4.87004568575007
16171,2020-08-29 11:40:43.262950,4.87004568575007
16172,2020-08-29 11:40:43.561404,4.87004568575007
16173,2020-08-29 11:40:43.918268,4.87004568575007
16174,2020-08-29 11:40:44.277507,4.87004568575007
16175,2020-08-29 11:40:44.536681,4.87004568575007
16176,2020-08-29 11:40:44.864181,4.87004568575007
16177,2020-08-29 11:40:45.180325,4.87004568575007
16178,2020-08-29 11:40:45.513556,4.87004568575007
16179,2020-08-29 11:40:45.809887,4.87004568575007
16180,2020-08-29 11:40:46.088685,4.87004568575007
16181,2020-08-29 11:40:46.453439,4.87004568575007
16182,2020-08-29 11:40:46.790163,4.87004568575007
16183,2020-08-29 11:40:47.027350,4.87004568575007
16184,2020-08-29 11:40:47.353169,4.87004568575007
16185,2020-08-29 11:40:47.705126,4.87004568575007
16186,2020-08-29 11:40:47.983557,4.87004568575007
16187,2020-08-29 11:40:48.355372,4.90662296978411
16188,2020-08-29 11:40:48.761661,4.90662296978411
16189,2020-08-29 11:40:49.073433,4.90662296978411
16190,2020-08-29 11:40:49.352256,4.90662296978411
16191,2020-08-29 11:40:49.721239,4.90662296978411
16192,2020-08-29 11:40:49.984756,4.90662296978411
16193,2020-08-29 11:40:50.258357,4.90662296978411
16194,2020-08-29 11:40:50.525178,4.90662296978411
16195,2020-08-29 11:40:50.808690,4.85819227451135
16196,2020-08-29 11:40:51.085542,4.85819227451135
16197,2020-08-29 11:40:51.446234,4.85819227451135
16198,2020-08-29 11:40:51.781374,4.85819227451135
16199,2020-08-29 11:40:52.088924,4.85819227451135
16200,2020-08-29 11:40:52.423909,4.85819227451135
16201,2020-08-29 11:40:52.652004,4.85819227451135
16202,2020-08-29 11:40:52.928358,4.85819227451135
16203,2020-08-29 11:40:53.259772,4.85819227451135
16204,2020-08-29 11:40:53.568760,4.85819227451135
16205,2020-08-29 11:40:53.821192,4.85819227451135
16206,2020-08-29 11:40:54.059106,4.85819227451135
16207,2020-08-29 11:40:54.371875,4.85819227451135
16208,2020-08-29 11:40:54.640117,4.85819227451135
16209,2020-08-29 11:40:54.977515,4.85819227451135
16210,2020-08-29 11:40:55.330605,4.85819227451135
16211,2020-08-29 11:40:55.692980,4.85819227451135
16212,2020-08-29 11:40:56.019126,4.85819227451135
16213,2020-08-29 11:40:56.358800,4.85819227451135
16214,2020-08-29 11:40:56.776585,4.73725582732645
16215,2020-08-29 11:40:57.034798,4.73725582732645
16216,2020-08-29 11:40:57.335002,4.73725582732645
16217,2020-08-29 11:40:57.656297,4.73725582732645
16218,2020-08-29 11:40:57.937419,4.73725582732645
16219,2020-08-29 11:40:58.183042,4.73725582732645
16220,2020-08-29 11:40:58.507402,4.73725582732645
16221,2020-08-29 11:40:58.819203,4.73725582732645
16222,2020-08-29 11:40:59.125325,4.73725582732645
16223,2020-08-29 11:40:59.499610,4.61666816256393
16224,2020-08-29 11:40:59.802221,4.61666816256393
16225,2020-08-29 11:41:00.059597,4.61666816256393
16226,2020-08-29 11:41:00.380649,4.61666816256393
16227,2020-08-29 11:41:00.647855,4.61666816256393
16228,2020-08-29 11:41:00.893102,4.61666816256393
16229,2020-08-29 11:41:01.153795,4.61666816256393
16230,2020-08-29 11:41:01.460781,4.61666816256393
16231,2020-08-29 11:41:01.801911,4.61666816256393
16232,2020-08-29 11:41:02.150819,4.61666816256393
16233,2020-08-29 11:41:02.557250,4.4964256965858
16234,2020-08-29 11:41:02.856795,4.4964256965858
16235,2020-08-29 11:41:03.113465,4.4964256965858
16236,2020-08-29 11:41:03.370150,4.4964256965858
16237,2020-08-29 11:41:03.613957,4.4964256965858
16238,2020-08-29 11:41:03.944435,4.4964256965858
16239,2020-08-29 11:41:04.275954,4.4964256965858
16240,2020-08-29 11:41:04.578781,4.37652494913587
16241,2020-08-29 11:41:04.938602,4.37652494913587
16242,2020-08-29 11:41:05.226303,4.37652494913587
16243,2020-08-29 11:41:05.547947,4.37652494913587
16244,2020-08-29 11:41:05.888001,4.37652494913587
16245,2020-08-29 11:41:06.146442,4.37652494913587
16246,2020-08-29 11:41:06.484684,4.37652494913587
16247,2020-08-29 11:41:06.774821,4.37652494913587
16248,2020-08-29 11:41:07.124749,4.25696253769672
16249,2020-08-29 11:41:07.385042,4.25696253769672
16250,2020-08-29 11:41:07.645179,4.25696253769672
16251,2020-08-29 11:41:07.951800,4.25696253769672
16252,2020-08-29 11:41:08.271586,4.25696253769672
16253,2020-08-29 11:41:08.536293,4.25696253769672
16254,2020-08-29 11:41:08.777889,4.25696253769672
16255,2020-08-29 11:41:09.093773,4.25696253769672
16256,2020-08-29 11:41:09.455273,4.25696253769672
16257,2020-08-29 11:41:09.741440,4.13773517243206
16258,2020-08-29 11:41:10.109440,4.13773517243206
16259,2020-08-29 11:41:10.414521,4.13773517243206
16260,2020-08-29 11:41:10.680496,4.13773517243206
16261,2020-08-29 11:41:10.939510,4.13773517243206
16262,2020-08-29 11:41:11.191914,4.13773517243206
16263,2020-08-29 11:41:11.468674,4.13773517243206
16264,2020-08-29 11:41:11.778709,4.0188396516298
16265,2020-08-29 11:41:12.020429,4.0188396516298
16266,2020-08-29 11:41:12.360914,4.0188396516298
16267,2020-08-29 11:41:12.652991,4.0188396516298
16268,2020-08-29 11:41:12.932951,4.0188396516298
16269,2020-08-29 11:41:13.233232,4.0188396516298
16270,2020-08-29 11:41:13.507440,4.0188396516298
16271,2020-08-29 11:41:13.855283,4.0188396516298
16272,2020-08-29 11:41:14.265017,3.90027285757816
16273,2020-08-29 11:41:14.616427,3.90027285757816
16274,2020-08-29 11:41:14.906714,3.90027285757816
16275,2020-08-29 11:41:15.171252,3.90027285757816
16276,2020-08-29 11:41:15.472836,3.90027285757816
16277,2020-08-29 11:41:15.712072,3.90027285757816
16278,2020-08-29 11:41:16.026168,3.90027285757816
16279,2020-08-29 11:41:16.280730,3.90027285757816
16280,2020-08-29 11:41:16.553019,3.90027285757816
16281,2020-08-29 11:41:16.898899,3.90027285757816
16282,2020-08-29 11:41:17.212229,3.78203175281918
16283,2020-08-29 11:41:17.526021,3.78203175281918
16284,2020-08-29 11:41:17.831041,3.78203175281918
16285,2020-08-29 11:41:18.157060,3.78203175281918
16286,2020-08-29 11:41:18.508456,3.78203175281918
16287,2020-08-29 11:41:18.785053,3.78203175281918
16288,2020-08-29 11:41:19.075414,3.78203175281918
16289,2020-08-29 11:41:19.366872,3.66411337673419
16290,2020-08-29 11:41:19.597894,3.66411337673419
16291,2020-08-29 11:41:20.001168,3.66411337673419
16292,2020-08-29 11:41:20.297187,3.66411337673419
16293,2020-08-29 11:41:20.668761,3.66411337673419
16294,2020-08-29 11:41:20.985546,3.66411337673419
16295,2020-08-29 11:41:21.282989,3.66411337673419
16296,2020-08-29 11:41:21.531697,3.66411337673419
16297,2020-08-29 11:41:21.871502,3.54715806735281
16298,2020-08-29 11:41:22.185325,3.54715806735281
16299,2020-08-29 11:41:22.529247,3.54715806735281
16300,2020-08-29 11:41:22.844088,3.54715806735281
16301,2020-08-29 11:41:23.136362,3.54715806735281
16302,2020-08-29 11:41:23.400201,3.54715806735281
16303,2020-08-29 11:41:23.677216,3.54715806735281
16304,2020-08-29 11:41:23.988687,3.54715806735281
16305,2020-08-29 11:41:24.297399,3.54715806735281
16306,2020-08-29 11:41:24.637540,3.43051893596163
16307,2020-08-29 11:41:24.961971,3.43051893596163
16308,2020-08-29 11:41:25.224633,3.43051893596163
16309,2020-08-29 11:41:25.568981,3.43051893596163
16310,2020-08-29 11:41:25.835252,3.43051893596163
16311,2020-08-29 11:41:26.066177,3.43051893596163
16312,2020-08-29 11:41:26.334201,3.43051893596163
16313,2020-08-29 11:41:26.570155,3.43051893596163
16314,2020-08-29 11:41:26.819340,3.43051893596163
16315,2020-08-29 11:41:27.179833,3.31419322805446
16316,2020-08-29 11:41:27.509250,3.31419322805446
16317,2020-08-29 11:41:27.913977,3.31419322805446
16318,2020-08-29 11:41:28.209226,3.31419322805446
16319,2020-08-29 11:41:28.586385,3.31419322805446
16320,2020-08-29 11:41:28.909456,3.31419322805446
16321,2020-08-29 11:41:29.187277,3.31419322805446
16322,2020-08-29 11:41:29.448593,3.31419322805446
16323,2020-08-29 11:41:29.672847,3.31419322805446
16324,2020-08-29 11:41:29.945552,3.31419322805446
16325,2020-08-29 11:41:30.167048,3.19817825500607
16326,2020-08-29 11:41:30.549700,3.19817825500607
16327,2020-08-29 11:41:30.876738,3.19817825500607
16328,2020-08-29 11:41:31.230921,3.19817825500607
16329,2020-08-29 11:41:31.543396,3.19817825500607
16330,2020-08-29 11:41:31.869675,3.19817825500607
16331,2020-08-29 11:41:32.173304,3.19817825500607
16332,2020-08-29 11:41:32.532451,3.19817825500607
16333,2020-08-29 11:41:32.829299,3.19817825500607
16334,2020-08-29 11:41:33.123901,3.19817825500607
16335,2020-08-29 11:41:33.422804,3.08247139183725
16336,2020-08-29 11:41:33.690640,3.08247139183725
16337,2020-08-29 11:41:34.032313,3.08247139183725
16338,2020-08-29 11:41:34.361376,3.08247139183725
16339,2020-08-29 11:41:34.726756,3.08247139183725
16340,2020-08-29 11:41:34.978799,3.08247139183725
16341,2020-08-29 11:41:35.215478,3.08247139183725
16342,2020-08-29 11:41:35.454722,3.08247139183725
16343,2020-08-29 11:41:35.880115,2.96707007515688
16344,2020-08-29 11:41:36.201177,2.96707007515688
16345,2020-08-29 11:41:36.535255,2.96707007515688
16346,2020-08-29 11:41:36.831021,2.96707007515688
16347,2020-08-29 11:41:37.177272,2.96707007515688
16348,2020-08-29 11:41:37.471218,2.96707007515688
16349,2020-08-29 11:41:37.816660,2.96707007515688
16350,2020-08-29 11:41:38.197182,2.96707007515688
16351,2020-08-29 11:41:38.483635,2.96707007515688
16352,2020-08-29 11:41:38.742358,2.85197180126684
16353,2020-08-29 11:41:39.033956,2.85197180126684
16354,2020-08-29 11:41:39.328058,2.85197180126684
16355,2020-08-29 11:41:39.630065,2.85197180126684
16356,2020-08-29 11:41:39.955619,2.85197180126684
16357,2020-08-29 11:41:40.178156,2.85197180126684
16358,2020-08-29 11:41:40.486921,2.85197180126684
16359,2020-08-29 11:41:40.793309,2.85197180126684
16360,2020-08-29 11:41:41.178010,2.85197180126684
16361,2020-08-29 11:41:41.520700,2.73717412441746
16362,2020-08-29 11:41:41.790356,2.73717412441746
16363,2020-08-29 11:41:42.116322,2.73717412441746
16364,2020-08-29 11:41:42.453412,2.73717412441746
16365,2020-08-29 11:41:42.765423,2.73717412441746
16366,2020-08-29 11:41:43.073261,2.73717412441746
16367,2020-08-29 11:41:43.454423,2.73717412441746
16368,2020-08-29 11:41:43.709784,2.73717412441746
16369,2020-08-29 11:41:44.022399,2.62267465520335
16370,2020-08-29 11:41:44.346026,2.62267465520335
16371,2020-08-29 11:41:44.698213,2.62267465520335
16372,2020-08-29 11:41:44.921609,2.62267465520335
16373,2020-08-29 11:41:45.268260,2.62267465520335
16374,2020-08-29 11:41:45.544988,2.62267465520335
16375,2020-08-29 11:41:45.849435,2.62267465520335
16376,2020-08-29 11:41:46.121388,2.50847105909072
16377,2020-08-29 11:41:46.447839,2.50847105909072
16378,2020-08-29 11:41:46.758197,2.50847105909072
16379,2020-08-29 11:41:47.104984,2.50847105909072
16380,2020-08-29 11:41:47.437111,2.50847105909072
16381,2020-08-29 11:41:47.708143,2.50847105909072
16382,2020-08-29 11:41:48.040808,2.50847105909072
16383,2020-08-29 11:41:48.324748,2.50847105909072
16384,2020-08-29 11:41:48.572947,2.50847105909072
16385,2020-08-29 11:41:48.890574,2.39456105506876
16386,2020-08-29 11:41:49.167539,2.39456105506876
16387,2020-08-29 11:41:49.543030,2.39456105506876
16388,2020-08-29 11:41:49.840804,2.39456105506876
16389,2020-08-29 11:41:50.069811,2.39456105506876
16390,2020-08-29 11:41:50.347615,2.39456105506876
16391,2020-08-29 11:41:50.640574,2.39456105506876
16392,2020-08-29 11:41:50.999186,2.39456105506876
16393,2020-08-29 11:41:51.349825,2.39456105506876
16394,2020-08-29 11:41:51.685467,2.28094241441902
16395,2020-08-29 11:41:52.017176,2.28094241441902
16396,2020-08-29 11:41:52.368374,2.28094241441902
16397,2020-08-29 11:41:52.702892,2.28094241441902
16398,2020-08-29 11:41:52.997666,2.28094241441902
16399,2020-08-29 11:41:53.262887,2.28094241441902
16400,2020-08-29 11:41:53.600906,2.28094241441902
16401,2020-08-29 11:41:53.850260,2.28094241441902
16402,2020-08-29 11:41:54.275543,2.17044943776594
16403,2020-08-29 11:41:54.555692,2.17044943776594
16404,2020-08-29 11:41:54.905538,2.17044943776594
16405,2020-08-29 11:41:55.222952,2.17044943776594
16406,2020-08-29 11:41:55.521271,2.17044943776594
16407,2020-08-29 11:41:55.845505,2.17044943776594
16408,2020-08-29 11:41:56.185759,2.17044943776594
16409,2020-08-29 11:41:56.564869,2.17044943776594
16410,2020-08-29 11:41:56.918553,2.22492969084425
16411,2020-08-29 11:41:57.250704,2.22492969084425
16412,2020-08-29 11:41:57.621359,2.22492969084425
16413,2020-08-29 11:41:57.921655,2.22492969084425
16414,2020-08-29 11:41:58.204544,2.22492969084425
16415,2020-08-29 11:41:58.544484,2.22492969084425
16416,2020-08-29 11:41:58.832033,2.22492969084425
16417,2020-08-29 11:41:59.185439,2.22492969084425
16418,2020-08-29 11:41:59.469197,2.22492969084425
16419,2020-08-29 11:41:59.785360,2.27926199094387
16420,2020-08-29 11:42:00.093847,2.27926199094387
16421,2020-08-29 11:42:00.405854,2.27926199094387
16422,2020-08-29 11:42:00.720762,2.27926199094387
16423,2020-08-29 11:42:00.959580,2.27926199094387
16424,2020-08-29 11:42:01.343688,2.27926199094387
16425,2020-08-29 11:42:01.610279,2.27926199094387
16426,2020-08-29 11:42:01.940565,2.27926199094387
16427,2020-08-29 11:42:02.342235,2.27926199094387
16428,2020-08-29 11:42:02.609257,2.33344693324337
16429,2020-08-29 11:42:02.864639,2.33344693324337
16430,2020-08-29 11:42:03.142969,2.33344693324337
16431,2020-08-29 11:42:03.421724,2.33344693324337
16432,2020-08-29 11:42:03.789708,2.33344693324337
16433,2020-08-29 11:42:04.037283,2.33344693324337
16434,2020-08-29 11:42:04.329603,2.33344693324337
16435,2020-08-29 11:42:04.643468,2.33344693324337
16436,2020-08-29 11:42:05.022784,2.38748510925934
16437,2020-08-29 11:42:05.353557,2.38748510925934
16438,2020-08-29 11:42:05.654490,2.38748510925934
16439,2020-08-29 11:42:05.907285,2.38748510925934
16440,2020-08-29 11:42:06.193455,2.38748510925934
16441,2020-08-29 11:42:06.499199,2.38748510925934
16442,2020-08-29 11:42:06.727527,2.38748510925934
16443,2020-08-29 11:42:07.011651,2.38748510925934
16444,2020-08-29 11:42:07.392155,2.44137710689878
16445,2020-08-29 11:42:07.701100,2.44137710689878
16446,2020-08-29 11:42:08.022678,2.44137710689878
16447,2020-08-29 11:42:08.274050,2.44137710689878
16448,2020-08-29 11:42:08.640744,2.44137710689878
16449,2020-08-29 11:42:08.969977,2.44137710689878
16450,2020-08-29 11:42:09.288097,2.44137710689878
16451,2020-08-29 11:42:09.588642,2.44137710689878
16452,2020-08-29 11:42:09.896421,2.44137710689878
16453,2020-08-29 11:42:10.207024,2.49512351050991
16454,2020-08-29 11:42:10.489342,2.49512351050991
16455,2020-08-29 11:42:10.804315,2.49512351050991
16456,2020-08-29 11:42:11.069378,2.49512351050991
16457,2020-08-29 11:42:11.360238,2.49512351050991
16458,2020-08-29 11:42:11.602017,2.49512351050991
16459,2020-08-29 11:42:11.931443,2.49512351050991
16460,2020-08-29 11:42:12.315078,2.54872490093148
16461,2020-08-29 11:42:12.611305,2.54872490093148
16462,2020-08-29 11:42:12.897937,2.54872490093148
16463,2020-08-29 11:42:13.192955,2.54872490093148
16464,2020-08-29 11:42:13.510080,2.54872490093148
16465,2020-08-29 11:42:13.823963,2.54872490093148
16466,2020-08-29 11:42:14.130772,2.54872490093148
16467,2020-08-29 11:42:14.436844,2.54872490093148
16468,2020-08-29 11:42:14.683757,2.54872490093148
16469,2020-08-29 11:42:14.955888,2.54872490093148
16470,2020-08-29 11:42:15.236511,2.60218185554056
16471,2020-08-29 11:42:15.516438,2.60218185554056
16472,2020-08-29 11:42:15.818416,2.60218185554056
16473,2020-08-29 11:42:16.141626,2.60218185554056
16474,2020-08-29 11:42:16.457957,2.60218185554056
16475,2020-08-29 11:42:16.702530,2.60218185554056
16476,2020-08-29 11:42:17.060491,2.60218185554056
16477,2020-08-29 11:42:17.373197,2.60218185554056
16478,2020-08-29 11:42:17.657440,2.60218185554056
16479,2020-08-29 11:42:17.929369,2.60218185554056
16480,2020-08-29 11:42:18.274142,2.65549494829902
16481,2020-08-29 11:42:18.592431,2.65549494829902
16482,2020-08-29 11:42:18.938049,2.65549494829902
16483,2020-08-29 11:42:19.265993,2.65549494829902
16484,2020-08-29 11:42:19.504947,2.65549494829902
16485,2020-08-29 11:42:19.820805,2.65549494829902
16486,2020-08-29 11:42:20.057812,2.65549494829902
16487,2020-08-29 11:42:20.316792,2.7086647497985
16488,2020-08-29 11:42:20.559474,2.7086647497985
16489,2020-08-29 11:42:20.805985,2.7086647497985
16490,2020-08-29 11:42:21.155375,2.7086647497985
16491,2020-08-29 11:42:21.489933,2.7086647497985
16492,2020-08-29 11:42:21.823656,2.7086647497985
16493,2020-08-29 11:42:22.147555,2.7086647497985
16494,2020-08-29 11:42:22.476419,2.7086647497985
16495,2020-08-29 11:42:22.739138,2.7616918273042
16496,2020-08-29 11:42:23.042097,2.7616918273042
16497,2020-08-29 11:42:23.375603,2.7616918273042
16498,2020-08-29 11:42:23.664636,2.7616918273042
16499,2020-08-29 11:42:23.888550,2.7616918273042
16500,2020-08-29 11:42:24.230262,2.7616918273042
16501,2020-08-29 11:42:24.529293,2.7616918273042
16502,2020-08-29 11:42:24.809134,2.7616918273042
16503,2020-08-29 11:42:25.077074,2.7616918273042
16504,2020-08-29 11:42:25.407026,2.79901649044152
16505,2020-08-29 11:42:25.650232,2.79901649044152
16506,2020-08-29 11:42:26.001537,2.79901649044152
16507,2020-08-29 11:42:26.293759,2.79901649044152
16508,2020-08-29 11:42:26.619813,2.79901649044152
16509,2020-08-29 11:42:26.971192,2.79901649044152
16510,2020-08-29 11:42:27.253784,2.79901649044152
16511,2020-08-29 11:42:27.602391,2.79901649044152
16512,2020-08-29 11:42:27.898099,2.83624280225574
16513,2020-08-29 11:42:28.265243,2.83624280225574
16514,2020-08-29 11:42:28.584167,2.83624280225574
16515,2020-08-29 11:42:28.920598,2.83624280225574
16516,2020-08-29 11:42:29.220467,2.83624280225574
16517,2020-08-29 11:42:29.539287,2.83624280225574
16518,2020-08-29 11:42:29.876394,2.83624280225574
16519,2020-08-29 11:42:30.193641,2.83624280225574
16520,2020-08-29 11:42:30.526737,2.8733711717194
16521,2020-08-29 11:42:30.965397,2.8733711717194
16522,2020-08-29 11:42:31.206715,2.8733711717194
16523,2020-08-29 11:42:31.580870,2.8733711717194
16524,2020-08-29 11:42:31.910887,2.8733711717194
16525,2020-08-29 11:42:32.247856,2.8733711717194
16526,2020-08-29 11:42:32.550449,2.8733711717194
16527,2020-08-29 11:42:32.756451,2.8733711717194
16528,2020-08-29 11:42:33.102062,2.8733711717194
16529,2020-08-29 11:42:33.380505,2.91040200566142
16530,2020-08-29 11:42:33.629337,2.91040200566142
16531,2020-08-29 11:42:33.982275,2.91040200566142
16532,2020-08-29 11:42:34.298605,2.91040200566142
16533,2020-08-29 11:42:34.526896,2.91040200566142
16534,2020-08-29 11:42:34.807170,2.91040200566142
16535,2020-08-29 11:42:35.157948,2.91040200566142
16536,2020-08-29 11:42:35.465775,2.91040200566142
16537,2020-08-29 11:42:35.685228,2.91040200566142
16538,2020-08-29 11:42:36.031864,2.947335708784
16539,2020-08-29 11:42:36.352943,2.947335708784
16540,2020-08-29 11:42:36.686332,2.947335708784
16541,2020-08-29 11:42:37.007032,2.947335708784
16542,2020-08-29 11:42:37.322292,2.947335708784
16543,2020-08-29 11:42:37.690721,2.947335708784
16544,2020-08-29 11:42:38.005483,2.947335708784
16545,2020-08-29 11:42:38.331060,2.947335708784
16546,2020-08-29 11:42:38.579916,2.947335708784
16547,2020-08-29 11:42:38.819752,2.947335708784
16548,2020-08-29 11:42:39.051506,2.947335708784
16549,2020-08-29 11:42:39.284684,2.98417268367876
16550,2020-08-29 11:42:39.645937,2.98417268367876
16551,2020-08-29 11:42:39.912784,2.98417268367876
16552,2020-08-29 11:42:40.192909,2.98417268367876
16553,2020-08-29 11:42:40.402540,2.98417268367876
16554,2020-08-29 11:42:40.621690,2.98417268367876
16555,2020-08-29 11:42:40.846484,2.98417268367876
16556,2020-08-29 11:42:41.158704,2.98417268367876
16557,2020-08-29 11:42:41.435909,2.98417268367876
16558,2020-08-29 11:42:41.783107,2.98417268367876
16559,2020-08-29 11:42:42.118191,2.98417268367876
16560,2020-08-29 11:42:42.510938,3.02091333084263
16561,2020-08-29 11:42:42.851815,3.02091333084263
16562,2020-08-29 11:42:43.177925,3.02091333084263
16563,2020-08-29 11:42:43.517049,3.02091333084263
16564,2020-08-29 11:42:43.838871,3.02091333084263
16565,2020-08-29 11:42:44.155355,3.02091333084263
16566,2020-08-29 11:42:44.387320,3.02091333084263
16567,2020-08-29 11:42:44.681660,3.02091333084263
16568,2020-08-29 11:42:45.000635,3.02091333084263
16569,2020-08-29 11:42:45.299979,3.05755804869275
16570,2020-08-29 11:42:45.660356,3.05755804869275
16571,2020-08-29 11:42:45.977951,3.05755804869275
16572,2020-08-29 11:42:46.316412,3.05755804869275
