iteration,timestamp,T7
16573,2020-08-29 11:42:46.642382,3.05755804869275
16574,2020-08-29 11:42:46.923424,3.05755804869275
16575,2020-08-29 11:42:47.275559,3.05755804869275
16576,2020-08-29 11:42:47.603670,3.05755804869275
16577,2020-08-29 11:42:47.919035,3.05755804869275
16578,2020-08-29 11:42:48.191205,3.09410723358079
16579,2020-08-29 11:42:48.451390,3.09410723358079
16580,2020-08-29 11:42:48.752801,3.09410723358079
16581,2020-08-29 11:42:49.131158,3.09410723358079
16582,2020-08-29 11:42:49.407819,3.09410723358079
16583,2020-08-29 11:42:49.732791,3.09410723358079
16584,2020-08-29 11:42:50.061961,3.09410723358079
16585,2020-08-29 11:42:50.369070,3.09410723358079
16586,2020-08-29 11:42:50.723440,3.09410723358079
16587,2020-08-29 11:42:51.067704,3.13056127980616
16588,2020-08-29 11:42:51.418869,3.13056127980616
16589,2020-08-29 11:42:51.741763,3.13056127980616
16590,2020-08-29 11:42:52.036243,3.13056127980616
16591,2020-08-29 11:42:52.340947,3.13056127980616
16592,2020-08-29 11:42:52.652032,3.13056127980616
16593,2020-08-29 11:42:52.996793,3.13056127980616
16594,2020-08-29 11:42:53.295251,3.13056127980616
16595,2020-08-29 11:42:53.555039,3.13056127980616
16596,2020-08-29 11:42:53.965436,3.16692057962798
16597,2020-08-29 11:42:54.269154,3.16692057962798
16598,2020-08-29 11:42:54.534979,3.16692057962798
16599,2020-08-29 11:42:54.957351,3.16692057962798
16600,2020-08-29 11:42:55.228083,3.16692057962798
16601,2020-08-29 11:42:55.503953,3.16692057962798
16602,2020-08-29 11:42:55.813644,3.16692057962798
16603,2020-08-29 11:42:56.100732,3.16692057962798
16604,2020-08-29 11:42:56.400848,3.20318552327497
16605,2020-08-29 11:42:56.706210,3.20318552327497
16606,2020-08-29 11:42:56.953520,3.20318552327497
16607,2020-08-29 11:42:57.306483,3.20318552327497
16608,2020-08-29 11:42:57.573017,3.20318552327497
16609,2020-08-29 11:42:57.908530,3.20318552327497
16610,2020-08-29 11:42:58.257278,3.20318552327497
16611,2020-08-29 11:42:58.536209,3.20318552327497
16612,2020-08-29 11:42:58.826308,3.20318552327497
16613,2020-08-29 11:42:59.172339,3.24243019777558
16614,2020-08-29 11:42:59.428761,3.24243019777558
16615,2020-08-29 11:42:59.721651,3.24243019777558
16616,2020-08-29 11:43:00.034336,3.24243019777558
16617,2020-08-29 11:43:00.360926,3.24243019777558
16618,2020-08-29 11:43:00.705155,3.24243019777558
16619,2020-08-29 11:43:01.029649,3.24243019777558
16620,2020-08-29 11:43:01.355312,3.24243019777558
16621,2020-08-29 11:43:01.641233,3.24243019777558
16622,2020-08-29 11:43:01.951106,3.2815711454295
16623,2020-08-29 11:43:02.211147,3.2815711454295
16624,2020-08-29 11:43:02.462922,3.2815711454295
16625,2020-08-29 11:43:02.791066,3.2815711454295
16626,2020-08-29 11:43:03.105044,3.2815711454295
16627,2020-08-29 11:43:03.403262,3.2815711454295
16628,2020-08-29 11:43:03.633860,3.2815711454295
16629,2020-08-29 11:43:03.946848,3.2815711454295
16630,2020-08-29 11:43:04.193288,3.2815711454295
16631,2020-08-29 11:43:04.493753,3.2815711454295
16632,2020-08-29 11:43:04.807813,3.2815711454295
16633,2020-08-29 11:43:05.083194,3.32060878496114
16634,2020-08-29 11:43:05.345324,3.32060878496114
16635,2020-08-29 11:43:05.649976,3.32060878496114
16636,2020-08-29 11:43:05.963946,3.32060878496114
16637,2020-08-29 11:43:06.250782,3.32060878496114
16638,2020-08-29 11:43:06.577613,3.32060878496114
16639,2020-08-29 11:43:06.903770,3.32060878496114
16640,2020-08-29 11:43:07.159458,3.32060878496114
16641,2020-08-29 11:43:07.418028,3.35785636054084
16642,2020-08-29 11:43:07.664737,3.35785636054084
16643,2020-08-29 11:43:07.943716,3.35785636054084
16644,2020-08-29 11:43:08.187211,3.35785636054084
16645,2020-08-29 11:43:08.497080,3.35785636054084
16646,2020-08-29 11:43:08.736758,3.35785636054084
16647,2020-08-29 11:43:08.977008,3.35785636054084
16648,2020-08-29 11:43:09.284381,3.35785636054084
16649,2020-08-29 11:43:09.533723,3.35785636054084
16650,2020-08-29 11:43:09.811653,3.36058741909545
16651,2020-08-29 11:43:10.131500,3.36058741909545
16652,2020-08-29 11:43:10.476310,3.36058741909545
16653,2020-08-29 11:43:10.837398,3.36058741909545
16654,2020-08-29 11:43:11.167194,3.36058741909545
16655,2020-08-29 11:43:11.410530,3.36058741909545
16656,2020-08-29 11:43:11.730494,3.36058741909545
16657,2020-08-29 11:43:12.079484,3.36058741909545
16658,2020-08-29 11:43:12.318784,3.36058741909545
16659,2020-08-29 11:43:12.585056,3.42360604935814
16660,2020-08-29 11:43:12.873851,3.42360604935814
16661,2020-08-29 11:43:13.209889,3.42360604935814
16662,2020-08-29 11:43:13.571471,3.42360604935814
16663,2020-08-29 11:43:13.920915,3.42360604935814
16664,2020-08-29 11:43:14.179792,3.42360604935814
16665,2020-08-29 11:43:14.463989,3.42360604935814
16666,2020-08-29 11:43:14.722461,3.48649087926385
16667,2020-08-29 11:43:14.969597,3.48649087926385
16668,2020-08-29 11:43:15.249122,3.48649087926385
16669,2020-08-29 11:43:15.468679,3.48649087926385
16670,2020-08-29 11:43:15.734324,3.48649087926385
16671,2020-08-29 11:43:16.097278,3.48649087926385
16672,2020-08-29 11:43:16.382487,3.48649087926385
16673,2020-08-29 11:43:16.732455,3.48649087926385
16674,2020-08-29 11:43:17.048319,3.48649087926385
16675,2020-08-29 11:43:17.303712,3.48649087926385
16676,2020-08-29 11:43:17.578639,3.54924219444044
16677,2020-08-29 11:43:17.855475,3.54924219444044
16678,2020-08-29 11:43:18.068815,3.54924219444044
16679,2020-08-29 11:43:18.320231,3.54924219444044
16680,2020-08-29 11:43:18.598177,3.54924219444044
16681,2020-08-29 11:43:18.934095,3.54924219444044
16682,2020-08-29 11:43:19.268700,3.54924219444044
16683,2020-08-29 11:43:19.513078,3.54924219444044
16684,2020-08-29 11:43:19.828996,3.54924219444044
16685,2020-08-29 11:43:20.094552,3.54924219444044
16686,2020-08-29 11:43:20.434964,3.61186027891833
16687,2020-08-29 11:43:20.717550,3.61186027891833
16688,2020-08-29 11:43:21.072588,3.61186027891833
16689,2020-08-29 11:43:21.395971,3.61186027891833
16690,2020-08-29 11:43:21.732648,3.61186027891833
16691,2020-08-29 11:43:22.091297,3.6743454151618
16692,2020-08-29 11:43:22.467775,3.6743454151618
16693,2020-08-29 11:43:22.776592,3.6743454151618
16694,2020-08-29 11:43:23.116817,3.6743454151618
16695,2020-08-29 11:43:23.424147,3.6743454151618
16696,2020-08-29 11:43:23.715611,3.6743454151618
16697,2020-08-29 11:43:23.948889,3.6743454151618
16698,2020-08-29 11:43:24.214697,3.6743454151618
16699,2020-08-29 11:43:24.585968,3.73669788409863
16700,2020-08-29 11:43:24.882699,3.73669788409863
16701,2020-08-29 11:43:25.292557,3.73669788409863
16702,2020-08-29 11:43:25.567311,3.73669788409863
16703,2020-08-29 11:43:25.910120,3.73669788409863
16704,2020-08-29 11:43:26.180512,3.73669788409863
16705,2020-08-29 11:43:26.493069,3.73669788409863
16706,2020-08-29 11:43:26.765914,3.73669788409863
16707,2020-08-29 11:43:27.161886,3.79891796514819
16708,2020-08-29 11:43:27.370198,3.79891796514819
16709,2020-08-29 11:43:27.670203,3.79891796514819
16710,2020-08-29 11:43:28.021058,3.79891796514819
16711,2020-08-29 11:43:28.342312,3.79891796514819
16712,2020-08-29 11:43:28.580455,3.79891796514819
16713,2020-08-29 11:43:28.888409,3.79891796514819
16714,2020-08-29 11:43:29.180100,3.79891796514819
16715,2020-08-29 11:43:29.651936,3.86100593624757
16716,2020-08-29 11:43:30.037965,3.86100593624757
16717,2020-08-29 11:43:30.393280,3.86100593624757
16718,2020-08-29 11:43:30.654838,3.86100593624757
16719,2020-08-29 11:43:30.929267,3.86100593624757
16720,2020-08-29 11:43:31.229693,3.86100593624757
16721,2020-08-29 11:43:31.479890,3.86100593624757
16722,2020-08-29 11:43:31.838381,3.86100593624757
16723,2020-08-29 11:43:32.116283,3.86100593624757
16724,2020-08-29 11:43:32.418561,3.930487964477
16725,2020-08-29 11:43:32.764890,3.930487964477
16726,2020-08-29 11:43:33.095005,3.930487964477
16727,2020-08-29 11:43:33.404456,3.930487964477
16728,2020-08-29 11:43:33.642297,3.930487964477
16729,2020-08-29 11:43:33.882776,3.930487964477
16730,2020-08-29 11:43:34.173659,3.930487964477
16731,2020-08-29 11:43:34.465094,3.930487964477
16732,2020-08-29 11:43:34.780807,3.930487964477
16733,2020-08-29 11:43:35.122280,3.930487964477
16734,2020-08-29 11:43:35.375417,3.930487964477
16735,2020-08-29 11:43:35.681796,3.99982955349083
16736,2020-08-29 11:43:35.944491,3.99982955349083
16737,2020-08-29 11:43:36.242067,3.99982955349083
16738,2020-08-29 11:43:36.592903,3.99982955349083
16739,2020-08-29 11:43:36.837468,3.99982955349083
16740,2020-08-29 11:43:37.138582,3.99982955349083
16741,2020-08-29 11:43:37.458122,3.99982955349083
16742,2020-08-29 11:43:37.765549,3.99982955349083
16743,2020-08-29 11:43:38.108454,4.06903099474627
16744,2020-08-29 11:43:38.485454,4.06903099474627
16745,2020-08-29 11:43:38.826035,4.06903099474627
16746,2020-08-29 11:43:39.222042,4.06903099474627
16747,2020-08-29 11:43:39.545589,4.06903099474627
16748,2020-08-29 11:43:39.855463,4.06903099474627
16749,2020-08-29 11:43:40.091100,4.06903099474627
16750,2020-08-29 11:43:40.330878,4.06903099474627
16751,2020-08-29 11:43:40.612969,4.06903099474627
16752,2020-08-29 11:43:40.957726,4.13809257911298
16753,2020-08-29 11:43:41.256873,4.13809257911298
16754,2020-08-29 11:43:41.543701,4.13809257911298
16755,2020-08-29 11:43:41.879339,4.13809257911298
16756,2020-08-29 11:43:42.197926,4.13809257911298
16757,2020-08-29 11:43:42.529768,4.13809257911298
16758,2020-08-29 11:43:42.833721,4.13809257911298
16759,2020-08-29 11:43:43.139160,4.13809257911298
16760,2020-08-29 11:43:43.398507,4.13809257911298
16761,2020-08-29 11:43:43.777746,4.20701459580516
16762,2020-08-29 11:43:44.140447,4.20701459580516
16763,2020-08-29 11:43:44.469231,4.20701459580516
16764,2020-08-29 11:43:44.785138,4.20701459580516
16765,2020-08-29 11:43:45.117237,4.20701459580516
16766,2020-08-29 11:43:45.462585,4.20701459580516
16767,2020-08-29 11:43:45.732438,4.20701459580516
16768,2020-08-29 11:43:45.962030,4.20701459580516
16769,2020-08-29 11:43:46.223764,4.20701459580516
16770,2020-08-29 11:43:46.457567,4.26413569035577
16771,2020-08-29 11:43:46.861887,4.26413569035577
16772,2020-08-29 11:43:47.215436,4.26413569035577
16773,2020-08-29 11:43:47.510818,4.26413569035577
16774,2020-08-29 11:43:47.828983,4.26413569035577
16775,2020-08-29 11:43:48.169073,4.26413569035577
16776,2020-08-29 11:43:48.493875,4.26413569035577
16777,2020-08-29 11:43:48.903774,4.32112963136204
16778,2020-08-29 11:43:49.171802,4.32112963136204
16779,2020-08-29 11:43:49.446357,4.32112963136204
16780,2020-08-29 11:43:49.717953,4.32112963136204
16781,2020-08-29 11:43:49.949069,4.32112963136204
16782,2020-08-29 11:43:50.281288,4.32112963136204
16783,2020-08-29 11:43:50.518195,4.32112963136204
16784,2020-08-29 11:43:50.800534,4.32112963136204
16785,2020-08-29 11:43:51.052546,4.32112963136204
16786,2020-08-29 11:43:51.344615,4.32112963136204
16787,2020-08-29 11:43:51.652314,4.32112963136204
16788,2020-08-29 11:43:51.931498,4.37799667423586
16789,2020-08-29 11:43:52.295509,4.37799667423586
16790,2020-08-29 11:43:52.606297,4.37799667423586
16791,2020-08-29 11:43:52.920316,4.37799667423586
16792,2020-08-29 11:43:53.243822,4.37799667423586
16793,2020-08-29 11:43:53.558584,4.37799667423586
16794,2020-08-29 11:43:53.882832,4.37799667423586
16795,2020-08-29 11:43:54.260610,4.37799667423586
16796,2020-08-29 11:43:54.510584,4.37799667423586
16797,2020-08-29 11:43:54.722181,4.434737073207
16798,2020-08-29 11:43:55.029905,4.434737073207
16799,2020-08-29 11:43:55.343800,4.434737073207
16800,2020-08-29 11:43:55.616899,4.434737073207
16801,2020-08-29 11:43:55.870228,4.434737073207
16802,2020-08-29 11:43:56.145045,4.434737073207
16803,2020-08-29 11:43:56.448378,4.434737073207
16804,2020-08-29 11:43:56.734296,4.434737073207
16805,2020-08-29 11:43:57.033074,4.434737073207
16806,2020-08-29 11:43:57.380510,4.49304437100365
16807,2020-08-29 11:43:57.725579,4.49304437100365
16808,2020-08-29 11:43:57.999736,4.49304437100365
16809,2020-08-29 11:43:58.296442,4.49304437100365
16810,2020-08-29 11:43:58.635954,4.49304437100365
16811,2020-08-29 11:43:59.038097,4.49304437100365
16812,2020-08-29 11:43:59.338848,4.49304437100365
16813,2020-08-29 11:43:59.607964,4.49304437100365
16814,2020-08-29 11:43:59.840991,4.49304437100365
16815,2020-08-29 11:44:00.175721,4.55126269844057
16816,2020-08-29 11:44:00.438522,4.55126269844057
16817,2020-08-29 11:44:00.708433,4.55126269844057
16818,2020-08-29 11:44:01.029301,4.55126269844057
16819,2020-08-29 11:44:01.279968,4.55126269844057
16820,2020-08-29 11:44:01.507668,4.55126269844057
16821,2020-08-29 11:44:01.785800,4.55126269844057
16822,2020-08-29 11:44:02.120709,4.55126269844057
16823,2020-08-29 11:44:02.621237,4.60939235133826
16824,2020-08-29 11:44:02.959717,4.60939235133826
16825,2020-08-29 11:44:03.266281,4.60939235133826
16826,2020-08-29 11:44:03.538597,4.60939235133826
16827,2020-08-29 11:44:03.807797,4.60939235133826
16828,2020-08-29 11:44:04.146283,4.60939235133826
16829,2020-08-29 11:44:04.478286,4.60939235133826
16830,2020-08-29 11:44:04.802416,4.60939235133826
16831,2020-08-29 11:44:05.122158,4.67639420189815
16832,2020-08-29 11:44:05.432924,4.67639420189815
16833,2020-08-29 11:44:05.685198,4.67639420189815
16834,2020-08-29 11:44:05.953703,4.67639420189815
16835,2020-08-29 11:44:06.231560,4.67639420189815
16836,2020-08-29 11:44:06.564258,4.67639420189815
16837,2020-08-29 11:44:06.822335,4.67639420189815
16838,2020-08-29 11:44:07.110068,4.67639420189815
16839,2020-08-29 11:44:07.500512,4.67639420189815
16840,2020-08-29 11:44:07.782230,4.74329257239381
16841,2020-08-29 11:44:08.036490,4.74329257239381
16842,2020-08-29 11:44:08.367186,4.74329257239381
16843,2020-08-29 11:44:08.685443,4.74329257239381
16844,2020-08-29 11:44:08.984348,4.74329257239381
16845,2020-08-29 11:44:09.255559,4.74329257239381
16846,2020-08-29 11:44:09.489255,4.74329257239381
16847,2020-08-29 11:44:09.755687,4.74329257239381
16848,2020-08-29 11:44:10.084809,4.74329257239381
16849,2020-08-29 11:44:10.507287,4.8100877759081
16850,2020-08-29 11:44:10.777899,4.8100877759081
16851,2020-08-29 11:44:11.095568,4.8100877759081
16852,2020-08-29 11:44:11.369641,4.8100877759081
16853,2020-08-29 11:44:11.685176,4.8100877759081
16854,2020-08-29 11:44:12.000236,4.8100877759081
16855,2020-08-29 11:44:12.328240,4.8100877759081
16856,2020-08-29 11:44:12.659861,4.8100877759081
16857,2020-08-29 11:44:12.978464,4.8100877759081
16858,2020-08-29 11:44:13.319816,4.8100877759081
16859,2020-08-29 11:44:13.657510,4.87678012337437
16860,2020-08-29 11:44:13.930513,4.87678012337437
16861,2020-08-29 11:44:14.227472,4.87678012337437
16862,2020-08-29 11:44:14.507894,4.87678012337437
16863,2020-08-29 11:44:14.753677,4.87678012337437
16864,2020-08-29 11:44:15.088968,4.87678012337437
16865,2020-08-29 11:44:15.418441,4.87678012337437
16866,2020-08-29 11:44:15.720549,4.87678012337437
16867,2020-08-29 11:44:16.043783,4.87678012337437
16868,2020-08-29 11:44:16.292796,4.94336992360468
16869,2020-08-29 11:44:16.601823,4.94336992360468
16870,2020-08-29 11:44:16.950467,4.94336992360468
16871,2020-08-29 11:44:17.303814,4.94336992360468
16872,2020-08-29 11:44:17.633388,4.94336992360468
16873,2020-08-29 11:44:18.063504,4.94336992360468
16874,2020-08-29 11:44:18.326864,4.94336992360468
16875,2020-08-29 11:44:18.571561,4.94336992360468
16876,2020-08-29 11:44:18.937591,4.94336992360468
16877,2020-08-29 11:44:19.249583,4.82657853435148
16878,2020-08-29 11:44:19.556572,4.82657853435148
16879,2020-08-29 11:44:19.881880,4.82657853435148
16880,2020-08-29 11:44:20.203176,4.82657853435148
16881,2020-08-29 11:44:20.472541,4.82657853435148
16882,2020-08-29 11:44:20.890268,4.82657853435148
16883,2020-08-29 11:44:21.149472,4.82657853435148
16884,2020-08-29 11:44:21.463836,4.82657853435148
16885,2020-08-29 11:44:21.806296,4.82657853435148
16886,2020-08-29 11:44:22.090815,4.82657853435148
16887,2020-08-29 11:44:22.473506,4.71013500287134
16888,2020-08-29 11:44:22.764516,4.71013500287134
16889,2020-08-29 11:44:23.115947,4.71013500287134
16890,2020-08-29 11:44:23.409062,4.71013500287134
16891,2020-08-29 11:44:23.725099,4.71013500287134
16892,2020-08-29 11:44:24.018758,4.71013500287134
16893,2020-08-29 11:44:24.294862,4.71013500287134
16894,2020-08-29 11:44:24.646051,4.71013500287134
16895,2020-08-29 11:44:24.985707,4.59403555258264
16896,2020-08-29 11:44:25.306925,4.59403555258264
16897,2020-08-29 11:44:25.567590,4.59403555258264
16898,2020-08-29 11:44:25.882634,4.59403555258264
16899,2020-08-29 11:44:26.189101,4.59403555258264
16900,2020-08-29 11:44:26.476458,4.59403555258264
16901,2020-08-29 11:44:26.736301,4.59403555258264
16902,2020-08-29 11:44:27.066655,4.59403555258264
16903,2020-08-29 11:44:27.406774,4.59403555258264
16904,2020-08-29 11:44:27.779123,4.47827652023483
16905,2020-08-29 11:44:28.096075,4.47827652023483
16906,2020-08-29 11:44:28.415783,4.47827652023483
16907,2020-08-29 11:44:28.669810,4.47827652023483
16908,2020-08-29 11:44:28.970720,4.47827652023483
16909,2020-08-29 11:44:29.278895,4.47827652023483
16910,2020-08-29 11:44:29.543936,4.47827652023483
16911,2020-08-29 11:44:29.785318,4.47827652023483
16912,2020-08-29 11:44:30.092218,4.47827652023483
16913,2020-08-29 11:44:30.357570,4.36285434920111
16914,2020-08-29 11:44:30.673716,4.36285434920111
16915,2020-08-29 11:44:30.973470,4.36285434920111
16916,2020-08-29 11:44:31.308887,4.36285434920111
16917,2020-08-29 11:44:31.599994,4.36285434920111
16918,2020-08-29 11:44:31.910660,4.36285434920111
16919,2020-08-29 11:44:32.316692,4.36285434920111
16920,2020-08-29 11:44:32.670866,4.24776558350553
16921,2020-08-29 11:44:32.936535,4.24776558350553
16922,2020-08-29 11:44:33.232596,4.24776558350553
16923,2020-08-29 11:44:33.555132,4.24776558350553
16924,2020-08-29 11:44:33.893332,4.24776558350553
16925,2020-08-29 11:44:34.197720,4.24776558350553
16926,2020-08-29 11:44:34.465476,4.24776558350553
16927,2020-08-29 11:44:34.782056,4.24776558350553
16928,2020-08-29 11:44:35.027849,4.24776558350553
16929,2020-08-29 11:44:35.348191,4.13300686247007
16930,2020-08-29 11:44:35.702546,4.13300686247007
16931,2020-08-29 11:44:36.073517,4.13300686247007
16932,2020-08-29 11:44:36.371854,4.13300686247007
16933,2020-08-29 11:44:36.626648,4.13300686247007
16934,2020-08-29 11:44:36.915830,4.13300686247007
16935,2020-08-29 11:44:37.224871,4.13300686247007
16936,2020-08-29 11:44:37.516614,4.13300686247007
16937,2020-08-29 11:44:37.774495,4.13300686247007
16938,2020-08-29 11:44:38.058201,4.13300686247007
16939,2020-08-29 11:44:38.362685,4.02475557031498
16940,2020-08-29 11:44:38.575038,4.02475557031498
16941,2020-08-29 11:44:38.893341,4.02475557031498
16942,2020-08-29 11:44:39.157329,4.02475557031498
16943,2020-08-29 11:44:39.402440,4.02475557031498
16944,2020-08-29 11:44:39.700358,4.02475557031498
16945,2020-08-29 11:44:39.943028,4.02475557031498
16946,2020-08-29 11:44:40.249802,4.02475557031498
16947,2020-08-29 11:44:40.567491,4.02475557031498
16948,2020-08-29 11:44:40.807086,3.91682037996283
16949,2020-08-29 11:44:41.085081,3.91682037996283
16950,2020-08-29 11:44:41.392213,3.91682037996283
16951,2020-08-29 11:44:41.681679,3.91682037996283
16952,2020-08-29 11:44:41.957384,3.91682037996283
16953,2020-08-29 11:44:42.266599,3.91682037996283
16954,2020-08-29 11:44:42.647518,3.91682037996283
16955,2020-08-29 11:44:42.904517,3.91682037996283
16956,2020-08-29 11:44:43.156807,3.91682037996283
16957,2020-08-29 11:44:43.434151,3.91682037996283
16958,2020-08-29 11:44:43.682060,3.80919810894196
16959,2020-08-29 11:44:44.052825,3.80919810894196
16960,2020-08-29 11:44:44.399724,3.80919810894196
16961,2020-08-29 11:44:44.713691,3.80919810894196
16962,2020-08-29 11:44:44.988774,3.80919810894196
16963,2020-08-29 11:44:45.386066,3.80919810894196
16964,2020-08-29 11:44:45.621106,3.80919810894196
16965,2020-08-29 11:44:45.944192,3.80919810894196
16966,2020-08-29 11:44:46.286328,3.80919810894196
16967,2020-08-29 11:44:46.651500,3.70188565565216
16968,2020-08-29 11:44:47.000051,3.70188565565216
16969,2020-08-29 11:44:47.293829,3.70188565565216
16970,2020-08-29 11:44:47.520709,3.70188565565216
16971,2020-08-29 11:44:47.729951,3.70188565565216
16972,2020-08-29 11:44:48.005040,3.70188565565216
16973,2020-08-29 11:44:48.357623,3.70188565565216
16974,2020-08-29 11:44:48.675983,3.70188565565216
16975,2020-08-29 11:44:48.950782,3.70188565565216
16976,2020-08-29 11:44:49.251095,3.70188565565216
16977,2020-08-29 11:44:49.492874,3.70188565565216
16978,2020-08-29 11:44:49.832471,3.59487999580647
16979,2020-08-29 11:44:50.185451,3.59487999580647
16980,2020-08-29 11:44:50.526875,3.59487999580647
16981,2020-08-29 11:44:50.811126,3.59487999580647
16982,2020-08-29 11:44:51.136979,3.59487999580647
16983,2020-08-29 11:44:51.476701,3.59487999580647
16984,2020-08-29 11:44:51.794739,3.59487999580647
16985,2020-08-29 11:44:52.157155,3.59487999580647
16986,2020-08-29 11:44:52.469054,3.48817817916169
16987,2020-08-29 11:44:52.776856,3.48817817916169
16988,2020-08-29 11:44:53.079128,3.48817817916169
16989,2020-08-29 11:44:53.382394,3.48817817916169
16990,2020-08-29 11:44:53.653602,3.48817817916169
16991,2020-08-29 11:44:54.008612,3.48817817916169
16992,2020-08-29 11:44:54.323276,3.48817817916169
16993,2020-08-29 11:44:54.624096,3.48817817916169
16994,2020-08-29 11:44:54.994204,3.38177732650662
16995,2020-08-29 11:44:55.305224,3.38177732650662
16996,2020-08-29 11:44:55.596725,3.38177732650662
16997,2020-08-29 11:44:55.914460,3.38177732650662
16998,2020-08-29 11:44:56.255724,3.38177732650662
16999,2020-08-29 11:44:56.664835,3.38177732650662
17000,2020-08-29 11:44:56.991472,3.38177732650662
17001,2020-08-29 11:44:57.269591,3.38177732650662
17002,2020-08-29 11:44:57.556641,3.38177732650662
17003,2020-08-29 11:44:57.795904,3.27567462688113
17004,2020-08-29 11:44:58.089217,3.27567462688113
17005,2020-08-29 11:44:58.371352,3.27567462688113
17006,2020-08-29 11:44:58.720007,3.27567462688113
17007,2020-08-29 11:44:59.011350,3.27567462688113
17008,2020-08-29 11:44:59.294176,3.27567462688113
17009,2020-08-29 11:44:59.582492,3.27567462688113
17010,2020-08-29 11:44:59.945021,3.27567462688113
17011,2020-08-29 11:45:00.278397,3.27567462688113
17012,2020-08-29 11:45:00.564895,3.16986733500342
17013,2020-08-29 11:45:00.829022,3.16986733500342
17014,2020-08-29 11:45:01.181302,3.16986733500342
17015,2020-08-29 11:45:01.467629,3.16986733500342
17016,2020-08-29 11:45:01.776322,3.16986733500342
17017,2020-08-29 11:45:02.059751,3.16986733500342
17018,2020-08-29 11:45:02.350454,3.16986733500342
17019,2020-08-29 11:45:02.642668,3.16986733500342
17020,2020-08-29 11:45:02.974830,3.16986733500342
17021,2020-08-29 11:45:03.238125,3.16986733500342
17022,2020-08-29 11:45:03.589870,3.06435276888593
17023,2020-08-29 11:45:03.890941,3.06435276888593
17024,2020-08-29 11:45:04.230778,3.06435276888593
17025,2020-08-29 11:45:04.480325,3.06435276888593
17026,2020-08-29 11:45:04.794324,3.06435276888593
17027,2020-08-29 11:45:05.074196,3.06435276888593
17028,2020-08-29 11:45:05.396193,3.06435276888593
17029,2020-08-29 11:45:05.708617,3.06435276888593
17030,2020-08-29 11:45:06.028562,3.06435276888593
17031,2020-08-29 11:45:06.375914,2.95912830762279
17032,2020-08-29 11:45:06.645235,2.95912830762279
17033,2020-08-29 11:45:06.927345,2.95912830762279
17034,2020-08-29 11:45:07.208839,2.95912830762279
17035,2020-08-29 11:45:07.487237,2.95912830762279
17036,2020-08-29 11:45:07.804400,2.95912830762279
17037,2020-08-29 11:45:08.090367,2.95912830762279
17038,2020-08-29 11:45:08.441158,2.95912830762279
17039,2020-08-29 11:45:08.708301,2.95912830762279
17040,2020-08-29 11:45:09.033066,2.95912830762279
17041,2020-08-29 11:45:09.295170,2.95912830762279
17042,2020-08-29 11:45:09.664844,2.85419138933426
17043,2020-08-29 11:45:09.973413,2.85419138933426
17044,2020-08-29 11:45:10.353651,2.85419138933426
17045,2020-08-29 11:45:10.698902,2.85419138933426
17046,2020-08-29 11:45:10.998463,2.85419138933426
17047,2020-08-29 11:45:11.372435,2.85419138933426
17048,2020-08-29 11:45:11.681492,2.85419138933426
17049,2020-08-29 11:45:11.936438,2.85419138933426
17050,2020-08-29 11:45:12.213435,2.76695339590192
17051,2020-08-29 11:45:12.570406,2.76695339590192
17052,2020-08-29 11:45:12.854531,2.76695339590192
17053,2020-08-29 11:45:13.215013,2.76695339590192
17054,2020-08-29 11:45:13.447254,2.76695339590192
17055,2020-08-29 11:45:13.705349,2.76695339590192
17056,2020-08-29 11:45:14.040156,2.76695339590192
17057,2020-08-29 11:45:14.304729,2.76695339590192
17058,2020-08-29 11:45:14.639545,2.76695339590192
17059,2020-08-29 11:45:14.972103,2.67996731878608
17060,2020-08-29 11:45:15.353767,2.67996731878608
17061,2020-08-29 11:45:15.678902,2.67996731878608
17062,2020-08-29 11:45:15.936146,2.67996731878608
17063,2020-08-29 11:45:16.299732,2.67996731878608
17064,2020-08-29 11:45:16.577392,2.67996731878608
17065,2020-08-29 11:45:16.854909,2.67996731878608
17066,2020-08-29 11:45:17.212148,2.67996731878608
17067,2020-08-29 11:45:17.482858,2.67996731878608
17068,2020-08-29 11:45:17.806958,2.59323076218102
17069,2020-08-29 11:45:18.021269,2.59323076218102
17070,2020-08-29 11:45:18.328625,2.59323076218102
17071,2020-08-29 11:45:18.669533,2.59323076218102
17072,2020-08-29 11:45:18.915592,2.59323076218102
17073,2020-08-29 11:45:19.280102,2.59323076218102
17074,2020-08-29 11:45:19.604672,2.59323076218102
17075,2020-08-29 11:45:19.869397,2.59323076218102
17076,2020-08-29 11:45:20.164484,2.59323076218102
17077,2020-08-29 11:45:20.401462,2.50674137980492
17078,2020-08-29 11:45:20.745413,2.50674137980492
17079,2020-08-29 11:45:21.075929,2.50674137980492
17080,2020-08-29 11:45:21.307934,2.50674137980492
17081,2020-08-29 11:45:21.587346,2.50674137980492
17082,2020-08-29 11:45:21.914317,2.50674137980492
17083,2020-08-29 11:45:22.236278,2.50674137980492
17084,2020-08-29 11:45:22.582481,2.50674137980492
17085,2020-08-29 11:45:22.919366,2.50674137980492
17086,2020-08-29 11:45:23.238283,2.42049687335614
17087,2020-08-29 11:45:23.482522,2.42049687335614
17088,2020-08-29 11:45:23.732269,2.42049687335614
17089,2020-08-29 11:45:23.977071,2.42049687335614
17090,2020-08-29 11:45:24.289779,2.42049687335614
17091,2020-08-29 11:45:24.613522,2.42049687335614
17092,2020-08-29 11:45:24.883824,2.42049687335614
17093,2020-08-29 11:45:25.222650,2.42049687335614
17094,2020-08-29 11:45:25.590158,2.42049687335614
17095,2020-08-29 11:45:25.909718,2.42049687335614
17096,2020-08-29 11:45:26.239714,2.42049687335614
17097,2020-08-29 11:45:26.568271,2.33449499105683
17098,2020-08-29 11:45:26.916287,2.33449499105683
17099,2020-08-29 11:45:27.195030,2.33449499105683
17100,2020-08-29 11:45:27.488446,2.33449499105683
17101,2020-08-29 11:45:27.747276,2.33449499105683
17102,2020-08-29 11:45:28.073181,2.33449499105683
17103,2020-08-29 11:45:28.410453,2.2487335262779
17104,2020-08-29 11:45:28.670814,2.2487335262779
17105,2020-08-29 11:45:28.967782,2.2487335262779
17106,2020-08-29 11:45:29.271334,2.2487335262779
17107,2020-08-29 11:45:29.604220,2.2487335262779
17108,2020-08-29 11:45:29.921011,2.2487335262779
17109,2020-08-29 11:45:30.277293,2.2487335262779
17110,2020-08-29 11:45:30.550615,2.2487335262779
17111,2020-08-29 11:45:30.842321,2.2487335262779
17112,2020-08-29 11:45:31.152759,2.31796733084062
17113,2020-08-29 11:45:31.480275,2.31796733084062
17114,2020-08-29 11:45:31.809837,2.31796733084062
17115,2020-08-29 11:45:32.136989,2.31796733084062
17116,2020-08-29 11:45:32.405229,2.31796733084062
17117,2020-08-29 11:45:32.758648,2.31796733084062
17118,2020-08-29 11:45:33.066014,2.31796733084062
17119,2020-08-29 11:45:33.346791,2.31796733084062
17120,2020-08-29 11:45:33.706861,2.31796733084062
17121,2020-08-29 11:45:34.022653,2.38703633764442
17122,2020-08-29 11:45:34.250809,2.38703633764442
17123,2020-08-29 11:45:34.513197,2.38703633764442
17124,2020-08-29 11:45:34.760240,2.38703633764442
17125,2020-08-29 11:45:35.031540,2.38703633764442
17126,2020-08-29 11:45:35.350049,2.38703633764442
17127,2020-08-29 11:45:35.693971,2.38703633764442
17128,2020-08-29 11:45:36.019674,2.38703633764442
17129,2020-08-29 11:45:36.361492,2.38703633764442
17130,2020-08-29 11:45:36.698118,2.45594124549943
17131,2020-08-29 11:45:37.001638,2.45594124549943
17132,2020-08-29 11:45:37.316901,2.45594124549943
17133,2020-08-29 11:45:37.568965,2.45594124549943
17134,2020-08-29 11:45:37.866597,2.45594124549943
17135,2020-08-29 11:45:38.109613,2.45594124549943
17136,2020-08-29 11:45:38.340604,2.45594124549943
17137,2020-08-29 11:45:38.684393,2.45594124549943
17138,2020-08-29 11:45:38.988631,2.52463906378868
17139,2020-08-29 11:45:39.320156,2.52463906378868
17140,2020-08-29 11:45:39.616677,2.52463906378868
17141,2020-08-29 11:45:39.955867,2.52463906378868
17142,2020-08-29 11:45:40.298710,2.52463906378868
17143,2020-08-29 11:45:40.649046,2.52463906378868
17144,2020-08-29 11:45:40.918581,2.52463906378868
17145,2020-08-29 11:45:41.268902,2.52463906378868
17146,2020-08-29 11:45:41.513121,2.52463906378868
17147,2020-08-29 11:45:41.900904,2.59506600994557
17148,2020-08-29 11:45:42.164464,2.59506600994557
17149,2020-08-29 11:45:42.429166,2.59506600994557
17150,2020-08-29 11:45:42.745722,2.59506600994557
17151,2020-08-29 11:45:43.056863,2.59506600994557
17152,2020-08-29 11:45:43.295240,2.59506600994557
17153,2020-08-29 11:45:43.603412,2.59506600994557
17154,2020-08-29 11:45:43.953837,2.59506600994557
17155,2020-08-29 11:45:44.295517,2.62496103648444
17156,2020-08-29 11:45:44.586627,2.62496103648444
17157,2020-08-29 11:45:44.936301,2.62496103648444
17158,2020-08-29 11:45:45.234797,2.62496103648444
17159,2020-08-29 11:45:45.554033,2.62496103648444
17160,2020-08-29 11:45:45.852963,2.62496103648444
17161,2020-08-29 11:45:46.148758,2.62496103648444
17162,2020-08-29 11:45:46.462753,2.62496103648444
17163,2020-08-29 11:45:46.763502,2.62496103648444
17164,2020-08-29 11:45:47.082436,2.62496103648444
17165,2020-08-29 11:45:47.396688,2.65482153012326
17166,2020-08-29 11:45:47.632121,2.65482153012326
17167,2020-08-29 11:45:47.866419,2.65482153012326
17168,2020-08-29 11:45:48.187460,2.65482153012326
17169,2020-08-29 11:45:48.505533,2.65482153012326
17170,2020-08-29 11:45:48.748840,2.65482153012326
17171,2020-08-29 11:45:49.103121,2.65482153012326
17172,2020-08-29 11:45:49.400845,2.65482153012326
17173,2020-08-29 11:45:49.635268,2.65482153012326
17174,2020-08-29 11:45:49.872078,2.65482153012326
17175,2020-08-29 11:45:50.208562,2.68464768277313
17176,2020-08-29 11:45:50.505840,2.68464768277313
17177,2020-08-29 11:45:50.796247,2.68464768277313
17178,2020-08-29 11:45:51.082197,2.68464768277313
17179,2020-08-29 11:45:51.452458,2.68464768277313
17180,2020-08-29 11:45:51.772798,2.68464768277313
17181,2020-08-29 11:45:52.061265,2.68464768277313
17182,2020-08-29 11:45:52.362167,2.68464768277313
17183,2020-08-29 11:45:52.647895,2.7144396849516
17184,2020-08-29 11:45:52.998348,2.7144396849516
17185,2020-08-29 11:45:53.292131,2.7144396849516
17186,2020-08-29 11:45:53.574978,2.7144396849516
17187,2020-08-29 11:45:53.849988,2.7144396849516
17188,2020-08-29 11:45:54.169048,2.7144396849516
17189,2020-08-29 11:45:54.401109,2.7144396849516
17190,2020-08-29 11:45:54.725085,2.7144396849516
17191,2020-08-29 11:45:55.044360,2.74419772579542
17192,2020-08-29 11:45:55.333573,2.74419772579542
17193,2020-08-29 11:45:55.726400,2.74419772579542
17194,2020-08-29 11:45:56.002599,2.74419772579542
17195,2020-08-29 11:45:56.307033,2.74419772579542
17196,2020-08-29 11:45:56.618975,2.74419772579542
17197,2020-08-29 11:45:56.947750,2.74419772579542
17198,2020-08-29 11:45:57.221291,2.74419772579542
17199,2020-08-29 11:45:57.506246,2.74419772579542
17200,2020-08-29 11:45:57.872094,2.74419772579542
17201,2020-08-29 11:45:58.245149,2.77392199307326
17202,2020-08-29 11:45:58.566510,2.77392199307326
17203,2020-08-29 11:45:58.877673,2.77392199307326
17204,2020-08-29 11:45:59.131743,2.77392199307326
17205,2020-08-29 11:45:59.378882,2.77392199307326
17206,2020-08-29 11:45:59.708914,2.77392199307326
17207,2020-08-29 11:45:59.969132,2.77392199307326
17208,2020-08-29 11:46:00.253043,2.77392199307326
17209,2020-08-29 11:46:00.495388,2.77392199307326
17210,2020-08-29 11:46:00.836986,2.8036126731982
17211,2020-08-29 11:46:01.044025,2.8036126731982
17212,2020-08-29 11:46:01.272537,2.8036126731982
17213,2020-08-29 11:46:01.512798,2.8036126731982
17214,2020-08-29 11:46:01.804483,2.8036126731982
17215,2020-08-29 11:46:02.158238,2.8036126731982
17216,2020-08-29 11:46:02.501952,2.8036126731982
17217,2020-08-29 11:46:02.837442,2.8036126731982
17218,2020-08-29 11:46:03.144480,2.8036126731982
17219,2020-08-29 11:46:03.519733,2.83326995124006
17220,2020-08-29 11:46:03.862452,2.83326995124006
17221,2020-08-29 11:46:04.193059,2.83326995124006
17222,2020-08-29 11:46:04.566302,2.83326995124006
17223,2020-08-29 11:46:04.905001,2.83326995124006
17224,2020-08-29 11:46:05.245481,2.83326995124006
17225,2020-08-29 11:46:05.574907,2.83326995124006
17226,2020-08-29 11:46:05.821343,2.83326995124006
17227,2020-08-29 11:46:06.114317,2.83326995124006
17228,2020-08-29 11:46:06.447734,2.86289401093754
17229,2020-08-29 11:46:06.724856,2.86289401093754
17230,2020-08-29 11:46:07.028465,2.86289401093754
17231,2020-08-29 11:46:07.326680,2.86289401093754
17232,2020-08-29 11:46:07.611183,2.86289401093754
17233,2020-08-29 11:46:07.945955,2.86289401093754
17234,2020-08-29 11:46:08.276635,2.86289401093754
17235,2020-08-29 11:46:08.586335,2.86289401093754
17236,2020-08-29 11:46:08.856167,2.86289401093754
17237,2020-08-29 11:46:09.102801,2.86289401093754
17238,2020-08-29 11:46:09.442269,2.89248503471032
17239,2020-08-29 11:46:09.776188,2.89248503471032
17240,2020-08-29 11:46:10.077378,2.89248503471032
17241,2020-08-29 11:46:10.435221,2.89248503471032
17242,2020-08-29 11:46:10.786511,2.89248503471032
17243,2020-08-29 11:46:11.113034,2.89248503471032
17244,2020-08-29 11:46:11.365823,2.89248503471032
17245,2020-08-29 11:46:11.691481,2.89248503471032
17246,2020-08-29 11:46:12.007771,2.89248503471032
17247,2020-08-29 11:46:12.276551,2.92204320367084
17248,2020-08-29 11:46:12.582221,2.92204320367084
17249,2020-08-29 11:46:12.880219,2.92204320367084
17250,2020-08-29 11:46:13.213433,2.92204320367084
17251,2020-08-29 11:46:13.532530,2.92204320367084
17252,2020-08-29 11:46:13.819897,2.92204320367084
17253,2020-08-29 11:46:14.165324,2.92204320367084
17254,2020-08-29 11:46:14.419714,2.92204320367084
17255,2020-08-29 11:46:14.742801,2.95156869763605
17256,2020-08-29 11:46:15.047975,2.95156869763605
17257,2020-08-29 11:46:15.378687,2.95156869763605
17258,2020-08-29 11:46:15.713395,2.95156869763605
17259,2020-08-29 11:46:15.985113,2.95156869763605
17260,2020-08-29 11:46:16.302124,2.95156869763605
17261,2020-08-29 11:46:16.543841,2.95156869763605
17262,2020-08-29 11:46:16.899264,2.95156869763605
17263,2020-08-29 11:46:17.181547,2.95156869763605
17264,2020-08-29 11:46:17.487174,3.00941283627679
17265,2020-08-29 11:46:17.806151,3.00941283627679
17266,2020-08-29 11:46:18.096891,3.00941283627679
17267,2020-08-29 11:46:18.475710,3.00941283627679
17268,2020-08-29 11:46:18.780503,3.00941283627679
17269,2020-08-29 11:46:19.055673,3.00941283627679
17270,2020-08-29 11:46:19.296468,3.00941283627679
17271,2020-08-29 11:46:19.635665,3.00941283627679
17272,2020-08-29 11:46:19.902305,3.00941283627679
17273,2020-08-29 11:46:20.132131,3.00941283627679
17274,2020-08-29 11:46:20.353145,3.06714556017175
17275,2020-08-29 11:46:20.582139,3.06714556017175
17276,2020-08-29 11:46:20.848161,3.06714556017175
17277,2020-08-29 11:46:21.173266,3.06714556017175
17278,2020-08-29 11:46:21.448928,3.06714556017175
17279,2020-08-29 11:46:21.834779,3.06714556017175
17280,2020-08-29 11:46:22.201765,3.06714556017175
17281,2020-08-29 11:46:22.478840,3.06714556017175
17282,2020-08-29 11:46:22.839222,3.06714556017175
17283,2020-08-29 11:46:23.123701,3.12476738838156
17284,2020-08-29 11:46:23.441765,3.12476738838156
17285,2020-08-29 11:46:23.692209,3.12476738838156
17286,2020-08-29 11:46:23.941176,3.12476738838156
17287,2020-08-29 11:46:24.263291,3.12476738838156
17288,2020-08-29 11:46:24.566217,3.12476738838156
17289,2020-08-29 11:46:24.913502,3.12476738838156
17290,2020-08-29 11:46:25.242920,3.12476738838156
17291,2020-08-29 11:46:25.553984,3.18227883620723
17292,2020-08-29 11:46:25.920992,3.18227883620723
17293,2020-08-29 11:46:26.244659,3.18227883620723
17294,2020-08-29 11:46:26.605935,3.18227883620723
17295,2020-08-29 11:46:26.960529,3.18227883620723
17296,2020-08-29 11:46:27.251252,3.18227883620723
17297,2020-08-29 11:46:27.588629,3.18227883620723
17298,2020-08-29 11:46:27.945833,3.18227883620723
17299,2020-08-29 11:46:28.267456,3.18227883620723
17300,2020-08-29 11:46:28.553855,3.23968041523979
17301,2020-08-29 11:46:28.855412,3.23968041523979
17302,2020-08-29 11:46:29.114123,3.23968041523979
17303,2020-08-29 11:46:29.452632,3.23968041523979
17304,2020-08-29 11:46:29.790084,3.23968041523979
17305,2020-08-29 11:46:30.145567,3.23968041523979
17306,2020-08-29 11:46:30.432671,3.23968041523979
17307,2020-08-29 11:46:30.724713,3.23968041523979
17308,2020-08-29 11:46:30.967384,3.23968041523979
17309,2020-08-29 11:46:31.294862,3.28589613789592
17310,2020-08-29 11:46:31.586050,3.28589613789592
17311,2020-08-29 11:46:31.924308,3.28589613789592
17312,2020-08-29 11:46:32.278672,3.28589613789592
17313,2020-08-29 11:46:32.600958,3.28589613789592
17314,2020-08-29 11:46:32.895658,3.28589613789592
17315,2020-08-29 11:46:33.164089,3.28589613789592
17316,2020-08-29 11:46:33.476448,3.28589613789592
17317,2020-08-29 11:46:33.856391,3.28589613789592
17318,2020-08-29 11:46:34.129942,3.2980398750661
17319,2020-08-29 11:46:34.401696,3.2980398750661
17320,2020-08-29 11:46:34.650652,3.2980398750661
17321,2020-08-29 11:46:34.904593,3.2980398750661
17322,2020-08-29 11:46:35.222654,3.2980398750661
17323,2020-08-29 11:46:35.574892,3.2980398750661
17324,2020-08-29 11:46:35.897058,3.2980398750661
17325,2020-08-29 11:46:36.165104,3.2980398750661
17326,2020-08-29 11:46:36.487210,3.2980398750661
17327,2020-08-29 11:46:36.748606,3.2980398750661
17328,2020-08-29 11:46:37.087393,3.2980398750661
17329,2020-08-29 11:46:37.402604,3.2980398750661
17330,2020-08-29 11:46:37.757829,3.2980398750661
17331,2020-08-29 11:46:38.070069,3.2980398750661
17332,2020-08-29 11:46:38.428681,3.2980398750661
17333,2020-08-29 11:46:38.796796,3.2980398750661
17334,2020-08-29 11:46:39.094306,3.2980398750661
17335,2020-08-29 11:46:39.350426,3.2980398750661
17336,2020-08-29 11:46:39.661336,3.2980398750661
17337,2020-08-29 11:46:39.952209,3.2980398750661
17338,2020-08-29 11:46:40.269327,3.36083006729713
17339,2020-08-29 11:46:40.549121,3.36083006729713
17340,2020-08-29 11:46:40.809525,3.36083006729713
17341,2020-08-29 11:46:41.106248,3.36083006729713
17342,2020-08-29 11:46:41.444572,3.36083006729713
17343,2020-08-29 11:46:41.654666,3.36083006729713
17344,2020-08-29 11:46:41.914551,3.36083006729713
17345,2020-08-29 11:46:42.164546,3.36083006729713
17346,2020-08-29 11:46:42.458696,3.42692736130606
17347,2020-08-29 11:46:42.780624,3.42692736130606
17348,2020-08-29 11:46:43.134924,3.42692736130606
17349,2020-08-29 11:46:43.449980,3.42692736130606
17350,2020-08-29 11:46:43.757611,3.42692736130606
17351,2020-08-29 11:46:44.002528,3.42692736130606
17352,2020-08-29 11:46:44.265076,3.42692736130606
17353,2020-08-29 11:46:44.520551,3.42692736130606
17354,2020-08-29 11:46:44.833643,3.42692736130606
17355,2020-08-29 11:46:45.092492,3.42692736130606
17356,2020-08-29 11:46:45.437984,3.49290894963822
17357,2020-08-29 11:46:45.766394,3.49290894963822
17358,2020-08-29 11:46:46.091318,3.49290894963822
17359,2020-08-29 11:46:46.412321,3.49290894963822
17360,2020-08-29 11:46:46.731401,3.49290894963822
17361,2020-08-29 11:46:47.062825,3.49290894963822
17362,2020-08-29 11:46:47.393352,3.49290894963822
17363,2020-08-29 11:46:47.668608,3.49290894963822
17364,2020-08-29 11:46:47.928466,3.49290894963822
17365,2020-08-29 11:46:48.257824,3.54779760990132
17366,2020-08-29 11:46:48.574824,3.54779760990132
17367,2020-08-29 11:46:48.881135,3.54779760990132
17368,2020-08-29 11:46:49.219127,3.54779760990132
17369,2020-08-29 11:46:49.550548,3.54779760990132
17370,2020-08-29 11:46:49.857266,3.54779760990132
17371,2020-08-29 11:46:50.091710,3.54779760990132
17372,2020-08-29 11:46:50.429098,3.54779760990132
17373,2020-08-29 11:46:50.757411,3.54779760990132
17374,2020-08-29 11:46:51.050654,3.54779760990132
17375,2020-08-29 11:46:51.382786,3.56384721220367
17376,2020-08-29 11:46:51.626111,3.56384721220367
17377,2020-08-29 11:46:51.872621,3.56384721220367
17378,2020-08-29 11:46:52.231225,3.56384721220367
17379,2020-08-29 11:46:52.559186,3.56384721220367
17380,2020-08-29 11:46:52.881415,3.56384721220367
17381,2020-08-29 11:46:53.225434,3.56384721220367
17382,2020-08-29 11:46:53.559291,3.56384721220367
17383,2020-08-29 11:46:53.875530,3.56384721220367
17384,2020-08-29 11:46:54.227269,3.66012616340613
17385,2020-08-29 11:46:54.538461,3.66012616340613
17386,2020-08-29 11:46:54.887509,3.66012616340613
17387,2020-08-29 11:46:55.162552,3.66012616340613
17388,2020-08-29 11:46:55.504885,3.66012616340613
17389,2020-08-29 11:46:55.828015,3.66012616340613
17390,2020-08-29 11:46:56.161181,3.66012616340613
17391,2020-08-29 11:46:56.505059,3.66012616340613
17392,2020-08-29 11:46:56.852778,3.66012616340613
17393,2020-08-29 11:46:57.167109,3.75629320370656
17394,2020-08-29 11:46:57.453222,3.75629320370656
17395,2020-08-29 11:46:57.723050,3.75629320370656
17396,2020-08-29 11:46:58.055337,3.75629320370656
17397,2020-08-29 11:46:58.346892,3.75629320370656
17398,2020-08-29 11:46:58.693033,3.75629320370656
17399,2020-08-29 11:46:58.925922,3.75629320370656
17400,2020-08-29 11:46:59.232634,3.75629320370656
17401,2020-08-29 11:46:59.565835,3.75629320370656
17402,2020-08-29 11:46:59.975981,3.88939657747436
17403,2020-08-29 11:47:00.299306,3.88939657747436
17404,2020-08-29 11:47:00.605573,3.88939657747436
17405,2020-08-29 11:47:00.896394,3.88939657747436
17406,2020-08-29 11:47:01.194612,3.88939657747436
17407,2020-08-29 11:47:01.506406,3.88939657747436
17408,2020-08-29 11:47:01.778475,3.88939657747436
17409,2020-08-29 11:47:02.119502,3.88939657747436
17410,2020-08-29 11:47:02.403732,3.88939657747436
17411,2020-08-29 11:47:02.766314,4.02233905106539
17412,2020-08-29 11:47:03.080696,4.02233905106539
17413,2020-08-29 11:47:03.369149,4.02233905106539
17414,2020-08-29 11:47:03.644873,4.02233905106539
17415,2020-08-29 11:47:04.003595,4.02233905106539
17416,2020-08-29 11:47:04.304559,4.02233905106539
17417,2020-08-29 11:47:04.649172,4.02233905106539
17418,2020-08-29 11:47:04.869811,4.02233905106539
17419,2020-08-29 11:47:05.200977,4.15512086685018
17420,2020-08-29 11:47:05.636287,4.15512086685018
17421,2020-08-29 11:47:06.017484,4.15512086685018
17422,2020-08-29 11:47:06.329783,4.15512086685018
17423,2020-08-29 11:47:06.669301,4.15512086685018
17424,2020-08-29 11:47:06.931912,4.15512086685018
17425,2020-08-29 11:47:07.241145,4.15512086685018
17426,2020-08-29 11:47:07.591933,4.15512086685018
17427,2020-08-29 11:47:07.916355,4.15512086685018
17428,2020-08-29 11:47:08.303301,4.28774226347791
17429,2020-08-29 11:47:08.610951,4.28774226347791
17430,2020-08-29 11:47:08.822858,4.28774226347791
17431,2020-08-29 11:47:09.246057,4.28774226347791
17432,2020-08-29 11:47:09.565944,4.28774226347791
17433,2020-08-29 11:47:09.907810,4.28774226347791
17434,2020-08-29 11:47:10.210912,4.28774226347791
17435,2020-08-29 11:47:10.590049,4.42020347602822
17436,2020-08-29 11:47:10.926207,4.42020347602822
17437,2020-08-29 11:47:11.193072,4.42020347602822
17438,2020-08-29 11:47:11.508578,4.42020347602822
17439,2020-08-29 11:47:11.795697,4.42020347602822
17440,2020-08-29 11:47:12.070230,4.42020347602822
17441,2020-08-29 11:47:12.340732,4.42020347602822
17442,2020-08-29 11:47:12.649809,4.42020347602822
17443,2020-08-29 11:47:13.049981,4.42020347602822
17444,2020-08-29 11:47:13.328913,4.42020347602822
17445,2020-08-29 11:47:13.644040,4.5525047361547
17446,2020-08-29 11:47:14.017265,4.5525047361547
17447,2020-08-29 11:47:14.370621,4.5525047361547
17448,2020-08-29 11:47:14.686111,4.5525047361547
17449,2020-08-29 11:47:15.005935,4.5525047361547
17450,2020-08-29 11:47:15.341580,4.5525047361547
17451,2020-08-29 11:47:15.674701,4.5525047361547
17452,2020-08-29 11:47:15.962894,4.5525047361547
17453,2020-08-29 11:47:16.247051,4.5525047361547
17454,2020-08-29 11:47:16.596396,4.68464627222022
17455,2020-08-29 11:47:16.904317,4.68464627222022
17456,2020-08-29 11:47:17.224670,4.68464627222022
17457,2020-08-29 11:47:17.455963,4.68464627222022
17458,2020-08-29 11:47:17.735969,4.68464627222022
17459,2020-08-29 11:47:18.178228,4.68464627222022
17460,2020-08-29 11:47:18.478184,4.68464627222022
17461,2020-08-29 11:47:18.754106,4.68464627222022
17462,2020-08-29 11:47:19.109732,4.81662830942494
17463,2020-08-29 11:47:19.493543,4.81662830942494
17464,2020-08-29 11:47:19.869795,4.81662830942494
17465,2020-08-29 11:47:20.197908,4.81662830942494
17466,2020-08-29 11:47:20.512051,4.81662830942494
17467,2020-08-29 11:47:20.855075,4.81662830942494
17468,2020-08-29 11:47:21.256115,4.81662830942494
17469,2020-08-29 11:47:21.569947,4.81662830942494
17470,2020-08-29 11:47:21.843782,4.94845106992754
17471,2020-08-29 11:47:22.136520,4.94845106992754
17472,2020-08-29 11:47:22.467292,4.94845106992754
17473,2020-08-29 11:47:22.794886,4.94845106992754
17474,2020-08-29 11:47:23.144998,4.94845106992754
17475,2020-08-29 11:47:23.431884,4.94845106992754
17476,2020-08-29 11:47:23.720000,4.94845106992754
17477,2020-08-29 11:47:24.157594,4.94845106992754
17478,2020-08-29 11:47:24.484653,4.94845106992754
17479,2020-08-29 11:47:24.804866,4.94845106992754
17480,2020-08-29 11:47:25.083731,5.00023879312027
17481,2020-08-29 11:47:25.441776,5.00023879312027
17482,2020-08-29 11:47:25.741347,5.00023879312027
17483,2020-08-29 11:47:26.045165,5.00023879312027
17484,2020-08-29 11:47:26.398261,5.00023879312027
17485,2020-08-29 11:47:26.676735,5.00023879312027
17486,2020-08-29 11:47:26.991747,5.00023879312027
17487,2020-08-29 11:47:27.304868,5.00023879312027
17488,2020-08-29 11:47:27.595880,5.00023879312027
17489,2020-08-29 11:47:27.922908,4.95562152297367
17490,2020-08-29 11:47:28.275111,4.95562152297367
17491,2020-08-29 11:47:28.559964,4.95562152297367
17492,2020-08-29 11:47:28.843127,4.95562152297367
17493,2020-08-29 11:47:29.140468,4.95562152297367
17494,2020-08-29 11:47:29.441125,4.95562152297367
17495,2020-08-29 11:47:29.776209,4.95562152297367
17496,2020-08-29 11:47:30.042723,4.95562152297367
17497,2020-08-29 11:47:30.411491,4.95562152297367
17498,2020-08-29 11:47:30.740699,4.88226746324189
17499,2020-08-29 11:47:31.036362,4.88226746324189
17500,2020-08-29 11:47:31.270880,4.88226746324189
17501,2020-08-29 11:47:31.495161,4.88226746324189
17502,2020-08-29 11:47:31.829666,4.88226746324189
17503,2020-08-29 11:47:32.119086,4.88226746324189
17504,2020-08-29 11:47:32.430933,4.88226746324189
17505,2020-08-29 11:47:32.707298,4.88226746324189
17506,2020-08-29 11:47:33.014518,4.88226746324189
17507,2020-08-29 11:47:33.369013,4.80922425154158
17508,2020-08-29 11:47:33.738893,4.80922425154158
17509,2020-08-29 11:47:34.054804,4.80922425154158
17510,2020-08-29 11:47:34.380406,4.80922425154158
17511,2020-08-29 11:47:34.628865,4.80922425154158
17512,2020-08-29 11:47:35.008774,4.80922425154158
17513,2020-08-29 11:47:35.247376,4.80922425154158
17514,2020-08-29 11:47:35.573388,4.80922425154158
17515,2020-08-29 11:47:35.930605,4.80922425154158
17516,2020-08-29 11:47:36.159721,4.80922425154158
17517,2020-08-29 11:47:36.445536,4.73058773303734
17518,2020-08-29 11:47:36.803156,4.73058773303734
17519,2020-08-29 11:47:37.035410,4.73058773303734
17520,2020-08-29 11:47:37.435401,4.73058773303734
17521,2020-08-29 11:47:37.759237,4.73058773303734
17522,2020-08-29 11:47:38.095728,4.73058773303734
17523,2020-08-29 11:47:38.346350,4.73058773303734
17524,2020-08-29 11:47:38.642594,4.73058773303734
17525,2020-08-29 11:47:38.912006,4.73058773303734
17526,2020-08-29 11:47:39.258839,4.73058773303734
17527,2020-08-29 11:47:39.517812,4.65225840881257
17528,2020-08-29 11:47:39.778188,4.65225840881257
17529,2020-08-29 11:47:40.153471,4.65225840881257
17530,2020-08-29 11:47:40.503068,4.65225840881257
17531,2020-08-29 11:47:40.822565,4.65225840881257
17532,2020-08-29 11:47:41.182372,4.65225840881257
17533,2020-08-29 11:47:41.473714,4.65225840881257
17534,2020-08-29 11:47:41.697777,4.65225840881257
