iteration,timestamp,T7
17535,2020-08-29 11:47:42.058272,4.5742316321393
17536,2020-08-29 11:47:42.333269,4.5742316321393
17537,2020-08-29 11:47:42.680426,4.5742316321393
17538,2020-08-29 11:47:43.050634,4.5742316321393
17539,2020-08-29 11:47:43.302487,4.5742316321393
17540,2020-08-29 11:47:43.632514,4.5742316321393
17541,2020-08-29 11:47:43.993583,4.5742316321393
17542,2020-08-29 11:47:44.248560,4.5742316321393
17543,2020-08-29 11:47:44.525422,4.49650292285689
17544,2020-08-29 11:47:44.825960,4.49650292285689
17545,2020-08-29 11:47:45.047653,4.49650292285689
17546,2020-08-29 11:47:45.274965,4.49650292285689
17547,2020-08-29 11:47:45.519080,4.49650292285689
17548,2020-08-29 11:47:45.818329,4.49650292285689
17549,2020-08-29 11:47:46.059465,4.49650292285689
17550,2020-08-29 11:47:46.393083,4.49650292285689
17551,2020-08-29 11:47:46.642438,4.49650292285689
17552,2020-08-29 11:47:46.919846,4.49650292285689
17553,2020-08-29 11:47:47.197277,4.41906795534746
17554,2020-08-29 11:47:47.576400,4.41906795534746
17555,2020-08-29 11:47:47.929039,4.41906795534746
17556,2020-08-29 11:47:48.271560,4.41906795534746
17557,2020-08-29 11:47:48.581866,4.41906795534746
17558,2020-08-29 11:47:48.959692,4.41906795534746
17559,2020-08-29 11:47:49.279683,4.41906795534746
17560,2020-08-29 11:47:49.541392,4.41906795534746
17561,2020-08-29 11:47:49.841864,4.34192254796933
17562,2020-08-29 11:47:50.192182,4.34192254796933
17563,2020-08-29 11:47:50.545449,4.34192254796933
17564,2020-08-29 11:47:50.808721,4.34192254796933
17565,2020-08-29 11:47:51.122768,4.34192254796933
17566,2020-08-29 11:47:51.398908,4.34192254796933
17567,2020-08-29 11:47:51.764137,4.34192254796933
17568,2020-08-29 11:47:52.167224,4.34192254796933
17569,2020-08-29 11:47:52.401418,4.34192254796933
17570,2020-08-29 11:47:52.730211,4.26506265369601
17571,2020-08-29 11:47:52.986968,4.26506265369601
17572,2020-08-29 11:47:53.288411,4.26506265369601
17573,2020-08-29 11:47:53.639849,4.26506265369601
17574,2020-08-29 11:47:53.901375,4.26506265369601
17575,2020-08-29 11:47:54.150093,4.26506265369601
17576,2020-08-29 11:47:54.446493,4.26506265369601
17577,2020-08-29 11:47:54.718914,4.26506265369601
17578,2020-08-29 11:47:54.964427,4.26506265369601
17579,2020-08-29 11:47:55.261251,4.1884843517643
17580,2020-08-29 11:47:55.610532,4.1884843517643
17581,2020-08-29 11:47:55.857803,4.1884843517643
17582,2020-08-29 11:47:56.231710,4.1884843517643
17583,2020-08-29 11:47:56.497559,4.1884843517643
17584,2020-08-29 11:47:56.845217,4.1884843517643
17585,2020-08-29 11:47:57.221325,4.1884843517643
17586,2020-08-29 11:47:57.500884,4.1884843517643
17587,2020-08-29 11:47:57.779822,4.1884843517643
17588,2020-08-29 11:47:58.085157,4.11218384017705
17589,2020-08-29 11:47:58.390529,4.11218384017705
17590,2020-08-29 11:47:58.696258,4.11218384017705
17591,2020-08-29 11:47:59.024701,4.11218384017705
17592,2020-08-29 11:47:59.262215,4.11218384017705
17593,2020-08-29 11:47:59.596493,4.11218384017705
17594,2020-08-29 11:47:59.934897,4.11218384017705
17595,2020-08-29 11:48:00.255740,4.11218384017705
17596,2020-08-29 11:48:00.658064,4.11218384017705
17597,2020-08-29 11:48:00.908692,4.03615742893577
17598,2020-08-29 11:48:01.243497,4.03615742893577
17599,2020-08-29 11:48:01.478390,4.03615742893577
17600,2020-08-29 11:48:01.791290,4.03615742893577
17601,2020-08-29 11:48:02.104103,4.03615742893577
17602,2020-08-29 11:48:02.400512,4.03615742893577
17603,2020-08-29 11:48:02.708924,4.03615742893577
17604,2020-08-29 11:48:03.059996,4.03615742893577
17605,2020-08-29 11:48:03.347113,3.96040153390267
17606,2020-08-29 11:48:03.652182,3.96040153390267
17607,2020-08-29 11:48:03.866488,3.96040153390267
17608,2020-08-29 11:48:04.124024,3.96040153390267
17609,2020-08-29 11:48:04.416617,3.96040153390267
17610,2020-08-29 11:48:04.766264,3.96040153390267
17611,2020-08-29 11:48:05.084759,3.96040153390267
17612,2020-08-29 11:48:05.355648,3.96040153390267
17613,2020-08-29 11:48:05.589149,3.96040153390267
17614,2020-08-29 11:48:05.920787,3.96040153390267
17615,2020-08-29 11:48:06.210997,3.88491267120904
17616,2020-08-29 11:48:06.528344,3.88491267120904
17617,2020-08-29 11:48:06.775879,3.88491267120904
17618,2020-08-29 11:48:07.006778,3.88491267120904
17619,2020-08-29 11:48:07.336081,3.88491267120904
17620,2020-08-29 11:48:07.691767,3.88491267120904
17621,2020-08-29 11:48:07.975510,3.88491267120904
17622,2020-08-29 11:48:08.270089,3.88491267120904
17623,2020-08-29 11:48:08.559089,3.88491267120904
17624,2020-08-29 11:48:08.814975,3.88491267120904
17625,2020-08-29 11:48:09.153884,3.8127825865204
17626,2020-08-29 11:48:09.488836,3.8127825865204
17627,2020-08-29 11:48:09.820536,3.8127825865204
17628,2020-08-29 11:48:10.144927,3.8127825865204
17629,2020-08-29 11:48:10.429624,3.8127825865204
17630,2020-08-29 11:48:10.674008,3.8127825865204
17631,2020-08-29 11:48:10.935719,3.8127825865204
17632,2020-08-29 11:48:11.301826,3.8127825865204
17633,2020-08-29 11:48:11.560856,3.8127825865204
17634,2020-08-29 11:48:11.923496,3.74090701578501
17635,2020-08-29 11:48:12.259243,3.74090701578501
17636,2020-08-29 11:48:12.630948,3.74090701578501
17637,2020-08-29 11:48:12.955713,3.74090701578501
17638,2020-08-29 11:48:13.216459,3.74090701578501
17639,2020-08-29 11:48:13.513148,3.74090701578501
17640,2020-08-29 11:48:13.867011,3.6692827516069
17641,2020-08-29 11:48:14.288399,3.6692827516069
17642,2020-08-29 11:48:14.573282,3.6692827516069
17643,2020-08-29 11:48:14.863677,3.6692827516069
17644,2020-08-29 11:48:15.123835,3.6692827516069
17645,2020-08-29 11:48:15.420882,3.6692827516069
17646,2020-08-29 11:48:15.703517,3.6692827516069
17647,2020-08-29 11:48:15.990005,3.6692827516069
17648,2020-08-29 11:48:16.300255,3.6692827516069
17649,2020-08-29 11:48:16.554472,3.59790666907683
17650,2020-08-29 11:48:16.818080,3.59790666907683
17651,2020-08-29 11:48:17.128996,3.59790666907683
17652,2020-08-29 11:48:17.474846,3.59790666907683
17653,2020-08-29 11:48:17.785551,3.59790666907683
17654,2020-08-29 11:48:18.036168,3.59790666907683
17655,2020-08-29 11:48:18.325754,3.59790666907683
17656,2020-08-29 11:48:18.607402,3.59790666907683
17657,2020-08-29 11:48:18.831598,3.59790666907683
17658,2020-08-29 11:48:19.180138,3.59790666907683
17659,2020-08-29 11:48:19.586376,3.52677572205435
17660,2020-08-29 11:48:19.869476,3.52677572205435
17661,2020-08-29 11:48:20.232076,3.52677572205435
17662,2020-08-29 11:48:20.534741,3.52677572205435
17663,2020-08-29 11:48:20.787521,3.52677572205435
17664,2020-08-29 11:48:21.049589,3.52677572205435
17665,2020-08-29 11:48:21.303819,3.52677572205435
17666,2020-08-29 11:48:21.573728,3.52677572205435
17667,2020-08-29 11:48:21.821400,3.4558869397142
17668,2020-08-29 11:48:22.135759,3.4558869397142
17669,2020-08-29 11:48:22.412890,3.4558869397142
17670,2020-08-29 11:48:22.737689,3.4558869397142
17671,2020-08-29 11:48:23.054755,3.4558869397142
17672,2020-08-29 11:48:23.368911,3.4558869397142
17673,2020-08-29 11:48:23.644219,3.4558869397142
17674,2020-08-29 11:48:23.901606,3.4558869397142
17675,2020-08-29 11:48:24.164676,3.4558869397142
17676,2020-08-29 11:48:24.507523,3.4558869397142
17677,2020-08-29 11:48:24.778808,3.38523742333089
17678,2020-08-29 11:48:25.011196,3.38523742333089
17679,2020-08-29 11:48:25.332020,3.38523742333089
17680,2020-08-29 11:48:25.644669,3.38523742333089
17681,2020-08-29 11:48:25.884924,3.38523742333089
17682,2020-08-29 11:48:26.238288,3.38523742333089
17683,2020-08-29 11:48:26.592422,3.38523742333089
17684,2020-08-29 11:48:27.025389,3.38523742333089
17685,2020-08-29 11:48:27.347609,3.38523742333089
17686,2020-08-29 11:48:27.685083,3.31482434327887
17687,2020-08-29 11:48:28.029933,3.31482434327887
17688,2020-08-29 11:48:28.328902,3.31482434327887
17689,2020-08-29 11:48:28.590911,3.31482434327887
17690,2020-08-29 11:48:28.929303,3.31482434327887
17691,2020-08-29 11:48:29.169569,3.31482434327887
17692,2020-08-29 11:48:29.433769,3.31482434327887
17693,2020-08-29 11:48:29.747517,3.31482434327887
17694,2020-08-29 11:48:30.057112,3.31482434327887
17695,2020-08-29 11:48:30.341385,3.24464493622827
17696,2020-08-29 11:48:30.617474,3.24464493622827
17697,2020-08-29 11:48:30.872058,3.24464493622827
17698,2020-08-29 11:48:31.181192,3.24464493622827
17699,2020-08-29 11:48:31.485940,3.24464493622827
17700,2020-08-29 11:48:31.797178,3.24464493622827
17701,2020-08-29 11:48:32.031691,3.24464493622827
17702,2020-08-29 11:48:32.350140,3.24464493622827
17703,2020-08-29 11:48:32.622765,3.24464493622827
17704,2020-08-29 11:48:32.944946,3.1746965025188
17705,2020-08-29 11:48:33.258209,3.1746965025188
17706,2020-08-29 11:48:33.604089,3.1746965025188
17707,2020-08-29 11:48:33.888427,3.1746965025188
17708,2020-08-29 11:48:34.101581,3.1746965025188
17709,2020-08-29 11:48:34.391811,3.1746965025188
17710,2020-08-29 11:48:34.751908,3.1746965025188
17711,2020-08-29 11:48:35.009517,3.1746965025188
17712,2020-08-29 11:48:35.247618,3.1746965025188
17713,2020-08-29 11:48:35.576342,3.1746965025188
17714,2020-08-29 11:48:35.922515,3.10497640369634
17715,2020-08-29 11:48:36.184811,3.10497640369634
17716,2020-08-29 11:48:36.500392,3.10497640369634
17717,2020-08-29 11:48:36.734635,3.10497640369634
17718,2020-08-29 11:48:37.132093,3.10497640369634
17719,2020-08-29 11:48:37.435936,3.10497640369634
17720,2020-08-29 11:48:37.706570,3.10497640369634
17721,2020-08-29 11:48:38.049629,3.10497640369634
17722,2020-08-29 11:48:38.356854,3.03548206019855
17723,2020-08-29 11:48:38.689259,3.03548206019855
17724,2020-08-29 11:48:38.999592,3.03548206019855
17725,2020-08-29 11:48:39.273592,3.03548206019855
17726,2020-08-29 11:48:39.536773,3.03548206019855
17727,2020-08-29 11:48:39.832206,3.03548206019855
17728,2020-08-29 11:48:40.202909,3.03548206019855
17729,2020-08-29 11:48:40.484585,3.03548206019855
17730,2020-08-29 11:48:40.793415,3.03548206019855
17731,2020-08-29 11:48:41.060720,2.9476202234099
17732,2020-08-29 11:48:41.339351,2.9476202234099
17733,2020-08-29 11:48:41.618750,2.9476202234099
17734,2020-08-29 11:48:41.947350,2.9476202234099
17735,2020-08-29 11:48:42.204616,2.9476202234099
17736,2020-08-29 11:48:42.467384,2.9476202234099
17737,2020-08-29 11:48:42.741064,2.9476202234099
17738,2020-08-29 11:48:43.055119,2.9476202234099
17739,2020-08-29 11:48:43.372087,2.9476202234099
17740,2020-08-29 11:48:43.660012,2.9476202234099
17741,2020-08-29 11:48:43.985419,2.86001752609097
17742,2020-08-29 11:48:44.257765,2.86001752609097
17743,2020-08-29 11:48:44.545103,2.86001752609097
17744,2020-08-29 11:48:44.807759,2.86001752609097
17745,2020-08-29 11:48:45.092941,2.86001752609097
17746,2020-08-29 11:48:45.391792,2.86001752609097
17747,2020-08-29 11:48:45.653131,2.86001752609097
17748,2020-08-29 11:48:45.957151,2.86001752609097
17749,2020-08-29 11:48:46.286197,2.77267141843008
17750,2020-08-29 11:48:46.663353,2.77267141843008
17751,2020-08-29 11:48:47.006666,2.77267141843008
17752,2020-08-29 11:48:47.341333,2.77267141843008
17753,2020-08-29 11:48:47.671073,2.77267141843008
17754,2020-08-29 11:48:47.994219,2.77267141843008
17755,2020-08-29 11:48:48.325870,2.77267141843008
17756,2020-08-29 11:48:48.686154,2.77267141843008
17757,2020-08-29 11:48:49.041972,2.68557940531562
17758,2020-08-29 11:48:49.364951,2.68557940531562
17759,2020-08-29 11:48:49.701754,2.68557940531562
17760,2020-08-29 11:48:50.023660,2.68557940531562
17761,2020-08-29 11:48:50.315085,2.68557940531562
17762,2020-08-29 11:48:50.637115,2.68557940531562
17763,2020-08-29 11:48:51.001323,2.68557940531562
17764,2020-08-29 11:48:51.295872,2.68557940531562
17765,2020-08-29 11:48:51.631073,2.68557940531562
17766,2020-08-29 11:48:51.910367,2.59873904449739
17767,2020-08-29 11:48:52.212539,2.59873904449739
17768,2020-08-29 11:48:52.520643,2.59873904449739
17769,2020-08-29 11:48:52.790436,2.59873904449739
17770,2020-08-29 11:48:53.174028,2.59873904449739
17771,2020-08-29 11:48:53.511533,2.59873904449739
17772,2020-08-29 11:48:53.821419,2.59873904449739
17773,2020-08-29 11:48:54.074735,2.59873904449739
17774,2020-08-29 11:48:54.331997,2.59873904449739
17775,2020-08-29 11:48:54.742945,2.51214794485649
17776,2020-08-29 11:48:55.019783,2.51214794485649
17777,2020-08-29 11:48:55.286221,2.51214794485649
17778,2020-08-29 11:48:55.626631,2.51214794485649
17779,2020-08-29 11:48:55.889897,2.51214794485649
17780,2020-08-29 11:48:56.161521,2.51214794485649
17781,2020-08-29 11:48:56.429979,2.51214794485649
17782,2020-08-29 11:48:56.732449,2.51214794485649
17783,2020-08-29 11:48:57.051908,2.51214794485649
17784,2020-08-29 11:48:57.431306,2.42580376477586
17785,2020-08-29 11:48:57.753748,2.42580376477586
17786,2020-08-29 11:48:58.040942,2.42580376477586
17787,2020-08-29 11:48:58.379480,2.42580376477586
17788,2020-08-29 11:48:58.682793,2.42580376477586
17789,2020-08-29 11:48:59.002664,2.42580376477586
17790,2020-08-29 11:48:59.325683,2.42580376477586
17791,2020-08-29 11:48:59.573419,2.42580376477586
17792,2020-08-29 11:48:59.806114,2.42580376477586
17793,2020-08-29 11:49:00.194485,2.33970421060434
17794,2020-08-29 11:49:00.476750,2.33970421060434
17795,2020-08-29 11:49:00.781827,2.33970421060434
17796,2020-08-29 11:49:01.082012,2.33970421060434
17797,2020-08-29 11:49:01.345001,2.33970421060434
17798,2020-08-29 11:49:01.666794,2.33970421060434
17799,2020-08-29 11:49:01.975849,2.33970421060434
17800,2020-08-29 11:49:02.211919,2.33970421060434
17801,2020-08-29 11:49:02.553356,2.33970421060434
17802,2020-08-29 11:49:02.824845,2.33970421060434
17803,2020-08-29 11:49:03.120849,2.25384703520776
17804,2020-08-29 11:49:03.431327,2.25384703520776
17805,2020-08-29 11:49:03.805979,2.25384703520776
17806,2020-08-29 11:49:04.107953,2.25384703520776
17807,2020-08-29 11:49:04.454574,2.25384703520776
17808,2020-08-29 11:49:04.760364,2.25384703520776
17809,2020-08-29 11:49:05.065998,2.25384703520776
17810,2020-08-29 11:49:05.359182,2.25384703520776
17811,2020-08-29 11:49:05.618267,2.25384703520776
17812,2020-08-29 11:49:05.870217,2.33701488420135
17813,2020-08-29 11:49:06.195572,2.33701488420135
17814,2020-08-29 11:49:06.552960,2.33701488420135
17815,2020-08-29 11:49:06.790768,2.33701488420135
17816,2020-08-29 11:49:07.120514,2.33701488420135
17817,2020-08-29 11:49:07.471375,2.33701488420135
17818,2020-08-29 11:49:07.789204,2.33701488420135
17819,2020-08-29 11:49:08.048551,2.33701488420135
17820,2020-08-29 11:49:08.426371,2.4200260789116
17821,2020-08-29 11:49:08.729327,2.4200260789116
17822,2020-08-29 11:49:09.006272,2.4200260789116
17823,2020-08-29 11:49:09.260808,2.4200260789116
17824,2020-08-29 11:49:09.598091,2.4200260789116
17825,2020-08-29 11:49:09.845908,2.4200260789116
17826,2020-08-29 11:49:10.116147,2.4200260789116
17827,2020-08-29 11:49:10.408216,2.4200260789116
17828,2020-08-29 11:49:10.649066,2.4200260789116
17829,2020-08-29 11:49:11.017545,2.4200260789116
17830,2020-08-29 11:49:11.316247,2.4200260789116
17831,2020-08-29 11:49:11.620702,2.50288128204375
17832,2020-08-29 11:49:11.977173,2.50288128204375
17833,2020-08-29 11:49:12.249402,2.50288128204375
17834,2020-08-29 11:49:12.516338,2.50288128204375
17835,2020-08-29 11:49:12.758333,2.50288128204375
17836,2020-08-29 11:49:13.037290,2.50288128204375
17837,2020-08-29 11:49:13.359103,2.50288128204375
17838,2020-08-29 11:49:13.688336,2.50288128204375
17839,2020-08-29 11:49:14.141334,2.55694283518153
17840,2020-08-29 11:49:14.515994,2.55694283518153
17841,2020-08-29 11:49:14.804659,2.55694283518153
17842,2020-08-29 11:49:15.122614,2.55694283518153
17843,2020-08-29 11:49:15.451014,2.55694283518153
17844,2020-08-29 11:49:15.746255,2.55694283518153
17845,2020-08-29 11:49:16.119067,2.55694283518153
17846,2020-08-29 11:49:16.503777,2.55694283518153
17847,2020-08-29 11:49:16.789452,2.55694283518153
17848,2020-08-29 11:49:17.112898,2.61088404981881
17849,2020-08-29 11:49:17.382829,2.61088404981881
17850,2020-08-29 11:49:17.712364,2.61088404981881
17851,2020-08-29 11:49:18.072676,2.61088404981881
17852,2020-08-29 11:49:18.482870,2.61088404981881
17853,2020-08-29 11:49:18.809971,2.61088404981881
17854,2020-08-29 11:49:19.062366,2.61088404981881
17855,2020-08-29 11:49:19.285876,2.61088404981881
17856,2020-08-29 11:49:19.622731,2.61088404981881
17857,2020-08-29 11:49:19.934940,2.66470541961986
17858,2020-08-29 11:49:20.185358,2.66470541961986
17859,2020-08-29 11:49:20.474109,2.66470541961986
17860,2020-08-29 11:49:20.759488,2.66470541961986
17861,2020-08-29 11:49:21.100998,2.66470541961986
17862,2020-08-29 11:49:21.442288,2.66470541961986
17863,2020-08-29 11:49:21.757860,2.66470541961986
17864,2020-08-29 11:49:22.094327,2.71840743498271
17865,2020-08-29 11:49:22.407990,2.71840743498271
17866,2020-08-29 11:49:22.716648,2.71840743498271
17867,2020-08-29 11:49:22.993656,2.71840743498271
17868,2020-08-29 11:49:23.305858,2.71840743498271
17869,2020-08-29 11:49:23.589048,2.71840743498271
17870,2020-08-29 11:49:23.843512,2.71840743498271
17871,2020-08-29 11:49:24.142650,2.71840743498271
17872,2020-08-29 11:49:24.438684,2.71840743498271
17873,2020-08-29 11:49:24.730632,2.71840743498271
17874,2020-08-29 11:49:25.082288,2.77199058308433
17875,2020-08-29 11:49:25.416958,2.77199058308433
17876,2020-08-29 11:49:25.748707,2.77199058308433
17877,2020-08-29 11:49:26.067680,2.77199058308433
17878,2020-08-29 11:49:26.390846,2.77199058308433
17879,2020-08-29 11:49:26.617267,2.77199058308433
17880,2020-08-29 11:49:26.959985,2.77199058308433
17881,2020-08-29 11:49:27.272980,2.77199058308433
17882,2020-08-29 11:49:27.592312,2.82545534792486
17883,2020-08-29 11:49:27.896063,2.82545534792486
17884,2020-08-29 11:49:28.171243,2.82545534792486
17885,2020-08-29 11:49:28.461150,2.82545534792486
17886,2020-08-29 11:49:28.817957,2.82545534792486
17887,2020-08-29 11:49:29.122074,2.82545534792486
17888,2020-08-29 11:49:29.394199,2.82545534792486
17889,2020-08-29 11:49:29.665922,2.82545534792486
17890,2020-08-29 11:49:29.997967,2.87880221037047
17891,2020-08-29 11:49:30.318414,2.87880221037047
17892,2020-08-29 11:49:30.586135,2.87880221037047
17893,2020-08-29 11:49:30.930819,2.87880221037047
17894,2020-08-29 11:49:31.212688,2.87880221037047
17895,2020-08-29 11:49:31.591431,2.87880221037047
17896,2020-08-29 11:49:31.903653,2.87880221037047
17897,2020-08-29 11:49:32.153775,2.87880221037047
17898,2020-08-29 11:49:32.388659,2.87880221037047
17899,2020-08-29 11:49:32.764378,2.93203164819516
17900,2020-08-29 11:49:33.082990,2.93203164819516
17901,2020-08-29 11:49:33.391195,2.93203164819516
17902,2020-08-29 11:49:33.717624,2.93203164819516
17903,2020-08-29 11:49:34.012586,2.93203164819516
17904,2020-08-29 11:49:34.263260,2.93203164819516
17905,2020-08-29 11:49:34.573867,2.93203164819516
17906,2020-08-29 11:49:34.830748,2.93203164819516
17907,2020-08-29 11:49:35.193227,2.93203164819516
17908,2020-08-29 11:49:35.559748,2.98514413612159
17909,2020-08-29 11:49:35.902500,2.98514413612159
17910,2020-08-29 11:49:36.233239,2.98514413612159
17911,2020-08-29 11:49:36.498095,2.98514413612159
17912,2020-08-29 11:49:36.799783,2.98514413612159
17913,2020-08-29 11:49:37.108640,2.98514413612159
17914,2020-08-29 11:49:37.467250,2.98514413612159
17915,2020-08-29 11:49:37.817019,2.98514413612159
17916,2020-08-29 11:49:38.123541,2.98514413612159
17917,2020-08-29 11:49:38.419843,3.03814014586067
17918,2020-08-29 11:49:38.704254,3.03814014586067
17919,2020-08-29 11:49:38.930195,3.03814014586067
17920,2020-08-29 11:49:39.214430,3.03814014586067
17921,2020-08-29 11:49:39.511855,3.03814014586067
17922,2020-08-29 11:49:39.820121,3.03814014586067
17923,2020-08-29 11:49:40.051757,3.03814014586067
17924,2020-08-29 11:49:40.299107,3.03814014586067
17925,2020-08-29 11:49:40.538264,3.03814014586067
17926,2020-08-29 11:49:40.856850,3.03814014586067
17927,2020-08-29 11:49:41.210458,3.09102014615034
17928,2020-08-29 11:49:41.556990,3.09102014615034
17929,2020-08-29 11:49:41.888035,3.09102014615034
17930,2020-08-29 11:49:42.234829,3.09102014615034
17931,2020-08-29 11:49:42.493836,3.09102014615034
17932,2020-08-29 11:49:42.804034,3.09102014615034
17933,2020-08-29 11:49:43.071755,3.09102014615034
17934,2020-08-29 11:49:43.303936,3.09102014615034
17935,2020-08-29 11:49:43.626128,3.09102014615034
17936,2020-08-29 11:49:43.930513,3.09102014615034
17937,2020-08-29 11:49:44.202055,3.14378460279333
17938,2020-08-29 11:49:44.545995,3.14378460279333
17939,2020-08-29 11:49:44.866288,3.14378460279333
17940,2020-08-29 11:49:45.192452,3.14378460279333
17941,2020-08-29 11:49:45.504176,3.14378460279333
17942,2020-08-29 11:49:45.834608,3.14378460279333
17943,2020-08-29 11:49:46.083945,3.14378460279333
17944,2020-08-29 11:49:46.424729,3.14378460279333
17945,2020-08-29 11:49:46.727750,3.14378460279333
17946,2020-08-29 11:49:46.946292,3.14378460279333
17947,2020-08-29 11:49:47.212494,3.14477439906844
17948,2020-08-29 11:49:47.473695,3.14477439906844
17949,2020-08-29 11:49:47.788709,3.14477439906844
17950,2020-08-29 11:49:48.020396,3.14477439906844
17951,2020-08-29 11:49:48.309597,3.14477439906844
17952,2020-08-29 11:49:48.545345,3.14477439906844
17953,2020-08-29 11:49:48.791328,3.14477439906844
17954,2020-08-29 11:49:49.120196,3.14477439906844
17955,2020-08-29 11:49:49.432338,3.14477439906844
17956,2020-08-29 11:49:49.754213,3.14580580662253
17957,2020-08-29 11:49:50.104253,3.14580580662253
17958,2020-08-29 11:49:50.449178,3.14580580662253
17959,2020-08-29 11:49:50.784820,3.14580580662253
17960,2020-08-29 11:49:51.064269,3.14580580662253
17961,2020-08-29 11:49:51.391100,3.14580580662253
17962,2020-08-29 11:49:51.746805,3.14580580662253
17963,2020-08-29 11:49:52.062840,3.14580580662253
17964,2020-08-29 11:49:52.369220,3.14580580662253
17965,2020-08-29 11:49:52.724088,3.14687858714856
17966,2020-08-29 11:49:53.011501,3.14687858714856
17967,2020-08-29 11:49:53.334463,3.14687858714856
17968,2020-08-29 11:49:53.674629,3.14687858714856
17969,2020-08-29 11:49:53.995548,3.14687858714856
17970,2020-08-29 11:49:54.272873,3.14687858714856
17971,2020-08-29 11:49:54.588701,3.14687858714856
17972,2020-08-29 11:49:54.898269,3.14687858714856
17973,2020-08-29 11:49:55.176326,3.14687858714856
17974,2020-08-29 11:49:55.420339,3.14799250339114
17975,2020-08-29 11:49:55.746907,3.14799250339114
17976,2020-08-29 11:49:56.069681,3.14799250339114
17977,2020-08-29 11:49:56.416093,3.14799250339114
17978,2020-08-29 11:49:56.685149,3.14799250339114
17979,2020-08-29 11:49:56.940380,3.14799250339114
17980,2020-08-29 11:49:57.228579,3.14799250339114
17981,2020-08-29 11:49:57.541625,3.14799250339114
17982,2020-08-29 11:49:57.861426,3.14914731914278
17983,2020-08-29 11:49:58.187298,3.14914731914278
17984,2020-08-29 11:49:58.551486,3.14914731914278
17985,2020-08-29 11:49:58.900496,3.14914731914278
17986,2020-08-29 11:49:59.183399,3.14914731914278
17987,2020-08-29 11:49:59.486469,3.14914731914278
17988,2020-08-29 11:49:59.740836,3.14914731914278
17989,2020-08-29 11:50:00.012516,3.14914731914278
17990,2020-08-29 11:50:00.307710,3.14914731914278
17991,2020-08-29 11:50:00.643116,3.14914731914278
17992,2020-08-29 11:50:00.829997,3.14914731914278
17993,2020-08-29 11:50:00.947938,3.14914731914278
