iteration,timestamp,T7
1,2020-08-29 14:52:47.255197,2.5
2,2020-08-29 14:52:47.419719,2.5
3,2020-08-29 14:52:47.631481,2.5
4,2020-08-29 14:52:47.999898,2.5
5,2020-08-29 14:52:48.211018,2.5
6,2020-08-29 14:52:48.480796,2.5
7,2020-08-29 14:52:48.784373,2.5
8,2020-08-29 14:52:49.051070,2.5
9,2020-08-29 14:52:49.372724,2.5
10,2020-08-29 14:52:49.610078,2.5
11,2020-08-29 14:52:49.847058,2.5
12,2020-08-29 14:52:50.183880,2.5
13,2020-08-29 14:52:50.394083,2.5
14,2020-08-29 14:52:50.619109,2.5
15,2020-08-29 14:52:50.904986,2.5
16,2020-08-29 14:52:51.224725,2.5
17,2020-08-29 14:52:51.523124,2.5
18,2020-08-29 14:52:51.836583,2.29188703628343
19,2020-08-29 14:52:52.165004,2.29188703628343
20,2020-08-29 14:52:52.491959,2.29188703628343
21,2020-08-29 14:52:52.815126,2.29188703628343
22,2020-08-29 14:52:53.076417,2.29188703628343
23,2020-08-29 14:52:53.379014,2.29188703628343
24,2020-08-29 14:52:53.651563,2.29188703628343
25,2020-08-29 14:52:53.890878,2.29188703628343
26,2020-08-29 14:52:54.206444,2.29188703628343
27,2020-08-29 14:52:54.572016,2.17436998064176
28,2020-08-29 14:52:54.911818,2.17436998064176
29,2020-08-29 14:52:55.216017,2.17436998064176
30,2020-08-29 14:52:55.561382,2.17436998064176
31,2020-08-29 14:52:55.851036,2.17436998064176
32,2020-08-29 14:52:56.142876,2.17436998064176
33,2020-08-29 14:52:56.402446,2.17436998064176
34,2020-08-29 14:52:56.697560,2.05714170584478
35,2020-08-29 14:52:57.015047,2.05714170584478
36,2020-08-29 14:52:57.293250,2.05714170584478
37,2020-08-29 14:52:57.574946,2.05714170584478
38,2020-08-29 14:52:57.821598,2.05714170584478
39,2020-08-29 14:52:58.106999,2.05714170584478
40,2020-08-29 14:52:58.401993,2.05714170584478
41,2020-08-29 14:52:58.716287,2.05714170584478
42,2020-08-29 14:52:59.085971,2.10301760902171
43,2020-08-29 14:52:59.331700,2.10301760902171
44,2020-08-29 14:52:59.585019,2.10301760902171
45,2020-08-29 14:52:59.899413,2.10301760902171
46,2020-08-29 14:53:00.167561,2.10301760902171
47,2020-08-29 14:53:00.419740,2.10301760902171
48,2020-08-29 14:53:00.715983,2.10301760902171
49,2020-08-29 14:53:01.009405,2.10301760902171
50,2020-08-29 14:53:01.319519,2.10301760902171
51,2020-08-29 14:53:01.656686,2.14877347058028
52,2020-08-29 14:53:01.922573,2.14877347058028
53,2020-08-29 14:53:02.173421,2.14877347058028
54,2020-08-29 14:53:02.495062,2.14877347058028
55,2020-08-29 14:53:02.714123,2.14877347058028
56,2020-08-29 14:53:03.039386,2.14877347058028
57,2020-08-29 14:53:03.318243,2.14877347058028
58,2020-08-29 14:53:03.610699,2.14877347058028
59,2020-08-29 14:53:03.869407,2.1944098012787
60,2020-08-29 14:53:04.200938,2.1944098012787
61,2020-08-29 14:53:04.547442,2.1944098012787
62,2020-08-29 14:53:04.851351,2.1944098012787
63,2020-08-29 14:53:05.157240,2.1944098012787
64,2020-08-29 14:53:05.427650,2.1944098012787
65,2020-08-29 14:53:05.685022,2.1944098012787
66,2020-08-29 14:53:06.028668,2.1944098012787
67,2020-08-29 14:53:06.376610,2.1944098012787
68,2020-08-29 14:53:06.719096,2.23992710860333
69,2020-08-29 14:53:07.036300,2.23992710860333
70,2020-08-29 14:53:07.368009,2.23992710860333
71,2020-08-29 14:53:07.695985,2.23992710860333
72,2020-08-29 14:53:08.040583,2.23992710860333
73,2020-08-29 14:53:08.381232,2.23992710860333
74,2020-08-29 14:53:08.720433,2.23992710860333
75,2020-08-29 14:53:08.986050,2.28532589681073
76,2020-08-29 14:53:09.230951,2.28532589681073
77,2020-08-29 14:53:09.506790,2.28532589681073
78,2020-08-29 14:53:09.759428,2.28532589681073
79,2020-08-29 14:53:10.103577,2.28532589681073
80,2020-08-29 14:53:10.349243,2.28532589681073
81,2020-08-29 14:53:10.569739,2.28532589681073
82,2020-08-29 14:53:10.923721,2.28532589681073
83,2020-08-29 14:53:11.246230,2.33060666696854
84,2020-08-29 14:53:11.483049,2.33060666696854
85,2020-08-29 14:53:11.783236,2.33060666696854
86,2020-08-29 14:53:12.056477,2.33060666696854
87,2020-08-29 14:53:12.317770,2.33060666696854
88,2020-08-29 14:53:12.631973,2.33060666696854
89,2020-08-29 14:53:12.871050,2.33060666696854
90,2020-08-29 14:53:13.231352,2.33060666696854
91,2020-08-29 14:53:13.549439,2.33060666696854
92,2020-08-29 14:53:13.909421,2.37576991699535
93,2020-08-29 14:53:14.273592,2.37576991699535
94,2020-08-29 14:53:14.590977,2.37576991699535
95,2020-08-29 14:53:14.910727,2.37576991699535
96,2020-08-29 14:53:15.173512,2.37576991699535
97,2020-08-29 14:53:15.525518,2.37576991699535
98,2020-08-29 14:53:15.860346,2.37576991699535
99,2020-08-29 14:53:16.147719,2.42081614169975
100,2020-08-29 14:53:16.394768,2.42081614169975
101,2020-08-29 14:53:16.697761,2.42081614169975
102,2020-08-29 14:53:16.944350,2.42081614169975
103,2020-08-29 14:53:17.205540,2.42081614169975
104,2020-08-29 14:53:17.514731,2.42081614169975
105,2020-08-29 14:53:17.745552,2.42081614169975
106,2020-08-29 14:53:18.080541,2.42081614169975
107,2020-08-29 14:53:18.418995,2.42081614169975
108,2020-08-29 14:53:18.713479,2.46574583281823
109,2020-08-29 14:53:19.075858,2.46574583281823
110,2020-08-29 14:53:19.355058,2.46574583281823
111,2020-08-29 14:53:19.686057,2.46574583281823
112,2020-08-29 14:53:20.057565,2.46574583281823
113,2020-08-29 14:53:20.435490,2.46574583281823
114,2020-08-29 14:53:20.797073,2.46574583281823
115,2020-08-29 14:53:21.162047,2.46574583281823
116,2020-08-29 14:53:21.497167,2.51055947905246
117,2020-08-29 14:53:21.731277,2.51055947905246
118,2020-08-29 14:53:22.011858,2.51055947905246
119,2020-08-29 14:53:22.328287,2.51055947905246
120,2020-08-29 14:53:22.654204,2.51055947905246
121,2020-08-29 14:53:22.904788,2.51055947905246
122,2020-08-29 14:53:23.203663,2.51055947905246
123,2020-08-29 14:53:23.504888,2.51055947905246
124,2020-08-29 14:53:23.884579,2.56819098173872
125,2020-08-29 14:53:24.205058,2.56819098173872
126,2020-08-29 14:53:24.577944,2.56819098173872
127,2020-08-29 14:53:24.848355,2.56819098173872
128,2020-08-29 14:53:25.128404,2.56819098173872
129,2020-08-29 14:53:25.350768,2.56819098173872
130,2020-08-29 14:53:25.681836,2.56819098173872
131,2020-08-29 14:53:26.017479,2.56819098173872
132,2020-08-29 14:53:26.233422,2.62568002786006
133,2020-08-29 14:53:26.553350,2.62568002786006
134,2020-08-29 14:53:26.909561,2.62568002786006
135,2020-08-29 14:53:27.182385,2.62568002786006
136,2020-08-29 14:53:27.531809,2.62568002786006
137,2020-08-29 14:53:27.838442,2.62568002786006
138,2020-08-29 14:53:28.198413,2.62568002786006
139,2020-08-29 14:53:28.579069,2.68302720605804
140,2020-08-29 14:53:28.909582,2.68302720605804
141,2020-08-29 14:53:29.233933,2.68302720605804
142,2020-08-29 14:53:29.527358,2.68302720605804
143,2020-08-29 14:53:29.824619,2.68302720605804
144,2020-08-29 14:53:30.162679,2.68302720605804
145,2020-08-29 14:53:30.525172,2.68302720605804
146,2020-08-29 14:53:30.865326,2.68302720605804
147,2020-08-29 14:53:31.124352,2.73745746844324
148,2020-08-29 14:53:31.330811,2.73745746844324
149,2020-08-29 14:53:31.650080,2.73745746844324
150,2020-08-29 14:53:31.969352,2.73745746844324
151,2020-08-29 14:53:32.272406,2.73745746844324
152,2020-08-29 14:53:32.534784,2.73745746844324
153,2020-08-29 14:53:32.812312,2.73745746844324
154,2020-08-29 14:53:33.088145,2.73745746844324
155,2020-08-29 14:53:33.385920,2.7917319093138
156,2020-08-29 14:53:33.709138,2.7917319093138
157,2020-08-29 14:53:33.989639,2.7917319093138
158,2020-08-29 14:53:34.238240,2.7917319093138
159,2020-08-29 14:53:34.502638,2.7917319093138
160,2020-08-29 14:53:34.826275,2.7917319093138
161,2020-08-29 14:53:35.164906,2.7917319093138
162,2020-08-29 14:53:35.404860,2.7917319093138
163,2020-08-29 14:53:35.783739,2.7917319093138
164,2020-08-29 14:53:36.116354,2.84585115487391
165,2020-08-29 14:53:36.409508,2.84585115487391
166,2020-08-29 14:53:36.712405,2.84585115487391
167,2020-08-29 14:53:37.045824,2.84585115487391
168,2020-08-29 14:53:37.380607,2.84585115487391
169,2020-08-29 14:53:37.689382,2.84585115487391
170,2020-08-29 14:53:38.021447,2.84585115487391
171,2020-08-29 14:53:38.322114,2.84585115487391
172,2020-08-29 14:53:38.590849,2.89981582790739
173,2020-08-29 14:53:38.861864,2.89981582790739
174,2020-08-29 14:53:39.193849,2.89981582790739
175,2020-08-29 14:53:39.510373,2.89981582790739
176,2020-08-29 14:53:39.862955,2.89981582790739
177,2020-08-29 14:53:40.187139,2.89981582790739
178,2020-08-29 14:53:40.432569,2.89981582790739
179,2020-08-29 14:53:40.694214,2.89981582790739
180,2020-08-29 14:53:41.021741,2.9514741190259
181,2020-08-29 14:53:41.324238,2.9514741190259
182,2020-08-29 14:53:41.635663,2.9514741190259
183,2020-08-29 14:53:41.966282,2.9514741190259
184,2020-08-29 14:53:42.321671,2.9514741190259
185,2020-08-29 14:53:42.575477,2.9514741190259
186,2020-08-29 14:53:42.847920,2.9514741190259
187,2020-08-29 14:53:43.162183,2.9514741190259
188,2020-08-29 14:53:43.481045,2.9514741190259
189,2020-08-29 14:53:43.782979,2.95463594951825
190,2020-08-29 14:53:44.101386,2.95463594951825
191,2020-08-29 14:53:44.414747,2.95463594951825
192,2020-08-29 14:53:44.666234,2.95463594951825
193,2020-08-29 14:53:44.913254,2.95463594951825
194,2020-08-29 14:53:45.187373,2.95463594951825
195,2020-08-29 14:53:45.510067,2.95463594951825
196,2020-08-29 14:53:45.850685,2.95463594951825
197,2020-08-29 14:53:46.172524,2.95463594951825
198,2020-08-29 14:53:46.512583,3.03367498429655
199,2020-08-29 14:53:46.849334,3.03367498429655
200,2020-08-29 14:53:47.224067,3.03367498429655
201,2020-08-29 14:53:47.457702,3.03367498429655
202,2020-08-29 14:53:47.752598,3.03367498429655
203,2020-08-29 14:53:48.025364,3.03367498429655
204,2020-08-29 14:53:48.277600,3.03367498429655
205,2020-08-29 14:53:48.525007,3.03367498429655
206,2020-08-29 14:53:48.768046,3.03367498429655
207,2020-08-29 14:53:49.109690,3.11254581805616
208,2020-08-29 14:53:49.408316,3.11254581805616
209,2020-08-29 14:53:49.670219,3.11254581805616
210,2020-08-29 14:53:49.891280,3.11254581805616
211,2020-08-29 14:53:50.240958,3.11254581805616
212,2020-08-29 14:53:50.509253,3.11254581805616
213,2020-08-29 14:53:50.788787,3.11254581805616
214,2020-08-29 14:53:51.236870,3.19124879147228
215,2020-08-29 14:53:51.542127,3.19124879147228
216,2020-08-29 14:53:51.825340,3.19124879147228
217,2020-08-29 14:53:52.052583,3.19124879147228
218,2020-08-29 14:53:52.406615,3.19124879147228
219,2020-08-29 14:53:52.759938,3.19124879147228
220,2020-08-29 14:53:53.050166,3.19124879147228
221,2020-08-29 14:53:53.380469,3.19124879147228
222,2020-08-29 14:53:53.648509,3.19124879147228
223,2020-08-29 14:53:53.962854,3.26978424298289
224,2020-08-29 14:53:54.258585,3.26978424298289
225,2020-08-29 14:53:54.577791,3.26978424298289
226,2020-08-29 14:53:54.918555,3.26978424298289
227,2020-08-29 14:53:55.162542,3.26978424298289
228,2020-08-29 14:53:55.479231,3.26978424298289
229,2020-08-29 14:53:55.778380,3.26978424298289
230,2020-08-29 14:53:56.113892,3.26978424298289
231,2020-08-29 14:53:56.424989,3.26978424298289
232,2020-08-29 14:53:56.738221,3.37062639774224
233,2020-08-29 14:53:57.041335,3.37062639774224
234,2020-08-29 14:53:57.329538,3.37062639774224
235,2020-08-29 14:53:57.648891,3.37062639774224
236,2020-08-29 14:53:57.898610,3.37062639774224
237,2020-08-29 14:53:58.233083,3.37062639774224
238,2020-08-29 14:53:58.553562,3.37062639774224
239,2020-08-29 14:53:58.877227,3.37062639774224
240,2020-08-29 14:53:59.133130,3.47126908318077
241,2020-08-29 14:53:59.488196,3.47126908318077
242,2020-08-29 14:53:59.708849,3.47126908318077
243,2020-08-29 14:53:59.997136,3.47126908318077
244,2020-08-29 14:54:00.277483,3.47126908318077
245,2020-08-29 14:54:00.606354,3.47126908318077
246,2020-08-29 14:54:00.974298,3.47126908318077
247,2020-08-29 14:54:01.287890,3.47126908318077
248,2020-08-29 14:54:01.685965,3.57171264405521
249,2020-08-29 14:54:01.995296,3.57171264405521
250,2020-08-29 14:54:02.313027,3.57171264405521
251,2020-08-29 14:54:02.628022,3.57171264405521
252,2020-08-29 14:54:02.930924,3.57171264405521
253,2020-08-29 14:54:03.277211,3.57171264405521
254,2020-08-29 14:54:03.570652,3.57171264405521
255,2020-08-29 14:54:03.824208,3.57171264405521
256,2020-08-29 14:54:04.110644,3.57171264405521
257,2020-08-29 14:54:04.362114,3.67195742232921
258,2020-08-29 14:54:04.606970,3.67195742232921
259,2020-08-29 14:54:04.931151,3.67195742232921
260,2020-08-29 14:54:05.279204,3.67195742232921
261,2020-08-29 14:54:05.628507,3.67195742232921
262,2020-08-29 14:54:05.931220,3.67195742232921
263,2020-08-29 14:54:06.244348,3.67195742232921
264,2020-08-29 14:54:06.527724,3.67195742232921
265,2020-08-29 14:54:06.824506,3.77200375728341
266,2020-08-29 14:54:07.119261,3.77200375728341
267,2020-08-29 14:54:07.379108,3.77200375728341
268,2020-08-29 14:54:07.662459,3.77200375728341
269,2020-08-29 14:54:08.025086,3.77200375728341
270,2020-08-29 14:54:08.432466,3.77200375728341
271,2020-08-29 14:54:08.719469,3.77200375728341
272,2020-08-29 14:54:09.004040,3.77200375728341
273,2020-08-29 14:54:09.345894,3.87185198562062
274,2020-08-29 14:54:09.577219,3.87185198562062
275,2020-08-29 14:54:09.803440,3.87185198562062
276,2020-08-29 14:54:10.249365,3.87185198562062
277,2020-08-29 14:54:10.505953,3.87185198562062
278,2020-08-29 14:54:10.857548,3.87185198562062
279,2020-08-29 14:54:11.218030,3.87185198562062
280,2020-08-29 14:54:11.446351,3.97150244156647
281,2020-08-29 14:54:11.844216,3.97150244156647
282,2020-08-29 14:54:12.142447,3.97150244156647
283,2020-08-29 14:54:12.414551,3.97150244156647
284,2020-08-29 14:54:12.681252,3.97150244156647
285,2020-08-29 14:54:12.996603,3.97150244156647
286,2020-08-29 14:54:13.278812,3.97150244156647
287,2020-08-29 14:54:13.598821,3.97150244156647
288,2020-08-29 14:54:13.914123,4.07095545696602
289,2020-08-29 14:54:14.204514,4.07095545696602
290,2020-08-29 14:54:14.486605,4.07095545696602
291,2020-08-29 14:54:14.736386,4.07095545696602
292,2020-08-29 14:54:15.137664,4.07095545696602
293,2020-08-29 14:54:15.468193,4.07095545696602
294,2020-08-29 14:54:15.783033,4.07095545696602
295,2020-08-29 14:54:16.103517,4.17021136137666
296,2020-08-29 14:54:16.443934,4.17021136137666
297,2020-08-29 14:54:16.758482,4.17021136137666
298,2020-08-29 14:54:17.096654,4.17021136137666
299,2020-08-29 14:54:17.391346,4.17021136137666
300,2020-08-29 14:54:17.683670,4.17021136137666
301,2020-08-29 14:54:18.006679,4.17021136137666
302,2020-08-29 14:54:18.312136,4.17021136137666
303,2020-08-29 14:54:18.636754,4.17021136137666
304,2020-08-29 14:54:18.949241,4.26927048215786
305,2020-08-29 14:54:19.268634,4.26927048215786
306,2020-08-29 14:54:19.571794,4.26927048215786
307,2020-08-29 14:54:19.849401,4.26927048215786
308,2020-08-29 14:54:20.156099,4.26927048215786
309,2020-08-29 14:54:20.524084,4.26927048215786
310,2020-08-29 14:54:20.879217,4.26927048215786
311,2020-08-29 14:54:21.148565,4.26927048215786
312,2020-08-29 14:54:21.569499,4.3690007960741
313,2020-08-29 14:54:21.824782,4.3690007960741
314,2020-08-29 14:54:22.105925,4.3690007960741
315,2020-08-29 14:54:22.477621,4.3690007960741
316,2020-08-29 14:54:22.861724,4.3690007960741
317,2020-08-29 14:54:23.214455,4.3690007960741
318,2020-08-29 14:54:23.437089,4.3690007960741
319,2020-08-29 14:54:23.753740,4.46854282179609
320,2020-08-29 14:54:24.001345,4.46854282179609
321,2020-08-29 14:54:24.295560,4.46854282179609
322,2020-08-29 14:54:24.614155,4.46854282179609
323,2020-08-29 14:54:24.914219,4.46854282179609
324,2020-08-29 14:54:25.185193,4.46854282179609
325,2020-08-29 14:54:25.423983,4.46854282179609
326,2020-08-29 14:54:25.637377,4.46854282179609
327,2020-08-29 14:54:25.991217,4.46854282179609
328,2020-08-29 14:54:26.285543,4.58563547727177
329,2020-08-29 14:54:26.549345,4.58563547727177
330,2020-08-29 14:54:26.839892,4.58563547727177
331,2020-08-29 14:54:27.090327,4.58563547727177
332,2020-08-29 14:54:27.427330,4.58563547727177
333,2020-08-29 14:54:27.732514,4.58563547727177
334,2020-08-29 14:54:27.964722,4.58563547727177
335,2020-08-29 14:54:28.295081,4.58563547727177
336,2020-08-29 14:54:28.592270,4.58563547727177
337,2020-08-29 14:54:28.939373,4.58563547727177
338,2020-08-29 14:54:29.287935,4.7025135294658
339,2020-08-29 14:54:29.647764,4.7025135294658
340,2020-08-29 14:54:29.993688,4.7025135294658
341,2020-08-29 14:54:30.368171,4.7025135294658
342,2020-08-29 14:54:30.706971,4.7025135294658
343,2020-08-29 14:54:30.974121,4.7025135294658
344,2020-08-29 14:54:31.297176,4.7025135294658
345,2020-08-29 14:54:31.624008,4.81917728915121
346,2020-08-29 14:54:31.965824,4.81917728915121
347,2020-08-29 14:54:32.362652,4.81917728915121
348,2020-08-29 14:54:32.631650,4.81917728915121
349,2020-08-29 14:54:32.915417,4.81917728915121
350,2020-08-29 14:54:33.218120,4.81917728915121
351,2020-08-29 14:54:33.524209,4.81917728915121
352,2020-08-29 14:54:33.860362,4.81917728915121
353,2020-08-29 14:54:34.225793,4.81917728915121
354,2020-08-29 14:54:34.477077,4.93562706507872
355,2020-08-29 14:54:34.946891,4.93562706507872
356,2020-08-29 14:54:35.232608,4.93562706507872
357,2020-08-29 14:54:35.531583,4.93562706507872
358,2020-08-29 14:54:35.895503,4.93562706507872
359,2020-08-29 14:54:36.256051,4.93562706507872
360,2020-08-29 14:54:36.586846,4.93562706507872
361,2020-08-29 14:54:36.843388,4.93562706507872
362,2020-08-29 14:54:37.183381,4.93562706507872
363,2020-08-29 14:54:37.496438,4.93562706507872
364,2020-08-29 14:54:37.816251,4.93562706507872
365,2020-08-29 14:54:38.157655,5.00033182686039
366,2020-08-29 14:54:38.457500,5.00033182686039
367,2020-08-29 14:54:38.778446,5.00033182686039
368,2020-08-29 14:54:39.019172,5.00033182686039
369,2020-08-29 14:54:39.317001,5.00033182686039
370,2020-08-29 14:54:39.590429,5.00033182686039
371,2020-08-29 14:54:39.882982,5.00033182686039
372,2020-08-29 14:54:40.156018,5.00033182686039
373,2020-08-29 14:54:40.512345,5.00033182686039
374,2020-08-29 14:54:40.787832,4.96694899382044
375,2020-08-29 14:54:41.126132,4.96694899382044
376,2020-08-29 14:54:41.445372,4.96694899382044
377,2020-08-29 14:54:41.794265,4.96694899382044
378,2020-08-29 14:54:42.105673,4.96694899382044
379,2020-08-29 14:54:42.421479,4.96694899382044
380,2020-08-29 14:54:42.739412,4.96694899382044
381,2020-08-29 14:54:43.072209,4.96694899382044
382,2020-08-29 14:54:43.418682,4.89178963871244
383,2020-08-29 14:54:43.762027,4.89178963871244
384,2020-08-29 14:54:44.116806,4.89178963871244
385,2020-08-29 14:54:44.345808,4.89178963871244
386,2020-08-29 14:54:44.692545,4.89178963871244
387,2020-08-29 14:54:45.012030,4.89178963871244
388,2020-08-29 14:54:45.293376,4.89178963871244
389,2020-08-29 14:54:45.555633,4.89178963871244
390,2020-08-29 14:54:45.794769,4.89178963871244
391,2020-08-29 14:54:46.098974,4.81694358345756
392,2020-08-29 14:54:46.418432,4.81694358345756
393,2020-08-29 14:54:46.646126,4.81694358345756
394,2020-08-29 14:54:46.959960,4.81694358345756
395,2020-08-29 14:54:47.266840,4.81694358345756
396,2020-08-29 14:54:47.601657,4.81694358345756
397,2020-08-29 14:54:47.901544,4.81694358345756
398,2020-08-29 14:54:48.194629,4.81694358345756
399,2020-08-29 14:54:48.452015,4.81694358345756
400,2020-08-29 14:54:48.789012,4.81694358345756
401,2020-08-29 14:54:49.033851,4.74240562842061
402,2020-08-29 14:54:49.401712,4.74240562842061
403,2020-08-29 14:54:49.731795,4.74240562842061
404,2020-08-29 14:54:49.988952,4.74240562842061
405,2020-08-29 14:54:50.280090,4.74240562842061
406,2020-08-29 14:54:50.557638,4.74240562842061
407,2020-08-29 14:54:50.900584,4.74240562842061
408,2020-08-29 14:54:51.206094,4.74240562842061
409,2020-08-29 14:54:51.555667,4.66817078511488
410,2020-08-29 14:54:51.835307,4.66817078511488
411,2020-08-29 14:54:52.081492,4.66817078511488
412,2020-08-29 14:54:52.384384,4.66817078511488
413,2020-08-29 14:54:52.706506,4.66817078511488
414,2020-08-29 14:54:53.014092,4.66817078511488
415,2020-08-29 14:54:53.315750,4.66817078511488
416,2020-08-29 14:54:53.559746,4.66817078511488
417,2020-08-29 14:54:53.859631,4.66817078511488
418,2020-08-29 14:54:54.190972,4.66817078511488
419,2020-08-29 14:54:54.483601,4.59423425833002
420,2020-08-29 14:54:54.850676,4.59423425833002
421,2020-08-29 14:54:55.168133,4.59423425833002
422,2020-08-29 14:54:55.494026,4.59423425833002
423,2020-08-29 14:54:55.844236,4.59423425833002
424,2020-08-29 14:54:56.180092,4.59423425833002
425,2020-08-29 14:54:56.460902,4.59423425833002
426,2020-08-29 14:54:56.737333,4.52059143082636
427,2020-08-29 14:54:56.994671,4.52059143082636
428,2020-08-29 14:54:57.314777,4.52059143082636
429,2020-08-29 14:54:57.611341,4.52059143082636
430,2020-08-29 14:54:57.933107,4.52059143082636
431,2020-08-29 14:54:58.188186,4.52059143082636
432,2020-08-29 14:54:58.523060,4.52059143082636
433,2020-08-29 14:54:58.820296,4.52059143082636
434,2020-08-29 14:54:59.197969,4.44723785006903
435,2020-08-29 14:54:59.491924,4.44723785006903
436,2020-08-29 14:54:59.850400,4.44723785006903
437,2020-08-29 14:55:00.195818,4.44723785006903
438,2020-08-29 14:55:00.501197,4.44723785006903
439,2020-08-29 14:55:00.834366,4.44723785006903
440,2020-08-29 14:55:01.182311,4.44723785006903
441,2020-08-29 14:55:01.548818,4.44723785006903
442,2020-08-29 14:55:01.873042,4.35971908198592
443,2020-08-29 14:55:02.155970,4.35971908198592
444,2020-08-29 14:55:02.498561,4.35971908198592
445,2020-08-29 14:55:02.773216,4.35971908198592
446,2020-08-29 14:55:03.044411,4.35971908198592
447,2020-08-29 14:55:03.362157,4.35971908198592
448,2020-08-29 14:55:03.667436,4.35971908198592
449,2020-08-29 14:55:03.954136,4.35971908198592
450,2020-08-29 14:55:04.411997,4.27250125590588
451,2020-08-29 14:55:04.771524,4.27250125590588
452,2020-08-29 14:55:05.058996,4.27250125590588
453,2020-08-29 14:55:05.337120,4.27250125590588
454,2020-08-29 14:55:05.676470,4.27250125590588
455,2020-08-29 14:55:05.934644,4.27250125590588
456,2020-08-29 14:55:06.220033,4.27250125590588
457,2020-08-29 14:55:06.571273,4.1855805574985
458,2020-08-29 14:55:06.825832,4.1855805574985
459,2020-08-29 14:55:07.128592,4.1855805574985
460,2020-08-29 14:55:07.409243,4.1855805574985
461,2020-08-29 14:55:07.720821,4.1855805574985
462,2020-08-29 14:55:08.036266,4.1855805574985
463,2020-08-29 14:55:08.366768,4.1855805574985
464,2020-08-29 14:55:08.642176,4.1855805574985
465,2020-08-29 14:55:08.934545,4.1855805574985
466,2020-08-29 14:55:09.241643,4.09895328415858
467,2020-08-29 14:55:09.536134,4.09895328415858
468,2020-08-29 14:55:09.858247,4.09895328415858
469,2020-08-29 14:55:10.170983,4.09895328415858
470,2020-08-29 14:55:10.480084,4.09895328415858
471,2020-08-29 14:55:10.779452,4.09895328415858
472,2020-08-29 14:55:11.077045,4.09895328415858
473,2020-08-29 14:55:11.387445,4.09895328415858
474,2020-08-29 14:55:11.700631,4.09895328415858
475,2020-08-29 14:55:11.930296,4.01261583877509
476,2020-08-29 14:55:12.252207,4.01261583877509
477,2020-08-29 14:55:12.514150,4.01261583877509
478,2020-08-29 14:55:12.772584,4.01261583877509
479,2020-08-29 14:55:13.025197,4.01261583877509
480,2020-08-29 14:55:13.352765,4.01261583877509
481,2020-08-29 14:55:13.686283,4.01261583877509
482,2020-08-29 14:55:14.037061,4.01261583877509
483,2020-08-29 14:55:14.324874,3.92656472408109
484,2020-08-29 14:55:14.670805,3.92656472408109
485,2020-08-29 14:55:14.941726,3.92656472408109
486,2020-08-29 14:55:15.316876,3.92656472408109
487,2020-08-29 14:55:15.545199,3.92656472408109
488,2020-08-29 14:55:15.855106,3.92656472408109
489,2020-08-29 14:55:16.138831,3.92656472408109
490,2020-08-29 14:55:16.482000,3.92656472408109
491,2020-08-29 14:55:16.826220,3.84079653750788
492,2020-08-29 14:55:17.100013,3.84079653750788
493,2020-08-29 14:55:17.479470,3.84079653750788
494,2020-08-29 14:55:17.817466,3.84079653750788
495,2020-08-29 14:55:18.147449,3.84079653750788
496,2020-08-29 14:55:18.487015,3.84079653750788
497,2020-08-29 14:55:18.819600,3.84079653750788
498,2020-08-29 14:55:19.156942,3.84079653750788
499,2020-08-29 14:55:19.508647,3.75530796647958
500,2020-08-29 14:55:19.842903,3.75530796647958
501,2020-08-29 14:55:20.103544,3.75530796647958
502,2020-08-29 14:55:20.428849,3.75530796647958
503,2020-08-29 14:55:20.751741,3.75530796647958
504,2020-08-29 14:55:21.065502,3.75530796647958
505,2020-08-29 14:55:21.392755,3.75530796647958
506,2020-08-29 14:55:21.701214,3.75530796647958
507,2020-08-29 14:55:22.047938,3.73826553000259
508,2020-08-29 14:55:22.364615,3.73826553000259
509,2020-08-29 14:55:22.705323,3.73826553000259
510,2020-08-29 14:55:22.996733,3.73826553000259
511,2020-08-29 14:55:23.329449,3.73826553000259
512,2020-08-29 14:55:23.645180,3.73826553000259
513,2020-08-29 14:55:24.001809,3.73826553000259
514,2020-08-29 14:55:24.339702,3.67013957845353
515,2020-08-29 14:55:24.696577,3.67013957845353
516,2020-08-29 14:55:24.984225,3.67013957845353
517,2020-08-29 14:55:25.261997,3.67013957845353
518,2020-08-29 14:55:25.563557,3.67013957845353
519,2020-08-29 14:55:25.852582,3.67013957845353
520,2020-08-29 14:55:26.178473,3.67013957845353
521,2020-08-29 14:55:26.468805,3.67013957845353
522,2020-08-29 14:55:26.729636,3.67013957845353
523,2020-08-29 14:55:27.066814,3.67013957845353
524,2020-08-29 14:55:27.389429,3.67013957845353
525,2020-08-29 14:55:27.719548,3.67013957845353
526,2020-08-29 14:55:27.932711,3.67013957845353
527,2020-08-29 14:55:28.263213,3.67013957845353
528,2020-08-29 14:55:28.560971,3.67013957845353
529,2020-08-29 14:55:28.870124,3.67013957845353
530,2020-08-29 14:55:29.145447,3.58520033263389
531,2020-08-29 14:55:29.508913,3.58520033263389
532,2020-08-29 14:55:29.852691,3.58520033263389
533,2020-08-29 14:55:30.184239,3.58520033263389
534,2020-08-29 14:55:30.475114,3.58520033263389
535,2020-08-29 14:55:30.810961,3.58520033263389
536,2020-08-29 14:55:31.147388,3.58520033263389
537,2020-08-29 14:55:31.476588,3.58520033263389
538,2020-08-29 14:55:31.796756,3.50053126662409
539,2020-08-29 14:55:32.134705,3.50053126662409
540,2020-08-29 14:55:32.383565,3.50053126662409
541,2020-08-29 14:55:32.720955,3.50053126662409
542,2020-08-29 14:55:33.015930,3.50053126662409
543,2020-08-29 14:55:33.321082,3.50053126662409
544,2020-08-29 14:55:33.607673,3.50053126662409
545,2020-08-29 14:55:33.959259,3.50053126662409
546,2020-08-29 14:55:34.235360,3.50053126662409
547,2020-08-29 14:55:34.565480,3.41612938778988
548,2020-08-29 14:55:34.823103,3.41612938778988
549,2020-08-29 14:55:35.128929,3.41612938778988
550,2020-08-29 14:55:35.413646,3.41612938778988
551,2020-08-29 14:55:35.692476,3.41612938778988
552,2020-08-29 14:55:36.036198,3.41612938778988
553,2020-08-29 14:55:36.337339,3.41612938778988
554,2020-08-29 14:55:36.600988,3.41612938778988
555,2020-08-29 14:55:36.959241,3.32574015635898
556,2020-08-29 14:55:37.227093,3.32574015635898
557,2020-08-29 14:55:37.490321,3.32574015635898
558,2020-08-29 14:55:37.797554,3.32574015635898
559,2020-08-29 14:55:38.054996,3.32574015635898
560,2020-08-29 14:55:38.401415,3.32574015635898
561,2020-08-29 14:55:38.661313,3.32574015635898
562,2020-08-29 14:55:38.919402,3.32574015635898
563,2020-08-29 14:55:39.252510,3.32574015635898
564,2020-08-29 14:55:39.513207,3.32574015635898
565,2020-08-29 14:55:39.802730,3.23562326596348
566,2020-08-29 14:55:40.130164,3.23562326596348
567,2020-08-29 14:55:40.559212,3.23562326596348
568,2020-08-29 14:55:40.856042,3.23562326596348
569,2020-08-29 14:55:41.132460,3.23562326596348
570,2020-08-29 14:55:41.535793,3.23562326596348
571,2020-08-29 14:55:41.829019,3.23562326596348
572,2020-08-29 14:55:42.100682,3.23562326596348
573,2020-08-29 14:55:42.400602,3.23562326596348
574,2020-08-29 14:55:42.685676,3.14577592914188
575,2020-08-29 14:55:43.010569,3.14577592914188
576,2020-08-29 14:55:43.331178,3.14577592914188
577,2020-08-29 14:55:43.614089,3.14577592914188
578,2020-08-29 14:55:43.819508,3.14577592914188
579,2020-08-29 14:55:44.146783,3.14577592914188
580,2020-08-29 14:55:44.453579,3.14577592914188
581,2020-08-29 14:55:44.744324,3.05619542168159
582,2020-08-29 14:55:45.067618,3.05619542168159
583,2020-08-29 14:55:45.358934,3.05619542168159
584,2020-08-29 14:55:45.694549,3.05619542168159
585,2020-08-29 14:55:45.949618,3.05619542168159
586,2020-08-29 14:55:46.280508,3.05619542168159
587,2020-08-29 14:55:46.603996,3.05619542168159
588,2020-08-29 14:55:46.846573,3.05619542168159
589,2020-08-29 14:55:47.138937,2.96687908025729
590,2020-08-29 14:55:47.397718,2.96687908025729
591,2020-08-29 14:55:47.675783,2.96687908025729
592,2020-08-29 14:55:47.982406,2.96687908025729
593,2020-08-29 14:55:48.231931,2.96687908025729
594,2020-08-29 14:55:48.518165,2.96687908025729
595,2020-08-29 14:55:48.830044,2.96687908025729
596,2020-08-29 14:55:49.185399,2.96687908025729
597,2020-08-29 14:55:49.561741,2.96687908025729
598,2020-08-29 14:55:49.846980,2.96687908025729
599,2020-08-29 14:55:50.174694,2.87782430022079
600,2020-08-29 14:55:50.468857,2.87782430022079
601,2020-08-29 14:55:50.796133,2.87782430022079
602,2020-08-29 14:55:51.128583,2.87782430022079
603,2020-08-29 14:55:51.413924,2.87782430022079
604,2020-08-29 14:55:51.729092,2.87782430022079
605,2020-08-29 14:55:52.029583,2.87782430022079
606,2020-08-29 14:55:52.285599,2.87782430022079
607,2020-08-29 14:55:52.635463,2.78902853352992
608,2020-08-29 14:55:52.932728,2.78902853352992
609,2020-08-29 14:55:53.211538,2.78902853352992
610,2020-08-29 14:55:53.464772,2.78902853352992
611,2020-08-29 14:55:53.723825,2.78902853352992
612,2020-08-29 14:55:54.023229,2.78902853352992
613,2020-08-29 14:55:54.296807,2.78902853352992
614,2020-08-29 14:55:54.572443,2.78902853352992
615,2020-08-29 14:55:54.848063,2.70048928680468
616,2020-08-29 14:55:55.227016,2.70048928680468
617,2020-08-29 14:55:55.559407,2.70048928680468
618,2020-08-29 14:55:55.884719,2.70048928680468
619,2020-08-29 14:55:56.185052,2.70048928680468
620,2020-08-29 14:55:56.473135,2.70048928680468
621,2020-08-29 14:55:56.792164,2.70048928680468
622,2020-08-29 14:55:57.113261,2.70048928680468
623,2020-08-29 14:55:57.449327,2.61220411950129
624,2020-08-29 14:55:57.705000,2.61220411950129
625,2020-08-29 14:55:58.013326,2.61220411950129
626,2020-08-29 14:55:58.324844,2.61220411950129
627,2020-08-29 14:55:58.673329,2.61220411950129
628,2020-08-29 14:55:58.979906,2.61220411950129
629,2020-08-29 14:55:59.217214,2.61220411950129
630,2020-08-29 14:55:59.528732,2.61220411950129
631,2020-08-29 14:55:59.823426,2.52417064219452
632,2020-08-29 14:56:00.194413,2.52417064219452
633,2020-08-29 14:56:00.482319,2.52417064219452
634,2020-08-29 14:56:00.728844,2.52417064219452
635,2020-08-29 14:56:00.973373,2.52417064219452
636,2020-08-29 14:56:01.297669,2.52417064219452
637,2020-08-29 14:56:01.576444,2.52417064219452
638,2020-08-29 14:56:01.815676,2.52417064219452
639,2020-08-29 14:56:02.163022,2.52417064219452
640,2020-08-29 14:56:02.484369,2.52417064219452
641,2020-08-29 14:56:02.870477,2.43638651496094
642,2020-08-29 14:56:03.184355,2.43638651496094
643,2020-08-29 14:56:03.456982,2.43638651496094
644,2020-08-29 14:56:03.814712,2.43638651496094
645,2020-08-29 14:56:04.050456,2.43638651496094
646,2020-08-29 14:56:04.417580,2.43638651496094
647,2020-08-29 14:56:04.772555,2.43638651496094
648,2020-08-29 14:56:05.105505,2.43638651496094
649,2020-08-29 14:56:05.446660,2.34884944585562
650,2020-08-29 14:56:05.717907,2.34884944585562
651,2020-08-29 14:56:06.054277,2.34884944585562
652,2020-08-29 14:56:06.326795,2.34884944585562
653,2020-08-29 14:56:06.677881,2.34884944585562
654,2020-08-29 14:56:06.988086,2.34884944585562
655,2020-08-29 14:56:07.270568,2.34884944585562
656,2020-08-29 14:56:07.658969,2.34884944585562
657,2020-08-29 14:56:07.903575,2.23598509478103
658,2020-08-29 14:56:08.172337,2.23598509478103
659,2020-08-29 14:56:08.510499,2.23598509478103
660,2020-08-29 14:56:08.885431,2.23598509478103
661,2020-08-29 14:56:09.168647,2.23598509478103
662,2020-08-29 14:56:09.410816,2.23598509478103
663,2020-08-29 14:56:09.743447,2.23598509478103
664,2020-08-29 14:56:10.084582,2.29118570802073
665,2020-08-29 14:56:10.347893,2.29118570802073
666,2020-08-29 14:56:10.669575,2.29118570802073
667,2020-08-29 14:56:10.910750,2.29118570802073
668,2020-08-29 14:56:11.242759,2.29118570802073
669,2020-08-29 14:56:11.588026,2.29118570802073
670,2020-08-29 14:56:11.887580,2.29118570802073
671,2020-08-29 14:56:12.242891,2.29118570802073
672,2020-08-29 14:56:12.585108,2.34623239650794
673,2020-08-29 14:56:12.804513,2.34623239650794
674,2020-08-29 14:56:13.157278,2.34623239650794
675,2020-08-29 14:56:13.452500,2.34623239650794
676,2020-08-29 14:56:13.720858,2.34623239650794
677,2020-08-29 14:56:14.034956,2.34623239650794
678,2020-08-29 14:56:14.359035,2.34623239650794
679,2020-08-29 14:56:14.689119,2.34623239650794
680,2020-08-29 14:56:14.972391,2.34623239650794
681,2020-08-29 14:56:15.251559,2.40112574072397
682,2020-08-29 14:56:15.484827,2.40112574072397
683,2020-08-29 14:56:15.774076,2.40112574072397
684,2020-08-29 14:56:16.048501,2.40112574072397
685,2020-08-29 14:56:16.336521,2.40112574072397
686,2020-08-29 14:56:16.612281,2.40112574072397
687,2020-08-29 14:56:16.851107,2.40112574072397
688,2020-08-29 14:56:17.157553,2.40112574072397
689,2020-08-29 14:56:17.460912,2.45586631766136
690,2020-08-29 14:56:17.777102,2.45586631766136
691,2020-08-29 14:56:18.118506,2.45586631766136
692,2020-08-29 14:56:18.408625,2.45586631766136
693,2020-08-29 14:56:18.721569,2.45586631766136
694,2020-08-29 14:56:18.983574,2.45586631766136
695,2020-08-29 14:56:19.313120,2.45586631766136
696,2020-08-29 14:56:19.617657,2.45586631766136
697,2020-08-29 14:56:19.962658,2.51045470087672
698,2020-08-29 14:56:20.245162,2.51045470087672
699,2020-08-29 14:56:20.510573,2.51045470087672
700,2020-08-29 14:56:20.757208,2.51045470087672
701,2020-08-29 14:56:21.074978,2.51045470087672
702,2020-08-29 14:56:21.406893,2.51045470087672
703,2020-08-29 14:56:21.667196,2.51045470087672
704,2020-08-29 14:56:21.974749,2.51045470087672
705,2020-08-29 14:56:22.293984,2.51045470087672
706,2020-08-29 14:56:22.667252,2.56489146054186
707,2020-08-29 14:56:22.970705,2.56489146054186
708,2020-08-29 14:56:23.287133,2.56489146054186
709,2020-08-29 14:56:23.531452,2.56489146054186
710,2020-08-29 14:56:23.769728,2.56489146054186
711,2020-08-29 14:56:24.050085,2.56489146054186
712,2020-08-29 14:56:24.429333,2.56489146054186
713,2020-08-29 14:56:24.685272,2.56489146054186
714,2020-08-29 14:56:24.919842,2.56489146054186
715,2020-08-29 14:56:25.266292,2.61917716349345
716,2020-08-29 14:56:25.521046,2.61917716349345
717,2020-08-29 14:56:25.880190,2.61917716349345
718,2020-08-29 14:56:26.168591,2.61917716349345
719,2020-08-29 14:56:26.481917,2.61917716349345
720,2020-08-29 14:56:26.800221,2.61917716349345
721,2020-08-29 14:56:27.080658,2.61917716349345
722,2020-08-29 14:56:27.375671,2.61917716349345
723,2020-08-29 14:56:27.674127,2.67331237328125
724,2020-08-29 14:56:27.917188,2.67331237328125
725,2020-08-29 14:56:28.174676,2.67331237328125
726,2020-08-29 14:56:28.414032,2.67331237328125
727,2020-08-29 14:56:28.800875,2.67331237328125
728,2020-08-29 14:56:29.128803,2.67331237328125
729,2020-08-29 14:56:29.346070,2.67331237328125
730,2020-08-29 14:56:29.688950,2.67331237328125
731,2020-08-29 14:56:29.996636,2.67331237328125
732,2020-08-29 14:56:30.264695,2.72729765021485
733,2020-08-29 14:56:30.619876,2.72729765021485
734,2020-08-29 14:56:30.868536,2.72729765021485
735,2020-08-29 14:56:31.197315,2.72729765021485
736,2020-08-29 14:56:31.475056,2.72729765021485
737,2020-08-29 14:56:31.756315,2.72729765021485
738,2020-08-29 14:56:32.001169,2.72729765021485
739,2020-08-29 14:56:32.313285,2.72729765021485
740,2020-08-29 14:56:32.594261,2.72729765021485
741,2020-08-29 14:56:32.937659,2.78113355140917
742,2020-08-29 14:56:33.261565,2.78113355140917
743,2020-08-29 14:56:33.576853,2.78113355140917
744,2020-08-29 14:56:33.918353,2.78113355140917
745,2020-08-29 14:56:34.232787,2.78113355140917
746,2020-08-29 14:56:34.554076,2.78113355140917
747,2020-08-29 14:56:34.859086,2.78113355140917
748,2020-08-29 14:56:35.132209,2.78113355140917
749,2020-08-29 14:56:35.417640,2.78113355140917
750,2020-08-29 14:56:35.733488,2.83482063082864
751,2020-08-29 14:56:36.071748,2.83482063082864
752,2020-08-29 14:56:36.386783,2.83482063082864
753,2020-08-29 14:56:36.631008,2.83482063082864
754,2020-08-29 14:56:36.902059,2.83482063082864
755,2020-08-29 14:56:37.246026,2.83482063082864
756,2020-08-29 14:56:37.518504,2.83482063082864
757,2020-08-29 14:56:37.776990,2.83482063082864
758,2020-08-29 14:56:38.105100,2.84879445005234
759,2020-08-29 14:56:38.448879,2.84879445005234
760,2020-08-29 14:56:38.777037,2.84879445005234
761,2020-08-29 14:56:39.096791,2.84879445005234
762,2020-08-29 14:56:39.433610,2.84879445005234
763,2020-08-29 14:56:39.759147,2.84879445005234
764,2020-08-29 14:56:40.119972,2.84879445005234
765,2020-08-29 14:56:40.480939,2.84879445005234
766,2020-08-29 14:56:40.786855,2.86273334971725
767,2020-08-29 14:56:41.121378,2.86273334971725
768,2020-08-29 14:56:41.398155,2.86273334971725
769,2020-08-29 14:56:41.662524,2.86273334971725
770,2020-08-29 14:56:41.892986,2.86273334971725
771,2020-08-29 14:56:42.217559,2.86273334971725
772,2020-08-29 14:56:42.503851,2.86273334971725
773,2020-08-29 14:56:42.748131,2.86273334971725
774,2020-08-29 14:56:43.103330,2.86273334971725
775,2020-08-29 14:56:43.443797,2.87663743476017
776,2020-08-29 14:56:43.779220,2.87663743476017
777,2020-08-29 14:56:44.154265,2.87663743476017
778,2020-08-29 14:56:44.398293,2.87663743476017
779,2020-08-29 14:56:44.743186,2.87663743476017
780,2020-08-29 14:56:45.067789,2.87663743476017
781,2020-08-29 14:56:45.442150,2.87663743476017
782,2020-08-29 14:56:45.751569,2.87663743476017
783,2020-08-29 14:56:46.116547,2.8905068099195
784,2020-08-29 14:56:46.326929,2.8905068099195
785,2020-08-29 14:56:46.575692,2.8905068099195
786,2020-08-29 14:56:46.892122,2.8905068099195
787,2020-08-29 14:56:47.232603,2.8905068099195
788,2020-08-29 14:56:47.541902,2.8905068099195
789,2020-08-29 14:56:47.844462,2.8905068099195
790,2020-08-29 14:56:48.108306,2.8905068099195
791,2020-08-29 14:56:48.472939,2.90434157972466
792,2020-08-29 14:56:48.787038,2.90434157972466
793,2020-08-29 14:56:49.037192,2.90434157972466
794,2020-08-29 14:56:49.443873,2.90434157972466
795,2020-08-29 14:56:49.726616,2.90434157972466
796,2020-08-29 14:56:50.034723,2.90434157972466
797,2020-08-29 14:56:50.362650,2.90434157972466
798,2020-08-29 14:56:50.644688,2.90434157972466
799,2020-08-29 14:56:50.889986,2.90434157972466
800,2020-08-29 14:56:51.209362,2.91814184848683
801,2020-08-29 14:56:51.573574,2.91814184848683
802,2020-08-29 14:56:51.930740,2.91814184848683
803,2020-08-29 14:56:52.290440,2.91814184848683
804,2020-08-29 14:56:52.574516,2.91814184848683
805,2020-08-29 14:56:52.844804,2.91814184848683
806,2020-08-29 14:56:53.136555,2.91814184848683
807,2020-08-29 14:56:53.424886,2.91814184848683
808,2020-08-29 14:56:53.669333,2.91814184848683
809,2020-08-29 14:56:53.903144,2.9319077202907
810,2020-08-29 14:56:54.165119,2.9319077202907
811,2020-08-29 14:56:54.471466,2.9319077202907
812,2020-08-29 14:56:54.737763,2.9319077202907
813,2020-08-29 14:56:55.036119,2.9319077202907
814,2020-08-29 14:56:55.346787,2.9319077202907
815,2020-08-29 14:56:55.669906,2.9319077202907
816,2020-08-29 14:56:55.995873,2.9319077202907
817,2020-08-29 14:56:56.363923,2.9319077202907
818,2020-08-29 14:56:56.676690,2.94563929898705
819,2020-08-29 14:56:56.963263,2.94563929898705
820,2020-08-29 14:56:57.200433,2.94563929898705
821,2020-08-29 14:56:57.435371,2.94563929898705
822,2020-08-29 14:56:57.749390,2.94563929898705
823,2020-08-29 14:56:58.019110,2.94563929898705
824,2020-08-29 14:56:58.373110,2.94563929898705
825,2020-08-29 14:56:58.762898,2.94563929898705
826,2020-08-29 14:56:59.033412,2.95933668818614
827,2020-08-29 14:56:59.416547,2.95933668818614
828,2020-08-29 14:56:59.684454,2.95933668818614
829,2020-08-29 14:56:59.964817,2.95933668818614
830,2020-08-29 14:57:00.265479,2.95933668818614
831,2020-08-29 14:57:00.566771,2.95933668818614
832,2020-08-29 14:57:00.942024,2.95933668818614
833,2020-08-29 14:57:01.250597,2.95933668818614
834,2020-08-29 14:57:01.522885,2.97299999125175
835,2020-08-29 14:57:01.813599,2.97299999125175
836,2020-08-29 14:57:02.088302,2.97299999125175
837,2020-08-29 14:57:02.352023,2.97299999125175
838,2020-08-29 14:57:02.663632,2.97299999125175
839,2020-08-29 14:57:02.929977,2.97299999125175
840,2020-08-29 14:57:03.222063,2.97299999125175
841,2020-08-29 14:57:03.515050,2.97299999125175
842,2020-08-29 14:57:03.813833,2.97299999125175
843,2020-08-29 14:57:04.155698,2.97299999125175
844,2020-08-29 14:57:04.434498,2.97299999125175
845,2020-08-29 14:57:04.769057,2.98662931129566
846,2020-08-29 14:57:05.081605,2.98662931129566
847,2020-08-29 14:57:05.364574,2.98662931129566
848,2020-08-29 14:57:05.636867,2.98662931129566
849,2020-08-29 14:57:05.951003,2.98662931129566
850,2020-08-29 14:57:06.262395,2.98662931129566
851,2020-08-29 14:57:06.556138,2.98662931129566
852,2020-08-29 14:57:06.806279,2.98662931129566
853,2020-08-29 14:57:07.128412,2.98662931129566
854,2020-08-29 14:57:07.441407,3.00022475117272
855,2020-08-29 14:57:07.749224,3.00022475117272
856,2020-08-29 14:57:08.019116,3.00022475117272
857,2020-08-29 14:57:08.295189,3.00022475117272
858,2020-08-29 14:57:08.596608,3.00022475117272
859,2020-08-29 14:57:08.899986,3.00022475117272
860,2020-08-29 14:57:09.201469,3.00022475117272
861,2020-08-29 14:57:09.506922,3.00022475117272
862,2020-08-29 14:57:09.751972,3.01082751782742
863,2020-08-29 14:57:10.057859,3.01082751782742
864,2020-08-29 14:57:10.370208,3.01082751782742
865,2020-08-29 14:57:10.696769,3.01082751782742
866,2020-08-29 14:57:10.949874,3.01082751782742
867,2020-08-29 14:57:11.188930,3.01082751782742
868,2020-08-29 14:57:11.531327,3.01082751782742
869,2020-08-29 14:57:11.826841,3.01082751782742
870,2020-08-29 14:57:12.139375,3.01082751782742
871,2020-08-29 14:57:12.407796,3.02140653054705
872,2020-08-29 14:57:12.762275,3.02140653054705
873,2020-08-29 14:57:13.115313,3.02140653054705
874,2020-08-29 14:57:13.436099,3.02140653054705
875,2020-08-29 14:57:13.714736,3.02140653054705
876,2020-08-29 14:57:13.964591,3.02140653054705
877,2020-08-29 14:57:14.201867,3.02140653054705
878,2020-08-29 14:57:14.480123,3.02140653054705
879,2020-08-29 14:57:14.780416,3.02140653054705
880,2020-08-29 14:57:15.138608,3.03196184816909
881,2020-08-29 14:57:15.477740,3.03196184816909
882,2020-08-29 14:57:15.803980,3.03196184816909
883,2020-08-29 14:57:16.122713,3.03196184816909
884,2020-08-29 14:57:16.456991,3.03196184816909
885,2020-08-29 14:57:16.735691,3.03196184816909
886,2020-08-29 14:57:17.070469,3.03196184816909
887,2020-08-29 14:57:17.358133,3.03196184816909
888,2020-08-29 14:57:17.669030,3.03196184816909
889,2020-08-29 14:57:18.027858,3.0424935294196
890,2020-08-29 14:57:18.363571,3.0424935294196
891,2020-08-29 14:57:18.594160,3.0424935294196
892,2020-08-29 14:57:18.932935,3.0424935294196
893,2020-08-29 14:57:19.199065,3.0424935294196
894,2020-08-29 14:57:19.484911,3.0424935294196
895,2020-08-29 14:57:19.827583,3.0424935294196
896,2020-08-29 14:57:20.131397,3.0424935294196
897,2020-08-29 14:57:20.469527,3.05300163291008
898,2020-08-29 14:57:20.753477,3.05300163291008
899,2020-08-29 14:57:21.117423,3.05300163291008
900,2020-08-29 14:57:21.450205,3.05300163291008
901,2020-08-29 14:57:21.838567,3.05300163291008
902,2020-08-29 14:57:22.170388,3.05300163291008
903,2020-08-29 14:57:22.409895,3.05300163291008
904,2020-08-29 14:57:22.682169,3.05300163291008
905,2020-08-29 14:57:22.953508,3.06348621713435
906,2020-08-29 14:57:23.281320,3.06348621713435
907,2020-08-29 14:57:23.539062,3.06348621713435
908,2020-08-29 14:57:23.844651,3.06348621713435
909,2020-08-29 14:57:24.105323,3.06348621713435
910,2020-08-29 14:57:24.437057,3.06348621713435
911,2020-08-29 14:57:24.783575,3.06348621713435
912,2020-08-29 14:57:25.102236,3.06348621713435
913,2020-08-29 14:57:25.436263,3.06348621713435
914,2020-08-29 14:57:25.761557,3.07394734046574
915,2020-08-29 14:57:26.067624,3.07394734046574
916,2020-08-29 14:57:26.386911,3.07394734046574
917,2020-08-29 14:57:26.669524,3.07394734046574
918,2020-08-29 14:57:26.900277,3.07394734046574
919,2020-08-29 14:57:27.261993,3.07394734046574
920,2020-08-29 14:57:27.579179,3.07394734046574
921,2020-08-29 14:57:27.975955,3.07394734046574
922,2020-08-29 14:57:28.231294,3.07394734046574
923,2020-08-29 14:57:28.579099,3.08438506115424
924,2020-08-29 14:57:28.848536,3.08438506115424
925,2020-08-29 14:57:29.099790,3.08438506115424
926,2020-08-29 14:57:29.374717,3.08438506115424
927,2020-08-29 14:57:29.711736,3.08438506115424
928,2020-08-29 14:57:30.120597,3.08438506115424
929,2020-08-29 14:57:30.453155,3.08438506115424
930,2020-08-29 14:57:30.782854,3.08438506115424
931,2020-08-29 14:57:31.052178,3.09479943732396
932,2020-08-29 14:57:31.287481,3.09479943732396
933,2020-08-29 14:57:31.597891,3.09479943732396
934,2020-08-29 14:57:31.901790,3.09479943732396
935,2020-08-29 14:57:32.231119,3.09479943732396
936,2020-08-29 14:57:32.554421,3.09479943732396
937,2020-08-29 14:57:32.785185,3.09479943732396
938,2020-08-29 14:57:33.102053,3.09479943732396
939,2020-08-29 14:57:33.401463,3.09479943732396
940,2020-08-29 14:57:33.683131,3.10519052697057
941,2020-08-29 14:57:33.995127,3.10519052697057
942,2020-08-29 14:57:34.325029,3.10519052697057
943,2020-08-29 14:57:34.623323,3.10519052697057
944,2020-08-29 14:57:34.924031,3.10519052697057
945,2020-08-29 14:57:35.231632,3.10519052697057
946,2020-08-29 14:57:35.568310,3.10519052697057
947,2020-08-29 14:57:35.845755,3.10519052697057
948,2020-08-29 14:57:36.111354,3.10519052697057
949,2020-08-29 14:57:36.383092,3.10519052697057
950,2020-08-29 14:57:36.676687,3.11555838795896
951,2020-08-29 14:57:36.900885,3.11555838795896
952,2020-08-29 14:57:37.178193,3.11555838795896
953,2020-08-29 14:57:37.544482,3.11555838795896
954,2020-08-29 14:57:37.835388,3.11555838795896
955,2020-08-29 14:57:38.166151,3.11555838795896
956,2020-08-29 14:57:38.509384,3.11555838795896
957,2020-08-29 14:57:38.853373,3.11555838795896
958,2020-08-29 14:57:39.163948,3.11555838795896
959,2020-08-29 14:57:39.482184,3.1168342330666
960,2020-08-29 14:57:39.788984,3.1168342330666
961,2020-08-29 14:57:40.032919,3.1168342330666
962,2020-08-29 14:57:40.340455,3.1168342330666
963,2020-08-29 14:57:40.611551,3.1168342330666
964,2020-08-29 14:57:40.959662,3.1168342330666
965,2020-08-29 14:57:41.266278,3.1168342330666
966,2020-08-29 14:57:41.510267,3.1415337307362
967,2020-08-29 14:57:41.789530,3.1415337307362
968,2020-08-29 14:57:42.031547,3.1415337307362
969,2020-08-29 14:57:42.278318,3.1415337307362
970,2020-08-29 14:57:42.512471,3.1415337307362
971,2020-08-29 14:57:42.782760,3.1415337307362
972,2020-08-29 14:57:43.098582,3.1415337307362
973,2020-08-29 14:57:43.431647,3.1415337307362
974,2020-08-29 14:57:43.708795,3.1415337307362
975,2020-08-29 14:57:44.040201,3.15154437923881
976,2020-08-29 14:57:44.290062,3.15154437923881
977,2020-08-29 14:57:44.605742,3.15154437923881
978,2020-08-29 14:57:44.963456,3.15154437923881
979,2020-08-29 14:57:45.282863,3.15154437923881
980,2020-08-29 14:57:45.609957,3.15154437923881
981,2020-08-29 14:57:45.978002,3.15154437923881
982,2020-08-29 14:57:46.312369,3.16149952000374
983,2020-08-29 14:57:46.632856,3.16149952000374
984,2020-08-29 14:57:46.883390,3.16149952000374
985,2020-08-29 14:57:47.170956,3.16149952000374
986,2020-08-29 14:57:47.455640,3.16149952000374
987,2020-08-29 14:57:47.761646,3.16149952000374
988,2020-08-29 14:57:48.094588,3.16149952000374
989,2020-08-29 14:57:48.366750,3.16149952000374
990,2020-08-29 14:57:48.704440,3.16149952000374
991,2020-08-29 14:57:48.968217,3.17139927952124
992,2020-08-29 14:57:49.206739,3.17139927952124
993,2020-08-29 14:57:49.551329,3.17139927952124
994,2020-08-29 14:57:49.884354,3.17139927952124
995,2020-08-29 14:57:50.176654,3.17139927952124
996,2020-08-29 14:57:50.512656,3.17139927952124
997,2020-08-29 14:57:50.778565,3.17139927952124
998,2020-08-29 14:57:51.088274,3.181243784166
999,2020-08-29 14:57:51.416652,3.181243784166
1000,2020-08-29 14:57:51.738254,3.181243784166
1001,2020-08-29 14:57:52.001533,3.181243784166
1002,2020-08-29 14:57:52.356630,3.181243784166
1003,2020-08-29 14:57:52.717601,3.181243784166
1004,2020-08-29 14:57:53.013539,3.181243784166
1005,2020-08-29 14:57:53.348128,3.181243784166
1006,2020-08-29 14:57:53.716316,3.19103316019486
1007,2020-08-29 14:57:54.064260,3.19103316019486
1008,2020-08-29 14:57:54.463571,3.19103316019486
