iteration,timestamp,T7
1009,2020-08-29 14:57:54.721042,3.19103316019486
1010,2020-08-29 14:57:54.941335,3.19103316019486
1011,2020-08-29 14:57:55.253094,3.19103316019486
1012,2020-08-29 14:57:55.499573,3.19103316019486
1013,2020-08-29 14:57:55.779290,3.19103316019486
1014,2020-08-29 14:57:56.090991,3.19103316019486
1015,2020-08-29 14:57:56.373939,3.19103316019486
1016,2020-08-29 14:57:56.728073,3.20076753374461
1017,2020-08-29 14:57:57.047961,3.20076753374461
1018,2020-08-29 14:57:57.380538,3.20076753374461
1019,2020-08-29 14:57:57.634655,3.20076753374461
1020,2020-08-29 14:57:57.945929,3.20076753374461
1021,2020-08-29 14:57:58.272136,3.20076753374461
1022,2020-08-29 14:57:58.601840,3.20076753374461
1023,2020-08-29 14:57:58.946723,3.20076753374461
1024,2020-08-29 14:57:59.246924,3.2104470308298
1025,2020-08-29 14:57:59.510941,3.2104470308298
1026,2020-08-29 14:57:59.851350,3.2104470308298
1027,2020-08-29 14:58:00.275254,3.2104470308298
1028,2020-08-29 14:58:00.602148,3.2104470308298
1029,2020-08-29 14:58:00.852559,3.2104470308298
1030,2020-08-29 14:58:01.200625,3.2104470308298
1031,2020-08-29 14:58:01.474696,3.22007177734069
1032,2020-08-29 14:58:01.817958,3.22007177734069
1033,2020-08-29 14:58:02.133542,3.22007177734069
1034,2020-08-29 14:58:02.411432,3.22007177734069
1035,2020-08-29 14:58:02.637920,3.22007177734069
1036,2020-08-29 14:58:02.881837,3.22007177734069
1037,2020-08-29 14:58:03.168649,3.22007177734069
1038,2020-08-29 14:58:03.561763,3.22007177734069
1039,2020-08-29 14:58:03.958917,3.21656218439969
1040,2020-08-29 14:58:04.236564,3.21656218439969
1041,2020-08-29 14:58:04.519294,3.21656218439969
1042,2020-08-29 14:58:04.780128,3.21656218439969
1043,2020-08-29 14:58:05.070090,3.21656218439969
1044,2020-08-29 14:58:05.385538,3.21656218439969
1045,2020-08-29 14:58:05.700321,3.21656218439969
1046,2020-08-29 14:58:05.973604,3.21656218439969
1047,2020-08-29 14:58:06.277989,3.21656218439969
1048,2020-08-29 14:58:06.555571,3.21656218439969
1049,2020-08-29 14:58:06.849020,3.21301944091525
1050,2020-08-29 14:58:07.183566,3.21301944091525
1051,2020-08-29 14:58:07.491604,3.21301944091525
1052,2020-08-29 14:58:07.811331,3.21301944091525
1053,2020-08-29 14:58:08.110201,3.21301944091525
1054,2020-08-29 14:58:08.533915,3.21301944091525
1055,2020-08-29 14:58:08.869148,3.21301944091525
1056,2020-08-29 14:58:09.134700,3.21301944091525
1057,2020-08-29 14:58:09.480627,3.20944363518035
1058,2020-08-29 14:58:09.804547,3.20944363518035
1059,2020-08-29 14:58:10.127522,3.20944363518035
1060,2020-08-29 14:58:10.509483,3.20944363518035
1061,2020-08-29 14:58:10.853570,3.20944363518035
1062,2020-08-29 14:58:11.170635,3.20944363518035
1063,2020-08-29 14:58:11.503362,3.20944363518035
1064,2020-08-29 14:58:11.883621,3.2058348555053
1065,2020-08-29 14:58:12.180326,3.2058348555053
1066,2020-08-29 14:58:12.516071,3.2058348555053
1067,2020-08-29 14:58:12.848876,3.2058348555053
1068,2020-08-29 14:58:13.156884,3.2058348555053
1069,2020-08-29 14:58:13.429367,3.2058348555053
1070,2020-08-29 14:58:13.654402,3.2058348555053
1071,2020-08-29 14:58:13.910805,3.2058348555053
1072,2020-08-29 14:58:14.271167,3.2058348555053
1073,2020-08-29 14:58:14.606104,3.2058348555053
1074,2020-08-29 14:58:14.854071,3.21373596265195
1075,2020-08-29 14:58:15.144412,3.21373596265195
1076,2020-08-29 14:58:15.431522,3.21373596265195
1077,2020-08-29 14:58:15.726733,3.21373596265195
1078,2020-08-29 14:58:15.986365,3.21373596265195
1079,2020-08-29 14:58:16.341872,3.21373596265195
1080,2020-08-29 14:58:16.657147,3.21373596265195
1081,2020-08-29 14:58:16.965236,3.21373596265195
1082,2020-08-29 14:58:17.385875,3.21373596265195
1083,2020-08-29 14:58:17.694796,3.22158096318149
1084,2020-08-29 14:58:18.014849,3.22158096318149
1085,2020-08-29 14:58:18.362425,3.22158096318149
1086,2020-08-29 14:58:18.606736,3.22158096318149
1087,2020-08-29 14:58:18.974453,3.22158096318149
1088,2020-08-29 14:58:19.256287,3.22158096318149
1089,2020-08-29 14:58:19.593101,3.22158096318149
1090,2020-08-29 14:58:19.931876,3.22158096318149
1091,2020-08-29 14:58:20.245456,3.22936998236234
1092,2020-08-29 14:58:20.503816,3.22936998236234
1093,2020-08-29 14:58:20.763655,3.22936998236234
1094,2020-08-29 14:58:21.091798,3.22936998236234
1095,2020-08-29 14:58:21.410271,3.22936998236234
1096,2020-08-29 14:58:21.667158,3.22936998236234
1097,2020-08-29 14:58:21.979723,3.22936998236234
1098,2020-08-29 14:58:22.269234,3.22936998236234
1099,2020-08-29 14:58:22.564710,3.22936998236234
1100,2020-08-29 14:58:22.893684,3.23710314541489
1101,2020-08-29 14:58:23.230115,3.23710314541489
1102,2020-08-29 14:58:23.514304,3.23710314541489
1103,2020-08-29 14:58:23.787179,3.23710314541489
1104,2020-08-29 14:58:24.031931,3.23710314541489
1105,2020-08-29 14:58:24.283117,3.23710314541489
1106,2020-08-29 14:58:24.588949,3.23710314541489
1107,2020-08-29 14:58:24.941451,3.23710314541489
1108,2020-08-29 14:58:25.251094,3.24478057750873
1109,2020-08-29 14:58:25.564035,3.24478057750873
1110,2020-08-29 14:58:25.897042,3.24478057750873
1111,2020-08-29 14:58:26.227850,3.24478057750873
1112,2020-08-29 14:58:26.561534,3.24478057750873
1113,2020-08-29 14:58:26.909310,3.24478057750873
1114,2020-08-29 14:58:27.184013,3.24478057750873
1115,2020-08-29 14:58:27.516977,3.24478057750873
1116,2020-08-29 14:58:27.891426,3.25240240375997
1117,2020-08-29 14:58:28.187772,3.25240240375997
1118,2020-08-29 14:58:28.516935,3.25240240375997
1119,2020-08-29 14:58:28.793349,3.25240240375997
1120,2020-08-29 14:58:29.090204,3.25240240375997
1121,2020-08-29 14:58:29.349092,3.25240240375997
1122,2020-08-29 14:58:29.644477,3.25240240375997
1123,2020-08-29 14:58:29.913566,3.25240240375997
1124,2020-08-29 14:58:30.229461,3.25240240375997
1125,2020-08-29 14:58:30.564718,3.25996874922869
1126,2020-08-29 14:58:30.854499,3.25996874922869
1127,2020-08-29 14:58:31.148940,3.25996874922869
1128,2020-08-29 14:58:31.452893,3.25996874922869
1129,2020-08-29 14:58:31.744388,3.25996874922869
1130,2020-08-29 14:58:32.026820,3.25996874922869
1131,2020-08-29 14:58:32.305302,3.25996874922869
1132,2020-08-29 14:58:32.605505,3.25996874922869
1133,2020-08-29 14:58:32.977916,3.26747973891638
1134,2020-08-29 14:58:33.229580,3.26747973891638
1135,2020-08-29 14:58:33.619408,3.26747973891638
1136,2020-08-29 14:58:33.879151,3.26747973891638
1137,2020-08-29 14:58:34.169345,3.26747973891638
1138,2020-08-29 14:58:34.481912,3.26747973891638
1139,2020-08-29 14:58:34.803534,3.26747973891638
1140,2020-08-29 14:58:35.097584,3.26747973891638
1141,2020-08-29 14:58:35.437782,3.26747973891638
1142,2020-08-29 14:58:35.793640,3.27493549776361
1143,2020-08-29 14:58:36.088138,3.27493549776361
1144,2020-08-29 14:58:36.419843,3.27493549776361
1145,2020-08-29 14:58:36.732979,3.27493549776361
1146,2020-08-29 14:58:37.034213,3.27493549776361
1147,2020-08-29 14:58:37.368741,3.27493549776361
1148,2020-08-29 14:58:37.733111,3.27493549776361
1149,2020-08-29 14:58:38.095763,3.27493549776361
1150,2020-08-29 14:58:38.404396,3.28233615064764
1151,2020-08-29 14:58:38.677891,3.28233615064764
1152,2020-08-29 14:58:38.933066,3.28233615064764
1153,2020-08-29 14:58:39.286118,3.28233615064764
1154,2020-08-29 14:58:39.528760,3.28233615064764
1155,2020-08-29 14:58:39.753657,3.28233615064764
1156,2020-08-29 14:58:40.120098,3.28233615064764
1157,2020-08-29 14:58:40.434796,3.28233615064764
1158,2020-08-29 14:58:40.808336,3.28968182238017
1159,2020-08-29 14:58:41.102546,3.28968182238017
1160,2020-08-29 14:58:41.423597,3.28968182238017
1161,2020-08-29 14:58:41.726496,3.28968182238017
1162,2020-08-29 14:58:42.084910,3.28968182238017
1163,2020-08-29 14:58:42.416151,3.28968182238017
1164,2020-08-29 14:58:42.702101,3.28968182238017
1165,2020-08-29 14:58:43.071609,3.29697263770515
1166,2020-08-29 14:58:43.332420,3.29697263770515
1167,2020-08-29 14:58:43.653108,3.29697263770515
1168,2020-08-29 14:58:43.909345,3.29697263770515
1169,2020-08-29 14:58:44.187258,3.29697263770515
1170,2020-08-29 14:58:44.473650,3.29697263770515
1171,2020-08-29 14:58:44.755613,3.29697263770515
1172,2020-08-29 14:58:45.063402,3.29697263770515
1173,2020-08-29 14:58:45.328034,3.29697263770515
1174,2020-08-29 14:58:45.637538,3.31374681446877
1175,2020-08-29 14:58:45.986540,3.31374681446877
1176,2020-08-29 14:58:46.326058,3.31374681446877
1177,2020-08-29 14:58:46.656497,3.31374681446877
1178,2020-08-29 14:58:47.031998,3.31374681446877
1179,2020-08-29 14:58:47.364334,3.31374681446877
1180,2020-08-29 14:58:47.659219,3.31374681446877
1181,2020-08-29 14:58:47.986155,3.31374681446877
1182,2020-08-29 14:58:48.317587,3.33045266764259
1183,2020-08-29 14:58:48.645383,3.33045266764259
1184,2020-08-29 14:58:48.961790,3.33045266764259
1185,2020-08-29 14:58:49.249374,3.33045266764259
1186,2020-08-29 14:58:49.502108,3.33045266764259
1187,2020-08-29 14:58:49.772979,3.33045266764259
1188,2020-08-29 14:58:50.059338,3.33045266764259
1189,2020-08-29 14:58:50.323737,3.33045266764259
1190,2020-08-29 14:58:50.570264,3.33045266764259
1191,2020-08-29 14:58:50.820871,3.34709036385873
1192,2020-08-29 14:58:51.116900,3.34709036385873
1193,2020-08-29 14:58:51.456277,3.34709036385873
1194,2020-08-29 14:58:51.750347,3.34709036385873
1195,2020-08-29 14:58:52.102718,3.34709036385873
1196,2020-08-29 14:58:52.419637,3.34709036385873
1197,2020-08-29 14:58:52.704392,3.34709036385873
1198,2020-08-29 14:58:53.045544,3.3636600617271
1199,2020-08-29 14:58:53.329094,3.3636600617271
1200,2020-08-29 14:58:53.671339,3.3636600617271
1201,2020-08-29 14:58:53.993570,3.3636600617271
1202,2020-08-29 14:58:54.277267,3.3636600617271
1203,2020-08-29 14:58:54.640458,3.3636600617271
1204,2020-08-29 14:58:54.953471,3.3636600617271
1205,2020-08-29 14:58:55.275453,3.3636600617271
1206,2020-08-29 14:58:55.598094,3.38034100035848
1207,2020-08-29 14:58:55.981822,3.38034100035848
1208,2020-08-29 14:58:56.303488,3.38034100035848
1209,2020-08-29 14:58:56.625566,3.38034100035848
1210,2020-08-29 14:58:56.935890,3.38034100035848
1211,2020-08-29 14:58:57.280467,3.38034100035848
1212,2020-08-29 14:58:57.538395,3.38034100035848
1213,2020-08-29 14:58:57.789682,3.38034100035848
1214,2020-08-29 14:58:58.094167,3.38034100035848
1215,2020-08-29 14:58:58.395577,3.39696408896013
1216,2020-08-29 14:58:58.717110,3.39696408896013
1217,2020-08-29 14:58:59.012932,3.39696408896013
1218,2020-08-29 14:58:59.272196,3.39696408896013
1219,2020-08-29 14:58:59.491909,3.39696408896013
1220,2020-08-29 14:58:59.732829,3.39696408896013
1221,2020-08-29 14:58:59.953303,3.39696408896013
1222,2020-08-29 14:59:00.197637,3.39696408896013
1223,2020-08-29 14:59:00.520145,3.39696408896013
1224,2020-08-29 14:59:00.851110,3.39696408896013
1225,2020-08-29 14:59:01.176979,3.41352950787626
1226,2020-08-29 14:59:01.445638,3.41352950787626
1227,2020-08-29 14:59:01.785482,3.41352950787626
1228,2020-08-29 14:59:02.121878,3.41352950787626
1229,2020-08-29 14:59:02.433928,3.41352950787626
1230,2020-08-29 14:59:02.778743,3.41352950787626
1231,2020-08-29 14:59:03.086362,3.41352950787626
1232,2020-08-29 14:59:03.424758,3.41352950787626
1233,2020-08-29 14:59:03.781607,3.43003743436233
1234,2020-08-29 14:59:04.090303,3.43003743436233
1235,2020-08-29 14:59:04.409320,3.43003743436233
1236,2020-08-29 14:59:04.737641,3.43003743436233
1237,2020-08-29 14:59:04.982940,3.43003743436233
1238,2020-08-29 14:59:05.310283,3.43003743436233
1239,2020-08-29 14:59:05.563575,3.43003743436233
1240,2020-08-29 14:59:05.870173,3.43003743436233
1241,2020-08-29 14:59:06.172144,3.43003743436233
1242,2020-08-29 14:59:06.505850,3.44648804265098
1243,2020-08-29 14:59:06.825414,3.44648804265098
1244,2020-08-29 14:59:07.154451,3.44648804265098
1245,2020-08-29 14:59:07.390056,3.44648804265098
1246,2020-08-29 14:59:07.689381,3.44648804265098
1247,2020-08-29 14:59:08.024608,3.44648804265098
1248,2020-08-29 14:59:08.338440,3.44648804265098
1249,2020-08-29 14:59:08.644508,3.44648804265098
1250,2020-08-29 14:59:08.947443,3.46288150401726
1251,2020-08-29 14:59:09.232917,3.46288150401726
1252,2020-08-29 14:59:09.570154,3.46288150401726
1253,2020-08-29 14:59:09.917620,3.46288150401726
1254,2020-08-29 14:59:10.255780,3.46288150401726
1255,2020-08-29 14:59:10.495121,3.46288150401726
1256,2020-08-29 14:59:10.739982,3.46288150401726
1257,2020-08-29 14:59:11.062273,3.46288150401726
1258,2020-08-29 14:59:11.380809,3.46288150401726
1259,2020-08-29 14:59:11.653439,3.47921798684537
1260,2020-08-29 14:59:12.004367,3.47921798684537
1261,2020-08-29 14:59:12.347055,3.47921798684537
1262,2020-08-29 14:59:12.636824,3.47921798684537
1263,2020-08-29 14:59:12.984857,3.47921798684537
1264,2020-08-29 14:59:13.282735,3.47921798684537
1265,2020-08-29 14:59:13.587647,3.47921798684537
1266,2020-08-29 14:59:13.948921,3.47921798684537
1267,2020-08-29 14:59:14.253112,3.49549765670139
1268,2020-08-29 14:59:14.608382,3.49549765670139
1269,2020-08-29 14:59:14.919713,3.49549765670139
1270,2020-08-29 14:59:15.164085,3.49549765670139
1271,2020-08-29 14:59:15.479292,3.49549765670139
1272,2020-08-29 14:59:15.900916,3.49549765670139
1273,2020-08-29 14:59:16.172755,3.49549765670139
1274,2020-08-29 14:59:16.426258,3.49549765670139
1275,2020-08-29 14:59:16.748013,3.54902699667493
1276,2020-08-29 14:59:17.008119,3.54902699667493
1277,2020-08-29 14:59:17.299016,3.54902699667493
1278,2020-08-29 14:59:17.627559,3.54902699667493
1279,2020-08-29 14:59:17.894756,3.54902699667493
1280,2020-08-29 14:59:18.138554,3.54902699667493
1281,2020-08-29 14:59:18.465494,3.54902699667493
1282,2020-08-29 14:59:18.795420,3.54902699667493
1283,2020-08-29 14:59:19.120180,3.60242953909874
1284,2020-08-29 14:59:19.466257,3.60242953909874
1285,2020-08-29 14:59:19.696874,3.60242953909874
1286,2020-08-29 14:59:20.039104,3.60242953909874
1287,2020-08-29 14:59:20.365126,3.60242953909874
1288,2020-08-29 14:59:20.689860,3.60242953909874
1289,2020-08-29 14:59:21.039520,3.60242953909874
1290,2020-08-29 14:59:21.347050,3.60242953909874
1291,2020-08-29 14:59:21.638495,3.60242953909874
1292,2020-08-29 14:59:21.891162,3.65570556524381
1293,2020-08-29 14:59:22.107213,3.65570556524381
1294,2020-08-29 14:59:22.455115,3.65570556524381
1295,2020-08-29 14:59:22.743719,3.65570556524381
1296,2020-08-29 14:59:23.045263,3.65570556524381
1297,2020-08-29 14:59:23.303394,3.65570556524381
1298,2020-08-29 14:59:23.630309,3.65570556524381
1299,2020-08-29 14:59:23.929470,3.65570556524381
1300,2020-08-29 14:59:24.269571,3.70885535116047
1301,2020-08-29 14:59:24.537448,3.70885535116047
1302,2020-08-29 14:59:24.830825,3.70885535116047
1303,2020-08-29 14:59:25.102104,3.70885535116047
1304,2020-08-29 14:59:25.365312,3.70885535116047
1305,2020-08-29 14:59:25.641034,3.70885535116047
1306,2020-08-29 14:59:25.941497,3.70885535116047
1307,2020-08-29 14:59:26.202158,3.70885535116047
1308,2020-08-29 14:59:26.502322,3.70885535116047
1309,2020-08-29 14:59:26.757849,3.70885535116047
1310,2020-08-29 14:59:27.093616,3.76187916600385
1311,2020-08-29 14:59:27.342015,3.76187916600385
1312,2020-08-29 14:59:27.684502,3.76187916600385
1313,2020-08-29 14:59:27.972504,3.76187916600385
1314,2020-08-29 14:59:28.278664,3.76187916600385
1315,2020-08-29 14:59:28.576392,3.76187916600385
1316,2020-08-29 14:59:28.839717,3.76187916600385
1317,2020-08-29 14:59:29.143039,3.76187916600385
1318,2020-08-29 14:59:29.457262,3.76187916600385
1319,2020-08-29 14:59:29.750721,3.81477727668491
1320,2020-08-29 14:59:30.023098,3.81477727668491
1321,2020-08-29 14:59:30.278238,3.81477727668491
1322,2020-08-29 14:59:30.543322,3.81477727668491
1323,2020-08-29 14:59:30.880232,3.81477727668491
1324,2020-08-29 14:59:31.226986,3.81477727668491
1325,2020-08-29 14:59:31.548229,3.81477727668491
1326,2020-08-29 14:59:31.929864,3.8675499477322
1327,2020-08-29 14:59:32.174739,3.8675499477322
1328,2020-08-29 14:59:32.462529,3.8675499477322
1329,2020-08-29 14:59:32.732879,3.8675499477322
1330,2020-08-29 14:59:33.033646,3.8675499477322
1331,2020-08-29 14:59:33.265501,3.8675499477322
1332,2020-08-29 14:59:33.542725,3.8675499477322
1333,2020-08-29 14:59:33.930687,3.8675499477322
1334,2020-08-29 14:59:34.281454,3.8675499477322
1335,2020-08-29 14:59:34.603909,3.92019744126817
1336,2020-08-29 14:59:34.958289,3.92019744126817
1337,2020-08-29 14:59:35.286234,3.92019744126817
1338,2020-08-29 14:59:35.555856,3.92019744126817
1339,2020-08-29 14:59:35.938455,3.92019744126817
1340,2020-08-29 14:59:36.327625,3.92019744126817
1341,2020-08-29 14:59:36.690831,3.92019744126817
1342,2020-08-29 14:59:36.985109,3.92019744126817
1343,2020-08-29 14:59:37.320604,3.9727200170183
1344,2020-08-29 14:59:37.610373,3.9727200170183
1345,2020-08-29 14:59:37.846679,3.9727200170183
1346,2020-08-29 14:59:38.128987,3.9727200170183
1347,2020-08-29 14:59:38.452227,3.9727200170183
1348,2020-08-29 14:59:38.756625,3.9727200170183
1349,2020-08-29 14:59:39.135637,3.9727200170183
1350,2020-08-29 14:59:39.432521,3.9727200170183
1351,2020-08-29 14:59:39.736798,3.9727200170183
1352,2020-08-29 14:59:40.115401,4.02511793233204
1353,2020-08-29 14:59:40.426163,4.02511793233204
1354,2020-08-29 14:59:40.697234,4.02511793233204
1355,2020-08-29 14:59:41.015545,4.02511793233204
1356,2020-08-29 14:59:41.321666,4.02511793233204
1357,2020-08-29 14:59:41.600796,4.02511793233204
1358,2020-08-29 14:59:41.848934,4.02511793233204
1359,2020-08-29 14:59:42.184237,4.02511793233204
1360,2020-08-29 14:59:42.455321,4.02511793233204
1361,2020-08-29 14:59:42.760872,4.07739144220854
1362,2020-08-29 14:59:43.108311,4.07739144220854
1363,2020-08-29 14:59:43.413511,4.07739144220854
1364,2020-08-29 14:59:43.768919,4.07739144220854
1365,2020-08-29 14:59:44.101135,4.07739144220854
1366,2020-08-29 14:59:44.434193,4.07739144220854
1367,2020-08-29 14:59:44.758522,4.07739144220854
1368,2020-08-29 14:59:45.066656,4.12954079932456
1369,2020-08-29 14:59:45.356589,4.12954079932456
1370,2020-08-29 14:59:45.628482,4.12954079932456
1371,2020-08-29 14:59:45.856407,4.12954079932456
1372,2020-08-29 14:59:46.111470,4.12954079932456
1373,2020-08-29 14:59:46.412909,4.12954079932456
1374,2020-08-29 14:59:46.696434,4.12954079932456
1375,2020-08-29 14:59:46.945025,4.12954079932456
1376,2020-08-29 14:59:47.317969,4.12954079932456
1377,2020-08-29 14:59:47.594995,4.1879092117819
1378,2020-08-29 14:59:47.852836,4.1879092117819
1379,2020-08-29 14:59:48.169317,4.1879092117819
1380,2020-08-29 14:59:48.378831,4.1879092117819
1381,2020-08-29 14:59:48.682700,4.1879092117819
1382,2020-08-29 14:59:48.940346,4.1879092117819
1383,2020-08-29 14:59:49.237629,4.1879092117819
1384,2020-08-29 14:59:49.552731,4.1879092117819
1385,2020-08-29 14:59:49.874409,4.1879092117819
1386,2020-08-29 14:59:50.223311,4.24614370423448
1387,2020-08-29 14:59:50.595292,4.24614370423448
1388,2020-08-29 14:59:50.916985,4.24614370423448
1389,2020-08-29 14:59:51.269181,4.24614370423448
1390,2020-08-29 14:59:51.519077,4.24614370423448
1391,2020-08-29 14:59:51.842344,4.24614370423448
1392,2020-08-29 14:59:52.195378,4.24614370423448
1393,2020-08-29 14:59:52.537568,4.24614370423448
1394,2020-08-29 14:59:52.884514,4.30424454827464
1395,2020-08-29 14:59:53.137940,4.30424454827464
1396,2020-08-29 14:59:53.440188,4.30424454827464
1397,2020-08-29 14:59:53.763166,4.30424454827464
1398,2020-08-29 14:59:54.038409,4.30424454827464
1399,2020-08-29 14:59:54.304154,4.30424454827464
1400,2020-08-29 14:59:54.602808,4.30424454827464
1401,2020-08-29 14:59:54.956743,4.30424454827464
1402,2020-08-29 14:59:55.335194,4.36221201897722
1403,2020-08-29 14:59:55.660753,4.36221201897722
1404,2020-08-29 14:59:55.984187,4.36221201897722
1405,2020-08-29 14:59:56.288004,4.36221201897722
1406,2020-08-29 14:59:56.590891,4.36221201897722
1407,2020-08-29 14:59:56.976915,4.36221201897722
1408,2020-08-29 14:59:57.286008,4.36221201897722
1409,2020-08-29 14:59:57.561366,4.36221201897722
1410,2020-08-29 14:59:57.859117,4.42004638928563
1411,2020-08-29 14:59:58.123243,4.42004638928563
1412,2020-08-29 14:59:58.370688,4.42004638928563
1413,2020-08-29 14:59:58.716000,4.42004638928563
1414,2020-08-29 14:59:58.954240,4.42004638928563
1415,2020-08-29 14:59:59.232936,4.42004638928563
1416,2020-08-29 14:59:59.587224,4.42004638928563
1417,2020-08-29 14:59:59.859285,4.42004638928563
1418,2020-08-29 15:00:00.157582,4.42004638928563
1419,2020-08-29 15:00:00.423712,4.47774793005232
1420,2020-08-29 15:00:00.715974,4.47774793005232
1421,2020-08-29 15:00:01.022455,4.47774793005232
1422,2020-08-29 15:00:01.305077,4.47774793005232
1423,2020-08-29 15:00:01.565506,4.47774793005232
1424,2020-08-29 15:00:01.836689,4.47774793005232
1425,2020-08-29 15:00:02.183533,4.47774793005232
1426,2020-08-29 15:00:02.487477,4.47774793005232
1427,2020-08-29 15:00:02.780639,4.47774793005232
1428,2020-08-29 15:00:03.172432,4.53531691007773
1429,2020-08-29 15:00:03.510795,4.53531691007773
1430,2020-08-29 15:00:03.816681,4.53531691007773
1431,2020-08-29 15:00:04.152057,4.53531691007773
1432,2020-08-29 15:00:04.453485,4.53531691007773
1433,2020-08-29 15:00:04.782616,4.53531691007773
1434,2020-08-29 15:00:05.073341,4.53531691007773
1435,2020-08-29 15:00:05.485660,4.59275359614803
1436,2020-08-29 15:00:05.751478,4.59275359614803
1437,2020-08-29 15:00:06.108731,4.59275359614803
1438,2020-08-29 15:00:06.449312,4.59275359614803
1439,2020-08-29 15:00:06.772451,4.59275359614803
1440,2020-08-29 15:00:07.025143,4.59275359614803
1441,2020-08-29 15:00:07.275099,4.59275359614803
1442,2020-08-29 15:00:07.593333,4.59275359614803
1443,2020-08-29 15:00:07.953610,4.59275359614803
1444,2020-08-29 15:00:08.326692,4.65005825307151
1445,2020-08-29 15:00:08.655347,4.65005825307151
1446,2020-08-29 15:00:09.001750,4.65005825307151
1447,2020-08-29 15:00:09.358395,4.65005825307151
1448,2020-08-29 15:00:09.619404,4.65005825307151
1449,2020-08-29 15:00:09.936122,4.65005825307151
1450,2020-08-29 15:00:10.253085,4.65005825307151
1451,2020-08-29 15:00:10.529496,4.65005825307151
1452,2020-08-29 15:00:10.921784,4.70723114371368
1453,2020-08-29 15:00:11.190086,4.70723114371368
1454,2020-08-29 15:00:11.475119,4.70723114371368
1455,2020-08-29 15:00:11.766193,4.70723114371368
1456,2020-08-29 15:00:12.087069,4.70723114371368
1457,2020-08-29 15:00:12.350836,4.70723114371368
1458,2020-08-29 15:00:12.599913,4.70723114371368
1459,2020-08-29 15:00:12.960041,4.70723114371368
1460,2020-08-29 15:00:13.302311,4.70723114371368
1461,2020-08-29 15:00:13.564526,4.76490726907879
1462,2020-08-29 15:00:13.822955,4.76490726907879
1463,2020-08-29 15:00:14.095869,4.76490726907879
1464,2020-08-29 15:00:14.412415,4.76490726907879
1465,2020-08-29 15:00:14.676734,4.76490726907879
1466,2020-08-29 15:00:14.933056,4.76490726907879
1467,2020-08-29 15:00:15.205497,4.76490726907879
1468,2020-08-29 15:00:15.488151,4.76490726907879
1469,2020-08-29 15:00:15.747583,4.82246142937724
1470,2020-08-29 15:00:16.064169,4.82246142937724
1471,2020-08-29 15:00:16.294946,4.82246142937724
1472,2020-08-29 15:00:16.666162,4.82246142937724
1473,2020-08-29 15:00:16.976556,4.82246142937724
1474,2020-08-29 15:00:17.313577,4.82246142937724
1475,2020-08-29 15:00:17.645854,4.82246142937724
1476,2020-08-29 15:00:17.917424,4.82246142937724
1477,2020-08-29 15:00:18.265839,4.88263911156298
1478,2020-08-29 15:00:18.517306,4.88263911156298
1479,2020-08-29 15:00:18.862833,4.88263911156298
1480,2020-08-29 15:00:19.113577,4.88263911156298
1481,2020-08-29 15:00:19.363762,4.88263911156298
1482,2020-08-29 15:00:19.685320,4.88263911156298
1483,2020-08-29 15:00:19.936698,4.88263911156298
1484,2020-08-29 15:00:20.196912,4.88263911156298
1485,2020-08-29 15:00:20.523324,4.88263911156298
1486,2020-08-29 15:00:20.801939,4.94269275557097
1487,2020-08-29 15:00:21.141589,4.94269275557097
1488,2020-08-29 15:00:21.417255,4.94269275557097
1489,2020-08-29 15:00:21.714434,4.94269275557097
1490,2020-08-29 15:00:22.047319,4.94269275557097
1491,2020-08-29 15:00:22.326961,4.94269275557097
1492,2020-08-29 15:00:22.585147,4.94269275557097
1493,2020-08-29 15:00:22.920005,4.94269275557097
1494,2020-08-29 15:00:23.172154,4.94269275557097
1495,2020-08-29 15:00:23.508909,4.82020963190958
1496,2020-08-29 15:00:23.906601,4.82020963190958
1497,2020-08-29 15:00:24.151457,4.82020963190958
1498,2020-08-29 15:00:24.513017,4.82020963190958
1499,2020-08-29 15:00:24.746192,4.82020963190958
1500,2020-08-29 15:00:24.981026,4.82020963190958
1501,2020-08-29 15:00:25.249919,4.82020963190958
1502,2020-08-29 15:00:25.584375,4.82020963190958
1503,2020-08-29 15:00:26.019150,4.69807924356786
1504,2020-08-29 15:00:26.304303,4.69807924356786
1505,2020-08-29 15:00:26.617146,4.69807924356786
1506,2020-08-29 15:00:26.866716,4.69807924356786
1507,2020-08-29 15:00:27.171522,4.69807924356786
1508,2020-08-29 15:00:27.493308,4.69807924356786
1509,2020-08-29 15:00:27.803271,4.69807924356786
1510,2020-08-29 15:00:28.140903,4.69807924356786
1511,2020-08-29 15:00:28.488188,4.69807924356786
1512,2020-08-29 15:00:28.807673,4.57629795383025
1513,2020-08-29 15:00:29.105288,4.57629795383025
1514,2020-08-29 15:00:29.371121,4.57629795383025
1515,2020-08-29 15:00:29.657838,4.57629795383025
1516,2020-08-29 15:00:29.987753,4.57629795383025
1517,2020-08-29 15:00:30.319427,4.57629795383025
1518,2020-08-29 15:00:30.669370,4.57629795383025
1519,2020-08-29 15:00:30.991947,4.57629795383025
1520,2020-08-29 15:00:31.383571,4.45486223283514
1521,2020-08-29 15:00:31.733157,4.45486223283514
1522,2020-08-29 15:00:32.035244,4.45486223283514
1523,2020-08-29 15:00:32.307090,4.45486223283514
1524,2020-08-29 15:00:32.606656,4.45486223283514
1525,2020-08-29 15:00:32.924926,4.45486223283514
1526,2020-08-29 15:00:33.322276,4.45486223283514
1527,2020-08-29 15:00:33.594793,4.45486223283514
1528,2020-08-29 15:00:33.873515,4.45486223283514
1529,2020-08-29 15:00:34.183718,4.33376865155539
1530,2020-08-29 15:00:34.430981,4.33376865155539
1531,2020-08-29 15:00:34.768722,4.33376865155539
1532,2020-08-29 15:00:35.068785,4.33376865155539
1533,2020-08-29 15:00:35.347608,4.33376865155539
1534,2020-08-29 15:00:35.632935,4.33376865155539
1535,2020-08-29 15:00:35.870755,4.33376865155539
1536,2020-08-29 15:00:36.209417,4.33376865155539
1537,2020-08-29 15:00:36.516008,4.21301387642586
1538,2020-08-29 15:00:36.878719,4.21301387642586
1539,2020-08-29 15:00:37.180859,4.21301387642586
1540,2020-08-29 15:00:37.457129,4.21301387642586
1541,2020-08-29 15:00:37.776532,4.21301387642586
1542,2020-08-29 15:00:38.143220,4.21301387642586
1543,2020-08-29 15:00:38.449481,4.21301387642586
1544,2020-08-29 15:00:38.758874,4.21301387642586
1545,2020-08-29 15:00:39.123933,4.09259466452075
1546,2020-08-29 15:00:39.436411,4.09259466452075
1547,2020-08-29 15:00:39.669649,4.09259466452075
1548,2020-08-29 15:00:39.980984,4.09259466452075
1549,2020-08-29 15:00:40.240822,4.09259466452075
1550,2020-08-29 15:00:40.577233,4.09259466452075
1551,2020-08-29 15:00:40.879296,4.09259466452075
1552,2020-08-29 15:00:41.168784,4.09259466452075
1553,2020-08-29 15:00:41.484623,4.09259466452075
1554,2020-08-29 15:00:41.780595,3.97250785920312
1555,2020-08-29 15:00:42.047135,3.97250785920312
1556,2020-08-29 15:00:42.418507,3.97250785920312
1557,2020-08-29 15:00:42.742257,3.97250785920312
1558,2020-08-29 15:00:43.059680,3.97250785920312
1559,2020-08-29 15:00:43.403480,3.97250785920312
1560,2020-08-29 15:00:43.709632,3.97250785920312
1561,2020-08-29 15:00:43.964677,3.97250785920312
1562,2020-08-29 15:00:44.325121,3.97250785920312
1563,2020-08-29 15:00:44.690474,3.8527503861843
1564,2020-08-29 15:00:44.992690,3.8527503861843
1565,2020-08-29 15:00:45.343505,3.8527503861843
1566,2020-08-29 15:00:45.633904,3.8527503861843
1567,2020-08-29 15:00:45.919750,3.8527503861843
1568,2020-08-29 15:00:46.268955,3.8527503861843
1569,2020-08-29 15:00:46.623699,3.8527503861843
1570,2020-08-29 15:00:46.993997,3.73331924994143
1571,2020-08-29 15:00:47.250971,3.73331924994143
1572,2020-08-29 15:00:47.535787,3.73331924994143
1573,2020-08-29 15:00:47.817247,3.73331924994143
1574,2020-08-29 15:00:48.185225,3.73331924994143
1575,2020-08-29 15:00:48.483071,3.73331924994143
1576,2020-08-29 15:00:48.813373,3.73331924994143
1577,2020-08-29 15:00:49.143928,3.73331924994143
1578,2020-08-29 15:00:49.490107,3.59886805042549
1579,2020-08-29 15:00:49.733881,3.59886805042549
1580,2020-08-29 15:00:50.029662,3.59886805042549
1581,2020-08-29 15:00:50.357200,3.59886805042549
1582,2020-08-29 15:00:50.623075,3.59886805042549
1583,2020-08-29 15:00:50.973330,3.59886805042549
1584,2020-08-29 15:00:51.305488,3.59886805042549
1585,2020-08-29 15:00:51.580564,3.59886805042549
1586,2020-08-29 15:00:51.893135,3.59886805042549
1587,2020-08-29 15:00:52.122192,3.46475659785308
1588,2020-08-29 15:00:52.385393,3.46475659785308
1589,2020-08-29 15:00:52.690127,3.46475659785308
1590,2020-08-29 15:00:53.035530,3.46475659785308
1591,2020-08-29 15:00:53.341459,3.46475659785308
1592,2020-08-29 15:00:53.644478,3.46475659785308
1593,2020-08-29 15:00:53.861009,3.46475659785308
1594,2020-08-29 15:00:54.181595,3.46475659785308
1595,2020-08-29 15:00:54.517688,3.46475659785308
1596,2020-08-29 15:00:54.855232,3.33098231071321
1597,2020-08-29 15:00:55.192416,3.33098231071321
1598,2020-08-29 15:00:55.513349,3.33098231071321
1599,2020-08-29 15:00:55.812749,3.33098231071321
1600,2020-08-29 15:00:56.111328,3.33098231071321
1601,2020-08-29 15:00:56.434217,3.33098231071321
1602,2020-08-29 15:00:56.786796,3.33098231071321
1603,2020-08-29 15:00:57.165448,3.19754267419245
1604,2020-08-29 15:00:57.572191,3.19754267419245
1605,2020-08-29 15:00:57.928885,3.19754267419245
1606,2020-08-29 15:00:58.253640,3.19754267419245
1607,2020-08-29 15:00:58.538837,3.19754267419245
1608,2020-08-29 15:00:58.853079,3.19754267419245
1609,2020-08-29 15:00:59.181846,3.19754267419245
1610,2020-08-29 15:00:59.522965,3.19754267419245
1611,2020-08-29 15:00:59.846554,3.06443523842121
1612,2020-08-29 15:01:00.154420,3.06443523842121
1613,2020-08-29 15:01:00.453994,3.06443523842121
1614,2020-08-29 15:01:00.849651,3.06443523842121
1615,2020-08-29 15:01:01.181960,3.06443523842121
1616,2020-08-29 15:01:01.418629,3.06443523842121
1617,2020-08-29 15:01:01.768032,3.06443523842121
1618,2020-08-29 15:01:02.030067,3.06443523842121
1619,2020-08-29 15:01:02.363940,2.93165761691158
1620,2020-08-29 15:01:02.691581,2.93165761691158
1621,2020-08-29 15:01:03.050148,2.93165761691158
1622,2020-08-29 15:01:03.405331,2.93165761691158
1623,2020-08-29 15:01:03.642555,2.93165761691158
1624,2020-08-29 15:01:03.922399,2.93165761691158
1625,2020-08-29 15:01:04.266462,2.93165761691158
1626,2020-08-29 15:01:04.552146,2.93165761691158
1627,2020-08-29 15:01:04.871953,2.93165761691158
1628,2020-08-29 15:01:05.200691,2.79920748517642
1629,2020-08-29 15:01:05.513228,2.79920748517642
1630,2020-08-29 15:01:05.886439,2.79920748517642
1631,2020-08-29 15:01:06.143105,2.79920748517642
1632,2020-08-29 15:01:06.384973,2.79920748517642
1633,2020-08-29 15:01:06.649682,2.79920748517642
1634,2020-08-29 15:01:06.958582,2.79920748517642
1635,2020-08-29 15:01:07.245701,2.79920748517642
1636,2020-08-29 15:01:07.553434,2.66708257952169
1637,2020-08-29 15:01:07.887027,2.66708257952169
1638,2020-08-29 15:01:08.191861,2.66708257952169
1639,2020-08-29 15:01:08.537029,2.66708257952169
1640,2020-08-29 15:01:08.886182,2.66708257952169
1641,2020-08-29 15:01:09.209877,2.66708257952169
1642,2020-08-29 15:01:09.511504,2.66708257952169
1643,2020-08-29 15:01:09.821921,2.66708257952169
1644,2020-08-29 15:01:10.099991,2.53528069600613
1645,2020-08-29 15:01:10.383887,2.53528069600613
1646,2020-08-29 15:01:10.658576,2.53528069600613
1647,2020-08-29 15:01:10.999044,2.53528069600613
1648,2020-08-29 15:01:11.297609,2.53528069600613
1649,2020-08-29 15:01:11.564294,2.53528069600613
1650,2020-08-29 15:01:11.863423,2.53528069600613
1651,2020-08-29 15:01:12.139534,2.53528069600613
1652,2020-08-29 15:01:12.411022,2.53528069600613
1653,2020-08-29 15:01:12.669473,2.53528069600613
1654,2020-08-29 15:01:13.102858,2.40379968956475
1655,2020-08-29 15:01:13.501712,2.40379968956475
1656,2020-08-29 15:01:13.834820,2.40379968956475
1657,2020-08-29 15:01:14.115569,2.40379968956475
1658,2020-08-29 15:01:14.402028,2.40379968956475
1659,2020-08-29 15:01:14.717733,2.40379968956475
1660,2020-08-29 15:01:15.038703,2.40379968956475
1661,2020-08-29 15:01:15.329439,2.40379968956475
1662,2020-08-29 15:01:15.620189,2.40379968956475
1663,2020-08-29 15:01:15.960726,2.27263747329418
1664,2020-08-29 15:01:16.291397,2.27263747329418
1665,2020-08-29 15:01:16.538321,2.27263747329418
1666,2020-08-29 15:01:16.804204,2.27263747329418
1667,2020-08-29 15:01:17.122951,2.27263747329418
1668,2020-08-29 15:01:17.333762,2.27263747329418
1669,2020-08-29 15:01:17.657827,2.27263747329418
1670,2020-08-29 15:01:17.996585,2.27263747329418
1671,2020-08-29 15:01:18.380695,2.14179201790017
1672,2020-08-29 15:01:18.631469,2.14179201790017
1673,2020-08-29 15:01:18.926183,2.14179201790017
1674,2020-08-29 15:01:19.205497,2.14179201790017
1675,2020-08-29 15:01:19.559546,2.14179201790017
1676,2020-08-29 15:01:19.923869,2.14179201790017
1677,2020-08-29 15:01:20.239042,2.14179201790017
1678,2020-08-29 15:01:20.534119,2.14179201790017
1679,2020-08-29 15:01:20.802000,2.14179201790017
1680,2020-08-29 15:01:21.080597,2.18334056243233
1681,2020-08-29 15:01:21.336204,2.18334056243233
1682,2020-08-29 15:01:21.632138,2.18334056243233
1683,2020-08-29 15:01:21.996172,2.18334056243233
1684,2020-08-29 15:01:22.313947,2.18334056243233
1685,2020-08-29 15:01:22.658402,2.18334056243233
1686,2020-08-29 15:01:22.917942,2.18334056243233
1687,2020-08-29 15:01:23.173773,2.18334056243233
1688,2020-08-29 15:01:23.467389,2.18334056243233
1689,2020-08-29 15:01:23.762969,2.18334056243233
1690,2020-08-29 15:01:23.997774,2.20515997202533
1691,2020-08-29 15:01:24.309818,2.20515997202533
1692,2020-08-29 15:01:24.546908,2.20515997202533
1693,2020-08-29 15:01:24.874423,2.20515997202533
1694,2020-08-29 15:01:25.102975,2.20515997202533
1695,2020-08-29 15:01:25.415216,2.20515997202533
1696,2020-08-29 15:01:25.677623,2.20515997202533
1697,2020-08-29 15:01:25.911160,2.20515997202533
1698,2020-08-29 15:01:26.189381,2.20515997202533
1699,2020-08-29 15:01:26.476909,2.20515997202533
1700,2020-08-29 15:01:26.852782,2.22673617608038
1701,2020-08-29 15:01:27.204832,2.22673617608038
1702,2020-08-29 15:01:27.438022,2.22673617608038
1703,2020-08-29 15:01:27.763293,2.22673617608038
1704,2020-08-29 15:01:28.108311,2.22673617608038
1705,2020-08-29 15:01:28.454575,2.22673617608038
1706,2020-08-29 15:01:28.742384,2.22673617608038
1707,2020-08-29 15:01:28.988851,2.22673617608038
1708,2020-08-29 15:01:29.322634,2.22673617608038
1709,2020-08-29 15:01:29.662772,2.22673617608038
1710,2020-08-29 15:01:29.940845,2.22673617608038
1711,2020-08-29 15:01:30.273451,2.22673617608038
1712,2020-08-29 15:01:30.592530,2.22673617608038
1713,2020-08-29 15:01:30.948837,2.22673617608038
1714,2020-08-29 15:01:31.213277,2.22673617608038
1715,2020-08-29 15:01:31.517240,2.22673617608038
1716,2020-08-29 15:01:31.762704,2.22673617608038
1717,2020-08-29 15:01:32.059524,2.22673617608038
1718,2020-08-29 15:01:32.344563,2.22673617608038
1719,2020-08-29 15:01:32.641579,2.22673617608038
1720,2020-08-29 15:01:33.040854,2.22673617608038
1721,2020-08-29 15:01:33.343761,2.22673617608038
1722,2020-08-29 15:01:33.586057,2.22673617608038
1723,2020-08-29 15:01:33.915743,2.22673617608038
1724,2020-08-29 15:01:34.221380,2.22673617608038
1725,2020-08-29 15:01:34.471511,2.22673617608038
1726,2020-08-29 15:01:34.821338,2.22673617608038
1727,2020-08-29 15:01:35.184845,2.27225864663572
1728,2020-08-29 15:01:35.504148,2.27225864663572
1729,2020-08-29 15:01:35.808102,2.27225864663572
1730,2020-08-29 15:01:36.079076,2.27225864663572
1731,2020-08-29 15:01:36.385304,2.27225864663572
1732,2020-08-29 15:01:36.728959,2.27225864663572
1733,2020-08-29 15:01:37.060168,2.27225864663572
1734,2020-08-29 15:01:37.445565,2.3215409834079
1735,2020-08-29 15:01:37.753114,2.3215409834079
1736,2020-08-29 15:01:37.978298,2.3215409834079
1737,2020-08-29 15:01:38.271860,2.3215409834079
1738,2020-08-29 15:01:38.613209,2.3215409834079
1739,2020-08-29 15:01:38.910470,2.3215409834079
1740,2020-08-29 15:01:39.160301,2.3215409834079
1741,2020-08-29 15:01:39.501237,2.3215409834079
1742,2020-08-29 15:01:39.749175,2.3215409834079
1743,2020-08-29 15:01:40.061515,2.37069200026046
1744,2020-08-29 15:01:40.368883,2.37069200026046
1745,2020-08-29 15:01:40.604522,2.37069200026046
1746,2020-08-29 15:01:40.928946,2.37069200026046
1747,2020-08-29 15:01:41.195362,2.37069200026046
1748,2020-08-29 15:01:41.463637,2.37069200026046
1749,2020-08-29 15:01:41.821258,2.37069200026046
1750,2020-08-29 15:01:42.129360,2.37069200026046
1751,2020-08-29 15:01:42.452097,2.37069200026046
1752,2020-08-29 15:01:42.810338,2.4197122402807
1753,2020-08-29 15:01:43.130715,2.4197122402807
1754,2020-08-29 15:01:43.398158,2.4197122402807
1755,2020-08-29 15:01:43.611342,2.4197122402807
1756,2020-08-29 15:01:43.957661,2.4197122402807
1757,2020-08-29 15:01:44.234815,2.4197122402807
1758,2020-08-29 15:01:44.520815,2.4197122402807
1759,2020-08-29 15:01:44.818975,2.4197122402807
1760,2020-08-29 15:01:45.185814,2.4197122402807
1761,2020-08-29 15:01:45.556702,2.46860224326079
1762,2020-08-29 15:01:45.838366,2.46860224326079
1763,2020-08-29 15:01:46.153093,2.46860224326079
1764,2020-08-29 15:01:46.508916,2.46860224326079
1765,2020-08-29 15:01:46.796101,2.46860224326079
1766,2020-08-29 15:01:47.085866,2.46860224326079
1767,2020-08-29 15:01:47.342577,2.46860224326079
1768,2020-08-29 15:01:47.701066,2.46860224326079
1769,2020-08-29 15:01:48.068698,2.51736254573933
1770,2020-08-29 15:01:48.361668,2.51736254573933
1771,2020-08-29 15:01:48.664925,2.51736254573933
1772,2020-08-29 15:01:48.894632,2.51736254573933
1773,2020-08-29 15:01:49.204477,2.51736254573933
1774,2020-08-29 15:01:49.445746,2.51736254573933
1775,2020-08-29 15:01:49.766282,2.51736254573933
1776,2020-08-29 15:01:50.074006,2.51736254573933
1777,2020-08-29 15:01:50.368761,2.51736254573933
1778,2020-08-29 15:01:50.666720,2.51736254573933
1779,2020-08-29 15:01:50.986839,2.56599368104166
1780,2020-08-29 15:01:51.272332,2.56599368104166
1781,2020-08-29 15:01:51.642719,2.56599368104166
1782,2020-08-29 15:01:51.968791,2.56599368104166
1783,2020-08-29 15:01:52.228859,2.56599368104166
1784,2020-08-29 15:01:52.548456,2.56599368104166
1785,2020-08-29 15:01:52.869027,2.56599368104166
1786,2020-08-29 15:01:53.170011,2.56599368104166
1787,2020-08-29 15:01:53.394288,2.56599368104166
1788,2020-08-29 15:01:53.772654,2.6144961793191
1789,2020-08-29 15:01:54.087236,2.6144961793191
1790,2020-08-29 15:01:54.488411,2.6144961793191
1791,2020-08-29 15:01:54.850032,2.6144961793191
1792,2020-08-29 15:01:55.111534,2.6144961793191
1793,2020-08-29 15:01:55.354018,2.6144961793191
1794,2020-08-29 15:01:55.573725,2.6144961793191
1795,2020-08-29 15:01:55.935149,2.66287056758715
1796,2020-08-29 15:01:56.306798,2.66287056758715
1797,2020-08-29 15:01:56.652511,2.66287056758715
1798,2020-08-29 15:01:57.057453,2.66287056758715
1799,2020-08-29 15:01:57.305059,2.66287056758715
1800,2020-08-29 15:01:57.587463,2.66287056758715
1801,2020-08-29 15:01:57.907579,2.66287056758715
1802,2020-08-29 15:01:58.238289,2.66287056758715
1803,2020-08-29 15:01:58.605322,2.71111736976259
1804,2020-08-29 15:01:58.832942,2.71111736976259
1805,2020-08-29 15:01:59.041939,2.71111736976259
1806,2020-08-29 15:01:59.306972,2.71111736976259
1807,2020-08-29 15:01:59.597811,2.71111736976259
1808,2020-08-29 15:01:59.944936,2.71111736976259
1809,2020-08-29 15:02:00.209184,2.71111736976259
1810,2020-08-29 15:02:00.495473,2.71111736976259
1811,2020-08-29 15:02:00.886604,2.71111736976259
1812,2020-08-29 15:02:01.173952,2.71111736976259
1813,2020-08-29 15:02:01.449935,2.71111736976259
1814,2020-08-29 15:02:01.742686,2.75322171314579
1815,2020-08-29 15:02:02.081898,2.75322171314579
1816,2020-08-29 15:02:02.428692,2.75322171314579
1817,2020-08-29 15:02:02.720771,2.75322171314579
1818,2020-08-29 15:02:03.035637,2.75322171314579
1819,2020-08-29 15:02:03.373064,2.75322171314579
1820,2020-08-29 15:02:03.625391,2.75322171314579
1821,2020-08-29 15:02:03.951048,2.75322171314579
1822,2020-08-29 15:02:04.221342,2.79521401657472
1823,2020-08-29 15:02:04.471028,2.79521401657472
1824,2020-08-29 15:02:04.719792,2.79521401657472
1825,2020-08-29 15:02:04.994697,2.79521401657472
1826,2020-08-29 15:02:05.227195,2.79521401657472
1827,2020-08-29 15:02:05.528824,2.79521401657472
1828,2020-08-29 15:02:05.766465,2.79521401657472
1829,2020-08-29 15:02:06.094976,2.79521401657472
1830,2020-08-29 15:02:06.491922,2.79521401657472
1831,2020-08-29 15:02:06.818504,2.83709473972191
1832,2020-08-29 15:02:07.048304,2.83709473972191
1833,2020-08-29 15:02:07.312802,2.83709473972191
1834,2020-08-29 15:02:07.639067,2.83709473972191
1835,2020-08-29 15:02:08.025733,2.83709473972191
1836,2020-08-29 15:02:08.381124,2.83709473972191
1837,2020-08-29 15:02:08.681153,2.83709473972191
1838,2020-08-29 15:02:08.940445,2.83709473972191
1839,2020-08-29 15:02:09.165248,2.83709473972191
1840,2020-08-29 15:02:09.467672,2.83709473972191
1841,2020-08-29 15:02:09.692199,2.87886433962562
1842,2020-08-29 15:02:09.936911,2.87886433962562
1843,2020-08-29 15:02:10.263257,2.87886433962562
1844,2020-08-29 15:02:10.526112,2.87886433962562
1845,2020-08-29 15:02:10.899524,2.87886433962562
1846,2020-08-29 15:02:11.193156,2.87886433962562
1847,2020-08-29 15:02:11.513657,2.87886433962562
1848,2020-08-29 15:02:11.820516,2.92052327074265
1849,2020-08-29 15:02:12.156747,2.92052327074265
1850,2020-08-29 15:02:12.490695,2.92052327074265
1851,2020-08-29 15:02:12.749635,2.92052327074265
1852,2020-08-29 15:02:13.061222,2.92052327074265
1853,2020-08-29 15:02:13.288956,2.92052327074265
1854,2020-08-29 15:02:13.587160,2.92052327074265
1855,2020-08-29 15:02:13.861959,2.92052327074265
1856,2020-08-29 15:02:14.181593,2.96207198498686
1857,2020-08-29 15:02:14.414394,2.96207198498686
1858,2020-08-29 15:02:14.714903,2.96207198498686
1859,2020-08-29 15:02:15.040313,2.96207198498686
1860,2020-08-29 15:02:15.267707,2.96207198498686
1861,2020-08-29 15:02:15.555845,2.96207198498686
1862,2020-08-29 15:02:15.828049,2.96207198498686
1863,2020-08-29 15:02:16.158111,2.96207198498686
1864,2020-08-29 15:02:16.508216,3.00351093176164
1865,2020-08-29 15:02:16.742323,3.00351093176164
1866,2020-08-29 15:02:17.073379,3.00351093176164
1867,2020-08-29 15:02:17.372149,3.00351093176164
1868,2020-08-29 15:02:17.660074,3.00351093176164
1869,2020-08-29 15:02:17.898426,3.00351093176164
1870,2020-08-29 15:02:18.229411,3.00351093176164
1871,2020-08-29 15:02:18.638722,3.00351093176164
1872,2020-08-29 15:02:18.920019,3.00351093176164
1873,2020-08-29 15:02:19.261905,3.04484055798889
1874,2020-08-29 15:02:19.618184,3.04484055798889
1875,2020-08-29 15:02:19.872844,3.04484055798889
1876,2020-08-29 15:02:20.166496,3.04484055798889
1877,2020-08-29 15:02:20.497366,3.04484055798889
1878,2020-08-29 15:02:20.817002,3.04484055798889
1879,2020-08-29 15:02:21.174221,3.04484055798889
1880,2020-08-29 15:02:21.449026,3.08606130813597
1881,2020-08-29 15:02:21.726347,3.08606130813597
1882,2020-08-29 15:02:21.970736,3.08606130813597
1883,2020-08-29 15:02:22.271773,3.08606130813597
1884,2020-08-29 15:02:22.550856,3.08606130813597
1885,2020-08-29 15:02:22.797116,3.08606130813597
1886,2020-08-29 15:02:23.033669,3.08606130813597
1887,2020-08-29 15:02:23.352181,3.08606130813597
1888,2020-08-29 15:02:23.638399,3.08606130813597
1889,2020-08-29 15:02:23.919628,3.08606130813597
1890,2020-08-29 15:02:24.243994,3.12717362424107
1891,2020-08-29 15:02:24.586090,3.12717362424107
1892,2020-08-29 15:02:24.897431,3.12717362424107
1893,2020-08-29 15:02:25.229758,3.12717362424107
1894,2020-08-29 15:02:25.480377,3.12717362424107
1895,2020-08-29 15:02:25.800125,3.12717362424107
1896,2020-08-29 15:02:26.143954,3.12717362424107
1897,2020-08-29 15:02:26.457218,3.12717362424107
1898,2020-08-29 15:02:26.721962,3.16817794593744
1899,2020-08-29 15:02:27.004735,3.16817794593744
1900,2020-08-29 15:02:27.238002,3.16817794593744
1901,2020-08-29 15:02:27.486698,3.16817794593744
1902,2020-08-29 15:02:27.814216,3.16817794593744
1903,2020-08-29 15:02:28.088196,3.16817794593744
1904,2020-08-29 15:02:28.413798,3.16817794593744
1905,2020-08-29 15:02:28.682679,3.16817794593744
1906,2020-08-29 15:02:28.996649,3.20907471047673
1907,2020-08-29 15:02:29.252692,3.20907471047673
1908,2020-08-29 15:02:29.570819,3.20907471047673
1909,2020-08-29 15:02:29.933561,3.20907471047673
1910,2020-08-29 15:02:30.170278,3.20907471047673
1911,2020-08-29 15:02:30.498203,3.20907471047673
1912,2020-08-29 15:02:30.825858,3.20907471047673
1913,2020-08-29 15:02:31.119837,3.20907471047673
1914,2020-08-29 15:02:31.484851,3.20907471047673
1915,2020-08-29 15:02:31.745838,3.23906319861058
1916,2020-08-29 15:02:32.102098,3.23906319861058
1917,2020-08-29 15:02:32.397248,3.23906319861058
1918,2020-08-29 15:02:32.703519,3.23906319861058
1919,2020-08-29 15:02:33.041909,3.23906319861058
1920,2020-08-29 15:02:33.262090,3.23906319861058
1921,2020-08-29 15:02:33.542026,3.23906319861058
1922,2020-08-29 15:02:33.829402,3.23906319861058
1923,2020-08-29 15:02:34.165808,3.26897753094286
1924,2020-08-29 15:02:34.482485,3.26897753094286
1925,2020-08-29 15:02:34.818609,3.26897753094286
1926,2020-08-29 15:02:35.125492,3.26897753094286
1927,2020-08-29 15:02:35.428899,3.26897753094286
1928,2020-08-29 15:02:35.662276,3.26897753094286
1929,2020-08-29 15:02:35.978015,3.26897753094286
1930,2020-08-29 15:02:36.263225,3.26897753094286
1931,2020-08-29 15:02:36.593770,3.29881801612356
1932,2020-08-29 15:02:36.855028,3.29881801612356
1933,2020-08-29 15:02:37.168368,3.29881801612356
1934,2020-08-29 15:02:37.544584,3.29881801612356
1935,2020-08-29 15:02:37.779764,3.29881801612356
1936,2020-08-29 15:02:38.125121,3.29881801612356
1937,2020-08-29 15:02:38.411237,3.29881801612356
1938,2020-08-29 15:02:38.637813,3.31399915811643
1939,2020-08-29 15:02:38.987065,3.31399915811643
1940,2020-08-29 15:02:39.325956,3.31399915811643
1941,2020-08-29 15:02:39.655623,3.31399915811643
1942,2020-08-29 15:02:39.991141,3.31399915811643
1943,2020-08-29 15:02:40.375822,3.31399915811643
1944,2020-08-29 15:02:40.687350,3.31399915811643
1945,2020-08-29 15:02:41.040887,3.33948601028528
1946,2020-08-29 15:02:41.320257,3.33948601028528
1947,2020-08-29 15:02:41.596774,3.33948601028528
1948,2020-08-29 15:02:41.871302,3.33948601028528
1949,2020-08-29 15:02:42.191429,3.33948601028528
1950,2020-08-29 15:02:42.498813,3.33948601028528
1951,2020-08-29 15:02:42.785363,3.33948601028528
1952,2020-08-29 15:02:43.114757,3.33948601028528
1953,2020-08-29 15:02:43.512417,3.39144527034445
1954,2020-08-29 15:02:43.841801,3.39144527034445
1955,2020-08-29 15:02:44.156637,3.39144527034445
1956,2020-08-29 15:02:44.432317,3.39144527034445
1957,2020-08-29 15:02:44.725837,3.39144527034445
1958,2020-08-29 15:02:45.053568,3.39144527034445
1959,2020-08-29 15:02:45.319946,3.39144527034445
1960,2020-08-29 15:02:45.580378,3.39144527034445
1961,2020-08-29 15:02:45.855224,3.39144527034445
1962,2020-08-29 15:02:46.156184,3.44329296928443
1963,2020-08-29 15:02:46.446136,3.44329296928443
1964,2020-08-29 15:02:46.739870,3.44329296928443
1965,2020-08-29 15:02:47.072824,3.44329296928443
1966,2020-08-29 15:02:47.367445,3.44329296928443
1967,2020-08-29 15:02:47.685559,3.44329296928443
1968,2020-08-29 15:02:47.938657,3.44329296928443
1969,2020-08-29 15:02:48.242050,3.44329296928443
1970,2020-08-29 15:02:48.535807,3.49502936032685
1971,2020-08-29 15:02:48.853566,3.49502936032685
1972,2020-08-29 15:02:49.209686,3.49502936032685
1973,2020-08-29 15:02:49.555312,3.49502936032685
1974,2020-08-29 15:02:49.891468,3.49502936032685
1975,2020-08-29 15:02:50.202229,3.49502936032685
1976,2020-08-29 15:02:50.561591,3.49502936032685
1977,2020-08-29 15:02:50.962484,3.54665469541217
1978,2020-08-29 15:02:51.264299,3.54665469541217
1979,2020-08-29 15:02:51.537147,3.54665469541217
1980,2020-08-29 15:02:51.906101,3.54665469541217
1981,2020-08-29 15:02:52.249911,3.54665469541217
1982,2020-08-29 15:02:52.495543,3.54665469541217
1983,2020-08-29 15:02:52.843085,3.54665469541217
1984,2020-08-29 15:02:53.089440,3.54665469541217
1985,2020-08-29 15:02:53.361437,3.54665469541217
1986,2020-08-29 15:02:53.707803,3.59816922521966
1987,2020-08-29 15:02:53.990650,3.59816922521966
1988,2020-08-29 15:02:54.304244,3.59816922521966
1989,2020-08-29 15:02:54.629510,3.59816922521966
