iteration,timestamp,T7
1990,2020-08-29 15:02:54.909878,3.59816922521966
1991,2020-08-29 15:02:55.216319,3.59816922521966
1992,2020-08-29 15:02:55.526644,3.59816922521966
1993,2020-08-29 15:02:55.837267,3.59816922521966
1994,2020-08-29 15:02:56.128157,3.59816922521966
1995,2020-08-29 15:02:56.339653,3.59816922521966
1996,2020-08-29 15:02:56.644888,3.59816922521966
1997,2020-08-29 15:02:57.008902,3.64957319918682
1998,2020-08-29 15:02:57.285698,3.64957319918682
1999,2020-08-29 15:02:57.597612,3.64957319918682
2000,2020-08-29 15:02:57.903983,3.64957319918682
2001,2020-08-29 15:02:58.272590,3.64957319918682
2002,2020-08-29 15:02:58.616855,3.64957319918682
2003,2020-08-29 15:02:58.956210,3.64957319918682
2004,2020-08-29 15:02:59.245334,3.64957319918682
2005,2020-08-29 15:02:59.587657,3.70086686552823
2006,2020-08-29 15:02:59.898921,3.70086686552823
2007,2020-08-29 15:03:00.251693,3.70086686552823
2008,2020-08-29 15:03:00.517785,3.70086686552823
2009,2020-08-29 15:03:00.834616,3.70086686552823
2010,2020-08-29 15:03:01.072062,3.70086686552823
2011,2020-08-29 15:03:01.337223,3.70086686552823
2012,2020-08-29 15:03:01.698506,3.70086686552823
2013,2020-08-29 15:03:02.018537,3.70086686552823
2014,2020-08-29 15:03:02.387367,3.75192513173461
2015,2020-08-29 15:03:02.597901,3.75192513173461
2016,2020-08-29 15:03:02.836063,3.75192513173461
2017,2020-08-29 15:03:03.133552,3.75192513173461
2018,2020-08-29 15:03:03.469929,3.75192513173461
2019,2020-08-29 15:03:03.788323,3.75192513173461
2020,2020-08-29 15:03:04.102751,3.75192513173461
2021,2020-08-29 15:03:04.382563,3.75192513173461
2022,2020-08-29 15:03:04.675519,3.75192513173461
2023,2020-08-29 15:03:04.984216,3.79991567013272
2024,2020-08-29 15:03:05.323515,3.79991567013272
2025,2020-08-29 15:03:05.583169,3.79991567013272
2026,2020-08-29 15:03:05.883479,3.79991567013272
2027,2020-08-29 15:03:06.137017,3.79991567013272
2028,2020-08-29 15:03:06.436558,3.79991567013272
2029,2020-08-29 15:03:06.761575,3.79991567013272
2030,2020-08-29 15:03:07.031909,3.79991567013272
2031,2020-08-29 15:03:07.313895,3.79991567013272
2032,2020-08-29 15:03:07.586439,3.79991567013272
2033,2020-08-29 15:03:07.865453,3.84779205254118
2034,2020-08-29 15:03:08.169421,3.84779205254118
2035,2020-08-29 15:03:08.488870,3.84779205254118
2036,2020-08-29 15:03:08.796283,3.84779205254118
2037,2020-08-29 15:03:09.081326,3.84779205254118
2038,2020-08-29 15:03:09.418731,3.84779205254118
2039,2020-08-29 15:03:09.685808,3.84779205254118
2040,2020-08-29 15:03:10.013117,3.84779205254118
2041,2020-08-29 15:03:10.267335,3.89555447528531
2042,2020-08-29 15:03:10.515191,3.89555447528531
2043,2020-08-29 15:03:10.742599,3.89555447528531
2044,2020-08-29 15:03:11.022342,3.89555447528531
2045,2020-08-29 15:03:11.329989,3.89555447528531
2046,2020-08-29 15:03:11.637756,3.89555447528531
2047,2020-08-29 15:03:11.954194,3.89555447528531
2048,2020-08-29 15:03:12.241337,3.89555447528531
2049,2020-08-29 15:03:12.578750,3.89555447528531
2050,2020-08-29 15:03:12.945436,3.94320313408969
2051,2020-08-29 15:03:13.271797,3.94320313408969
2052,2020-08-29 15:03:13.558742,3.94320313408969
2053,2020-08-29 15:03:13.853476,3.94320313408969
2054,2020-08-29 15:03:14.185101,3.94320313408969
2055,2020-08-29 15:03:14.472681,3.94320313408969
2056,2020-08-29 15:03:14.721634,3.94320313408969
2057,2020-08-29 15:03:14.935844,3.94320313408969
2058,2020-08-29 15:03:15.288531,3.94320313408969
2059,2020-08-29 15:03:15.518155,3.9907382240899
2060,2020-08-29 15:03:15.830786,3.9907382240899
2061,2020-08-29 15:03:16.181447,3.9907382240899
2062,2020-08-29 15:03:16.505803,3.9907382240899
2063,2020-08-29 15:03:16.827885,3.9907382240899
2064,2020-08-29 15:03:17.056859,3.9907382240899
2065,2020-08-29 15:03:17.354149,3.9907382240899
2066,2020-08-29 15:03:17.686065,3.9907382240899
2067,2020-08-29 15:03:18.044069,4.03815993984389
2068,2020-08-29 15:03:18.322286,4.03815993984389
2069,2020-08-29 15:03:18.646966,4.03815993984389
2070,2020-08-29 15:03:18.984893,4.03815993984389
2071,2020-08-29 15:03:19.321007,4.03815993984389
2072,2020-08-29 15:03:19.610898,4.03815993984389
2073,2020-08-29 15:03:19.955543,4.03815993984389
2074,2020-08-29 15:03:20.197420,4.03815993984389
2075,2020-08-29 15:03:20.491845,4.03815993984389
2076,2020-08-29 15:03:20.842036,4.08546847534309
2077,2020-08-29 15:03:21.137278,4.08546847534309
2078,2020-08-29 15:03:21.444855,4.08546847534309
2079,2020-08-29 15:03:21.694757,4.08546847534309
2080,2020-08-29 15:03:21.958194,4.08546847534309
2081,2020-08-29 15:03:22.268373,4.08546847534309
2082,2020-08-29 15:03:22.553594,4.08546847534309
2083,2020-08-29 15:03:22.870306,4.08546847534309
2084,2020-08-29 15:03:23.198198,4.08546847534309
2085,2020-08-29 15:03:23.483288,4.1326640240231
2086,2020-08-29 15:03:23.818861,4.1326640240231
2087,2020-08-29 15:03:24.179323,4.1326640240231
2088,2020-08-29 15:03:24.431829,4.1326640240231
2089,2020-08-29 15:03:24.704890,4.1326640240231
2090,2020-08-29 15:03:25.048346,4.1326640240231
2091,2020-08-29 15:03:25.382181,4.1326640240231
2092,2020-08-29 15:03:25.722893,4.1326640240231
2093,2020-08-29 15:03:26.043014,4.1326640240231
2094,2020-08-29 15:03:26.341128,4.18098339915801
2095,2020-08-29 15:03:26.634056,4.18098339915801
2096,2020-08-29 15:03:26.889158,4.18098339915801
2097,2020-08-29 15:03:27.176150,4.18098339915801
2098,2020-08-29 15:03:27.469722,4.18098339915801
2099,2020-08-29 15:03:27.778170,4.18098339915801
2100,2020-08-29 15:03:28.109619,4.18098339915801
2101,2020-08-29 15:03:28.420630,4.18098339915801
2102,2020-08-29 15:03:28.693894,4.22922496078274
2103,2020-08-29 15:03:29.064782,4.22922496078274
2104,2020-08-29 15:03:29.387050,4.22922496078274
2105,2020-08-29 15:03:29.641682,4.22922496078274
2106,2020-08-29 15:03:29.960829,4.22922496078274
2107,2020-08-29 15:03:30.255682,4.22922496078274
2108,2020-08-29 15:03:30.598324,4.22922496078274
2109,2020-08-29 15:03:30.912583,4.22922496078274
2110,2020-08-29 15:03:31.175297,4.22922496078274
2111,2020-08-29 15:03:31.468535,4.22922496078274
2112,2020-08-29 15:03:31.748831,4.277388830333
2113,2020-08-29 15:03:32.068484,4.277388830333
2114,2020-08-29 15:03:32.363706,4.277388830333
2115,2020-08-29 15:03:32.667102,4.277388830333
2116,2020-08-29 15:03:32.984746,4.277388830333
2117,2020-08-29 15:03:33.281645,4.277388830333
2118,2020-08-29 15:03:33.536923,4.277388830333
2119,2020-08-29 15:03:33.814626,4.277388830333
2120,2020-08-29 15:03:34.130037,4.277388830333
2121,2020-08-29 15:03:34.441750,4.277388830333
2122,2020-08-29 15:03:34.758047,4.32547512870187
2123,2020-08-29 15:03:35.002563,4.32547512870187
2124,2020-08-29 15:03:35.321537,4.32547512870187
2125,2020-08-29 15:03:35.637867,4.32547512870187
2126,2020-08-29 15:03:35.983407,4.32547512870187
2127,2020-08-29 15:03:36.237857,4.32547512870187
2128,2020-08-29 15:03:36.479859,4.32547512870187
2129,2020-08-29 15:03:36.768691,4.32547512870187
2130,2020-08-29 15:03:37.054826,4.32547512870187
2131,2020-08-29 15:03:37.437575,4.38746544064529
2132,2020-08-29 15:03:37.719017,4.38746544064529
2133,2020-08-29 15:03:37.978966,4.38746544064529
2134,2020-08-29 15:03:38.339585,4.38746544064529
2135,2020-08-29 15:03:38.639084,4.38746544064529
2136,2020-08-29 15:03:38.927264,4.38746544064529
2137,2020-08-29 15:03:39.174852,4.38746544064529
2138,2020-08-29 15:03:39.496948,4.38746544064529
2139,2020-08-29 15:03:39.811700,4.44935636886596
2140,2020-08-29 15:03:40.171638,4.44935636886596
2141,2020-08-29 15:03:40.512474,4.44935636886596
2142,2020-08-29 15:03:40.781976,4.44935636886596
2143,2020-08-29 15:03:41.112453,4.44935636886596
2144,2020-08-29 15:03:41.372642,4.44935636886596
2145,2020-08-29 15:03:41.606674,4.44935636886596
2146,2020-08-29 15:03:41.940153,4.44935636886596
2147,2020-08-29 15:03:42.212656,4.44935636886596
2148,2020-08-29 15:03:42.562633,4.51114807293088
2149,2020-08-29 15:03:42.809308,4.51114807293088
2150,2020-08-29 15:03:43.151299,4.51114807293088
2151,2020-08-29 15:03:43.444684,4.51114807293088
2152,2020-08-29 15:03:43.716788,4.51114807293088
2153,2020-08-29 15:03:44.027316,4.51114807293088
2154,2020-08-29 15:03:44.337796,4.51114807293088
2155,2020-08-29 15:03:44.665874,4.51114807293088
2156,2020-08-29 15:03:44.916882,4.51114807293088
2157,2020-08-29 15:03:45.173535,4.51114807293088
2158,2020-08-29 15:03:45.553776,4.57284071151253
2159,2020-08-29 15:03:45.876615,4.57284071151253
2160,2020-08-29 15:03:46.168283,4.57284071151253
2161,2020-08-29 15:03:46.471827,4.57284071151253
2162,2020-08-29 15:03:46.831274,4.57284071151253
2163,2020-08-29 15:03:47.149643,4.57284071151253
2164,2020-08-29 15:03:47.484566,4.57284071151253
2165,2020-08-29 15:03:47.800576,4.57284071151253
2166,2020-08-29 15:03:48.172443,4.63443444240968
2167,2020-08-29 15:03:48.514160,4.63443444240968
2168,2020-08-29 15:03:48.840502,4.63443444240968
2169,2020-08-29 15:03:49.165026,4.63443444240968
2170,2020-08-29 15:03:49.490175,4.63443444240968
2171,2020-08-29 15:03:49.817313,4.63443444240968
2172,2020-08-29 15:03:50.109266,4.63443444240968
2173,2020-08-29 15:03:50.414707,4.63443444240968
2174,2020-08-29 15:03:50.769187,4.63443444240968
2175,2020-08-29 15:03:51.082444,4.69592942256762
2176,2020-08-29 15:03:51.357357,4.69592942256762
2177,2020-08-29 15:03:51.694370,4.69592942256762
2178,2020-08-29 15:03:51.937985,4.69592942256762
2179,2020-08-29 15:03:52.207968,4.69592942256762
2180,2020-08-29 15:03:52.461518,4.69592942256762
2181,2020-08-29 15:03:52.826417,4.69592942256762
2182,2020-08-29 15:03:53.164965,4.69592942256762
2183,2020-08-29 15:03:53.455234,4.75732580809769
2184,2020-08-29 15:03:53.778570,4.75732580809769
2185,2020-08-29 15:03:54.069663,4.75732580809769
2186,2020-08-29 15:03:54.387248,4.75732580809769
2187,2020-08-29 15:03:54.695102,4.75732580809769
2188,2020-08-29 15:03:54.997967,4.75732580809769
2189,2020-08-29 15:03:55.232766,4.75732580809769
2190,2020-08-29 15:03:55.542492,4.75732580809769
2191,2020-08-29 15:03:55.829158,4.75732580809769
2192,2020-08-29 15:03:56.122258,4.81862375429647
2193,2020-08-29 15:03:56.389960,4.81862375429647
2194,2020-08-29 15:03:56.669854,4.81862375429647
2195,2020-08-29 15:03:56.971430,4.81862375429647
2196,2020-08-29 15:03:57.223199,4.81862375429647
2197,2020-08-29 15:03:57.500279,4.81862375429647
2198,2020-08-29 15:03:57.744873,4.81862375429647
2199,2020-08-29 15:03:58.151468,4.81862375429647
2200,2020-08-29 15:03:58.471171,4.81862375429647
2201,2020-08-29 15:03:58.757267,4.81862375429647
2202,2020-08-29 15:03:59.022468,4.8800339302865
2203,2020-08-29 15:03:59.329059,4.8800339302865
2204,2020-08-29 15:03:59.714171,4.8800339302865
2205,2020-08-29 15:04:00.033427,4.8800339302865
2206,2020-08-29 15:04:00.333578,4.8800339302865
2207,2020-08-29 15:04:00.587958,4.8800339302865
2208,2020-08-29 15:04:00.892822,4.8800339302865
2209,2020-08-29 15:04:01.132010,4.8800339302865
2210,2020-08-29 15:04:01.364796,4.8800339302865
2211,2020-08-29 15:04:01.663420,4.94135565012661
2212,2020-08-29 15:04:01.966842,4.94135565012661
2213,2020-08-29 15:04:02.336812,4.94135565012661
2214,2020-08-29 15:04:02.592543,4.94135565012661
2215,2020-08-29 15:04:02.908885,4.94135565012661
2216,2020-08-29 15:04:03.229990,4.94135565012661
2217,2020-08-29 15:04:03.495056,4.94135565012661
2218,2020-08-29 15:04:03.830812,4.94135565012661
2219,2020-08-29 15:04:04.156081,4.80962077675807
2220,2020-08-29 15:04:04.460801,4.80962077675807
2221,2020-08-29 15:04:04.814452,4.80962077675807
2222,2020-08-29 15:04:05.084370,4.80962077675807
2223,2020-08-29 15:04:05.427438,4.80962077675807
2224,2020-08-29 15:04:05.714233,4.80962077675807
2225,2020-08-29 15:04:05.966057,4.80962077675807
2226,2020-08-29 15:04:06.260073,4.80962077675807
2227,2020-08-29 15:04:06.596215,4.67824662121532
2228,2020-08-29 15:04:06.858253,4.67824662121532
2229,2020-08-29 15:04:07.128427,4.67824662121532
2230,2020-08-29 15:04:07.454653,4.67824662121532
2231,2020-08-29 15:04:07.738920,4.67824662121532
2232,2020-08-29 15:04:08.060215,4.67824662121532
2233,2020-08-29 15:04:08.358444,4.67824662121532
2234,2020-08-29 15:04:08.635876,4.67824662121532
2235,2020-08-29 15:04:08.935149,4.67824662121532
2236,2020-08-29 15:04:09.245767,4.67824662121532
2237,2020-08-29 15:04:09.480237,4.55271893084297
2238,2020-08-29 15:04:09.741202,4.55271893084297
2239,2020-08-29 15:04:10.066440,4.55271893084297
2240,2020-08-29 15:04:10.393852,4.55271893084297
2241,2020-08-29 15:04:10.699758,4.55271893084297
2242,2020-08-29 15:04:11.027483,4.55271893084297
2243,2020-08-29 15:04:11.265295,4.55271893084297
2244,2020-08-29 15:04:11.532588,4.55271893084297
2245,2020-08-29 15:04:11.848074,4.4275399165779
2246,2020-08-29 15:04:12.154019,4.4275399165779
2247,2020-08-29 15:04:12.401766,4.4275399165779
2248,2020-08-29 15:04:12.711844,4.4275399165779
2249,2020-08-29 15:04:13.091545,4.4275399165779
2250,2020-08-29 15:04:13.406597,4.4275399165779
2251,2020-08-29 15:04:13.708257,4.4275399165779
2252,2020-08-29 15:04:13.958880,4.4275399165779
2253,2020-08-29 15:04:14.268971,4.30270624160021
2254,2020-08-29 15:04:14.553147,4.30270624160021
2255,2020-08-29 15:04:14.890903,4.30270624160021
2256,2020-08-29 15:04:15.256221,4.30270624160021
2257,2020-08-29 15:04:15.542888,4.30270624160021
2258,2020-08-29 15:04:15.821203,4.30270624160021
2259,2020-08-29 15:04:16.143979,4.30270624160021
2260,2020-08-29 15:04:16.396916,4.30270624160021
2261,2020-08-29 15:04:16.687461,4.30270624160021
2262,2020-08-29 15:04:16.941363,4.30270624160021
2263,2020-08-29 15:04:17.356541,4.17821466106578
2264,2020-08-29 15:04:17.714141,4.17821466106578
2265,2020-08-29 15:04:18.030471,4.17821466106578
2266,2020-08-29 15:04:18.289271,4.17821466106578
2267,2020-08-29 15:04:18.612950,4.17821466106578
2268,2020-08-29 15:04:18.928916,4.17821466106578
2269,2020-08-29 15:04:19.280936,4.17821466106578
2270,2020-08-29 15:04:19.613067,4.17821466106578
2271,2020-08-29 15:04:19.940912,4.17821466106578
2272,2020-08-29 15:04:20.292651,4.05406201765447
2273,2020-08-29 15:04:20.605975,4.05406201765447
2274,2020-08-29 15:04:20.901998,4.05406201765447
2275,2020-08-29 15:04:21.171188,4.05406201765447
2276,2020-08-29 15:04:21.547846,4.05406201765447
2277,2020-08-29 15:04:21.804470,4.05406201765447
2278,2020-08-29 15:04:22.065754,4.05406201765447
2279,2020-08-29 15:04:22.299563,4.05406201765447
2280,2020-08-29 15:04:22.644058,4.05406201765447
2281,2020-08-29 15:04:22.895640,3.93024523755184
2282,2020-08-29 15:04:23.229348,3.93024523755184
2283,2020-08-29 15:04:23.541345,3.93024523755184
2284,2020-08-29 15:04:23.799621,3.93024523755184
2285,2020-08-29 15:04:24.104834,3.93024523755184
2286,2020-08-29 15:04:24.412063,3.93024523755184
2287,2020-08-29 15:04:24.644274,3.93024523755184
2288,2020-08-29 15:04:24.921943,3.93024523755184
2289,2020-08-29 15:04:25.212065,3.93024523755184
2290,2020-08-29 15:04:25.477380,3.80676132680904
2291,2020-08-29 15:04:25.750845,3.80676132680904
2292,2020-08-29 15:04:26.047742,3.80676132680904
2293,2020-08-29 15:04:26.389004,3.80676132680904
2294,2020-08-29 15:04:26.674363,3.80676132680904
2295,2020-08-29 15:04:26.967655,3.80676132680904
2296,2020-08-29 15:04:27.300492,3.80676132680904
2297,2020-08-29 15:04:27.643149,3.68360736803498
2298,2020-08-29 15:04:27.991171,3.68360736803498
2299,2020-08-29 15:04:28.301138,3.68360736803498
2300,2020-08-29 15:04:28.536288,3.68360736803498
2301,2020-08-29 15:04:28.804186,3.68360736803498
2302,2020-08-29 15:04:29.075002,3.68360736803498
2303,2020-08-29 15:04:29.389308,3.68360736803498
2304,2020-08-29 15:04:29.683956,3.68360736803498
2305,2020-08-29 15:04:30.019868,3.56078051738342
2306,2020-08-29 15:04:30.383016,3.56078051738342
2307,2020-08-29 15:04:30.727892,3.56078051738342
2308,2020-08-29 15:04:31.121075,3.56078051738342
2309,2020-08-29 15:04:31.391956,3.56078051738342
2310,2020-08-29 15:04:31.716247,3.56078051738342
2311,2020-08-29 15:04:31.995793,3.56078051738342
2312,2020-08-29 15:04:32.298376,3.56078051738342
2313,2020-08-29 15:04:32.607399,3.56078051738342
2314,2020-08-29 15:04:32.999698,3.43827800180307
2315,2020-08-29 15:04:33.359811,3.43827800180307
2316,2020-08-29 15:04:33.579604,3.43827800180307
2317,2020-08-29 15:04:33.796200,3.43827800180307
2318,2020-08-29 15:04:34.235669,3.43827800180307
2319,2020-08-29 15:04:34.518064,3.43827800180307
2320,2020-08-29 15:04:34.886689,3.43827800180307
2321,2020-08-29 15:04:35.252962,3.31609711652482
2322,2020-08-29 15:04:35.615704,3.31609711652482
2323,2020-08-29 15:04:35.943737,3.31609711652482
2324,2020-08-29 15:04:36.269975,3.31609711652482
2325,2020-08-29 15:04:36.622736,3.31609711652482
2326,2020-08-29 15:04:36.955654,3.31609711652482
2327,2020-08-29 15:04:37.203749,3.31609711652482
2328,2020-08-29 15:04:37.533875,3.31609711652482
2329,2020-08-29 15:04:37.853065,3.19423522276354
2330,2020-08-29 15:04:38.145505,3.19423522276354
2331,2020-08-29 15:04:38.427518,3.19423522276354
2332,2020-08-29 15:04:38.717191,3.19423522276354
2333,2020-08-29 15:04:39.006900,3.19423522276354
2334,2020-08-29 15:04:39.315532,3.19423522276354
2335,2020-08-29 15:04:39.536179,3.19423522276354
2336,2020-08-29 15:04:39.809788,3.19423522276354
2337,2020-08-29 15:04:40.128102,3.19423522276354
2338,2020-08-29 15:04:40.394038,3.09205707423652
2339,2020-08-29 15:04:40.651190,3.09205707423652
2340,2020-08-29 15:04:40.955948,3.09205707423652
2341,2020-08-29 15:04:41.278528,3.09205707423652
2342,2020-08-29 15:04:41.554924,3.09205707423652
2343,2020-08-29 15:04:41.887285,3.09205707423652
2344,2020-08-29 15:04:42.203649,3.09205707423652
2345,2020-08-29 15:04:42.484708,3.09205707423652
2346,2020-08-29 15:04:42.804443,3.09205707423652
2347,2020-08-29 15:04:43.207982,2.99016407622116
2348,2020-08-29 15:04:43.513912,2.99016407622116
2349,2020-08-29 15:04:43.751923,2.99016407622116
2350,2020-08-29 15:04:44.080192,2.99016407622116
2351,2020-08-29 15:04:44.428269,2.99016407622116
2352,2020-08-29 15:04:44.751875,2.99016407622116
2353,2020-08-29 15:04:45.151996,2.99016407622116
2354,2020-08-29 15:04:45.373669,2.99016407622116
2355,2020-08-29 15:04:45.627100,2.99016407622116
2356,2020-08-29 15:04:45.845213,2.88855364392744
2357,2020-08-29 15:04:46.087057,2.88855364392744
2358,2020-08-29 15:04:46.441328,2.88855364392744
2359,2020-08-29 15:04:46.818759,2.88855364392744
2360,2020-08-29 15:04:47.102335,2.88855364392744
2361,2020-08-29 15:04:47.519232,2.88855364392744
2362,2020-08-29 15:04:47.826967,2.88855364392744
2363,2020-08-29 15:04:48.078674,2.88855364392744
2364,2020-08-29 15:04:48.351334,2.88855364392744
2365,2020-08-29 15:04:48.673115,2.78722324975217
2366,2020-08-29 15:04:49.024065,2.78722324975217
2367,2020-08-29 15:04:49.304916,2.78722324975217
2368,2020-08-29 15:04:49.591996,2.78722324975217
2369,2020-08-29 15:04:49.850637,2.78722324975217
2370,2020-08-29 15:04:50.090619,2.78722324975217
2371,2020-08-29 15:04:50.434796,2.78722324975217
2372,2020-08-29 15:04:50.793368,2.78722324975217
2373,2020-08-29 15:04:51.196985,2.78722324975217
2374,2020-08-29 15:04:51.557097,2.68617042143676
2375,2020-08-29 15:04:51.839841,2.68617042143676
2376,2020-08-29 15:04:52.163090,2.68617042143676
2377,2020-08-29 15:04:52.488200,2.68617042143676
2378,2020-08-29 15:04:52.763234,2.68617042143676
2379,2020-08-29 15:04:53.080184,2.68617042143676
2380,2020-08-29 15:04:53.388013,2.68617042143676
2381,2020-08-29 15:04:53.654758,2.68617042143676
2382,2020-08-29 15:04:54.041919,2.58539274034767
2383,2020-08-29 15:04:54.370348,2.58539274034767
2384,2020-08-29 15:04:54.687409,2.58539274034767
2385,2020-08-29 15:04:54.992003,2.58539274034767
2386,2020-08-29 15:04:55.253238,2.58539274034767
2387,2020-08-29 15:04:55.580199,2.58539274034767
2388,2020-08-29 15:04:55.901679,2.58539274034767
2389,2020-08-29 15:04:56.260315,2.58539274034767
2390,2020-08-29 15:04:56.552602,2.58539274034767
2391,2020-08-29 15:04:56.808671,2.48488783987101
2392,2020-08-29 15:04:57.057416,2.48488783987101
2393,2020-08-29 15:04:57.350717,2.48488783987101
2394,2020-08-29 15:04:57.629341,2.48488783987101
2395,2020-08-29 15:04:57.960887,2.48488783987101
2396,2020-08-29 15:04:58.257544,2.48488783987101
2397,2020-08-29 15:04:58.590119,2.48488783987101
2398,2020-08-29 15:04:58.904490,2.48488783987101
2399,2020-08-29 15:04:59.261580,2.38465340391325
2400,2020-08-29 15:04:59.550068,2.38465340391325
2401,2020-08-29 15:04:59.775126,2.38465340391325
2402,2020-08-29 15:05:00.024079,2.38465340391325
2403,2020-08-29 15:05:00.367619,2.38465340391325
2404,2020-08-29 15:05:00.682408,2.38465340391325
2405,2020-08-29 15:05:01.020698,2.38465340391325
2406,2020-08-29 15:05:01.359999,2.38465340391325
2407,2020-08-29 15:05:01.657258,2.28468716550157
2408,2020-08-29 15:05:01.984366,2.28468716550157
2409,2020-08-29 15:05:02.322069,2.28468716550157
2410,2020-08-29 15:05:02.712569,2.28468716550157
2411,2020-08-29 15:05:03.041264,2.28468716550157
2412,2020-08-29 15:05:03.316127,2.28468716550157
2413,2020-08-29 15:05:03.701816,2.28468716550157
2414,2020-08-29 15:05:03.977093,2.28468716550157
2415,2020-08-29 15:05:04.347621,2.34131591635186
2416,2020-08-29 15:05:04.668752,2.34131591635186
2417,2020-08-29 15:05:05.011769,2.34131591635186
2418,2020-08-29 15:05:05.340386,2.34131591635186
2419,2020-08-29 15:05:05.656341,2.34131591635186
2420,2020-08-29 15:05:06.069283,2.34131591635186
2421,2020-08-29 15:05:06.345332,2.34131591635186
2422,2020-08-29 15:05:06.636692,2.34131591635186
2423,2020-08-29 15:05:06.956100,2.39780397461173
2424,2020-08-29 15:05:07.221740,2.39780397461173
2425,2020-08-29 15:05:07.564421,2.39780397461173
2426,2020-08-29 15:05:07.895793,2.39780397461173
2427,2020-08-29 15:05:08.197361,2.39780397461173
2428,2020-08-29 15:05:08.461797,2.39780397461173
2429,2020-08-29 15:05:08.782611,2.39780397461173
2430,2020-08-29 15:05:09.140433,2.39780397461173
2431,2020-08-29 15:05:09.495725,2.39780397461173
2432,2020-08-29 15:05:09.866191,2.45415191352467
2433,2020-08-29 15:05:10.192198,2.45415191352467
2434,2020-08-29 15:05:10.477305,2.45415191352467
2435,2020-08-29 15:05:10.722300,2.45415191352467
2436,2020-08-29 15:05:11.028903,2.45415191352467
2437,2020-08-29 15:05:11.270272,2.45415191352467
2438,2020-08-29 15:05:11.600908,2.45415191352467
2439,2020-08-29 15:05:11.953791,2.45415191352467
2440,2020-08-29 15:05:12.379357,2.51919079402055
2441,2020-08-29 15:05:12.598783,2.51919079402055
2442,2020-08-29 15:05:12.900360,2.51919079402055
2443,2020-08-29 15:05:13.175145,2.51919079402055
2444,2020-08-29 15:05:13.464916,2.51919079402055
2445,2020-08-29 15:05:13.834335,2.51919079402055
2446,2020-08-29 15:05:14.129637,2.51919079402055
2447,2020-08-29 15:05:14.423354,2.51919079402055
2448,2020-08-29 15:05:14.816110,2.58407194776942
2449,2020-08-29 15:05:15.115801,2.58407194776942
2450,2020-08-29 15:05:15.430338,2.58407194776942
2451,2020-08-29 15:05:15.732143,2.58407194776942
2452,2020-08-29 15:05:16.011139,2.58407194776942
2453,2020-08-29 15:05:16.302798,2.58407194776942
2454,2020-08-29 15:05:16.643187,2.58407194776942
2455,2020-08-29 15:05:16.959777,2.58407194776942
2456,2020-08-29 15:05:17.218788,2.58407194776942
2457,2020-08-29 15:05:17.516391,2.64879600046397
2458,2020-08-29 15:05:17.852863,2.64879600046397
2459,2020-08-29 15:05:18.151572,2.64879600046397
2460,2020-08-29 15:05:18.459536,2.64879600046397
2461,2020-08-29 15:05:18.714069,2.64879600046397
2462,2020-08-29 15:05:19.004306,2.64879600046397
2463,2020-08-29 15:05:19.259577,2.64879600046397
2464,2020-08-29 15:05:19.504083,2.64879600046397
2465,2020-08-29 15:05:19.840560,2.71336357352952
2466,2020-08-29 15:05:20.184274,2.71336357352952
2467,2020-08-29 15:05:20.501058,2.71336357352952
2468,2020-08-29 15:05:20.810288,2.71336357352952
2469,2020-08-29 15:05:21.078569,2.71336357352952
2470,2020-08-29 15:05:21.376887,2.71336357352952
2471,2020-08-29 15:05:21.699645,2.71336357352952
2472,2020-08-29 15:05:22.023552,2.71336357352952
2473,2020-08-29 15:05:22.364963,2.77777528419465
2474,2020-08-29 15:05:22.678506,2.77777528419465
2475,2020-08-29 15:05:22.990180,2.77777528419465
2476,2020-08-29 15:05:23.288976,2.77777528419465
2477,2020-08-29 15:05:23.541668,2.77777528419465
2478,2020-08-29 15:05:23.811489,2.77777528419465
2479,2020-08-29 15:05:24.125551,2.77777528419465
2480,2020-08-29 15:05:24.345345,2.77777528419465
2481,2020-08-29 15:05:24.685615,2.77777528419465
2482,2020-08-29 15:05:24.960127,2.84203174555982
2483,2020-08-29 15:05:25.205163,2.84203174555982
2484,2020-08-29 15:05:25.454675,2.84203174555982
2485,2020-08-29 15:05:25.773354,2.84203174555982
2486,2020-08-29 15:05:26.090586,2.84203174555982
2487,2020-08-29 15:05:26.333518,2.84203174555982
2488,2020-08-29 15:05:26.662955,2.84203174555982
2489,2020-08-29 15:05:26.992415,2.84203174555982
2490,2020-08-29 15:05:27.317146,2.84203174555982
2491,2020-08-29 15:05:27.623719,2.90613356666374
2492,2020-08-29 15:05:27.937794,2.90613356666374
2493,2020-08-29 15:05:28.223747,2.90613356666374
2494,2020-08-29 15:05:28.493803,2.90613356666374
2495,2020-08-29 15:05:28.768596,2.90613356666374
2496,2020-08-29 15:05:29.046737,2.90613356666374
2497,2020-08-29 15:05:29.384879,2.90613356666374
2498,2020-08-29 15:05:29.744922,2.90613356666374
2499,2020-08-29 15:05:30.125139,2.90613356666374
2500,2020-08-29 15:05:30.348777,2.90613356666374
2501,2020-08-29 15:05:30.631543,2.97012023311204
2502,2020-08-29 15:05:30.945038,2.97012023311204
2503,2020-08-29 15:05:31.226535,2.97012023311204
2504,2020-08-29 15:05:31.555059,2.97012023311204
2505,2020-08-29 15:05:31.867905,2.97012023311204
2506,2020-08-29 15:05:32.161141,2.97012023311204
2507,2020-08-29 15:05:32.464698,2.97012023311204
2508,2020-08-29 15:05:32.764808,2.97012023311204
2509,2020-08-29 15:05:33.050211,3.0339565861198
2510,2020-08-29 15:05:33.409045,3.0339565861198
2511,2020-08-29 15:05:33.728798,3.0339565861198
2512,2020-08-29 15:05:34.006264,3.0339565861198
2513,2020-08-29 15:05:34.291093,3.0339565861198
2514,2020-08-29 15:05:34.518766,3.0339565861198
2515,2020-08-29 15:05:34.776163,3.0339565861198
2516,2020-08-29 15:05:35.149674,3.0339565861198
2517,2020-08-29 15:05:35.458373,3.09764327218031
2518,2020-08-29 15:05:35.762775,3.09764327218031
2519,2020-08-29 15:05:36.094226,3.09764327218031
2520,2020-08-29 15:05:36.420776,3.09764327218031
2521,2020-08-29 15:05:36.677839,3.09764327218031
2522,2020-08-29 15:05:36.907789,3.09764327218031
2523,2020-08-29 15:05:37.190064,3.09764327218031
2524,2020-08-29 15:05:37.483389,3.09764327218031
2525,2020-08-29 15:05:37.795064,3.16118093348439
2526,2020-08-29 15:05:38.067033,3.16118093348439
2527,2020-08-29 15:05:38.348280,3.16118093348439
2528,2020-08-29 15:05:38.732838,3.16118093348439
2529,2020-08-29 15:05:39.039120,3.16118093348439
2530,2020-08-29 15:05:39.292476,3.16118093348439
2531,2020-08-29 15:05:39.567090,3.16118093348439
2532,2020-08-29 15:05:39.861808,3.16118093348439
2533,2020-08-29 15:05:40.235055,3.16118093348439
2534,2020-08-29 15:05:40.535335,3.22457020797913
2535,2020-08-29 15:05:40.757525,3.22457020797913
2536,2020-08-29 15:05:40.963333,3.22457020797913
2537,2020-08-29 15:05:41.246388,3.22457020797913
2538,2020-08-29 15:05:41.602786,3.22457020797913
2539,2020-08-29 15:05:41.947568,3.22457020797913
2540,2020-08-29 15:05:42.168226,3.22457020797913
2541,2020-08-29 15:05:42.411331,3.22457020797913
2542,2020-08-29 15:05:42.678833,3.22457020797913
2543,2020-08-29 15:05:43.076733,3.26711506355083
2544,2020-08-29 15:05:43.378689,3.26711506355083
2545,2020-08-29 15:05:43.661075,3.26711506355083
2546,2020-08-29 15:05:43.975607,3.26711506355083
2547,2020-08-29 15:05:44.276498,3.26711506355083
2548,2020-08-29 15:05:44.519502,3.26711506355083
2549,2020-08-29 15:05:44.760929,3.26711506355083
2550,2020-08-29 15:05:45.053684,3.26711506355083
2551,2020-08-29 15:05:45.297399,3.30956616191796
2552,2020-08-29 15:05:45.647747,3.30956616191796
2553,2020-08-29 15:05:45.937532,3.30956616191796
2554,2020-08-29 15:05:46.200405,3.30956616191796
2555,2020-08-29 15:05:46.469801,3.30956616191796
2556,2020-08-29 15:05:46.769329,3.30956616191796
2557,2020-08-29 15:05:47.107851,3.30956616191796
2558,2020-08-29 15:05:47.406798,3.30956616191796
2559,2020-08-29 15:05:47.731252,3.35192394455949
2560,2020-08-29 15:05:48.103299,3.35192394455949
2561,2020-08-29 15:05:48.415801,3.35192394455949
2562,2020-08-29 15:05:48.747298,3.35192394455949
2563,2020-08-29 15:05:49.047411,3.35192394455949
2564,2020-08-29 15:05:49.374726,3.35192394455949
2565,2020-08-29 15:05:49.652626,3.35192394455949
2566,2020-08-29 15:05:49.891964,3.35192394455949
2567,2020-08-29 15:05:50.200665,3.39418885018222
2568,2020-08-29 15:05:50.607502,3.39418885018222
2569,2020-08-29 15:05:50.905764,3.39418885018222
2570,2020-08-29 15:05:51.227366,3.39418885018222
2571,2020-08-29 15:05:51.524665,3.39418885018222
2572,2020-08-29 15:05:51.838213,3.39418885018222
2573,2020-08-29 15:05:52.183891,3.39418885018222
2574,2020-08-29 15:05:52.525339,3.43636131474707
2575,2020-08-29 15:05:52.866042,3.43636131474707
2576,2020-08-29 15:05:53.206746,3.43636131474707
2577,2020-08-29 15:05:53.521089,3.43636131474707
2578,2020-08-29 15:05:53.851726,3.43636131474707
2579,2020-08-29 15:05:54.174126,3.43636131474707
2580,2020-08-29 15:05:54.435597,3.43636131474707
2581,2020-08-29 15:05:54.734363,3.43636131474707
2582,2020-08-29 15:05:55.020350,3.47844177149491
2583,2020-08-29 15:05:55.329142,3.47844177149491
2584,2020-08-29 15:05:55.668544,3.47844177149491
2585,2020-08-29 15:05:55.925241,3.47844177149491
2586,2020-08-29 15:05:56.252674,3.47844177149491
2587,2020-08-29 15:05:56.568323,3.47844177149491
2588,2020-08-29 15:05:56.838070,3.47844177149491
2589,2020-08-29 15:05:57.096867,3.47844177149491
2590,2020-08-29 15:05:57.343303,3.47844177149491
2591,2020-08-29 15:05:57.606496,3.47844177149491
2592,2020-08-29 15:05:57.944102,3.52043065097195
2593,2020-08-29 15:05:58.232107,3.52043065097195
2594,2020-08-29 15:05:58.466177,3.52043065097195
2595,2020-08-29 15:05:58.803897,3.52043065097195
2596,2020-08-29 15:05:59.075766,3.52043065097195
2597,2020-08-29 15:05:59.353567,3.52043065097195
2598,2020-08-29 15:05:59.667445,3.52043065097195
2599,2020-08-29 15:05:59.929366,3.52043065097195
2600,2020-08-29 15:06:00.272166,3.52043065097195
2601,2020-08-29 15:06:00.559597,3.52043065097195
2602,2020-08-29 15:06:00.930174,3.56232838105474
2603,2020-08-29 15:06:01.270045,3.56232838105474
2604,2020-08-29 15:06:01.605073,3.56232838105474
2605,2020-08-29 15:06:01.899662,3.56232838105474
2606,2020-08-29 15:06:02.255546,3.56232838105474
2607,2020-08-29 15:06:02.552545,3.56232838105474
2608,2020-08-29 15:06:02.861796,3.56232838105474
2609,2020-08-29 15:06:03.223915,3.56232838105474
2610,2020-08-29 15:06:03.597702,3.60413538697485
2611,2020-08-29 15:06:03.975649,3.60413538697485
2612,2020-08-29 15:06:04.298901,3.60413538697485
2613,2020-08-29 15:06:04.627393,3.60413538697485
2614,2020-08-29 15:06:04.985667,3.60413538697485
2615,2020-08-29 15:06:05.347061,3.60413538697485
2616,2020-08-29 15:06:05.675853,3.60413538697485
2617,2020-08-29 15:06:05.916862,3.62666240733365
2618,2020-08-29 15:06:06.192618,3.62666240733365
2619,2020-08-29 15:06:06.475062,3.62666240733365
2620,2020-08-29 15:06:06.730174,3.62666240733365
2621,2020-08-29 15:06:07.008964,3.62666240733365
2622,2020-08-29 15:06:07.280577,3.62666240733365
2623,2020-08-29 15:06:07.601721,3.62666240733365
2624,2020-08-29 15:06:07.849366,3.62666240733365
2625,2020-08-29 15:06:08.129183,3.62666240733365
2626,2020-08-29 15:06:08.459178,3.65705236935501
2627,2020-08-29 15:06:08.693481,3.65705236935501
2628,2020-08-29 15:06:08.936673,3.65705236935501
2629,2020-08-29 15:06:09.230875,3.65705236935501
2630,2020-08-29 15:06:09.481985,3.65705236935501
2631,2020-08-29 15:06:09.818184,3.65705236935501
2632,2020-08-29 15:06:10.161323,3.65705236935501
2633,2020-08-29 15:06:10.537766,3.723066964251
2634,2020-08-29 15:06:10.856786,3.723066964251
2635,2020-08-29 15:06:11.198273,3.723066964251
2636,2020-08-29 15:06:11.504199,3.723066964251
2637,2020-08-29 15:06:11.864127,3.723066964251
2638,2020-08-29 15:06:12.229258,3.723066964251
2639,2020-08-29 15:06:12.603687,3.78897181358154
2640,2020-08-29 15:06:12.840501,3.78897181358154
2641,2020-08-29 15:06:13.070612,3.78897181358154
2642,2020-08-29 15:06:13.449230,3.78897181358154
2643,2020-08-29 15:06:13.709524,3.78897181358154
2644,2020-08-29 15:06:14.032342,3.78897181358154
2645,2020-08-29 15:06:14.400279,3.78897181358154
2646,2020-08-29 15:06:14.727055,3.78897181358154
2647,2020-08-29 15:06:14.995362,3.86640244103404
2648,2020-08-29 15:06:15.345072,3.86640244103404
2649,2020-08-29 15:06:15.661045,3.86640244103404
2650,2020-08-29 15:06:15.963492,3.86640244103404
2651,2020-08-29 15:06:16.258583,3.86640244103404
2652,2020-08-29 15:06:16.524651,3.86640244103404
2653,2020-08-29 15:06:16.859338,3.86640244103404
2654,2020-08-29 15:06:17.213966,3.94370733065163
2655,2020-08-29 15:06:17.458451,3.94370733065163
2656,2020-08-29 15:06:17.752411,3.94370733065163
2657,2020-08-29 15:06:17.988536,3.94370733065163
2658,2020-08-29 15:06:18.291789,3.94370733065163
2659,2020-08-29 15:06:18.565630,3.94370733065163
2660,2020-08-29 15:06:18.875325,3.94370733065163
2661,2020-08-29 15:06:19.204883,3.94370733065163
2662,2020-08-29 15:06:19.570208,3.94370733065163
2663,2020-08-29 15:06:19.918311,4.02125373312475
2664,2020-08-29 15:06:20.261490,4.02125373312475
2665,2020-08-29 15:06:20.605734,4.02125373312475
2666,2020-08-29 15:06:20.878236,4.02125373312475
2667,2020-08-29 15:06:21.202538,4.02125373312475
2668,2020-08-29 15:06:21.486436,4.02125373312475
2669,2020-08-29 15:06:21.819189,4.02125373312475
2670,2020-08-29 15:06:22.096294,4.02125373312475
2671,2020-08-29 15:06:22.411657,4.02125373312475
2672,2020-08-29 15:06:22.742304,4.09868599238504
2673,2020-08-29 15:06:23.043460,4.09868599238504
2674,2020-08-29 15:06:23.380234,4.09868599238504
2675,2020-08-29 15:06:23.635959,4.09868599238504
2676,2020-08-29 15:06:23.958890,4.09868599238504
2677,2020-08-29 15:06:24.220478,4.09868599238504
2678,2020-08-29 15:06:24.562986,4.09868599238504
2679,2020-08-29 15:06:24.864697,4.09868599238504
2680,2020-08-29 15:06:25.126819,4.17600442081682
2681,2020-08-29 15:06:25.408382,4.17600442081682
2682,2020-08-29 15:06:25.711396,4.17600442081682
2683,2020-08-29 15:06:25.943596,4.17600442081682
2684,2020-08-29 15:06:26.255879,4.17600442081682
2685,2020-08-29 15:06:26.517781,4.17600442081682
2686,2020-08-29 15:06:26.790575,4.17600442081682
2687,2020-08-29 15:06:27.094349,4.17600442081682
2688,2020-08-29 15:06:27.402035,4.17600442081682
2689,2020-08-29 15:06:27.705357,4.17600442081682
2690,2020-08-29 15:06:28.045480,4.25320932840667
2691,2020-08-29 15:06:28.321114,4.25320932840667
2692,2020-08-29 15:06:28.565956,4.25320932840667
2693,2020-08-29 15:06:28.894918,4.25320932840667
2694,2020-08-29 15:06:29.259177,4.25320932840667
2695,2020-08-29 15:06:29.592333,4.25320932840667
2696,2020-08-29 15:06:29.879898,4.25320932840667
2697,2020-08-29 15:06:30.188728,4.33030102278764
2698,2020-08-29 15:06:30.488045,4.33030102278764
2699,2020-08-29 15:06:30.778436,4.33030102278764
2700,2020-08-29 15:06:31.118413,4.33030102278764
2701,2020-08-29 15:06:31.385067,4.33030102278764
2702,2020-08-29 15:06:31.735933,4.33030102278764
2703,2020-08-29 15:06:32.016148,4.33030102278764
2704,2020-08-29 15:06:32.262235,4.33030102278764
2705,2020-08-29 15:06:32.563120,4.33030102278764
2706,2020-08-29 15:06:32.828589,4.33030102278764
2707,2020-08-29 15:06:33.149394,4.40727980928203
2708,2020-08-29 15:06:33.398904,4.40727980928203
2709,2020-08-29 15:06:33.646143,4.40727980928203
2710,2020-08-29 15:06:33.977629,4.40727980928203
2711,2020-08-29 15:06:34.243439,4.40727980928203
2712,2020-08-29 15:06:34.582536,4.40727980928203
2713,2020-08-29 15:06:34.846772,4.40727980928203
2714,2020-08-29 15:06:35.133935,4.40727980928203
2715,2020-08-29 15:06:35.525978,4.48414599094276
2716,2020-08-29 15:06:35.874290,4.48414599094276
2717,2020-08-29 15:06:36.162082,4.48414599094276
2718,2020-08-29 15:06:36.480144,4.48414599094276
2719,2020-08-29 15:06:36.745882,4.48414599094276
2720,2020-08-29 15:06:37.055406,4.48414599094276
2721,2020-08-29 15:06:37.339383,4.48414599094276
2722,2020-08-29 15:06:37.680510,4.48414599094276
2723,2020-08-29 15:06:37.906042,4.48414599094276
2724,2020-08-29 15:06:38.222766,4.48414599094276
2725,2020-08-29 15:06:38.548342,4.56089986859338
2726,2020-08-29 15:06:38.796588,4.56089986859338
2727,2020-08-29 15:06:39.151177,4.56089986859338
2728,2020-08-29 15:06:39.448095,4.56089986859338
2729,2020-08-29 15:06:39.709718,4.56089986859338
2730,2020-08-29 15:06:40.025146,4.56089986859338
2731,2020-08-29 15:06:40.296620,4.56089986859338
2732,2020-08-29 15:06:40.555044,4.56089986859338
2733,2020-08-29 15:06:40.894293,4.56089986859338
2734,2020-08-29 15:06:41.141111,4.63754174086684
2735,2020-08-29 15:06:41.388315,4.63754174086684
2736,2020-08-29 15:06:41.625758,4.63754174086684
2737,2020-08-29 15:06:41.945197,4.63754174086684
2738,2020-08-29 15:06:42.275919,4.63754174086684
2739,2020-08-29 15:06:42.565874,4.63754174086684
2740,2020-08-29 15:06:42.891087,4.63754174086684
2741,2020-08-29 15:06:43.226698,4.63754174086684
2742,2020-08-29 15:06:43.498611,4.63754174086684
2743,2020-08-29 15:06:43.775738,4.714071904243
2744,2020-08-29 15:06:44.012987,4.714071904243
2745,2020-08-29 15:06:44.347687,4.714071904243
2746,2020-08-29 15:06:44.676557,4.714071904243
2747,2020-08-29 15:06:45.006687,4.714071904243
2748,2020-08-29 15:06:45.262423,4.714071904243
2749,2020-08-29 15:06:45.545051,4.714071904243
2750,2020-08-29 15:06:45.845208,4.714071904243
2751,2020-08-29 15:06:46.163660,4.82463161591878
2752,2020-08-29 15:06:46.514141,4.82463161591878
2753,2020-08-29 15:06:46.773251,4.82463161591878
2754,2020-08-29 15:06:46.991006,4.82463161591878
2755,2020-08-29 15:06:47.326637,4.82463161591878
2756,2020-08-29 15:06:47.631467,4.82463161591878
2757,2020-08-29 15:06:47.927303,4.82463161591878
2758,2020-08-29 15:06:48.215967,4.82463161591878
2759,2020-08-29 15:06:48.550995,4.82463161591878
2760,2020-08-29 15:06:48.864714,4.93762873720517
2761,2020-08-29 15:06:49.161433,4.93762873720517
2762,2020-08-29 15:06:49.485109,4.93762873720517
2763,2020-08-29 15:06:49.822445,4.93762873720517
2764,2020-08-29 15:06:50.134251,4.93762873720517
2765,2020-08-29 15:06:50.428968,4.93762873720517
2766,2020-08-29 15:06:50.752678,4.93762873720517
2767,2020-08-29 15:06:51.013658,4.93762873720517
2768,2020-08-29 15:06:51.225482,4.93762873720517
2769,2020-08-29 15:06:51.465285,4.93762873720517
2770,2020-08-29 15:06:51.736053,5.00007201901045
2771,2020-08-29 15:06:52.015772,5.00007201901045
2772,2020-08-29 15:06:52.332903,5.00007201901045
2773,2020-08-29 15:06:52.655590,5.00007201901045
2774,2020-08-29 15:06:52.950088,5.00007201901045
2775,2020-08-29 15:06:53.272570,5.00007201901045
2776,2020-08-29 15:06:53.575549,5.00007201901045
2777,2020-08-29 15:06:53.858355,5.00007201901045
2778,2020-08-29 15:06:54.249058,4.96490190105099
2779,2020-08-29 15:06:54.591791,4.96490190105099
2780,2020-08-29 15:06:54.926313,4.96490190105099
2781,2020-08-29 15:06:55.227004,4.96490190105099
2782,2020-08-29 15:06:55.502138,4.96490190105099
2783,2020-08-29 15:06:55.808873,4.96490190105099
2784,2020-08-29 15:06:56.095635,4.96490190105099
2785,2020-08-29 15:06:56.416999,4.96490190105099
2786,2020-08-29 15:06:56.777191,4.96490190105099
2787,2020-08-29 15:06:57.091597,4.90752648999127
2788,2020-08-29 15:06:57.448307,4.90752648999127
2789,2020-08-29 15:06:57.778348,4.90752648999127
2790,2020-08-29 15:06:58.054490,4.90752648999127
2791,2020-08-29 15:06:58.404748,4.90752648999127
2792,2020-08-29 15:06:58.661242,4.90752648999127
2793,2020-08-29 15:06:59.020632,4.90752648999127
2794,2020-08-29 15:06:59.308666,4.90752648999127
2795,2020-08-29 15:06:59.589945,4.90752648999127
2796,2020-08-29 15:06:59.849563,4.88636785119454
2797,2020-08-29 15:07:00.146558,4.88636785119454
2798,2020-08-29 15:07:00.493800,4.88636785119454
2799,2020-08-29 15:07:00.801429,4.88636785119454
2800,2020-08-29 15:07:01.038992,4.88636785119454
2801,2020-08-29 15:07:01.382017,4.88636785119454
2802,2020-08-29 15:07:01.680618,4.88636785119454
2803,2020-08-29 15:07:01.978254,4.88636785119454
2804,2020-08-29 15:07:02.305025,4.88636785119454
2805,2020-08-29 15:07:02.605916,4.88636785119454
2806,2020-08-29 15:07:02.911657,4.88636785119454
2807,2020-08-29 15:07:03.217719,4.88636785119454
2808,2020-08-29 15:07:03.454085,4.88636785119454
2809,2020-08-29 15:07:03.714584,4.88636785119454
2810,2020-08-29 15:07:04.053952,4.88636785119454
2811,2020-08-29 15:07:04.313579,4.80808715047259
2812,2020-08-29 15:07:04.731283,4.80808715047259
2813,2020-08-29 15:07:05.032047,4.80808715047259
2814,2020-08-29 15:07:05.347369,4.80808715047259
2815,2020-08-29 15:07:05.753991,4.80808715047259
2816,2020-08-29 15:07:06.057215,4.80808715047259
2817,2020-08-29 15:07:06.361085,4.80808715047259
2818,2020-08-29 15:07:06.700390,4.80808715047259
2819,2020-08-29 15:07:07.033630,4.73011769487438
2820,2020-08-29 15:07:07.334523,4.73011769487438
2821,2020-08-29 15:07:07.623323,4.73011769487438
2822,2020-08-29 15:07:07.964286,4.73011769487438
2823,2020-08-29 15:07:08.217783,4.73011769487438
2824,2020-08-29 15:07:08.449120,4.73011769487438
2825,2020-08-29 15:07:08.794394,4.73011769487438
2826,2020-08-29 15:07:09.119750,4.73011769487438
2827,2020-08-29 15:07:09.435302,4.73011769487438
2828,2020-08-29 15:07:09.802728,4.65245463804754
2829,2020-08-29 15:07:10.124343,4.65245463804754
2830,2020-08-29 15:07:10.470970,4.65245463804754
2831,2020-08-29 15:07:10.754459,4.65245463804754
2832,2020-08-29 15:07:11.059299,4.65245463804754
2833,2020-08-29 15:07:11.402077,4.65245463804754
2834,2020-08-29 15:07:11.713842,4.65245463804754
2835,2020-08-29 15:07:12.061025,4.65245463804754
2836,2020-08-29 15:07:12.396159,4.65245463804754
2837,2020-08-29 15:07:12.699405,4.65245463804754
2838,2020-08-29 15:07:12.928005,4.65245463804754
2839,2020-08-29 15:07:13.213670,4.57509331552306
2840,2020-08-29 15:07:13.449108,4.57509331552306
2841,2020-08-29 15:07:13.748598,4.57509331552306
2842,2020-08-29 15:07:14.059655,4.57509331552306
2843,2020-08-29 15:07:14.410262,4.57509331552306
2844,2020-08-29 15:07:14.773045,4.57509331552306
2845,2020-08-29 15:07:15.187815,4.57509331552306
2846,2020-08-29 15:07:15.537580,4.57509331552306
2847,2020-08-29 15:07:15.830246,4.49802923073862
2848,2020-08-29 15:07:16.114348,4.49802923073862
2849,2020-08-29 15:07:16.436900,4.49802923073862
2850,2020-08-29 15:07:16.814709,4.49802923073862
2851,2020-08-29 15:07:17.128765,4.49802923073862
2852,2020-08-29 15:07:17.496990,4.49802923073862
2853,2020-08-29 15:07:17.788212,4.49802923073862
2854,2020-08-29 15:07:18.068045,4.49802923073862
2855,2020-08-29 15:07:18.423585,4.42125804287706
2856,2020-08-29 15:07:18.789573,4.42125804287706
2857,2020-08-29 15:07:19.114194,4.42125804287706
2858,2020-08-29 15:07:19.442497,4.42125804287706
2859,2020-08-29 15:07:19.823909,4.42125804287706
2860,2020-08-29 15:07:20.090084,4.42125804287706
2861,2020-08-29 15:07:20.377057,4.42125804287706
2862,2020-08-29 15:07:20.706502,4.42125804287706
2863,2020-08-29 15:07:21.068961,4.34477555618265
2864,2020-08-29 15:07:21.294883,4.34477555618265
2865,2020-08-29 15:07:21.536145,4.34477555618265
2866,2020-08-29 15:07:21.793149,4.34477555618265
2867,2020-08-29 15:07:22.078921,4.34477555618265
2868,2020-08-29 15:07:22.375707,4.34477555618265
2869,2020-08-29 15:07:22.648428,4.34477555618265
2870,2020-08-29 15:07:22.914765,4.34477555618265
2871,2020-08-29 15:07:23.208439,4.268577710499
2872,2020-08-29 15:07:23.453914,4.268577710499
2873,2020-08-29 15:07:23.719066,4.268577710499
2874,2020-08-29 15:07:23.999658,4.268577710499
2875,2020-08-29 15:07:24.316890,4.268577710499
2876,2020-08-29 15:07:24.588396,4.268577710499
2877,2020-08-29 15:07:24.903787,4.268577710499
2878,2020-08-29 15:07:25.256316,4.268577710499
2879,2020-08-29 15:07:25.618156,4.268577710499
2880,2020-08-29 15:07:26.016852,4.18747503660215
2881,2020-08-29 15:07:26.462752,4.18747503660215
2882,2020-08-29 15:07:26.783018,4.18747503660215
2883,2020-08-29 15:07:27.109616,4.18747503660215
2884,2020-08-29 15:07:27.388339,4.18747503660215
2885,2020-08-29 15:07:27.662056,4.18747503660215
2886,2020-08-29 15:07:27.992566,4.18747503660215
2887,2020-08-29 15:07:28.354816,4.18747503660215
2888,2020-08-29 15:07:28.709336,4.18747503660215
2889,2020-08-29 15:07:29.021402,4.10665727577442
2890,2020-08-29 15:07:29.240285,4.10665727577442
2891,2020-08-29 15:07:29.547477,4.10665727577442
2892,2020-08-29 15:07:29.802779,4.10665727577442
2893,2020-08-29 15:07:30.054292,4.10665727577442
2894,2020-08-29 15:07:30.391239,4.10665727577442
2895,2020-08-29 15:07:30.734058,4.10665727577442
2896,2020-08-29 15:07:31.047284,4.10665727577442
2897,2020-08-29 15:07:31.435213,4.0261207733902
2898,2020-08-29 15:07:31.761322,4.0261207733902
2899,2020-08-29 15:07:32.144855,4.0261207733902
2900,2020-08-29 15:07:32.414633,4.0261207733902
2901,2020-08-29 15:07:32.718024,4.0261207733902
2902,2020-08-29 15:07:33.059764,4.0261207733902
2903,2020-08-29 15:07:33.312191,4.0261207733902
2904,2020-08-29 15:07:33.588820,4.0261207733902
2905,2020-08-29 15:07:33.917727,3.94586197816565
2906,2020-08-29 15:07:34.242119,3.94586197816565
2907,2020-08-29 15:07:34.525522,3.94586197816565
2908,2020-08-29 15:07:34.881954,3.94586197816565
2909,2020-08-29 15:07:35.147797,3.94586197816565
2910,2020-08-29 15:07:35.440645,3.94586197816565
2911,2020-08-29 15:07:35.743362,3.94586197816565
2912,2020-08-29 15:07:35.991016,3.94586197816565
2913,2020-08-29 15:07:36.353689,3.86587743674961
2914,2020-08-29 15:07:36.722893,3.86587743674961
2915,2020-08-29 15:07:37.084538,3.86587743674961
2916,2020-08-29 15:07:37.454804,3.86587743674961
2917,2020-08-29 15:07:37.693870,3.86587743674961
2918,2020-08-29 15:07:38.016783,3.86587743674961
2919,2020-08-29 15:07:38.270723,3.86587743674961
2920,2020-08-29 15:07:38.499486,3.86587743674961
2921,2020-08-29 15:07:38.806890,3.86587743674961
2922,2020-08-29 15:07:39.148291,3.78616378877746
2923,2020-08-29 15:07:39.497424,3.78616378877746
2924,2020-08-29 15:07:39.718485,3.78616378877746
2925,2020-08-29 15:07:39.951547,3.78616378877746
2926,2020-08-29 15:07:40.223114,3.78616378877746
2927,2020-08-29 15:07:40.538946,3.78616378877746
2928,2020-08-29 15:07:40.862354,3.78616378877746
2929,2020-08-29 15:07:41.228261,3.78616378877746
2930,2020-08-29 15:07:41.644130,3.70671776233195
2931,2020-08-29 15:07:41.943294,3.70671776233195
2932,2020-08-29 15:07:42.313269,3.70671776233195
2933,2020-08-29 15:07:42.620952,3.70671776233195
2934,2020-08-29 15:07:42.883359,3.70671776233195
2935,2020-08-29 15:07:43.206692,3.70671776233195
2936,2020-08-29 15:07:43.474673,3.70671776233195
2937,2020-08-29 15:07:43.785048,3.70671776233195
2938,2020-08-29 15:07:44.144142,3.62753616976387
2939,2020-08-29 15:07:44.510403,3.62753616976387
2940,2020-08-29 15:07:44.839145,3.62753616976387
2941,2020-08-29 15:07:45.110049,3.62753616976387
2942,2020-08-29 15:07:45.457378,3.62753616976387
2943,2020-08-29 15:07:45.837460,3.62753616976387
2944,2020-08-29 15:07:46.210840,3.54861590383241
2945,2020-08-29 15:07:46.482610,3.54861590383241
2946,2020-08-29 15:07:46.829517,3.54861590383241
2947,2020-08-29 15:07:47.101729,3.54861590383241
2948,2020-08-29 15:07:47.391758,3.54861590383241
2949,2020-08-29 15:07:47.752202,3.54861590383241
2950,2020-08-29 15:07:48.037794,3.54861590383241
2951,2020-08-29 15:07:48.344237,3.54861590383241
2952,2020-08-29 15:07:48.703088,3.46995393413107
2953,2020-08-29 15:07:48.968799,3.46995393413107
2954,2020-08-29 15:07:49.299225,3.46995393413107
2955,2020-08-29 15:07:49.580332,3.46995393413107
2956,2020-08-29 15:07:49.854534,3.46995393413107
2957,2020-08-29 15:07:50.112909,3.46995393413107
2958,2020-08-29 15:07:50.278152,3.46995393413107
2959,2020-08-29 15:07:50.559607,3.46995393413107
2960,2020-08-29 15:07:50.918186,3.46995393413107
2961,2020-08-29 15:07:51.144936,3.46995393413107
2962,2020-08-29 15:07:51.515772,3.39154730376954
2963,2020-08-29 15:07:51.815474,3.39154730376954
2964,2020-08-29 15:07:52.149808,3.39154730376954
2965,2020-08-29 15:07:52.425369,3.39154730376954
2966,2020-08-29 15:07:52.664088,3.39154730376954
2967,2020-08-29 15:07:52.941791,3.39154730376954
2968,2020-08-29 15:07:53.225683,3.39154730376954
2969,2020-08-29 15:07:53.469422,3.39154730376954
2970,2020-08-29 15:07:53.803212,3.31339312628621
