iteration,timestamp,T7
2971,2020-08-29 15:07:54.145390,3.31339312628621
2972,2020-08-29 15:07:54.435714,3.31339312628621
2973,2020-08-29 15:07:54.748812,3.31339312628621
2974,2020-08-29 15:07:54.977397,3.31339312628621
2975,2020-08-29 15:07:55.312379,3.31339312628621
2976,2020-08-29 15:07:55.623225,3.31339312628621
2977,2020-08-29 15:07:55.866074,3.31339312628621
2978,2020-08-29 15:07:56.106079,3.31339312628621
2979,2020-08-29 15:07:56.420960,3.24173669474055
2980,2020-08-29 15:07:56.748364,3.24173669474055
2981,2020-08-29 15:07:57.101363,3.24173669474055
2982,2020-08-29 15:07:57.365631,3.24173669474055
2983,2020-08-29 15:07:57.717141,3.24173669474055
2984,2020-08-29 15:07:57.979149,3.24173669474055
2985,2020-08-29 15:07:58.255195,3.24173669474055
2986,2020-08-29 15:07:58.527729,3.24173669474055
2987,2020-08-29 15:07:58.834585,3.24173669474055
2988,2020-08-29 15:07:59.165766,3.17031413119589
2989,2020-08-29 15:07:59.477123,3.17031413119589
2990,2020-08-29 15:07:59.764354,3.17031413119589
2991,2020-08-29 15:08:00.075256,3.17031413119589
2992,2020-08-29 15:08:00.446789,3.17031413119589
2993,2020-08-29 15:08:00.733176,3.17031413119589
2994,2020-08-29 15:08:00.960062,3.17031413119589
2995,2020-08-29 15:08:01.249972,3.17031413119589
2996,2020-08-29 15:08:01.506572,3.0991227913742
2997,2020-08-29 15:08:01.802512,3.0991227913742
2998,2020-08-29 15:08:02.155456,3.0991227913742
2999,2020-08-29 15:08:02.497337,3.0991227913742
3000,2020-08-29 15:08:02.833097,3.0991227913742
3001,2020-08-29 15:08:03.169175,3.0991227913742
3002,2020-08-29 15:08:03.435924,3.0991227913742
3003,2020-08-29 15:08:03.745029,3.0991227913742
3004,2020-08-29 15:08:04.126752,3.02816008988354
3005,2020-08-29 15:08:04.531017,3.02816008988354
3006,2020-08-29 15:08:04.852286,3.02816008988354
3007,2020-08-29 15:08:05.156813,3.02816008988354
3008,2020-08-29 15:08:05.450094,3.02816008988354
3009,2020-08-29 15:08:05.772390,3.02816008988354
3010,2020-08-29 15:08:06.086892,3.02816008988354
3011,2020-08-29 15:08:06.390716,3.02816008988354
3012,2020-08-29 15:08:06.629247,2.95742349804482
3013,2020-08-29 15:08:06.926061,2.95742349804482
3014,2020-08-29 15:08:07.294326,2.95742349804482
3015,2020-08-29 15:08:07.650029,2.95742349804482
3016,2020-08-29 15:08:07.982476,2.95742349804482
3017,2020-08-29 15:08:08.323499,2.95742349804482
3018,2020-08-29 15:08:08.587841,2.95742349804482
3019,2020-08-29 15:08:08.957985,2.95742349804482
3020,2020-08-29 15:08:09.294146,2.95742349804482
3021,2020-08-29 15:08:09.613928,2.88691054184436
3022,2020-08-29 15:08:09.878059,2.88691054184436
3023,2020-08-29 15:08:10.290330,2.88691054184436
3024,2020-08-29 15:08:10.590342,2.88691054184436
3025,2020-08-29 15:08:10.940999,2.88691054184436
3026,2020-08-29 15:08:11.235577,2.88691054184436
3027,2020-08-29 15:08:11.491835,2.88691054184436
3028,2020-08-29 15:08:11.827000,2.88691054184436
3029,2020-08-29 15:08:12.195343,2.81661880000283
3030,2020-08-29 15:08:12.529127,2.81661880000283
3031,2020-08-29 15:08:12.764564,2.81661880000283
3032,2020-08-29 15:08:13.052689,2.81661880000283
3033,2020-08-29 15:08:13.369991,2.81661880000283
3034,2020-08-29 15:08:13.693203,2.81661880000283
3035,2020-08-29 15:08:14.022831,2.81661880000283
3036,2020-08-29 15:08:14.354195,2.81661880000283
3037,2020-08-29 15:08:14.651925,2.81661880000283
3038,2020-08-29 15:08:14.913470,2.74654590215162
3039,2020-08-29 15:08:15.259368,2.74654590215162
3040,2020-08-29 15:08:15.533271,2.74654590215162
3041,2020-08-29 15:08:15.796057,2.74654590215162
3042,2020-08-29 15:08:16.163941,2.74654590215162
3043,2020-08-29 15:08:16.424894,2.74654590215162
3044,2020-08-29 15:08:16.758789,2.74654590215162
3045,2020-08-29 15:08:17.064258,2.74654590215162
3046,2020-08-29 15:08:17.381672,2.74654590215162
3047,2020-08-29 15:08:17.608395,2.74654590215162
3048,2020-08-29 15:08:17.937209,2.67668952710885
3049,2020-08-29 15:08:18.297345,2.67668952710885
3050,2020-08-29 15:08:18.575608,2.67668952710885
3051,2020-08-29 15:08:18.799895,2.67668952710885
3052,2020-08-29 15:08:19.124819,2.67668952710885
3053,2020-08-29 15:08:19.387257,2.67668952710885
3054,2020-08-29 15:08:19.624141,2.67668952710885
3055,2020-08-29 15:08:19.879040,2.67668952710885
3056,2020-08-29 15:08:20.151410,2.67668952710885
3057,2020-08-29 15:08:20.406596,2.67668952710885
3058,2020-08-29 15:08:20.679361,2.60704740124777
3059,2020-08-29 15:08:20.965343,2.60704740124777
3060,2020-08-29 15:08:21.270923,2.60704740124777
3061,2020-08-29 15:08:21.566006,2.60704740124777
3062,2020-08-29 15:08:21.878470,2.60704740124777
3063,2020-08-29 15:08:22.231686,2.60704740124777
3064,2020-08-29 15:08:22.561935,2.60704740124777
3065,2020-08-29 15:08:22.901089,2.60704740124777
3066,2020-08-29 15:08:23.289056,2.53761729695147
3067,2020-08-29 15:08:23.533368,2.53761729695147
3068,2020-08-29 15:08:23.867822,2.53761729695147
3069,2020-08-29 15:08:24.120850,2.53761729695147
3070,2020-08-29 15:08:24.476457,2.53761729695147
3071,2020-08-29 15:08:24.827671,2.53761729695147
3072,2020-08-29 15:08:25.140267,2.53761729695147
3073,2020-08-29 15:08:25.429453,2.53761729695147
3074,2020-08-29 15:08:25.745028,2.53761729695147
3075,2020-08-29 15:08:26.039176,2.53761729695147
3076,2020-08-29 15:08:26.279450,2.46839703114773
3077,2020-08-29 15:08:26.608044,2.46839703114773
3078,2020-08-29 15:08:26.948810,2.46839703114773
3079,2020-08-29 15:08:27.282902,2.46839703114773
3080,2020-08-29 15:08:27.570134,2.46839703114773
3081,2020-08-29 15:08:27.972150,2.46839703114773
3082,2020-08-29 15:08:28.317420,2.46839703114773
3083,2020-08-29 15:08:28.588104,2.39046402838905
3084,2020-08-29 15:08:28.859422,2.39046402838905
3085,2020-08-29 15:08:29.175362,2.39046402838905
3086,2020-08-29 15:08:29.420934,2.39046402838905
3087,2020-08-29 15:08:29.690289,2.39046402838905
3088,2020-08-29 15:08:30.034749,2.39046402838905
3089,2020-08-29 15:08:30.323611,2.39046402838905
3090,2020-08-29 15:08:30.649076,2.39046402838905
3091,2020-08-29 15:08:30.944557,2.39046402838905
3092,2020-08-29 15:08:31.246863,2.31275740733255
3093,2020-08-29 15:08:31.554262,2.31275740733255
3094,2020-08-29 15:08:31.909834,2.31275740733255
3095,2020-08-29 15:08:32.245116,2.31275740733255
3096,2020-08-29 15:08:32.626607,2.31275740733255
3097,2020-08-29 15:08:32.934636,2.31275740733255
3098,2020-08-29 15:08:33.301334,2.31275740733255
3099,2020-08-29 15:08:33.580846,2.31275740733255
3100,2020-08-29 15:08:34.003600,2.40208440141731
3101,2020-08-29 15:08:34.250667,2.40208440141731
3102,2020-08-29 15:08:34.579997,2.40208440141731
3103,2020-08-29 15:08:34.937238,2.40208440141731
3104,2020-08-29 15:08:35.213946,2.40208440141731
3105,2020-08-29 15:08:35.531742,2.40208440141731
3106,2020-08-29 15:08:35.897736,2.40208440141731
3107,2020-08-29 15:08:36.210626,2.40208440141731
3108,2020-08-29 15:08:36.438528,2.40208440141731
3109,2020-08-29 15:08:36.724365,2.49124243972997
3110,2020-08-29 15:08:36.991017,2.49124243972997
3111,2020-08-29 15:08:37.301958,2.49124243972997
3112,2020-08-29 15:08:37.604097,2.49124243972997
3113,2020-08-29 15:08:37.936825,2.49124243972997
3114,2020-08-29 15:08:38.294223,2.49124243972997
3115,2020-08-29 15:08:38.585704,2.49124243972997
3116,2020-08-29 15:08:38.929482,2.49124243972997
3117,2020-08-29 15:08:39.287306,2.58023221536708
3118,2020-08-29 15:08:39.637325,2.58023221536708
3119,2020-08-29 15:08:39.992644,2.58023221536708
3120,2020-08-29 15:08:40.308330,2.58023221536708
3121,2020-08-29 15:08:40.608525,2.58023221536708
3122,2020-08-29 15:08:40.864385,2.58023221536708
3123,2020-08-29 15:08:41.140763,2.58023221536708
3124,2020-08-29 15:08:41.488066,2.58023221536708
3125,2020-08-29 15:08:41.818022,2.58023221536708
3126,2020-08-29 15:08:42.136702,2.66905441538522
3127,2020-08-29 15:08:42.497402,2.66905441538522
3128,2020-08-29 15:08:42.846961,2.66905441538522
3129,2020-08-29 15:08:43.209682,2.66905441538522
3130,2020-08-29 15:08:43.532905,2.66905441538522
3131,2020-08-29 15:08:43.857253,2.66905441538522
3132,2020-08-29 15:08:44.182071,2.75770972093933
3133,2020-08-29 15:08:44.547331,2.75770972093933
3134,2020-08-29 15:08:44.799163,2.75770972093933
3135,2020-08-29 15:08:45.085236,2.75770972093933
3136,2020-08-29 15:08:45.419877,2.75770972093933
3137,2020-08-29 15:08:45.760312,2.75770972093933
3138,2020-08-29 15:08:46.078706,2.75770972093933
3139,2020-08-29 15:08:46.399083,2.75770972093933
3140,2020-08-29 15:08:46.719936,2.75770972093933
3141,2020-08-29 15:08:47.005889,2.75770972093933
3142,2020-08-29 15:08:47.311806,2.84619880741496
3143,2020-08-29 15:08:47.598935,2.84619880741496
3144,2020-08-29 15:08:48.000396,2.84619880741496
3145,2020-08-29 15:08:48.237002,2.84619880741496
3146,2020-08-29 15:08:48.556429,2.84619880741496
3147,2020-08-29 15:08:48.814143,2.84619880741496
3148,2020-08-29 15:08:49.041878,2.84619880741496
3149,2020-08-29 15:08:49.263468,2.84619880741496
3150,2020-08-29 15:08:49.535479,2.84619880741496
3151,2020-08-29 15:08:49.842112,2.93452234455476
3152,2020-08-29 15:08:50.092698,2.93452234455476
3153,2020-08-29 15:08:50.398294,2.93452234455476
3154,2020-08-29 15:08:50.744656,2.93452234455476
3155,2020-08-29 15:08:51.076121,2.93452234455476
3156,2020-08-29 15:08:51.321371,2.93452234455476
3157,2020-08-29 15:08:51.647986,2.93452234455476
3158,2020-08-29 15:08:51.965367,2.93452234455476
3159,2020-08-29 15:08:52.274553,3.02268099657958
3160,2020-08-29 15:08:52.569672,3.02268099657958
3161,2020-08-29 15:08:52.883436,3.02268099657958
3162,2020-08-29 15:08:53.157266,3.02268099657958
3163,2020-08-29 15:08:53.390556,3.02268099657958
3164,2020-08-29 15:08:53.711942,3.02268099657958
3165,2020-08-29 15:08:53.993105,3.02268099657958
3166,2020-08-29 15:08:54.352895,3.02268099657958
3167,2020-08-29 15:08:54.773247,3.11067542230454
3168,2020-08-29 15:08:55.093934,3.11067542230454
3169,2020-08-29 15:08:55.332833,3.11067542230454
3170,2020-08-29 15:08:55.608544,3.11067542230454
3171,2020-08-29 15:08:55.952257,3.11067542230454
3172,2020-08-29 15:08:56.255550,3.11067542230454
3173,2020-08-29 15:08:56.556218,3.11067542230454
3174,2020-08-29 15:08:56.805947,3.11067542230454
3175,2020-08-29 15:08:57.087174,3.11067542230454
3176,2020-08-29 15:08:57.454596,3.11067542230454
3177,2020-08-29 15:08:57.776301,3.19850627525034
3178,2020-08-29 15:08:58.039518,3.19850627525034
3179,2020-08-29 15:08:58.411143,3.19850627525034
3180,2020-08-29 15:08:58.742304,3.19850627525034
3181,2020-08-29 15:08:58.987217,3.19850627525034
3182,2020-08-29 15:08:59.335241,3.19850627525034
3183,2020-08-29 15:08:59.598364,3.19850627525034
3184,2020-08-29 15:08:59.933515,3.19850627525034
3185,2020-08-29 15:09:00.297955,3.19850627525034
3186,2020-08-29 15:09:00.655451,3.24293432835654
3187,2020-08-29 15:09:00.889930,3.24293432835654
3188,2020-08-29 15:09:01.190579,3.24293432835654
3189,2020-08-29 15:09:01.545807,3.24293432835654
3190,2020-08-29 15:09:01.895173,3.24293432835654
3191,2020-08-29 15:09:02.225477,3.24293432835654
3192,2020-08-29 15:09:02.554274,3.24293432835654
3193,2020-08-29 15:09:02.923729,3.24293432835654
3194,2020-08-29 15:09:03.171119,3.28729643202186
3195,2020-08-29 15:09:03.436040,3.28729643202186
3196,2020-08-29 15:09:03.696858,3.28729643202186
3197,2020-08-29 15:09:03.983515,3.28729643202186
3198,2020-08-29 15:09:04.301105,3.28729643202186
3199,2020-08-29 15:09:04.584983,3.28729643202186
3200,2020-08-29 15:09:04.861844,3.28729643202186
3201,2020-08-29 15:09:05.126427,3.28729643202186
3202,2020-08-29 15:09:05.412638,3.28729643202186
3203,2020-08-29 15:09:05.727078,3.33159289082009
3204,2020-08-29 15:09:06.077245,3.33159289082009
3205,2020-08-29 15:09:06.403933,3.33159289082009
3206,2020-08-29 15:09:06.680700,3.33159289082009
3207,2020-08-29 15:09:06.978704,3.33159289082009
3208,2020-08-29 15:09:07.264807,3.33159289082009
3209,2020-08-29 15:09:07.566775,3.33159289082009
3210,2020-08-29 15:09:07.925040,3.33159289082009
3211,2020-08-29 15:09:08.196198,3.33159289082009
3212,2020-08-29 15:09:08.545194,3.37582400723285
3213,2020-08-29 15:09:08.787382,3.37582400723285
3214,2020-08-29 15:09:09.096924,3.37582400723285
3215,2020-08-29 15:09:09.398133,3.37582400723285
3216,2020-08-29 15:09:09.655821,3.37582400723285
3217,2020-08-29 15:09:09.912124,3.37582400723285
3218,2020-08-29 15:09:10.242374,3.37582400723285
3219,2020-08-29 15:09:10.592319,3.37582400723285
3220,2020-08-29 15:09:10.962277,3.41999008167187
3221,2020-08-29 15:09:11.251866,3.41999008167187
3222,2020-08-29 15:09:11.543777,3.41999008167187
3223,2020-08-29 15:09:11.843564,3.41999008167187
3224,2020-08-29 15:09:12.112247,3.41999008167187
3225,2020-08-29 15:09:12.378549,3.41999008167187
3226,2020-08-29 15:09:12.632871,3.41999008167187
3227,2020-08-29 15:09:12.969937,3.41999008167187
3228,2020-08-29 15:09:13.312150,3.41999008167187
3229,2020-08-29 15:09:13.658464,3.46409141250076
3230,2020-08-29 15:09:13.972176,3.46409141250076
3231,2020-08-29 15:09:14.249321,3.46409141250076
3232,2020-08-29 15:09:14.507932,3.46409141250076
3233,2020-08-29 15:09:14.844703,3.46409141250076
3234,2020-08-29 15:09:15.200411,3.46409141250076
3235,2020-08-29 15:09:15.505119,3.46409141250076
3236,2020-08-29 15:09:15.841641,3.46409141250076
3237,2020-08-29 15:09:16.237729,3.46409141250076
3238,2020-08-29 15:09:16.471455,3.5081282960565
3239,2020-08-29 15:09:16.792489,3.5081282960565
3240,2020-08-29 15:09:17.101389,3.5081282960565
3241,2020-08-29 15:09:17.419971,3.5081282960565
3242,2020-08-29 15:09:17.733085,3.5081282960565
3243,2020-08-29 15:09:18.048554,3.5081282960565
3244,2020-08-29 15:09:18.338292,3.5081282960565
3245,2020-08-29 15:09:18.585236,3.5081282960565
3246,2020-08-29 15:09:18.891971,3.5081282960565
3247,2020-08-29 15:09:19.220681,3.55210102667044
3248,2020-08-29 15:09:19.525687,3.55210102667044
3249,2020-08-29 15:09:19.833457,3.55210102667044
3250,2020-08-29 15:09:20.103711,3.55210102667044
3251,2020-08-29 15:09:20.423501,3.55210102667044
3252,2020-08-29 15:09:20.688155,3.55210102667044
3253,2020-08-29 15:09:21.028935,3.55210102667044
3254,2020-08-29 15:09:21.298147,3.55210102667044
3255,2020-08-29 15:09:21.609342,3.59600989668908
3256,2020-08-29 15:09:21.913365,3.59600989668908
3257,2020-08-29 15:09:22.219091,3.59600989668908
3258,2020-08-29 15:09:22.540297,3.59600989668908
3259,2020-08-29 15:09:22.807000,3.59600989668908
3260,2020-08-29 15:09:23.106137,3.59600989668908
3261,2020-08-29 15:09:23.396591,3.59600989668908
3262,2020-08-29 15:09:23.707862,3.59600989668908
3263,2020-08-29 15:09:24.073847,3.59600989668908
3264,2020-08-29 15:09:24.304462,3.63985519649434
3265,2020-08-29 15:09:24.563334,3.63985519649434
3266,2020-08-29 15:09:24.865868,3.63985519649434
3267,2020-08-29 15:09:25.211354,3.63985519649434
3268,2020-08-29 15:09:25.574571,3.63985519649434
3269,2020-08-29 15:09:25.888771,3.63985519649434
3270,2020-08-29 15:09:26.157495,3.63985519649434
3271,2020-08-29 15:09:26.463737,3.63985519649434
3272,2020-08-29 15:09:26.799521,3.63985519649434
3273,2020-08-29 15:09:27.135855,3.68363721452359
3274,2020-08-29 15:09:27.452077,3.68363721452359
3275,2020-08-29 15:09:27.718802,3.68363721452359
3276,2020-08-29 15:09:28.104345,3.68363721452359
3277,2020-08-29 15:09:28.409096,3.68363721452359
3278,2020-08-29 15:09:28.719703,3.68363721452359
3279,2020-08-29 15:09:29.109988,3.68363721452359
3280,2020-08-29 15:09:29.463270,3.7273562372893
3281,2020-08-29 15:09:29.812044,3.7273562372893
3282,2020-08-29 15:09:30.137078,3.7273562372893
3283,2020-08-29 15:09:30.420221,3.7273562372893
3284,2020-08-29 15:09:30.708704,3.7273562372893
3285,2020-08-29 15:09:31.059708,3.7273562372893
3286,2020-08-29 15:09:31.367736,3.7273562372893
3287,2020-08-29 15:09:31.598518,3.7273562372893
3288,2020-08-29 15:09:31.874301,3.7273562372893
3289,2020-08-29 15:09:32.244471,3.75392356611565
3290,2020-08-29 15:09:32.623608,3.75392356611565
3291,2020-08-29 15:09:32.888253,3.75392356611565
3292,2020-08-29 15:09:33.142302,3.75392356611565
3293,2020-08-29 15:09:33.458916,3.75392356611565
3294,2020-08-29 15:09:33.734281,3.75392356611565
3295,2020-08-29 15:09:33.953584,3.75392356611565
3296,2020-08-29 15:09:34.274627,3.75392356611565
3297,2020-08-29 15:09:34.492831,3.75392356611565
3298,2020-08-29 15:09:34.840023,3.75392356611565
3299,2020-08-29 15:09:35.195957,3.7804762732206
3300,2020-08-29 15:09:35.495682,3.7804762732206
3301,2020-08-29 15:09:35.742913,3.7804762732206
3302,2020-08-29 15:09:35.997685,3.7804762732206
3303,2020-08-29 15:09:36.250058,3.7804762732206
3304,2020-08-29 15:09:36.547171,3.7804762732206
3305,2020-08-29 15:09:36.847651,3.7804762732206
3306,2020-08-29 15:09:37.121059,3.7804762732206
3307,2020-08-29 15:09:37.440495,3.7842800746954
3308,2020-08-29 15:09:37.766126,3.7842800746954
3309,2020-08-29 15:09:38.013764,3.7842800746954
3310,2020-08-29 15:09:38.286257,3.7842800746954
3311,2020-08-29 15:09:38.539193,3.7842800746954
3312,2020-08-29 15:09:38.822394,3.7842800746954
3313,2020-08-29 15:09:39.143037,3.7842800746954
3314,2020-08-29 15:09:39.428998,3.7842800746954
3315,2020-08-29 15:09:39.666267,3.7842800746954
3316,2020-08-29 15:09:39.942811,3.7842800746954
3317,2020-08-29 15:09:40.252829,3.82757966840057
3318,2020-08-29 15:09:40.568509,3.82757966840057
3319,2020-08-29 15:09:40.885592,3.82757966840057
3320,2020-08-29 15:09:41.257365,3.82757966840057
3321,2020-08-29 15:09:41.518216,3.82757966840057
3322,2020-08-29 15:09:41.837398,3.82757966840057
3323,2020-08-29 15:09:42.116768,3.82757966840057
3324,2020-08-29 15:09:42.346792,3.82757966840057
3325,2020-08-29 15:09:42.729332,3.82757966840057
3326,2020-08-29 15:09:43.280549,3.82757966840057
3327,2020-08-29 15:09:43.877035,3.87808339967053
3328,2020-08-29 15:09:44.206334,3.87808339967053
3329,2020-08-29 15:09:51.428103,3.87808339967053
3330,2020-08-29 15:09:51.610224,3.87808339967053
3331,2020-08-29 15:09:51.905905,3.92853988984423
3332,2020-08-29 15:09:52.203387,3.92853988984423
3333,2020-08-29 15:09:52.532278,3.92853988984423
3334,2020-08-29 15:09:52.742381,3.92853988984423
3335,2020-08-29 15:09:52.943688,3.92853988984423
3336,2020-08-29 15:09:53.256339,3.92853988984423
3337,2020-08-29 15:09:53.527627,3.92853988984423
3338,2020-08-29 15:09:53.815522,3.92853988984423
3339,2020-08-29 15:09:54.151147,3.92853988984423
3340,2020-08-29 15:09:54.472810,3.9789492324367
3341,2020-08-29 15:09:54.738193,3.9789492324367
3342,2020-08-29 15:09:54.952216,3.9789492324367
3343,2020-08-29 15:09:55.281956,3.9789492324367
3344,2020-08-29 15:09:55.577974,3.9789492324367
3345,2020-08-29 15:09:55.902288,3.9789492324367
3346,2020-08-29 15:09:56.168957,3.9789492324367
3347,2020-08-29 15:09:56.449254,3.9789492324367
3348,2020-08-29 15:09:56.747682,4.02617150185496
3349,2020-08-29 15:09:56.978747,4.02617150185496
3350,2020-08-29 15:09:57.257000,4.02617150185496
3351,2020-08-29 15:09:57.511365,4.02617150185496
3352,2020-08-29 15:09:57.784842,4.02617150185496
3353,2020-08-29 15:09:58.102947,4.02617150185496
3354,2020-08-29 15:09:58.363951,4.02617150185496
3355,2020-08-29 15:09:58.684616,4.02617150185496
3356,2020-08-29 15:09:58.955071,4.07331576078093
3357,2020-08-29 15:09:59.163391,4.07331576078093
3358,2020-08-29 15:09:59.539457,4.07331576078093
3359,2020-08-29 15:09:59.802976,4.07331576078093
3360,2020-08-29 15:10:00.053650,4.07331576078093
3361,2020-08-29 15:10:00.432898,4.07331576078093
3362,2020-08-29 15:10:00.767046,4.07331576078093
3363,2020-08-29 15:10:01.111769,4.07331576078093
3364,2020-08-29 15:10:01.375793,4.12038216571021
3365,2020-08-29 15:10:01.720271,4.12038216571021
3366,2020-08-29 15:10:02.033556,4.12038216571021
3367,2020-08-29 15:10:02.336900,4.12038216571021
3368,2020-08-29 15:10:02.611814,4.12038216571021
3369,2020-08-29 15:10:02.922996,4.12038216571021
3370,2020-08-29 15:10:03.265287,4.12038216571021
3371,2020-08-29 15:10:03.561512,4.12038216571021
3372,2020-08-29 15:10:03.880280,4.12038216571021
3373,2020-08-29 15:10:04.220769,4.16737087241009
3374,2020-08-29 15:10:04.547147,4.16737087241009
3375,2020-08-29 15:10:04.800203,4.16737087241009
3376,2020-08-29 15:10:05.140285,4.16737087241009
3377,2020-08-29 15:10:05.407668,4.16737087241009
3378,2020-08-29 15:10:05.674331,4.16737087241009
3379,2020-08-29 15:10:05.904474,4.16737087241009
3380,2020-08-29 15:10:06.209536,4.16737087241009
3381,2020-08-29 15:10:06.516285,4.16737087241009
3382,2020-08-29 15:10:06.752316,4.16737087241009
3383,2020-08-29 15:10:07.000690,4.21428203593035
3384,2020-08-29 15:10:07.297043,4.21428203593035
3385,2020-08-29 15:10:07.658292,4.21428203593035
3386,2020-08-29 15:10:07.917785,4.21428203593035
3387,2020-08-29 15:10:08.195912,4.21428203593035
3388,2020-08-29 15:10:08.435643,4.21428203593035
3389,2020-08-29 15:10:08.764870,4.21428203593035
3390,2020-08-29 15:10:09.080674,4.21428203593035
3391,2020-08-29 15:10:09.375373,4.26111581061384
3392,2020-08-29 15:10:09.762494,4.26111581061384
3393,2020-08-29 15:10:10.022172,4.26111581061384
3394,2020-08-29 15:10:10.340929,4.26111581061384
3395,2020-08-29 15:10:10.620003,4.26111581061384
3396,2020-08-29 15:10:10.964319,4.26111581061384
3397,2020-08-29 15:10:11.272018,4.26111581061384
3398,2020-08-29 15:10:11.595283,4.28229915310828
3399,2020-08-29 15:10:11.891232,4.28229915310828
3400,2020-08-29 15:10:12.181535,4.28229915310828
3401,2020-08-29 15:10:12.500909,4.28229915310828
3402,2020-08-29 15:10:12.820626,4.28229915310828
3403,2020-08-29 15:10:13.132277,4.28229915310828
3404,2020-08-29 15:10:13.444632,4.28229915310828
3405,2020-08-29 15:10:13.769184,4.28229915310828
3406,2020-08-29 15:10:14.027298,4.28229915310828
3407,2020-08-29 15:10:14.344768,4.303440768382
3408,2020-08-29 15:10:14.617986,4.303440768382
3409,2020-08-29 15:10:14.967266,4.303440768382
3410,2020-08-29 15:10:15.223008,4.303440768382
3411,2020-08-29 15:10:15.544312,4.303440768382
3412,2020-08-29 15:10:15.886785,4.303440768382
3413,2020-08-29 15:10:16.148006,4.303440768382
3414,2020-08-29 15:10:16.464915,4.32454074043009
3415,2020-08-29 15:10:16.750273,4.32454074043009
3416,2020-08-29 15:10:17.142568,4.32454074043009
3417,2020-08-29 15:10:17.465402,4.32454074043009
3418,2020-08-29 15:10:17.695789,4.32454074043009
3419,2020-08-29 15:10:17.990114,4.32454074043009
3420,2020-08-29 15:10:18.274594,4.32454074043009
3421,2020-08-29 15:10:18.573945,4.32454074043009
3422,2020-08-29 15:10:18.833659,4.34559915303484
3423,2020-08-29 15:10:19.117511,4.34559915303484
3424,2020-08-29 15:10:19.397345,4.34559915303484
3425,2020-08-29 15:10:19.759789,4.34559915303484
3426,2020-08-29 15:10:20.054994,4.34559915303484
3427,2020-08-29 15:10:20.319945,4.34559915303484
3428,2020-08-29 15:10:20.653647,4.34559915303484
3429,2020-08-29 15:10:20.941551,4.34559915303484
3430,2020-08-29 15:10:21.153768,4.34559915303484
3431,2020-08-29 15:10:21.400769,4.36661608976691
3432,2020-08-29 15:10:21.765070,4.36661608976691
3433,2020-08-29 15:10:22.085703,4.36661608976691
3434,2020-08-29 15:10:22.431674,4.36661608976691
3435,2020-08-29 15:10:22.734796,4.36661608976691
3436,2020-08-29 15:10:22.983084,4.36661608976691
3437,2020-08-29 15:10:23.279256,4.36661608976691
3438,2020-08-29 15:10:23.552798,4.36661608976691
3439,2020-08-29 15:10:23.895180,4.38759163398652
3440,2020-08-29 15:10:24.222387,4.38759163398652
3441,2020-08-29 15:10:24.499165,4.38759163398652
3442,2020-08-29 15:10:24.750360,4.38759163398652
3443,2020-08-29 15:10:25.051458,4.38759163398652
3444,2020-08-29 15:10:25.377468,4.38759163398652
3445,2020-08-29 15:10:25.705044,4.38759163398652
3446,2020-08-29 15:10:26.034545,4.38759163398652
3447,2020-08-29 15:10:26.301974,4.38759163398652
3448,2020-08-29 15:10:26.670801,4.40852586884452
3449,2020-08-29 15:10:26.967726,4.40852586884452
3450,2020-08-29 15:10:27.268513,4.40852586884452
3451,2020-08-29 15:10:27.608567,4.40852586884452
3452,2020-08-29 15:10:27.929158,4.40852586884452
3453,2020-08-29 15:10:28.254642,4.40852586884452
3454,2020-08-29 15:10:28.492537,4.40852586884452
3455,2020-08-29 15:10:28.848921,4.40852586884452
3456,2020-08-29 15:10:29.186345,4.40852586884452
3457,2020-08-29 15:10:29.459996,4.41711928079788
3458,2020-08-29 15:10:29.732726,4.41711928079788
3459,2020-08-29 15:10:30.051311,4.41711928079788
3460,2020-08-29 15:10:30.342225,4.41711928079788
3461,2020-08-29 15:10:30.645820,4.41711928079788
3462,2020-08-29 15:10:30.941826,4.41711928079788
3463,2020-08-29 15:10:31.255598,4.41711928079788
3464,2020-08-29 15:10:31.589677,4.41711928079788
3465,2020-08-29 15:10:31.926937,4.42567935437404
3466,2020-08-29 15:10:32.237384,4.42567935437404
3467,2020-08-29 15:10:32.514918,4.42567935437404
3468,2020-08-29 15:10:32.825929,4.42567935437404
3469,2020-08-29 15:10:33.076795,4.42567935437404
3470,2020-08-29 15:10:33.424574,4.42567935437404
3471,2020-08-29 15:10:33.798450,4.42567935437404
3472,2020-08-29 15:10:34.083691,4.42567935437404
3473,2020-08-29 15:10:34.435783,4.43420616810896
3474,2020-08-29 15:10:34.693203,4.43420616810896
3475,2020-08-29 15:10:35.053919,4.43420616810896
3476,2020-08-29 15:10:35.374845,4.43420616810896
3477,2020-08-29 15:10:35.729720,4.43420616810896
3478,2020-08-29 15:10:36.005107,4.43420616810896
3479,2020-08-29 15:10:36.349621,4.43420616810896
3480,2020-08-29 15:10:36.607196,4.43420616810896
3481,2020-08-29 15:10:36.951349,4.44269980038655
3482,2020-08-29 15:10:37.318284,4.44269980038655
3483,2020-08-29 15:10:37.633209,4.44269980038655
3484,2020-08-29 15:10:37.958679,4.44269980038655
3485,2020-08-29 15:10:38.184869,4.44269980038655
3486,2020-08-29 15:10:38.454238,4.44269980038655
3487,2020-08-29 15:10:38.707833,4.44269980038655
3488,2020-08-29 15:10:38.964323,4.44269980038655
3489,2020-08-29 15:10:39.191304,4.44269980038655
3490,2020-08-29 15:10:39.528421,4.45116032943908
3491,2020-08-29 15:10:39.842404,4.45116032943908
3492,2020-08-29 15:10:40.167456,4.45116032943908
3493,2020-08-29 15:10:40.506612,4.45116032943908
3494,2020-08-29 15:10:40.851892,4.45116032943908
3495,2020-08-29 15:10:41.163375,4.45116032943908
3496,2020-08-29 15:10:41.451301,4.45116032943908
3497,2020-08-29 15:10:41.769975,4.45116032943908
3498,2020-08-29 15:10:42.075767,4.47060201452996
3499,2020-08-29 15:10:42.395622,4.47060201452996
3500,2020-08-29 15:10:42.712185,4.47060201452996
3501,2020-08-29 15:10:43.054297,4.47060201452996
3502,2020-08-29 15:10:43.402736,4.47060201452996
3503,2020-08-29 15:10:43.697650,4.47060201452996
3504,2020-08-29 15:10:43.967526,4.47060201452996
3505,2020-08-29 15:10:44.253043,4.47060201452996
3506,2020-08-29 15:10:44.533331,4.48998835248858
3507,2020-08-29 15:10:44.928491,4.48998835248858
3508,2020-08-29 15:10:45.267623,4.48998835248858
3509,2020-08-29 15:10:45.623277,4.48998835248858
3510,2020-08-29 15:10:45.946292,4.48998835248858
3511,2020-08-29 15:10:46.258302,4.48998835248858
3512,2020-08-29 15:10:46.589398,4.48998835248858
3513,2020-08-29 15:10:46.922882,4.48998835248858
3514,2020-08-29 15:10:47.259481,4.48998835248858
3515,2020-08-29 15:10:47.569185,4.50931946027579
3516,2020-08-29 15:10:47.835342,4.50931946027579
3517,2020-08-29 15:10:48.154269,4.50931946027579
3518,2020-08-29 15:10:48.403256,4.50931946027579
3519,2020-08-29 15:10:48.724722,4.50931946027579
3520,2020-08-29 15:10:49.036896,4.50931946027579
3521,2020-08-29 15:10:49.365576,4.50931946027579
3522,2020-08-29 15:10:49.705499,4.50931946027579
3523,2020-08-29 15:10:49.942785,4.52859545461477
3524,2020-08-29 15:10:50.264155,4.52859545461477
3525,2020-08-29 15:10:50.543119,4.52859545461477
3526,2020-08-29 15:10:50.763323,4.52859545461477
3527,2020-08-29 15:10:51.040380,4.52859545461477
3528,2020-08-29 15:10:51.299010,4.52859545461477
3529,2020-08-29 15:10:51.675101,4.52859545461477
3530,2020-08-29 15:10:51.996448,4.52859545461477
3531,2020-08-29 15:10:52.353377,4.52859545461477
3532,2020-08-29 15:10:52.769802,4.54781645199205
3533,2020-08-29 15:10:53.037715,4.54781645199205
3534,2020-08-29 15:10:53.371104,4.54781645199205
3535,2020-08-29 15:10:53.739982,4.54781645199205
3536,2020-08-29 15:10:54.037551,4.54781645199205
3537,2020-08-29 15:10:54.382786,4.54781645199205
3538,2020-08-29 15:10:54.656527,4.54781645199205
3539,2020-08-29 15:10:54.958277,4.54781645199205
3540,2020-08-29 15:10:55.194851,4.54781645199205
3541,2020-08-29 15:10:55.435365,4.56698256865849
3542,2020-08-29 15:10:55.687672,4.56698256865849
3543,2020-08-29 15:10:56.011315,4.56698256865849
3544,2020-08-29 15:10:56.249174,4.56698256865849
3545,2020-08-29 15:10:56.628852,4.56698256865849
3546,2020-08-29 15:10:56.941788,4.56698256865849
3547,2020-08-29 15:10:57.222211,4.56698256865849
3548,2020-08-29 15:10:57.529362,4.56698256865849
3549,2020-08-29 15:10:57.807487,4.56698256865849
3550,2020-08-29 15:10:58.063778,4.58609392063033
3551,2020-08-29 15:10:58.358310,4.58609392063033
3552,2020-08-29 15:10:58.682654,4.58609392063033
3553,2020-08-29 15:10:58.953214,4.58609392063033
3554,2020-08-29 15:10:59.273556,4.58609392063033
3555,2020-08-29 15:10:59.539973,4.58609392063033
3556,2020-08-29 15:10:59.759336,4.58609392063033
3557,2020-08-29 15:11:00.067397,4.58609392063033
3558,2020-08-29 15:11:00.309563,4.58609392063033
3559,2020-08-29 15:11:00.657402,4.58609392063033
3560,2020-08-29 15:11:00.983913,4.58609392063033
3561,2020-08-29 15:11:01.281706,4.60515062369018
3562,2020-08-29 15:11:01.596731,4.60515062369018
3563,2020-08-29 15:11:01.915852,4.60515062369018
3564,2020-08-29 15:11:02.176033,4.60515062369018
3565,2020-08-29 15:11:02.487090,4.60515062369018
3566,2020-08-29 15:11:02.766901,4.60515062369018
3567,2020-08-29 15:11:03.011541,4.60515062369018
3568,2020-08-29 15:11:03.305676,4.60515062369018
3569,2020-08-29 15:11:03.653475,4.60515062369018
3570,2020-08-29 15:11:03.904355,4.60515062369018
3571,2020-08-29 15:11:04.191266,4.62415279338792
3572,2020-08-29 15:11:04.503166,4.62415279338792
3573,2020-08-29 15:11:04.805929,4.62415279338792
3574,2020-08-29 15:11:05.090891,4.62415279338792
3575,2020-08-29 15:11:05.466643,4.62415279338792
3576,2020-08-29 15:11:05.795678,4.62415279338792
3577,2020-08-29 15:11:06.125574,4.62415279338792
3578,2020-08-29 15:11:06.418845,4.62415279338792
3579,2020-08-29 15:11:06.692809,4.64310054504176
3580,2020-08-29 15:11:06.999384,4.64310054504176
3581,2020-08-29 15:11:07.343100,4.64310054504176
3582,2020-08-29 15:11:07.677718,4.64310054504176
3583,2020-08-29 15:11:07.954169,4.64310054504176
3584,2020-08-29 15:11:08.228480,4.64310054504176
3585,2020-08-29 15:11:08.564780,4.64310054504176
3586,2020-08-29 15:11:08.897546,4.64310054504176
3587,2020-08-29 15:11:09.174954,4.66199399373913
3588,2020-08-29 15:11:09.448378,4.66199399373913
3589,2020-08-29 15:11:09.761101,4.66199399373913
3590,2020-08-29 15:11:10.095077,4.66199399373913
3591,2020-08-29 15:11:10.417262,4.66199399373913
3592,2020-08-29 15:11:10.681684,4.66199399373913
3593,2020-08-29 15:11:10.897037,4.66199399373913
3594,2020-08-29 15:11:11.157530,4.66199399373913
3595,2020-08-29 15:11:11.461704,4.66199399373913
3596,2020-08-29 15:11:11.793452,4.66199399373913
3597,2020-08-29 15:11:12.159589,4.68083325433766
3598,2020-08-29 15:11:12.468170,4.68083325433766
3599,2020-08-29 15:11:12.814065,4.68083325433766
3600,2020-08-29 15:11:13.043224,4.68083325433766
3601,2020-08-29 15:11:13.322026,4.68083325433766
3602,2020-08-29 15:11:13.623140,4.68083325433766
3603,2020-08-29 15:11:13.903705,4.68083325433766
3604,2020-08-29 15:11:14.179790,4.68083325433766
3605,2020-08-29 15:11:14.572066,4.68083325433766
3606,2020-08-29 15:11:14.937713,4.70335913028833
3607,2020-08-29 15:11:15.240379,4.70335913028833
3608,2020-08-29 15:11:15.491930,4.70335913028833
3609,2020-08-29 15:11:15.839164,4.70335913028833
3610,2020-08-29 15:11:16.161529,4.70335913028833
3611,2020-08-29 15:11:16.421139,4.70335913028833
3612,2020-08-29 15:11:16.726600,4.70335913028833
3613,2020-08-29 15:11:17.037012,4.70335913028833
3614,2020-08-29 15:11:17.325104,4.70335913028833
3615,2020-08-29 15:11:17.608819,4.70335913028833
3616,2020-08-29 15:11:17.890825,4.72583016649077
3617,2020-08-29 15:11:18.227786,4.72583016649077
3618,2020-08-29 15:11:18.546315,4.72583016649077
3619,2020-08-29 15:11:18.799040,4.72583016649077
3620,2020-08-29 15:11:19.107035,4.72583016649077
3621,2020-08-29 15:11:19.360178,4.72583016649077
3622,2020-08-29 15:11:19.755283,4.72583016649077
3623,2020-08-29 15:11:20.094605,4.72583016649077
3624,2020-08-29 15:11:20.444245,4.74824647782999
3625,2020-08-29 15:11:20.759818,4.74824647782999
3626,2020-08-29 15:11:21.057016,4.74824647782999
3627,2020-08-29 15:11:21.337169,4.74824647782999
3628,2020-08-29 15:11:21.676338,4.74824647782999
3629,2020-08-29 15:11:21.991185,4.74824647782999
3630,2020-08-29 15:11:22.355925,4.74824647782999
3631,2020-08-29 15:11:22.692504,4.77060817894017
3632,2020-08-29 15:11:23.017097,4.77060817894017
3633,2020-08-29 15:11:23.415903,4.77060817894017
3634,2020-08-29 15:11:23.697994,4.77060817894017
3635,2020-08-29 15:11:24.053688,4.77060817894017
3636,2020-08-29 15:11:24.291827,4.77060817894017
3637,2020-08-29 15:11:24.595785,4.77060817894017
3638,2020-08-29 15:11:24.861038,4.77060817894017
3639,2020-08-29 15:11:25.142907,4.77060817894017
3640,2020-08-29 15:11:25.458233,4.7929153842058
3641,2020-08-29 15:11:25.752807,4.7929153842058
3642,2020-08-29 15:11:26.059066,4.7929153842058
3643,2020-08-29 15:11:26.362159,4.7929153842058
3644,2020-08-29 15:11:26.712620,4.7929153842058
3645,2020-08-29 15:11:27.042269,4.7929153842058
3646,2020-08-29 15:11:27.353476,4.7929153842058
3647,2020-08-29 15:11:27.661741,4.81516820776297
3648,2020-08-29 15:11:27.898113,4.81516820776297
3649,2020-08-29 15:11:28.237595,4.81516820776297
3650,2020-08-29 15:11:28.517253,4.81516820776297
3651,2020-08-29 15:11:28.814864,4.81516820776297
3652,2020-08-29 15:11:29.112195,4.81516820776297
3653,2020-08-29 15:11:29.431282,4.81516820776297
3654,2020-08-29 15:11:29.824770,4.81516820776297
3655,2020-08-29 15:11:30.039925,4.81516820776297
3656,2020-08-29 15:11:30.359806,4.83736676350055
3657,2020-08-29 15:11:30.678993,4.83736676350055
3658,2020-08-29 15:11:30.948935,4.83736676350055
3659,2020-08-29 15:11:31.248216,4.83736676350055
3660,2020-08-29 15:11:31.604347,4.83736676350055
3661,2020-08-29 15:11:31.890638,4.83736676350055
3662,2020-08-29 15:11:32.157559,4.83736676350055
3663,2020-08-29 15:11:32.479315,4.83736676350055
3664,2020-08-29 15:11:32.746168,4.85951116506141
3665,2020-08-29 15:11:33.096097,4.85951116506141
3666,2020-08-29 15:11:33.361473,4.85951116506141
3667,2020-08-29 15:11:33.596898,4.85951116506141
3668,2020-08-29 15:11:33.908059,4.85951116506141
3669,2020-08-29 15:11:34.170351,4.85951116506141
3670,2020-08-29 15:11:34.426972,4.85951116506141
3671,2020-08-29 15:11:34.666232,4.85951116506141
3672,2020-08-29 15:11:34.940067,4.85951116506141
3673,2020-08-29 15:11:35.290249,4.85951116506141
3674,2020-08-29 15:11:35.619167,4.69978095075486
3675,2020-08-29 15:11:35.913070,4.69978095075486
3676,2020-08-29 15:11:36.231562,4.69978095075486
3677,2020-08-29 15:11:36.526315,4.69978095075486
3678,2020-08-29 15:11:36.821609,4.69978095075486
3679,2020-08-29 15:11:37.151499,4.69978095075486
3680,2020-08-29 15:11:37.441237,4.69978095075486
3681,2020-08-29 15:11:37.715188,4.69978095075486
3682,2020-08-29 15:11:38.079656,4.69978095075486
3683,2020-08-29 15:11:38.388012,4.54043507401782
3684,2020-08-29 15:11:38.709107,4.54043507401782
3685,2020-08-29 15:11:38.980514,4.54043507401782
3686,2020-08-29 15:11:39.338687,4.54043507401782
3687,2020-08-29 15:11:39.665901,4.54043507401782
3688,2020-08-29 15:11:39.960440,4.54043507401782
3689,2020-08-29 15:11:40.206045,4.54043507401782
3690,2020-08-29 15:11:40.468126,4.54043507401782
3691,2020-08-29 15:11:40.787865,4.38147079885805
3692,2020-08-29 15:11:41.125008,4.38147079885805
3693,2020-08-29 15:11:41.404206,4.38147079885805
3694,2020-08-29 15:11:41.654182,4.38147079885805
3695,2020-08-29 15:11:41.969918,4.38147079885805
3696,2020-08-29 15:11:42.242376,4.38147079885805
3697,2020-08-29 15:11:42.633749,4.38147079885805
3698,2020-08-29 15:11:42.882065,4.38147079885805
3699,2020-08-29 15:11:43.122845,4.38147079885805
3700,2020-08-29 15:11:43.462245,4.2228854715533
3701,2020-08-29 15:11:43.807693,4.2228854715533
3702,2020-08-29 15:11:44.146530,4.2228854715533
3703,2020-08-29 15:11:44.485064,4.2228854715533
3704,2020-08-29 15:11:44.695593,4.2228854715533
3705,2020-08-29 15:11:45.003103,4.2228854715533
3706,2020-08-29 15:11:45.372764,4.2228854715533
3707,2020-08-29 15:11:45.785362,4.2228854715533
3708,2020-08-29 15:11:46.123559,4.2228854715533
3709,2020-08-29 15:11:46.451861,4.08576144405231
3710,2020-08-29 15:11:46.757765,4.08576144405231
3711,2020-08-29 15:11:47.025600,4.08576144405231
3712,2020-08-29 15:11:47.326115,4.08576144405231
3713,2020-08-29 15:11:47.676310,4.08576144405231
3714,2020-08-29 15:11:48.016378,4.08576144405231
3715,2020-08-29 15:11:48.257923,4.08576144405231
3716,2020-08-29 15:11:48.586233,4.08576144405231
3717,2020-08-29 15:11:48.895844,3.94898811976482
3718,2020-08-29 15:11:49.233430,3.94898811976482
3719,2020-08-29 15:11:49.537870,3.94898811976482
3720,2020-08-29 15:11:49.794526,3.94898811976482
3721,2020-08-29 15:11:50.123109,3.94898811976482
3722,2020-08-29 15:11:50.459628,3.94898811976482
3723,2020-08-29 15:11:50.779717,3.94898811976482
3724,2020-08-29 15:11:51.187124,3.94898811976482
3725,2020-08-29 15:11:51.463029,3.8125626952683
3726,2020-08-29 15:11:51.815294,3.8125626952683
3727,2020-08-29 15:11:52.119996,3.8125626952683
3728,2020-08-29 15:11:52.452062,3.8125626952683
3729,2020-08-29 15:11:52.796208,3.8125626952683
3730,2020-08-29 15:11:53.090971,3.8125626952683
3731,2020-08-29 15:11:53.380128,3.8125626952683
3732,2020-08-29 15:11:53.688737,3.8125626952683
3733,2020-08-29 15:11:54.024749,3.67648244117551
3734,2020-08-29 15:11:54.340022,3.67648244117551
3735,2020-08-29 15:11:54.679524,3.67648244117551
3736,2020-08-29 15:11:55.009210,3.67648244117551
3737,2020-08-29 15:11:55.334935,3.67648244117551
3738,2020-08-29 15:11:55.647383,3.67648244117551
3739,2020-08-29 15:11:55.890411,3.67648244117551
3740,2020-08-29 15:11:56.159280,3.67648244117551
3741,2020-08-29 15:11:56.454768,3.54074469967212
3742,2020-08-29 15:11:56.764524,3.54074469967212
3743,2020-08-29 15:11:57.090777,3.54074469967212
3744,2020-08-29 15:11:57.432815,3.54074469967212
3745,2020-08-29 15:11:57.753194,3.54074469967212
3746,2020-08-29 15:11:58.085319,3.54074469967212
3747,2020-08-29 15:11:58.382895,3.54074469967212
3748,2020-08-29 15:11:58.736698,3.40534688230242
3749,2020-08-29 15:11:59.074068,3.40534688230242
3750,2020-08-29 15:11:59.430888,3.40534688230242
3751,2020-08-29 15:11:59.795158,3.40534688230242
3752,2020-08-29 15:12:00.155402,3.40534688230242
3753,2020-08-29 15:12:00.430418,3.40534688230242
3754,2020-08-29 15:12:00.734470,3.40534688230242
3755,2020-08-29 15:12:01.100040,3.27028646798252
3756,2020-08-29 15:12:01.390786,3.27028646798252
3757,2020-08-29 15:12:01.631553,3.27028646798252
3758,2020-08-29 15:12:01.898441,3.27028646798252
3759,2020-08-29 15:12:02.236792,3.27028646798252
3760,2020-08-29 15:12:02.537429,3.27028646798252
3761,2020-08-29 15:12:02.765410,3.27028646798252
3762,2020-08-29 15:12:03.067111,3.27028646798252
3763,2020-08-29 15:12:03.436586,3.27028646798252
3764,2020-08-29 15:12:03.776099,3.27028646798252
3765,2020-08-29 15:12:04.107673,3.13556100122395
3766,2020-08-29 15:12:04.406454,3.13556100122395
3767,2020-08-29 15:12:04.650477,3.13556100122395
3768,2020-08-29 15:12:04.942912,3.13556100122395
3769,2020-08-29 15:12:05.244085,3.13556100122395
3770,2020-08-29 15:12:05.572100,3.13556100122395
3771,2020-08-29 15:12:05.941962,3.13556100122395
3772,2020-08-29 15:12:06.233789,3.13556100122395
3773,2020-08-29 15:12:06.580857,3.00116809055433
3774,2020-08-29 15:12:06.831162,3.00116809055433
3775,2020-08-29 15:12:07.150538,3.00116809055433
3776,2020-08-29 15:12:07.499903,3.00116809055433
3777,2020-08-29 15:12:07.846260,3.00116809055433
3778,2020-08-29 15:12:08.204667,3.00116809055433
3779,2020-08-29 15:12:08.532049,3.00116809055433
3780,2020-08-29 15:12:08.840408,3.00116809055433
3781,2020-08-29 15:12:09.174720,3.00116809055433
3782,2020-08-29 15:12:09.534680,2.86710540712393
3783,2020-08-29 15:12:09.858065,2.86710540712393
3784,2020-08-29 15:12:10.125369,2.86710540712393
3785,2020-08-29 15:12:10.432610,2.86710540712393
3786,2020-08-29 15:12:10.704319,2.86710540712393
3787,2020-08-29 15:12:10.979985,2.86710540712393
3788,2020-08-29 15:12:11.285459,2.86710540712393
3789,2020-08-29 15:12:11.572659,2.86710540712393
3790,2020-08-29 15:12:11.868800,2.86710540712393
3791,2020-08-29 15:12:12.163757,2.73337068348998
3792,2020-08-29 15:12:12.476728,2.73337068348998
3793,2020-08-29 15:12:12.806663,2.73337068348998
3794,2020-08-29 15:12:13.076058,2.73337068348998
3795,2020-08-29 15:12:13.414225,2.73337068348998
3796,2020-08-29 15:12:13.730467,2.73337068348998
3797,2020-08-29 15:12:14.021499,2.73337068348998
3798,2020-08-29 15:12:14.292780,2.73337068348998
3799,2020-08-29 15:12:14.619530,2.59996171257276
3800,2020-08-29 15:12:14.868631,2.59996171257276
3801,2020-08-29 15:12:15.121901,2.59996171257276
3802,2020-08-29 15:12:15.445459,2.59996171257276
3803,2020-08-29 15:12:15.762079,2.59996171257276
3804,2020-08-29 15:12:16.111406,2.59996171257276
3805,2020-08-29 15:12:16.355021,2.59996171257276
3806,2020-08-29 15:12:16.695793,2.59996171257276
3807,2020-08-29 15:12:17.012230,2.59996171257276
3808,2020-08-29 15:12:17.320498,2.59996171257276
3809,2020-08-29 15:12:17.649880,2.47375412895224
3810,2020-08-29 15:12:17.971800,2.47375412895224
3811,2020-08-29 15:12:18.280541,2.47375412895224
3812,2020-08-29 15:12:18.532059,2.47375412895224
3813,2020-08-29 15:12:18.903776,2.47375412895224
3814,2020-08-29 15:12:19.156142,2.47375412895224
3815,2020-08-29 15:12:19.434855,2.47375412895224
3816,2020-08-29 15:12:19.686207,2.47375412895224
3817,2020-08-29 15:12:19.991888,2.47375412895224
3818,2020-08-29 15:12:20.292691,2.34785780964579
3819,2020-08-29 15:12:20.528963,2.34785780964579
3820,2020-08-29 15:12:20.814745,2.34785780964579
3821,2020-08-29 15:12:21.168786,2.34785780964579
3822,2020-08-29 15:12:21.503595,2.34785780964579
3823,2020-08-29 15:12:21.844583,2.34785780964579
3824,2020-08-29 15:12:22.173941,2.34785780964579
3825,2020-08-29 15:12:22.477021,2.34785780964579
3826,2020-08-29 15:12:22.831333,2.34785780964579
3827,2020-08-29 15:12:23.153618,2.22227064586687
3828,2020-08-29 15:12:23.486804,2.22227064586687
3829,2020-08-29 15:12:23.768458,2.22227064586687
3830,2020-08-29 15:12:24.079577,2.22227064586687
3831,2020-08-29 15:12:24.388814,2.22227064586687
3832,2020-08-29 15:12:24.656940,2.22227064586687
3833,2020-08-29 15:12:24.947897,2.22227064586687
3834,2020-08-29 15:12:25.262999,2.22227064586687
3835,2020-08-29 15:12:25.503208,2.25934094603568
3836,2020-08-29 15:12:25.849803,2.25934094603568
3837,2020-08-29 15:12:26.175631,2.25934094603568
3838,2020-08-29 15:12:26.417711,2.25934094603568
3839,2020-08-29 15:12:26.697655,2.25934094603568
3840,2020-08-29 15:12:26.962752,2.25934094603568
3841,2020-08-29 15:12:27.282247,2.25934094603568
3842,2020-08-29 15:12:27.605864,2.25934094603568
3843,2020-08-29 15:12:27.856320,2.25934094603568
3844,2020-08-29 15:12:28.127468,2.29631999794437
3845,2020-08-29 15:12:28.421150,2.29631999794437
3846,2020-08-29 15:12:28.747167,2.29631999794437
3847,2020-08-29 15:12:29.090300,2.29631999794437
3848,2020-08-29 15:12:29.482259,2.29631999794437
3849,2020-08-29 15:12:29.825175,2.29631999794437
3850,2020-08-29 15:12:30.162270,2.29631999794437
3851,2020-08-29 15:12:30.499522,2.33320819553315
3852,2020-08-29 15:12:30.754874,2.33320819553315
3853,2020-08-29 15:12:31.087713,2.33320819553315
3854,2020-08-29 15:12:31.442134,2.33320819553315
3855,2020-08-29 15:12:31.734152,2.33320819553315
3856,2020-08-29 15:12:32.098776,2.33320819553315
3857,2020-08-29 15:12:32.345121,2.33320819553315
3858,2020-08-29 15:12:32.697260,2.33320819553315
3859,2020-08-29 15:12:33.004022,2.33320819553315
3860,2020-08-29 15:12:33.293418,2.3670071038535
3861,2020-08-29 15:12:33.579811,2.3670071038535
3862,2020-08-29 15:12:33.960587,2.3670071038535
3863,2020-08-29 15:12:34.217881,2.3670071038535
3864,2020-08-29 15:12:34.533396,2.3670071038535
3865,2020-08-29 15:12:34.872301,2.3670071038535
3866,2020-08-29 15:12:35.204897,2.3670071038535
3867,2020-08-29 15:12:35.543816,2.3670071038535
3868,2020-08-29 15:12:35.859416,2.3670071038535
3869,2020-08-29 15:12:36.144118,2.4007001081723
3870,2020-08-29 15:12:36.382113,2.4007001081723
3871,2020-08-29 15:12:36.749660,2.4007001081723
3872,2020-08-29 15:12:37.120075,2.4007001081723
3873,2020-08-29 15:12:37.448794,2.4007001081723
3874,2020-08-29 15:12:37.711963,2.4007001081723
3875,2020-08-29 15:12:38.055076,2.4007001081723
3876,2020-08-29 15:12:38.368591,2.4007001081723
3877,2020-08-29 15:12:38.700649,2.43428763884363
3878,2020-08-29 15:12:38.944298,2.43428763884363
3879,2020-08-29 15:12:39.168986,2.43428763884363
3880,2020-08-29 15:12:39.435045,2.43428763884363
3881,2020-08-29 15:12:39.726148,2.43428763884363
3882,2020-08-29 15:12:39.979755,2.43428763884363
3883,2020-08-29 15:12:40.235274,2.43428763884363
3884,2020-08-29 15:12:40.575407,2.43428763884363
3885,2020-08-29 15:12:40.861356,2.43428763884363
3886,2020-08-29 15:12:41.096999,2.46777012405535
3887,2020-08-29 15:12:41.366164,2.46777012405535
3888,2020-08-29 15:12:41.628405,2.46777012405535
3889,2020-08-29 15:12:41.887926,2.46777012405535
3890,2020-08-29 15:12:42.203539,2.46777012405535
3891,2020-08-29 15:12:42.449012,2.46777012405535
3892,2020-08-29 15:12:42.823606,2.46777012405535
3893,2020-08-29 15:12:43.075820,2.46777012405535
3894,2020-08-29 15:12:43.399566,2.46777012405535
3895,2020-08-29 15:12:43.669994,2.46777012405535
3896,2020-08-29 15:12:43.919670,2.50114798984796
3897,2020-08-29 15:12:44.315733,2.50114798984796
3898,2020-08-29 15:12:44.663517,2.50114798984796
3899,2020-08-29 15:12:44.966322,2.50114798984796
3900,2020-08-29 15:12:45.272606,2.50114798984796
3901,2020-08-29 15:12:45.564459,2.50114798984796
3902,2020-08-29 15:12:45.880278,2.50114798984796
3903,2020-08-29 15:12:46.199319,2.50114798984796
3904,2020-08-29 15:12:46.536146,2.50114798984796
3905,2020-08-29 15:12:46.857724,2.53442166013305
3906,2020-08-29 15:12:47.159583,2.53442166013305
3907,2020-08-29 15:12:47.409220,2.53442166013305
3908,2020-08-29 15:12:47.730248,2.53442166013305
3909,2020-08-29 15:12:48.095593,2.53442166013305
3910,2020-08-29 15:12:48.434810,2.53442166013305
3911,2020-08-29 15:12:48.693262,2.53442166013305
3912,2020-08-29 15:12:49.040914,2.54359008276592
3913,2020-08-29 15:12:49.288695,2.54359008276592
3914,2020-08-29 15:12:49.528059,2.54359008276592
3915,2020-08-29 15:12:49.826067,2.54359008276592
3916,2020-08-29 15:12:50.139813,2.54359008276592
3917,2020-08-29 15:12:50.434582,2.54359008276592
3918,2020-08-29 15:12:50.701032,2.54359008276592
3919,2020-08-29 15:12:50.956959,2.54359008276592
3920,2020-08-29 15:12:51.285057,2.54359008276592
3921,2020-08-29 15:12:51.609835,2.54359008276592
3922,2020-08-29 15:12:51.943451,2.55273633109296
3923,2020-08-29 15:12:52.180638,2.55273633109296
3924,2020-08-29 15:12:52.448593,2.55273633109296
3925,2020-08-29 15:12:52.789441,2.55273633109296
3926,2020-08-29 15:12:53.074203,2.55273633109296
3927,2020-08-29 15:12:53.396981,2.55273633109296
3928,2020-08-29 15:12:53.726912,2.55273633109296
3929,2020-08-29 15:12:53.998183,2.55273633109296
3930,2020-08-29 15:12:54.223419,2.55273633109296
3931,2020-08-29 15:12:54.547606,2.55273633109296
3932,2020-08-29 15:12:54.811933,2.55273633109296
3933,2020-08-29 15:12:55.113560,2.56186048288687
3934,2020-08-29 15:12:55.377028,2.56186048288687
3935,2020-08-29 15:12:55.730035,2.56186048288687
3936,2020-08-29 15:12:55.993871,2.56186048288687
3937,2020-08-29 15:12:56.254215,2.56186048288687
3938,2020-08-29 15:12:56.559319,2.56186048288687
3939,2020-08-29 15:12:56.865881,2.56186048288687
3940,2020-08-29 15:12:57.163421,2.56186048288687
3941,2020-08-29 15:12:57.473259,2.57096261555354
3942,2020-08-29 15:12:57.752432,2.57096261555354
3943,2020-08-29 15:12:58.010405,2.57096261555354
3944,2020-08-29 15:12:58.261036,2.57096261555354
3945,2020-08-29 15:12:58.595720,2.57096261555354
3946,2020-08-29 15:12:58.966290,2.57096261555354
3947,2020-08-29 15:12:59.321323,2.57096261555354
3948,2020-08-29 15:12:59.637742,2.57096261555354
3949,2020-08-29 15:12:59.930407,2.58004280613336
3950,2020-08-29 15:13:00.323280,2.58004280613336
3951,2020-08-29 15:13:00.605302,2.58004280613336
