iteration,timestamp,T7
3952,2020-08-29 15:13:00.894095,2.58004280613336
3953,2020-08-29 15:13:01.257113,2.58004280613336
3954,2020-08-29 15:13:01.550741,2.58004280613336
3955,2020-08-29 15:13:01.797621,2.58004280613336
3956,2020-08-29 15:13:02.079115,2.58004280613336
3957,2020-08-29 15:13:02.431754,2.58004280613336
3958,2020-08-29 15:13:02.685703,2.58910113130261
3959,2020-08-29 15:13:02.953247,2.58910113130261
3960,2020-08-29 15:13:03.291695,2.58910113130261
3961,2020-08-29 15:13:03.647648,2.58910113130261
3962,2020-08-29 15:13:03.988797,2.58910113130261
3963,2020-08-29 15:13:04.366903,2.58910113130261
3964,2020-08-29 15:13:04.655954,2.58910113130261
3965,2020-08-29 15:13:05.007199,2.58910113130261
3966,2020-08-29 15:13:05.360158,2.59813766737479
3967,2020-08-29 15:13:05.629118,2.59813766737479
3968,2020-08-29 15:13:05.925953,2.59813766737479
3969,2020-08-29 15:13:06.245934,2.59813766737479
3970,2020-08-29 15:13:06.598547,2.59813766737479
3971,2020-08-29 15:13:06.892941,2.59813766737479
3972,2020-08-29 15:13:07.182701,2.59813766737479
3973,2020-08-29 15:13:07.466839,2.59813766737479
3974,2020-08-29 15:13:07.899414,2.60715249280007
3975,2020-08-29 15:13:08.205700,2.60715249280007
3976,2020-08-29 15:13:08.560792,2.60715249280007
3977,2020-08-29 15:13:08.900241,2.60715249280007
3978,2020-08-29 15:13:09.213240,2.60715249280007
3979,2020-08-29 15:13:09.469643,2.60715249280007
3980,2020-08-29 15:13:09.727920,2.60715249280007
3981,2020-08-29 15:13:09.987957,2.60715249280007
3982,2020-08-29 15:13:10.299436,2.60715249280007
3983,2020-08-29 15:13:10.576711,2.61614569273313
3984,2020-08-29 15:13:10.922729,2.61614569273313
3985,2020-08-29 15:13:11.280182,2.61614569273313
3986,2020-08-29 15:13:11.602286,2.61614569273313
3987,2020-08-29 15:13:11.924862,2.61614569273313
3988,2020-08-29 15:13:12.296198,2.61614569273313
3989,2020-08-29 15:13:12.678878,2.61614569273313
3990,2020-08-29 15:13:13.013629,2.61614569273313
3991,2020-08-29 15:13:13.334475,2.62511735091297
3992,2020-08-29 15:13:13.694735,2.62511735091297
3993,2020-08-29 15:13:13.985614,2.62511735091297
3994,2020-08-29 15:13:14.280611,2.62511735091297
3995,2020-08-29 15:13:14.566800,2.62511735091297
3996,2020-08-29 15:13:14.902404,2.62511735091297
3997,2020-08-29 15:13:15.172124,2.62511735091297
3998,2020-08-29 15:13:15.429742,2.62511735091297
3999,2020-08-29 15:13:15.705476,2.63406754909504
4000,2020-08-29 15:13:15.970202,2.63406754909504
4001,2020-08-29 15:13:16.220682,2.63406754909504
4002,2020-08-29 15:13:16.440143,2.63406754909504
4003,2020-08-29 15:13:16.738927,2.63406754909504
4004,2020-08-29 15:13:16.997316,2.63406754909504
4005,2020-08-29 15:13:17.291254,2.63406754909504
4006,2020-08-29 15:13:17.591909,2.63406754909504
4007,2020-08-29 15:13:17.929740,2.63406754909504
4008,2020-08-29 15:13:18.200599,2.63406754909504
4009,2020-08-29 15:13:18.428735,2.63406754909504
4010,2020-08-29 15:13:18.782257,2.64299636708267
4011,2020-08-29 15:13:19.056998,2.64299636708267
4012,2020-08-29 15:13:19.388787,2.64299636708267
4013,2020-08-29 15:13:19.632535,2.64299636708267
4014,2020-08-29 15:13:19.875532,2.64299636708267
4015,2020-08-29 15:13:20.174310,2.64299636708267
4016,2020-08-29 15:13:20.486955,2.64299636708267
4017,2020-08-29 15:13:20.785143,2.64299636708267
4018,2020-08-29 15:13:21.136432,2.64299636708267
4019,2020-08-29 15:13:21.525887,2.6786728889435
4020,2020-08-29 15:13:21.827145,2.6786728889435
4021,2020-08-29 15:13:22.148635,2.6786728889435
4022,2020-08-29 15:13:22.457247,2.6786728889435
4023,2020-08-29 15:13:22.738033,2.6786728889435
4024,2020-08-29 15:13:22.980046,2.6786728889435
4025,2020-08-29 15:13:23.306665,2.6786728889435
4026,2020-08-29 15:13:23.597481,2.6786728889435
4027,2020-08-29 15:13:23.821551,2.6786728889435
4028,2020-08-29 15:13:24.098436,2.71423863170531
4029,2020-08-29 15:13:24.425613,2.71423863170531
4030,2020-08-29 15:13:24.737729,2.71423863170531
4031,2020-08-29 15:13:24.981631,2.71423863170531
4032,2020-08-29 15:13:25.309550,2.71423863170531
4033,2020-08-29 15:13:25.643453,2.71423863170531
4034,2020-08-29 15:13:25.873796,2.71423863170531
4035,2020-08-29 15:13:26.139880,2.71423863170531
4036,2020-08-29 15:13:26.458728,2.71423863170531
4037,2020-08-29 15:13:26.775491,2.74969404984438
4038,2020-08-29 15:13:27.079982,2.74969404984438
4039,2020-08-29 15:13:27.339114,2.74969404984438
4040,2020-08-29 15:13:27.698221,2.74969404984438
4041,2020-08-29 15:13:27.964060,2.74969404984438
4042,2020-08-29 15:13:28.283449,2.74969404984438
4043,2020-08-29 15:13:28.614001,2.74969404984438
4044,2020-08-29 15:13:28.924215,2.74969404984438
4045,2020-08-29 15:13:29.270122,2.74969404984438
4046,2020-08-29 15:13:29.589114,2.78503959431441
4047,2020-08-29 15:13:29.874839,2.78503959431441
4048,2020-08-29 15:13:30.182818,2.78503959431441
4049,2020-08-29 15:13:30.477282,2.78503959431441
4050,2020-08-29 15:13:30.822593,2.78503959431441
4051,2020-08-29 15:13:31.141560,2.78503959431441
4052,2020-08-29 15:13:31.471668,2.78503959431441
4053,2020-08-29 15:13:31.808518,2.82053558641211
4054,2020-08-29 15:13:32.096402,2.82053558641211
4055,2020-08-29 15:13:32.432439,2.82053558641211
4056,2020-08-29 15:13:32.767681,2.82053558641211
4057,2020-08-29 15:13:33.019715,2.82053558641211
4058,2020-08-29 15:13:33.361536,2.82053558641211
4059,2020-08-29 15:13:33.669280,2.82053558641211
4060,2020-08-29 15:13:33.900951,2.82053558641211
4061,2020-08-29 15:13:34.149735,2.82053558641211
4062,2020-08-29 15:13:34.398397,2.82053558641211
4063,2020-08-29 15:13:34.690490,2.85592690286227
4064,2020-08-29 15:13:34.962181,2.85592690286227
4065,2020-08-29 15:13:35.285653,2.85592690286227
4066,2020-08-29 15:13:35.602241,2.85592690286227
4067,2020-08-29 15:13:35.904185,2.85592690286227
4068,2020-08-29 15:13:36.234076,2.85592690286227
4069,2020-08-29 15:13:36.541028,2.85592690286227
4070,2020-08-29 15:13:36.839464,2.85592690286227
4071,2020-08-29 15:13:37.135657,2.85592690286227
4072,2020-08-29 15:13:37.508484,2.89121399415014
4073,2020-08-29 15:13:37.757540,2.89121399415014
4074,2020-08-29 15:13:38.043786,2.89121399415014
4075,2020-08-29 15:13:38.337513,2.89121399415014
4076,2020-08-29 15:13:38.652870,2.89121399415014
4077,2020-08-29 15:13:38.916807,2.89121399415014
4078,2020-08-29 15:13:39.237816,2.89121399415014
4079,2020-08-29 15:13:39.550206,2.89121399415014
4080,2020-08-29 15:13:39.910296,2.89121399415014
4081,2020-08-29 15:13:40.232400,2.92639730863753
4082,2020-08-29 15:13:40.515865,2.92639730863753
4083,2020-08-29 15:13:40.795028,2.92639730863753
4084,2020-08-29 15:13:41.132685,2.92639730863753
4085,2020-08-29 15:13:41.459550,2.92639730863753
4086,2020-08-29 15:13:41.726651,2.92639730863753
4087,2020-08-29 15:13:42.042062,2.92639730863753
4088,2020-08-29 15:13:42.325774,2.92639730863753
4089,2020-08-29 15:13:42.666382,2.92639730863753
4090,2020-08-29 15:13:42.901293,2.96147729259287
4091,2020-08-29 15:13:43.189580,2.96147729259287
4092,2020-08-29 15:13:43.472671,2.96147729259287
4093,2020-08-29 15:13:43.754255,2.96147729259287
4094,2020-08-29 15:13:44.060386,2.96147729259287
4095,2020-08-29 15:13:44.377530,2.96147729259287
4096,2020-08-29 15:13:44.608844,2.96147729259287
4097,2020-08-29 15:13:44.924110,2.96147729259287
4098,2020-08-29 15:13:45.255365,2.96147729259287
4099,2020-08-29 15:13:45.503965,2.99645439022483
4100,2020-08-29 15:13:45.830756,2.99645439022483
4101,2020-08-29 15:13:46.176428,2.99645439022483
4102,2020-08-29 15:13:46.497228,2.99645439022483
4103,2020-08-29 15:13:46.803373,2.99645439022483
4104,2020-08-29 15:13:47.145643,2.99645439022483
4105,2020-08-29 15:13:47.478551,2.99645439022483
4106,2020-08-29 15:13:47.880324,3.03132904372259
4107,2020-08-29 15:13:48.153272,3.03132904372259
4108,2020-08-29 15:13:48.430982,3.03132904372259
4109,2020-08-29 15:13:48.703028,3.03132904372259
4110,2020-08-29 15:13:48.982571,3.03132904372259
4111,2020-08-29 15:13:49.243265,3.03132904372259
4112,2020-08-29 15:13:49.482581,3.03132904372259
4113,2020-08-29 15:13:49.766460,3.03132904372259
4114,2020-08-29 15:13:50.078355,3.03132904372259
4115,2020-08-29 15:13:50.362364,3.06610169330733
4116,2020-08-29 15:13:50.707997,3.06610169330733
4117,2020-08-29 15:13:51.028930,3.06610169330733
4118,2020-08-29 15:13:51.319930,3.06610169330733
4119,2020-08-29 15:13:51.599349,3.06610169330733
4120,2020-08-29 15:13:51.845995,3.06610169330733
4121,2020-08-29 15:13:52.192663,3.06610169330733
4122,2020-08-29 15:13:52.487961,3.06610169330733
4123,2020-08-29 15:13:52.739669,3.06610169330733
4124,2020-08-29 15:13:53.064337,3.07407494723931
4125,2020-08-29 15:13:53.377186,3.07407494723931
4126,2020-08-29 15:13:53.626783,3.07407494723931
4127,2020-08-29 15:13:53.868528,3.07407494723931
4128,2020-08-29 15:13:54.132811,3.07407494723931
4129,2020-08-29 15:13:54.419430,3.07407494723931
4130,2020-08-29 15:13:54.736656,3.07407494723931
4131,2020-08-29 15:13:55.044662,3.07407494723931
4132,2020-08-29 15:13:55.322773,3.07407494723931
4133,2020-08-29 15:13:55.621654,3.13527715580379
4134,2020-08-29 15:13:55.848782,3.13527715580379
4135,2020-08-29 15:13:56.142551,3.13527715580379
4136,2020-08-29 15:13:56.482541,3.13527715580379
4137,2020-08-29 15:13:56.732969,3.13527715580379
4138,2020-08-29 15:13:56.980961,3.13527715580379
4139,2020-08-29 15:13:57.274700,3.13527715580379
4140,2020-08-29 15:13:57.535074,3.13527715580379
4141,2020-08-29 15:13:57.778961,3.13527715580379
4142,2020-08-29 15:13:58.067027,3.20829448481362
4143,2020-08-29 15:13:58.375626,3.20829448481362
4144,2020-08-29 15:13:58.705371,3.20829448481362
4145,2020-08-29 15:13:59.015293,3.20829448481362
4146,2020-08-29 15:13:59.265871,3.20829448481362
4147,2020-08-29 15:13:59.577863,3.20829448481362
4148,2020-08-29 15:13:59.928931,3.20829448481362
4149,2020-08-29 15:14:00.269896,3.20829448481362
4150,2020-08-29 15:14:00.560137,3.28115344216896
4151,2020-08-29 15:14:00.784437,3.28115344216896
4152,2020-08-29 15:14:01.051112,3.28115344216896
4153,2020-08-29 15:14:01.357393,3.28115344216896
4154,2020-08-29 15:14:01.634567,3.28115344216896
4155,2020-08-29 15:14:01.981744,3.28115344216896
4156,2020-08-29 15:14:02.255805,3.28115344216896
4157,2020-08-29 15:14:02.605373,3.28115344216896
4158,2020-08-29 15:14:02.928573,3.28115344216896
4159,2020-08-29 15:14:03.192775,3.28115344216896
4160,2020-08-29 15:14:03.473868,3.33858715304493
4161,2020-08-29 15:14:03.828720,3.33858715304493
4162,2020-08-29 15:14:04.144223,3.33858715304493
4163,2020-08-29 15:14:04.478350,3.33858715304493
4164,2020-08-29 15:14:04.820741,3.33858715304493
4165,2020-08-29 15:14:05.146958,3.33858715304493
4166,2020-08-29 15:14:05.442376,3.33858715304493
4167,2020-08-29 15:14:05.774223,3.33858715304493
4168,2020-08-29 15:14:06.125579,3.35529729188171
4169,2020-08-29 15:14:06.373939,3.35529729188171
4170,2020-08-29 15:14:06.657050,3.35529729188171
4171,2020-08-29 15:14:06.989429,3.35529729188171
4172,2020-08-29 15:14:07.364033,3.35529729188171
4173,2020-08-29 15:14:07.697035,3.35529729188171
4174,2020-08-29 15:14:08.023755,3.35529729188171
4175,2020-08-29 15:14:08.354186,3.35529729188171
4176,2020-08-29 15:14:08.668176,3.35529729188171
4177,2020-08-29 15:14:09.002575,3.35529729188171
4178,2020-08-29 15:14:09.340349,3.35529729188171
4179,2020-08-29 15:14:09.629511,3.35529729188171
4180,2020-08-29 15:14:09.936950,3.35529729188171
4181,2020-08-29 15:14:10.286073,3.35529729188171
4182,2020-08-29 15:14:10.575473,3.35529729188171
4183,2020-08-29 15:14:10.897077,3.35529729188171
4184,2020-08-29 15:14:11.212195,3.35529729188171
4185,2020-08-29 15:14:11.482710,3.35529729188171
4186,2020-08-29 15:14:11.831916,3.35529729188171
4187,2020-08-29 15:14:12.098533,3.43483366754303
4188,2020-08-29 15:14:12.459107,3.43483366754303
4189,2020-08-29 15:14:12.711288,3.43483366754303
4190,2020-08-29 15:14:13.058923,3.43483366754303
4191,2020-08-29 15:14:13.358865,3.43483366754303
4192,2020-08-29 15:14:13.611300,3.43483366754303
4193,2020-08-29 15:14:13.845822,3.43483366754303
4194,2020-08-29 15:14:14.144783,3.43483366754303
4195,2020-08-29 15:14:14.468978,3.43483366754303
4196,2020-08-29 15:14:14.797460,3.5187401784235
4197,2020-08-29 15:14:15.167838,3.5187401784235
4198,2020-08-29 15:14:15.430893,3.5187401784235
4199,2020-08-29 15:14:15.753852,3.5187401784235
4200,2020-08-29 15:14:16.059671,3.5187401784235
4201,2020-08-29 15:14:16.356289,3.5187401784235
4202,2020-08-29 15:14:16.741660,3.5187401784235
4203,2020-08-29 15:14:17.015352,3.5187401784235
4204,2020-08-29 15:14:17.389218,3.60247552985038
4205,2020-08-29 15:14:17.801228,3.60247552985038
4206,2020-08-29 15:14:18.101087,3.60247552985038
4207,2020-08-29 15:14:18.374552,3.60247552985038
4208,2020-08-29 15:14:18.717075,3.60247552985038
4209,2020-08-29 15:14:19.009279,3.60247552985038
4210,2020-08-29 15:14:19.290817,3.60247552985038
4211,2020-08-29 15:14:19.651416,3.60247552985038
4212,2020-08-29 15:14:19.880876,3.6860400660339
4213,2020-08-29 15:14:20.264525,3.6860400660339
4214,2020-08-29 15:14:20.542770,3.6860400660339
4215,2020-08-29 15:14:20.897968,3.6860400660339
4216,2020-08-29 15:14:21.213174,3.6860400660339
4217,2020-08-29 15:14:21.536371,3.6860400660339
4218,2020-08-29 15:14:21.733272,3.6860400660339
4219,2020-08-29 15:14:21.953672,3.6860400660339
4220,2020-08-29 15:14:22.283204,3.6860400660339
4221,2020-08-29 15:14:22.566643,3.76943412891848
4222,2020-08-29 15:14:22.877443,3.76943412891848
4223,2020-08-29 15:14:23.108072,3.76943412891848
4224,2020-08-29 15:14:23.422494,3.76943412891848
4225,2020-08-29 15:14:23.723633,3.76943412891848
4226,2020-08-29 15:14:24.045051,3.76943412891848
4227,2020-08-29 15:14:24.307074,3.76943412891848
4228,2020-08-29 15:14:24.640365,3.76943412891848
4229,2020-08-29 15:14:24.980006,3.76943412891848
4230,2020-08-29 15:14:25.288583,3.85265805825574
4231,2020-08-29 15:14:25.522112,3.85265805825574
4232,2020-08-29 15:14:25.850612,3.85265805825574
4233,2020-08-29 15:14:26.104505,3.85265805825574
4234,2020-08-29 15:14:26.442031,3.85265805825574
4235,2020-08-29 15:14:26.774992,3.85265805825574
4236,2020-08-29 15:14:27.126064,3.85265805825574
4237,2020-08-29 15:14:27.415312,3.85265805825574
4238,2020-08-29 15:14:27.666436,3.93571219167522
4239,2020-08-29 15:14:28.008653,3.93571219167522
4240,2020-08-29 15:14:28.335150,3.93571219167522
4241,2020-08-29 15:14:28.654406,3.93571219167522
4242,2020-08-29 15:14:28.971655,3.93571219167522
4243,2020-08-29 15:14:29.189074,3.93571219167522
4244,2020-08-29 15:14:29.517764,3.93571219167522
4245,2020-08-29 15:14:29.888874,3.93571219167522
4246,2020-08-29 15:14:30.257628,3.93571219167522
4247,2020-08-29 15:14:30.582416,4.01859686475308
4248,2020-08-29 15:14:30.804398,4.01859686475308
4249,2020-08-29 15:14:31.132766,4.01859686475308
4250,2020-08-29 15:14:31.474925,4.01859686475308
4251,2020-08-29 15:14:31.728887,4.01859686475308
4252,2020-08-29 15:14:32.015989,4.01859686475308
4253,2020-08-29 15:14:32.344991,4.01859686475308
4254,2020-08-29 15:14:32.671292,4.01859686475308
4255,2020-08-29 15:14:33.082872,4.09471655958193
4256,2020-08-29 15:14:33.382783,4.09471655958193
4257,2020-08-29 15:14:33.637982,4.09471655958193
4258,2020-08-29 15:14:33.854394,4.09471655958193
4259,2020-08-29 15:14:34.146032,4.09471655958193
4260,2020-08-29 15:14:34.403921,4.09471655958193
4261,2020-08-29 15:14:34.693813,4.09471655958193
4262,2020-08-29 15:14:35.017142,4.09471655958193
4263,2020-08-29 15:14:35.316900,4.09471655958193
4264,2020-08-29 15:14:35.660116,4.17133793466067
4265,2020-08-29 15:14:35.990233,4.17133793466067
4266,2020-08-29 15:14:36.307120,4.17133793466067
4267,2020-08-29 15:14:36.671528,4.17133793466067
4268,2020-08-29 15:14:36.962528,4.17133793466067
4269,2020-08-29 15:14:37.280017,4.17133793466067
4270,2020-08-29 15:14:37.556769,4.17133793466067
4271,2020-08-29 15:14:37.803798,4.17133793466067
4272,2020-08-29 15:14:38.157158,4.2478090544557
4273,2020-08-29 15:14:38.446486,4.2478090544557
4274,2020-08-29 15:14:38.787223,4.2478090544557
4275,2020-08-29 15:14:39.055521,4.2478090544557
4276,2020-08-29 15:14:39.371945,4.2478090544557
4277,2020-08-29 15:14:39.617266,4.2478090544557
4278,2020-08-29 15:14:39.880605,4.2478090544557
4279,2020-08-29 15:14:40.126316,4.2478090544557
4280,2020-08-29 15:14:40.449741,4.2478090544557
4281,2020-08-29 15:14:40.815161,4.32413024988584
4282,2020-08-29 15:14:41.148348,4.32413024988584
4283,2020-08-29 15:14:41.469040,4.32413024988584
4284,2020-08-29 15:14:41.739169,4.32413024988584
4285,2020-08-29 15:14:42.050285,4.32413024988584
4286,2020-08-29 15:14:42.323178,4.32413024988584
4287,2020-08-29 15:14:42.667674,4.32413024988584
4288,2020-08-29 15:14:43.044033,4.32413024988584
4289,2020-08-29 15:14:43.289281,4.40030185027197
4290,2020-08-29 15:14:43.675363,4.40030185027197
4291,2020-08-29 15:14:43.975609,4.40030185027197
4292,2020-08-29 15:14:44.266346,4.40030185027197
4293,2020-08-29 15:14:44.502575,4.40030185027197
4294,2020-08-29 15:14:44.782185,4.40030185027197
4295,2020-08-29 15:14:45.029631,4.40030185027197
4296,2020-08-29 15:14:45.364683,4.40030185027197
4297,2020-08-29 15:14:45.645311,4.40030185027197
4298,2020-08-29 15:14:45.988072,4.47632418337493
4299,2020-08-29 15:14:46.366201,4.47632418337493
4300,2020-08-29 15:14:46.738493,4.47632418337493
4301,2020-08-29 15:14:47.060834,4.47632418337493
4302,2020-08-29 15:14:47.355213,4.47632418337493
4303,2020-08-29 15:14:47.647774,4.47632418337493
4304,2020-08-29 15:14:47.958718,4.47632418337493
4305,2020-08-29 15:14:48.215725,4.55219757543169
4306,2020-08-29 15:14:48.478990,4.55219757543169
4307,2020-08-29 15:14:48.828171,4.55219757543169
4308,2020-08-29 15:14:49.124989,4.55219757543169
4309,2020-08-29 15:14:49.383082,4.55219757543169
4310,2020-08-29 15:14:49.692021,4.55219757543169
4311,2020-08-29 15:14:49.971640,4.55219757543169
4312,2020-08-29 15:14:50.244623,4.55219757543169
4313,2020-08-29 15:14:50.554720,4.55219757543169
4314,2020-08-29 15:14:50.865685,4.62792235118998
4315,2020-08-29 15:14:51.225567,4.62792235118998
4316,2020-08-29 15:14:51.473780,4.62792235118998
4317,2020-08-29 15:14:51.816131,4.62792235118998
4318,2020-08-29 15:14:52.148925,4.62792235118998
4319,2020-08-29 15:14:52.392123,4.62792235118998
4320,2020-08-29 15:14:52.668233,4.62792235118998
4321,2020-08-29 15:14:53.024047,4.62792235118998
4322,2020-08-29 15:14:53.380226,4.70349883394121
4323,2020-08-29 15:14:53.691717,4.70349883394121
4324,2020-08-29 15:14:54.042040,4.70349883394121
4325,2020-08-29 15:14:54.423943,4.70349883394121
4326,2020-08-29 15:14:54.695959,4.70349883394121
4327,2020-08-29 15:14:55.064183,4.70349883394121
4328,2020-08-29 15:14:55.369427,4.70349883394121
4329,2020-08-29 15:14:55.619500,4.70349883394121
4330,2020-08-29 15:14:55.942198,4.70349883394121
4331,2020-08-29 15:14:56.324836,4.77892734555182
4332,2020-08-29 15:14:56.614384,4.77892734555182
4333,2020-08-29 15:14:56.870304,4.77892734555182
4334,2020-08-29 15:14:57.167361,4.77892734555182
4335,2020-08-29 15:14:57.455537,4.77892734555182
4336,2020-08-29 15:14:57.728304,4.77892734555182
4337,2020-08-29 15:14:57.947779,4.77892734555182
4338,2020-08-29 15:14:58.246833,4.77892734555182
4339,2020-08-29 15:14:58.554534,4.77892734555182
4340,2020-08-29 15:14:58.881836,4.77892734555182
4341,2020-08-29 15:14:59.154543,4.85420820649296
4342,2020-08-29 15:14:59.424081,4.85420820649296
4343,2020-08-29 15:14:59.740512,4.85420820649296
4344,2020-08-29 15:15:00.135204,4.85420820649296
4345,2020-08-29 15:15:00.483667,4.85420820649296
4346,2020-08-29 15:15:00.840058,4.85420820649296
4347,2020-08-29 15:15:01.122362,4.85420820649296
4348,2020-08-29 15:15:01.420630,4.92934173586852
4349,2020-08-29 15:15:01.751046,4.92934173586852
4350,2020-08-29 15:15:02.054904,4.92934173586852
4351,2020-08-29 15:15:02.309611,4.92934173586852
4352,2020-08-29 15:15:02.612863,4.92934173586852
4353,2020-08-29 15:15:02.905034,4.92934173586852
4354,2020-08-29 15:15:03.233398,4.92934173586852
4355,2020-08-29 15:15:03.529096,4.92934173586852
4356,2020-08-29 15:15:03.800387,4.92934173586852
4357,2020-08-29 15:15:04.131610,4.92934173586852
4358,2020-08-29 15:15:04.483971,4.92934173586852
4359,2020-08-29 15:15:04.845765,5.00024067521056
4360,2020-08-29 15:15:05.163647,5.00024067521056
4361,2020-08-29 15:15:05.510413,5.00024067521056
4362,2020-08-29 15:15:05.858040,5.00024067521056
4363,2020-08-29 15:15:06.132050,5.00024067521056
4364,2020-08-29 15:15:06.433617,5.00024067521056
4365,2020-08-29 15:15:06.780461,5.00024067521056
4366,2020-08-29 15:15:07.024926,5.00024067521056
4367,2020-08-29 15:15:07.321466,5.00024067521056
4368,2020-08-29 15:15:07.660845,5.00024067521056
4369,2020-08-29 15:15:08.020058,4.99344496257115
4370,2020-08-29 15:15:08.301248,4.99344496257115
4371,2020-08-29 15:15:08.542316,4.99344496257115
4372,2020-08-29 15:15:08.802272,4.99344496257115
4373,2020-08-29 15:15:09.147214,4.99344496257115
4374,2020-08-29 15:15:09.500611,4.99344496257115
4375,2020-08-29 15:15:09.809845,4.99344496257115
4376,2020-08-29 15:15:10.136185,4.99344496257115
4377,2020-08-29 15:15:10.480745,4.99344496257115
4378,2020-08-29 15:15:10.882829,4.87354065106936
4379,2020-08-29 15:15:11.206098,4.87354065106936
4380,2020-08-29 15:15:11.487585,4.87354065106936
4381,2020-08-29 15:15:11.799559,4.87354065106936
4382,2020-08-29 15:15:12.133680,4.87354065106936
4383,2020-08-29 15:15:12.491767,4.87354065106936
4384,2020-08-29 15:15:12.793821,4.87354065106936
4385,2020-08-29 15:15:13.116836,4.75398876655819
4386,2020-08-29 15:15:13.433886,4.75398876655819
4387,2020-08-29 15:15:13.770425,4.75398876655819
4388,2020-08-29 15:15:14.091686,4.75398876655819
4389,2020-08-29 15:15:14.423152,4.75398876655819
4390,2020-08-29 15:15:14.764465,4.75398876655819
4391,2020-08-29 15:15:15.101797,4.75398876655819
4392,2020-08-29 15:15:15.404708,4.75398876655819
4393,2020-08-29 15:15:15.676902,4.75398876655819
4394,2020-08-29 15:15:15.965168,4.75398876655819
4395,2020-08-29 15:15:16.188303,4.63478554318091
4396,2020-08-29 15:15:16.513836,4.63478554318091
4397,2020-08-29 15:15:16.780034,4.63478554318091
4398,2020-08-29 15:15:17.120924,4.63478554318091
4399,2020-08-29 15:15:17.515228,4.63478554318091
4400,2020-08-29 15:15:17.724538,4.63478554318091
4401,2020-08-29 15:15:18.104569,4.63478554318091
4402,2020-08-29 15:15:18.380500,4.63478554318091
4403,2020-08-29 15:15:18.694156,4.51592732874205
4404,2020-08-29 15:15:18.998922,4.51592732874205
4405,2020-08-29 15:15:19.327188,4.51592732874205
4406,2020-08-29 15:15:19.525897,4.51592732874205
4407,2020-08-29 15:15:19.778304,4.51592732874205
4408,2020-08-29 15:15:20.001588,4.51592732874205
4409,2020-08-29 15:15:20.334339,4.51592732874205
4410,2020-08-29 15:15:20.632577,4.51592732874205
4411,2020-08-29 15:15:20.903290,4.51592732874205
4412,2020-08-29 15:15:21.188465,4.39741057793948
4413,2020-08-29 15:15:21.518998,4.39741057793948
4414,2020-08-29 15:15:21.814923,4.39741057793948
4415,2020-08-29 15:15:22.185400,4.39741057793948
4416,2020-08-29 15:15:22.464549,4.39741057793948
4417,2020-08-29 15:15:22.732083,4.39741057793948
4418,2020-08-29 15:15:23.013519,4.39741057793948
4419,2020-08-29 15:15:23.264167,4.39741057793948
4420,2020-08-29 15:15:23.596365,4.2792318463524
4421,2020-08-29 15:15:23.963430,4.2792318463524
4422,2020-08-29 15:15:24.222816,4.2792318463524
4423,2020-08-29 15:15:24.538006,4.2792318463524
4424,2020-08-29 15:15:24.768785,4.2792318463524
4425,2020-08-29 15:15:24.955813,4.2792318463524
4426,2020-08-29 15:15:25.184463,4.2792318463524
4427,2020-08-29 15:15:25.536664,4.2792318463524
4428,2020-08-29 15:15:25.869535,4.2792318463524
4429,2020-08-29 15:15:26.147281,4.2792318463524
4430,2020-08-29 15:15:26.435331,4.2792318463524
4431,2020-08-29 15:15:26.759122,4.16138778506549
4432,2020-08-29 15:15:27.076000,4.16138778506549
4433,2020-08-29 15:15:27.459891,4.16138778506549
4434,2020-08-29 15:15:27.767488,4.16138778506549
4435,2020-08-29 15:15:28.086123,4.16138778506549
4436,2020-08-29 15:15:28.296090,4.16138778506549
4437,2020-08-29 15:15:28.622979,4.16138778506549
4438,2020-08-29 15:15:28.875161,4.0438751358348
4439,2020-08-29 15:15:29.195926,4.0438751358348
4440,2020-08-29 15:15:29.440958,4.0438751358348
4441,2020-08-29 15:15:29.675345,4.0438751358348
4442,2020-08-29 15:15:29.937503,4.0438751358348
4443,2020-08-29 15:15:30.288584,4.0438751358348
4444,2020-08-29 15:15:30.623168,4.0438751358348
4445,2020-08-29 15:15:30.958626,4.0438751358348
4446,2020-08-29 15:15:31.241379,3.92669072671997
4447,2020-08-29 15:15:31.568545,3.92669072671997
4448,2020-08-29 15:15:31.830937,3.92669072671997
4449,2020-08-29 15:15:32.108587,3.92669072671997
4450,2020-08-29 15:15:32.408561,3.92669072671997
4451,2020-08-29 15:15:32.748919,3.92669072671997
4452,2020-08-29 15:15:33.074392,3.92669072671997
4453,2020-08-29 15:15:33.317183,3.92669072671997
4454,2020-08-29 15:15:33.611057,3.92669072671997
4455,2020-08-29 15:15:33.885168,3.8098314681212
4456,2020-08-29 15:15:34.224234,3.8098314681212
4457,2020-08-29 15:15:34.531602,3.8098314681212
4458,2020-08-29 15:15:34.851899,3.8098314681212
4459,2020-08-29 15:15:35.165331,3.8098314681212
4460,2020-08-29 15:15:35.443227,3.8098314681212
4461,2020-08-29 15:15:35.780051,3.8098314681212
4462,2020-08-29 15:15:36.090966,3.8098314681212
4463,2020-08-29 15:15:36.483444,3.69329434917078
4464,2020-08-29 15:15:36.779557,3.69329434917078
4465,2020-08-29 15:15:37.114228,3.69329434917078
4466,2020-08-29 15:15:37.452608,3.69329434917078
4467,2020-08-29 15:15:37.786297,3.69329434917078
4468,2020-08-29 15:15:38.080824,3.69329434917078
4469,2020-08-29 15:15:38.347823,3.69329434917078
4470,2020-08-29 15:15:38.635576,3.69329434917078
4471,2020-08-29 15:15:38.987315,3.55387812950039
4472,2020-08-29 15:15:39.311967,3.55387812950039
4473,2020-08-29 15:15:39.632253,3.55387812950039
4474,2020-08-29 15:15:39.960376,3.55387812950039
4475,2020-08-29 15:15:40.297978,3.55387812950039
4476,2020-08-29 15:15:40.608322,3.55387812950039
4477,2020-08-29 15:15:40.922843,3.55387812950039
4478,2020-08-29 15:15:41.264205,3.55387812950039
4479,2020-08-29 15:15:41.621908,3.4148073708232
4480,2020-08-29 15:15:41.894684,3.4148073708232
4481,2020-08-29 15:15:42.246107,3.4148073708232
4482,2020-08-29 15:15:42.584258,3.4148073708232
4483,2020-08-29 15:15:42.885018,3.4148073708232
4484,2020-08-29 15:15:43.190994,3.4148073708232
4485,2020-08-29 15:15:43.443996,3.4148073708232
4486,2020-08-29 15:15:43.789613,3.4148073708232
4487,2020-08-29 15:15:44.123486,3.4148073708232
4488,2020-08-29 15:15:44.419142,3.27607957952392
4489,2020-08-29 15:15:44.676658,3.27607957952392
4490,2020-08-29 15:15:45.001359,3.27607957952392
4491,2020-08-29 15:15:45.321276,3.27607957952392
4492,2020-08-29 15:15:45.663021,3.27607957952392
4493,2020-08-29 15:15:45.949440,3.27607957952392
4494,2020-08-29 15:15:46.228606,3.27607957952392
4495,2020-08-29 15:15:46.450588,3.27607957952392
4496,2020-08-29 15:15:46.702869,3.27607957952392
4497,2020-08-29 15:15:47.028997,3.27607957952392
4498,2020-08-29 15:15:47.265686,3.13769232887729
4499,2020-08-29 15:15:47.500901,3.13769232887729
4500,2020-08-29 15:15:47.824907,3.13769232887729
4501,2020-08-29 15:15:48.144719,3.13769232887729
4502,2020-08-29 15:15:48.402109,3.13769232887729
4503,2020-08-29 15:15:48.737726,3.13769232887729
4504,2020-08-29 15:15:49.031744,3.13769232887729
4505,2020-08-29 15:15:49.338746,3.13769232887729
4506,2020-08-29 15:15:49.588111,3.13769232887729
4507,2020-08-29 15:15:49.895499,3.13769232887729
4508,2020-08-29 15:15:50.192693,2.99964325756325
4509,2020-08-29 15:15:50.606652,2.99964325756325
4510,2020-08-29 15:15:50.856545,2.99964325756325
4511,2020-08-29 15:15:51.098409,2.99964325756325
4512,2020-08-29 15:15:51.344108,2.99964325756325
4513,2020-08-29 15:15:51.647505,2.99964325756325
4514,2020-08-29 15:15:52.001002,2.99964325756325
4515,2020-08-29 15:15:52.311448,2.99964325756325
4516,2020-08-29 15:15:52.555059,2.99964325756325
4517,2020-08-29 15:15:52.828620,2.99964325756325
4518,2020-08-29 15:15:53.131223,2.99964325756325
4519,2020-08-29 15:15:53.397270,2.86193006838005
4520,2020-08-29 15:15:53.696452,2.86193006838005
4521,2020-08-29 15:15:53.946058,2.86193006838005
4522,2020-08-29 15:15:54.274278,2.86193006838005
4523,2020-08-29 15:15:54.608129,2.86193006838005
4524,2020-08-29 15:15:54.947601,2.86193006838005
4525,2020-08-29 15:15:55.288349,2.86193006838005
4526,2020-08-29 15:15:55.544406,2.86193006838005
4527,2020-08-29 15:15:55.798423,2.86193006838005
4528,2020-08-29 15:15:56.072768,2.7245505271479
4529,2020-08-29 15:15:56.405455,2.7245505271479
4530,2020-08-29 15:15:56.676192,2.7245505271479
4531,2020-08-29 15:15:56.976547,2.7245505271479
4532,2020-08-29 15:15:57.311786,2.7245505271479
4533,2020-08-29 15:15:57.591325,2.7245505271479
4534,2020-08-29 15:15:57.902972,2.7245505271479
4535,2020-08-29 15:15:58.160336,2.7245505271479
4536,2020-08-29 15:15:58.490565,2.58750246179838
4537,2020-08-29 15:15:58.810917,2.58750246179838
4538,2020-08-29 15:15:59.084013,2.58750246179838
4539,2020-08-29 15:15:59.409268,2.58750246179838
4540,2020-08-29 15:15:59.746175,2.58750246179838
4541,2020-08-29 15:16:00.008015,2.58750246179838
4542,2020-08-29 15:16:00.328841,2.58750246179838
4543,2020-08-29 15:16:00.633810,2.58750246179838
4544,2020-08-29 15:16:01.001332,2.45078376164714
4545,2020-08-29 15:16:01.322046,2.45078376164714
4546,2020-08-29 15:16:01.647646,2.45078376164714
4547,2020-08-29 15:16:01.952545,2.45078376164714
4548,2020-08-29 15:16:02.292737,2.45078376164714
4549,2020-08-29 15:16:02.604698,2.45078376164714
4550,2020-08-29 15:16:02.869680,2.45078376164714
4551,2020-08-29 15:16:03.155633,2.45078376164714
4552,2020-08-29 15:16:03.444634,2.45078376164714
4553,2020-08-29 15:16:03.768854,2.31439237684998
4554,2020-08-29 15:16:04.034192,2.31439237684998
4555,2020-08-29 15:16:04.325245,2.31439237684998
4556,2020-08-29 15:16:04.579626,2.31439237684998
4557,2020-08-29 15:16:04.820947,2.31439237684998
4558,2020-08-29 15:16:05.152733,2.31439237684998
4559,2020-08-29 15:16:05.465929,2.31439237684998
4560,2020-08-29 15:16:05.725218,2.31439237684998
4561,2020-08-29 15:16:06.092141,2.31439237684998
4562,2020-08-29 15:16:06.349354,2.17832631804454
4563,2020-08-29 15:16:06.672162,2.17832631804454
4564,2020-08-29 15:16:06.922441,2.17832631804454
4565,2020-08-29 15:16:07.272469,2.17832631804454
4566,2020-08-29 15:16:07.616953,2.17832631804454
4567,2020-08-29 15:16:07.943672,2.17832631804454
4568,2020-08-29 15:16:08.255578,2.17832631804454
4569,2020-08-29 15:16:08.505224,2.17832631804454
4570,2020-08-29 15:16:08.852996,2.21067491116878
4571,2020-08-29 15:16:09.183197,2.21067491116878
4572,2020-08-29 15:16:09.406546,2.21067491116878
4573,2020-08-29 15:16:09.658517,2.21067491116878
4574,2020-08-29 15:16:09.949554,2.21067491116878
4575,2020-08-29 15:16:10.288150,2.21067491116878
4576,2020-08-29 15:16:10.541847,2.21067491116878
4577,2020-08-29 15:16:10.918905,2.21067491116878
4578,2020-08-29 15:16:11.196937,2.21067491116878
4579,2020-08-29 15:16:11.441582,2.21067491116878
4580,2020-08-29 15:16:11.693426,2.24925728883547
4581,2020-08-29 15:16:12.022221,2.24925728883547
4582,2020-08-29 15:16:12.332043,2.24925728883547
4583,2020-08-29 15:16:12.672921,2.24925728883547
4584,2020-08-29 15:16:12.919856,2.24925728883547
4585,2020-08-29 15:16:13.240145,2.24925728883547
4586,2020-08-29 15:16:13.505585,2.24925728883547
4587,2020-08-29 15:16:13.829458,2.24925728883547
4588,2020-08-29 15:16:14.180490,2.28773366375759
4589,2020-08-29 15:16:14.518159,2.28773366375759
4590,2020-08-29 15:16:14.846877,2.28773366375759
4591,2020-08-29 15:16:15.191594,2.28773366375759
4592,2020-08-29 15:16:15.497965,2.28773366375759
4593,2020-08-29 15:16:15.749005,2.28773366375759
4594,2020-08-29 15:16:16.084892,2.28773366375759
4595,2020-08-29 15:16:16.376757,2.28773366375759
4596,2020-08-29 15:16:16.701200,2.32610448476476
4597,2020-08-29 15:16:17.043421,2.32610448476476
4598,2020-08-29 15:16:17.344515,2.32610448476476
4599,2020-08-29 15:16:17.664266,2.32610448476476
4600,2020-08-29 15:16:17.995294,2.32610448476476
4601,2020-08-29 15:16:18.276029,2.32610448476476
4602,2020-08-29 15:16:18.590447,2.32610448476476
4603,2020-08-29 15:16:18.977141,2.36437019831166
4604,2020-08-29 15:16:19.310752,2.36437019831166
4605,2020-08-29 15:16:19.634077,2.36437019831166
4606,2020-08-29 15:16:19.997613,2.36437019831166
4607,2020-08-29 15:16:20.271506,2.36437019831166
4608,2020-08-29 15:16:20.582173,2.36437019831166
4609,2020-08-29 15:16:20.844617,2.36437019831166
4610,2020-08-29 15:16:21.116936,2.36437019831166
4611,2020-08-29 15:16:21.489129,2.40253124850214
4612,2020-08-29 15:16:21.808525,2.40253124850214
4613,2020-08-29 15:16:22.164945,2.40253124850214
4614,2020-08-29 15:16:22.421233,2.40253124850214
4615,2020-08-29 15:16:22.719458,2.40253124850214
4616,2020-08-29 15:16:23.038409,2.40253124850214
4617,2020-08-29 15:16:23.345573,2.40253124850214
4618,2020-08-29 15:16:23.634555,2.40253124850214
4619,2020-08-29 15:16:23.896028,2.40253124850214
4620,2020-08-29 15:16:24.206641,2.40253124850214
4621,2020-08-29 15:16:24.553863,2.44058807711303
4622,2020-08-29 15:16:24.796565,2.44058807711303
4623,2020-08-29 15:16:25.100155,2.44058807711303
4624,2020-08-29 15:16:25.409656,2.44058807711303
4625,2020-08-29 15:16:25.744106,2.44058807711303
4626,2020-08-29 15:16:26.115636,2.44058807711303
4627,2020-08-29 15:16:26.421734,2.44058807711303
4628,2020-08-29 15:16:26.692371,2.44058807711303
4629,2020-08-29 15:16:27.033700,2.47854112361802
4630,2020-08-29 15:16:27.373917,2.47854112361802
4631,2020-08-29 15:16:27.668890,2.47854112361802
4632,2020-08-29 15:16:27.886337,2.47854112361802
4633,2020-08-29 15:16:28.209490,2.47854112361802
4634,2020-08-29 15:16:28.534737,2.47854112361802
4635,2020-08-29 15:16:28.841005,2.47854112361802
4636,2020-08-29 15:16:29.145336,2.51639082521176
4637,2020-08-29 15:16:29.456850,2.51639082521176
4638,2020-08-29 15:16:29.790170,2.51639082521176
4639,2020-08-29 15:16:30.132220,2.51639082521176
4640,2020-08-29 15:16:30.465497,2.51639082521176
4641,2020-08-29 15:16:30.806943,2.51639082521176
4642,2020-08-29 15:16:31.061391,2.51639082521176
4643,2020-08-29 15:16:31.431965,2.51639082521176
4644,2020-08-29 15:16:31.801022,2.55413761683491
4645,2020-08-29 15:16:32.080387,2.55413761683491
4646,2020-08-29 15:16:32.377409,2.55413761683491
4647,2020-08-29 15:16:32.603143,2.55413761683491
4648,2020-08-29 15:16:32.850854,2.55413761683491
4649,2020-08-29 15:16:33.173857,2.55413761683491
4650,2020-08-29 15:16:33.530207,2.55413761683491
4651,2020-08-29 15:16:33.855185,2.55413761683491
4652,2020-08-29 15:16:34.242999,2.59178193120111
4653,2020-08-29 15:16:34.546715,2.59178193120111
4654,2020-08-29 15:16:34.832505,2.59178193120111
4655,2020-08-29 15:16:35.153955,2.59178193120111
4656,2020-08-29 15:16:35.492917,2.59178193120111
4657,2020-08-29 15:16:35.738754,2.59178193120111
4658,2020-08-29 15:16:36.008842,2.59178193120111
4659,2020-08-29 15:16:36.279569,2.59178193120111
4660,2020-08-29 15:16:36.565196,2.59178193120111
4661,2020-08-29 15:16:36.869236,2.62932419882964
4662,2020-08-29 15:16:37.203068,2.62932419882964
4663,2020-08-29 15:16:37.451467,2.62932419882964
4664,2020-08-29 15:16:37.676855,2.62932419882964
4665,2020-08-29 15:16:38.003492,2.62932419882964
4666,2020-08-29 15:16:38.248968,2.62932419882964
4667,2020-08-29 15:16:38.569292,2.62932419882964
4668,2020-08-29 15:16:38.906297,2.66676484810432
4669,2020-08-29 15:16:39.245059,2.66676484810432
4670,2020-08-29 15:16:39.531408,2.66676484810432
4671,2020-08-29 15:16:39.860034,2.66676484810432
4672,2020-08-29 15:16:40.182648,2.66676484810432
4673,2020-08-29 15:16:40.424255,2.66676484810432
4674,2020-08-29 15:16:40.673340,2.66676484810432
4675,2020-08-29 15:16:40.944542,2.66676484810432
4676,2020-08-29 15:16:41.172658,2.66676484810432
4677,2020-08-29 15:16:41.527325,2.70372806378741
4678,2020-08-29 15:16:41.834444,2.70372806378741
4679,2020-08-29 15:16:42.177917,2.70372806378741
4680,2020-08-29 15:16:42.492368,2.70372806378741
4681,2020-08-29 15:16:42.733035,2.70372806378741
4682,2020-08-29 15:16:43.031083,2.70372806378741
4683,2020-08-29 15:16:43.292020,2.70372806378741
4684,2020-08-29 15:16:43.560361,2.70372806378741
4685,2020-08-29 15:16:43.878477,2.70372806378741
4686,2020-08-29 15:16:44.125011,2.70372806378741
4687,2020-08-29 15:16:44.489456,2.74059184825998
4688,2020-08-29 15:16:44.791846,2.74059184825998
4689,2020-08-29 15:16:45.057524,2.74059184825998
4690,2020-08-29 15:16:45.296527,2.74059184825998
4691,2020-08-29 15:16:45.631948,2.74059184825998
4692,2020-08-29 15:16:45.941488,2.74059184825998
4693,2020-08-29 15:16:46.190393,2.74059184825998
4694,2020-08-29 15:16:46.417123,2.74059184825998
4695,2020-08-29 15:16:46.690568,2.74059184825998
4696,2020-08-29 15:16:47.000740,2.77735661799885
4697,2020-08-29 15:16:47.318265,2.77735661799885
4698,2020-08-29 15:16:47.541390,2.77735661799885
4699,2020-08-29 15:16:47.817153,2.77735661799885
4700,2020-08-29 15:16:48.161125,2.77735661799885
4701,2020-08-29 15:16:48.501901,2.77735661799885
4702,2020-08-29 15:16:48.787001,2.77735661799885
4703,2020-08-29 15:16:49.084631,2.77735661799885
4704,2020-08-29 15:16:49.427562,2.81402278738506
4705,2020-08-29 15:16:49.676339,2.81402278738506
4706,2020-08-29 15:16:50.012658,2.81402278738506
4707,2020-08-29 15:16:50.336728,2.81402278738506
4708,2020-08-29 15:16:50.601197,2.81402278738506
4709,2020-08-29 15:16:50.884962,2.81402278738506
4710,2020-08-29 15:16:51.251805,2.81402278738506
4711,2020-08-29 15:16:51.584366,2.81402278738506
4712,2020-08-29 15:16:51.863734,2.81402278738506
4713,2020-08-29 15:16:52.121935,2.81402278738506
4714,2020-08-29 15:16:52.411181,2.85059076871777
4715,2020-08-29 15:16:52.774204,2.85059076871777
4716,2020-08-29 15:16:53.125644,2.85059076871777
4717,2020-08-29 15:16:53.339494,2.85059076871777
4718,2020-08-29 15:16:53.602576,2.85059076871777
4719,2020-08-29 15:16:53.939680,2.85059076871777
4720,2020-08-29 15:16:54.211911,2.85059076871777
4721,2020-08-29 15:16:54.441134,2.85059076871777
4722,2020-08-29 15:16:54.708711,2.85059076871777
4723,2020-08-29 15:16:54.978653,2.85059076871777
4724,2020-08-29 15:16:55.234490,2.85059076871777
4725,2020-08-29 15:16:55.541172,2.88706097222916
4726,2020-08-29 15:16:55.800334,2.88706097222916
4727,2020-08-29 15:16:56.161091,2.88706097222916
4728,2020-08-29 15:16:56.477534,2.88706097222916
4729,2020-08-29 15:16:56.772636,2.88706097222916
4730,2020-08-29 15:16:57.146774,2.88706097222916
4731,2020-08-29 15:16:57.446898,2.88706097222916
4732,2020-08-29 15:16:57.728571,2.88706097222916
4733,2020-08-29 15:16:58.060784,2.88706097222916
4734,2020-08-29 15:16:58.381205,2.92343380609971
4735,2020-08-29 15:16:58.694402,2.92343380609971
4736,2020-08-29 15:16:59.043458,2.92343380609971
4737,2020-08-29 15:16:59.384397,2.92343380609971
4738,2020-08-29 15:16:59.695919,2.92343380609971
4739,2020-08-29 15:16:59.948864,2.92343380609971
4740,2020-08-29 15:17:00.227196,2.92343380609971
4741,2020-08-29 15:17:00.593950,2.95970967647364
4742,2020-08-29 15:17:00.936290,2.95970967647364
4743,2020-08-29 15:17:01.290935,2.95970967647364
4744,2020-08-29 15:17:01.594896,2.95970967647364
4745,2020-08-29 15:17:01.844974,2.95970967647364
4746,2020-08-29 15:17:02.193508,2.95970967647364
4747,2020-08-29 15:17:02.536814,2.95970967647364
4748,2020-08-29 15:17:02.863625,2.95970967647364
4749,2020-08-29 15:17:03.217422,2.98718929562979
4750,2020-08-29 15:17:03.491844,2.98718929562979
4751,2020-08-29 15:17:03.808414,2.98718929562979
4752,2020-08-29 15:17:04.160880,2.98718929562979
4753,2020-08-29 15:17:04.697249,2.98718929562979
4754,2020-08-29 15:17:05.009321,2.98718929562979
4755,2020-08-29 15:17:05.308646,2.98718929562979
4756,2020-08-29 15:17:05.720883,2.98718929562979
4757,2020-08-29 15:17:06.078578,3.01459242022773
4758,2020-08-29 15:17:06.393399,3.01459242022773
4759,2020-08-29 15:17:06.779407,3.01459242022773
4760,2020-08-29 15:17:07.124531,3.01459242022773
4761,2020-08-29 15:17:07.441012,3.01459242022773
4762,2020-08-29 15:17:07.753308,3.01459242022773
4763,2020-08-29 15:17:08.044923,3.01459242022773
4764,2020-08-29 15:17:08.384707,3.01459242022773
4765,2020-08-29 15:17:08.761595,3.01459242022773
4766,2020-08-29 15:17:09.102465,3.0419193755226
4767,2020-08-29 15:17:09.363892,3.0419193755226
4768,2020-08-29 15:17:09.696290,3.0419193755226
4769,2020-08-29 15:17:10.078095,3.0419193755226
4770,2020-08-29 15:17:10.361497,3.0419193755226
4771,2020-08-29 15:17:10.727050,3.0419193755226
4772,2020-08-29 15:17:11.085176,3.0419193755226
4773,2020-08-29 15:17:11.374749,3.0419193755226
4774,2020-08-29 15:17:11.624414,3.06917048517639
4775,2020-08-29 15:17:11.869280,3.06917048517639
4776,2020-08-29 15:17:12.111703,3.06917048517639
4777,2020-08-29 15:17:12.362660,3.06917048517639
4778,2020-08-29 15:17:12.664454,3.06917048517639
4779,2020-08-29 15:17:12.995826,3.06917048517639
4780,2020-08-29 15:17:13.346766,3.06917048517639
4781,2020-08-29 15:17:13.729374,3.06917048517639
4782,2020-08-29 15:17:14.012954,3.06917048517639
4783,2020-08-29 15:17:14.253023,3.06917048517639
4784,2020-08-29 15:17:14.636178,3.09032129414696
4785,2020-08-29 15:17:14.863461,3.09032129414696
4786,2020-08-29 15:17:15.019296,3.09032129414696
4787,2020-08-29 15:17:15.323226,3.09032129414696
4788,2020-08-29 15:17:15.652228,3.09032129414696
4789,2020-08-29 15:17:15.976743,3.09032129414696
4790,2020-08-29 15:17:16.222095,3.09032129414696
4791,2020-08-29 15:17:16.483944,3.09032129414696
4792,2020-08-29 15:17:16.833139,3.09032129414696
4793,2020-08-29 15:17:17.093465,3.09032129414696
4794,2020-08-29 15:17:17.421639,3.11141794697404
4795,2020-08-29 15:17:17.799997,3.11141794697404
4796,2020-08-29 15:17:18.108573,3.11141794697404
4797,2020-08-29 15:17:18.431293,3.11141794697404
4798,2020-08-29 15:17:18.729353,3.11141794697404
4799,2020-08-29 15:17:18.977914,3.11141794697404
4800,2020-08-29 15:17:19.230198,3.11141794697404
4801,2020-08-29 15:17:19.475052,3.11141794697404
4802,2020-08-29 15:17:19.815087,3.11141794697404
4803,2020-08-29 15:17:20.170078,3.1324606766682
4804,2020-08-29 15:17:20.466783,3.1324606766682
4805,2020-08-29 15:17:20.759184,3.1324606766682
4806,2020-08-29 15:17:21.088168,3.1324606766682
4807,2020-08-29 15:17:21.414971,3.1324606766682
4808,2020-08-29 15:17:21.708797,3.1324606766682
4809,2020-08-29 15:17:22.013366,3.1324606766682
4810,2020-08-29 15:17:22.249670,3.1324606766682
4811,2020-08-29 15:17:22.577659,3.1324606766682
4812,2020-08-29 15:17:22.917994,3.15344971512519
4813,2020-08-29 15:17:23.203442,3.15344971512519
4814,2020-08-29 15:17:23.550432,3.15344971512519
4815,2020-08-29 15:17:23.885272,3.15344971512519
4816,2020-08-29 15:17:24.191013,3.15344971512519
4817,2020-08-29 15:17:24.470345,3.15344971512519
4818,2020-08-29 15:17:24.741409,3.15344971512519
4819,2020-08-29 15:17:25.030625,3.15344971512519
4820,2020-08-29 15:17:25.331616,3.15344971512519
4821,2020-08-29 15:17:25.664114,3.17438529313094
4822,2020-08-29 15:17:25.926232,3.17438529313094
4823,2020-08-29 15:17:26.191788,3.17438529313094
4824,2020-08-29 15:17:26.464622,3.17438529313094
4825,2020-08-29 15:17:26.750365,3.17438529313094
4826,2020-08-29 15:17:27.009731,3.17438529313094
4827,2020-08-29 15:17:27.304329,3.17438529313094
4828,2020-08-29 15:17:27.628636,3.17438529313094
4829,2020-08-29 15:17:27.879398,3.17438529313094
4830,2020-08-29 15:17:28.089606,3.17438529313094
4831,2020-08-29 15:17:28.339318,3.17438529313094
4832,2020-08-29 15:17:28.699598,3.17438529313094
4833,2020-08-29 15:17:29.074106,3.17438529313094
4834,2020-08-29 15:17:29.434860,3.17438529313094
4835,2020-08-29 15:17:29.778402,3.17438529313094
4836,2020-08-29 15:17:30.054393,3.17438529313094
4837,2020-08-29 15:17:30.373658,3.17438529313094
4838,2020-08-29 15:17:30.688860,3.18969901443704
4839,2020-08-29 15:17:31.014944,3.18969901443704
4840,2020-08-29 15:17:31.398392,3.18969901443704
4841,2020-08-29 15:17:31.700587,3.18969901443704
4842,2020-08-29 15:17:32.001173,3.18969901443704
4843,2020-08-29 15:17:32.322131,3.18969901443704
4844,2020-08-29 15:17:32.561401,3.18969901443704
4845,2020-08-29 15:17:32.820281,3.18969901443704
4846,2020-08-29 15:17:33.194278,3.20041069449293
4847,2020-08-29 15:17:33.515241,3.20041069449293
4848,2020-08-29 15:17:33.862409,3.20041069449293
4849,2020-08-29 15:17:34.228809,3.20041069449293
4850,2020-08-29 15:17:34.502749,3.20041069449293
4851,2020-08-29 15:17:34.815023,3.20041069449293
4852,2020-08-29 15:17:35.066749,3.20041069449293
4853,2020-08-29 15:17:35.389039,3.20041069449293
4854,2020-08-29 15:17:35.661751,3.20041069449293
4855,2020-08-29 15:17:35.923833,3.24055613214323
4856,2020-08-29 15:17:36.206318,3.24055613214323
4857,2020-08-29 15:17:36.452385,3.24055613214323
4858,2020-08-29 15:17:36.727237,3.24055613214323
4859,2020-08-29 15:17:37.045256,3.24055613214323
4860,2020-08-29 15:17:37.340707,3.24055613214323
4861,2020-08-29 15:17:37.690441,3.24055613214323
4862,2020-08-29 15:17:37.970547,3.24055613214323
4863,2020-08-29 15:17:38.348474,3.24055613214323
4864,2020-08-29 15:17:38.668546,3.24055613214323
4865,2020-08-29 15:17:38.961499,3.28061402087933
4866,2020-08-29 15:17:39.208038,3.28061402087933
4867,2020-08-29 15:17:39.622411,3.28061402087933
4868,2020-08-29 15:17:39.971400,3.28061402087933
4869,2020-08-29 15:17:40.238209,3.28061402087933
4870,2020-08-29 15:17:40.537627,3.28061402087933
4871,2020-08-29 15:17:40.867220,3.28061402087933
4872,2020-08-29 15:17:41.111008,3.28061402087933
4873,2020-08-29 15:17:41.360899,3.28061402087933
4874,2020-08-29 15:17:41.757746,3.28061402087933
4875,2020-08-29 15:17:41.989877,3.28061402087933
4876,2020-08-29 15:17:42.340934,3.32058462128207
4877,2020-08-29 15:17:42.623621,3.32058462128207
4878,2020-08-29 15:17:42.834564,3.32058462128207
4879,2020-08-29 15:17:43.132151,3.32058462128207
4880,2020-08-29 15:17:43.459153,3.32058462128207
4881,2020-08-29 15:17:43.701013,3.32058462128207
4882,2020-08-29 15:17:44.013799,3.32058462128207
4883,2020-08-29 15:17:44.347058,3.32058462128207
4884,2020-08-29 15:17:44.733524,3.32058462128207
4885,2020-08-29 15:17:45.095329,3.32058462128207
4886,2020-08-29 15:17:45.380867,3.36046819287566
4887,2020-08-29 15:17:45.646863,3.36046819287566
4888,2020-08-29 15:17:45.962612,3.36046819287566
4889,2020-08-29 15:17:46.236433,3.36046819287566
4890,2020-08-29 15:17:46.554914,3.36046819287566
4891,2020-08-29 15:17:46.883976,3.36046819287566
4892,2020-08-29 15:17:47.233369,3.36046819287566
4893,2020-08-29 15:17:47.492049,3.36046819287566
4894,2020-08-29 15:17:47.771111,3.40026499418431
4895,2020-08-29 15:17:48.031810,3.40026499418431
4896,2020-08-29 15:17:48.355156,3.40026499418431
4897,2020-08-29 15:17:48.636604,3.40026499418431
4898,2020-08-29 15:17:48.845687,3.40026499418431
4899,2020-08-29 15:17:49.121176,3.40026499418431
4900,2020-08-29 15:17:49.417975,3.40026499418431
4901,2020-08-29 15:17:49.741617,3.40026499418431
4902,2020-08-29 15:17:50.030211,3.40026499418431
4903,2020-08-29 15:17:50.327563,3.43997528277276
4904,2020-08-29 15:17:50.642950,3.43997528277276
4905,2020-08-29 15:17:50.865480,3.43997528277276
4906,2020-08-29 15:17:51.190080,3.43997528277276
4907,2020-08-29 15:17:51.517763,3.43997528277276
4908,2020-08-29 15:17:51.831312,3.43997528277276
4909,2020-08-29 15:17:52.089181,3.43997528277276
4910,2020-08-29 15:17:52.373225,3.43997528277276
4911,2020-08-29 15:17:52.686341,3.43997528277276
4912,2020-08-29 15:17:53.025860,3.5173556929431
4913,2020-08-29 15:17:53.307980,3.5173556929431
4914,2020-08-29 15:17:53.674481,3.5173556929431
4915,2020-08-29 15:17:54.011053,3.5173556929431
4916,2020-08-29 15:17:54.349611,3.5173556929431
4917,2020-08-29 15:17:54.692815,3.5173556929431
4918,2020-08-29 15:17:55.061842,3.5173556929431
4919,2020-08-29 15:17:55.399969,3.5173556929431
4920,2020-08-29 15:17:55.713926,3.594582045384
4921,2020-08-29 15:17:56.040958,3.594582045384
4922,2020-08-29 15:17:56.347747,3.594582045384
4923,2020-08-29 15:17:56.722184,3.594582045384
4924,2020-08-29 15:17:57.012796,3.594582045384
4925,2020-08-29 15:17:57.335300,3.594582045384
4926,2020-08-29 15:17:57.628866,3.594582045384
4927,2020-08-29 15:17:57.872554,3.594582045384
4928,2020-08-29 15:17:58.234653,3.67120906936952
4929,2020-08-29 15:17:58.555678,3.67120906936952
4930,2020-08-29 15:17:58.854322,3.67120906936952
4931,2020-08-29 15:17:59.147227,3.67120906936952
4932,2020-08-29 15:17:59.372423,3.67120906936952
4933,2020-08-29 15:17:59.629981,3.67120906936952
