iteration,timestamp,T7
4934,2020-08-29 15:17:59.898354,3.67120906936952
4935,2020-08-29 15:18:00.162615,3.67120906936952
4936,2020-08-29 15:18:00.428753,3.67120906936952
4937,2020-08-29 15:18:00.737891,3.67120906936952
4938,2020-08-29 15:18:00.992805,3.74767645019091
4939,2020-08-29 15:18:01.254742,3.74767645019091
4940,2020-08-29 15:18:01.569065,3.74767645019091
4941,2020-08-29 15:18:01.882567,3.74767645019091
4942,2020-08-29 15:18:02.120679,3.74767645019091
4943,2020-08-29 15:18:02.410500,3.74767645019091
4944,2020-08-29 15:18:02.735874,3.74767645019091
4945,2020-08-29 15:18:02.960628,3.74767645019091
4946,2020-08-29 15:18:03.301023,3.82398449770905
4947,2020-08-29 15:18:03.629939,3.82398449770905
4948,2020-08-29 15:18:03.934353,3.82398449770905
4949,2020-08-29 15:18:04.205384,3.82398449770905
4950,2020-08-29 15:18:04.513319,3.82398449770905
4951,2020-08-29 15:18:04.837621,3.82398449770905
4952,2020-08-29 15:18:05.110772,3.82398449770905
4953,2020-08-29 15:18:05.448831,3.82398449770905
4954,2020-08-29 15:18:05.708193,3.82398449770905
4955,2020-08-29 15:18:06.029273,3.82398449770905
4956,2020-08-29 15:18:06.262176,3.90013351982495
4957,2020-08-29 15:18:06.536258,3.90013351982495
4958,2020-08-29 15:18:06.890864,3.90013351982495
4959,2020-08-29 15:18:07.204265,3.90013351982495
4960,2020-08-29 15:18:07.456285,3.90013351982495
4961,2020-08-29 15:18:07.753791,3.90013351982495
4962,2020-08-29 15:18:08.058589,3.90013351982495
4963,2020-08-29 15:18:08.313625,3.90013351982495
4964,2020-08-29 15:18:08.669468,3.97612382253159
4965,2020-08-29 15:18:08.920268,3.97612382253159
4966,2020-08-29 15:18:09.256277,3.97612382253159
4967,2020-08-29 15:18:09.636927,3.97612382253159
4968,2020-08-29 15:18:09.961554,3.97612382253159
4969,2020-08-29 15:18:10.249656,3.97612382253159
4970,2020-08-29 15:18:10.498445,3.97612382253159
4971,2020-08-29 15:18:10.845019,3.97612382253159
4972,2020-08-29 15:18:11.132348,3.97612382253159
4973,2020-08-29 15:18:11.453459,4.05195570996388
4974,2020-08-29 15:18:11.752709,4.05195570996388
4975,2020-08-29 15:18:11.999732,4.05195570996388
4976,2020-08-29 15:18:12.265955,4.05195570996388
4977,2020-08-29 15:18:12.594599,4.05195570996388
4978,2020-08-29 15:18:12.946522,4.05195570996388
4979,2020-08-29 15:18:13.218728,4.05195570996388
4980,2020-08-29 15:18:13.499836,4.05195570996388
4981,2020-08-29 15:18:13.854456,4.05195570996388
4982,2020-08-29 15:18:14.122368,4.12762948444659
4983,2020-08-29 15:18:14.402767,4.12762948444659
4984,2020-08-29 15:18:14.646384,4.12762948444659
4985,2020-08-29 15:18:14.884189,4.12762948444659
4986,2020-08-29 15:18:15.211381,4.12762948444659
4987,2020-08-29 15:18:15.507466,4.12762948444659
4988,2020-08-29 15:18:15.843826,4.12762948444659
4989,2020-08-29 15:18:16.180502,4.12762948444659
4990,2020-08-29 15:18:16.527295,4.12762948444659
4991,2020-08-29 15:18:16.885922,4.2031454465405
4992,2020-08-29 15:18:17.201026,4.2031454465405
4993,2020-08-29 15:18:17.492096,4.2031454465405
4994,2020-08-29 15:18:17.830973,4.2031454465405
4995,2020-08-29 15:18:18.075200,4.2031454465405
4996,2020-08-29 15:18:18.419274,4.2031454465405
4997,2020-08-29 15:18:18.735563,4.2031454465405
4998,2020-08-29 15:18:19.028296,4.27850389508679
4999,2020-08-29 15:18:19.340346,4.27850389508679
5000,2020-08-29 15:18:19.648694,4.27850389508679
5001,2020-08-29 15:18:19.888218,4.27850389508679
5002,2020-08-29 15:18:20.231326,4.27850389508679
5003,2020-08-29 15:18:20.551640,4.27850389508679
5004,2020-08-29 15:18:20.838700,4.27850389508679
5005,2020-08-29 15:18:21.107960,4.27850389508679
5006,2020-08-29 15:18:21.505925,4.3537051272496
5007,2020-08-29 15:18:21.808084,4.3537051272496
5008,2020-08-29 15:18:22.066632,4.3537051272496
5009,2020-08-29 15:18:22.402669,4.3537051272496
5010,2020-08-29 15:18:22.777274,4.3537051272496
5011,2020-08-29 15:18:23.125241,4.3537051272496
5012,2020-08-29 15:18:23.378750,4.3537051272496
5013,2020-08-29 15:18:23.732708,4.3537051272496
5014,2020-08-29 15:18:23.989751,4.43759717389878
5015,2020-08-29 15:18:24.261145,4.43759717389878
5016,2020-08-29 15:18:24.522255,4.43759717389878
5017,2020-08-29 15:18:24.823048,4.43759717389878
5018,2020-08-29 15:18:25.172283,4.43759717389878
5019,2020-08-29 15:18:25.479211,4.43759717389878
5020,2020-08-29 15:18:25.778524,4.43759717389878
5021,2020-08-29 15:18:26.041297,4.43759717389878
5022,2020-08-29 15:18:26.313764,4.43759717389878
5023,2020-08-29 15:18:26.657789,4.5213207398798
5024,2020-08-29 15:18:27.006061,4.5213207398798
5025,2020-08-29 15:18:27.301843,4.5213207398798
5026,2020-08-29 15:18:27.583174,4.5213207398798
5027,2020-08-29 15:18:27.845614,4.5213207398798
5028,2020-08-29 15:18:28.160754,4.5213207398798
5029,2020-08-29 15:18:28.472703,4.5213207398798
5030,2020-08-29 15:18:28.744174,4.5213207398798
5031,2020-08-29 15:18:28.986882,4.5213207398798
5032,2020-08-29 15:18:29.271583,4.60461965738237
5033,2020-08-29 15:18:29.611584,4.60461965738237
5034,2020-08-29 15:18:29.883594,4.60461965738237
5035,2020-08-29 15:18:30.180576,4.60461965738237
5036,2020-08-29 15:18:30.436480,4.60461965738237
5037,2020-08-29 15:18:30.683927,4.60461965738237
5038,2020-08-29 15:18:30.960151,4.60461965738237
5039,2020-08-29 15:18:31.253162,4.60461965738237
5040,2020-08-29 15:18:31.604548,4.60461965738237
5041,2020-08-29 15:18:31.923743,4.68773870533059
5042,2020-08-29 15:18:32.197896,4.68773870533059
5043,2020-08-29 15:18:32.551410,4.68773870533059
5044,2020-08-29 15:18:32.892037,4.68773870533059
5045,2020-08-29 15:18:33.203582,4.68773870533059
5046,2020-08-29 15:18:33.469813,4.68773870533059
5047,2020-08-29 15:18:33.708009,4.68773870533059
5048,2020-08-29 15:18:34.011507,4.68773870533059
5049,2020-08-29 15:18:34.292380,4.68773870533059
5050,2020-08-29 15:18:34.523559,4.68773870533059
5051,2020-08-29 15:18:34.790173,4.77067814993704
5052,2020-08-29 15:18:35.108053,4.77067814993704
5053,2020-08-29 15:18:35.446728,4.77067814993704
5054,2020-08-29 15:18:35.744031,4.77067814993704
5055,2020-08-29 15:18:36.008375,4.77067814993704
5056,2020-08-29 15:18:36.343638,4.77067814993704
5057,2020-08-29 15:18:36.684189,4.77067814993704
5058,2020-08-29 15:18:36.956642,4.77067814993704
5059,2020-08-29 15:18:37.260398,4.77067814993704
5060,2020-08-29 15:18:37.663040,4.8534382557138
5061,2020-08-29 15:18:37.959743,4.8534382557138
5062,2020-08-29 15:18:38.263444,4.8534382557138
5063,2020-08-29 15:18:38.602315,4.8534382557138
5064,2020-08-29 15:18:38.961254,4.8534382557138
5065,2020-08-29 15:18:39.209692,4.8534382557138
5066,2020-08-29 15:18:39.552872,4.8534382557138
5067,2020-08-29 15:18:39.791593,4.8534382557138
5068,2020-08-29 15:18:40.141042,4.8534382557138
5069,2020-08-29 15:18:40.409079,4.9360192855151
5070,2020-08-29 15:18:40.660262,4.9360192855151
5071,2020-08-29 15:18:40.976964,4.9360192855151
5072,2020-08-29 15:18:41.290354,4.9360192855151
5073,2020-08-29 15:18:41.577012,4.9360192855151
5074,2020-08-29 15:18:41.888559,4.9360192855151
5075,2020-08-29 15:18:42.199852,4.9360192855151
5076,2020-08-29 15:18:42.551016,4.9360192855151
5077,2020-08-29 15:18:42.897807,4.9360192855151
5078,2020-08-29 15:18:43.154860,4.9360192855151
5079,2020-08-29 15:18:43.432940,4.9360192855151
5080,2020-08-29 15:18:43.721161,5.00001833921438
5081,2020-08-29 15:18:44.048090,5.00001833921438
5082,2020-08-29 15:18:44.368199,5.00001833921438
5083,2020-08-29 15:18:44.705062,5.00001833921438
5084,2020-08-29 15:18:45.036517,5.00001833921438
5085,2020-08-29 15:18:45.423074,5.00001833921438
5086,2020-08-29 15:18:45.717807,5.00001833921438
5087,2020-08-29 15:18:46.065887,5.00001833921438
5088,2020-08-29 15:18:46.340275,4.97739018769816
5089,2020-08-29 15:18:46.648703,4.97739018769816
5090,2020-08-29 15:18:47.027717,4.97739018769816
5091,2020-08-29 15:18:47.306014,4.97739018769816
5092,2020-08-29 15:18:47.633915,4.97739018769816
5093,2020-08-29 15:18:47.998231,4.97739018769816
5094,2020-08-29 15:18:48.363237,4.97739018769816
5095,2020-08-29 15:18:48.703149,4.97739018769816
5096,2020-08-29 15:18:49.028838,4.97739018769816
5097,2020-08-29 15:18:49.294460,4.87614562536059
5098,2020-08-29 15:18:49.582525,4.87614562536059
5099,2020-08-29 15:18:49.884528,4.87614562536059
5100,2020-08-29 15:18:50.228829,4.87614562536059
5101,2020-08-29 15:18:50.510656,4.87614562536059
5102,2020-08-29 15:18:50.774380,4.87614562536059
5103,2020-08-29 15:18:51.061081,4.87614562536059
5104,2020-08-29 15:18:51.361189,4.87614562536059
5105,2020-08-29 15:18:51.697387,4.87614562536059
5106,2020-08-29 15:18:52.014884,4.87614562536059
5107,2020-08-29 15:18:52.303236,4.77523744531015
5108,2020-08-29 15:18:52.627667,4.77523744531015
5109,2020-08-29 15:18:52.986117,4.77523744531015
5110,2020-08-29 15:18:53.265520,4.77523744531015
5111,2020-08-29 15:18:53.622165,4.77523744531015
5112,2020-08-29 15:18:53.909952,4.77523744531015
5113,2020-08-29 15:18:54.230332,4.77523744531015
5114,2020-08-29 15:18:54.592056,4.67466138311266
5115,2020-08-29 15:18:54.898384,4.67466138311266
5116,2020-08-29 15:18:55.261717,4.67466138311266
5117,2020-08-29 15:18:55.507773,4.67466138311266
5118,2020-08-29 15:18:55.717513,4.67466138311266
5119,2020-08-29 15:18:56.084904,4.67466138311266
5120,2020-08-29 15:18:56.465143,4.67466138311266
5121,2020-08-29 15:18:56.776007,4.67466138311266
5122,2020-08-29 15:18:57.043302,4.67466138311266
5123,2020-08-29 15:18:57.392297,4.57441331565875
5124,2020-08-29 15:18:57.721876,4.57441331565875
5125,2020-08-29 15:18:58.060692,4.57441331565875
5126,2020-08-29 15:18:58.380050,4.57441331565875
5127,2020-08-29 15:18:58.680763,4.57441331565875
5128,2020-08-29 15:18:58.986811,4.57441331565875
5129,2020-08-29 15:18:59.314676,4.57441331565875
5130,2020-08-29 15:18:59.585934,4.57441331565875
5131,2020-08-29 15:18:59.917874,4.57441331565875
5132,2020-08-29 15:19:00.148770,4.57441331565875
5133,2020-08-29 15:19:00.483278,4.43347981136209
5134,2020-08-29 15:19:00.813952,4.43347981136209
5135,2020-08-29 15:19:01.162343,4.43347981136209
5136,2020-08-29 15:19:01.484111,4.43347981136209
5137,2020-08-29 15:19:01.752468,4.43347981136209
5138,2020-08-29 15:19:02.034762,4.43347981136209
5139,2020-08-29 15:19:02.368041,4.43347981136209
5140,2020-08-29 15:19:02.687908,4.43347981136209
5141,2020-08-29 15:19:03.036172,4.2929082303887
5142,2020-08-29 15:19:03.368046,4.2929082303887
5143,2020-08-29 15:19:03.647868,4.2929082303887
5144,2020-08-29 15:19:03.965331,4.2929082303887
5145,2020-08-29 15:19:04.198656,4.2929082303887
5146,2020-08-29 15:19:04.565395,4.2929082303887
5147,2020-08-29 15:19:04.779989,4.2929082303887
5148,2020-08-29 15:19:05.157790,4.2929082303887
5149,2020-08-29 15:19:05.487349,4.15269560091096
5150,2020-08-29 15:19:05.845289,4.15269560091096
5151,2020-08-29 15:19:06.164345,4.15269560091096
5152,2020-08-29 15:19:06.436507,4.15269560091096
5153,2020-08-29 15:19:06.738778,4.15269560091096
5154,2020-08-29 15:19:06.980514,4.15269560091096
5155,2020-08-29 15:19:07.298406,4.15269560091096
5156,2020-08-29 15:19:07.652184,4.15269560091096
5157,2020-08-29 15:19:07.981848,4.15269560091096
5158,2020-08-29 15:19:08.350967,4.01283903281552
5159,2020-08-29 15:19:08.610978,4.01283903281552
5160,2020-08-29 15:19:08.925774,4.01283903281552
5161,2020-08-29 15:19:09.194658,4.01283903281552
5162,2020-08-29 15:19:09.453673,4.01283903281552
5163,2020-08-29 15:19:09.759890,4.01283903281552
5164,2020-08-29 15:19:10.097739,4.01283903281552
5165,2020-08-29 15:19:10.357025,4.01283903281552
5166,2020-08-29 15:19:10.626457,3.87333571456895
5167,2020-08-29 15:19:10.919639,3.87333571456895
5168,2020-08-29 15:19:11.237880,3.87333571456895
5169,2020-08-29 15:19:11.546818,3.87333571456895
5170,2020-08-29 15:19:11.842123,3.87333571456895
5171,2020-08-29 15:19:12.117379,3.87333571456895
5172,2020-08-29 15:19:12.392635,3.87333571456895
5173,2020-08-29 15:19:12.671170,3.87333571456895
5174,2020-08-29 15:19:13.001648,3.87333571456895
5175,2020-08-29 15:19:13.273733,3.73418291040942
5176,2020-08-29 15:19:13.562811,3.73418291040942
5177,2020-08-29 15:19:13.885850,3.73418291040942
5178,2020-08-29 15:19:14.208481,3.73418291040942
5179,2020-08-29 15:19:14.454441,3.73418291040942
5180,2020-08-29 15:19:14.765375,3.73418291040942
5181,2020-08-29 15:19:15.081974,3.73418291040942
5182,2020-08-29 15:19:15.424418,3.73418291040942
5183,2020-08-29 15:19:15.790180,3.73418291040942
5184,2020-08-29 15:19:16.141180,3.59537795783089
5185,2020-08-29 15:19:16.516572,3.59537795783089
5186,2020-08-29 15:19:16.849473,3.59537795783089
5187,2020-08-29 15:19:17.204755,3.59537795783089
5188,2020-08-29 15:19:17.446353,3.59537795783089
5189,2020-08-29 15:19:17.739125,3.59537795783089
5190,2020-08-29 15:19:17.991835,3.59537795783089
5191,2020-08-29 15:19:18.272036,3.59537795783089
5192,2020-08-29 15:19:18.576359,3.59537795783089
5193,2020-08-29 15:19:18.840550,3.59537795783089
5194,2020-08-29 15:19:19.118063,3.45691826533233
5195,2020-08-29 15:19:19.357965,3.45691826533233
5196,2020-08-29 15:19:19.733000,3.45691826533233
5197,2020-08-29 15:19:19.971353,3.45691826533233
5198,2020-08-29 15:19:20.233768,3.45691826533233
5199,2020-08-29 15:19:20.475021,3.45691826533233
5200,2020-08-29 15:19:20.832376,3.45691826533233
5201,2020-08-29 15:19:21.147324,3.45691826533233
5202,2020-08-29 15:19:21.488962,3.31880131040957
5203,2020-08-29 15:19:21.741267,3.31880131040957
5204,2020-08-29 15:19:22.039388,3.31880131040957
5205,2020-08-29 15:19:22.380990,3.31880131040957
5206,2020-08-29 15:19:22.713444,3.31880131040957
5207,2020-08-29 15:19:23.082175,3.31880131040957
5208,2020-08-29 15:19:23.379090,3.31880131040957
5209,2020-08-29 15:19:23.670343,3.31880131040957
5210,2020-08-29 15:19:23.986001,3.31880131040957
5211,2020-08-29 15:19:24.385159,3.18102463777166
5212,2020-08-29 15:19:24.646004,3.18102463777166
5213,2020-08-29 15:19:24.941185,3.18102463777166
5214,2020-08-29 15:19:25.264819,3.18102463777166
5215,2020-08-29 15:19:25.586593,3.18102463777166
5216,2020-08-29 15:19:25.898546,3.18102463777166
5217,2020-08-29 15:19:26.260905,3.18102463777166
5218,2020-08-29 15:19:26.628677,3.18102463777166
5219,2020-08-29 15:19:26.983131,3.18102463777166
5220,2020-08-29 15:19:27.301733,3.04358585776754
5221,2020-08-29 15:19:27.700141,3.04358585776754
5222,2020-08-29 15:19:28.030540,3.04358585776754
5223,2020-08-29 15:19:28.362772,3.04358585776754
5224,2020-08-29 15:19:28.691331,3.04358585776754
5225,2020-08-29 15:19:29.025465,3.04358585776754
5226,2020-08-29 15:19:29.383971,3.04358585776754
5227,2020-08-29 15:19:29.735231,3.04358585776754
5228,2020-08-29 15:19:30.078305,2.90648264501148
5229,2020-08-29 15:19:30.376061,2.90648264501148
5230,2020-08-29 15:19:30.633025,2.90648264501148
5231,2020-08-29 15:19:30.986556,2.90648264501148
5232,2020-08-29 15:19:31.238474,2.90648264501148
5233,2020-08-29 15:19:31.574108,2.90648264501148
5234,2020-08-29 15:19:31.859410,2.90648264501148
5235,2020-08-29 15:19:32.107091,2.90648264501148
5236,2020-08-29 15:19:32.387632,2.90648264501148
5237,2020-08-29 15:19:32.629223,2.7942939137714
5238,2020-08-29 15:19:32.936755,2.7942939137714
5239,2020-08-29 15:19:33.268810,2.7942939137714
5240,2020-08-29 15:19:33.515429,2.7942939137714
5241,2020-08-29 15:19:33.783735,2.7942939137714
5242,2020-08-29 15:19:34.161364,2.7942939137714
5243,2020-08-29 15:19:34.426375,2.7942939137714
5244,2020-08-29 15:19:34.712708,2.7942939137714
5245,2020-08-29 15:19:35.042621,2.68240050225354
5246,2020-08-29 15:19:35.358966,2.68240050225354
5247,2020-08-29 15:19:35.659183,2.68240050225354
5248,2020-08-29 15:19:35.930561,2.68240050225354
5249,2020-08-29 15:19:36.250759,2.68240050225354
5250,2020-08-29 15:19:36.533073,2.68240050225354
5251,2020-08-29 15:19:36.820332,2.68240050225354
5252,2020-08-29 15:19:37.082106,2.68240050225354
5253,2020-08-29 15:19:37.371518,2.68240050225354
5254,2020-08-29 15:19:37.660351,2.68240050225354
5255,2020-08-29 15:19:37.937731,2.57080002780233
5256,2020-08-29 15:19:38.187462,2.57080002780233
5257,2020-08-29 15:19:38.518983,2.57080002780233
5258,2020-08-29 15:19:38.845533,2.57080002780233
5259,2020-08-29 15:19:39.159484,2.57080002780233
5260,2020-08-29 15:19:39.502609,2.57080002780233
5261,2020-08-29 15:19:39.807728,2.57080002780233
5262,2020-08-29 15:19:40.147662,2.57080002780233
5263,2020-08-29 15:19:40.388854,2.57080002780233
5264,2020-08-29 15:19:40.649132,2.45949016159473
5265,2020-08-29 15:19:40.962765,2.45949016159473
5266,2020-08-29 15:19:41.214743,2.45949016159473
5267,2020-08-29 15:19:41.485526,2.45949016159473
5268,2020-08-29 15:19:41.798691,2.45949016159473
5269,2020-08-29 15:19:42.158265,2.45949016159473
5270,2020-08-29 15:19:42.490930,2.45949016159473
5271,2020-08-29 15:19:42.841455,2.45949016159473
5272,2020-08-29 15:19:43.152803,2.34846862728627
5273,2020-08-29 15:19:43.460093,2.34846862728627
5274,2020-08-29 15:19:43.808504,2.34846862728627
5275,2020-08-29 15:19:44.084575,2.34846862728627
5276,2020-08-29 15:19:44.402868,2.34846862728627
5277,2020-08-29 15:19:44.712286,2.34846862728627
5278,2020-08-29 15:19:45.053237,2.34846862728627
5279,2020-08-29 15:19:45.343818,2.34846862728627
5280,2020-08-29 15:19:45.685456,2.2377331997689
5281,2020-08-29 15:19:46.010373,2.2377331997689
5282,2020-08-29 15:19:46.372934,2.2377331997689
5283,2020-08-29 15:19:46.780711,2.2377331997689
5284,2020-08-29 15:19:47.117863,2.2377331997689
5285,2020-08-29 15:19:47.458774,2.2377331997689
5286,2020-08-29 15:19:47.777266,2.2377331997689
5287,2020-08-29 15:19:48.101785,2.2377331997689
5288,2020-08-29 15:19:48.405861,2.2377331997689
5289,2020-08-29 15:19:48.735238,2.2377331997689
5290,2020-08-29 15:19:48.981781,2.28463596270561
5291,2020-08-29 15:19:49.247078,2.28463596270561
5292,2020-08-29 15:19:49.551625,2.28463596270561
5293,2020-08-29 15:19:49.892834,2.28463596270561
5294,2020-08-29 15:19:50.175904,2.28463596270561
5295,2020-08-29 15:19:50.464818,2.28463596270561
5296,2020-08-29 15:19:50.802195,2.28463596270561
5297,2020-08-29 15:19:51.121002,2.28463596270561
5298,2020-08-29 15:19:51.430486,2.28463596270561
5299,2020-08-29 15:19:51.748654,2.28463596270561
5300,2020-08-29 15:19:52.021477,2.33142234367456
5301,2020-08-29 15:19:52.350648,2.33142234367456
5302,2020-08-29 15:19:52.647799,2.33142234367456
5303,2020-08-29 15:19:52.928582,2.33142234367456
5304,2020-08-29 15:19:53.185616,2.33142234367456
5305,2020-08-29 15:19:53.532904,2.33142234367456
5306,2020-08-29 15:19:53.865702,2.33142234367456
5307,2020-08-29 15:19:54.198001,2.33142234367456
5308,2020-08-29 15:19:54.514552,2.37809284437172
5309,2020-08-29 15:19:54.882676,2.37809284437172
5310,2020-08-29 15:19:55.193859,2.37809284437172
5311,2020-08-29 15:19:55.513412,2.37809284437172
5312,2020-08-29 15:19:55.843734,2.37809284437172
5313,2020-08-29 15:19:56.127298,2.37809284437172
5314,2020-08-29 15:19:56.467334,2.37809284437172
5315,2020-08-29 15:19:56.771270,2.37809284437172
5316,2020-08-29 15:19:57.056951,2.4142506534312
5317,2020-08-29 15:19:57.374546,2.4142506534312
5318,2020-08-29 15:19:57.699275,2.4142506534312
5319,2020-08-29 15:19:58.043834,2.4142506534312
5320,2020-08-29 15:19:58.320838,2.4142506534312
5321,2020-08-29 15:19:58.614667,2.4142506534312
5322,2020-08-29 15:19:58.992481,2.4142506534312
5323,2020-08-29 15:19:59.361572,2.4142506534312
5324,2020-08-29 15:19:59.708557,2.42566982821315
5325,2020-08-29 15:19:59.949771,2.42566982821315
5326,2020-08-29 15:20:00.283722,2.42566982821315
5327,2020-08-29 15:20:00.570441,2.42566982821315
5328,2020-08-29 15:20:00.839706,2.42566982821315
5329,2020-08-29 15:20:01.163336,2.42566982821315
5330,2020-08-29 15:20:01.474830,2.42566982821315
5331,2020-08-29 15:20:01.796375,2.42566982821315
5332,2020-08-29 15:20:02.056221,2.42566982821315
5333,2020-08-29 15:20:02.284155,2.42566982821315
5334,2020-08-29 15:20:02.574675,2.42566982821315
5335,2020-08-29 15:20:02.919093,2.42566982821315
5336,2020-08-29 15:20:03.305514,2.42566982821315
5337,2020-08-29 15:20:03.645914,2.42566982821315
5338,2020-08-29 15:20:03.874757,2.42566982821315
5339,2020-08-29 15:20:04.167184,2.42566982821315
5340,2020-08-29 15:20:04.460841,2.42566982821315
5341,2020-08-29 15:20:04.768588,2.42566982821315
5342,2020-08-29 15:20:05.027424,2.42566982821315
5343,2020-08-29 15:20:05.363477,2.42566982821315
5344,2020-08-29 15:20:05.665983,2.42566982821315
5345,2020-08-29 15:20:05.981498,2.42566982821315
5346,2020-08-29 15:20:06.304651,2.47677333526011
5347,2020-08-29 15:20:06.575681,2.47677333526011
5348,2020-08-29 15:20:06.884295,2.47677333526011
5349,2020-08-29 15:20:07.189781,2.47677333526011
5350,2020-08-29 15:20:07.462865,2.47677333526011
5351,2020-08-29 15:20:07.739083,2.47677333526011
5352,2020-08-29 15:20:08.037537,2.53082634912401
5353,2020-08-29 15:20:08.483360,2.53082634912401
5354,2020-08-29 15:20:08.826325,2.53082634912401
5355,2020-08-29 15:20:09.122175,2.53082634912401
5356,2020-08-29 15:20:09.457326,2.53082634912401
5357,2020-08-29 15:20:09.735556,2.53082634912401
5358,2020-08-29 15:20:10.029049,2.53082634912401
5359,2020-08-29 15:20:10.301724,2.53082634912401
5360,2020-08-29 15:20:10.669128,2.62069938598283
5361,2020-08-29 15:20:10.928759,2.62069938598283
5362,2020-08-29 15:20:11.254926,2.62069938598283
5363,2020-08-29 15:20:11.554240,2.62069938598283
5364,2020-08-29 15:20:11.835654,2.62069938598283
5365,2020-08-29 15:20:12.138095,2.62069938598283
5366,2020-08-29 15:20:12.517570,2.62069938598283
5367,2020-08-29 15:20:12.814289,2.62069938598283
5368,2020-08-29 15:20:13.163160,2.7106210653742
5369,2020-08-29 15:20:13.503930,2.7106210653742
5370,2020-08-29 15:20:13.777292,2.7106210653742
5371,2020-08-29 15:20:14.096695,2.7106210653742
5372,2020-08-29 15:20:14.463675,2.7106210653742
5373,2020-08-29 15:20:14.825879,2.7106210653742
5374,2020-08-29 15:20:15.179895,2.7106210653742
5375,2020-08-29 15:20:15.508991,2.7106210653742
5376,2020-08-29 15:20:15.806901,2.7106210653742
5377,2020-08-29 15:20:16.085720,2.80035280276996
5378,2020-08-29 15:20:16.379126,2.80035280276996
5379,2020-08-29 15:20:16.697596,2.80035280276996
5380,2020-08-29 15:20:17.007189,2.80035280276996
5381,2020-08-29 15:20:17.324498,2.80035280276996
5382,2020-08-29 15:20:17.643819,2.80035280276996
5383,2020-08-29 15:20:17.948794,2.80035280276996
5384,2020-08-29 15:20:18.193957,2.88989534270156
5385,2020-08-29 15:20:18.500431,2.88989534270156
5386,2020-08-29 15:20:18.801763,2.88989534270156
5387,2020-08-29 15:20:19.103631,2.88989534270156
5388,2020-08-29 15:20:19.427303,2.88989534270156
5389,2020-08-29 15:20:19.766296,2.88989534270156
5390,2020-08-29 15:20:20.173332,2.88989534270156
5391,2020-08-29 15:20:20.528551,2.88989534270156
5392,2020-08-29 15:20:20.953622,2.97924942402794
5393,2020-08-29 15:20:21.206018,2.97924942402794
5394,2020-08-29 15:20:21.458373,2.97924942402794
5395,2020-08-29 15:20:21.696673,2.97924942402794
5396,2020-08-29 15:20:21.945979,2.97924942402794
5397,2020-08-29 15:20:22.253036,2.97924942402794
5398,2020-08-29 15:20:22.483590,2.97924942402794
5399,2020-08-29 15:20:22.762636,2.97924942402794
5400,2020-08-29 15:20:23.104031,2.97924942402794
5401,2020-08-29 15:20:23.460594,2.97924942402794
5402,2020-08-29 15:20:23.837529,2.97924942402794
5403,2020-08-29 15:20:24.166586,3.06841578005294
5404,2020-08-29 15:20:24.496857,3.06841578005294
5405,2020-08-29 15:20:24.766878,3.06841578005294
5406,2020-08-29 15:20:25.079717,3.06841578005294
5407,2020-08-29 15:20:25.329465,3.06841578005294
5408,2020-08-29 15:20:25.587723,3.06841578005294
5409,2020-08-29 15:20:25.859614,3.06841578005294
5410,2020-08-29 15:20:26.114219,3.06841578005294
5411,2020-08-29 15:20:26.357358,3.06841578005294
5412,2020-08-29 15:20:26.691375,3.15774635623738
5413,2020-08-29 15:20:27.080201,3.15774635623738
5414,2020-08-29 15:20:27.375064,3.15774635623738
5415,2020-08-29 15:20:27.687373,3.15774635623738
5416,2020-08-29 15:20:27.970707,3.15774635623738
5417,2020-08-29 15:20:28.278086,3.15774635623738
5418,2020-08-29 15:20:28.616757,3.15774635623738
5419,2020-08-29 15:20:28.957539,3.15774635623738
5420,2020-08-29 15:20:29.318578,3.24689661663716
5421,2020-08-29 15:20:29.609213,3.24689661663716
5422,2020-08-29 15:20:29.957644,3.24689661663716
5423,2020-08-29 15:20:30.269646,3.24689661663716
5424,2020-08-29 15:20:30.543479,3.24689661663716
5425,2020-08-29 15:20:30.869869,3.24689661663716
5426,2020-08-29 15:20:31.245527,3.24689661663716
5427,2020-08-29 15:20:31.581815,3.24689661663716
5428,2020-08-29 15:20:31.874822,3.24689661663716
5429,2020-08-29 15:20:32.241537,3.33586729514218
5430,2020-08-29 15:20:32.516803,3.33586729514218
5431,2020-08-29 15:20:32.791632,3.33586729514218
5432,2020-08-29 15:20:33.168137,3.33586729514218
5433,2020-08-29 15:20:33.432605,3.33586729514218
5434,2020-08-29 15:20:33.764317,3.33586729514218
5435,2020-08-29 15:20:34.142763,3.33586729514218
5436,2020-08-29 15:20:34.469791,3.42465912030059
5437,2020-08-29 15:20:34.801331,3.42465912030059
5438,2020-08-29 15:20:35.111518,3.42465912030059
5439,2020-08-29 15:20:35.437093,3.42465912030059
5440,2020-08-29 15:20:35.765762,3.42465912030059
5441,2020-08-29 15:20:36.026127,3.42465912030059
5442,2020-08-29 15:20:36.348634,3.42465912030059
5443,2020-08-29 15:20:36.641906,3.42465912030059
5444,2020-08-29 15:20:36.971786,3.42465912030059
5445,2020-08-29 15:20:37.205344,3.42465912030059
5446,2020-08-29 15:20:37.545328,3.51327281541545
5447,2020-08-29 15:20:37.908812,3.51327281541545
5448,2020-08-29 15:20:38.265791,3.51327281541545
5449,2020-08-29 15:20:38.594084,3.51327281541545
5450,2020-08-29 15:20:38.851529,3.51327281541545
5451,2020-08-29 15:20:39.194949,3.51327281541545
5452,2020-08-29 15:20:39.452633,3.51327281541545
5453,2020-08-29 15:20:39.778632,3.51327281541545
5454,2020-08-29 15:20:40.199439,3.6017090986378
5455,2020-08-29 15:20:40.523611,3.6017090986378
5456,2020-08-29 15:20:40.884850,3.6017090986378
5457,2020-08-29 15:20:41.207688,3.6017090986378
5458,2020-08-29 15:20:41.497935,3.6017090986378
5459,2020-08-29 15:20:41.755724,3.6017090986378
5460,2020-08-29 15:20:42.063998,3.6017090986378
5461,2020-08-29 15:20:42.375732,3.6017090986378
5462,2020-08-29 15:20:42.723743,3.69305131382295
5463,2020-08-29 15:20:42.966356,3.69305131382295
5464,2020-08-29 15:20:43.301291,3.69305131382295
5465,2020-08-29 15:20:43.628274,3.69305131382295
5466,2020-08-29 15:20:43.878480,3.69305131382295
5467,2020-08-29 15:20:44.199639,3.69305131382295
5468,2020-08-29 15:20:44.538071,3.69305131382295
5469,2020-08-29 15:20:44.843822,3.69305131382295
5470,2020-08-29 15:20:45.125331,3.69305131382295
5471,2020-08-29 15:20:45.460593,3.78421137285015
5472,2020-08-29 15:20:45.798607,3.78421137285015
5473,2020-08-29 15:20:46.131731,3.78421137285015
5474,2020-08-29 15:20:46.446709,3.78421137285015
5475,2020-08-29 15:20:46.689846,3.78421137285015
5476,2020-08-29 15:20:47.027309,3.78421137285015
5477,2020-08-29 15:20:47.368934,3.78421137285015
5478,2020-08-29 15:20:47.636528,3.78421137285015
5479,2020-08-29 15:20:47.961518,3.82484848913839
5480,2020-08-29 15:20:48.220014,3.82484848913839
5481,2020-08-29 15:20:48.539430,3.82484848913839
5482,2020-08-29 15:20:48.827172,3.82484848913839
5483,2020-08-29 15:20:49.044530,3.82484848913839
5484,2020-08-29 15:20:49.397207,3.82484848913839
5485,2020-08-29 15:20:49.687854,3.82484848913839
5486,2020-08-29 15:20:49.967305,3.82484848913839
5487,2020-08-29 15:20:50.244971,3.89426048149683
5488,2020-08-29 15:20:50.506658,3.89426048149683
5489,2020-08-29 15:20:50.789352,3.89426048149683
5490,2020-08-29 15:20:51.102624,3.89426048149683
5491,2020-08-29 15:20:51.406204,3.89426048149683
5492,2020-08-29 15:20:51.701693,3.89426048149683
5493,2020-08-29 15:20:51.988676,3.89426048149683
5494,2020-08-29 15:20:52.292798,3.89426048149683
5495,2020-08-29 15:20:52.586508,3.89426048149683
5496,2020-08-29 15:20:52.864972,4.01960892643901
5497,2020-08-29 15:20:53.200484,4.01960892643901
5498,2020-08-29 15:20:53.488358,4.01960892643901
5499,2020-08-29 15:20:53.741697,4.01960892643901
5500,2020-08-29 15:20:54.056742,4.01960892643901
5501,2020-08-29 15:20:54.368025,4.01960892643901
5502,2020-08-29 15:20:54.722893,4.01960892643901
5503,2020-08-29 15:20:55.020720,4.01960892643901
5504,2020-08-29 15:20:55.277389,4.01960892643901
5505,2020-08-29 15:20:55.594790,4.14478600895067
5506,2020-08-29 15:20:55.868631,4.14478600895067
5507,2020-08-29 15:20:56.173994,4.14478600895067
5508,2020-08-29 15:20:56.457822,4.14478600895067
5509,2020-08-29 15:20:56.781939,4.14478600895067
5510,2020-08-29 15:20:57.073724,4.14478600895067
5511,2020-08-29 15:20:57.392085,4.14478600895067
5512,2020-08-29 15:20:57.703627,4.14478600895067
5513,2020-08-29 15:20:58.011283,4.14478600895067
5514,2020-08-29 15:20:58.395392,4.26979203588552
5515,2020-08-29 15:20:58.672181,4.26979203588552
5516,2020-08-29 15:20:58.944964,4.26979203588552
5517,2020-08-29 15:20:59.250451,4.26979203588552
5518,2020-08-29 15:20:59.563595,4.26979203588552
5519,2020-08-29 15:20:59.904449,4.26979203588552
5520,2020-08-29 15:21:00.218640,4.26979203588552
5521,2020-08-29 15:21:00.525245,4.26979203588552
5522,2020-08-29 15:21:00.834018,4.26979203588552
5523,2020-08-29 15:21:01.091103,4.39462731054942
5524,2020-08-29 15:21:01.324892,4.39462731054942
5525,2020-08-29 15:21:01.634679,4.39462731054942
5526,2020-08-29 15:21:01.874398,4.39462731054942
5527,2020-08-29 15:21:02.122889,4.39462731054942
5528,2020-08-29 15:21:02.487530,4.39462731054942
5529,2020-08-29 15:21:02.727492,4.39462731054942
5530,2020-08-29 15:21:03.021469,4.39462731054942
5531,2020-08-29 15:21:03.389671,4.39462731054942
5532,2020-08-29 15:21:03.622986,4.39462731054942
5533,2020-08-29 15:21:03.940241,4.51929213282719
5534,2020-08-29 15:21:04.266497,4.51929213282719
5535,2020-08-29 15:21:04.629402,4.51929213282719
5536,2020-08-29 15:21:04.963769,4.51929213282719
5537,2020-08-29 15:21:05.300789,4.51929213282719
5538,2020-08-29 15:21:05.642894,4.51929213282719
5539,2020-08-29 15:21:05.897207,4.51929213282719
5540,2020-08-29 15:21:06.197325,4.51929213282719
5541,2020-08-29 15:21:06.530342,4.51929213282719
5542,2020-08-29 15:21:06.883696,4.64378679930248
5543,2020-08-29 15:21:07.152144,4.64378679930248
5544,2020-08-29 15:21:07.423829,4.64378679930248
5545,2020-08-29 15:21:07.752536,4.64378679930248
5546,2020-08-29 15:21:08.000269,4.64378679930248
5547,2020-08-29 15:21:08.296895,4.64378679930248
5548,2020-08-29 15:21:08.592360,4.64378679930248
5549,2020-08-29 15:21:08.904553,4.64378679930248
5550,2020-08-29 15:21:09.163189,4.76811160337157
5551,2020-08-29 15:21:09.429302,4.76811160337157
5552,2020-08-29 15:21:09.727502,4.76811160337157
5553,2020-08-29 15:21:10.039221,4.76811160337157
5554,2020-08-29 15:21:10.271677,4.76811160337157
5555,2020-08-29 15:21:10.526102,4.76811160337157
5556,2020-08-29 15:21:10.810039,4.76811160337157
5557,2020-08-29 15:21:11.148820,4.76811160337157
5558,2020-08-29 15:21:11.452686,4.76811160337157
5559,2020-08-29 15:21:11.730633,4.76811160337157
5560,2020-08-29 15:21:12.037840,4.89226683535135
5561,2020-08-29 15:21:12.347594,4.89226683535135
5562,2020-08-29 15:21:12.588960,4.89226683535135
5563,2020-08-29 15:21:12.849199,4.89226683535135
5564,2020-08-29 15:21:13.116061,4.89226683535135
5565,2020-08-29 15:21:13.346337,4.89226683535135
5566,2020-08-29 15:21:13.636626,4.89226683535135
5567,2020-08-29 15:21:13.895619,4.89226683535135
5568,2020-08-29 15:21:14.146661,4.89226683535135
5569,2020-08-29 15:21:14.439523,4.89226683535135
5570,2020-08-29 15:21:14.737941,5.00013460944187
5571,2020-08-29 15:21:14.980132,5.00013460944187
5572,2020-08-29 15:21:15.297728,5.00013460944187
5573,2020-08-29 15:21:15.632940,5.00013460944187
5574,2020-08-29 15:21:15.885578,5.00013460944187
5575,2020-08-29 15:21:16.178557,5.00013460944187
5576,2020-08-29 15:21:16.541819,5.00013460944187
5577,2020-08-29 15:21:16.843273,5.00013460944187
5578,2020-08-29 15:21:17.184534,5.00013460944187
5579,2020-08-29 15:21:17.508670,5.00013460944187
5580,2020-08-29 15:21:17.881450,5.00013460944187
5581,2020-08-29 15:21:18.185923,5.00013460944187
5582,2020-08-29 15:21:18.441870,5.00013460944187
5583,2020-08-29 15:21:18.665490,5.00013460944187
5584,2020-08-29 15:21:18.941825,5.00013460944187
5585,2020-08-29 15:21:19.280346,5.00013460944187
5586,2020-08-29 15:21:19.535657,5.00013460944187
5587,2020-08-29 15:21:19.805172,5.00013460944187
5588,2020-08-29 15:21:20.169009,5.00013460944187
5589,2020-08-29 15:21:20.456732,5.00013460944187
5590,2020-08-29 15:21:20.794213,4.91674674573136
5591,2020-08-29 15:21:21.114981,4.91674674573136
5592,2020-08-29 15:21:21.386187,4.91674674573136
5593,2020-08-29 15:21:21.709715,4.91674674573136
5594,2020-08-29 15:21:22.008099,4.91674674573136
5595,2020-08-29 15:21:22.291447,4.91674674573136
5596,2020-08-29 15:21:22.629240,4.91674674573136
5597,2020-08-29 15:21:23.034153,4.91674674573136
5598,2020-08-29 15:21:23.424583,4.83368141345528
5599,2020-08-29 15:21:23.747602,4.83368141345528
5600,2020-08-29 15:21:24.046375,4.83368141345528
5601,2020-08-29 15:21:24.364854,4.83368141345528
5602,2020-08-29 15:21:24.689369,4.83368141345528
5603,2020-08-29 15:21:24.909508,4.83368141345528
5604,2020-08-29 15:21:25.176628,4.83368141345528
5605,2020-08-29 15:21:25.475015,4.83368141345528
5606,2020-08-29 15:21:25.731944,4.75093367429167
5607,2020-08-29 15:21:26.107071,4.75093367429167
5608,2020-08-29 15:21:26.349958,4.75093367429167
5609,2020-08-29 15:21:26.658444,4.75093367429167
5610,2020-08-29 15:21:26.969302,4.75093367429167
5611,2020-08-29 15:21:27.319218,4.75093367429167
5612,2020-08-29 15:21:27.681822,4.75093367429167
5613,2020-08-29 15:21:27.984881,4.75093367429167
5614,2020-08-29 15:21:28.259208,4.66849877965895
5615,2020-08-29 15:21:28.585640,4.66849877965895
5616,2020-08-29 15:21:28.970880,4.66849877965895
5617,2020-08-29 15:21:29.295306,4.66849877965895
5618,2020-08-29 15:21:29.681362,4.66849877965895
5619,2020-08-29 15:21:29.990713,4.66849877965895
5620,2020-08-29 15:21:30.267258,4.66849877965895
5621,2020-08-29 15:21:30.529482,4.58637215543779
5622,2020-08-29 15:21:30.864473,4.58637215543779
5623,2020-08-29 15:21:31.140616,4.58637215543779
5624,2020-08-29 15:21:31.469477,4.58637215543779
5625,2020-08-29 15:21:31.790744,4.58637215543779
5626,2020-08-29 15:21:32.097638,4.58637215543779
5627,2020-08-29 15:21:32.388475,4.58637215543779
5628,2020-08-29 15:21:32.749711,4.58637215543779
5629,2020-08-29 15:21:33.033203,4.50454938871961
5630,2020-08-29 15:21:33.325747,4.50454938871961
5631,2020-08-29 15:21:33.722068,4.50454938871961
5632,2020-08-29 15:21:34.071200,4.50454938871961
5633,2020-08-29 15:21:34.373185,4.50454938871961
5634,2020-08-29 15:21:34.702961,4.50454938871961
5635,2020-08-29 15:21:35.063820,4.50454938871961
5636,2020-08-29 15:21:35.286144,4.50454938871961
5637,2020-08-29 15:21:35.515777,4.50454938871961
5638,2020-08-29 15:21:35.837268,4.42302621627188
5639,2020-08-29 15:21:36.151026,4.42302621627188
5640,2020-08-29 15:21:36.370627,4.42302621627188
5641,2020-08-29 15:21:36.693116,4.42302621627188
5642,2020-08-29 15:21:36.970348,4.42302621627188
5643,2020-08-29 15:21:37.293515,4.42302621627188
5644,2020-08-29 15:21:37.617671,4.42302621627188
5645,2020-08-29 15:21:38.021984,4.42302621627188
5646,2020-08-29 15:21:38.340296,4.34179851440092
5647,2020-08-29 15:21:38.697690,4.34179851440092
5648,2020-08-29 15:21:38.997264,4.34179851440092
5649,2020-08-29 15:21:39.248135,4.34179851440092
5650,2020-08-29 15:21:39.609855,4.34179851440092
5651,2020-08-29 15:21:39.902938,4.34179851440092
5652,2020-08-29 15:21:40.216225,4.34179851440092
5653,2020-08-29 15:21:40.485963,4.34179851440092
5654,2020-08-29 15:21:40.831423,4.34179851440092
5655,2020-08-29 15:21:41.177409,4.26086228996972
5656,2020-08-29 15:21:41.464072,4.26086228996972
5657,2020-08-29 15:21:41.832911,4.26086228996972
5658,2020-08-29 15:21:42.154038,4.26086228996972
5659,2020-08-29 15:21:42.431419,4.26086228996972
5660,2020-08-29 15:21:42.726800,4.26086228996972
5661,2020-08-29 15:21:42.975532,4.26086228996972
5662,2020-08-29 15:21:43.365001,4.26086228996972
5663,2020-08-29 15:21:43.680902,4.18021367238252
5664,2020-08-29 15:21:43.986505,4.18021367238252
5665,2020-08-29 15:21:44.227586,4.18021367238252
5666,2020-08-29 15:21:44.521419,4.18021367238252
5667,2020-08-29 15:21:44.816379,4.18021367238252
5668,2020-08-29 15:21:45.066531,4.18021367238252
5669,2020-08-29 15:21:45.323427,4.18021367238252
5670,2020-08-29 15:21:45.557341,4.18021367238252
5671,2020-08-29 15:21:45.888521,4.18021367238252
5672,2020-08-29 15:21:46.225268,4.09984890638762
5673,2020-08-29 15:21:46.532113,4.09984890638762
5674,2020-08-29 15:21:46.909043,4.09984890638762
5675,2020-08-29 15:21:47.247529,4.09984890638762
5676,2020-08-29 15:21:47.557883,4.09984890638762
5677,2020-08-29 15:21:47.845808,4.09984890638762
5678,2020-08-29 15:21:48.182428,4.09984890638762
5679,2020-08-29 15:21:48.482934,4.09984890638762
5680,2020-08-29 15:21:48.815582,4.01976434557957
5681,2020-08-29 15:21:49.211980,4.01976434557957
5682,2020-08-29 15:21:49.535119,4.01976434557957
5683,2020-08-29 15:21:49.782825,4.01976434557957
5684,2020-08-29 15:21:50.053370,4.01976434557957
5685,2020-08-29 15:21:50.384491,4.01976434557957
5686,2020-08-29 15:21:50.693392,4.01976434557957
5687,2020-08-29 15:21:50.981380,4.01976434557957
5688,2020-08-29 15:21:51.305147,4.01976434557957
5689,2020-08-29 15:21:51.659314,3.92915059313272
5690,2020-08-29 15:21:51.928551,3.92915059313272
5691,2020-08-29 15:21:52.362986,3.92915059313272
5692,2020-08-29 15:21:52.646419,3.92915059313272
5693,2020-08-29 15:21:52.938232,3.92915059313272
5694,2020-08-29 15:21:53.239058,3.92915059313272
5695,2020-08-29 15:21:53.552210,3.92915059313272
5696,2020-08-29 15:21:53.902016,3.83882685674429
5697,2020-08-29 15:21:54.241638,3.83882685674429
5698,2020-08-29 15:21:54.564302,3.83882685674429
5699,2020-08-29 15:21:54.884505,3.83882685674429
5700,2020-08-29 15:21:55.139467,3.83882685674429
5701,2020-08-29 15:21:55.377856,3.83882685674429
5702,2020-08-29 15:21:55.733321,3.83882685674429
5703,2020-08-29 15:21:56.064510,3.83882685674429
5704,2020-08-29 15:21:56.480612,3.74878984867722
5705,2020-08-29 15:21:56.803064,3.74878984867722
5706,2020-08-29 15:21:57.077324,3.74878984867722
5707,2020-08-29 15:21:57.309441,3.74878984867722
5708,2020-08-29 15:21:57.626072,3.74878984867722
5709,2020-08-29 15:21:57.893129,3.74878984867722
5710,2020-08-29 15:21:58.158258,3.74878984867722
5711,2020-08-29 15:21:58.501820,3.74878984867722
5712,2020-08-29 15:21:58.828130,3.74878984867722
5713,2020-08-29 15:21:59.087372,3.65903636556472
5714,2020-08-29 15:21:59.396118,3.65903636556472
5715,2020-08-29 15:21:59.721444,3.65903636556472
5716,2020-08-29 15:22:00.009049,3.65903636556472
5717,2020-08-29 15:22:00.256249,3.65903636556472
5718,2020-08-29 15:22:00.624173,3.65903636556472
5719,2020-08-29 15:22:00.955460,3.65903636556472
5720,2020-08-29 15:22:01.248773,3.65903636556472
5721,2020-08-29 15:22:01.486843,3.65903636556472
5722,2020-08-29 15:22:01.760627,3.56956328453168
5723,2020-08-29 15:22:02.076116,3.56956328453168
5724,2020-08-29 15:22:02.306366,3.56956328453168
5725,2020-08-29 15:22:02.667814,3.56956328453168
5726,2020-08-29 15:22:02.979696,3.56956328453168
5727,2020-08-29 15:22:03.320801,3.56956328453168
5728,2020-08-29 15:22:03.638416,3.56956328453168
5729,2020-08-29 15:22:03.972487,3.56956328453168
5730,2020-08-29 15:22:04.315141,3.48036755961517
5731,2020-08-29 15:22:04.601494,3.48036755961517
5732,2020-08-29 15:22:04.922393,3.48036755961517
5733,2020-08-29 15:22:05.252443,3.48036755961517
5734,2020-08-29 15:22:05.574446,3.48036755961517
5735,2020-08-29 15:22:05.894758,3.48036755961517
5736,2020-08-29 15:22:06.221053,3.48036755961517
5737,2020-08-29 15:22:06.583374,3.48036755961517
5738,2020-08-29 15:22:06.780956,3.39144621845173
5739,2020-08-29 15:22:07.123563,3.39144621845173
5740,2020-08-29 15:22:07.440045,3.39144621845173
5741,2020-08-29 15:22:07.754787,3.39144621845173
5742,2020-08-29 15:22:08.157687,3.39144621845173
5743,2020-08-29 15:22:08.513356,3.39144621845173
5744,2020-08-29 15:22:08.850757,3.39144621845173
5745,2020-08-29 15:22:09.093251,3.39144621845173
5746,2020-08-29 15:22:09.319934,3.30279635920401
5747,2020-08-29 15:22:09.552970,3.30279635920401
5748,2020-08-29 15:22:09.909731,3.30279635920401
5749,2020-08-29 15:22:10.208206,3.30279635920401
5750,2020-08-29 15:22:10.449102,3.30279635920401
5751,2020-08-29 15:22:10.769735,3.30279635920401
5752,2020-08-29 15:22:11.049130,3.30279635920401
5753,2020-08-29 15:22:11.357363,3.30279635920401
5754,2020-08-29 15:22:11.761355,3.21441514770298
5755,2020-08-29 15:22:12.069147,3.21441514770298
5756,2020-08-29 15:22:12.378783,3.21441514770298
5757,2020-08-29 15:22:12.737926,3.21441514770298
5758,2020-08-29 15:22:13.028886,3.21441514770298
5759,2020-08-29 15:22:13.362461,3.21441514770298
5760,2020-08-29 15:22:13.690948,3.21441514770298
5761,2020-08-29 15:22:13.987303,3.21441514770298
5762,2020-08-29 15:22:14.231135,3.21441514770298
5763,2020-08-29 15:22:14.618594,3.12629981478493
5764,2020-08-29 15:22:14.908909,3.12629981478493
5765,2020-08-29 15:22:15.189199,3.12629981478493
5766,2020-08-29 15:22:15.515231,3.12629981478493
5767,2020-08-29 15:22:15.824894,3.12629981478493
5768,2020-08-29 15:22:16.181652,3.12629981478493
5769,2020-08-29 15:22:16.504121,3.12629981478493
5770,2020-08-29 15:22:16.819053,3.12629981478493
5771,2020-08-29 15:22:17.151363,3.03844765380535
5772,2020-08-29 15:22:17.546094,3.03844765380535
5773,2020-08-29 15:22:17.903806,3.03844765380535
5774,2020-08-29 15:22:18.252555,3.03844765380535
5775,2020-08-29 15:22:18.513936,3.03844765380535
5776,2020-08-29 15:22:18.893922,3.03844765380535
5777,2020-08-29 15:22:19.302942,3.03844765380535
5778,2020-08-29 15:22:19.609634,2.95085601831386
5779,2020-08-29 15:22:19.884207,2.95085601831386
5780,2020-08-29 15:22:20.191219,2.95085601831386
5781,2020-08-29 15:22:20.449650,2.95085601831386
5782,2020-08-29 15:22:20.713304,2.95085601831386
5783,2020-08-29 15:22:20.946180,2.95085601831386
5784,2020-08-29 15:22:21.210919,2.95085601831386
5785,2020-08-29 15:22:21.562282,2.95085601831386
5786,2020-08-29 15:22:21.880810,2.83381105084213
5787,2020-08-29 15:22:22.261186,2.83381105084213
5788,2020-08-29 15:22:22.602949,2.83381105084213
5789,2020-08-29 15:22:22.844423,2.83381105084213
5790,2020-08-29 15:22:23.165783,2.83381105084213
5791,2020-08-29 15:22:23.521579,2.83381105084213
5792,2020-08-29 15:22:23.841626,2.83381105084213
5793,2020-08-29 15:22:24.170725,2.83381105084213
5794,2020-08-29 15:22:24.511403,2.71707047798904
5795,2020-08-29 15:22:24.891426,2.71707047798904
5796,2020-08-29 15:22:25.200798,2.71707047798904
5797,2020-08-29 15:22:25.622502,2.71707047798904
5798,2020-08-29 15:22:25.954962,2.71707047798904
5799,2020-08-29 15:22:26.286695,2.71707047798904
5800,2020-08-29 15:22:26.627017,2.71707047798904
5801,2020-08-29 15:22:27.014774,2.60063190681156
5802,2020-08-29 15:22:27.345553,2.60063190681156
5803,2020-08-29 15:22:27.679418,2.60063190681156
5804,2020-08-29 15:22:27.996752,2.60063190681156
5805,2020-08-29 15:22:28.296498,2.60063190681156
5806,2020-08-29 15:22:28.606068,2.60063190681156
5807,2020-08-29 15:22:28.865764,2.60063190681156
5808,2020-08-29 15:22:29.142903,2.60063190681156
5809,2020-08-29 15:22:29.396794,2.60063190681156
5810,2020-08-29 15:22:29.724646,2.60063190681156
5811,2020-08-29 15:22:29.960647,2.48449300028055
5812,2020-08-29 15:22:30.207035,2.48449300028055
5813,2020-08-29 15:22:30.451962,2.48449300028055
5814,2020-08-29 15:22:30.700676,2.48449300028055
5815,2020-08-29 15:22:30.957560,2.48449300028055
5816,2020-08-29 15:22:31.246143,2.48449300028055
5817,2020-08-29 15:22:31.567497,2.48449300028055
5818,2020-08-29 15:22:31.909458,2.48449300028055
5819,2020-08-29 15:22:32.262230,2.48449300028055
5820,2020-08-29 15:22:32.526983,2.48449300028055
5821,2020-08-29 15:22:32.927768,2.36865147594443
5822,2020-08-29 15:22:33.131005,2.36865147594443
5823,2020-08-29 15:22:33.473829,2.36865147594443
5824,2020-08-29 15:22:33.711078,2.36865147594443
5825,2020-08-29 15:22:34.001410,2.36865147594443
5826,2020-08-29 15:22:34.254413,2.36865147594443
5827,2020-08-29 15:22:34.597149,2.36865147594443
5828,2020-08-29 15:22:34.878828,2.36865147594443
5829,2020-08-29 15:22:35.155340,2.36865147594443
5830,2020-08-29 15:22:35.394129,2.36865147594443
5831,2020-08-29 15:22:35.647457,2.25310510471716
5832,2020-08-29 15:22:36.002446,2.25310510471716
5833,2020-08-29 15:22:36.292205,2.25310510471716
5834,2020-08-29 15:22:36.612296,2.25310510471716
5835,2020-08-29 15:22:36.919758,2.25310510471716
5836,2020-08-29 15:22:37.156255,2.25310510471716
5837,2020-08-29 15:22:37.465510,2.25310510471716
5838,2020-08-29 15:22:37.797594,2.25310510471716
5839,2020-08-29 15:22:38.129074,2.25310510471716
5840,2020-08-29 15:22:38.470376,2.25310510471716
5841,2020-08-29 15:22:38.815576,2.30775817885974
5842,2020-08-29 15:22:39.152689,2.30775817885974
5843,2020-08-29 15:22:39.425012,2.30775817885974
5844,2020-08-29 15:22:39.738142,2.30775817885974
5845,2020-08-29 15:22:40.085782,2.30775817885974
5846,2020-08-29 15:22:40.425827,2.30775817885974
5847,2020-08-29 15:22:40.755284,2.30775817885974
5848,2020-08-29 15:22:41.007742,2.36231595993679
5849,2020-08-29 15:22:41.263384,2.36231595993679
5850,2020-08-29 15:22:41.571146,2.36231595993679
5851,2020-08-29 15:22:41.844933,2.36231595993679
5852,2020-08-29 15:22:42.150535,2.36231595993679
5853,2020-08-29 15:22:42.529711,2.36231595993679
5854,2020-08-29 15:22:42.784006,2.36231595993679
5855,2020-08-29 15:22:43.064510,2.36231595993679
5856,2020-08-29 15:22:43.379752,2.36231595993679
5857,2020-08-29 15:22:43.681023,2.41677890695703
5858,2020-08-29 15:22:43.951872,2.41677890695703
5859,2020-08-29 15:22:44.273759,2.41677890695703
5860,2020-08-29 15:22:44.542763,2.41677890695703
5861,2020-08-29 15:22:44.856895,2.41677890695703
5862,2020-08-29 15:22:45.137125,2.41677890695703
5863,2020-08-29 15:22:45.484544,2.41677890695703
5864,2020-08-29 15:22:45.814506,2.47114747530327
5865,2020-08-29 15:22:46.130201,2.47114747530327
5866,2020-08-29 15:22:46.484594,2.47114747530327
5867,2020-08-29 15:22:46.745292,2.47114747530327
5868,2020-08-29 15:22:47.011838,2.47114747530327
5869,2020-08-29 15:22:47.337005,2.47114747530327
5870,2020-08-29 15:22:47.622786,2.47114747530327
5871,2020-08-29 15:22:47.881901,2.47114747530327
5872,2020-08-29 15:22:48.180811,2.47114747530327
5873,2020-08-29 15:22:48.447710,2.47114747530327
5874,2020-08-29 15:22:48.716136,2.52542211678563
5875,2020-08-29 15:22:48.987068,2.52542211678563
5876,2020-08-29 15:22:49.298500,2.52542211678563
5877,2020-08-29 15:22:49.533033,2.52542211678563
5878,2020-08-29 15:22:49.843860,2.52542211678563
5879,2020-08-29 15:22:50.131292,2.52542211678563
5880,2020-08-29 15:22:50.392651,2.52542211678563
5881,2020-08-29 15:22:50.730198,2.52542211678563
5882,2020-08-29 15:22:51.089327,2.52542211678563
5883,2020-08-29 15:22:51.416456,2.52542211678563
5884,2020-08-29 15:22:51.721800,2.57960327969334
5885,2020-08-29 15:22:52.067508,2.57960327969334
5886,2020-08-29 15:22:52.365672,2.57960327969334
5887,2020-08-29 15:22:52.745856,2.57960327969334
5888,2020-08-29 15:22:53.053062,2.57960327969334
5889,2020-08-29 15:22:53.392983,2.57960327969334
5890,2020-08-29 15:22:53.636260,2.57960327969334
5891,2020-08-29 15:22:53.975515,2.58627202888412
5892,2020-08-29 15:22:54.231405,2.58627202888412
5893,2020-08-29 15:22:54.504670,2.58627202888412
5894,2020-08-29 15:22:54.830566,2.58627202888412
5895,2020-08-29 15:22:55.116906,2.58627202888412
5896,2020-08-29 15:22:55.399003,2.58627202888412
5897,2020-08-29 15:22:55.695382,2.58627202888412
5898,2020-08-29 15:22:55.934348,2.58627202888412
5899,2020-08-29 15:22:56.191338,2.58627202888412
5900,2020-08-29 15:22:56.452902,2.59298432437201
5901,2020-08-29 15:22:56.728598,2.59298432437201
5902,2020-08-29 15:22:57.029371,2.59298432437201
5903,2020-08-29 15:22:57.400917,2.59298432437201
5904,2020-08-29 15:22:57.710474,2.59298432437201
5905,2020-08-29 15:22:58.050684,2.59298432437201
5906,2020-08-29 15:22:58.404373,2.59298432437201
5907,2020-08-29 15:22:58.663595,2.59298432437201
5908,2020-08-29 15:22:59.016506,2.59298432437201
5909,2020-08-29 15:22:59.234251,2.59973992330484
5910,2020-08-29 15:22:59.469981,2.59973992330484
5911,2020-08-29 15:22:59.768694,2.59973992330484
5912,2020-08-29 15:23:00.089188,2.59973992330484
5913,2020-08-29 15:23:00.365688,2.59973992330484
5914,2020-08-29 15:23:00.618147,2.59973992330484
