iteration,timestamp,T7
5915,2020-08-29 15:23:00.934414,2.59973992330484
5916,2020-08-29 15:23:01.200199,2.59973992330484
5917,2020-08-29 15:23:01.487516,2.59973992330484
5918,2020-08-29 15:23:01.748269,2.60653858418463
5919,2020-08-29 15:23:02.105267,2.60653858418463
5920,2020-08-29 15:23:02.449330,2.60653858418463
5921,2020-08-29 15:23:02.773988,2.60653858418463
5922,2020-08-29 15:23:03.117684,2.60653858418463
5923,2020-08-29 15:23:03.446036,2.60653858418463
5924,2020-08-29 15:23:03.750436,2.60653858418463
5925,2020-08-29 15:23:03.986114,2.60653858418463
5926,2020-08-29 15:23:04.262871,2.60653858418463
5927,2020-08-29 15:23:04.562685,2.61338006686026
5928,2020-08-29 15:23:04.804514,2.61338006686026
5929,2020-08-29 15:23:05.092815,2.61338006686026
5930,2020-08-29 15:23:05.375444,2.61338006686026
5931,2020-08-29 15:23:05.681638,2.61338006686026
5932,2020-08-29 15:23:06.033605,2.61338006686026
5933,2020-08-29 15:23:06.304318,2.61338006686026
5934,2020-08-29 15:23:06.588864,2.61338006686026
5935,2020-08-29 15:23:06.839144,2.61338006686026
5936,2020-08-29 15:23:07.188474,2.62026413252016
5937,2020-08-29 15:23:07.455780,2.62026413252016
5938,2020-08-29 15:23:07.770612,2.62026413252016
5939,2020-08-29 15:23:08.070110,2.62026413252016
5940,2020-08-29 15:23:08.385306,2.62026413252016
5941,2020-08-29 15:23:08.626628,2.62026413252016
5942,2020-08-29 15:23:08.953865,2.62026413252016
5943,2020-08-29 15:23:09.204984,2.62026413252016
5944,2020-08-29 15:23:09.570847,2.62719054368506
5945,2020-08-29 15:23:09.834977,2.62719054368506
5946,2020-08-29 15:23:10.149675,2.62719054368506
5947,2020-08-29 15:23:10.422500,2.62719054368506
5948,2020-08-29 15:23:10.775182,2.62719054368506
5949,2020-08-29 15:23:11.072463,2.62719054368506
5950,2020-08-29 15:23:11.382366,2.62719054368506
5951,2020-08-29 15:23:11.703867,2.62719054368506
5952,2020-08-29 15:23:12.001690,2.62719054368506
5953,2020-08-29 15:23:12.295295,2.63415906420073
5954,2020-08-29 15:23:12.641759,2.63415906420073
5955,2020-08-29 15:23:12.871514,2.63415906420073
5956,2020-08-29 15:23:13.219613,2.63415906420073
5957,2020-08-29 15:23:13.576317,2.63415906420073
5958,2020-08-29 15:23:13.901830,2.63415906420073
5959,2020-08-29 15:23:14.198435,2.63415906420073
5960,2020-08-29 15:23:14.444497,2.63415906420073
5961,2020-08-29 15:23:14.769252,2.63415906420073
5962,2020-08-29 15:23:15.108225,2.6411694592308
5963,2020-08-29 15:23:15.428890,2.6411694592308
5964,2020-08-29 15:23:15.767338,2.6411694592308
5965,2020-08-29 15:23:16.148380,2.6411694592308
5966,2020-08-29 15:23:16.382667,2.6411694592308
5967,2020-08-29 15:23:16.663624,2.6411694592308
5968,2020-08-29 15:23:16.894767,2.6411694592308
5969,2020-08-29 15:23:17.148349,2.6411694592308
5970,2020-08-29 15:23:17.436054,2.64822149524957
5971,2020-08-29 15:23:17.718373,2.64822149524957
5972,2020-08-29 15:23:18.060917,2.64822149524957
5973,2020-08-29 15:23:18.406925,2.64822149524957
5974,2020-08-29 15:23:18.738409,2.64822149524957
5975,2020-08-29 15:23:19.020793,2.64822149524957
5976,2020-08-29 15:23:19.342576,2.64822149524957
5977,2020-08-29 15:23:19.757997,2.65531494003493
5978,2020-08-29 15:23:20.007390,2.65531494003493
5979,2020-08-29 15:23:20.329309,2.65531494003493
5980,2020-08-29 15:23:20.642255,2.65531494003493
5981,2020-08-29 15:23:20.980778,2.65531494003493
5982,2020-08-29 15:23:21.270386,2.65531494003493
5983,2020-08-29 15:23:21.567904,2.65531494003493
5984,2020-08-29 15:23:21.808851,2.65531494003493
5985,2020-08-29 15:23:22.108423,2.66244956266121
5986,2020-08-29 15:23:22.429209,2.66244956266121
5987,2020-08-29 15:23:22.799696,2.66244956266121
5988,2020-08-29 15:23:23.072771,2.66244956266121
5989,2020-08-29 15:23:23.375761,2.66244956266121
5990,2020-08-29 15:23:23.703966,2.66244956266121
5991,2020-08-29 15:23:23.954356,2.66244956266121
5992,2020-08-29 15:23:24.199655,2.66244956266121
5993,2020-08-29 15:23:24.482118,2.66530922338205
5994,2020-08-29 15:23:24.694493,2.66530922338205
5995,2020-08-29 15:23:24.988780,2.66530922338205
5996,2020-08-29 15:23:25.325996,2.66530922338205
5997,2020-08-29 15:23:25.685708,2.66530922338205
5998,2020-08-29 15:23:25.998851,2.66530922338205
5999,2020-08-29 15:23:26.271212,2.66530922338205
6000,2020-08-29 15:23:26.561776,2.66822642836497
6001,2020-08-29 15:23:26.845475,2.66822642836497
6002,2020-08-29 15:23:27.071832,2.66822642836497
6003,2020-08-29 15:23:27.393266,2.66822642836497
6004,2020-08-29 15:23:27.722827,2.66822642836497
6005,2020-08-29 15:23:27.986159,2.66822642836497
6006,2020-08-29 15:23:28.249226,2.66822642836497
6007,2020-08-29 15:23:28.550341,2.66822642836497
6008,2020-08-29 15:23:28.876800,2.67120085630992
6009,2020-08-29 15:23:29.185124,2.67120085630992
6010,2020-08-29 15:23:29.481469,2.67120085630992
6011,2020-08-29 15:23:29.721864,2.67120085630992
6012,2020-08-29 15:23:30.082402,2.67120085630992
6013,2020-08-29 15:23:30.374076,2.67120085630992
6014,2020-08-29 15:23:30.709188,2.67120085630992
6015,2020-08-29 15:23:31.030356,2.67120085630992
6016,2020-08-29 15:23:31.352110,2.67423218547557
6017,2020-08-29 15:23:31.676429,2.67423218547557
6018,2020-08-29 15:23:32.015021,2.67423218547557
6019,2020-08-29 15:23:32.315414,2.67423218547557
6020,2020-08-29 15:23:32.587771,2.67423218547557
6021,2020-08-29 15:23:32.827491,2.67423218547557
6022,2020-08-29 15:23:33.050506,2.67423218547557
6023,2020-08-29 15:23:33.323561,2.67423218547557
6024,2020-08-29 15:23:33.593416,2.67423218547557
6025,2020-08-29 15:23:33.926238,2.67423218547557
6026,2020-08-29 15:23:34.245943,2.6773200925018
6027,2020-08-29 15:23:34.538924,2.6773200925018
6028,2020-08-29 15:23:34.834587,2.6773200925018
6029,2020-08-29 15:23:35.178734,2.6773200925018
6030,2020-08-29 15:23:35.508740,2.6773200925018
6031,2020-08-29 15:23:35.764722,2.6773200925018
6032,2020-08-29 15:23:35.992510,2.6773200925018
6033,2020-08-29 15:23:36.322178,2.6773200925018
6034,2020-08-29 15:23:36.666518,2.68046425618552
6035,2020-08-29 15:23:37.007365,2.68046425618552
6036,2020-08-29 15:23:37.357996,2.68046425618552
6037,2020-08-29 15:23:37.622543,2.68046425618552
6038,2020-08-29 15:23:37.867658,2.68046425618552
6039,2020-08-29 15:23:38.209814,2.68046425618552
6040,2020-08-29 15:23:38.543558,2.68046425618552
6041,2020-08-29 15:23:38.869370,2.68046425618552
6042,2020-08-29 15:23:39.188434,2.68046425618552
6043,2020-08-29 15:23:39.604745,2.67462141955185
6044,2020-08-29 15:23:39.990883,2.67462141955185
6045,2020-08-29 15:23:40.273211,2.67462141955185
6046,2020-08-29 15:23:40.610001,2.67462141955185
6047,2020-08-29 15:23:40.942921,2.67462141955185
6048,2020-08-29 15:23:41.260013,2.67462141955185
6049,2020-08-29 15:23:41.574737,2.67462141955185
6050,2020-08-29 15:23:41.979534,2.66885947262742
6051,2020-08-29 15:23:42.283873,2.66885947262742
6052,2020-08-29 15:23:42.608548,2.66885947262742
6053,2020-08-29 15:23:42.884099,2.66885947262742
6054,2020-08-29 15:23:43.165642,2.66885947262742
6055,2020-08-29 15:23:43.504183,2.66885947262742
6056,2020-08-29 15:23:43.776959,2.66885947262742
6057,2020-08-29 15:23:44.071586,2.66885947262742
6058,2020-08-29 15:23:44.400367,2.66885947262742
6059,2020-08-29 15:23:44.780981,2.66317793585156
6060,2020-08-29 15:23:45.139675,2.66317793585156
6061,2020-08-29 15:23:45.465015,2.66317793585156
6062,2020-08-29 15:23:45.703486,2.66317793585156
6063,2020-08-29 15:23:45.949846,2.66317793585156
6064,2020-08-29 15:23:46.252055,2.66317793585156
6065,2020-08-29 15:23:46.583787,2.66317793585156
6066,2020-08-29 15:23:46.842257,2.66317793585156
6067,2020-08-29 15:23:47.169299,2.66317793585156
6068,2020-08-29 15:23:47.482264,2.66317793585156
6069,2020-08-29 15:23:47.770887,2.65757633204426
6070,2020-08-29 15:23:48.081205,2.65757633204426
6071,2020-08-29 15:23:48.469277,2.65757633204426
6072,2020-08-29 15:23:48.766417,2.65757633204426
6073,2020-08-29 15:23:49.079578,2.65757633204426
6074,2020-08-29 15:23:49.356541,2.65757633204426
6075,2020-08-29 15:23:49.641746,2.65757633204426
6076,2020-08-29 15:23:49.967573,2.65757633204426
6077,2020-08-29 15:23:50.278808,2.65205418639979
6078,2020-08-29 15:23:50.621671,2.65205418639979
6079,2020-08-29 15:23:50.943732,2.65205418639979
6080,2020-08-29 15:23:51.294905,2.65205418639979
6081,2020-08-29 15:23:51.660771,2.65205418639979
6082,2020-08-29 15:23:51.989033,2.65205418639979
6083,2020-08-29 15:23:52.347030,2.64661102647469
6084,2020-08-29 15:23:52.610013,2.64661102647469
6085,2020-08-29 15:23:52.894571,2.64661102647469
6086,2020-08-29 15:23:53.143688,2.64661102647469
6087,2020-08-29 15:23:53.431983,2.64661102647469
6088,2020-08-29 15:23:53.798524,2.64661102647469
6089,2020-08-29 15:23:54.080467,2.64661102647469
6090,2020-08-29 15:23:54.393492,2.64661102647469
6091,2020-08-29 15:23:54.624811,2.64661102647469
6092,2020-08-29 15:23:54.949057,2.64661102647469
6093,2020-08-29 15:23:55.268019,2.643749760869
6094,2020-08-29 15:23:55.589332,2.643749760869
6095,2020-08-29 15:23:55.895607,2.643749760869
6096,2020-08-29 15:23:56.260176,2.643749760869
6097,2020-08-29 15:23:56.598098,2.643749760869
6098,2020-08-29 15:23:56.906445,2.643749760869
6099,2020-08-29 15:23:57.151358,2.643749760869
6100,2020-08-29 15:23:57.387271,2.643749760869
6101,2020-08-29 15:23:57.664837,2.64095578987028
6102,2020-08-29 15:23:57.886770,2.64095578987028
6103,2020-08-29 15:23:58.153185,2.64095578987028
6104,2020-08-29 15:23:58.446841,2.64095578987028
6105,2020-08-29 15:23:58.740573,2.64095578987028
6106,2020-08-29 15:23:58.990410,2.64095578987028
6107,2020-08-29 15:23:59.271503,2.64095578987028
6108,2020-08-29 15:23:59.625108,2.64095578987028
6109,2020-08-29 15:23:59.938637,2.63822871291696
6110,2020-08-29 15:24:00.331973,2.63822871291696
6111,2020-08-29 15:24:00.650049,2.63822871291696
6112,2020-08-29 15:24:00.973458,2.63822871291696
6113,2020-08-29 15:24:01.266172,2.63822871291696
6114,2020-08-29 15:24:01.593621,2.63822871291696
6115,2020-08-29 15:24:01.862943,2.63822871291696
6116,2020-08-29 15:24:02.144291,2.63822871291696
6117,2020-08-29 15:24:02.435741,2.63822871291696
6118,2020-08-29 15:24:02.746149,2.63556813152007
6119,2020-08-29 15:24:03.092614,2.63556813152007
6120,2020-08-29 15:24:03.332285,2.63556813152007
6121,2020-08-29 15:24:03.615858,2.63556813152007
6122,2020-08-29 15:24:03.930680,2.63556813152007
6123,2020-08-29 15:24:04.249002,2.63556813152007
6124,2020-08-29 15:24:04.587374,2.63556813152007
6125,2020-08-29 15:24:04.905859,2.63556813152007
6126,2020-08-29 15:24:05.215690,2.63556813152007
6127,2020-08-29 15:24:05.572965,2.6329736492567
6128,2020-08-29 15:24:05.921125,2.6329736492567
6129,2020-08-29 15:24:06.176020,2.6329736492567
6130,2020-08-29 15:24:06.445663,2.6329736492567
6131,2020-08-29 15:24:06.713482,2.6329736492567
6132,2020-08-29 15:24:06.995385,2.6329736492567
6133,2020-08-29 15:24:07.299146,2.6329736492567
6134,2020-08-29 15:24:07.552417,2.6329736492567
6135,2020-08-29 15:24:07.928835,2.63044487176336
6136,2020-08-29 15:24:08.285835,2.63044487176336
6137,2020-08-29 15:24:08.637808,2.63044487176336
6138,2020-08-29 15:24:08.925325,2.63044487176336
6139,2020-08-29 15:24:09.188146,2.63044487176336
6140,2020-08-29 15:24:09.537220,2.63044487176336
6141,2020-08-29 15:24:09.839748,2.63044487176336
6142,2020-08-29 15:24:10.197977,2.62798140672943
6143,2020-08-29 15:24:10.515000,2.62798140672943
6144,2020-08-29 15:24:10.777700,2.62798140672943
6145,2020-08-29 15:24:11.080405,2.62798140672943
6146,2020-08-29 15:24:11.433916,2.62798140672943
6147,2020-08-29 15:24:11.850272,2.62798140672943
6148,2020-08-29 15:24:12.197956,2.62798140672943
6149,2020-08-29 15:24:12.495019,2.62558286389061
6150,2020-08-29 15:24:12.715696,2.62558286389061
6151,2020-08-29 15:24:12.990695,2.62558286389061
6152,2020-08-29 15:24:13.236391,2.62558286389061
6153,2020-08-29 15:24:13.550541,2.62558286389061
6154,2020-08-29 15:24:13.887451,2.62558286389061
6155,2020-08-29 15:24:14.197677,2.62558286389061
6156,2020-08-29 15:24:14.499897,2.62558286389061
6157,2020-08-29 15:24:14.733174,2.62558286389061
6158,2020-08-29 15:24:14.970191,2.62558286389061
6159,2020-08-29 15:24:15.258495,2.6232488550223
6160,2020-08-29 15:24:15.567582,2.6232488550223
6161,2020-08-29 15:24:15.885149,2.6232488550223
6162,2020-08-29 15:24:16.217772,2.6232488550223
6163,2020-08-29 15:24:16.584118,2.6232488550223
6164,2020-08-29 15:24:16.910259,2.6232488550223
6165,2020-08-29 15:24:17.204917,2.6232488550223
6166,2020-08-29 15:24:17.629784,2.6232488550223
6167,2020-08-29 15:24:17.959021,2.62097899393299
6168,2020-08-29 15:24:18.189523,2.62097899393299
6169,2020-08-29 15:24:18.485707,2.62097899393299
6170,2020-08-29 15:24:18.735313,2.62097899393299
6171,2020-08-29 15:24:19.041160,2.62097899393299
6172,2020-08-29 15:24:19.341723,2.62097899393299
6173,2020-08-29 15:24:19.633972,2.62097899393299
6174,2020-08-29 15:24:19.942680,2.62097899393299
6175,2020-08-29 15:24:20.144309,2.62097899393299
6176,2020-08-29 15:24:20.424797,2.62097899393299
6177,2020-08-29 15:24:20.752625,2.62097899393299
6178,2020-08-29 15:24:21.039261,2.61877289645776
6179,2020-08-29 15:24:21.300062,2.61877289645776
6180,2020-08-29 15:24:21.641183,2.61877289645776
6181,2020-08-29 15:24:21.902420,2.61877289645776
6182,2020-08-29 15:24:22.250174,2.61877289645776
6183,2020-08-29 15:24:22.562141,2.61877289645776
6184,2020-08-29 15:24:22.954970,2.61877289645776
6185,2020-08-29 15:24:23.244469,2.61877289645776
6186,2020-08-29 15:24:23.543783,2.61877289645776
6187,2020-08-29 15:24:23.848895,2.61663018045158
6188,2020-08-29 15:24:24.162667,2.61663018045158
6189,2020-08-29 15:24:24.546866,2.61663018045158
6190,2020-08-29 15:24:24.859421,2.61663018045158
6191,2020-08-29 15:24:25.220436,2.61663018045158
6192,2020-08-29 15:24:25.578239,2.61663018045158
6193,2020-08-29 15:24:25.890929,2.61663018045158
6194,2020-08-29 15:24:26.234617,2.62333231292807
6195,2020-08-29 15:24:26.595858,2.62333231292807
6196,2020-08-29 15:24:26.853275,2.62333231292807
6197,2020-08-29 15:24:27.096718,2.62333231292807
6198,2020-08-29 15:24:27.369819,2.62333231292807
6199,2020-08-29 15:24:27.748980,2.62333231292807
6200,2020-08-29 15:24:28.104690,2.62333231292807
6201,2020-08-29 15:24:28.424935,2.62333231292807
6202,2020-08-29 15:24:28.705977,2.62333231292807
6203,2020-08-29 15:24:29.025186,2.62333231292807
6204,2020-08-29 15:24:29.275210,2.63006173276555
6205,2020-08-29 15:24:29.549138,2.63006173276555
6206,2020-08-29 15:24:29.861195,2.63006173276555
6207,2020-08-29 15:24:30.225324,2.63006173276555
6208,2020-08-29 15:24:30.476405,2.63006173276555
6209,2020-08-29 15:24:30.762070,2.63006173276555
6210,2020-08-29 15:24:30.996367,2.63006173276555
6211,2020-08-29 15:24:31.295406,2.63006173276555
6212,2020-08-29 15:24:31.631479,2.63006173276555
6213,2020-08-29 15:24:31.887991,2.63006173276555
6214,2020-08-29 15:24:32.146241,2.63114277927833
6215,2020-08-29 15:24:32.481157,2.63114277927833
6216,2020-08-29 15:24:32.799284,2.63114277927833
6217,2020-08-29 15:24:33.115314,2.63114277927833
6218,2020-08-29 15:24:33.466949,2.63114277927833
6219,2020-08-29 15:24:33.698704,2.63114277927833
6220,2020-08-29 15:24:33.985940,2.63114277927833
6221,2020-08-29 15:24:34.235692,2.63114277927833
6222,2020-08-29 15:24:34.501484,2.6488338430877
6223,2020-08-29 15:24:34.751934,2.6488338430877
6224,2020-08-29 15:24:34.997392,2.6488338430877
6225,2020-08-29 15:24:35.229123,2.6488338430877
6226,2020-08-29 15:24:35.461026,2.6488338430877
6227,2020-08-29 15:24:35.785009,2.6488338430877
6228,2020-08-29 15:24:36.028450,2.6488338430877
6229,2020-08-29 15:24:36.290733,2.6488338430877
6230,2020-08-29 15:24:36.635876,2.6488338430877
6231,2020-08-29 15:24:36.870283,2.6488338430877
6232,2020-08-29 15:24:37.174318,2.6488338430877
6233,2020-08-29 15:24:37.453811,2.6488338430877
6234,2020-08-29 15:24:37.790215,2.66988228727142
6235,2020-08-29 15:24:38.110116,2.66988228727142
6236,2020-08-29 15:24:38.369390,2.66988228727142
6237,2020-08-29 15:24:38.649482,2.66988228727142
6238,2020-08-29 15:24:38.919476,2.66988228727142
6239,2020-08-29 15:24:39.244020,2.66988228727142
6240,2020-08-29 15:24:39.574650,2.66988228727142
6241,2020-08-29 15:24:39.844961,2.66988228727142
6242,2020-08-29 15:24:40.166967,2.66988228727142
6243,2020-08-29 15:24:40.444355,2.69091605502344
6244,2020-08-29 15:24:40.787498,2.69091605502344
6245,2020-08-29 15:24:41.111219,2.69091605502344
6246,2020-08-29 15:24:41.443339,2.69091605502344
6247,2020-08-29 15:24:41.777421,2.69091605502344
6248,2020-08-29 15:24:42.049783,2.69091605502344
6249,2020-08-29 15:24:42.360774,2.69091605502344
6250,2020-08-29 15:24:42.659498,2.69091605502344
6251,2020-08-29 15:24:42.919901,2.71193517037817
6252,2020-08-29 15:24:43.167348,2.71193517037817
6253,2020-08-29 15:24:43.510507,2.71193517037817
6254,2020-08-29 15:24:43.757772,2.71193517037817
6255,2020-08-29 15:24:44.082279,2.71193517037817
6256,2020-08-29 15:24:44.401615,2.71193517037817
6257,2020-08-29 15:24:44.770491,2.71193517037817
6258,2020-08-29 15:24:45.084724,2.71193517037817
6259,2020-08-29 15:24:45.408932,2.73293965724531
6260,2020-08-29 15:24:45.721625,2.73293965724531
6261,2020-08-29 15:24:46.024712,2.73293965724531
6262,2020-08-29 15:24:46.311364,2.73293965724531
6263,2020-08-29 15:24:46.574493,2.73293965724531
6264,2020-08-29 15:24:46.821711,2.73293965724531
6265,2020-08-29 15:24:47.103669,2.73293965724531
6266,2020-08-29 15:24:47.392253,2.73293965724531
6267,2020-08-29 15:24:47.702441,2.73293965724531
6268,2020-08-29 15:24:48.039480,2.75392953941089
6269,2020-08-29 15:24:48.278509,2.75392953941089
6270,2020-08-29 15:24:48.590963,2.75392953941089
6271,2020-08-29 15:24:48.819347,2.75392953941089
6272,2020-08-29 15:24:49.072598,2.75392953941089
6273,2020-08-29 15:24:49.332187,2.75392953941089
6274,2020-08-29 15:24:49.688268,2.75392953941089
6275,2020-08-29 15:24:50.023378,2.75392953941089
6276,2020-08-29 15:24:50.352035,2.75392953941089
6277,2020-08-29 15:24:50.616786,2.75392953941089
6278,2020-08-29 15:24:50.932800,2.7749048405384
6279,2020-08-29 15:24:51.177636,2.7749048405384
6280,2020-08-29 15:24:51.492518,2.7749048405384
6281,2020-08-29 15:24:51.741225,2.7749048405384
6282,2020-08-29 15:24:52.044808,2.7749048405384
6283,2020-08-29 15:24:52.271028,2.7749048405384
6284,2020-08-29 15:24:52.638917,2.7749048405384
6285,2020-08-29 15:24:52.890754,2.7749048405384
6286,2020-08-29 15:24:53.237797,2.79586558416987
6287,2020-08-29 15:24:53.546824,2.79586558416987
6288,2020-08-29 15:24:53.854551,2.79586558416987
6289,2020-08-29 15:24:54.123529,2.79586558416987
6290,2020-08-29 15:24:54.437329,2.79586558416987
6291,2020-08-29 15:24:54.756749,2.79586558416987
6292,2020-08-29 15:24:55.062208,2.79586558416987
6293,2020-08-29 15:24:55.337955,2.79586558416987
6294,2020-08-29 15:24:55.673261,2.79586558416987
6295,2020-08-29 15:24:56.019322,2.81681179372694
6296,2020-08-29 15:24:56.265427,2.81681179372694
6297,2020-08-29 15:24:56.586939,2.81681179372694
6298,2020-08-29 15:24:56.895473,2.81681179372694
6299,2020-08-29 15:24:57.124755,2.81681179372694
6300,2020-08-29 15:24:57.475430,2.81681179372694
6301,2020-08-29 15:24:57.862602,2.81681179372694
6302,2020-08-29 15:24:58.169740,2.81681179372694
6303,2020-08-29 15:24:58.428938,2.81681179372694
6304,2020-08-29 15:24:58.664397,2.81681179372694
6305,2020-08-29 15:24:59.032811,2.8377434925119
6306,2020-08-29 15:24:59.352531,2.8377434925119
6307,2020-08-29 15:24:59.585509,2.8377434925119
6308,2020-08-29 15:24:59.866389,2.8377434925119
6309,2020-08-29 15:25:00.166330,2.8377434925119
6310,2020-08-29 15:25:00.499166,2.8377434925119
6311,2020-08-29 15:25:00.808476,2.8377434925119
6312,2020-08-29 15:25:01.142662,2.8377434925119
6313,2020-08-29 15:25:01.446758,2.8377434925119
6314,2020-08-29 15:25:01.761479,2.87344883671508
6315,2020-08-29 15:25:01.991370,2.87344883671508
6316,2020-08-29 15:25:02.236429,2.87344883671508
6317,2020-08-29 15:25:02.543694,2.87344883671508
6318,2020-08-29 15:25:02.860585,2.87344883671508
6319,2020-08-29 15:25:03.154119,2.87344883671508
6320,2020-08-29 15:25:03.518966,2.87344883671508
6321,2020-08-29 15:25:03.834965,2.87344883671508
6322,2020-08-29 15:25:04.163461,2.9091166945491
6323,2020-08-29 15:25:04.495299,2.9091166945491
6324,2020-08-29 15:25:04.778292,2.9091166945491
6325,2020-08-29 15:25:05.030351,2.9091166945491
6326,2020-08-29 15:25:05.320826,2.9091166945491
6327,2020-08-29 15:25:05.710484,2.9091166945491
6328,2020-08-29 15:25:06.032967,2.9091166945491
6329,2020-08-29 15:25:06.391403,2.9091166945491
6330,2020-08-29 15:25:06.662836,2.9091166945491
6331,2020-08-29 15:25:06.887708,2.9091166945491
6332,2020-08-29 15:25:07.224748,2.94474714550807
6333,2020-08-29 15:25:07.498884,2.94474714550807
6334,2020-08-29 15:25:07.833095,2.94474714550807
6335,2020-08-29 15:25:08.121553,2.94474714550807
6336,2020-08-29 15:25:08.447400,2.94474714550807
6337,2020-08-29 15:25:08.754629,2.94474714550807
6338,2020-08-29 15:25:09.016478,2.94474714550807
6339,2020-08-29 15:25:09.312259,2.94474714550807
6340,2020-08-29 15:25:09.641204,2.98034026861762
6341,2020-08-29 15:25:09.956707,2.98034026861762
6342,2020-08-29 15:25:10.271586,2.98034026861762
6343,2020-08-29 15:25:10.505519,2.98034026861762
6344,2020-08-29 15:25:10.871175,2.98034026861762
6345,2020-08-29 15:25:11.131557,2.98034026861762
6346,2020-08-29 15:25:11.425920,2.98034026861762
6347,2020-08-29 15:25:11.714756,2.98034026861762
6348,2020-08-29 15:25:11.937295,2.98034026861762
6349,2020-08-29 15:25:12.307379,3.01589614244105
6350,2020-08-29 15:25:12.579848,3.01589614244105
6351,2020-08-29 15:25:12.862990,3.01589614244105
6352,2020-08-29 15:25:13.136524,3.01589614244105
6353,2020-08-29 15:25:13.439375,3.01589614244105
6354,2020-08-29 15:25:13.833291,3.01589614244105
6355,2020-08-29 15:25:14.145020,3.01589614244105
6356,2020-08-29 15:25:14.405229,3.01589614244105
6357,2020-08-29 15:25:14.719371,3.01589614244105
6358,2020-08-29 15:25:15.078058,3.05141484508543
6359,2020-08-29 15:25:15.445130,3.05141484508543
6360,2020-08-29 15:25:15.694726,3.05141484508543
6361,2020-08-29 15:25:16.004134,3.05141484508543
6362,2020-08-29 15:25:16.361307,3.05141484508543
6363,2020-08-29 15:25:16.727029,3.05141484508543
6364,2020-08-29 15:25:17.063981,3.08689645420766
6365,2020-08-29 15:25:17.410343,3.08689645420766
6366,2020-08-29 15:25:17.657049,3.08689645420766
6367,2020-08-29 15:25:17.951099,3.08689645420766
6368,2020-08-29 15:25:18.248461,3.08689645420766
6369,2020-08-29 15:25:18.471986,3.08689645420766
6370,2020-08-29 15:25:18.802371,3.08689645420766
6371,2020-08-29 15:25:19.148613,3.08689645420766
6372,2020-08-29 15:25:19.389314,3.08689645420766
6373,2020-08-29 15:25:19.704842,3.12234104702024
6374,2020-08-29 15:25:20.039762,3.12234104702024
6375,2020-08-29 15:25:20.331768,3.12234104702024
6376,2020-08-29 15:25:20.642710,3.12234104702024
6377,2020-08-29 15:25:20.888458,3.12234104702024
6378,2020-08-29 15:25:21.197383,3.12234104702024
6379,2020-08-29 15:25:21.514676,3.12234104702024
6380,2020-08-29 15:25:21.824864,3.12234104702024
6381,2020-08-29 15:25:22.153284,3.15774870029708
6382,2020-08-29 15:25:22.428168,3.15774870029708
6383,2020-08-29 15:25:22.740814,3.15774870029708
6384,2020-08-29 15:25:22.983851,3.15774870029708
6385,2020-08-29 15:25:23.275915,3.15774870029708
6386,2020-08-29 15:25:23.577240,3.15774870029708
6387,2020-08-29 15:25:23.851591,3.15774870029708
6388,2020-08-29 15:25:24.168035,3.15774870029708
6389,2020-08-29 15:25:24.484915,3.19311949037906
6390,2020-08-29 15:25:24.784313,3.19311949037906
6391,2020-08-29 15:25:25.109119,3.19311949037906
6392,2020-08-29 15:25:25.439481,3.19311949037906
6393,2020-08-29 15:25:25.723634,3.19311949037906
6394,2020-08-29 15:25:26.002270,3.19311949037906
6395,2020-08-29 15:25:26.293944,3.19311949037906
6396,2020-08-29 15:25:26.634126,3.19311949037906
6397,2020-08-29 15:25:26.886739,3.19311949037906
6398,2020-08-29 15:25:27.198610,3.22845349317961
6399,2020-08-29 15:25:27.469076,3.22845349317961
6400,2020-08-29 15:25:27.793645,3.22845349317961
6401,2020-08-29 15:25:28.092725,3.22845349317961
6402,2020-08-29 15:25:28.380231,3.22845349317961
6403,2020-08-29 15:25:28.749998,3.22845349317961
6404,2020-08-29 15:25:29.118903,3.22845349317961
6405,2020-08-29 15:25:29.380531,3.26375078419007
6406,2020-08-29 15:25:29.656422,3.26375078419007
6407,2020-08-29 15:25:30.039416,3.26375078419007
6408,2020-08-29 15:25:30.327790,3.26375078419007
6409,2020-08-29 15:25:30.630126,3.26375078419007
6410,2020-08-29 15:25:30.925800,3.26375078419007
6411,2020-08-29 15:25:31.282098,3.26375078419007
6412,2020-08-29 15:25:31.567638,3.26375078419007
6413,2020-08-29 15:25:31.978466,3.31379309376877
6414,2020-08-29 15:25:32.253669,3.31379309376877
6415,2020-08-29 15:25:32.597013,3.31379309376877
6416,2020-08-29 15:25:32.840541,3.31379309376877
6417,2020-08-29 15:25:33.093274,3.31379309376877
6418,2020-08-29 15:25:33.535233,3.31379309376877
6419,2020-08-29 15:25:33.836239,3.31379309376877
6420,2020-08-29 15:25:34.096704,3.31379309376877
6421,2020-08-29 15:25:34.413797,3.31379309376877
6422,2020-08-29 15:25:34.761315,3.36377528296501
6423,2020-08-29 15:25:35.093197,3.36377528296501
6424,2020-08-29 15:25:35.361809,3.36377528296501
6425,2020-08-29 15:25:35.693815,3.36377528296501
6426,2020-08-29 15:25:36.001871,3.36377528296501
6427,2020-08-29 15:25:36.269129,3.36377528296501
6428,2020-08-29 15:25:36.668259,3.36377528296501
6429,2020-08-29 15:25:36.981910,3.36377528296501
6430,2020-08-29 15:25:37.336246,3.36377528296501
6431,2020-08-29 15:25:37.681257,3.4136974811441
6432,2020-08-29 15:25:37.967605,3.4136974811441
6433,2020-08-29 15:25:38.208895,3.4136974811441
6434,2020-08-29 15:25:38.441771,3.4136974811441
6435,2020-08-29 15:25:38.729097,3.4136974811441
6436,2020-08-29 15:25:39.067804,3.4136974811441
6437,2020-08-29 15:25:39.344954,3.4136974811441
6438,2020-08-29 15:25:39.711378,3.4136974811441
6439,2020-08-29 15:25:40.051554,3.4136974811441
6440,2020-08-29 15:25:40.355093,3.4136974811441
6441,2020-08-29 15:25:40.661547,3.46355981681157
6442,2020-08-29 15:25:40.970079,3.46355981681157
6443,2020-08-29 15:25:41.349557,3.46355981681157
6444,2020-08-29 15:25:41.652181,3.46355981681157
6445,2020-08-29 15:25:41.943635,3.46355981681157
6446,2020-08-29 15:25:42.273037,3.46355981681157
6447,2020-08-29 15:25:42.530778,3.46355981681157
6448,2020-08-29 15:25:42.877976,3.46355981681157
6449,2020-08-29 15:25:43.130975,3.51336241762814
6450,2020-08-29 15:25:43.390744,3.51336241762814
6451,2020-08-29 15:25:43.669908,3.51336241762814
6452,2020-08-29 15:25:43.944505,3.51336241762814
6453,2020-08-29 15:25:44.254304,3.51336241762814
6454,2020-08-29 15:25:44.574223,3.51336241762814
6455,2020-08-29 15:25:44.914495,3.51336241762814
6456,2020-08-29 15:25:45.146119,3.51336241762814
6457,2020-08-29 15:25:45.476906,3.51336241762814
6458,2020-08-29 15:25:45.798661,3.56310541042424
6459,2020-08-29 15:25:46.037214,3.56310541042424
6460,2020-08-29 15:25:46.374386,3.56310541042424
6461,2020-08-29 15:25:46.681019,3.56310541042424
6462,2020-08-29 15:25:46.928263,3.56310541042424
6463,2020-08-29 15:25:47.272422,3.56310541042424
6464,2020-08-29 15:25:47.549320,3.56310541042424
6465,2020-08-29 15:25:47.877882,3.56310541042424
6466,2020-08-29 15:25:48.193784,3.56310541042424
6467,2020-08-29 15:25:48.540256,3.61278892121415
6468,2020-08-29 15:25:48.855029,3.61278892121415
6469,2020-08-29 15:25:49.116967,3.61278892121415
6470,2020-08-29 15:25:49.367007,3.61278892121415
6471,2020-08-29 15:25:49.601913,3.61278892121415
6472,2020-08-29 15:25:49.950156,3.61278892121415
6473,2020-08-29 15:25:50.300413,3.61278892121415
6474,2020-08-29 15:25:50.530297,3.61278892121415
6475,2020-08-29 15:25:50.795782,3.61278892121415
6476,2020-08-29 15:25:51.145220,3.6624130752098
6477,2020-08-29 15:25:51.506814,3.6624130752098
6478,2020-08-29 15:25:51.776845,3.6624130752098
6479,2020-08-29 15:25:52.087927,3.6624130752098
6480,2020-08-29 15:25:52.310423,3.6624130752098
6481,2020-08-29 15:25:52.718025,3.6624130752098
6482,2020-08-29 15:25:52.995354,3.6624130752098
6483,2020-08-29 15:25:53.284409,3.6624130752098
6484,2020-08-29 15:25:53.544261,3.6624130752098
6485,2020-08-29 15:25:53.847372,3.6624130752098
6486,2020-08-29 15:25:54.110648,3.71197799683421
6487,2020-08-29 15:25:54.455942,3.71197799683421
6488,2020-08-29 15:25:54.842252,3.71197799683421
6489,2020-08-29 15:25:55.048906,3.71197799683421
6490,2020-08-29 15:25:55.293657,3.71197799683421
6491,2020-08-29 15:25:55.595918,3.71197799683421
6492,2020-08-29 15:25:56.002840,3.71197799683421
6493,2020-08-29 15:25:56.251868,3.71197799683421
6494,2020-08-29 15:25:56.520918,3.71197799683421
6495,2020-08-29 15:25:56.795750,3.76148380973453
6496,2020-08-29 15:25:57.173344,3.76148380973453
6497,2020-08-29 15:25:57.514439,3.76148380973453
6498,2020-08-29 15:25:57.842475,3.76148380973453
6499,2020-08-29 15:25:58.119020,3.76148380973453
6500,2020-08-29 15:25:58.489060,3.76148380973453
6501,2020-08-29 15:25:58.758520,3.76148380973453
6502,2020-08-29 15:25:59.077260,3.76148380973453
6503,2020-08-29 15:25:59.467568,3.81093063679478
6504,2020-08-29 15:25:59.852394,3.81093063679478
6505,2020-08-29 15:26:00.160338,3.81093063679478
6506,2020-08-29 15:26:00.445099,3.81093063679478
6507,2020-08-29 15:26:00.736954,3.81093063679478
6508,2020-08-29 15:26:01.083366,3.81093063679478
6509,2020-08-29 15:26:01.367699,3.81093063679478
6510,2020-08-29 15:26:01.686529,3.81093063679478
6511,2020-08-29 15:26:01.972187,3.86031860014832
6512,2020-08-29 15:26:02.320818,3.86031860014832
6513,2020-08-29 15:26:02.622179,3.86031860014832
6514,2020-08-29 15:26:02.975863,3.86031860014832
6515,2020-08-29 15:26:03.236034,3.86031860014832
6516,2020-08-29 15:26:03.506665,3.86031860014832
6517,2020-08-29 15:26:03.848704,3.86031860014832
6518,2020-08-29 15:26:04.155457,3.86031860014832
6519,2020-08-29 15:26:04.433585,3.86031860014832
6520,2020-08-29 15:26:04.727521,3.89701680259077
6521,2020-08-29 15:26:05.053319,3.89701680259077
6522,2020-08-29 15:26:05.362047,3.89701680259077
6523,2020-08-29 15:26:05.680274,3.89701680259077
6524,2020-08-29 15:26:05.969778,3.89701680259077
6525,2020-08-29 15:26:06.236845,3.89701680259077
6526,2020-08-29 15:26:06.512728,3.89701680259077
6527,2020-08-29 15:26:06.863690,3.89701680259077
6528,2020-08-29 15:26:07.180603,3.89701680259077
6529,2020-08-29 15:26:07.503613,3.93367814916373
6530,2020-08-29 15:26:07.817187,3.93367814916373
6531,2020-08-29 15:26:08.198470,3.93367814916373
6532,2020-08-29 15:26:08.451852,3.93367814916373
6533,2020-08-29 15:26:08.765444,3.93367814916373
6534,2020-08-29 15:26:09.096072,3.93367814916373
6535,2020-08-29 15:26:09.426483,3.93367814916373
6536,2020-08-29 15:26:09.782386,3.97030271244651
6537,2020-08-29 15:26:10.012036,3.97030271244651
6538,2020-08-29 15:26:10.330958,3.97030271244651
6539,2020-08-29 15:26:10.664199,3.97030271244651
6540,2020-08-29 15:26:10.951288,3.97030271244651
6541,2020-08-29 15:26:11.304194,3.97030271244651
6542,2020-08-29 15:26:11.564767,3.97030271244651
6543,2020-08-29 15:26:11.898835,3.97030271244651
6544,2020-08-29 15:26:12.137353,4.00689056464888
6545,2020-08-29 15:26:12.543032,4.00689056464888
6546,2020-08-29 15:26:12.817673,4.00689056464888
6547,2020-08-29 15:26:13.130905,4.00689056464888
6548,2020-08-29 15:26:13.455901,4.00689056464888
6549,2020-08-29 15:26:13.772454,4.00689056464888
6550,2020-08-29 15:26:14.098620,4.00689056464888
6551,2020-08-29 15:26:14.419671,4.00689056464888
6552,2020-08-29 15:26:14.723745,4.00689056464888
6553,2020-08-29 15:26:14.989408,4.00689056464888
6554,2020-08-29 15:26:15.223322,4.04344177761533
6555,2020-08-29 15:26:15.558941,4.04344177761533
6556,2020-08-29 15:26:15.892161,4.04344177761533
6557,2020-08-29 15:26:16.126945,4.04344177761533
6558,2020-08-29 15:26:16.423183,4.04344177761533
6559,2020-08-29 15:26:16.653475,4.04344177761533
6560,2020-08-29 15:26:16.963675,4.04344177761533
6561,2020-08-29 15:26:17.283359,4.04344177761533
6562,2020-08-29 15:26:17.588747,4.04344177761533
6563,2020-08-29 15:26:17.978019,4.07995642282918
6564,2020-08-29 15:26:18.193988,4.07995642282918
6565,2020-08-29 15:26:18.455871,4.07995642282918
6566,2020-08-29 15:26:18.702516,4.07995642282918
6567,2020-08-29 15:26:19.037637,4.07995642282918
6568,2020-08-29 15:26:19.338464,4.07995642282918
6569,2020-08-29 15:26:19.611419,4.07995642282918
6570,2020-08-29 15:26:19.944678,4.07995642282918
6571,2020-08-29 15:26:20.304464,4.07995642282918
6572,2020-08-29 15:26:20.590624,4.11643457141675
6573,2020-08-29 15:26:20.819836,4.11643457141675
6574,2020-08-29 15:26:21.136609,4.11643457141675
6575,2020-08-29 15:26:21.453685,4.11643457141675
6576,2020-08-29 15:26:21.795331,4.11643457141675
6577,2020-08-29 15:26:22.138553,4.11643457141675
6578,2020-08-29 15:26:22.465725,4.11643457141675
6579,2020-08-29 15:26:22.813959,4.11643457141675
6580,2020-08-29 15:26:23.157290,4.15287629415127
6581,2020-08-29 15:26:23.521846,4.15287629415127
6582,2020-08-29 15:26:23.831023,4.15287629415127
6583,2020-08-29 15:26:24.219068,4.15287629415127
6584,2020-08-29 15:26:24.473775,4.15287629415127
6585,2020-08-29 15:26:24.721130,4.15287629415127
6586,2020-08-29 15:26:25.024803,4.15287629415127
6587,2020-08-29 15:26:25.354795,4.15287629415127
6588,2020-08-29 15:26:25.664838,4.18928166145693
6589,2020-08-29 15:26:25.988299,4.18928166145693
6590,2020-08-29 15:26:26.298977,4.18928166145693
6591,2020-08-29 15:26:26.560808,4.18928166145693
6592,2020-08-29 15:26:26.816497,4.18928166145693
6593,2020-08-29 15:26:27.177374,4.18928166145693
6594,2020-08-29 15:26:27.490472,4.18928166145693
6595,2020-08-29 15:26:27.785826,4.18928166145693
6596,2020-08-29 15:26:28.017589,4.18928166145693
6597,2020-08-29 15:26:28.340359,4.18928166145693
6598,2020-08-29 15:26:28.601287,4.22565074341267
6599,2020-08-29 15:26:28.841639,4.22565074341267
6600,2020-08-29 15:26:29.218452,4.22565074341267
6601,2020-08-29 15:26:29.488944,4.22565074341267
6602,2020-08-29 15:26:29.852538,4.22565074341267
6603,2020-08-29 15:26:30.192678,4.22565074341267
6604,2020-08-29 15:26:30.547185,4.22565074341267
6605,2020-08-29 15:26:30.832257,4.26198360975602
6606,2020-08-29 15:26:31.179737,4.26198360975602
6607,2020-08-29 15:26:31.435027,4.26198360975602
6608,2020-08-29 15:26:31.768570,4.26198360975602
6609,2020-08-29 15:26:32.055137,4.26198360975602
6610,2020-08-29 15:26:32.306214,4.26198360975602
6611,2020-08-29 15:26:32.615613,4.26198360975602
6612,2020-08-29 15:26:32.939498,4.26198360975602
6613,2020-08-29 15:26:33.193591,4.29828032988679
6614,2020-08-29 15:26:33.501172,4.29828032988679
6615,2020-08-29 15:26:33.836882,4.29828032988679
6616,2020-08-29 15:26:34.127095,4.29828032988679
6617,2020-08-29 15:26:34.482485,4.29828032988679
6618,2020-08-29 15:26:34.836642,4.29828032988679
6619,2020-08-29 15:26:35.109864,4.29828032988679
6620,2020-08-29 15:26:35.509775,4.36193386228051
6621,2020-08-29 15:26:35.842338,4.36193386228051
6622,2020-08-29 15:26:36.176746,4.36193386228051
6623,2020-08-29 15:26:36.482133,4.36193386228051
6624,2020-08-29 15:26:36.801383,4.36193386228051
6625,2020-08-29 15:26:37.224336,4.36193386228051
6626,2020-08-29 15:26:37.461135,4.36193386228051
6627,2020-08-29 15:26:37.708198,4.36193386228051
6628,2020-08-29 15:26:37.952230,4.36193386228051
6629,2020-08-29 15:26:38.212396,4.36193386228051
6630,2020-08-29 15:26:38.581201,4.42550923242429
6631,2020-08-29 15:26:38.985530,4.42550923242429
6632,2020-08-29 15:26:39.226252,4.42550923242429
6633,2020-08-29 15:26:39.501281,4.42550923242429
6634,2020-08-29 15:26:39.849477,4.42550923242429
6635,2020-08-29 15:26:40.178566,4.42550923242429
6636,2020-08-29 15:26:40.497287,4.42550923242429
6637,2020-08-29 15:26:40.835132,4.42550923242429
6638,2020-08-29 15:26:41.103531,4.42550923242429
6639,2020-08-29 15:26:41.460831,4.42550923242429
6640,2020-08-29 15:26:41.721900,4.48900659433261
6641,2020-08-29 15:26:41.973457,4.48900659433261
6642,2020-08-29 15:26:42.325273,4.48900659433261
6643,2020-08-29 15:26:42.590844,4.48900659433261
6644,2020-08-29 15:26:42.891974,4.48900659433261
6645,2020-08-29 15:26:43.164288,4.48900659433261
6646,2020-08-29 15:26:43.477559,4.48900659433261
6647,2020-08-29 15:26:43.860319,4.48900659433261
6648,2020-08-29 15:26:44.216306,4.55242610099548
6649,2020-08-29 15:26:44.544101,4.55242610099548
6650,2020-08-29 15:26:44.889192,4.55242610099548
6651,2020-08-29 15:26:45.210237,4.55242610099548
6652,2020-08-29 15:26:45.521762,4.55242610099548
6653,2020-08-29 15:26:45.898368,4.55242610099548
6654,2020-08-29 15:26:46.141300,4.55242610099548
6655,2020-08-29 15:26:46.422862,4.55242610099548
6656,2020-08-29 15:26:46.712479,4.55242610099548
6657,2020-08-29 15:26:47.043230,4.61576790439806
6658,2020-08-29 15:26:47.313727,4.61576790439806
6659,2020-08-29 15:26:47.585463,4.61576790439806
6660,2020-08-29 15:26:47.925360,4.61576790439806
6661,2020-08-29 15:26:48.233016,4.61576790439806
6662,2020-08-29 15:26:48.564232,4.61576790439806
6663,2020-08-29 15:26:48.916915,4.61576790439806
6664,2020-08-29 15:26:49.218766,4.61576790439806
6665,2020-08-29 15:26:49.547740,4.67700164745689
6666,2020-08-29 15:26:49.908476,4.67700164745689
6667,2020-08-29 15:26:50.256538,4.67700164745689
6668,2020-08-29 15:26:50.524166,4.67700164745689
6669,2020-08-29 15:26:50.778405,4.67700164745689
6670,2020-08-29 15:26:51.125488,4.67700164745689
6671,2020-08-29 15:26:51.445449,4.67700164745689
6672,2020-08-29 15:26:51.692317,4.67700164745689
6673,2020-08-29 15:26:52.004514,4.73812312328975
6674,2020-08-29 15:26:52.371297,4.73812312328975
6675,2020-08-29 15:26:52.645642,4.73812312328975
6676,2020-08-29 15:26:52.884250,4.73812312328975
6677,2020-08-29 15:26:53.185114,4.73812312328975
6678,2020-08-29 15:26:53.412892,4.73812312328975
6679,2020-08-29 15:26:53.767314,4.73812312328975
6680,2020-08-29 15:26:54.055145,4.73812312328975
6681,2020-08-29 15:26:54.379793,4.79913254103498
6682,2020-08-29 15:26:54.710034,4.79913254103498
6683,2020-08-29 15:26:55.014298,4.79913254103498
6684,2020-08-29 15:26:55.383565,4.79913254103498
6685,2020-08-29 15:26:55.686139,4.79913254103498
6686,2020-08-29 15:26:55.955222,4.79913254103498
6687,2020-08-29 15:26:56.260361,4.79913254103498
6688,2020-08-29 15:26:56.571299,4.79913254103498
6689,2020-08-29 15:26:56.830386,4.79913254103498
6690,2020-08-29 15:26:57.209643,4.8558222122404
6691,2020-08-29 15:26:57.552368,4.8558222122404
6692,2020-08-29 15:26:57.890198,4.8558222122404
6693,2020-08-29 15:26:58.198449,4.8558222122404
6694,2020-08-29 15:26:58.449083,4.8558222122404
6695,2020-08-29 15:26:58.705051,4.8558222122404
6696,2020-08-29 15:26:58.996323,4.8558222122404
6697,2020-08-29 15:26:59.295655,4.8558222122404
6698,2020-08-29 15:26:59.504529,4.9123729235837
6699,2020-08-29 15:26:59.746757,4.9123729235837
6700,2020-08-29 15:27:00.040370,4.9123729235837
6701,2020-08-29 15:27:00.339286,4.9123729235837
6702,2020-08-29 15:27:00.701156,4.9123729235837
6703,2020-08-29 15:27:01.054207,4.9123729235837
6704,2020-08-29 15:27:01.380392,4.9123729235837
6705,2020-08-29 15:27:01.723898,4.9123729235837
6706,2020-08-29 15:27:02.020903,4.9123729235837
6707,2020-08-29 15:27:02.241414,4.9123729235837
6708,2020-08-29 15:27:02.571966,4.96878493995082
6709,2020-08-29 15:27:02.847001,4.96878493995082
6710,2020-08-29 15:27:03.134166,4.96878493995082
6711,2020-08-29 15:27:03.479618,4.96878493995082
6712,2020-08-29 15:27:03.701425,4.96878493995082
6713,2020-08-29 15:27:03.926515,4.96878493995082
6714,2020-08-29 15:27:04.185138,4.96878493995082
6715,2020-08-29 15:27:04.446730,4.96878493995082
6716,2020-08-29 15:27:04.788809,4.96878493995082
6717,2020-08-29 15:27:05.072333,4.96878493995082
6718,2020-08-29 15:27:05.414370,4.85526783985702
6719,2020-08-29 15:27:05.698012,4.85526783985702
6720,2020-08-29 15:27:06.032875,4.85526783985702
6721,2020-08-29 15:27:06.360954,4.85526783985702
6722,2020-08-29 15:27:06.658046,4.85526783985702
6723,2020-08-29 15:27:06.892638,4.85526783985702
6724,2020-08-29 15:27:07.201341,4.85526783985702
6725,2020-08-29 15:27:07.530226,4.85526783985702
6726,2020-08-29 15:27:07.763999,4.85526783985702
6727,2020-08-29 15:27:08.075609,4.84174763834098
6728,2020-08-29 15:27:08.376406,4.84174763834098
6729,2020-08-29 15:27:08.603603,4.84174763834098
6730,2020-08-29 15:27:08.844250,4.84174763834098
6731,2020-08-29 15:27:09.171879,4.84174763834098
6732,2020-08-29 15:27:09.488591,4.84174763834098
6733,2020-08-29 15:27:09.809735,4.84174763834098
6734,2020-08-29 15:27:10.094788,4.84174763834098
6735,2020-08-29 15:27:10.338392,4.84174763834098
6736,2020-08-29 15:27:10.666870,4.84174763834098
6737,2020-08-29 15:27:11.000708,4.84174763834098
6738,2020-08-29 15:27:11.245429,4.84174763834098
6739,2020-08-29 15:27:11.526722,4.84174763834098
6740,2020-08-29 15:27:11.855672,4.84174763834098
6741,2020-08-29 15:27:12.179497,4.84174763834098
6742,2020-08-29 15:27:12.493752,4.84174763834098
6743,2020-08-29 15:27:12.787543,4.84174763834098
6744,2020-08-29 15:27:13.078996,4.84174763834098
6745,2020-08-29 15:27:13.334366,4.84174763834098
6746,2020-08-29 15:27:13.681614,4.84174763834098
6747,2020-08-29 15:27:13.980180,4.84174763834098
6748,2020-08-29 15:27:14.268504,4.73023971721094
6749,2020-08-29 15:27:14.572426,4.73023971721094
6750,2020-08-29 15:27:14.916551,4.73023971721094
6751,2020-08-29 15:27:15.136191,4.73023971721094
6752,2020-08-29 15:27:15.440831,4.73023971721094
6753,2020-08-29 15:27:15.725916,4.73023971721094
6754,2020-08-29 15:27:16.046838,4.73023971721094
6755,2020-08-29 15:27:16.344577,4.73023971721094
6756,2020-08-29 15:27:16.659709,4.73023971721094
6757,2020-08-29 15:27:16.955334,4.61907203985059
6758,2020-08-29 15:27:17.251090,4.61907203985059
6759,2020-08-29 15:27:17.538831,4.61907203985059
6760,2020-08-29 15:27:17.862823,4.61907203985059
6761,2020-08-29 15:27:18.192335,4.61907203985059
6762,2020-08-29 15:27:18.500262,4.61907203985059
6763,2020-08-29 15:27:18.805592,4.61907203985059
6764,2020-08-29 15:27:19.060107,4.61907203985059
6765,2020-08-29 15:27:19.382402,4.61907203985059
6766,2020-08-29 15:27:19.675334,4.50824080546852
6767,2020-08-29 15:27:19.971788,4.50824080546852
6768,2020-08-29 15:27:20.303144,4.50824080546852
6769,2020-08-29 15:27:20.564483,4.50824080546852
6770,2020-08-29 15:27:20.869032,4.50824080546852
6771,2020-08-29 15:27:21.190423,4.50824080546852
6772,2020-08-29 15:27:21.530805,4.50824080546852
6773,2020-08-29 15:27:21.835386,4.50824080546852
6774,2020-08-29 15:27:22.168947,4.50824080546852
6775,2020-08-29 15:27:22.472926,4.39774232670584
6776,2020-08-29 15:27:22.827393,4.39774232670584
6777,2020-08-29 15:27:23.174024,4.39774232670584
6778,2020-08-29 15:27:23.474887,4.39774232670584
6779,2020-08-29 15:27:23.721525,4.39774232670584
6780,2020-08-29 15:27:24.024587,4.39774232670584
6781,2020-08-29 15:27:24.334683,4.39774232670584
6782,2020-08-29 15:27:24.594396,4.28757302296719
6783,2020-08-29 15:27:24.919031,4.28757302296719
6784,2020-08-29 15:27:25.197372,4.28757302296719
6785,2020-08-29 15:27:25.536105,4.28757302296719
6786,2020-08-29 15:27:25.847470,4.28757302296719
6787,2020-08-29 15:27:26.186840,4.28757302296719
6788,2020-08-29 15:27:26.534099,4.28757302296719
6789,2020-08-29 15:27:26.870473,4.28757302296719
6790,2020-08-29 15:27:27.095802,4.28757302296719
6791,2020-08-29 15:27:27.335927,4.17772941446184
6792,2020-08-29 15:27:27.608471,4.17772941446184
6793,2020-08-29 15:27:27.968320,4.17772941446184
6794,2020-08-29 15:27:28.234804,4.17772941446184
6795,2020-08-29 15:27:28.505100,4.17772941446184
6796,2020-08-29 15:27:28.835454,4.17772941446184
6797,2020-08-29 15:27:29.155818,4.17772941446184
6798,2020-08-29 15:27:29.491349,4.17772941446184
6799,2020-08-29 15:27:29.835680,4.17772941446184
6800,2020-08-29 15:27:30.123973,4.06820811684715
6801,2020-08-29 15:27:30.477737,4.06820811684715
6802,2020-08-29 15:27:30.837848,4.06820811684715
6803,2020-08-29 15:27:31.159339,4.06820811684715
6804,2020-08-29 15:27:31.481562,4.06820811684715
6805,2020-08-29 15:27:31.815938,4.06820811684715
6806,2020-08-29 15:27:32.104644,4.06820811684715
6807,2020-08-29 15:27:32.373021,4.06820811684715
6808,2020-08-29 15:27:32.697897,3.95900583638849
6809,2020-08-29 15:27:33.016298,3.95900583638849
6810,2020-08-29 15:27:33.342829,3.95900583638849
6811,2020-08-29 15:27:33.626729,3.95900583638849
6812,2020-08-29 15:27:33.951605,3.95900583638849
6813,2020-08-29 15:27:34.309767,3.95900583638849
6814,2020-08-29 15:27:34.599048,3.95900583638849
6815,2020-08-29 15:27:35.001043,3.95900583638849
6816,2020-08-29 15:27:35.367544,3.85011936556577
6817,2020-08-29 15:27:35.698132,3.85011936556577
6818,2020-08-29 15:27:35.955947,3.85011936556577
6819,2020-08-29 15:27:36.273736,3.85011936556577
6820,2020-08-29 15:27:36.647956,3.85011936556577
6821,2020-08-29 15:27:36.907306,3.85011936556577
6822,2020-08-29 15:27:37.233230,3.85011936556577
6823,2020-08-29 15:27:37.497356,3.85011936556577
6824,2020-08-29 15:27:37.814828,3.85011936556577
6825,2020-08-29 15:27:38.081163,3.85011936556577
6826,2020-08-29 15:27:38.406210,3.74154557906948
6827,2020-08-29 15:27:38.692329,3.74154557906948
6828,2020-08-29 15:27:39.001161,3.74154557906948
6829,2020-08-29 15:27:39.325297,3.74154557906948
6830,2020-08-29 15:27:39.659288,3.74154557906948
6831,2020-08-29 15:27:40.026980,3.74154557906948
6832,2020-08-29 15:27:40.295098,3.74154557906948
6833,2020-08-29 15:27:40.626545,3.74154557906948
6834,2020-08-29 15:27:40.926277,3.74154557906948
6835,2020-08-29 15:27:41.317997,3.63328143013868
6836,2020-08-29 15:27:41.671789,3.63328143013868
6837,2020-08-29 15:27:41.930369,3.63328143013868
6838,2020-08-29 15:27:42.237300,3.63328143013868
6839,2020-08-29 15:27:42.545531,3.63328143013868
6840,2020-08-29 15:27:42.854270,3.63328143013868
6841,2020-08-29 15:27:43.174613,3.63328143013868
6842,2020-08-29 15:27:43.579445,3.5253239472017
6843,2020-08-29 15:27:43.987990,3.5253239472017
6844,2020-08-29 15:27:44.320209,3.5253239472017
6845,2020-08-29 15:27:44.612972,3.5253239472017
6846,2020-08-29 15:27:44.908115,3.5253239472017
6847,2020-08-29 15:27:45.271334,3.5253239472017
6848,2020-08-29 15:27:45.547137,3.5253239472017
6849,2020-08-29 15:27:45.893857,3.5253239472017
6850,2020-08-29 15:27:46.228557,3.40582682308009
6851,2020-08-29 15:27:46.493494,3.40582682308009
6852,2020-08-29 15:27:46.814272,3.40582682308009
6853,2020-08-29 15:27:47.127597,3.40582682308009
6854,2020-08-29 15:27:47.386027,3.40582682308009
6855,2020-08-29 15:27:47.738507,3.40582682308009
6856,2020-08-29 15:27:48.052811,3.40582682308009
6857,2020-08-29 15:27:48.368555,3.40582682308009
6858,2020-08-29 15:27:48.663080,3.40582682308009
6859,2020-08-29 15:27:48.972611,3.40582682308009
6860,2020-08-29 15:27:49.249930,3.28664696905321
6861,2020-08-29 15:27:49.588484,3.28664696905321
6862,2020-08-29 15:27:49.854793,3.28664696905321
6863,2020-08-29 15:27:50.126194,3.28664696905321
6864,2020-08-29 15:27:50.470528,3.28664696905321
6865,2020-08-29 15:27:50.760367,3.28664696905321
6866,2020-08-29 15:27:51.091422,3.28664696905321
6867,2020-08-29 15:27:51.386492,3.28664696905321
6868,2020-08-29 15:27:51.686255,3.28664696905321
6869,2020-08-29 15:27:51.941706,3.16778172727325
6870,2020-08-29 15:27:52.237102,3.16778172727325
6871,2020-08-29 15:27:52.487561,3.16778172727325
6872,2020-08-29 15:27:52.717382,3.16778172727325
6873,2020-08-29 15:27:53.072094,3.16778172727325
6874,2020-08-29 15:27:53.380188,3.16778172727325
6875,2020-08-29 15:27:53.618106,3.16778172727325
6876,2020-08-29 15:27:53.908826,3.16778172727325
6877,2020-08-29 15:27:54.184643,3.16778172727325
6878,2020-08-29 15:27:54.486114,3.16778172727325
6879,2020-08-29 15:27:54.818523,3.04922850347403
6880,2020-08-29 15:27:55.133031,3.04922850347403
6881,2020-08-29 15:27:55.472546,3.04922850347403
6882,2020-08-29 15:27:55.774675,3.04922850347403
6883,2020-08-29 15:27:56.035996,3.04922850347403
6884,2020-08-29 15:27:56.303772,3.04922850347403
6885,2020-08-29 15:27:56.582861,3.04922850347403
6886,2020-08-29 15:27:56.882201,3.04922850347403
6887,2020-08-29 15:27:57.132662,2.93098476499637
6888,2020-08-29 15:27:57.463171,2.93098476499637
6889,2020-08-29 15:27:57.774212,2.93098476499637
6890,2020-08-29 15:27:58.118976,2.93098476499637
6891,2020-08-29 15:27:58.448028,2.93098476499637
6892,2020-08-29 15:27:58.762426,2.93098476499637
6893,2020-08-29 15:27:59.081125,2.93098476499637
6894,2020-08-29 15:27:59.404666,2.93098476499637
6895,2020-08-29 15:27:59.765914,2.81304803897709
6896,2020-08-29 15:28:00.001144,2.81304803897709
