iteration,timestamp,T7
6897,2020-08-29 15:28:00.344921,2.81304803897709
6898,2020-08-29 15:28:00.612896,2.81304803897709
6899,2020-08-29 15:28:00.919658,2.81304803897709
6900,2020-08-29 15:28:01.222450,2.81304803897709
6901,2020-08-29 15:28:01.524427,2.81304803897709
6902,2020-08-29 15:28:01.773165,2.81304803897709
6903,2020-08-29 15:28:02.225422,2.69541591069007
6904,2020-08-29 15:28:02.537198,2.69541591069007
6905,2020-08-29 15:28:02.812907,2.69541591069007
6906,2020-08-29 15:28:03.130543,2.69541591069007
6907,2020-08-29 15:28:03.452712,2.69541591069007
6908,2020-08-29 15:28:03.791480,2.69541591069007
6909,2020-08-29 15:28:04.093998,2.69541591069007
6910,2020-08-29 15:28:04.465883,2.69541591069007
6911,2020-08-29 15:28:04.808018,2.69541591069007
6912,2020-08-29 15:28:05.063774,2.57808602202984
6913,2020-08-29 15:28:05.374979,2.57808602202984
6914,2020-08-29 15:28:05.606094,2.57808602202984
6915,2020-08-29 15:28:05.910266,2.57808602202984
6916,2020-08-29 15:28:06.239317,2.57808602202984
6917,2020-08-29 15:28:06.546993,2.57808602202984
6918,2020-08-29 15:28:06.900879,2.57808602202984
6919,2020-08-29 15:28:07.226491,2.57808602202984
6920,2020-08-29 15:28:07.441069,2.57808602202984
6921,2020-08-29 15:28:07.738137,2.46105607012926
6922,2020-08-29 15:28:07.990963,2.46105607012926
6923,2020-08-29 15:28:08.284725,2.46105607012926
6924,2020-08-29 15:28:08.611095,2.46105607012926
6925,2020-08-29 15:28:08.980758,2.46105607012926
6926,2020-08-29 15:28:09.337064,2.46105607012926
6927,2020-08-29 15:28:09.702005,2.46105607012926
6928,2020-08-29 15:28:09.957947,2.46105607012926
6929,2020-08-29 15:28:10.278520,2.46105607012926
6930,2020-08-29 15:28:10.576484,2.34432380610509
6931,2020-08-29 15:28:10.915753,2.34432380610509
6932,2020-08-29 15:28:11.137795,2.34432380610509
6933,2020-08-29 15:28:11.471996,2.34432380610509
6934,2020-08-29 15:28:11.786165,2.34432380610509
6935,2020-08-29 15:28:12.106751,2.34432380610509
6936,2020-08-29 15:28:12.441589,2.34432380610509
6937,2020-08-29 15:28:12.686596,2.34432380610509
6938,2020-08-29 15:28:13.015204,2.34432380610509
6939,2020-08-29 15:28:13.430344,2.22788703392563
6940,2020-08-29 15:28:13.663263,2.22788703392563
6941,2020-08-29 15:28:14.022622,2.22788703392563
6942,2020-08-29 15:28:14.384901,2.22788703392563
6943,2020-08-29 15:28:14.713454,2.22788703392563
6944,2020-08-29 15:28:15.029089,2.22788703392563
6945,2020-08-29 15:28:15.292535,2.22788703392563
6946,2020-08-29 15:28:15.556351,2.22788703392563
6947,2020-08-29 15:28:15.820673,2.27907489317123
6948,2020-08-29 15:28:16.076720,2.27907489317123
6949,2020-08-29 15:28:16.400403,2.27907489317123
6950,2020-08-29 15:28:16.732311,2.27907489317123
6951,2020-08-29 15:28:17.059696,2.27907489317123
6952,2020-08-29 15:28:17.336236,2.27907489317123
6953,2020-08-29 15:28:17.659884,2.27907489317123
6954,2020-08-29 15:28:17.964389,2.27907489317123
6955,2020-08-29 15:28:18.222606,2.27907489317123
6956,2020-08-29 15:28:18.478895,2.3198583552423
6957,2020-08-29 15:28:18.788291,2.3198583552423
6958,2020-08-29 15:28:19.062909,2.3198583552423
6959,2020-08-29 15:28:19.340139,2.3198583552423
6960,2020-08-29 15:28:19.605454,2.3198583552423
6961,2020-08-29 15:28:19.878110,2.3198583552423
6962,2020-08-29 15:28:20.253128,2.3198583552423
6963,2020-08-29 15:28:20.570494,2.3198583552423
6964,2020-08-29 15:28:20.879017,2.3198583552423
6965,2020-08-29 15:28:21.134068,2.3198583552423
6966,2020-08-29 15:28:21.383983,2.36052728844368
6967,2020-08-29 15:28:21.650040,2.36052728844368
6968,2020-08-29 15:28:21.982767,2.36052728844368
6969,2020-08-29 15:28:22.325521,2.36052728844368
6970,2020-08-29 15:28:22.681978,2.36052728844368
6971,2020-08-29 15:28:22.903148,2.36052728844368
6972,2020-08-29 15:28:23.218742,2.36052728844368
6973,2020-08-29 15:28:23.548582,2.36052728844368
6974,2020-08-29 15:28:23.895698,2.36052728844368
6975,2020-08-29 15:28:24.253421,2.40108216918802
6976,2020-08-29 15:28:24.531874,2.40108216918802
6977,2020-08-29 15:28:24.874133,2.40108216918802
6978,2020-08-29 15:28:25.232285,2.40108216918802
6979,2020-08-29 15:28:25.560357,2.40108216918802
6980,2020-08-29 15:28:25.896178,2.40108216918802
6981,2020-08-29 15:28:26.199409,2.40108216918802
6982,2020-08-29 15:28:26.465835,2.44208933323688
6983,2020-08-29 15:28:26.730244,2.44208933323688
6984,2020-08-29 15:28:27.021640,2.44208933323688
6985,2020-08-29 15:28:27.355433,2.44208933323688
6986,2020-08-29 15:28:27.686298,2.44208933323688
6987,2020-08-29 15:28:28.028874,2.44208933323688
6988,2020-08-29 15:28:28.287541,2.44208933323688
6989,2020-08-29 15:28:28.520882,2.44208933323688
6990,2020-08-29 15:28:28.867953,2.44208933323688
6991,2020-08-29 15:28:29.168324,2.48298912241867
6992,2020-08-29 15:28:29.455056,2.48298912241867
6993,2020-08-29 15:28:29.771138,2.48298912241867
6994,2020-08-29 15:28:30.056263,2.48298912241867
6995,2020-08-29 15:28:30.402689,2.48298912241867
6996,2020-08-29 15:28:30.783727,2.48298912241867
6997,2020-08-29 15:28:31.140425,2.48298912241867
6998,2020-08-29 15:28:31.381548,2.48298912241867
6999,2020-08-29 15:28:31.678644,2.48298912241867
7000,2020-08-29 15:28:32.008438,2.52378200965249
7001,2020-08-29 15:28:32.361999,2.52378200965249
7002,2020-08-29 15:28:32.689983,2.52378200965249
7003,2020-08-29 15:28:32.990830,2.52378200965249
7004,2020-08-29 15:28:33.272756,2.52378200965249
7005,2020-08-29 15:28:33.685673,2.52378200965249
7006,2020-08-29 15:28:33.947699,2.52378200965249
7007,2020-08-29 15:28:34.292329,2.52378200965249
7008,2020-08-29 15:28:34.606718,2.56446846551034
7009,2020-08-29 15:28:34.996706,2.56446846551034
7010,2020-08-29 15:28:35.227553,2.56446846551034
7011,2020-08-29 15:28:35.502694,2.56446846551034
7012,2020-08-29 15:28:35.810638,2.56446846551034
7013,2020-08-29 15:28:36.105358,2.56446846551034
7014,2020-08-29 15:28:36.430713,2.56446846551034
7015,2020-08-29 15:28:36.712859,2.56446846551034
7016,2020-08-29 15:28:36.961399,2.56446846551034
7017,2020-08-29 15:28:37.311250,2.60504895823782
7018,2020-08-29 15:28:37.614743,2.60504895823782
7019,2020-08-29 15:28:37.958387,2.60504895823782
7020,2020-08-29 15:28:38.221568,2.60504895823782
7021,2020-08-29 15:28:38.397520,2.60504895823782
7022,2020-08-29 15:28:38.716180,2.60504895823782
7023,2020-08-29 15:28:39.033499,2.60504895823782
7024,2020-08-29 15:28:39.296128,2.60504895823782
7025,2020-08-29 15:28:39.588225,2.60504895823782
7026,2020-08-29 15:28:39.816141,2.60504895823782
7027,2020-08-29 15:28:40.152133,2.64552395377491
7028,2020-08-29 15:28:40.470619,2.64552395377491
7029,2020-08-29 15:28:40.759811,2.64552395377491
7030,2020-08-29 15:28:41.086570,2.64552395377491
7031,2020-08-29 15:28:41.445508,2.64552395377491
7032,2020-08-29 15:28:41.728406,2.64552395377491
7033,2020-08-29 15:28:42.065944,2.64552395377491
7034,2020-08-29 15:28:42.365281,2.68589391577706
7035,2020-08-29 15:28:42.599312,2.68589391577706
7036,2020-08-29 15:28:42.963300,2.68589391577706
7037,2020-08-29 15:28:43.167248,2.68589391577706
7038,2020-08-29 15:28:43.473652,2.68589391577706
7039,2020-08-29 15:28:43.771289,2.68589391577706
7040,2020-08-29 15:28:44.032560,2.68589391577706
7041,2020-08-29 15:28:44.275917,2.68589391577706
7042,2020-08-29 15:28:44.566765,2.7261593056363
7043,2020-08-29 15:28:44.895273,2.7261593056363
7044,2020-08-29 15:28:45.192192,2.7261593056363
7045,2020-08-29 15:28:45.526733,2.7261593056363
7046,2020-08-29 15:28:45.788274,2.7261593056363
7047,2020-08-29 15:28:46.149066,2.7261593056363
7048,2020-08-29 15:28:46.484518,2.7261593056363
7049,2020-08-29 15:28:46.867685,2.7261593056363
7050,2020-08-29 15:28:47.195196,2.76632058250283
7051,2020-08-29 15:28:47.488550,2.76632058250283
7052,2020-08-29 15:28:47.800270,2.76632058250283
7053,2020-08-29 15:28:48.108392,2.76632058250283
7054,2020-08-29 15:28:48.383542,2.76632058250283
7055,2020-08-29 15:28:48.694191,2.76632058250283
7056,2020-08-29 15:28:49.025753,2.76632058250283
7057,2020-08-29 15:28:49.276129,2.81272447009768
7058,2020-08-29 15:28:49.611197,2.81272447009768
7059,2020-08-29 15:28:49.940501,2.81272447009768
7060,2020-08-29 15:28:50.216485,2.81272447009768
7061,2020-08-29 15:28:50.485287,2.81272447009768
7062,2020-08-29 15:28:50.795587,2.81272447009768
7063,2020-08-29 15:28:51.072434,2.81272447009768
7064,2020-08-29 15:28:51.471576,2.81272447009768
7065,2020-08-29 15:28:51.832545,2.85900741503335
7066,2020-08-29 15:28:52.131588,2.85900741503335
7067,2020-08-29 15:28:52.478034,2.85900741503335
7068,2020-08-29 15:28:52.812791,2.85900741503335
7069,2020-08-29 15:28:53.115028,2.85900741503335
7070,2020-08-29 15:28:53.372241,2.85900741503335
7071,2020-08-29 15:28:53.589297,2.85900741503335
7072,2020-08-29 15:28:53.891616,2.85900741503335
7073,2020-08-29 15:28:54.205613,2.85900741503335
7074,2020-08-29 15:28:54.479925,2.85900741503335
7075,2020-08-29 15:28:54.730129,2.90516993259703
7076,2020-08-29 15:28:54.984800,2.90516993259703
7077,2020-08-29 15:28:55.293458,2.90516993259703
7078,2020-08-29 15:28:55.564615,2.90516993259703
7079,2020-08-29 15:28:55.901789,2.90516993259703
7080,2020-08-29 15:28:56.215476,2.90516993259703
7081,2020-08-29 15:28:56.498178,2.90516993259703
7082,2020-08-29 15:28:56.781066,2.90516993259703
7083,2020-08-29 15:28:57.104959,2.90516993259703
7084,2020-08-29 15:28:57.387900,2.9512125355096
7085,2020-08-29 15:28:57.744550,2.9512125355096
7086,2020-08-29 15:28:58.090832,2.9512125355096
7087,2020-08-29 15:28:58.434925,2.9512125355096
7088,2020-08-29 15:28:58.694679,2.9512125355096
7089,2020-08-29 15:28:58.942315,2.9512125355096
7090,2020-08-29 15:28:59.224118,2.9512125355096
7091,2020-08-29 15:28:59.561075,2.9512125355096
7092,2020-08-29 15:28:59.886847,2.9512125355096
7093,2020-08-29 15:29:00.133907,2.99713573396284
7094,2020-08-29 15:29:00.422122,2.99713573396284
7095,2020-08-29 15:29:00.745594,2.99713573396284
7096,2020-08-29 15:29:01.109413,2.99713573396284
7097,2020-08-29 15:29:01.349553,2.99713573396284
7098,2020-08-29 15:29:01.657919,2.99713573396284
7099,2020-08-29 15:29:01.935314,2.99713573396284
7100,2020-08-29 15:29:02.290954,2.99713573396284
7101,2020-08-29 15:29:02.630784,2.99713573396284
7102,2020-08-29 15:29:02.963929,3.04294003567175
7103,2020-08-29 15:29:03.332047,3.04294003567175
7104,2020-08-29 15:29:03.661262,3.04294003567175
7105,2020-08-29 15:29:03.939695,3.04294003567175
7106,2020-08-29 15:29:04.206106,3.04294003567175
7107,2020-08-29 15:29:04.463605,3.04294003567175
7108,2020-08-29 15:29:04.736574,3.04294003567175
7109,2020-08-29 15:29:05.140805,3.04294003567175
7110,2020-08-29 15:29:05.392458,3.04294003567175
7111,2020-08-29 15:29:05.664674,3.04294003567175
7112,2020-08-29 15:29:06.024403,3.08862594513228
7113,2020-08-29 15:29:06.326302,3.08862594513228
7114,2020-08-29 15:29:06.600890,3.08862594513228
7115,2020-08-29 15:29:06.873744,3.08862594513228
7116,2020-08-29 15:29:07.183806,3.08862594513228
7117,2020-08-29 15:29:07.508929,3.08862594513228
7118,2020-08-29 15:29:07.756273,3.08862594513228
7119,2020-08-29 15:29:08.104480,3.08862594513228
7120,2020-08-29 15:29:08.391140,3.1341939639964
7121,2020-08-29 15:29:08.735336,3.1341939639964
7122,2020-08-29 15:29:09.079948,3.1341939639964
7123,2020-08-29 15:29:09.391797,3.1341939639964
7124,2020-08-29 15:29:09.674070,3.1341939639964
7125,2020-08-29 15:29:10.009657,3.1341939639964
7126,2020-08-29 15:29:10.358363,3.1341939639964
7127,2020-08-29 15:29:10.604806,3.1341939639964
7128,2020-08-29 15:29:10.924113,3.1341939639964
7129,2020-08-29 15:29:11.216034,3.17911727358218
7130,2020-08-29 15:29:11.451099,3.17911727358218
7131,2020-08-29 15:29:11.725805,3.17911727358218
7132,2020-08-29 15:29:12.125138,3.17911727358218
7133,2020-08-29 15:29:12.431760,3.17911727358218
7134,2020-08-29 15:29:12.736527,3.17911727358218
7135,2020-08-29 15:29:13.060561,3.17911727358218
7136,2020-08-29 15:29:13.392619,3.17911727358218
7137,2020-08-29 15:29:13.761338,3.22391773207669
7138,2020-08-29 15:29:14.015944,3.22391773207669
7139,2020-08-29 15:29:14.252948,3.22391773207669
7140,2020-08-29 15:29:14.599580,3.22391773207669
7141,2020-08-29 15:29:14.956201,3.22391773207669
7142,2020-08-29 15:29:15.305415,3.22391773207669
7143,2020-08-29 15:29:15.610767,3.22391773207669
7144,2020-08-29 15:29:15.793323,3.22391773207669
7145,2020-08-29 15:29:16.112967,3.26859582858232
7146,2020-08-29 15:29:16.419153,3.26859582858232
7147,2020-08-29 15:29:16.730234,3.26859582858232
7148,2020-08-29 15:29:17.014570,3.26859582858232
7149,2020-08-29 15:29:17.269230,3.26859582858232
7150,2020-08-29 15:29:17.632597,3.26859582858232
7151,2020-08-29 15:29:17.963649,3.26859582858232
7152,2020-08-29 15:29:18.328473,3.26859582858232
7153,2020-08-29 15:29:18.596616,3.31315204982482
7154,2020-08-29 15:29:18.948720,3.31315204982482
7155,2020-08-29 15:29:19.260420,3.31315204982482
7156,2020-08-29 15:29:19.607807,3.31315204982482
7157,2020-08-29 15:29:19.961273,3.31315204982482
7158,2020-08-29 15:29:20.237299,3.31315204982482
7159,2020-08-29 15:29:20.483163,3.31315204982482
7160,2020-08-29 15:29:20.845784,3.31315204982482
7161,2020-08-29 15:29:21.107433,3.31315204982482
7162,2020-08-29 15:29:21.410789,3.35681367838113
7163,2020-08-29 15:29:21.729824,3.35681367838113
7164,2020-08-29 15:29:21.989513,3.35681367838113
7165,2020-08-29 15:29:22.300422,3.35681367838113
7166,2020-08-29 15:29:22.607017,3.35681367838113
7167,2020-08-29 15:29:22.924828,3.35681367838113
7168,2020-08-29 15:29:23.169656,3.35681367838113
7169,2020-08-29 15:29:23.516138,3.35681367838113
7170,2020-08-29 15:29:23.866352,3.38598804964187
7171,2020-08-29 15:29:24.228446,3.38598804964187
7172,2020-08-29 15:29:24.594548,3.38598804964187
7173,2020-08-29 15:29:24.861905,3.38598804964187
7174,2020-08-29 15:29:25.169872,3.38598804964187
7175,2020-08-29 15:29:25.421168,3.38598804964187
7176,2020-08-29 15:29:25.715812,3.38598804964187
7177,2020-08-29 15:29:25.987821,3.38598804964187
7178,2020-08-29 15:29:26.253400,3.38598804964187
7179,2020-08-29 15:29:26.591723,3.38598804964187
7180,2020-08-29 15:29:26.852295,3.40875077788823
7181,2020-08-29 15:29:27.089106,3.40875077788823
7182,2020-08-29 15:29:27.429886,3.40875077788823
7183,2020-08-29 15:29:27.787006,3.40875077788823
7184,2020-08-29 15:29:28.021399,3.40875077788823
7185,2020-08-29 15:29:28.345928,3.40875077788823
7186,2020-08-29 15:29:28.633610,3.40875077788823
7187,2020-08-29 15:29:28.938083,3.40875077788823
7188,2020-08-29 15:29:29.303168,3.40875077788823
7189,2020-08-29 15:29:29.632631,3.40875077788823
7190,2020-08-29 15:29:29.934634,3.47768010743374
7191,2020-08-29 15:29:30.158073,3.47768010743374
7192,2020-08-29 15:29:30.482822,3.47768010743374
7193,2020-08-29 15:29:30.741128,3.47768010743374
7194,2020-08-29 15:29:31.036517,3.47768010743374
7195,2020-08-29 15:29:31.299235,3.47768010743374
7196,2020-08-29 15:29:31.645635,3.47768010743374
7197,2020-08-29 15:29:32.034460,3.47768010743374
7198,2020-08-29 15:29:32.321966,3.54646215218857
7199,2020-08-29 15:29:32.639093,3.54646215218857
7200,2020-08-29 15:29:32.949610,3.54646215218857
7201,2020-08-29 15:29:33.198411,3.54646215218857
7202,2020-08-29 15:29:33.516087,3.54646215218857
7203,2020-08-29 15:29:33.841086,3.54646215218857
7204,2020-08-29 15:29:34.112827,3.54646215218857
7205,2020-08-29 15:29:34.384323,3.54646215218857
7206,2020-08-29 15:29:34.657100,3.54646215218857
7207,2020-08-29 15:29:34.946048,3.61509723354386
7208,2020-08-29 15:29:35.209978,3.61509723354386
7209,2020-08-29 15:29:35.542120,3.61509723354386
7210,2020-08-29 15:29:35.832679,3.61509723354386
7211,2020-08-29 15:29:36.164897,3.61509723354386
7212,2020-08-29 15:29:36.538086,3.61509723354386
7213,2020-08-29 15:29:36.815473,3.61509723354386
7214,2020-08-29 15:29:37.084979,3.61509723354386
7215,2020-08-29 15:29:37.385945,3.61509723354386
7216,2020-08-29 15:29:37.627486,3.61509723354386
7217,2020-08-29 15:29:37.925760,3.68358567122785
7218,2020-08-29 15:29:38.301922,3.68358567122785
7219,2020-08-29 15:29:38.623599,3.68358567122785
7220,2020-08-29 15:29:38.978557,3.68358567122785
7221,2020-08-29 15:29:39.240199,3.68358567122785
7222,2020-08-29 15:29:39.506261,3.68358567122785
7223,2020-08-29 15:29:39.779485,3.68358567122785
7224,2020-08-29 15:29:40.087098,3.68358567122785
7225,2020-08-29 15:29:40.432033,3.75192778336769
7226,2020-08-29 15:29:40.732090,3.75192778336769
7227,2020-08-29 15:29:41.017064,3.75192778336769
7228,2020-08-29 15:29:41.332501,3.75192778336769
7229,2020-08-29 15:29:41.653196,3.75192778336769
7230,2020-08-29 15:29:41.928491,3.75192778336769
7231,2020-08-29 15:29:42.294083,3.75192778336769
7232,2020-08-29 15:29:42.609790,3.75192778336769
7233,2020-08-29 15:29:42.849615,3.75192778336769
7234,2020-08-29 15:29:43.089368,3.75192778336769
7235,2020-08-29 15:29:43.397240,3.82012388655983
7236,2020-08-29 15:29:43.620830,3.82012388655983
7237,2020-08-29 15:29:43.977196,3.82012388655983
7238,2020-08-29 15:29:44.325288,3.82012388655983
7239,2020-08-29 15:29:44.684915,3.82012388655983
7240,2020-08-29 15:29:45.014780,3.82012388655983
7241,2020-08-29 15:29:45.313642,3.82012388655983
7242,2020-08-29 15:29:45.684240,3.82012388655983
7243,2020-08-29 15:29:46.030325,3.88817429595881
7244,2020-08-29 15:29:46.321801,3.88817429595881
7245,2020-08-29 15:29:46.623845,3.88817429595881
7246,2020-08-29 15:29:46.901663,3.88817429595881
7247,2020-08-29 15:29:47.227491,3.88817429595881
7248,2020-08-29 15:29:47.501304,3.88817429595881
7249,2020-08-29 15:29:47.742338,3.88817429595881
7250,2020-08-29 15:29:48.066320,3.88817429595881
7251,2020-08-29 15:29:48.418793,3.88817429595881
7252,2020-08-29 15:29:48.703840,3.88817429595881
7253,2020-08-29 15:29:49.019437,3.95607932541675
7254,2020-08-29 15:29:49.305895,3.95607932541675
7255,2020-08-29 15:29:49.666303,3.95607932541675
7256,2020-08-29 15:29:50.039369,3.95607932541675
7257,2020-08-29 15:29:50.343298,3.95607932541675
7258,2020-08-29 15:29:50.597678,3.95607932541675
7259,2020-08-29 15:29:50.772573,3.95607932541675
7260,2020-08-29 15:29:51.039113,3.95607932541675
7261,2020-08-29 15:29:51.346087,3.95607932541675
7262,2020-08-29 15:29:51.639893,4.02383928779098
7263,2020-08-29 15:29:51.925349,4.02383928779098
7264,2020-08-29 15:29:52.274212,4.02383928779098
7265,2020-08-29 15:29:52.601081,4.02383928779098
7266,2020-08-29 15:29:52.844749,4.02383928779098
7267,2020-08-29 15:29:53.168197,4.02383928779098
7268,2020-08-29 15:29:53.443304,4.02383928779098
7269,2020-08-29 15:29:53.792015,4.02383928779098
7270,2020-08-29 15:29:54.035038,4.02383928779098
7271,2020-08-29 15:29:54.422284,4.09145448806915
7272,2020-08-29 15:29:54.728790,4.09145448806915
7273,2020-08-29 15:29:54.969056,4.09145448806915
7274,2020-08-29 15:29:55.255898,4.09145448806915
7275,2020-08-29 15:29:55.549043,4.09145448806915
7276,2020-08-29 15:29:55.899589,4.09145448806915
7277,2020-08-29 15:29:56.225199,4.09145448806915
7278,2020-08-29 15:29:56.576839,4.09145448806915
7279,2020-08-29 15:29:56.824368,4.09145448806915
7280,2020-08-29 15:29:57.178510,4.09145448806915
7281,2020-08-29 15:29:57.471032,4.16685133519012
7282,2020-08-29 15:29:57.821538,4.16685133519012
7283,2020-08-29 15:29:58.166968,4.16685133519012
7284,2020-08-29 15:29:58.465383,4.16685133519012
7285,2020-08-29 15:29:58.749380,4.16685133519012
7286,2020-08-29 15:29:59.008945,4.16685133519012
7287,2020-08-29 15:29:59.323251,4.16685133519012
7288,2020-08-29 15:29:59.616387,4.16685133519012
7289,2020-08-29 15:29:59.888616,4.16685133519012
7290,2020-08-29 15:30:00.184326,4.24209115176573
7291,2020-08-29 15:30:00.530629,4.24209115176573
7292,2020-08-29 15:30:00.844191,4.24209115176573
7293,2020-08-29 15:30:01.079792,4.24209115176573
7294,2020-08-29 15:30:01.399758,4.24209115176573
7295,2020-08-29 15:30:01.704322,4.24209115176573
7296,2020-08-29 15:30:02.041810,4.24209115176573
7297,2020-08-29 15:30:02.361323,4.24209115176573
7298,2020-08-29 15:30:02.638199,4.24209115176573
7299,2020-08-29 15:30:02.929937,4.31717424699013
7300,2020-08-29 15:30:03.256757,4.31717424699013
7301,2020-08-29 15:30:03.541902,4.31717424699013
7302,2020-08-29 15:30:03.865665,4.31717424699013
7303,2020-08-29 15:30:04.200372,4.31717424699013
7304,2020-08-29 15:30:04.534223,4.31717424699013
7305,2020-08-29 15:30:04.809946,4.31717424699013
7306,2020-08-29 15:30:05.141445,4.31717424699013
7307,2020-08-29 15:30:05.479225,4.31717424699013
7308,2020-08-29 15:30:05.836202,4.39210092858218
7309,2020-08-29 15:30:06.171905,4.39210092858218
7310,2020-08-29 15:30:06.528355,4.39210092858218
7311,2020-08-29 15:30:06.778709,4.39210092858218
7312,2020-08-29 15:30:07.091777,4.39210092858218
7313,2020-08-29 15:30:07.308885,4.39210092858218
7314,2020-08-29 15:30:07.587803,4.39210092858218
7315,2020-08-29 15:30:07.852065,4.39210092858218
7316,2020-08-29 15:30:08.148799,4.4668715027982
7317,2020-08-29 15:30:08.570634,4.4668715027982
7318,2020-08-29 15:30:08.870178,4.4668715027982
7319,2020-08-29 15:30:09.205110,4.4668715027982
7320,2020-08-29 15:30:09.509103,4.4668715027982
7321,2020-08-29 15:30:09.780316,4.4668715027982
7322,2020-08-29 15:30:10.104466,4.4668715027982
7323,2020-08-29 15:30:10.432015,4.4668715027982
7324,2020-08-29 15:30:10.635640,4.4668715027982
7325,2020-08-29 15:30:10.954838,4.4668715027982
7326,2020-08-29 15:30:11.196718,4.52929232665612
7327,2020-08-29 15:30:11.494481,4.52929232665612
7328,2020-08-29 15:30:11.764549,4.52929232665612
7329,2020-08-29 15:30:12.108323,4.52929232665612
7330,2020-08-29 15:30:12.394448,4.52929232665612
7331,2020-08-29 15:30:12.721605,4.52929232665612
7332,2020-08-29 15:30:13.002061,4.52929232665612
7333,2020-08-29 15:30:13.274358,4.52929232665612
7334,2020-08-29 15:30:13.559581,4.59157234265498
7335,2020-08-29 15:30:13.829412,4.59157234265498
7336,2020-08-29 15:30:14.148774,4.59157234265498
7337,2020-08-29 15:30:14.448126,4.59157234265498
7338,2020-08-29 15:30:14.822032,4.59157234265498
7339,2020-08-29 15:30:15.076694,4.59157234265498
7340,2020-08-29 15:30:15.472523,4.6537118266636
7341,2020-08-29 15:30:15.828044,4.6537118266636
7342,2020-08-29 15:30:16.102820,4.6537118266636
7343,2020-08-29 15:30:16.419043,4.6537118266636
7344,2020-08-29 15:30:16.766080,4.6537118266636
7345,2020-08-29 15:30:17.078487,4.6537118266636
7346,2020-08-29 15:30:17.324937,4.6537118266636
7347,2020-08-29 15:30:17.657622,4.6537118266636
7348,2020-08-29 15:30:17.958043,4.6537118266636
7349,2020-08-29 15:30:18.188410,4.71571105358638
7350,2020-08-29 15:30:18.451709,4.71571105358638
7351,2020-08-29 15:30:18.808766,4.71571105358638
7352,2020-08-29 15:30:19.153538,4.71571105358638
7353,2020-08-29 15:30:19.482671,4.71571105358638
7354,2020-08-29 15:30:19.791519,4.71571105358638
7355,2020-08-29 15:30:20.137651,4.71571105358638
7356,2020-08-29 15:30:20.498273,4.71571105358638
7357,2020-08-29 15:30:20.840541,4.77757029738521
7358,2020-08-29 15:30:21.169458,4.77757029738521
7359,2020-08-29 15:30:21.526257,4.77757029738521
7360,2020-08-29 15:30:21.845325,4.77757029738521
7361,2020-08-29 15:30:22.219838,4.77757029738521
7362,2020-08-29 15:30:22.548928,4.77757029738521
7363,2020-08-29 15:30:22.825051,4.83928983110175
7364,2020-08-29 15:30:23.052360,4.83928983110175
7365,2020-08-29 15:30:23.298062,4.83928983110175
7366,2020-08-29 15:30:23.527883,4.83928983110175
7367,2020-08-29 15:30:23.861534,4.83928983110175
7368,2020-08-29 15:30:24.253874,4.83928983110175
7369,2020-08-29 15:30:24.583029,4.83928983110175
7370,2020-08-29 15:30:24.869749,4.83928983110175
7371,2020-08-29 15:30:25.210470,4.83928983110175
7372,2020-08-29 15:30:25.531581,4.90086992688069
7373,2020-08-29 15:30:25.801203,4.90086992688069
7374,2020-08-29 15:30:26.098303,4.90086992688069
7375,2020-08-29 15:30:26.477195,4.90086992688069
7376,2020-08-29 15:30:26.785575,4.90086992688069
7377,2020-08-29 15:30:27.054067,4.90086992688069
7378,2020-08-29 15:30:27.363068,4.90086992688069
7379,2020-08-29 15:30:27.611113,4.90086992688069
7380,2020-08-29 15:30:28.015429,4.95593857677279
7381,2020-08-29 15:30:28.356064,4.95593857677279
7382,2020-08-29 15:30:28.692222,4.95593857677279
7383,2020-08-29 15:30:28.948619,4.95593857677279
7384,2020-08-29 15:30:29.206983,4.95593857677279
7385,2020-08-29 15:30:29.495181,4.95593857677279
7386,2020-08-29 15:30:29.847313,4.95593857677279
7387,2020-08-29 15:30:30.117802,4.95593857677279
7388,2020-08-29 15:30:30.473558,4.95593857677279
7389,2020-08-29 15:30:30.838476,4.95593857677279
7390,2020-08-29 15:30:31.097789,4.82890199634053
7391,2020-08-29 15:30:31.406171,4.82890199634053
7392,2020-08-29 15:30:31.690042,4.82890199634053
7393,2020-08-29 15:30:31.967006,4.82890199634053
7394,2020-08-29 15:30:32.299448,4.82890199634053
7395,2020-08-29 15:30:32.530797,4.82890199634053
7396,2020-08-29 15:30:32.865281,4.82890199634053
7397,2020-08-29 15:30:33.196685,4.82890199634053
7398,2020-08-29 15:30:33.524944,4.70222252029029
7399,2020-08-29 15:30:33.898320,4.70222252029029
7400,2020-08-29 15:30:34.151293,4.70222252029029
7401,2020-08-29 15:30:34.386456,4.70222252029029
7402,2020-08-29 15:30:34.729078,4.70222252029029
7403,2020-08-29 15:30:35.048464,4.70222252029029
7404,2020-08-29 15:30:35.365966,4.70222252029029
7405,2020-08-29 15:30:35.704223,4.70222252029029
7406,2020-08-29 15:30:35.951849,4.70222252029029
7407,2020-08-29 15:30:36.267477,4.57589660494216
7408,2020-08-29 15:30:36.563431,4.57589660494216
7409,2020-08-29 15:30:36.878132,4.57589660494216
7410,2020-08-29 15:30:37.185590,4.57589660494216
7411,2020-08-29 15:30:37.538426,4.57589660494216
7412,2020-08-29 15:30:37.841712,4.57589660494216
7413,2020-08-29 15:30:38.170457,4.57589660494216
7414,2020-08-29 15:30:38.469387,4.57589660494216
7415,2020-08-29 15:30:38.790815,4.57589660494216
7416,2020-08-29 15:30:39.100473,4.57589660494216
7417,2020-08-29 15:30:39.394590,4.44992080978193
7418,2020-08-29 15:30:39.741066,4.44992080978193
7419,2020-08-29 15:30:40.084762,4.44992080978193
7420,2020-08-29 15:30:40.361218,4.44992080978193
7421,2020-08-29 15:30:40.717991,4.44992080978193
7422,2020-08-29 15:30:41.033186,4.44992080978193
7423,2020-08-29 15:30:41.351744,4.44992080978193
7424,2020-08-29 15:30:41.652459,4.44992080978193
7425,2020-08-29 15:30:41.953359,4.32429179184572
7426,2020-08-29 15:30:42.297310,4.32429179184572
7427,2020-08-29 15:30:42.555676,4.32429179184572
7428,2020-08-29 15:30:42.850989,4.32429179184572
7429,2020-08-29 15:30:43.125764,4.32429179184572
7430,2020-08-29 15:30:43.461581,4.32429179184572
7431,2020-08-29 15:30:43.780139,4.32429179184572
7432,2020-08-29 15:30:44.042891,4.32429179184572
7433,2020-08-29 15:30:44.326947,4.32429179184572
7434,2020-08-29 15:30:44.787228,4.1990063007062
7435,2020-08-29 15:30:45.052089,4.1990063007062
7436,2020-08-29 15:30:45.282132,4.1990063007062
7437,2020-08-29 15:30:45.510919,4.1990063007062
7438,2020-08-29 15:30:45.795986,4.1990063007062
7439,2020-08-29 15:30:46.065750,4.1990063007062
7440,2020-08-29 15:30:46.369823,4.1990063007062
7441,2020-08-29 15:30:46.678878,4.1990063007062
7442,2020-08-29 15:30:46.968610,4.1990063007062
7443,2020-08-29 15:30:47.346587,4.07406117397177
7444,2020-08-29 15:30:47.670016,4.07406117397177
7445,2020-08-29 15:30:47.939739,4.07406117397177
7446,2020-08-29 15:30:48.193436,4.07406117397177
7447,2020-08-29 15:30:48.531437,4.07406117397177
7448,2020-08-29 15:30:48.883765,4.07406117397177
7449,2020-08-29 15:30:49.239653,4.07406117397177
7450,2020-08-29 15:30:49.553921,4.07406117397177
7451,2020-08-29 15:30:49.849607,3.94945333322831
7452,2020-08-29 15:30:50.124155,3.94945333322831
7453,2020-08-29 15:30:50.411365,3.94945333322831
7454,2020-08-29 15:30:50.686114,3.94945333322831
7455,2020-08-29 15:30:50.986637,3.94945333322831
7456,2020-08-29 15:30:51.325397,3.94945333322831
7457,2020-08-29 15:30:51.558815,3.94945333322831
7458,2020-08-29 15:30:51.858956,3.94945333322831
7459,2020-08-29 15:30:52.132126,3.82517978036596
7460,2020-08-29 15:30:52.473057,3.82517978036596
7461,2020-08-29 15:30:52.725164,3.82517978036596
7462,2020-08-29 15:30:52.987519,3.82517978036596
7463,2020-08-29 15:30:53.294360,3.82517978036596
7464,2020-08-29 15:30:53.604454,3.82517978036596
7465,2020-08-29 15:30:53.925842,3.82517978036596
7466,2020-08-29 15:30:54.181169,3.82517978036596
7467,2020-08-29 15:30:54.437428,3.82517978036596
7468,2020-08-29 15:30:54.732286,3.70123759424433
7469,2020-08-29 15:30:55.056366,3.70123759424433
7470,2020-08-29 15:30:55.386821,3.70123759424433
7471,2020-08-29 15:30:55.736288,3.70123759424433
7472,2020-08-29 15:30:55.981296,3.70123759424433
7473,2020-08-29 15:30:56.192739,3.70123759424433
7474,2020-08-29 15:30:56.533450,3.70123759424433
7475,2020-08-29 15:30:56.769932,3.70123759424433
7476,2020-08-29 15:30:57.080724,3.57762392765738
7477,2020-08-29 15:30:57.374908,3.57762392765738
7478,2020-08-29 15:30:57.747780,3.57762392765738
7479,2020-08-29 15:30:58.116699,3.57762392765738
7480,2020-08-29 15:30:58.360098,3.57762392765738
7481,2020-08-29 15:30:58.689614,3.57762392765738
7482,2020-08-29 15:30:58.944286,3.57762392765738
7483,2020-08-29 15:30:59.227009,3.57762392765738
7484,2020-08-29 15:30:59.479790,3.57762392765738
7485,2020-08-29 15:30:59.787964,3.57762392765738
7486,2020-08-29 15:31:00.077351,3.47612708089774
7487,2020-08-29 15:31:00.320819,3.47612708089774
7488,2020-08-29 15:31:00.619432,3.47612708089774
7489,2020-08-29 15:31:00.886580,3.47612708089774
7490,2020-08-29 15:31:01.228960,3.47612708089774
7491,2020-08-29 15:31:01.477413,3.47612708089774
7492,2020-08-29 15:31:01.780288,3.47612708089774
7493,2020-08-29 15:31:02.102844,3.47612708089774
7494,2020-08-29 15:31:02.385488,3.47612708089774
7495,2020-08-29 15:31:02.667729,3.47612708089774
7496,2020-08-29 15:31:02.999203,3.37492317262965
7497,2020-08-29 15:31:03.281588,3.37492317262965
7498,2020-08-29 15:31:03.584230,3.37492317262965
7499,2020-08-29 15:31:03.860312,3.37492317262965
7500,2020-08-29 15:31:04.139471,3.37492317262965
7501,2020-08-29 15:31:04.505914,3.37492317262965
7502,2020-08-29 15:31:04.836548,3.37492317262965
7503,2020-08-29 15:31:05.081222,3.37492317262965
7504,2020-08-29 15:31:05.369483,3.37492317262965
7505,2020-08-29 15:31:05.702134,3.27400936967439
7506,2020-08-29 15:31:05.942087,3.27400936967439
7507,2020-08-29 15:31:06.251239,3.27400936967439
7508,2020-08-29 15:31:06.499678,3.27400936967439
7509,2020-08-29 15:31:06.766110,3.27400936967439
7510,2020-08-29 15:31:07.019683,3.27400936967439
7511,2020-08-29 15:31:07.342542,3.27400936967439
7512,2020-08-29 15:31:07.722601,3.27400936967439
7513,2020-08-29 15:31:08.069048,3.27400936967439
7514,2020-08-29 15:31:08.407175,3.17338290458244
7515,2020-08-29 15:31:08.674011,3.17338290458244
7516,2020-08-29 15:31:09.008042,3.17338290458244
7517,2020-08-29 15:31:09.365199,3.17338290458244
7518,2020-08-29 15:31:09.616435,3.17338290458244
7519,2020-08-29 15:31:09.927778,3.17338290458244
7520,2020-08-29 15:31:10.275432,3.17338290458244
7521,2020-08-29 15:31:10.571622,3.17338290458244
7522,2020-08-29 15:31:10.826030,3.17338290458244
7523,2020-08-29 15:31:11.130875,3.17338290458244
7524,2020-08-29 15:31:11.443525,3.07304107318663
7525,2020-08-29 15:31:11.703296,3.07304107318663
7526,2020-08-29 15:31:12.006539,3.07304107318663
7527,2020-08-29 15:31:12.335436,3.07304107318663
7528,2020-08-29 15:31:12.692504,3.07304107318663
7529,2020-08-29 15:31:13.009664,3.07304107318663
7530,2020-08-29 15:31:13.258435,3.07304107318663
7531,2020-08-29 15:31:13.591975,3.07304107318663
7532,2020-08-29 15:31:13.883874,3.07304107318663
7533,2020-08-29 15:31:14.148390,2.97298123232528
7534,2020-08-29 15:31:14.477009,2.97298123232528
7535,2020-08-29 15:31:14.742348,2.97298123232528
7536,2020-08-29 15:31:14.999077,2.97298123232528
7537,2020-08-29 15:31:15.335777,2.97298123232528
7538,2020-08-29 15:31:15.662868,2.97298123232528
7539,2020-08-29 15:31:16.017590,2.97298123232528
7540,2020-08-29 15:31:16.260986,2.97298123232528
7541,2020-08-29 15:31:16.554438,2.87320079772051
7542,2020-08-29 15:31:16.914188,2.87320079772051
7543,2020-08-29 15:31:17.149722,2.87320079772051
7544,2020-08-29 15:31:17.449269,2.87320079772051
7545,2020-08-29 15:31:17.768646,2.87320079772051
7546,2020-08-29 15:31:18.075946,2.87320079772051
7547,2020-08-29 15:31:18.312902,2.87320079772051
7548,2020-08-29 15:31:18.575780,2.87320079772051
7549,2020-08-29 15:31:18.856089,2.87320079772051
7550,2020-08-29 15:31:19.173936,2.87320079772051
7551,2020-08-29 15:31:19.420236,2.77369724199886
7552,2020-08-29 15:31:19.664524,2.77369724199886
7553,2020-08-29 15:31:19.971613,2.77369724199886
7554,2020-08-29 15:31:20.327816,2.77369724199886
7555,2020-08-29 15:31:20.568741,2.77369724199886
7556,2020-08-29 15:31:20.803775,2.77369724199886
7557,2020-08-29 15:31:21.067487,2.77369724199886
7558,2020-08-29 15:31:21.367957,2.77369724199886
7559,2020-08-29 15:31:21.567480,2.77369724199886
7560,2020-08-29 15:31:21.849984,2.77369724199886
7561,2020-08-29 15:31:22.093763,2.77369724199886
7562,2020-08-29 15:31:22.405468,2.77369724199886
7563,2020-08-29 15:31:22.658184,2.67446809284282
7564,2020-08-29 15:31:22.875521,2.67446809284282
7565,2020-08-29 15:31:23.214610,2.67446809284282
7566,2020-08-29 15:31:23.505298,2.67446809284282
7567,2020-08-29 15:31:23.782270,2.67446809284282
7568,2020-08-29 15:31:24.101872,2.67446809284282
7569,2020-08-29 15:31:24.349646,2.67446809284282
7570,2020-08-29 15:31:24.621612,2.67446809284282
7571,2020-08-29 15:31:24.847072,2.67446809284282
7572,2020-08-29 15:31:25.185139,2.57551093126335
7573,2020-08-29 15:31:25.483316,2.57551093126335
7574,2020-08-29 15:31:25.728347,2.57551093126335
7575,2020-08-29 15:31:25.967561,2.57551093126335
7576,2020-08-29 15:31:26.250607,2.57551093126335
7577,2020-08-29 15:31:26.526228,2.57551093126335
7578,2020-08-29 15:31:26.859187,2.57551093126335
7579,2020-08-29 15:31:27.154750,2.57551093126335
7580,2020-08-29 15:31:27.509179,2.47682338998472
7581,2020-08-29 15:31:27.799464,2.47682338998472
7582,2020-08-29 15:31:28.132411,2.47682338998472
7583,2020-08-29 15:31:28.373623,2.47682338998472
7584,2020-08-29 15:31:28.693763,2.47682338998472
7585,2020-08-29 15:31:29.002697,2.47682338998472
7586,2020-08-29 15:31:29.271732,2.47682338998472
7587,2020-08-29 15:31:29.745020,2.37840315193381
7588,2020-08-29 15:31:29.949454,2.37840315193381
7589,2020-08-29 15:31:30.207395,2.37840315193381
7590,2020-08-29 15:31:30.519918,2.37840315193381
7591,2020-08-29 15:31:30.786575,2.37840315193381
7592,2020-08-29 15:31:31.067602,2.37840315193381
7593,2020-08-29 15:31:31.379827,2.37840315193381
7594,2020-08-29 15:31:31.716450,2.37840315193381
7595,2020-08-29 15:31:32.072217,2.37840315193381
7596,2020-08-29 15:31:32.403013,2.28553969469905
7597,2020-08-29 15:31:32.752707,2.28553969469905
7598,2020-08-29 15:31:33.057153,2.28553969469905
7599,2020-08-29 15:31:33.429702,2.28553969469905
7600,2020-08-29 15:31:33.763337,2.28553969469905
7601,2020-08-29 15:31:34.006386,2.28553969469905
7602,2020-08-29 15:31:34.267136,2.28553969469905
7603,2020-08-29 15:31:34.623090,2.28553969469905
7604,2020-08-29 15:31:34.981960,2.34866287754092
7605,2020-08-29 15:31:35.313938,2.34866287754092
7606,2020-08-29 15:31:35.634743,2.34866287754092
7607,2020-08-29 15:31:35.956197,2.34866287754092
7608,2020-08-29 15:31:36.222303,2.34866287754092
7609,2020-08-29 15:31:36.497973,2.34866287754092
7610,2020-08-29 15:31:36.833925,2.34866287754092
7611,2020-08-29 15:31:37.068134,2.34866287754092
7612,2020-08-29 15:31:37.368394,2.41161896625356
7613,2020-08-29 15:31:37.734715,2.41161896625356
7614,2020-08-29 15:31:38.005425,2.41161896625356
7615,2020-08-29 15:31:38.246019,2.41161896625356
7616,2020-08-29 15:31:38.554073,2.41161896625356
7617,2020-08-29 15:31:38.815152,2.41161896625356
7618,2020-08-29 15:31:39.141882,2.41161896625356
7619,2020-08-29 15:31:39.486629,2.41161896625356
7620,2020-08-29 15:31:39.794508,2.41161896625356
7621,2020-08-29 15:31:40.132230,2.41161896625356
7622,2020-08-29 15:31:40.387888,2.47440866383265
7623,2020-08-29 15:31:40.659807,2.47440866383265
7624,2020-08-29 15:31:40.969099,2.47440866383265
7625,2020-08-29 15:31:41.240099,2.47440866383265
7626,2020-08-29 15:31:41.599643,2.47440866383265
7627,2020-08-29 15:31:41.869585,2.47440866383265
7628,2020-08-29 15:31:42.226570,2.47440866383265
7629,2020-08-29 15:31:42.549207,2.47440866383265
7630,2020-08-29 15:31:42.939769,2.53703266893906
7631,2020-08-29 15:31:43.272305,2.53703266893906
7632,2020-08-29 15:31:43.531845,2.53703266893906
7633,2020-08-29 15:31:43.800892,2.53703266893906
7634,2020-08-29 15:31:44.119602,2.53703266893906
7635,2020-08-29 15:31:44.367795,2.53703266893906
7636,2020-08-29 15:31:44.713726,2.53703266893906
7637,2020-08-29 15:31:45.034122,2.53703266893906
7638,2020-08-29 15:31:45.344344,2.53703266893906
7639,2020-08-29 15:31:45.592503,2.5994916759722
7640,2020-08-29 15:31:45.911573,2.5994916759722
7641,2020-08-29 15:31:46.220741,2.5994916759722
7642,2020-08-29 15:31:46.532511,2.5994916759722
7643,2020-08-29 15:31:46.876063,2.5994916759722
7644,2020-08-29 15:31:47.216237,2.5994916759722
7645,2020-08-29 15:31:47.476086,2.5994916759722
7646,2020-08-29 15:31:47.763255,2.5994916759722
7647,2020-08-29 15:31:48.104373,2.5994916759722
7648,2020-08-29 15:31:48.402145,2.5994916759722
7649,2020-08-29 15:31:48.657531,2.6617863751401
7650,2020-08-29 15:31:48.942859,2.6617863751401
7651,2020-08-29 15:31:49.246855,2.6617863751401
7652,2020-08-29 15:31:49.605577,2.6617863751401
7653,2020-08-29 15:31:49.881693,2.6617863751401
7654,2020-08-29 15:31:50.245955,2.6617863751401
7655,2020-08-29 15:31:50.560498,2.6617863751401
7656,2020-08-29 15:31:50.811921,2.6617863751401
7657,2020-08-29 15:31:51.091167,2.72391745252655
7658,2020-08-29 15:31:51.429558,2.72391745252655
7659,2020-08-29 15:31:51.716091,2.72391745252655
7660,2020-08-29 15:31:51.979897,2.72391745252655
7661,2020-08-29 15:31:52.297303,2.72391745252655
7662,2020-08-29 15:31:52.600630,2.72391745252655
7663,2020-08-29 15:31:52.891278,2.72391745252655
7664,2020-08-29 15:31:53.153103,2.72391745252655
7665,2020-08-29 15:31:53.424917,2.72391745252655
7666,2020-08-29 15:31:53.779487,2.7858855901556
7667,2020-08-29 15:31:54.073953,2.7858855901556
7668,2020-08-29 15:31:54.371587,2.7858855901556
7669,2020-08-29 15:31:54.697060,2.7858855901556
7670,2020-08-29 15:31:54.942458,2.7858855901556
7671,2020-08-29 15:31:55.197909,2.7858855901556
7672,2020-08-29 15:31:55.507157,2.7858855901556
7673,2020-08-29 15:31:55.825234,2.7858855901556
7674,2020-08-29 15:31:56.109866,2.7858855901556
7675,2020-08-29 15:31:56.401051,2.84769146605362
7676,2020-08-29 15:31:56.772077,2.84769146605362
7677,2020-08-29 15:31:57.124405,2.84769146605362
7678,2020-08-29 15:31:57.450487,2.84769146605362
7679,2020-08-29 15:31:57.702080,2.84769146605362
7680,2020-08-29 15:31:58.003942,2.84769146605362
7681,2020-08-29 15:31:58.299463,2.84769146605362
7682,2020-08-29 15:31:58.598853,2.84769146605362
7683,2020-08-29 15:31:58.880560,2.9093357543091
7684,2020-08-29 15:31:59.252455,2.9093357543091
7685,2020-08-29 15:31:59.543746,2.9093357543091
7686,2020-08-29 15:31:59.847166,2.9093357543091
7687,2020-08-29 15:32:00.071293,2.9093357543091
7688,2020-08-29 15:32:00.367330,2.9093357543091
7689,2020-08-29 15:32:00.587977,2.9093357543091
7690,2020-08-29 15:32:00.868658,2.9093357543091
7691,2020-08-29 15:32:01.203530,2.9093357543091
7692,2020-08-29 15:32:01.457340,2.97081912513038
7693,2020-08-29 15:32:01.700954,2.97081912513038
7694,2020-08-29 15:32:02.025457,2.97081912513038
7695,2020-08-29 15:32:02.377896,2.97081912513038
7696,2020-08-29 15:32:02.763259,2.97081912513038
7697,2020-08-29 15:32:03.064322,2.97081912513038
7698,2020-08-29 15:32:03.456083,2.97081912513038
7699,2020-08-29 15:32:03.681611,2.97081912513038
7700,2020-08-29 15:32:03.992911,2.97081912513038
7701,2020-08-29 15:32:04.375103,3.03150114298467
7702,2020-08-29 15:32:04.621995,3.03150114298467
7703,2020-08-29 15:32:04.947824,3.03150114298467
7704,2020-08-29 15:32:05.279904,3.03150114298467
7705,2020-08-29 15:32:05.637470,3.03150114298467
7706,2020-08-29 15:32:05.961605,3.03150114298467
7707,2020-08-29 15:32:06.293979,3.03150114298467
7708,2020-08-29 15:32:06.582040,3.03150114298467
7709,2020-08-29 15:32:06.939850,3.09201788933137
7710,2020-08-29 15:32:07.255576,3.09201788933137
7711,2020-08-29 15:32:07.580792,3.09201788933137
7712,2020-08-29 15:32:07.837756,3.09201788933137
7713,2020-08-29 15:32:08.166047,3.09201788933137
7714,2020-08-29 15:32:08.496617,3.09201788933137
7715,2020-08-29 15:32:08.815405,3.09201788933137
7716,2020-08-29 15:32:09.162593,3.09201788933137
7717,2020-08-29 15:32:09.465824,3.09201788933137
7718,2020-08-29 15:32:09.737743,3.15237000228908
7719,2020-08-29 15:32:10.169610,3.15237000228908
7720,2020-08-29 15:32:10.500951,3.15237000228908
7721,2020-08-29 15:32:10.941960,3.15237000228908
7722,2020-08-29 15:32:11.307138,3.15237000228908
7723,2020-08-29 15:32:11.646427,3.15237000228908
7724,2020-08-29 15:32:11.934053,3.15237000228908
7725,2020-08-29 15:32:12.242167,3.15237000228908
7726,2020-08-29 15:32:12.503428,3.15237000228908
7727,2020-08-29 15:32:12.880770,3.2123509833968
7728,2020-08-29 15:32:13.216737,3.2123509833968
7729,2020-08-29 15:32:13.513857,3.2123509833968
7730,2020-08-29 15:32:13.726444,3.2123509833968
7731,2020-08-29 15:32:14.059691,3.2123509833968
7732,2020-08-29 15:32:14.328895,3.2123509833968
7733,2020-08-29 15:32:14.647689,3.2123509833968
7734,2020-08-29 15:32:14.937278,3.2123509833968
7735,2020-08-29 15:32:15.161092,3.2123509833968
7736,2020-08-29 15:32:15.446519,3.27215929466358
7737,2020-08-29 15:32:15.736555,3.27215929466358
7738,2020-08-29 15:32:16.042081,3.27215929466358
7739,2020-08-29 15:32:16.281699,3.27215929466358
7740,2020-08-29 15:32:16.521326,3.27215929466358
7741,2020-08-29 15:32:16.859426,3.27215929466358
7742,2020-08-29 15:32:17.187070,3.27215929466358
7743,2020-08-29 15:32:17.444430,3.27215929466358
7744,2020-08-29 15:32:17.753433,3.27215929466358
7745,2020-08-29 15:32:18.069772,3.33179554933929
7746,2020-08-29 15:32:18.374729,3.33179554933929
7747,2020-08-29 15:32:18.702000,3.33179554933929
7748,2020-08-29 15:32:18.957833,3.33179554933929
7749,2020-08-29 15:32:19.198540,3.33179554933929
7750,2020-08-29 15:32:19.507063,3.33179554933929
7751,2020-08-29 15:32:19.839957,3.33179554933929
7752,2020-08-29 15:32:20.208433,3.33179554933929
7753,2020-08-29 15:32:20.521061,3.33179554933929
7754,2020-08-29 15:32:20.786414,3.33179554933929
7755,2020-08-29 15:32:21.146365,3.39126035666867
7756,2020-08-29 15:32:21.466347,3.39126035666867
7757,2020-08-29 15:32:21.795715,3.39126035666867
7758,2020-08-29 15:32:22.087808,3.39126035666867
7759,2020-08-29 15:32:22.340429,3.39126035666867
7760,2020-08-29 15:32:22.593760,3.39126035666867
7761,2020-08-29 15:32:22.911146,3.39126035666867
7762,2020-08-29 15:32:23.143794,3.39126035666867
7763,2020-08-29 15:32:23.401531,3.39126035666867
7764,2020-08-29 15:32:23.782260,3.45055432194054
7765,2020-08-29 15:32:24.089544,3.45055432194054
7766,2020-08-29 15:32:24.449513,3.45055432194054
7767,2020-08-29 15:32:24.748762,3.45055432194054
7768,2020-08-29 15:32:25.066029,3.45055432194054
7769,2020-08-29 15:32:25.300354,3.45055432194054
7770,2020-08-29 15:32:25.590896,3.45055432194054
7771,2020-08-29 15:32:25.876575,3.45055432194054
7772,2020-08-29 15:32:26.228071,3.50967804653565
7773,2020-08-29 15:32:26.550693,3.50967804653565
7774,2020-08-29 15:32:26.863303,3.50967804653565
7775,2020-08-29 15:32:27.121851,3.50967804653565
7776,2020-08-29 15:32:27.388049,3.50967804653565
7777,2020-08-29 15:32:27.636665,3.50967804653565
7778,2020-08-29 15:32:27.968727,3.50967804653565
7779,2020-08-29 15:32:28.294811,3.50967804653565
7780,2020-08-29 15:32:28.618308,3.50967804653565
7781,2020-08-29 15:32:28.996826,3.50967804653565
7782,2020-08-29 15:32:29.259089,3.56863212797306
7783,2020-08-29 15:32:29.599274,3.56863212797306
7784,2020-08-29 15:32:29.877120,3.56863212797306
7785,2020-08-29 15:32:30.172711,3.56863212797306
7786,2020-08-29 15:32:30.478094,3.56863212797306
7787,2020-08-29 15:32:30.805894,3.56863212797306
7788,2020-08-29 15:32:31.119001,3.56863212797306
7789,2020-08-29 15:32:31.453302,3.56863212797306
7790,2020-08-29 15:32:31.786602,3.56863212797306
7791,2020-08-29 15:32:32.080675,3.62741715995509
7792,2020-08-29 15:32:32.471532,3.62741715995509
7793,2020-08-29 15:32:32.771074,3.62741715995509
7794,2020-08-29 15:32:33.085234,3.62741715995509
7795,2020-08-29 15:32:33.329677,3.62741715995509
7796,2020-08-29 15:32:33.655918,3.62741715995509
7797,2020-08-29 15:32:33.953219,3.62741715995509
7798,2020-08-29 15:32:34.288806,3.62741715995509
7799,2020-08-29 15:32:34.596594,3.62741715995509
7800,2020-08-29 15:32:34.924095,3.686033732411
7801,2020-08-29 15:32:35.277308,3.686033732411
7802,2020-08-29 15:32:35.626028,3.686033732411
7803,2020-08-29 15:32:35.893036,3.686033732411
7804,2020-08-29 15:32:36.201747,3.686033732411
7805,2020-08-29 15:32:36.568424,3.686033732411
7806,2020-08-29 15:32:36.859134,3.686033732411
7807,2020-08-29 15:32:37.138368,3.686033732411
7808,2020-08-29 15:32:37.496859,3.7286089612877
7809,2020-08-29 15:32:37.764132,3.7286089612877
7810,2020-08-29 15:32:38.037005,3.7286089612877
7811,2020-08-29 15:32:38.395207,3.7286089612877
7812,2020-08-29 15:32:38.708931,3.7286089612877
7813,2020-08-29 15:32:39.028385,3.7286089612877
7814,2020-08-29 15:32:39.281584,3.7286089612877
7815,2020-08-29 15:32:39.523040,3.7286089612877
7816,2020-08-29 15:32:39.855417,3.7286089612877
7817,2020-08-29 15:32:40.185776,3.7286089612877
7818,2020-08-29 15:32:40.478296,3.75029696650004
7819,2020-08-29 15:32:40.759857,3.75029696650004
7820,2020-08-29 15:32:41.105475,3.75029696650004
7821,2020-08-29 15:32:41.421985,3.75029696650004
7822,2020-08-29 15:32:41.784423,3.75029696650004
7823,2020-08-29 15:32:42.055165,3.75029696650004
7824,2020-08-29 15:32:42.286360,3.75029696650004
7825,2020-08-29 15:32:42.618666,3.75029696650004
7826,2020-08-29 15:32:42.900343,3.83474988780574
7827,2020-08-29 15:32:43.181275,3.83474988780574
7828,2020-08-29 15:32:43.463405,3.83474988780574
7829,2020-08-29 15:32:43.795578,3.83474988780574
7830,2020-08-29 15:32:44.128666,3.83474988780574
7831,2020-08-29 15:32:44.458814,3.83474988780574
7832,2020-08-29 15:32:44.790803,3.83474988780574
7833,2020-08-29 15:32:45.061769,3.83474988780574
7834,2020-08-29 15:32:45.313754,3.83474988780574
7835,2020-08-29 15:32:45.648063,3.91902440610993
7836,2020-08-29 15:32:45.921142,3.91902440610993
7837,2020-08-29 15:32:46.239190,3.91902440610993
7838,2020-08-29 15:32:46.533011,3.91902440610993
7839,2020-08-29 15:32:46.881232,3.91902440610993
7840,2020-08-29 15:32:47.207431,3.91902440610993
7841,2020-08-29 15:32:47.466030,3.91902440610993
7842,2020-08-29 15:32:47.734933,3.91902440610993
7843,2020-08-29 15:32:48.006078,3.91902440610993
7844,2020-08-29 15:32:48.284314,3.91902440610993
7845,2020-08-29 15:32:48.598974,3.91902440610993
7846,2020-08-29 15:32:48.892214,4.00312080476085
7847,2020-08-29 15:32:49.231064,4.00312080476085
7848,2020-08-29 15:32:49.511184,4.00312080476085
7849,2020-08-29 15:32:49.771613,4.00312080476085
7850,2020-08-29 15:32:50.021894,4.00312080476085
7851,2020-08-29 15:32:50.311285,4.00312080476085
7852,2020-08-29 15:32:50.551637,4.00312080476085
7853,2020-08-29 15:32:50.852266,4.00312080476085
7854,2020-08-29 15:32:51.202048,4.00312080476085
7855,2020-08-29 15:32:51.485829,4.00312080476085
7856,2020-08-29 15:32:51.823361,4.0870393652645
7857,2020-08-29 15:32:52.137901,4.0870393652645
7858,2020-08-29 15:32:52.470510,4.0870393652645
7859,2020-08-29 15:32:52.806117,4.0870393652645
7860,2020-08-29 15:32:53.156280,4.0870393652645
7861,2020-08-29 15:32:53.435583,4.0870393652645
7862,2020-08-29 15:32:53.690565,4.0870393652645
7863,2020-08-29 15:32:54.061255,4.0870393652645
7864,2020-08-29 15:32:54.325714,4.17078036734155
7865,2020-08-29 15:32:54.608646,4.17078036734155
7866,2020-08-29 15:32:54.877724,4.17078036734155
7867,2020-08-29 15:32:55.195095,4.17078036734155
7868,2020-08-29 15:32:55.510325,4.17078036734155
7869,2020-08-29 15:32:55.717087,4.17078036734155
7870,2020-08-29 15:32:55.998099,4.17078036734155
7871,2020-08-29 15:32:56.355199,4.17078036734155
7872,2020-08-29 15:32:56.640231,4.17078036734155
7873,2020-08-29 15:32:56.947117,4.24013825630315
7874,2020-08-29 15:32:57.202195,4.24013825630315
7875,2020-08-29 15:32:57.529844,4.24013825630315
7876,2020-08-29 15:32:57.847648,4.24013825630315
7877,2020-08-29 15:32:58.185278,4.24013825630315
7878,2020-08-29 15:32:58.504302,4.24013825630315
