iteration,timestamp,T7
7879,2020-08-29 15:32:58.808744,4.24013825630315
7880,2020-08-29 15:32:59.088155,4.24013825630315
7881,2020-08-29 15:32:59.424007,4.24013825630315
7882,2020-08-29 15:32:59.765358,4.25555254604866
7883,2020-08-29 15:33:00.056996,4.25555254604866
7884,2020-08-29 15:33:00.328093,4.25555254604866
7885,2020-08-29 15:33:00.690716,4.25555254604866
7886,2020-08-29 15:33:00.969848,4.25555254604866
7887,2020-08-29 15:33:01.278320,4.25555254604866
7888,2020-08-29 15:33:01.621209,4.25555254604866
7889,2020-08-29 15:33:01.903610,4.25555254604866
7890,2020-08-29 15:33:02.157088,4.25555254604866
7891,2020-08-29 15:33:02.476406,4.25555254604866
7892,2020-08-29 15:33:02.698701,4.25555254604866
7893,2020-08-29 15:33:03.017746,4.25555254604866
7894,2020-08-29 15:33:03.243057,4.25555254604866
7895,2020-08-29 15:33:03.555781,4.25555254604866
7896,2020-08-29 15:33:03.799107,4.25555254604866
7897,2020-08-29 15:33:04.097104,4.25555254604866
7898,2020-08-29 15:33:04.414962,4.25555254604866
7899,2020-08-29 15:33:04.688560,4.34619323103995
7900,2020-08-29 15:33:05.043207,4.34619323103995
7901,2020-08-29 15:33:05.278930,4.34619323103995
7902,2020-08-29 15:33:05.565769,4.34619323103995
7903,2020-08-29 15:33:05.860254,4.34619323103995
7904,2020-08-29 15:33:06.108280,4.34619323103995
7905,2020-08-29 15:33:06.372149,4.34619323103995
7906,2020-08-29 15:33:06.697909,4.34619323103995
7907,2020-08-29 15:33:06.990412,4.34619323103995
7908,2020-08-29 15:33:07.249756,4.44026153877576
7909,2020-08-29 15:33:07.592995,4.44026153877576
7910,2020-08-29 15:33:07.902483,4.44026153877576
7911,2020-08-29 15:33:08.186640,4.44026153877576
7912,2020-08-29 15:33:08.419175,4.44026153877576
7913,2020-08-29 15:33:08.717405,4.44026153877576
7914,2020-08-29 15:33:08.957989,4.44026153877576
7915,2020-08-29 15:33:09.258849,4.44026153877576
7916,2020-08-29 15:33:09.632510,4.44026153877576
7917,2020-08-29 15:33:09.880733,4.53414578216851
7918,2020-08-29 15:33:10.134907,4.53414578216851
7919,2020-08-29 15:33:10.462415,4.53414578216851
7920,2020-08-29 15:33:10.727435,4.53414578216851
7921,2020-08-29 15:33:11.006193,4.53414578216851
7922,2020-08-29 15:33:11.261645,4.53414578216851
7923,2020-08-29 15:33:11.652611,4.53414578216851
7924,2020-08-29 15:33:11.977754,4.53414578216851
7925,2020-08-29 15:33:12.248262,4.53414578216851
7926,2020-08-29 15:33:12.538371,4.6278462319017
7927,2020-08-29 15:33:12.835015,4.6278462319017
7928,2020-08-29 15:33:13.149377,4.6278462319017
7929,2020-08-29 15:33:13.487951,4.6278462319017
7930,2020-08-29 15:33:13.810355,4.6278462319017
7931,2020-08-29 15:33:14.111404,4.6278462319017
7932,2020-08-29 15:33:14.402248,4.6278462319017
7933,2020-08-29 15:33:14.761705,4.6278462319017
7934,2020-08-29 15:33:15.140239,4.72136315672176
7935,2020-08-29 15:33:15.475590,4.72136315672176
7936,2020-08-29 15:33:15.770298,4.72136315672176
7937,2020-08-29 15:33:16.064899,4.72136315672176
7938,2020-08-29 15:33:16.394236,4.72136315672176
7939,2020-08-29 15:33:16.727360,4.72136315672176
7940,2020-08-29 15:33:17.094821,4.72136315672176
7941,2020-08-29 15:33:17.457391,4.72136315672176
7942,2020-08-29 15:33:17.798707,4.72136315672176
7943,2020-08-29 15:33:18.099233,4.84169217212253
7944,2020-08-29 15:33:18.379235,4.84169217212253
7945,2020-08-29 15:33:18.637458,4.84169217212253
7946,2020-08-29 15:33:18.906931,4.84169217212253
7947,2020-08-29 15:33:19.285884,4.84169217212253
7948,2020-08-29 15:33:19.638987,4.84169217212253
7949,2020-08-29 15:33:19.923003,4.84169217212253
7950,2020-08-29 15:33:20.279805,4.84169217212253
7951,2020-08-29 15:33:20.595363,4.84169217212253
7952,2020-08-29 15:33:20.933907,4.96180095893452
7953,2020-08-29 15:33:21.183777,4.96180095893452
7954,2020-08-29 15:33:21.489707,4.96180095893452
7955,2020-08-29 15:33:21.799961,4.96180095893452
7956,2020-08-29 15:33:22.119864,4.96180095893452
7957,2020-08-29 15:33:22.430280,4.96180095893452
7958,2020-08-29 15:33:22.754782,4.96180095893452
7959,2020-08-29 15:33:23.108334,4.96180095893452
7960,2020-08-29 15:33:23.439625,4.96180095893452
7961,2020-08-29 15:33:23.775970,4.96180095893452
7962,2020-08-29 15:33:24.069796,5.00016537702105
7963,2020-08-29 15:33:24.395491,5.00016537702105
7964,2020-08-29 15:33:24.727729,5.00016537702105
7965,2020-08-29 15:33:24.994138,5.00016537702105
7966,2020-08-29 15:33:25.336997,5.00016537702105
7967,2020-08-29 15:33:25.708439,5.00016537702105
7968,2020-08-29 15:33:26.032635,5.00016537702105
7969,2020-08-29 15:33:26.280444,5.00016537702105
7970,2020-08-29 15:33:26.596205,4.94730022063243
7971,2020-08-29 15:33:26.892438,4.94730022063243
7972,2020-08-29 15:33:27.223012,4.94730022063243
7973,2020-08-29 15:33:27.513553,4.94730022063243
7974,2020-08-29 15:33:27.771778,4.94730022063243
7975,2020-08-29 15:33:28.040650,4.94730022063243
7976,2020-08-29 15:33:28.364967,4.94730022063243
7977,2020-08-29 15:33:28.612558,4.94730022063243
7978,2020-08-29 15:33:28.953500,4.94730022063243
7979,2020-08-29 15:33:29.265965,4.86977369376652
7980,2020-08-29 15:33:29.493683,4.86977369376652
7981,2020-08-29 15:33:29.738861,4.86977369376652
7982,2020-08-29 15:33:29.999050,4.86977369376652
7983,2020-08-29 15:33:30.273888,4.86977369376652
7984,2020-08-29 15:33:30.628547,4.86977369376652
7985,2020-08-29 15:33:30.893446,4.86977369376652
7986,2020-08-29 15:33:31.176873,4.86977369376652
7987,2020-08-29 15:33:31.545978,4.79256138119943
7988,2020-08-29 15:33:31.871222,4.79256138119943
7989,2020-08-29 15:33:32.108264,4.79256138119943
7990,2020-08-29 15:33:32.395523,4.79256138119943
7991,2020-08-29 15:33:32.693167,4.79256138119943
7992,2020-08-29 15:33:33.054554,4.79256138119943
7993,2020-08-29 15:33:33.332391,4.79256138119943
7994,2020-08-29 15:33:33.697174,4.79256138119943
7995,2020-08-29 15:33:34.094240,4.71565824356774
7996,2020-08-29 15:33:34.454966,4.71565824356774
7997,2020-08-29 15:33:34.726339,4.71565824356774
7998,2020-08-29 15:33:35.038807,4.71565824356774
7999,2020-08-29 15:33:35.365968,4.71565824356774
8000,2020-08-29 15:33:35.626638,4.71565824356774
8001,2020-08-29 15:33:35.942343,4.71565824356774
8002,2020-08-29 15:33:36.224334,4.71565824356774
8003,2020-08-29 15:33:36.560903,4.71565824356774
8004,2020-08-29 15:33:36.846522,4.63905943910584
8005,2020-08-29 15:33:37.109795,4.63905943910584
8006,2020-08-29 15:33:37.452348,4.63905943910584
8007,2020-08-29 15:33:37.806354,4.63905943910584
8008,2020-08-29 15:33:38.132881,4.63905943910584
8009,2020-08-29 15:33:38.453735,4.63905943910584
8010,2020-08-29 15:33:38.800685,4.63905943910584
8011,2020-08-29 15:33:39.103670,4.63905943910584
8012,2020-08-29 15:33:39.427145,4.63905943910584
8013,2020-08-29 15:33:39.800005,4.56276030755404
8014,2020-08-29 15:33:40.142858,4.56276030755404
8015,2020-08-29 15:33:40.482754,4.56276030755404
8016,2020-08-29 15:33:40.807798,4.56276030755404
8017,2020-08-29 15:33:41.071885,4.56276030755404
8018,2020-08-29 15:33:41.390022,4.56276030755404
8019,2020-08-29 15:33:41.677794,4.56276030755404
8020,2020-08-29 15:33:42.009276,4.56276030755404
8021,2020-08-29 15:33:42.307457,4.48675635629212
8022,2020-08-29 15:33:42.621988,4.48675635629212
8023,2020-08-29 15:33:42.884859,4.48675635629212
8024,2020-08-29 15:33:43.107635,4.48675635629212
8025,2020-08-29 15:33:43.448430,4.48675635629212
8026,2020-08-29 15:33:43.736123,4.48675635629212
8027,2020-08-29 15:33:44.016715,4.48675635629212
8028,2020-08-29 15:33:44.272933,4.48675635629212
8029,2020-08-29 15:33:44.611658,4.48675635629212
8030,2020-08-29 15:33:44.940370,4.48675635629212
8031,2020-08-29 15:33:45.269201,4.41104324825761
8032,2020-08-29 15:33:45.636918,4.41104324825761
8033,2020-08-29 15:33:45.892318,4.41104324825761
8034,2020-08-29 15:33:46.232696,4.41104324825761
8035,2020-08-29 15:33:46.569067,4.41104324825761
8036,2020-08-29 15:33:46.907189,4.41104324825761
8037,2020-08-29 15:33:47.231757,4.41104324825761
8038,2020-08-29 15:33:47.537108,4.41104324825761
8039,2020-08-29 15:33:47.780926,4.41104324825761
8040,2020-08-29 15:33:48.053702,4.41104324825761
8041,2020-08-29 15:33:48.404882,4.33561679132092
8042,2020-08-29 15:33:48.765070,4.33561679132092
8043,2020-08-29 15:33:49.108840,4.33561679132092
8044,2020-08-29 15:33:49.426538,4.33561679132092
8045,2020-08-29 15:33:49.690914,4.33561679132092
8046,2020-08-29 15:33:50.015853,4.33561679132092
8047,2020-08-29 15:33:50.327719,4.33561679132092
8048,2020-08-29 15:33:50.639080,4.26047292886642
8049,2020-08-29 15:33:50.952812,4.26047292886642
8050,2020-08-29 15:33:51.204875,4.26047292886642
8051,2020-08-29 15:33:51.463311,4.26047292886642
8052,2020-08-29 15:33:51.741699,4.26047292886642
8053,2020-08-29 15:33:52.015760,4.26047292886642
8054,2020-08-29 15:33:52.289385,4.26047292886642
8055,2020-08-29 15:33:52.672552,4.26047292886642
8056,2020-08-29 15:33:52.984187,4.26047292886642
8057,2020-08-29 15:33:53.200749,4.26047292886642
8058,2020-08-29 15:33:53.494354,4.17571106811262
8059,2020-08-29 15:33:53.735277,4.17571106811262
8060,2020-08-29 15:33:54.042674,4.17571106811262
8061,2020-08-29 15:33:54.430661,4.17571106811262
8062,2020-08-29 15:33:54.765395,4.17571106811262
8063,2020-08-29 15:33:55.108068,4.17571106811262
8064,2020-08-29 15:33:55.430774,4.17571106811262
8065,2020-08-29 15:33:55.761501,4.09123917118929
8066,2020-08-29 15:33:56.093141,4.09123917118929
8067,2020-08-29 15:33:56.374100,4.09123917118929
8068,2020-08-29 15:33:56.681689,4.09123917118929
8069,2020-08-29 15:33:57.022421,4.09123917118929
8070,2020-08-29 15:33:57.280020,4.09123917118929
8071,2020-08-29 15:33:57.649054,4.09123917118929
8072,2020-08-29 15:33:57.960753,4.09123917118929
8073,2020-08-29 15:33:58.265437,4.00705363076243
8074,2020-08-29 15:33:58.530913,4.00705363076243
8075,2020-08-29 15:33:58.803438,4.00705363076243
8076,2020-08-29 15:33:59.094081,4.00705363076243
8077,2020-08-29 15:33:59.375614,4.00705363076243
8078,2020-08-29 15:33:59.610304,4.00705363076243
8079,2020-08-29 15:33:59.922027,4.00705363076243
8080,2020-08-29 15:34:00.290605,4.00705363076243
8081,2020-08-29 15:34:00.555328,3.92315094000298
8082,2020-08-29 15:34:00.806086,3.92315094000298
8083,2020-08-29 15:34:01.162787,3.92315094000298
8084,2020-08-29 15:34:01.478230,3.92315094000298
8085,2020-08-29 15:34:01.756273,3.92315094000298
8086,2020-08-29 15:34:02.068175,3.92315094000298
8087,2020-08-29 15:34:02.374261,3.92315094000298
8088,2020-08-29 15:34:02.676873,3.92315094000298
8089,2020-08-29 15:34:02.935252,3.92315094000298
8090,2020-08-29 15:34:03.150461,3.83952768739762
8091,2020-08-29 15:34:03.472856,3.83952768739762
8092,2020-08-29 15:34:03.815345,3.83952768739762
8093,2020-08-29 15:34:04.174364,3.83952768739762
8094,2020-08-29 15:34:04.491455,3.83952768739762
8095,2020-08-29 15:34:04.758974,3.83952768739762
8096,2020-08-29 15:34:05.052497,3.83952768739762
8097,2020-08-29 15:34:05.385870,3.83952768739762
8098,2020-08-29 15:34:05.691336,3.83952768739762
8099,2020-08-29 15:34:06.056496,3.75618055200169
8100,2020-08-29 15:34:06.400804,3.75618055200169
8101,2020-08-29 15:34:06.734124,3.75618055200169
8102,2020-08-29 15:34:07.023935,3.75618055200169
8103,2020-08-29 15:34:07.285334,3.75618055200169
8104,2020-08-29 15:34:07.621202,3.75618055200169
8105,2020-08-29 15:34:07.973658,3.75618055200169
8106,2020-08-29 15:34:08.267409,3.75618055200169
8107,2020-08-29 15:34:08.616703,3.75618055200169
8108,2020-08-29 15:34:08.853851,3.67310629908106
8109,2020-08-29 15:34:09.152708,3.67310629908106
8110,2020-08-29 15:34:09.467118,3.67310629908106
8111,2020-08-29 15:34:09.767564,3.67310629908106
8112,2020-08-29 15:34:10.058012,3.67310629908106
8113,2020-08-29 15:34:10.308396,3.67310629908106
8114,2020-08-29 15:34:10.649770,3.67310629908106
8115,2020-08-29 15:34:10.980609,3.67310629908106
8116,2020-08-29 15:34:11.326256,3.59030177609793
8117,2020-08-29 15:34:11.630707,3.59030177609793
8118,2020-08-29 15:34:11.919540,3.59030177609793
8119,2020-08-29 15:34:12.230089,3.59030177609793
8120,2020-08-29 15:34:12.556882,3.59030177609793
8121,2020-08-29 15:34:12.824712,3.59030177609793
8122,2020-08-29 15:34:13.127900,3.59030177609793
8123,2020-08-29 15:34:13.409585,3.59030177609793
8124,2020-08-29 15:34:13.686975,3.59030177609793
8125,2020-08-29 15:34:13.976113,3.50776390900268
8126,2020-08-29 15:34:14.269045,3.50776390900268
8127,2020-08-29 15:34:14.528102,3.50776390900268
8128,2020-08-29 15:34:14.801683,3.50776390900268
8129,2020-08-29 15:34:15.116257,3.50776390900268
8130,2020-08-29 15:34:15.477817,3.50776390900268
8131,2020-08-29 15:34:15.807060,3.50776390900268
8132,2020-08-29 15:34:16.105632,3.50776390900268
8133,2020-08-29 15:34:16.441329,3.42548969879886
8134,2020-08-29 15:34:16.687712,3.42548969879886
8135,2020-08-29 15:34:17.028864,3.42548969879886
8136,2020-08-29 15:34:17.397836,3.42548969879886
8137,2020-08-29 15:34:17.769265,3.42548969879886
8138,2020-08-29 15:34:18.098629,3.42548969879886
8139,2020-08-29 15:34:18.338109,3.42548969879886
8140,2020-08-29 15:34:18.565578,3.42548969879886
8141,2020-08-29 15:34:18.860499,3.42548969879886
8142,2020-08-29 15:34:19.105432,3.3434762183536
8143,2020-08-29 15:34:19.354405,3.3434762183536
8144,2020-08-29 15:34:19.673944,3.3434762183536
8145,2020-08-29 15:34:19.963301,3.3434762183536
8146,2020-08-29 15:34:20.234875,3.3434762183536
8147,2020-08-29 15:34:20.570165,3.3434762183536
8148,2020-08-29 15:34:20.936757,3.3434762183536
8149,2020-08-29 15:34:21.238935,3.3434762183536
8150,2020-08-29 15:34:21.600647,3.26172060942886
8151,2020-08-29 15:34:21.838819,3.26172060942886
8152,2020-08-29 15:34:22.150401,3.26172060942886
8153,2020-08-29 15:34:22.444235,3.26172060942886
8154,2020-08-29 15:34:22.723626,3.26172060942886
8155,2020-08-29 15:34:22.984521,3.26172060942886
8156,2020-08-29 15:34:23.308507,3.26172060942886
8157,2020-08-29 15:34:23.630883,3.26172060942886
8158,2020-08-29 15:34:23.970504,3.26172060942886
8159,2020-08-29 15:34:24.380167,3.18396907826629
8160,2020-08-29 15:34:24.680691,3.18396907826629
8161,2020-08-29 15:34:25.040254,3.18396907826629
8162,2020-08-29 15:34:25.374476,3.18396907826629
8163,2020-08-29 15:34:25.688548,3.18396907826629
8164,2020-08-29 15:34:25.946493,3.18396907826629
8165,2020-08-29 15:34:26.262237,3.18396907826629
8166,2020-08-29 15:34:26.592853,3.18396907826629
8167,2020-08-29 15:34:26.927403,3.18396907826629
8168,2020-08-29 15:34:27.210009,3.10646252565849
8169,2020-08-29 15:34:27.597020,3.10646252565849
8170,2020-08-29 15:34:27.944557,3.10646252565849
8171,2020-08-29 15:34:28.210657,3.10646252565849
8172,2020-08-29 15:34:28.524712,3.10646252565849
8173,2020-08-29 15:34:28.862704,3.10646252565849
8174,2020-08-29 15:34:29.111375,3.10646252565849
8175,2020-08-29 15:34:29.414280,3.10646252565849
8176,2020-08-29 15:34:29.665788,3.02919830318737
8177,2020-08-29 15:34:29.948734,3.02919830318737
8178,2020-08-29 15:34:30.265040,3.02919830318737
8179,2020-08-29 15:34:30.557403,3.02919830318737
8180,2020-08-29 15:34:30.874987,3.02919830318737
8181,2020-08-29 15:34:31.220062,3.02919830318737
8182,2020-08-29 15:34:31.536689,3.02919830318737
8183,2020-08-29 15:34:31.911626,2.95217382080249
8184,2020-08-29 15:34:32.229372,2.95217382080249
8185,2020-08-29 15:34:32.501697,2.95217382080249
8186,2020-08-29 15:34:32.751538,2.95217382080249
8187,2020-08-29 15:34:33.075732,2.95217382080249
8188,2020-08-29 15:34:33.363099,2.95217382080249
8189,2020-08-29 15:34:33.774178,2.95217382080249
8190,2020-08-29 15:34:34.026244,2.95217382080249
8191,2020-08-29 15:34:34.395296,2.95217382080249
8192,2020-08-29 15:34:34.714127,2.87538654469942
8193,2020-08-29 15:34:35.064970,2.87538654469942
8194,2020-08-29 15:34:35.404250,2.87538654469942
8195,2020-08-29 15:34:35.737727,2.87538654469942
8196,2020-08-29 15:34:36.048696,2.87538654469942
8197,2020-08-29 15:34:36.384184,2.87538654469942
8198,2020-08-29 15:34:36.696960,2.87538654469942
8199,2020-08-29 15:34:36.976937,2.87538654469942
8200,2020-08-29 15:34:37.262404,2.87538654469942
8201,2020-08-29 15:34:37.530020,2.79883399532248
8202,2020-08-29 15:34:37.878164,2.79883399532248
8203,2020-08-29 15:34:38.115026,2.79883399532248
8204,2020-08-29 15:34:38.430834,2.79883399532248
8205,2020-08-29 15:34:38.734960,2.79883399532248
8206,2020-08-29 15:34:39.028338,2.79883399532248
8207,2020-08-29 15:34:39.266269,2.79883399532248
8208,2020-08-29 15:34:39.581300,2.79883399532248
8209,2020-08-29 15:34:39.923718,2.79883399532248
8210,2020-08-29 15:34:40.226561,2.79883399532248
8211,2020-08-29 15:34:40.549093,2.72251374548172
8212,2020-08-29 15:34:40.871362,2.72251374548172
8213,2020-08-29 15:34:41.217007,2.72251374548172
8214,2020-08-29 15:34:41.574596,2.72251374548172
8215,2020-08-29 15:34:41.805088,2.72251374548172
8216,2020-08-29 15:34:42.044177,2.72251374548172
8217,2020-08-29 15:34:42.379077,2.72251374548172
8218,2020-08-29 15:34:42.705223,2.72251374548172
8219,2020-08-29 15:34:43.054541,2.64642341857595
8220,2020-08-29 15:34:43.406911,2.64642341857595
8221,2020-08-29 15:34:43.650976,2.64642341857595
8222,2020-08-29 15:34:43.990454,2.64642341857595
8223,2020-08-29 15:34:44.337914,2.64642341857595
8224,2020-08-29 15:34:44.585355,2.64642341857595
8225,2020-08-29 15:34:44.827030,2.64642341857595
8226,2020-08-29 15:34:45.047452,2.64642341857595
8227,2020-08-29 15:34:45.350138,2.64642341857595
8228,2020-08-29 15:34:45.728781,2.57056068691368
8229,2020-08-29 15:34:45.963619,2.57056068691368
8230,2020-08-29 15:34:46.207911,2.57056068691368
8231,2020-08-29 15:34:46.498714,2.57056068691368
8232,2020-08-29 15:34:46.800219,2.57056068691368
8233,2020-08-29 15:34:47.087027,2.57056068691368
8234,2020-08-29 15:34:47.357965,2.57056068691368
8235,2020-08-29 15:34:47.687905,2.57056068691368
8236,2020-08-29 15:34:47.932497,2.57056068691368
8237,2020-08-29 15:34:48.199807,2.57056068691368
8238,2020-08-29 15:34:48.540108,2.4949232701251
8239,2020-08-29 15:34:48.835350,2.4949232701251
8240,2020-08-29 15:34:49.112850,2.4949232701251
8241,2020-08-29 15:34:49.436073,2.4949232701251
8242,2020-08-29 15:34:49.787247,2.4949232701251
8243,2020-08-29 15:34:50.062669,2.4949232701251
8244,2020-08-29 15:34:50.386613,2.4949232701251
8245,2020-08-29 15:34:50.722467,2.4949232701251
8246,2020-08-29 15:34:51.054284,2.4949232701251
8247,2020-08-29 15:34:51.378461,2.4949232701251
8248,2020-08-29 15:34:51.728472,2.41950893365878
8249,2020-08-29 15:34:51.977216,2.41950893365878
8250,2020-08-29 15:34:52.230061,2.41950893365878
8251,2020-08-29 15:34:52.520339,2.41950893365878
8252,2020-08-29 15:34:52.802980,2.41950893365878
8253,2020-08-29 15:34:53.073969,2.41950893365878
8254,2020-08-29 15:34:53.373049,2.41950893365878
8255,2020-08-29 15:34:53.653220,2.41950893365878
8256,2020-08-29 15:34:53.983732,2.41950893365878
8257,2020-08-29 15:34:54.258312,2.34431548735725
8258,2020-08-29 15:34:54.505357,2.34431548735725
8259,2020-08-29 15:34:54.784624,2.34431548735725
8260,2020-08-29 15:34:55.030995,2.34431548735725
8261,2020-08-29 15:34:55.298834,2.34431548735725
8262,2020-08-29 15:34:55.625694,2.34431548735725
8263,2020-08-29 15:34:56.018791,2.34431548735725
8264,2020-08-29 15:34:56.373833,2.34431548735725
8265,2020-08-29 15:34:56.709669,2.34431548735725
8266,2020-08-29 15:34:57.008382,2.41679720078734
8267,2020-08-29 15:34:57.285725,2.41679720078734
8268,2020-08-29 15:34:57.555599,2.41679720078734
8269,2020-08-29 15:34:57.865145,2.41679720078734
8270,2020-08-29 15:34:58.141698,2.41679720078734
8271,2020-08-29 15:34:58.401090,2.41679720078734
8272,2020-08-29 15:34:58.718494,2.41679720078734
8273,2020-08-29 15:34:58.967180,2.41679720078734
8274,2020-08-29 15:34:59.301839,2.41679720078734
8275,2020-08-29 15:34:59.660200,2.41679720078734
8276,2020-08-29 15:34:59.943363,2.48909960807509
8277,2020-08-29 15:35:00.201007,2.48909960807509
8278,2020-08-29 15:35:00.517152,2.48909960807509
8279,2020-08-29 15:35:00.785642,2.48909960807509
8280,2020-08-29 15:35:01.093387,2.48909960807509
8281,2020-08-29 15:35:01.350996,2.48909960807509
8282,2020-08-29 15:35:01.673586,2.48909960807509
8283,2020-08-29 15:35:02.000954,2.48909960807509
8284,2020-08-29 15:35:02.272596,2.48909960807509
8285,2020-08-29 15:35:02.511129,2.48909960807509
8286,2020-08-29 15:35:02.810727,2.56102532388755
8287,2020-08-29 15:35:03.112810,2.56102532388755
8288,2020-08-29 15:35:03.419936,2.56102532388755
8289,2020-08-29 15:35:03.697591,2.56102532388755
8290,2020-08-29 15:35:03.979354,2.56102532388755
8291,2020-08-29 15:35:04.232141,2.56102532388755
8292,2020-08-29 15:35:04.534437,2.56102532388755
8293,2020-08-29 15:35:04.766186,2.56102532388755
8294,2020-08-29 15:35:05.020958,2.63276725003396
8295,2020-08-29 15:35:05.260361,2.63276725003396
8296,2020-08-29 15:35:05.562243,2.63276725003396
8297,2020-08-29 15:35:05.876761,2.63276725003396
8298,2020-08-29 15:35:06.196086,2.63276725003396
8299,2020-08-29 15:35:06.525371,2.63276725003396
8300,2020-08-29 15:35:06.845813,2.63276725003396
8301,2020-08-29 15:35:07.129544,2.63276725003396
8302,2020-08-29 15:35:07.440700,2.63276725003396
8303,2020-08-29 15:35:07.688778,2.63276725003396
8304,2020-08-29 15:35:07.987015,2.70432607328344
8305,2020-08-29 15:35:08.322796,2.70432607328344
8306,2020-08-29 15:35:08.598490,2.70432607328344
8307,2020-08-29 15:35:08.924271,2.70432607328344
8308,2020-08-29 15:35:09.281567,2.70432607328344
8309,2020-08-29 15:35:09.648365,2.70432607328344
8310,2020-08-29 15:35:09.919515,2.70432607328344
8311,2020-08-29 15:35:10.191890,2.70432607328344
8312,2020-08-29 15:35:10.449938,2.77570247591663
8313,2020-08-29 15:35:10.811066,2.77570247591663
8314,2020-08-29 15:35:11.188388,2.77570247591663
8315,2020-08-29 15:35:11.443291,2.77570247591663
8316,2020-08-29 15:35:11.746542,2.77570247591663
8317,2020-08-29 15:35:12.007474,2.77570247591663
8318,2020-08-29 15:35:12.321175,2.77570247591663
8319,2020-08-29 15:35:12.624170,2.77570247591663
8320,2020-08-29 15:35:12.964833,2.77570247591663
8321,2020-08-29 15:35:13.297926,2.84689713580622
8322,2020-08-29 15:35:13.650835,2.84689713580622
8323,2020-08-29 15:35:13.910960,2.84689713580622
8324,2020-08-29 15:35:14.239327,2.84689713580622
8325,2020-08-29 15:35:14.620331,2.84689713580622
8326,2020-08-29 15:35:14.879249,2.84689713580622
8327,2020-08-29 15:35:15.153235,2.84689713580622
8328,2020-08-29 15:35:15.463656,2.84689713580622
8329,2020-08-29 15:35:15.782725,2.9179107264943
8330,2020-08-29 15:35:16.051449,2.9179107264943
8331,2020-08-29 15:35:16.397578,2.9179107264943
8332,2020-08-29 15:35:16.736807,2.9179107264943
8333,2020-08-29 15:35:17.035617,2.9179107264943
8334,2020-08-29 15:35:17.315225,2.9179107264943
8335,2020-08-29 15:35:17.628665,2.9179107264943
8336,2020-08-29 15:35:17.924481,2.9179107264943
8337,2020-08-29 15:35:18.266158,2.98874391726703
8338,2020-08-29 15:35:18.553584,2.98874391726703
8339,2020-08-29 15:35:18.862001,2.98874391726703
8340,2020-08-29 15:35:19.185738,2.98874391726703
8341,2020-08-29 15:35:19.485542,2.98874391726703
8342,2020-08-29 15:35:19.781085,2.98874391726703
8343,2020-08-29 15:35:20.054716,2.98874391726703
8344,2020-08-29 15:35:20.376957,2.98874391726703
8345,2020-08-29 15:35:20.700392,2.98874391726703
8346,2020-08-29 15:35:20.988873,2.98874391726703
8347,2020-08-29 15:35:21.354496,3.05939737322659
8348,2020-08-29 15:35:21.682109,3.05939737322659
8349,2020-08-29 15:35:21.969563,3.05939737322659
8350,2020-08-29 15:35:22.289046,3.05939737322659
8351,2020-08-29 15:35:22.621555,3.05939737322659
8352,2020-08-29 15:35:22.933554,3.05939737322659
8353,2020-08-29 15:35:23.224277,3.05939737322659
8354,2020-08-29 15:35:23.546668,3.05939737322659
8355,2020-08-29 15:35:23.848532,3.05939737322659
8356,2020-08-29 15:35:24.193963,3.12987175536057
8357,2020-08-29 15:35:24.488530,3.12987175536057
8358,2020-08-29 15:35:24.804458,3.12987175536057
8359,2020-08-29 15:35:25.093949,3.12987175536057
8360,2020-08-29 15:35:25.414146,3.12987175536057
8361,2020-08-29 15:35:25.742017,3.12987175536057
8362,2020-08-29 15:35:26.025944,3.12987175536057
8363,2020-08-29 15:35:26.351765,3.12987175536057
8364,2020-08-29 15:35:26.622141,3.20016772060895
8365,2020-08-29 15:35:26.964187,3.20016772060895
8366,2020-08-29 15:35:27.189149,3.20016772060895
8367,2020-08-29 15:35:27.496383,3.20016772060895
8368,2020-08-29 15:35:27.769653,3.20016772060895
8369,2020-08-29 15:35:28.105191,3.20016772060895
8370,2020-08-29 15:35:28.375829,3.20016772060895
8371,2020-08-29 15:35:28.676417,3.20016772060895
8372,2020-08-29 15:35:28.990367,3.20016772060895
8373,2020-08-29 15:35:29.240764,3.24979253633506
8374,2020-08-29 15:35:29.614991,3.24979253633506
8375,2020-08-29 15:35:29.943656,3.24979253633506
8376,2020-08-29 15:35:30.209529,3.24979253633506
8377,2020-08-29 15:35:30.581443,3.24979253633506
8378,2020-08-29 15:35:30.841354,3.24979253633506
8379,2020-08-29 15:35:31.103855,3.24979253633506
8380,2020-08-29 15:35:31.315438,3.24979253633506
8381,2020-08-29 15:35:31.557692,3.24979253633506
8382,2020-08-29 15:35:31.871017,3.24979253633506
8383,2020-08-29 15:35:32.178037,3.29928930149046
8384,2020-08-29 15:35:32.445862,3.29928930149046
8385,2020-08-29 15:35:32.762193,3.29928930149046
8386,2020-08-29 15:35:33.072382,3.29928930149046
8387,2020-08-29 15:35:33.318228,3.29928930149046
8388,2020-08-29 15:35:33.650693,3.29928930149046
8389,2020-08-29 15:35:34.000017,3.29928930149046
8390,2020-08-29 15:35:34.371242,3.29928930149046
8391,2020-08-29 15:35:34.753874,3.34865851775481
8392,2020-08-29 15:35:35.140824,3.34865851775481
8393,2020-08-29 15:35:35.475654,3.34865851775481
8394,2020-08-29 15:35:35.804075,3.34865851775481
8395,2020-08-29 15:35:36.124307,3.34865851775481
8396,2020-08-29 15:35:36.354473,3.34865851775481
8397,2020-08-29 15:35:36.610825,3.34865851775481
8398,2020-08-29 15:35:36.852093,3.34865851775481
8399,2020-08-29 15:35:37.207876,3.39790068407683
8400,2020-08-29 15:35:37.500745,3.39790068407683
8401,2020-08-29 15:35:37.826925,3.39790068407683
8402,2020-08-29 15:35:38.063336,3.39790068407683
8403,2020-08-29 15:35:38.505558,3.39790068407683
8404,2020-08-29 15:35:38.838785,3.39790068407683
8405,2020-08-29 15:35:39.102363,3.39790068407683
8406,2020-08-29 15:35:39.325495,3.39790068407683
8407,2020-08-29 15:35:39.662001,3.39790068407683
8408,2020-08-29 15:35:40.016724,3.4470162967028
8409,2020-08-29 15:35:40.277433,3.4470162967028
8410,2020-08-29 15:35:40.518677,3.4470162967028
8411,2020-08-29 15:35:40.807127,3.4470162967028
8412,2020-08-29 15:35:41.116265,3.4470162967028
8413,2020-08-29 15:35:41.432534,3.4470162967028
8414,2020-08-29 15:35:41.768490,3.4470162967028
8415,2020-08-29 15:35:42.051284,3.4470162967028
8416,2020-08-29 15:35:42.342701,3.4470162967028
8417,2020-08-29 15:35:42.675472,3.4470162967028
8418,2020-08-29 15:35:42.944768,3.49600584920445
8419,2020-08-29 15:35:43.199463,3.49600584920445
8420,2020-08-29 15:35:43.498900,3.49600584920445
8421,2020-08-29 15:35:43.805005,3.49600584920445
8422,2020-08-29 15:35:44.075838,3.49600584920445
8423,2020-08-29 15:35:44.357268,3.49600584920445
8424,2020-08-29 15:35:44.690338,3.49600584920445
8425,2020-08-29 15:35:45.044730,3.49600584920445
8426,2020-08-29 15:35:45.344308,3.49600584920445
8427,2020-08-29 15:35:45.674377,3.49600584920445
8428,2020-08-29 15:35:45.956232,3.54486983250615
8429,2020-08-29 15:35:46.263213,3.54486983250615
8430,2020-08-29 15:35:46.550313,3.54486983250615
8431,2020-08-29 15:35:46.815971,3.54486983250615
8432,2020-08-29 15:35:47.099333,3.54486983250615
8433,2020-08-29 15:35:47.405940,3.54486983250615
8434,2020-08-29 15:35:47.674345,3.54486983250615
8435,2020-08-29 15:35:47.988831,3.54486983250615
8436,2020-08-29 15:35:48.344336,3.54486983250615
8437,2020-08-29 15:35:48.692115,3.59360873491148
8438,2020-08-29 15:35:49.038611,3.59360873491148
8439,2020-08-29 15:35:49.386489,3.59360873491148
8440,2020-08-29 15:35:49.721288,3.59360873491148
8441,2020-08-29 15:35:50.116075,3.59360873491148
8442,2020-08-29 15:35:50.439911,3.59360873491148
8443,2020-08-29 15:35:50.735391,3.59360873491148
8444,2020-08-29 15:35:51.040956,3.59360873491148
8445,2020-08-29 15:35:51.308987,3.59360873491148
8446,2020-08-29 15:35:51.595558,3.64222304212926
8447,2020-08-29 15:35:51.852448,3.64222304212926
8448,2020-08-29 15:35:52.204535,3.64222304212926
8449,2020-08-29 15:35:52.482219,3.64222304212926
8450,2020-08-29 15:35:52.776959,3.64222304212926
8451,2020-08-29 15:35:53.107355,3.64222304212926
8452,2020-08-29 15:35:53.370009,3.64222304212926
8453,2020-08-29 15:35:53.696494,3.64222304212926
8454,2020-08-29 15:35:54.036617,3.64222304212926
8455,2020-08-29 15:35:54.278935,3.64222304212926
8456,2020-08-29 15:35:54.570087,3.64222304212926
8457,2020-08-29 15:35:54.887233,3.69071323729889
8458,2020-08-29 15:35:55.161611,3.69071323729889
8459,2020-08-29 15:35:55.461392,3.69071323729889
8460,2020-08-29 15:35:55.758863,3.69071323729889
8461,2020-08-29 15:35:56.109651,3.69071323729889
8462,2020-08-29 15:35:56.340766,3.69071323729889
8463,2020-08-29 15:35:56.699716,3.69071323729889
8464,2020-08-29 15:35:56.992454,3.69071323729889
8465,2020-08-29 15:35:57.349976,3.69071323729889
8466,2020-08-29 15:35:57.774155,3.73907980101524
8467,2020-08-29 15:35:58.039791,3.73907980101524
8468,2020-08-29 15:35:58.379958,3.73907980101524
8469,2020-08-29 15:35:58.706320,3.73907980101524
8470,2020-08-29 15:35:59.022991,3.73907980101524
8471,2020-08-29 15:35:59.301131,3.73907980101524
8472,2020-08-29 15:35:59.563116,3.73907980101524
8473,2020-08-29 15:35:59.860346,3.73907980101524
8474,2020-08-29 15:36:00.202002,3.73907980101524
8475,2020-08-29 15:36:00.517364,3.78732321135293
8476,2020-08-29 15:36:00.736726,3.78732321135293
8477,2020-08-29 15:36:00.989408,3.78732321135293
8478,2020-08-29 15:36:01.263208,3.78732321135293
8479,2020-08-29 15:36:01.608248,3.78732321135293
8480,2020-08-29 15:36:01.967740,3.78732321135293
8481,2020-08-29 15:36:02.300880,3.78732321135293
8482,2020-08-29 15:36:02.618237,3.78732321135293
8483,2020-08-29 15:36:02.864769,3.78732321135293
8484,2020-08-29 15:36:03.169345,3.78732321135293
8485,2020-08-29 15:36:03.401042,3.79092572296909
8486,2020-08-29 15:36:03.751796,3.79092572296909
8487,2020-08-29 15:36:04.072604,3.79092572296909
8488,2020-08-29 15:36:04.412686,3.79092572296909
8489,2020-08-29 15:36:04.668472,3.79092572296909
8490,2020-08-29 15:36:05.020912,3.79092572296909
8491,2020-08-29 15:36:05.287423,3.79092572296909
8492,2020-08-29 15:36:05.593060,3.79092572296909
8493,2020-08-29 15:36:05.972288,3.80789668346581
8494,2020-08-29 15:36:06.258065,3.80789668346581
8495,2020-08-29 15:36:06.556215,3.80789668346581
8496,2020-08-29 15:36:06.894647,3.80789668346581
8497,2020-08-29 15:36:07.165746,3.80789668346581
8498,2020-08-29 15:36:07.466105,3.80789668346581
8499,2020-08-29 15:36:07.843536,3.80789668346581
8500,2020-08-29 15:36:08.146452,3.80789668346581
8501,2020-08-29 15:36:08.377809,3.80789668346581
8502,2020-08-29 15:36:08.726405,3.83613562929263
8503,2020-08-29 15:36:08.984081,3.83613562929263
8504,2020-08-29 15:36:09.229204,3.83613562929263
8505,2020-08-29 15:36:09.560064,3.83613562929263
8506,2020-08-29 15:36:09.926441,3.83613562929263
8507,2020-08-29 15:36:10.267765,3.83613562929263
8508,2020-08-29 15:36:10.499248,3.83613562929263
8509,2020-08-29 15:36:10.771991,3.83613562929263
8510,2020-08-29 15:36:11.156585,3.86429803469888
8511,2020-08-29 15:36:11.419221,3.86429803469888
8512,2020-08-29 15:36:11.722451,3.86429803469888
8513,2020-08-29 15:36:11.962485,3.86429803469888
8514,2020-08-29 15:36:12.209573,3.86429803469888
8515,2020-08-29 15:36:12.493377,3.86429803469888
8516,2020-08-29 15:36:12.759631,3.86429803469888
8517,2020-08-29 15:36:13.057081,3.86429803469888
8518,2020-08-29 15:36:13.394001,3.86429803469888
8519,2020-08-29 15:36:13.639516,3.86429803469888
8520,2020-08-29 15:36:14.024419,3.89238408097285
8521,2020-08-29 15:36:14.295099,3.89238408097285
8522,2020-08-29 15:36:14.629061,3.89238408097285
8523,2020-08-29 15:36:14.934902,3.89238408097285
8524,2020-08-29 15:36:15.206564,3.89238408097285
8525,2020-08-29 15:36:15.563699,3.89238408097285
8526,2020-08-29 15:36:15.917489,3.89238408097285
8527,2020-08-29 15:36:16.222727,3.89238408097285
8528,2020-08-29 15:36:16.480779,3.89238408097285
8529,2020-08-29 15:36:16.766317,3.89238408097285
8530,2020-08-29 15:36:17.062503,3.92039394912682
8531,2020-08-29 15:36:17.340053,3.92039394912682
8532,2020-08-29 15:36:17.645127,3.92039394912682
8533,2020-08-29 15:36:17.988622,3.92039394912682
8534,2020-08-29 15:36:18.312280,3.92039394912682
8535,2020-08-29 15:36:18.612343,3.92039394912682
8536,2020-08-29 15:36:18.882401,3.92039394912682
8537,2020-08-29 15:36:19.218469,3.92039394912682
8538,2020-08-29 15:36:19.538534,3.92039394912682
8539,2020-08-29 15:36:19.818716,3.94832782000361
8540,2020-08-29 15:36:20.134829,3.94832782000361
8541,2020-08-29 15:36:20.443326,3.94832782000361
8542,2020-08-29 15:36:20.712074,3.94832782000361
8543,2020-08-29 15:36:21.033153,3.94832782000361
8544,2020-08-29 15:36:21.421563,3.94832782000361
8545,2020-08-29 15:36:21.734669,3.94832782000361
8546,2020-08-29 15:36:22.094685,3.94832782000361
8547,2020-08-29 15:36:22.464447,3.97618587445429
8548,2020-08-29 15:36:22.742258,3.97618587445429
8549,2020-08-29 15:36:23.063497,3.97618587445429
8550,2020-08-29 15:36:23.347011,3.97618587445429
8551,2020-08-29 15:36:23.663014,3.97618587445429
8552,2020-08-29 15:36:23.980450,3.97618587445429
8553,2020-08-29 15:36:24.241828,3.97618587445429
8554,2020-08-29 15:36:24.503626,3.97618587445429
8555,2020-08-29 15:36:24.783494,4.0039682936941
8556,2020-08-29 15:36:25.028166,4.0039682936941
8557,2020-08-29 15:36:25.325028,4.0039682936941
8558,2020-08-29 15:36:25.591300,4.0039682936941
8559,2020-08-29 15:36:25.908700,4.0039682936941
8560,2020-08-29 15:36:26.216356,4.0039682936941
8561,2020-08-29 15:36:26.518913,4.0039682936941
8562,2020-08-29 15:36:26.829155,4.0039682936941
8563,2020-08-29 15:36:27.145172,4.0039682936941
8564,2020-08-29 15:36:27.468432,4.0316752604806
8565,2020-08-29 15:36:27.848617,4.0316752604806
8566,2020-08-29 15:36:28.177108,4.0316752604806
8567,2020-08-29 15:36:28.548863,4.0316752604806
8568,2020-08-29 15:36:28.897399,4.0316752604806
8569,2020-08-29 15:36:29.208844,4.0316752604806
8570,2020-08-29 15:36:29.543739,4.0316752604806
8571,2020-08-29 15:36:29.868525,4.0316752604806
8572,2020-08-29 15:36:30.291589,4.05930693648885
8573,2020-08-29 15:36:30.638203,4.05930693648885
8574,2020-08-29 15:36:30.915328,4.05930693648885
8575,2020-08-29 15:36:31.215882,4.05930693648885
8576,2020-08-29 15:36:31.462764,4.05930693648885
8577,2020-08-29 15:36:31.757841,4.05930693648885
8578,2020-08-29 15:36:32.056633,4.05930693648885
8579,2020-08-29 15:36:32.380216,4.05930693648885
8580,2020-08-29 15:36:32.706162,4.05930693648885
8581,2020-08-29 15:36:33.016997,4.08686346481262
8582,2020-08-29 15:36:33.343003,4.08686346481262
8583,2020-08-29 15:36:33.667852,4.08686346481262
8584,2020-08-29 15:36:33.957649,4.08686346481262
8585,2020-08-29 15:36:34.181904,4.08686346481262
8586,2020-08-29 15:36:34.538917,4.08686346481262
8587,2020-08-29 15:36:34.848896,4.08686346481262
8588,2020-08-29 15:36:35.200385,4.08686346481262
8589,2020-08-29 15:36:35.480702,4.08686346481262
8590,2020-08-29 15:36:35.745299,4.11434499094509
8591,2020-08-29 15:36:36.014036,4.11434499094509
8592,2020-08-29 15:36:36.329193,4.11434499094509
8593,2020-08-29 15:36:36.642076,4.11434499094509
8594,2020-08-29 15:36:36.906060,4.11434499094509
8595,2020-08-29 15:36:37.186206,4.11434499094509
8596,2020-08-29 15:36:37.556050,4.11434499094509
8597,2020-08-29 15:36:37.816059,4.11434499094509
8598,2020-08-29 15:36:38.082115,4.11434499094509
8599,2020-08-29 15:36:38.470167,4.1312813249085
8600,2020-08-29 15:36:38.810042,4.1312813249085
8601,2020-08-29 15:36:39.117404,4.1312813249085
8602,2020-08-29 15:36:39.395408,4.1312813249085
8603,2020-08-29 15:36:39.721625,4.1312813249085
8604,2020-08-29 15:36:39.981168,4.1312813249085
8605,2020-08-29 15:36:40.289662,4.1312813249085
8606,2020-08-29 15:36:40.576358,4.1312813249085
8607,2020-08-29 15:36:40.925049,4.1312813249085
8608,2020-08-29 15:36:41.229573,4.14816158502923
8609,2020-08-29 15:36:41.502906,4.14816158502923
8610,2020-08-29 15:36:41.750343,4.14816158502923
8611,2020-08-29 15:36:42.128444,4.14816158502923
8612,2020-08-29 15:36:42.325311,4.14816158502923
8613,2020-08-29 15:36:42.677420,4.14816158502923
8614,2020-08-29 15:36:42.979508,4.14816158502923
8615,2020-08-29 15:36:43.269673,4.14816158502923
8616,2020-08-29 15:36:43.494902,4.14816158502923
8617,2020-08-29 15:36:43.798517,4.15218211455029
8618,2020-08-29 15:36:44.136973,4.15218211455029
8619,2020-08-29 15:36:44.474101,4.15218211455029
8620,2020-08-29 15:36:44.734966,4.15218211455029
8621,2020-08-29 15:36:45.068012,4.15218211455029
8622,2020-08-29 15:36:45.366723,4.15218211455029
8623,2020-08-29 15:36:45.640284,4.15218211455029
8624,2020-08-29 15:36:45.969851,4.15218211455029
8625,2020-08-29 15:36:46.229281,4.15218211455029
8626,2020-08-29 15:36:46.538997,4.15616360593327
8627,2020-08-29 15:36:46.792192,4.15616360593327
8628,2020-08-29 15:36:47.069453,4.15616360593327
8629,2020-08-29 15:36:47.380804,4.15616360593327
8630,2020-08-29 15:36:47.638940,4.15616360593327
8631,2020-08-29 15:36:47.951650,4.15616360593327
8632,2020-08-29 15:36:48.351241,4.15616360593327
8633,2020-08-29 15:36:48.603766,4.15616360593327
8634,2020-08-29 15:36:48.949366,4.15616360593327
8635,2020-08-29 15:36:49.247912,4.15616360593327
8636,2020-08-29 15:36:49.481304,4.16010613782795
8637,2020-08-29 15:36:49.740490,4.16010613782795
8638,2020-08-29 15:36:50.004979,4.16010613782795
8639,2020-08-29 15:36:50.328624,4.16010613782795
8640,2020-08-29 15:36:50.646474,4.16010613782795
8641,2020-08-29 15:36:50.975688,4.16010613782795
8642,2020-08-29 15:36:51.253606,4.16010613782795
8643,2020-08-29 15:36:51.558581,4.16010613782795
8644,2020-08-29 15:36:51.917835,4.16010613782795
8645,2020-08-29 15:36:52.267769,4.16400978911921
8646,2020-08-29 15:36:52.600474,4.16400978911921
8647,2020-08-29 15:36:52.882646,4.16400978911921
8648,2020-08-29 15:36:53.177153,4.16400978911921
8649,2020-08-29 15:36:53.444326,4.16400978911921
8650,2020-08-29 15:36:53.781446,4.16400978911921
8651,2020-08-29 15:36:54.083117,4.16400978911921
8652,2020-08-29 15:36:54.341775,4.16400978911921
8653,2020-08-29 15:36:54.657726,4.16400978911921
8654,2020-08-29 15:36:54.942686,4.1678746389177
8655,2020-08-29 15:36:55.221574,4.1678746389177
8656,2020-08-29 15:36:55.564791,4.1678746389177
8657,2020-08-29 15:36:55.866974,4.1678746389177
8658,2020-08-29 15:36:56.248221,4.1678746389177
8659,2020-08-29 15:36:56.575265,4.1678746389177
8660,2020-08-29 15:36:56.884940,4.1678746389177
8661,2020-08-29 15:36:57.170893,4.1678746389177
8662,2020-08-29 15:36:57.569255,4.1717007665507
8663,2020-08-29 15:36:57.895609,4.1717007665507
8664,2020-08-29 15:36:58.125924,4.1717007665507
8665,2020-08-29 15:36:58.435096,4.1717007665507
8666,2020-08-29 15:36:58.771367,4.1717007665507
8667,2020-08-29 15:36:59.071645,4.1717007665507
8668,2020-08-29 15:36:59.379727,4.1717007665507
8669,2020-08-29 15:36:59.685952,4.1717007665507
8670,2020-08-29 15:37:00.006090,4.1717007665507
8671,2020-08-29 15:37:00.274088,4.1717007665507
8672,2020-08-29 15:37:00.544313,4.1754882515533
8673,2020-08-29 15:37:00.843943,4.1754882515533
8674,2020-08-29 15:37:01.103704,4.1754882515533
8675,2020-08-29 15:37:01.475787,4.1754882515533
8676,2020-08-29 15:37:01.794549,4.1754882515533
8677,2020-08-29 15:37:02.005598,4.1754882515533
8678,2020-08-29 15:37:02.383785,4.1754882515533
8679,2020-08-29 15:37:02.660311,4.1754882515533
8680,2020-08-29 15:37:02.897194,4.1754882515533
8681,2020-08-29 15:37:03.212238,4.17923717365971
8682,2020-08-29 15:37:03.515202,4.17923717365971
8683,2020-08-29 15:37:03.845325,4.17923717365971
8684,2020-08-29 15:37:04.147320,4.17923717365971
8685,2020-08-29 15:37:04.465312,4.17923717365971
8686,2020-08-29 15:37:04.794101,4.17923717365971
8687,2020-08-29 15:37:05.140566,4.17923717365971
8688,2020-08-29 15:37:05.445680,4.17923717365971
8689,2020-08-29 15:37:05.767928,4.18294761279482
8690,2020-08-29 15:37:06.084094,4.18294761279482
8691,2020-08-29 15:37:06.376231,4.18294761279482
8692,2020-08-29 15:37:06.655771,4.18294761279482
8693,2020-08-29 15:37:06.927359,4.18294761279482
8694,2020-08-29 15:37:07.229535,4.18294761279482
8695,2020-08-29 15:37:07.577696,4.18294761279482
8696,2020-08-29 15:37:07.871589,4.18294761279482
8697,2020-08-29 15:37:08.209819,4.18661964906597
8698,2020-08-29 15:37:08.558084,4.18661964906597
8699,2020-08-29 15:37:08.878007,4.18661964906597
8700,2020-08-29 15:37:09.195209,4.18661964906597
8701,2020-08-29 15:37:09.461683,4.18661964906597
8702,2020-08-29 15:37:09.679235,4.18661964906597
8703,2020-08-29 15:37:10.034722,4.18661964906597
8704,2020-08-29 15:37:10.360802,4.18661964906597
8705,2020-08-29 15:37:10.687597,4.19810681555757
8706,2020-08-29 15:37:10.971099,4.19810681555757
8707,2020-08-29 15:37:11.267388,4.19810681555757
8708,2020-08-29 15:37:11.560256,4.19810681555757
8709,2020-08-29 15:37:11.877920,4.19810681555757
8710,2020-08-29 15:37:12.203924,4.19810681555757
8711,2020-08-29 15:37:12.572351,4.19810681555757
8712,2020-08-29 15:37:12.892570,4.19810681555757
8713,2020-08-29 15:37:13.200402,4.19810681555757
8714,2020-08-29 15:37:13.462528,4.20954493539713
8715,2020-08-29 15:37:13.738312,4.20954493539713
8716,2020-08-29 15:37:14.017337,4.20954493539713
8717,2020-08-29 15:37:14.283391,4.20954493539713
8718,2020-08-29 15:37:14.586301,4.20954493539713
8719,2020-08-29 15:37:14.848853,4.20954493539713
8720,2020-08-29 15:37:15.123176,4.20954493539713
8721,2020-08-29 15:37:15.556187,4.20954493539713
8722,2020-08-29 15:37:15.859585,4.20954493539713
8723,2020-08-29 15:37:16.146601,4.22093410992419
8724,2020-08-29 15:37:16.475317,4.22093410992419
8725,2020-08-29 15:37:16.699675,4.22093410992419
8726,2020-08-29 15:37:16.953333,4.22093410992419
8727,2020-08-29 15:37:17.224325,4.22093410992419
8728,2020-08-29 15:37:17.474707,4.22093410992419
8729,2020-08-29 15:37:17.823933,4.22093410992419
8730,2020-08-29 15:37:18.140978,4.22093410992419
8731,2020-08-29 15:37:18.507606,4.22093410992419
8732,2020-08-29 15:37:18.833772,4.23227444061453
8733,2020-08-29 15:37:19.146022,4.23227444061453
8734,2020-08-29 15:37:19.469887,4.23227444061453
8735,2020-08-29 15:37:19.778699,4.23227444061453
8736,2020-08-29 15:37:20.122915,4.23227444061453
8737,2020-08-29 15:37:20.387189,4.23227444061453
8738,2020-08-29 15:37:20.631857,4.23227444061453
8739,2020-08-29 15:37:20.850791,4.23227444061453
8740,2020-08-29 15:37:21.135901,4.24356602907133
8741,2020-08-29 15:37:21.492075,4.24356602907133
8742,2020-08-29 15:37:21.826521,4.24356602907133
8743,2020-08-29 15:37:22.097776,4.24356602907133
8744,2020-08-29 15:37:22.380643,4.24356602907133
8745,2020-08-29 15:37:22.665009,4.24356602907133
8746,2020-08-29 15:37:22.949155,4.24356602907133
8747,2020-08-29 15:37:23.271227,4.24356602907133
8748,2020-08-29 15:37:23.508247,4.24356602907133
8749,2020-08-29 15:37:23.775550,4.25480897701634
8750,2020-08-29 15:37:24.025781,4.25480897701634
8751,2020-08-29 15:37:24.325819,4.25480897701634
8752,2020-08-29 15:37:24.645699,4.25480897701634
8753,2020-08-29 15:37:25.026444,4.25480897701634
8754,2020-08-29 15:37:25.299438,4.25480897701634
8755,2020-08-29 15:37:25.548900,4.25480897701634
8756,2020-08-29 15:37:25.910387,4.26600338628145
8757,2020-08-29 15:37:26.179274,4.26600338628145
8758,2020-08-29 15:37:26.465761,4.26600338628145
8759,2020-08-29 15:37:26.775775,4.26600338628145
8760,2020-08-29 15:37:27.145627,4.26600338628145
8761,2020-08-29 15:37:27.495416,4.26600338628145
8762,2020-08-29 15:37:27.794084,4.26600338628145
8763,2020-08-29 15:37:28.107560,4.26600338628145
8764,2020-08-29 15:37:28.401682,4.26600338628145
8765,2020-08-29 15:37:28.677275,4.2788666654827
8766,2020-08-29 15:37:28.956795,4.2788666654827
8767,2020-08-29 15:37:29.261176,4.2788666654827
8768,2020-08-29 15:37:29.616722,4.2788666654827
8769,2020-08-29 15:37:29.909508,4.2788666654827
8770,2020-08-29 15:37:30.147202,4.2788666654827
8771,2020-08-29 15:37:30.476966,4.2788666654827
8772,2020-08-29 15:37:30.706913,4.2788666654827
8773,2020-08-29 15:37:30.941696,4.2788666654827
8774,2020-08-29 15:37:31.243222,4.2788666654827
8775,2020-08-29 15:37:31.577819,4.2788666654827
8776,2020-08-29 15:37:31.896729,4.29170572417489
8777,2020-08-29 15:37:32.221891,4.29170572417489
8778,2020-08-29 15:37:32.523254,4.29170572417489
8779,2020-08-29 15:37:32.757326,4.29170572417489
8780,2020-08-29 15:37:33.047780,4.29170572417489
8781,2020-08-29 15:37:33.331302,4.29170572417489
8782,2020-08-29 15:37:33.568863,4.29170572417489
8783,2020-08-29 15:37:33.869464,4.29170572417489
8784,2020-08-29 15:37:34.177587,4.29170572417489
8785,2020-08-29 15:37:34.517801,4.30452065739918
8786,2020-08-29 15:37:34.769604,4.30452065739918
8787,2020-08-29 15:37:35.139624,4.30452065739918
8788,2020-08-29 15:37:35.369298,4.30452065739918
8789,2020-08-29 15:37:35.664638,4.30452065739918
8790,2020-08-29 15:37:35.897882,4.30452065739918
8791,2020-08-29 15:37:36.137530,4.30452065739918
8792,2020-08-29 15:37:36.430591,4.30452065739918
8793,2020-08-29 15:37:36.757605,4.30452065739918
8794,2020-08-29 15:37:36.990754,4.31731155966966
8795,2020-08-29 15:37:37.312888,4.31731155966966
8796,2020-08-29 15:37:37.619414,4.31731155966966
8797,2020-08-29 15:37:37.941332,4.31731155966966
8798,2020-08-29 15:37:38.204517,4.31731155966966
8799,2020-08-29 15:37:38.550722,4.31731155966966
8800,2020-08-29 15:37:38.846140,4.31731155966966
8801,2020-08-29 15:37:39.168980,4.31731155966966
8802,2020-08-29 15:37:39.488814,4.31731155966966
8803,2020-08-29 15:37:39.729406,4.3300785249774
8804,2020-08-29 15:37:40.119040,4.3300785249774
8805,2020-08-29 15:37:40.499961,4.3300785249774
8806,2020-08-29 15:37:40.780786,4.3300785249774
8807,2020-08-29 15:37:41.095700,4.3300785249774
8808,2020-08-29 15:37:41.387043,4.3300785249774
8809,2020-08-29 15:37:41.700799,4.3300785249774
8810,2020-08-29 15:37:42.061326,4.3300785249774
8811,2020-08-29 15:37:42.401161,4.36475178422022
8812,2020-08-29 15:37:42.725514,4.36475178422022
8813,2020-08-29 15:37:43.032805,4.36475178422022
8814,2020-08-29 15:37:43.348295,4.36475178422022
8815,2020-08-29 15:37:43.598454,4.36475178422022
8816,2020-08-29 15:37:43.943077,4.36475178422022
8817,2020-08-29 15:37:44.209690,4.36475178422022
8818,2020-08-29 15:37:44.563401,4.36475178422022
8819,2020-08-29 15:37:44.846079,4.36475178422022
8820,2020-08-29 15:37:45.156087,4.36475178422022
8821,2020-08-29 15:37:45.477559,4.39936014440411
8822,2020-08-29 15:37:45.765210,4.39936014440411
8823,2020-08-29 15:37:46.064726,4.39936014440411
8824,2020-08-29 15:37:46.340461,4.39936014440411
8825,2020-08-29 15:37:46.642297,4.39936014440411
8826,2020-08-29 15:37:46.931954,4.39936014440411
8827,2020-08-29 15:37:47.258207,4.39936014440411
8828,2020-08-29 15:37:47.538313,4.39936014440411
8829,2020-08-29 15:37:47.867945,4.43390377950337
8830,2020-08-29 15:37:48.157677,4.43390377950337
8831,2020-08-29 15:37:48.492565,4.43390377950337
8832,2020-08-29 15:37:48.774849,4.43390377950337
8833,2020-08-29 15:37:49.091093,4.43390377950337
8834,2020-08-29 15:37:49.393634,4.43390377950337
8835,2020-08-29 15:37:49.668727,4.43390377950337
8836,2020-08-29 15:37:49.954372,4.43390377950337
8837,2020-08-29 15:37:50.384254,4.43390377950337
8838,2020-08-29 15:37:50.750554,4.46838286255937
8839,2020-08-29 15:37:51.100583,4.46838286255937
8840,2020-08-29 15:37:51.439084,4.46838286255937
8841,2020-08-29 15:37:51.710336,4.46838286255937
8842,2020-08-29 15:37:52.002082,4.46838286255937
8843,2020-08-29 15:37:52.367250,4.46838286255937
8844,2020-08-29 15:37:52.697602,4.46838286255937
8845,2020-08-29 15:37:52.990546,4.46838286255937
8846,2020-08-29 15:37:53.271130,4.46838286255937
8847,2020-08-29 15:37:53.643362,4.50279756440369
8848,2020-08-29 15:37:53.979296,4.50279756440369
8849,2020-08-29 15:37:54.263167,4.50279756440369
8850,2020-08-29 15:37:54.557500,4.50279756440369
8851,2020-08-29 15:37:54.884925,4.50279756440369
8852,2020-08-29 15:37:55.204110,4.50279756440369
8853,2020-08-29 15:37:55.558121,4.50279756440369
8854,2020-08-29 15:37:55.974081,4.50279756440369
8855,2020-08-29 15:37:56.249653,4.50279756440369
8856,2020-08-29 15:37:56.583679,4.53714805489197
8857,2020-08-29 15:37:56.840784,4.53714805489197
8858,2020-08-29 15:37:57.152278,4.53714805489197
8859,2020-08-29 15:37:57.455612,4.53714805489197
