iteration,timestamp,T7
8860,2020-08-29 15:37:57.766568,4.53714805489197
8861,2020-08-29 15:37:58.044116,4.53714805489197
8862,2020-08-29 15:37:58.297615,4.53714805489197
8863,2020-08-29 15:37:58.648538,4.53714805489197
8864,2020-08-29 15:37:59.044583,4.57143450314116
8865,2020-08-29 15:37:59.407365,4.57143450314116
8866,2020-08-29 15:37:59.637166,4.57143450314116
8867,2020-08-29 15:37:59.933343,4.57143450314116
8868,2020-08-29 15:38:00.210908,4.57143450314116
8869,2020-08-29 15:38:00.578977,4.57143450314116
8870,2020-08-29 15:38:00.834705,4.57143450314116
8871,2020-08-29 15:38:01.166960,4.57143450314116
8872,2020-08-29 15:38:01.475425,4.57143450314116
8873,2020-08-29 15:38:01.909631,4.60565707753376
8874,2020-08-29 15:38:02.153645,4.60565707753376
8875,2020-08-29 15:38:02.430236,4.60565707753376
8876,2020-08-29 15:38:02.681706,4.60565707753376
8877,2020-08-29 15:38:02.928093,4.60565707753376
8878,2020-08-29 15:38:03.241828,4.60565707753376
8879,2020-08-29 15:38:03.584578,4.60565707753376
8880,2020-08-29 15:38:03.895770,4.60565707753376
8881,2020-08-29 15:38:04.282276,4.60565707753376
8882,2020-08-29 15:38:04.560991,4.60565707753376
8883,2020-08-29 15:38:04.863558,4.63981594572172
8884,2020-08-29 15:38:05.150020,4.63981594572172
8885,2020-08-29 15:38:05.464168,4.63981594572172
8886,2020-08-29 15:38:05.791689,4.63981594572172
8887,2020-08-29 15:38:06.120758,4.63981594572172
8888,2020-08-29 15:38:06.360289,4.63981594572172
8889,2020-08-29 15:38:06.655513,4.63981594572172
8890,2020-08-29 15:38:06.938513,4.63981594572172
8891,2020-08-29 15:38:07.245516,4.63981594572172
8892,2020-08-29 15:38:07.497923,4.67391127463007
8893,2020-08-29 15:38:07.739691,4.67391127463007
8894,2020-08-29 15:38:08.026688,4.67391127463007
8895,2020-08-29 15:38:08.338763,4.67391127463007
8896,2020-08-29 15:38:08.655124,4.67391127463007
8897,2020-08-29 15:38:08.967302,4.67391127463007
8898,2020-08-29 15:38:09.208173,4.67391127463007
8899,2020-08-29 15:38:09.513960,4.67391127463007
8900,2020-08-29 15:38:09.863355,4.70794323046023
8901,2020-08-29 15:38:10.246284,4.70794323046023
8902,2020-08-29 15:38:10.518426,4.70794323046023
8903,2020-08-29 15:38:10.821304,4.70794323046023
8904,2020-08-29 15:38:11.138675,4.70794323046023
8905,2020-08-29 15:38:11.455120,4.70794323046023
8906,2020-08-29 15:38:11.753153,4.70794323046023
8907,2020-08-29 15:38:12.092979,4.70794323046023
8908,2020-08-29 15:38:12.411359,4.70794323046023
8909,2020-08-29 15:38:12.705362,4.74191197869281
8910,2020-08-29 15:38:13.041153,4.74191197869281
8911,2020-08-29 15:38:13.390788,4.74191197869281
8912,2020-08-29 15:38:13.707664,4.74191197869281
8913,2020-08-29 15:38:13.979694,4.74191197869281
8914,2020-08-29 15:38:14.350836,4.74191197869281
8915,2020-08-29 15:38:14.700648,4.74191197869281
8916,2020-08-29 15:38:14.989740,4.74191197869281
8917,2020-08-29 15:38:15.354723,4.75626291987753
8918,2020-08-29 15:38:15.612632,4.75626291987753
8919,2020-08-29 15:38:15.923255,4.75626291987753
8920,2020-08-29 15:38:16.217803,4.75626291987753
8921,2020-08-29 15:38:16.486420,4.75626291987753
8922,2020-08-29 15:38:16.804355,4.75626291987753
8923,2020-08-29 15:38:17.046308,4.75626291987753
8924,2020-08-29 15:38:17.376059,4.75626291987753
8925,2020-08-29 15:38:17.759879,4.75626291987753
8926,2020-08-29 15:38:18.005546,4.75626291987753
8927,2020-08-29 15:38:18.357527,4.77058965756892
8928,2020-08-29 15:38:18.634774,4.77058965756892
8929,2020-08-29 15:38:18.980093,4.77058965756892
8930,2020-08-29 15:38:19.343940,4.77058965756892
8931,2020-08-29 15:38:19.685067,4.77058965756892
8932,2020-08-29 15:38:19.982291,4.77058965756892
8933,2020-08-29 15:38:20.226274,4.77058965756892
8934,2020-08-29 15:38:20.660059,4.78489228797048
8935,2020-08-29 15:38:20.925970,4.78489228797048
8936,2020-08-29 15:38:21.218949,4.78489228797048
8937,2020-08-29 15:38:21.520242,4.78489228797048
8938,2020-08-29 15:38:21.793035,4.78489228797048
8939,2020-08-29 15:38:22.072108,4.78489228797048
8940,2020-08-29 15:38:22.430017,4.78489228797048
8941,2020-08-29 15:38:22.757751,4.78489228797048
8942,2020-08-29 15:38:23.023442,4.79935054388359
8943,2020-08-29 15:38:23.334323,4.79935054388359
8944,2020-08-29 15:38:23.613765,4.79935054388359
8945,2020-08-29 15:38:23.918182,4.79935054388359
8946,2020-08-29 15:38:24.229337,4.79935054388359
8947,2020-08-29 15:38:24.538512,4.79935054388359
8948,2020-08-29 15:38:24.856975,4.79935054388359
8949,2020-08-29 15:38:25.174758,4.79935054388359
8950,2020-08-29 15:38:25.570430,4.79935054388359
8951,2020-08-29 15:38:25.846511,4.81379566861497
8952,2020-08-29 15:38:26.169206,4.81379566861497
8953,2020-08-29 15:38:26.508709,4.81379566861497
8954,2020-08-29 15:38:26.792642,4.81379566861497
8955,2020-08-29 15:38:27.113204,4.81379566861497
8956,2020-08-29 15:38:27.372259,4.81379566861497
8957,2020-08-29 15:38:27.640311,4.81379566861497
8958,2020-08-29 15:38:27.994073,4.81379566861497
8959,2020-08-29 15:38:28.268093,4.81379566861497
8960,2020-08-29 15:38:28.573932,4.82822782284948
8961,2020-08-29 15:38:28.898603,4.82822782284948
8962,2020-08-29 15:38:29.243010,4.82822782284948
8963,2020-08-29 15:38:29.571826,4.82822782284948
8964,2020-08-29 15:38:29.874734,4.82822782284948
8965,2020-08-29 15:38:30.139632,4.82822782284948
8966,2020-08-29 15:38:30.439277,4.82822782284948
8967,2020-08-29 15:38:30.685976,4.82822782284948
8968,2020-08-29 15:38:31.012660,4.82822782284948
8969,2020-08-29 15:38:31.368991,4.84264716591029
8970,2020-08-29 15:38:31.669617,4.84264716591029
8971,2020-08-29 15:38:31.997162,4.84264716591029
8972,2020-08-29 15:38:32.320558,4.84264716591029
8973,2020-08-29 15:38:32.603683,4.84264716591029
8974,2020-08-29 15:38:32.882107,4.84264716591029
8975,2020-08-29 15:38:33.134445,4.84264716591029
8976,2020-08-29 15:38:33.428567,4.84264716591029
8977,2020-08-29 15:38:33.676092,4.84264716591029
8978,2020-08-29 15:38:33.935305,4.84264716591029
8979,2020-08-29 15:38:34.281784,4.68015644354851
8980,2020-08-29 15:38:34.589474,4.68015644354851
8981,2020-08-29 15:38:34.865388,4.68015644354851
8982,2020-08-29 15:38:35.111170,4.68015644354851
8983,2020-08-29 15:38:35.464887,4.68015644354851
8984,2020-08-29 15:38:35.822806,4.68015644354851
8985,2020-08-29 15:38:36.053833,4.68015644354851
8986,2020-08-29 15:38:36.318367,4.68015644354851
8987,2020-08-29 15:38:36.552331,4.68015644354851
8988,2020-08-29 15:38:36.827624,4.51805241247686
8989,2020-08-29 15:38:37.140050,4.51805241247686
8990,2020-08-29 15:38:37.379535,4.51805241247686
8991,2020-08-29 15:38:37.746613,4.51805241247686
8992,2020-08-29 15:38:38.046925,4.51805241247686
8993,2020-08-29 15:38:38.371431,4.51805241247686
8994,2020-08-29 15:38:38.599485,4.51805241247686
8995,2020-08-29 15:38:38.930897,4.51805241247686
8996,2020-08-29 15:38:39.210899,4.51805241247686
8997,2020-08-29 15:38:39.516492,4.35633240906185
8998,2020-08-29 15:38:39.795006,4.35633240906185
8999,2020-08-29 15:38:40.048392,4.35633240906185
9000,2020-08-29 15:38:40.365532,4.35633240906185
9001,2020-08-29 15:38:40.702091,4.35633240906185
9002,2020-08-29 15:38:41.046885,4.35633240906185
9003,2020-08-29 15:38:41.451347,4.19499385133089
9004,2020-08-29 15:38:41.769389,4.19499385133089
9005,2020-08-29 15:38:42.080391,4.19499385133089
9006,2020-08-29 15:38:42.344166,4.19499385133089
9007,2020-08-29 15:38:42.627130,4.19499385133089
9008,2020-08-29 15:38:42.949129,4.19499385133089
9009,2020-08-29 15:38:43.242162,4.19499385133089
9010,2020-08-29 15:38:43.570711,4.19499385133089
9011,2020-08-29 15:38:43.803934,4.19499385133089
9012,2020-08-29 15:38:44.027276,4.03403423677409
9013,2020-08-29 15:38:44.260105,4.03403423677409
9014,2020-08-29 15:38:44.622640,4.03403423677409
9015,2020-08-29 15:38:44.907984,4.03403423677409
9016,2020-08-29 15:38:45.248860,4.03403423677409
9017,2020-08-29 15:38:45.484343,4.03403423677409
9018,2020-08-29 15:38:45.737983,4.03403423677409
9019,2020-08-29 15:38:46.085849,4.03403423677409
9020,2020-08-29 15:38:46.469655,4.03403423677409
9021,2020-08-29 15:38:46.746042,3.88547638940753
9022,2020-08-29 15:38:47.072443,3.88547638940753
9023,2020-08-29 15:38:47.421643,3.88547638940753
9024,2020-08-29 15:38:47.729200,3.88547638940753
9025,2020-08-29 15:38:48.052920,3.88547638940753
9026,2020-08-29 15:38:48.344503,3.88547638940753
9027,2020-08-29 15:38:48.684841,3.88547638940753
9028,2020-08-29 15:38:48.930353,3.88547638940753
9029,2020-08-29 15:38:49.251275,3.88547638940753
9030,2020-08-29 15:38:49.550438,3.73727893858494
9031,2020-08-29 15:38:49.873584,3.73727893858494
9032,2020-08-29 15:38:50.204465,3.73727893858494
9033,2020-08-29 15:38:50.497547,3.73727893858494
9034,2020-08-29 15:38:50.740286,3.73727893858494
9035,2020-08-29 15:38:50.986613,3.73727893858494
9036,2020-08-29 15:38:51.231586,3.73727893858494
9037,2020-08-29 15:38:51.552357,3.73727893858494
9038,2020-08-29 15:38:51.806154,3.73727893858494
9039,2020-08-29 15:38:52.141278,3.58943938317353
9040,2020-08-29 15:38:52.421668,3.58943938317353
9041,2020-08-29 15:38:52.773624,3.58943938317353
9042,2020-08-29 15:38:53.029061,3.58943938317353
9043,2020-08-29 15:38:53.274657,3.58943938317353
9044,2020-08-29 15:38:53.583446,3.58943938317353
9045,2020-08-29 15:38:53.909257,3.58943938317353
9046,2020-08-29 15:38:54.205037,3.58943938317353
9047,2020-08-29 15:38:54.450184,3.58943938317353
9048,2020-08-29 15:38:54.725896,3.58943938317353
9049,2020-08-29 15:38:55.056063,3.44195529297765
9050,2020-08-29 15:38:55.340929,3.44195529297765
9051,2020-08-29 15:38:55.684482,3.44195529297765
9052,2020-08-29 15:38:56.007488,3.44195529297765
9053,2020-08-29 15:38:56.353820,3.44195529297765
9054,2020-08-29 15:38:56.675860,3.44195529297765
9055,2020-08-29 15:38:57.003787,3.44195529297765
9056,2020-08-29 15:38:57.350099,3.44195529297765
9057,2020-08-29 15:38:57.638804,3.29482430723208
9058,2020-08-29 15:38:57.958331,3.29482430723208
9059,2020-08-29 15:38:58.304259,3.29482430723208
9060,2020-08-29 15:38:58.599910,3.29482430723208
9061,2020-08-29 15:38:58.861805,3.29482430723208
9062,2020-08-29 15:38:59.098795,3.29482430723208
9063,2020-08-29 15:38:59.438931,3.29482430723208
9064,2020-08-29 15:38:59.789359,3.29482430723208
9065,2020-08-29 15:39:00.225650,3.14804413332709
9066,2020-08-29 15:39:00.521310,3.14804413332709
9067,2020-08-29 15:39:00.862882,3.14804413332709
9068,2020-08-29 15:39:01.191790,3.14804413332709
9069,2020-08-29 15:39:01.544277,3.14804413332709
9070,2020-08-29 15:39:01.860548,3.14804413332709
9071,2020-08-29 15:39:02.168087,3.14804413332709
9072,2020-08-29 15:39:02.483589,3.14804413332709
9073,2020-08-29 15:39:02.781118,3.0016125457569
9074,2020-08-29 15:39:03.035328,3.0016125457569
9075,2020-08-29 15:39:03.292814,3.0016125457569
9076,2020-08-29 15:39:03.652885,3.0016125457569
9077,2020-08-29 15:39:03.930158,3.0016125457569
9078,2020-08-29 15:39:04.206370,3.0016125457569
9079,2020-08-29 15:39:04.506372,3.0016125457569
9080,2020-08-29 15:39:04.819611,3.0016125457569
9081,2020-08-29 15:39:05.128204,3.0016125457569
9082,2020-08-29 15:39:05.400205,2.85552738528607
9083,2020-08-29 15:39:05.736483,2.85552738528607
9084,2020-08-29 15:39:06.053114,2.85552738528607
9085,2020-08-29 15:39:06.418692,2.85552738528607
9086,2020-08-29 15:39:06.686476,2.85552738528607
9087,2020-08-29 15:39:07.018214,2.85552738528607
9088,2020-08-29 15:39:07.343647,2.85552738528607
9089,2020-08-29 15:39:07.691615,2.85552738528607
9090,2020-08-29 15:39:08.006604,2.85552738528607
9091,2020-08-29 15:39:08.333107,2.70978655833203
9092,2020-08-29 15:39:08.687026,2.70978655833203
9093,2020-08-29 15:39:09.029531,2.70978655833203
9094,2020-08-29 15:39:09.316884,2.70978655833203
9095,2020-08-29 15:39:09.673041,2.70978655833203
9096,2020-08-29 15:39:10.037196,2.70978655833203
9097,2020-08-29 15:39:10.346296,2.70978655833203
9098,2020-08-29 15:39:10.697896,2.70978655833203
9099,2020-08-29 15:39:10.988277,2.56438803656462
9100,2020-08-29 15:39:11.253895,2.56438803656462
9101,2020-08-29 15:39:11.614282,2.56438803656462
9102,2020-08-29 15:39:11.969681,2.56438803656462
9103,2020-08-29 15:39:12.260915,2.56438803656462
9104,2020-08-29 15:39:12.631604,2.56438803656462
9105,2020-08-29 15:39:12.908244,2.56438803656462
9106,2020-08-29 15:39:13.240058,2.41932985672688
9107,2020-08-29 15:39:13.600470,2.41932985672688
9108,2020-08-29 15:39:13.939424,2.41932985672688
9109,2020-08-29 15:39:14.281497,2.41932985672688
9110,2020-08-29 15:39:14.582055,2.41932985672688
9111,2020-08-29 15:39:14.862082,2.41932985672688
9112,2020-08-29 15:39:15.195619,2.41932985672688
9113,2020-08-29 15:39:15.519163,2.41932985672688
9114,2020-08-29 15:39:15.841035,2.41932985672688
9115,2020-08-29 15:39:16.110036,2.27461012068449
9116,2020-08-29 15:39:16.439649,2.27461012068449
9117,2020-08-29 15:39:16.684436,2.27461012068449
9118,2020-08-29 15:39:17.000266,2.27461012068449
9119,2020-08-29 15:39:17.279830,2.27461012068449
9120,2020-08-29 15:39:17.581827,2.27461012068449
9121,2020-08-29 15:39:17.895151,2.27461012068449
9122,2020-08-29 15:39:18.125672,2.27461012068449
9123,2020-08-29 15:39:18.406539,2.27461012068449
9124,2020-08-29 15:39:18.700754,2.27461012068449
9125,2020-08-29 15:39:19.062433,2.13215189449213
9126,2020-08-29 15:39:19.400320,2.13215189449213
9127,2020-08-29 15:39:19.691726,2.13215189449213
9128,2020-08-29 15:39:20.081461,2.13215189449213
9129,2020-08-29 15:39:20.383134,2.13215189449213
9130,2020-08-29 15:39:20.658690,2.13215189449213
9131,2020-08-29 15:39:21.015042,2.13215189449213
9132,2020-08-29 15:39:21.227238,2.13215189449213
9133,2020-08-29 15:39:21.510157,2.13215189449213
9134,2020-08-29 15:39:21.819617,2.13215189449213
9135,2020-08-29 15:39:22.116434,2.15293275280312
9136,2020-08-29 15:39:22.438057,2.15293275280312
9137,2020-08-29 15:39:22.767458,2.15293275280312
9138,2020-08-29 15:39:23.016876,2.15293275280312
9139,2020-08-29 15:39:23.251567,2.15293275280312
9140,2020-08-29 15:39:23.493872,2.15293275280312
9141,2020-08-29 15:39:23.878252,2.15293275280312
9142,2020-08-29 15:39:24.114441,2.15293275280312
9143,2020-08-29 15:39:24.412894,2.17370081465853
9144,2020-08-29 15:39:24.692818,2.17370081465853
9145,2020-08-29 15:39:25.027371,2.17370081465853
9146,2020-08-29 15:39:25.338875,2.17370081465853
9147,2020-08-29 15:39:25.662874,2.17370081465853
9148,2020-08-29 15:39:26.027066,2.17370081465853
9149,2020-08-29 15:39:26.376999,2.17370081465853
9150,2020-08-29 15:39:26.694238,2.17370081465853
9151,2020-08-29 15:39:26.941031,2.19445616052478
9152,2020-08-29 15:39:27.233225,2.19445616052478
9153,2020-08-29 15:39:27.560643,2.19445616052478
9154,2020-08-29 15:39:27.830582,2.19445616052478
9155,2020-08-29 15:39:28.080077,2.19445616052478
9156,2020-08-29 15:39:28.394038,2.19445616052478
9157,2020-08-29 15:39:28.640252,2.19445616052478
9158,2020-08-29 15:39:28.920500,2.19445616052478
9159,2020-08-29 15:39:29.208670,2.19445616052478
9160,2020-08-29 15:39:29.475880,2.19445616052478
9161,2020-08-29 15:39:29.712222,2.21519887023908
9162,2020-08-29 15:39:30.032809,2.21519887023908
9163,2020-08-29 15:39:30.419824,2.21519887023908
9164,2020-08-29 15:39:30.780044,2.21519887023908
9165,2020-08-29 15:39:31.058830,2.21519887023908
9166,2020-08-29 15:39:31.383064,2.21519887023908
9167,2020-08-29 15:39:31.716768,2.21519887023908
9168,2020-08-29 15:39:32.033951,2.21519887023908
9169,2020-08-29 15:39:32.430200,2.23592902301471
9170,2020-08-29 15:39:32.718187,2.23592902301471
9171,2020-08-29 15:39:32.946206,2.23592902301471
9172,2020-08-29 15:39:33.277416,2.23592902301471
9173,2020-08-29 15:39:33.585369,2.23592902301471
9174,2020-08-29 15:39:33.884118,2.23592902301471
9175,2020-08-29 15:39:34.195463,2.23592902301471
9176,2020-08-29 15:39:34.437399,2.23592902301471
9177,2020-08-29 15:39:34.763009,2.23592902301471
9178,2020-08-29 15:39:35.062030,2.25664669744636
9179,2020-08-29 15:39:35.375249,2.25664669744636
9180,2020-08-29 15:39:35.632414,2.25664669744636
9181,2020-08-29 15:39:35.886302,2.25664669744636
9182,2020-08-29 15:39:36.209505,2.25664669744636
9183,2020-08-29 15:39:36.477596,2.25664669744636
9184,2020-08-29 15:39:36.788506,2.25664669744636
9185,2020-08-29 15:39:37.028657,2.25664669744636
9186,2020-08-29 15:39:37.294023,2.25664669744636
9187,2020-08-29 15:39:37.537289,2.25664669744636
9188,2020-08-29 15:39:37.865957,2.27735197151532
9189,2020-08-29 15:39:38.159594,2.27735197151532
9190,2020-08-29 15:39:38.465500,2.27735197151532
9191,2020-08-29 15:39:38.775447,2.27735197151532
9192,2020-08-29 15:39:39.111149,2.27735197151532
9193,2020-08-29 15:39:39.374003,2.27735197151532
9194,2020-08-29 15:39:39.671397,2.27735197151532
9195,2020-08-29 15:39:39.961442,2.27735197151532
9196,2020-08-29 15:39:40.338192,2.27735197151532
9197,2020-08-29 15:39:40.700864,2.29804492259468
9198,2020-08-29 15:39:40.950443,2.29804492259468
9199,2020-08-29 15:39:41.300891,2.29804492259468
9200,2020-08-29 15:39:41.638721,2.29804492259468
9201,2020-08-29 15:39:41.895985,2.29804492259468
9202,2020-08-29 15:39:42.110990,2.29804492259468
9203,2020-08-29 15:39:42.421030,2.29804492259468
9204,2020-08-29 15:39:42.743348,2.29804492259468
9205,2020-08-29 15:39:42.992969,2.29804492259468
9206,2020-08-29 15:39:43.304049,2.29804492259468
9207,2020-08-29 15:39:43.603282,2.31872562745446
9208,2020-08-29 15:39:43.936158,2.31872562745446
9209,2020-08-29 15:39:44.211403,2.31872562745446
9210,2020-08-29 15:39:44.479227,2.31872562745446
9211,2020-08-29 15:39:44.752584,2.31872562745446
9212,2020-08-29 15:39:45.010677,2.31872562745446
9213,2020-08-29 15:39:45.315727,2.31872562745446
9214,2020-08-29 15:39:45.585290,2.31872562745446
9215,2020-08-29 15:39:45.899037,2.31872562745446
9216,2020-08-29 15:39:46.178083,2.33939416226661
9217,2020-08-29 15:39:46.480911,2.33939416226661
9218,2020-08-29 15:39:46.710124,2.33939416226661
9219,2020-08-29 15:39:46.979554,2.33939416226661
9220,2020-08-29 15:39:47.346114,2.33939416226661
9221,2020-08-29 15:39:47.647220,2.33939416226661
9222,2020-08-29 15:39:47.974495,2.33939416226661
9223,2020-08-29 15:39:48.285888,2.33939416226661
9224,2020-08-29 15:39:48.606420,2.33939416226661
9225,2020-08-29 15:39:48.899453,2.36005060261014
9226,2020-08-29 15:39:49.226061,2.36005060261014
9227,2020-08-29 15:39:49.527118,2.36005060261014
9228,2020-08-29 15:39:49.827070,2.36005060261014
9229,2020-08-29 15:39:50.153273,2.36005060261014
9230,2020-08-29 15:39:50.422852,2.36005060261014
9231,2020-08-29 15:39:50.695008,2.36005060261014
9232,2020-08-29 15:39:51.000517,2.36005060261014
9233,2020-08-29 15:39:51.218871,2.36005060261014
9234,2020-08-29 15:39:51.450173,2.36005060261014
9235,2020-08-29 15:39:52.001001,2.41329466108353
9236,2020-08-29 15:39:52.480673,2.41329466108353
9237,2020-08-29 15:39:53.054059,2.41329466108353
9238,2020-08-29 15:39:53.578021,2.41329466108353
9239,2020-08-29 15:39:54.295155,2.41329466108353
9240,2020-08-29 15:39:54.644308,2.41329466108353
9241,2020-08-29 15:39:54.895599,2.41329466108353
9242,2020-08-29 15:39:55.213449,2.46643221930002
9243,2020-08-29 15:39:55.538705,2.46643221930002
9244,2020-08-29 15:39:55.883690,2.46643221930002
9245,2020-08-29 15:39:56.103056,2.46643221930002
9246,2020-08-29 15:39:56.415995,2.46643221930002
9247,2020-08-29 15:39:56.763099,2.46643221930002
9248,2020-08-29 15:39:57.060407,2.46643221930002
9249,2020-08-29 15:39:57.438269,2.51946379591668
9250,2020-08-29 15:39:57.768257,2.51946379591668
9251,2020-08-29 15:39:58.047052,2.51946379591668
9252,2020-08-29 15:39:58.373613,2.51946379591668
9253,2020-08-29 15:39:58.714421,2.51946379591668
9254,2020-08-29 15:39:59.038099,2.51946379591668
9255,2020-08-29 15:39:59.272620,2.51946379591668
9256,2020-08-29 15:39:59.503967,2.51946379591668
9257,2020-08-29 15:39:59.769767,2.51946379591668
9258,2020-08-29 15:40:00.095994,2.57238990567147
9259,2020-08-29 15:40:00.466790,2.57238990567147
9260,2020-08-29 15:40:00.724200,2.57238990567147
9261,2020-08-29 15:40:01.058248,2.57238990567147
9262,2020-08-29 15:40:01.395123,2.57238990567147
9263,2020-08-29 15:40:01.748778,2.57238990567147
9264,2020-08-29 15:40:02.040103,2.57238990567147
9265,2020-08-29 15:40:02.321787,2.57238990567147
9266,2020-08-29 15:40:02.657852,2.57238990567147
9267,2020-08-29 15:40:03.005544,2.62521105943671
9268,2020-08-29 15:40:03.305207,2.62521105943671
9269,2020-08-29 15:40:03.681362,2.62521105943671
9270,2020-08-29 15:40:04.054157,2.62521105943671
9271,2020-08-29 15:40:04.387727,2.62521105943671
9272,2020-08-29 15:40:04.648950,2.62521105943671
9273,2020-08-29 15:40:04.919493,2.62521105943671
9274,2020-08-29 15:40:05.164851,2.62521105943671
9275,2020-08-29 15:40:05.449506,2.67792776427106
9276,2020-08-29 15:40:05.757807,2.67792776427106
9277,2020-08-29 15:40:06.036794,2.67792776427106
9278,2020-08-29 15:40:06.378982,2.67792776427106
9279,2020-08-29 15:40:06.724205,2.67792776427106
9280,2020-08-29 15:40:06.980453,2.67792776427106
9281,2020-08-29 15:40:07.336047,2.67792776427106
9282,2020-08-29 15:40:07.684579,2.67792776427106
9283,2020-08-29 15:40:08.022461,2.73054052347041
9284,2020-08-29 15:40:08.313889,2.73054052347041
9285,2020-08-29 15:40:08.620147,2.73054052347041
9286,2020-08-29 15:40:08.952781,2.73054052347041
9287,2020-08-29 15:40:09.292283,2.73054052347041
9288,2020-08-29 15:40:09.550998,2.73054052347041
9289,2020-08-29 15:40:09.862887,2.73054052347041
9290,2020-08-29 15:40:10.202920,2.73054052347041
9291,2020-08-29 15:40:10.518498,2.73054052347041
9292,2020-08-29 15:40:10.747379,2.78304983661744
9293,2020-08-29 15:40:11.043003,2.78304983661744
9294,2020-08-29 15:40:11.323817,2.78304983661744
9295,2020-08-29 15:40:11.570507,2.78304983661744
9296,2020-08-29 15:40:11.899850,2.78304983661744
9297,2020-08-29 15:40:12.244083,2.78304983661744
9298,2020-08-29 15:40:12.587041,2.78304983661744
9299,2020-08-29 15:40:12.909305,2.78304983661744
9300,2020-08-29 15:40:13.237236,2.83545619963006
9301,2020-08-29 15:40:13.547564,2.83545619963006
9302,2020-08-29 15:40:13.866146,2.83545619963006
9303,2020-08-29 15:40:14.225093,2.83545619963006
9304,2020-08-29 15:40:14.591509,2.83545619963006
9305,2020-08-29 15:40:14.890623,2.83545619963006
9306,2020-08-29 15:40:15.230398,2.83545619963006
9307,2020-08-29 15:40:15.585243,2.83545619963006
9308,2020-08-29 15:40:15.892711,2.83545619963006
9309,2020-08-29 15:40:16.156154,2.88776010480869
9310,2020-08-29 15:40:16.409278,2.88776010480869
9311,2020-08-29 15:40:16.705987,2.88776010480869
9312,2020-08-29 15:40:17.053984,2.88776010480869
9313,2020-08-29 15:40:17.371768,2.88776010480869
9314,2020-08-29 15:40:17.637162,2.88776010480869
9315,2020-08-29 15:40:18.003598,2.88776010480869
9316,2020-08-29 15:40:18.268854,2.88776010480869
9317,2020-08-29 15:40:18.566006,2.88776010480869
9318,2020-08-29 15:40:18.846959,2.93996204088248
9319,2020-08-29 15:40:19.170511,2.93996204088248
9320,2020-08-29 15:40:19.562812,2.93996204088248
9321,2020-08-29 15:40:19.925627,2.93996204088248
9322,2020-08-29 15:40:20.242107,2.93996204088248
9323,2020-08-29 15:40:20.569310,2.93996204088248
9324,2020-08-29 15:40:20.863475,2.93996204088248
9325,2020-08-29 15:40:21.190323,2.93996204088248
9326,2020-08-29 15:40:21.506408,2.99206249305443
9327,2020-08-29 15:40:21.850269,2.99206249305443
9328,2020-08-29 15:40:22.158900,2.99206249305443
9329,2020-08-29 15:40:22.462574,2.99206249305443
9330,2020-08-29 15:40:22.764865,2.99206249305443
9331,2020-08-29 15:40:22.996717,2.99206249305443
9332,2020-08-29 15:40:23.282703,2.99206249305443
9333,2020-08-29 15:40:23.628398,2.99206249305443
9334,2020-08-29 15:40:23.925632,2.99206249305443
9335,2020-08-29 15:40:24.234347,2.9986225733911
9336,2020-08-29 15:40:24.599367,2.9986225733911
9337,2020-08-29 15:40:24.899682,2.9986225733911
9338,2020-08-29 15:40:25.244805,2.9986225733911
9339,2020-08-29 15:40:25.586825,2.9986225733911
9340,2020-08-29 15:40:25.896330,2.9986225733911
9341,2020-08-29 15:40:26.159943,2.9986225733911
9342,2020-08-29 15:40:26.475230,2.9986225733911
9343,2020-08-29 15:40:26.763291,2.9986225733911
9344,2020-08-29 15:40:27.153882,3.05824852687547
9345,2020-08-29 15:40:27.421677,3.05824852687547
9346,2020-08-29 15:40:27.696339,3.05824852687547
9347,2020-08-29 15:40:28.021171,3.05824852687547
9348,2020-08-29 15:40:28.350123,3.05824852687547
9349,2020-08-29 15:40:28.707947,3.05824852687547
9350,2020-08-29 15:40:29.047683,3.05824852687547
9351,2020-08-29 15:40:29.448128,3.05824852687547
9352,2020-08-29 15:40:29.765642,3.05824852687547
9353,2020-08-29 15:40:30.004431,3.05824852687547
9354,2020-08-29 15:40:30.366079,3.05824852687547
9355,2020-08-29 15:40:30.749595,3.05824852687547
9356,2020-08-29 15:40:31.089415,3.05824852687547
9357,2020-08-29 15:40:31.369596,3.05824852687547
9358,2020-08-29 15:40:31.653461,3.05824852687547
9359,2020-08-29 15:40:31.918533,3.05824852687547
9360,2020-08-29 15:40:32.175213,3.05824852687547
9361,2020-08-29 15:40:32.458514,3.05824852687547
9362,2020-08-29 15:40:32.757329,3.05824852687547
9363,2020-08-29 15:40:33.126794,3.05824852687547
9364,2020-08-29 15:40:33.452170,3.05824852687547
9365,2020-08-29 15:40:33.792317,3.05824852687547
9366,2020-08-29 15:40:34.156814,3.05824852687547
9367,2020-08-29 15:40:34.471643,3.05824852687547
9368,2020-08-29 15:40:34.798338,3.1248766478389
9369,2020-08-29 15:40:35.034839,3.1248766478389
9370,2020-08-29 15:40:35.359461,3.1248766478389
9371,2020-08-29 15:40:35.640716,3.1248766478389
9372,2020-08-29 15:40:35.930954,3.1248766478389
9373,2020-08-29 15:40:36.211423,3.1248766478389
9374,2020-08-29 15:40:36.472328,3.1248766478389
9375,2020-08-29 15:40:36.785599,3.1248766478389
9376,2020-08-29 15:40:37.150023,3.19505157641385
9377,2020-08-29 15:40:37.494232,3.19505157641385
9378,2020-08-29 15:40:37.870083,3.19505157641385
9379,2020-08-29 15:40:38.265884,3.19505157641385
9380,2020-08-29 15:40:38.632973,3.19505157641385
9381,2020-08-29 15:40:38.919369,3.19505157641385
9382,2020-08-29 15:40:39.260940,3.19505157641385
9383,2020-08-29 15:40:39.515621,3.19505157641385
9384,2020-08-29 15:40:39.816823,3.26509535950066
9385,2020-08-29 15:40:40.116592,3.26509535950066
9386,2020-08-29 15:40:40.459962,3.26509535950066
9387,2020-08-29 15:40:40.811783,3.26509535950066
9388,2020-08-29 15:40:41.146326,3.26509535950066
9389,2020-08-29 15:40:41.468456,3.26509535950066
9390,2020-08-29 15:40:41.870593,3.26509535950066
9391,2020-08-29 15:40:42.103201,3.26509535950066
9392,2020-08-29 15:40:42.368870,3.26509535950066
9393,2020-08-29 15:40:42.705770,3.29655630106714
9394,2020-08-29 15:40:43.059983,3.29655630106714
9395,2020-08-29 15:40:43.347117,3.29655630106714
9396,2020-08-29 15:40:43.651374,3.29655630106714
9397,2020-08-29 15:40:43.902775,3.29655630106714
9398,2020-08-29 15:40:44.195709,3.29655630106714
9399,2020-08-29 15:40:44.416139,3.29655630106714
9400,2020-08-29 15:40:44.744869,3.29655630106714
9401,2020-08-29 15:40:45.042983,3.29655630106714
9402,2020-08-29 15:40:45.343777,3.35180147332063
9403,2020-08-29 15:40:45.622966,3.35180147332063
9404,2020-08-29 15:40:45.939523,3.35180147332063
9405,2020-08-29 15:40:46.269615,3.35180147332063
9406,2020-08-29 15:40:46.586251,3.35180147332063
9407,2020-08-29 15:40:46.903160,3.35180147332063
9408,2020-08-29 15:40:47.218623,3.35180147332063
9409,2020-08-29 15:40:47.468435,3.35180147332063
9410,2020-08-29 15:40:47.780260,3.4521789372283
9411,2020-08-29 15:40:48.111217,3.4521789372283
9412,2020-08-29 15:40:48.399823,3.4521789372283
9413,2020-08-29 15:40:48.665997,3.4521789372283
9414,2020-08-29 15:40:48.929545,3.4521789372283
9415,2020-08-29 15:40:49.267609,3.4521789372283
9416,2020-08-29 15:40:49.609213,3.4521789372283
9417,2020-08-29 15:40:49.979164,3.4521789372283
9418,2020-08-29 15:40:50.264385,3.4521789372283
9419,2020-08-29 15:40:50.543146,3.55243236045135
9420,2020-08-29 15:40:50.842915,3.55243236045135
9421,2020-08-29 15:40:51.168758,3.55243236045135
9422,2020-08-29 15:40:51.458434,3.55243236045135
9423,2020-08-29 15:40:51.729982,3.55243236045135
9424,2020-08-29 15:40:52.077587,3.55243236045135
9425,2020-08-29 15:40:52.343802,3.55243236045135
9426,2020-08-29 15:40:52.678320,3.55243236045135
9427,2020-08-29 15:40:53.038160,3.55243236045135
9428,2020-08-29 15:40:53.241228,3.55243236045135
9429,2020-08-29 15:40:53.684221,3.65256198461424
9430,2020-08-29 15:40:53.979782,3.65256198461424
9431,2020-08-29 15:40:54.216867,3.65256198461424
9432,2020-08-29 15:40:54.570107,3.65256198461424
9433,2020-08-29 15:40:54.904648,3.65256198461424
9434,2020-08-29 15:40:55.198200,3.65256198461424
9435,2020-08-29 15:40:55.452278,3.65256198461424
9436,2020-08-29 15:40:55.757363,3.65256198461424
9437,2020-08-29 15:40:56.059781,3.65256198461424
9438,2020-08-29 15:40:56.359243,3.75256804821289
9439,2020-08-29 15:40:56.706430,3.75256804821289
9440,2020-08-29 15:40:57.034476,3.75256804821289
9441,2020-08-29 15:40:57.377903,3.75256804821289
9442,2020-08-29 15:40:57.710516,3.75256804821289
9443,2020-08-29 15:40:57.943594,3.75256804821289
9444,2020-08-29 15:40:58.189455,3.75256804821289
9445,2020-08-29 15:40:58.464962,3.75256804821289
9446,2020-08-29 15:40:58.815991,3.75256804821289
9447,2020-08-29 15:40:59.139762,3.75256804821289
9448,2020-08-29 15:40:59.449462,3.85245078672074
9449,2020-08-29 15:40:59.775578,3.85245078672074
9450,2020-08-29 15:41:00.077896,3.85245078672074
9451,2020-08-29 15:41:00.379070,3.85245078672074
9452,2020-08-29 15:41:00.745682,3.85245078672074
9453,2020-08-29 15:41:01.061688,3.85245078672074
9454,2020-08-29 15:41:01.398826,3.85245078672074
9455,2020-08-29 15:41:01.672302,3.85245078672074
9456,2020-08-29 15:41:02.045388,3.85245078672074
9457,2020-08-29 15:41:02.415810,3.95221043268958
9458,2020-08-29 15:41:02.693916,3.95221043268958
9459,2020-08-29 15:41:03.035032,3.95221043268958
9460,2020-08-29 15:41:03.347138,3.95221043268958
9461,2020-08-29 15:41:03.648710,3.95221043268958
9462,2020-08-29 15:41:03.967467,3.95221043268958
9463,2020-08-29 15:41:04.273014,3.95221043268958
9464,2020-08-29 15:41:04.553987,4.05184721584581
9465,2020-08-29 15:41:04.829242,4.05184721584581
9466,2020-08-29 15:41:05.070266,4.05184721584581
9467,2020-08-29 15:41:05.345348,4.05184721584581
9468,2020-08-29 15:41:05.658235,4.05184721584581
9469,2020-08-29 15:41:05.989228,4.05184721584581
9470,2020-08-29 15:41:06.219458,4.05184721584581
9471,2020-08-29 15:41:06.497120,4.05184721584581
9472,2020-08-29 15:41:06.821795,4.05184721584581
9473,2020-08-29 15:41:07.130211,4.05184721584581
9474,2020-08-29 15:41:07.367839,4.13015127564927
9475,2020-08-29 15:41:07.640529,4.13015127564927
9476,2020-08-29 15:41:08.023162,4.13015127564927
9477,2020-08-29 15:41:08.341238,4.13015127564927
9478,2020-08-29 15:41:08.639420,4.13015127564927
9479,2020-08-29 15:41:08.874210,4.13015127564927
9480,2020-08-29 15:41:09.224062,4.13015127564927
9481,2020-08-29 15:41:09.557961,4.13015127564927
9482,2020-08-29 15:41:09.855090,4.20836452828125
9483,2020-08-29 15:41:10.169094,4.20836452828125
9484,2020-08-29 15:41:10.420324,4.20836452828125
9485,2020-08-29 15:41:10.730150,4.20836452828125
9486,2020-08-29 15:41:11.033615,4.20836452828125
9487,2020-08-29 15:41:11.355671,4.20836452828125
9488,2020-08-29 15:41:11.611673,4.20836452828125
9489,2020-08-29 15:41:11.896714,4.20836452828125
9490,2020-08-29 15:41:12.203510,4.20836452828125
9491,2020-08-29 15:41:12.500622,4.28648715201136
9492,2020-08-29 15:41:12.897174,4.28648715201136
9493,2020-08-29 15:41:13.154914,4.28648715201136
9494,2020-08-29 15:41:13.461602,4.28648715201136
9495,2020-08-29 15:41:13.775915,4.28648715201136
9496,2020-08-29 15:41:14.095134,4.28648715201136
9497,2020-08-29 15:41:14.345395,4.28648715201136
9498,2020-08-29 15:41:14.611263,4.28648715201136
9499,2020-08-29 15:41:14.892897,4.28648715201136
9500,2020-08-29 15:41:15.235200,4.3645193234366
9501,2020-08-29 15:41:15.500880,4.3645193234366
9502,2020-08-29 15:41:15.752720,4.3645193234366
9503,2020-08-29 15:41:16.153069,4.3645193234366
9504,2020-08-29 15:41:16.401083,4.3645193234366
9505,2020-08-29 15:41:16.736703,4.3645193234366
9506,2020-08-29 15:41:17.050568,4.3645193234366
9507,2020-08-29 15:41:17.323014,4.3645193234366
9508,2020-08-29 15:41:17.606088,4.3645193234366
9509,2020-08-29 15:41:17.836211,4.3645193234366
9510,2020-08-29 15:41:18.101382,4.44246121752225
9511,2020-08-29 15:41:18.424135,4.44246121752225
9512,2020-08-29 15:41:18.725354,4.44246121752225
9513,2020-08-29 15:41:19.115947,4.44246121752225
9514,2020-08-29 15:41:19.452092,4.44246121752225
9515,2020-08-29 15:41:19.833260,4.44246121752225
9516,2020-08-29 15:41:20.088845,4.44246121752225
9517,2020-08-29 15:41:20.418782,4.44246121752225
9518,2020-08-29 15:41:20.665642,4.44246121752225
9519,2020-08-29 15:41:20.927592,4.52031300764139
9520,2020-08-29 15:41:21.242199,4.52031300764139
9521,2020-08-29 15:41:21.542136,4.52031300764139
9522,2020-08-29 15:41:21.871337,4.52031300764139
9523,2020-08-29 15:41:22.192778,4.52031300764139
9524,2020-08-29 15:41:22.521411,4.52031300764139
9525,2020-08-29 15:41:22.868206,4.52031300764139
9526,2020-08-29 15:41:23.175574,4.59807486561293
9527,2020-08-29 15:41:23.458112,4.59807486561293
9528,2020-08-29 15:41:23.770092,4.59807486561293
9529,2020-08-29 15:41:23.997123,4.59807486561293
9530,2020-08-29 15:41:24.289768,4.59807486561293
9531,2020-08-29 15:41:24.585741,4.59807486561293
9532,2020-08-29 15:41:24.932291,4.59807486561293
9533,2020-08-29 15:41:25.301959,4.59807486561293
9534,2020-08-29 15:41:25.510059,4.59807486561293
9535,2020-08-29 15:41:25.849574,4.59807486561293
9536,2020-08-29 15:41:26.195775,4.67574696173835
9537,2020-08-29 15:41:26.440203,4.67574696173835
9538,2020-08-29 15:41:26.695426,4.67574696173835
9539,2020-08-29 15:41:27.000646,4.67574696173835
9540,2020-08-29 15:41:27.239959,4.67574696173835
9541,2020-08-29 15:41:27.510665,4.67574696173835
9542,2020-08-29 15:41:27.830395,4.67574696173835
9543,2020-08-29 15:41:28.098925,4.67574696173835
9544,2020-08-29 15:41:28.382020,4.67574696173835
9545,2020-08-29 15:41:28.664341,4.75332946483724
9546,2020-08-29 15:41:28.979978,4.75332946483724
9547,2020-08-29 15:41:29.295795,4.75332946483724
9548,2020-08-29 15:41:29.666923,4.75332946483724
9549,2020-08-29 15:41:30.005040,4.75332946483724
9550,2020-08-29 15:41:30.248165,4.75332946483724
9551,2020-08-29 15:41:30.545005,4.75332946483724
9552,2020-08-29 15:41:30.848448,4.75332946483724
9553,2020-08-29 15:41:31.110437,4.83082254228147
9554,2020-08-29 15:41:31.403050,4.83082254228147
9555,2020-08-29 15:41:31.742377,4.83082254228147
9556,2020-08-29 15:41:32.001850,4.83082254228147
9557,2020-08-29 15:41:32.337161,4.83082254228147
9558,2020-08-29 15:41:32.657433,4.83082254228147
9559,2020-08-29 15:41:32.990045,4.83082254228147
9560,2020-08-29 15:41:33.325890,4.83082254228147
9561,2020-08-29 15:41:33.708944,4.90822636002842
9562,2020-08-29 15:41:34.025582,4.90822636002842
9563,2020-08-29 15:41:34.275396,4.90822636002842
9564,2020-08-29 15:41:34.568373,4.90822636002842
9565,2020-08-29 15:41:34.901824,4.90822636002842
9566,2020-08-29 15:41:35.112940,4.90822636002842
9567,2020-08-29 15:41:35.446530,4.90822636002842
9568,2020-08-29 15:41:35.714839,4.90822636002842
9569,2020-08-29 15:41:35.972673,4.90822636002842
9570,2020-08-29 15:41:36.300596,4.90822636002842
9571,2020-08-29 15:41:36.589174,4.90822636002842
9572,2020-08-29 15:41:36.905298,4.98554108265294
9573,2020-08-29 15:41:37.134226,4.98554108265294
9574,2020-08-29 15:41:37.389866,4.98554108265294
9575,2020-08-29 15:41:37.681640,4.98554108265294
9576,2020-08-29 15:41:37.930724,4.98554108265294
9577,2020-08-29 15:41:38.257576,4.98554108265294
9578,2020-08-29 15:41:38.573103,4.98554108265294
9579,2020-08-29 15:41:38.851422,4.98554108265294
9580,2020-08-29 15:41:39.158200,4.98554108265294
9581,2020-08-29 15:41:39.486011,4.85919334704532
9582,2020-08-29 15:41:39.845753,4.85919334704532
9583,2020-08-29 15:41:40.137106,4.85919334704532
9584,2020-08-29 15:41:40.440980,4.85919334704532
9585,2020-08-29 15:41:40.730312,4.85919334704532
9586,2020-08-29 15:41:41.057593,4.85919334704532
9587,2020-08-29 15:41:41.375800,4.85919334704532
9588,2020-08-29 15:41:41.714388,4.85919334704532
9589,2020-08-29 15:41:41.974852,4.85919334704532
9590,2020-08-29 15:41:42.288937,4.7332031084994
9591,2020-08-29 15:41:42.568644,4.7332031084994
9592,2020-08-29 15:41:42.861988,4.7332031084994
9593,2020-08-29 15:41:43.130782,4.7332031084994
9594,2020-08-29 15:41:43.369585,4.7332031084994
9595,2020-08-29 15:41:43.608802,4.7332031084994
9596,2020-08-29 15:41:43.942195,4.7332031084994
9597,2020-08-29 15:41:44.185927,4.7332031084994
9598,2020-08-29 15:41:44.449131,4.7332031084994
9599,2020-08-29 15:41:44.757840,4.7332031084994
9600,2020-08-29 15:41:45.179414,4.60756677322148
9601,2020-08-29 15:41:45.455740,4.60756677322148
9602,2020-08-29 15:41:45.748434,4.60756677322148
9603,2020-08-29 15:41:46.057217,4.60756677322148
9604,2020-08-29 15:41:46.345247,4.60756677322148
9605,2020-08-29 15:41:46.681143,4.60756677322148
9606,2020-08-29 15:41:46.999479,4.60756677322148
9607,2020-08-29 15:41:47.239056,4.60756677322148
9608,2020-08-29 15:41:47.530662,4.48228085315941
9609,2020-08-29 15:41:47.846584,4.48228085315941
9610,2020-08-29 15:41:48.113513,4.48228085315941
9611,2020-08-29 15:41:48.387966,4.48228085315941
9612,2020-08-29 15:41:48.678854,4.48228085315941
9613,2020-08-29 15:41:49.019935,4.48228085315941
9614,2020-08-29 15:41:49.249930,4.48228085315941
9615,2020-08-29 15:41:49.500762,4.48228085315941
9616,2020-08-29 15:41:49.841338,4.48228085315941
9617,2020-08-29 15:41:50.209020,4.3573419601032
9618,2020-08-29 15:41:50.479277,4.3573419601032
9619,2020-08-29 15:41:50.763552,4.3573419601032
9620,2020-08-29 15:41:51.114697,4.3573419601032
9621,2020-08-29 15:41:51.354001,4.3573419601032
9622,2020-08-29 15:41:51.663204,4.3573419601032
9623,2020-08-29 15:41:51.917326,4.3573419601032
9624,2020-08-29 15:41:52.241324,4.3573419601032
9625,2020-08-29 15:41:52.547794,4.3573419601032
9626,2020-08-29 15:41:52.802787,4.3573419601032
9627,2020-08-29 15:41:53.129368,4.23274680042806
9628,2020-08-29 15:41:53.380093,4.23274680042806
9629,2020-08-29 15:41:53.656972,4.23274680042806
9630,2020-08-29 15:41:53.992578,4.23274680042806
9631,2020-08-29 15:41:54.314032,4.23274680042806
9632,2020-08-29 15:41:54.586130,4.23274680042806
9633,2020-08-29 15:41:54.855518,4.23274680042806
9634,2020-08-29 15:41:55.307647,4.10849217038303
9635,2020-08-29 15:41:55.576226,4.10849217038303
9636,2020-08-29 15:41:55.839487,4.10849217038303
9637,2020-08-29 15:41:56.141194,4.10849217038303
9638,2020-08-29 15:41:56.462326,4.10849217038303
9639,2020-08-29 15:41:56.711039,4.10849217038303
9640,2020-08-29 15:41:56.991535,4.10849217038303
9641,2020-08-29 15:41:57.267760,4.10849217038303
9642,2020-08-29 15:41:57.572766,4.10849217038303
9643,2020-08-29 15:41:57.813575,4.10849217038303
9644,2020-08-29 15:41:58.149027,3.98457495184812
9645,2020-08-29 15:41:58.458244,3.98457495184812
9646,2020-08-29 15:41:58.804365,3.98457495184812
9647,2020-08-29 15:41:59.133336,3.98457495184812
9648,2020-08-29 15:41:59.432279,3.98457495184812
9649,2020-08-29 15:41:59.727225,3.98457495184812
9650,2020-08-29 15:42:00.081004,3.98457495184812
9651,2020-08-29 15:42:00.333448,3.98457495184812
9652,2020-08-29 15:42:00.686156,3.86099210849791
9653,2020-08-29 15:42:00.922108,3.86099210849791
9654,2020-08-29 15:42:01.241131,3.86099210849791
9655,2020-08-29 15:42:01.537855,3.86099210849791
9656,2020-08-29 15:42:01.793037,3.86099210849791
9657,2020-08-29 15:42:02.103301,3.86099210849791
9658,2020-08-29 15:42:02.392982,3.86099210849791
9659,2020-08-29 15:42:02.710704,3.86099210849791
9660,2020-08-29 15:42:03.052816,3.86099210849791
9661,2020-08-29 15:42:03.298263,3.86099210849791
9662,2020-08-29 15:42:03.548719,3.73774068232099
9663,2020-08-29 15:42:03.876700,3.73774068232099
9664,2020-08-29 15:42:04.129869,3.73774068232099
9665,2020-08-29 15:42:04.450262,3.73774068232099
9666,2020-08-29 15:42:04.728215,3.73774068232099
9667,2020-08-29 15:42:05.015341,3.73774068232099
9668,2020-08-29 15:42:05.341292,3.73774068232099
9669,2020-08-29 15:42:05.715553,3.73774068232099
9670,2020-08-29 15:42:06.085535,3.61481779045342
9671,2020-08-29 15:42:06.348458,3.61481779045342
9672,2020-08-29 15:42:06.700886,3.61481779045342
9673,2020-08-29 15:42:06.979453,3.61481779045342
9674,2020-08-29 15:42:07.273968,3.61481779045342
9675,2020-08-29 15:42:07.570229,3.61481779045342
9676,2020-08-29 15:42:07.905170,3.61481779045342
9677,2020-08-29 15:42:08.160848,3.61481779045342
9678,2020-08-29 15:42:08.479244,3.61481779045342
9679,2020-08-29 15:42:08.807722,3.49222062229177
9680,2020-08-29 15:42:09.095808,3.49222062229177
9681,2020-08-29 15:42:09.336617,3.49222062229177
9682,2020-08-29 15:42:09.590865,3.49222062229177
9683,2020-08-29 15:42:09.834089,3.49222062229177
9684,2020-08-29 15:42:10.176376,3.49222062229177
9685,2020-08-29 15:42:10.658200,3.49222062229177
9686,2020-08-29 15:42:10.948791,3.49222062229177
9687,2020-08-29 15:42:11.216829,3.37773967119922
9688,2020-08-29 15:42:11.449356,3.37773967119922
9689,2020-08-29 15:42:11.777535,3.37773967119922
9690,2020-08-29 15:42:12.110155,3.37773967119922
9691,2020-08-29 15:42:12.367087,3.37773967119922
9692,2020-08-29 15:42:12.743115,3.37773967119922
9693,2020-08-29 15:42:13.099620,3.37773967119922
9694,2020-08-29 15:42:13.463456,3.37773967119922
9695,2020-08-29 15:42:13.736182,3.26356848969017
9696,2020-08-29 15:42:14.067099,3.26356848969017
9697,2020-08-29 15:42:14.387342,3.26356848969017
9698,2020-08-29 15:42:14.745574,3.26356848969017
9699,2020-08-29 15:42:15.078932,3.26356848969017
9700,2020-08-29 15:42:15.406008,3.26356848969017
9701,2020-08-29 15:42:15.711516,3.26356848969017
9702,2020-08-29 15:42:16.067846,3.26356848969017
9703,2020-08-29 15:42:16.348787,3.14970439163795
9704,2020-08-29 15:42:16.562414,3.14970439163795
9705,2020-08-29 15:42:16.950556,3.14970439163795
9706,2020-08-29 15:42:17.300094,3.14970439163795
9707,2020-08-29 15:42:17.574322,3.14970439163795
9708,2020-08-29 15:42:17.876953,3.14970439163795
9709,2020-08-29 15:42:18.107527,3.14970439163795
9710,2020-08-29 15:42:18.349239,3.14970439163795
9711,2020-08-29 15:42:18.675781,3.14970439163795
9712,2020-08-29 15:42:18.861513,3.03614475398648
9713,2020-08-29 15:42:19.173268,3.03614475398648
9714,2020-08-29 15:42:19.513953,3.03614475398648
9715,2020-08-29 15:42:19.820591,3.03614475398648
9716,2020-08-29 15:42:20.159426,3.03614475398648
9717,2020-08-29 15:42:20.526308,3.03614475398648
9718,2020-08-29 15:42:20.916633,3.03614475398648
9719,2020-08-29 15:42:21.169373,2.92288701469745
9720,2020-08-29 15:42:21.539491,2.92288701469745
9721,2020-08-29 15:42:21.872694,2.92288701469745
9722,2020-08-29 15:42:22.159965,2.92288701469745
9723,2020-08-29 15:42:22.457034,2.92288701469745
9724,2020-08-29 15:42:22.808692,2.92288701469745
9725,2020-08-29 15:42:23.093102,2.92288701469745
9726,2020-08-29 15:42:23.379268,2.92288701469745
9727,2020-08-29 15:42:23.703171,2.80992867085607
9728,2020-08-29 15:42:23.967355,2.80992867085607
9729,2020-08-29 15:42:24.285048,2.80992867085607
9730,2020-08-29 15:42:24.586216,2.80992867085607
9731,2020-08-29 15:42:24.904877,2.80992867085607
9732,2020-08-29 15:42:25.284246,2.80992867085607
9733,2020-08-29 15:42:25.545526,2.80992867085607
9734,2020-08-29 15:42:25.866312,2.80992867085607
9735,2020-08-29 15:42:26.185900,2.80992867085607
9736,2020-08-29 15:42:26.528740,2.69726727692327
9737,2020-08-29 15:42:26.901952,2.69726727692327
9738,2020-08-29 15:42:27.233703,2.69726727692327
9739,2020-08-29 15:42:27.556121,2.69726727692327
9740,2020-08-29 15:42:27.799298,2.69726727692327
9741,2020-08-29 15:42:28.120668,2.69726727692327
9742,2020-08-29 15:42:28.483071,2.5849004431245
9743,2020-08-29 15:42:28.725061,2.5849004431245
9744,2020-08-29 15:42:28.992235,2.5849004431245
9745,2020-08-29 15:42:29.277849,2.5849004431245
9746,2020-08-29 15:42:29.629868,2.5849004431245
9747,2020-08-29 15:42:29.980420,2.5849004431245
9748,2020-08-29 15:42:30.305877,2.5849004431245
9749,2020-08-29 15:42:30.621224,2.5849004431245
9750,2020-08-29 15:42:30.889589,2.5849004431245
9751,2020-08-29 15:42:31.259805,2.47282583396614
9752,2020-08-29 15:42:31.522493,2.47282583396614
9753,2020-08-29 15:42:31.799698,2.47282583396614
9754,2020-08-29 15:42:32.048469,2.47282583396614
9755,2020-08-29 15:42:32.351057,2.47282583396614
9756,2020-08-29 15:42:32.611578,2.47282583396614
9757,2020-08-29 15:42:32.952984,2.47282583396614
9758,2020-08-29 15:42:33.292310,2.47282583396614
9759,2020-08-29 15:42:33.578038,2.47282583396614
9760,2020-08-29 15:42:33.920518,2.47282583396614
9761,2020-08-29 15:42:34.234840,2.36104116687244
9762,2020-08-29 15:42:34.584162,2.36104116687244
9763,2020-08-29 15:42:35.023713,2.36104116687244
9764,2020-08-29 15:42:35.336977,2.36104116687244
9765,2020-08-29 15:42:35.608904,2.36104116687244
9766,2020-08-29 15:42:35.876513,2.36104116687244
9767,2020-08-29 15:42:36.176534,2.24954421093653
9768,2020-08-29 15:42:36.497784,2.24954421093653
9769,2020-08-29 15:42:36.837677,2.24954421093653
9770,2020-08-29 15:42:37.155759,2.24954421093653
9771,2020-08-29 15:42:37.496875,2.24954421093653
9772,2020-08-29 15:42:37.824395,2.24954421093653
9773,2020-08-29 15:42:38.093755,2.24954421093653
9774,2020-08-29 15:42:38.365443,2.24954421093653
9775,2020-08-29 15:42:38.739869,2.30870335050227
9776,2020-08-29 15:42:39.020481,2.30870335050227
9777,2020-08-29 15:42:39.296081,2.30870335050227
9778,2020-08-29 15:42:39.610885,2.30870335050227
9779,2020-08-29 15:42:39.934104,2.30870335050227
9780,2020-08-29 15:42:40.193133,2.30870335050227
9781,2020-08-29 15:42:40.497367,2.30870335050227
9782,2020-08-29 15:42:40.909994,2.30870335050227
9783,2020-08-29 15:42:41.193731,2.30870335050227
9784,2020-08-29 15:42:41.418443,2.3535388914339
9785,2020-08-29 15:42:41.681614,2.3535388914339
9786,2020-08-29 15:42:41.972482,2.3535388914339
9787,2020-08-29 15:42:42.298294,2.3535388914339
9788,2020-08-29 15:42:42.648001,2.3535388914339
9789,2020-08-29 15:42:42.966560,2.3535388914339
9790,2020-08-29 15:42:43.277872,2.3535388914339
9791,2020-08-29 15:42:43.660121,2.3535388914339
9792,2020-08-29 15:42:43.990815,2.3535388914339
9793,2020-08-29 15:42:44.318793,2.39829977329524
9794,2020-08-29 15:42:44.644889,2.39829977329524
9795,2020-08-29 15:42:44.974262,2.39829977329524
9796,2020-08-29 15:42:45.208090,2.39829977329524
9797,2020-08-29 15:42:45.532881,2.39829977329524
9798,2020-08-29 15:42:45.788782,2.39829977329524
9799,2020-08-29 15:42:46.065505,2.39829977329524
9800,2020-08-29 15:42:46.305542,2.39829977329524
9801,2020-08-29 15:42:46.597711,2.39829977329524
9802,2020-08-29 15:42:46.905980,2.44298635668008
9803,2020-08-29 15:42:47.204386,2.44298635668008
9804,2020-08-29 15:42:47.487732,2.44298635668008
9805,2020-08-29 15:42:47.744493,2.44298635668008
9806,2020-08-29 15:42:48.082685,2.44298635668008
9807,2020-08-29 15:42:48.312834,2.44298635668008
9808,2020-08-29 15:42:48.632952,2.44298635668008
9809,2020-08-29 15:42:48.938900,2.44298635668008
9810,2020-08-29 15:42:49.285148,2.44298635668008
9811,2020-08-29 15:42:49.660795,2.48759899951557
9812,2020-08-29 15:42:50.002300,2.48759899951557
9813,2020-08-29 15:42:50.295914,2.48759899951557
9814,2020-08-29 15:42:50.579387,2.48759899951557
9815,2020-08-29 15:42:50.919460,2.48759899951557
9816,2020-08-29 15:42:51.252118,2.48759899951557
9817,2020-08-29 15:42:51.513541,2.48759899951557
9818,2020-08-29 15:42:51.822821,2.48759899951557
9819,2020-08-29 15:42:52.050972,2.48759899951557
9820,2020-08-29 15:42:52.343843,2.53213805709508
9821,2020-08-29 15:42:52.641505,2.53213805709508
9822,2020-08-29 15:42:52.939858,2.53213805709508
9823,2020-08-29 15:42:53.235904,2.53213805709508
9824,2020-08-29 15:42:53.557537,2.53213805709508
9825,2020-08-29 15:42:53.827993,2.53213805709508
9826,2020-08-29 15:42:54.165981,2.53213805709508
9827,2020-08-29 15:42:54.433817,2.53213805709508
9828,2020-08-29 15:42:54.685733,2.57660388211049
9829,2020-08-29 15:42:54.912631,2.57660388211049
9830,2020-08-29 15:42:55.157755,2.57660388211049
9831,2020-08-29 15:42:55.414912,2.57660388211049
9832,2020-08-29 15:42:55.731990,2.57660388211049
9833,2020-08-29 15:42:56.044300,2.57660388211049
9834,2020-08-29 15:42:56.310984,2.57660388211049
9835,2020-08-29 15:42:56.629092,2.57660388211049
9836,2020-08-29 15:42:56.891659,2.57660388211049
9837,2020-08-29 15:42:57.339994,2.62099682468362
9838,2020-08-29 15:42:57.580018,2.62099682468362
9839,2020-08-29 15:42:57.921848,2.62099682468362
9840,2020-08-29 15:42:58.213983,2.62099682468362
