iteration,timestamp,T7
9841,2020-08-29 15:42:58.530882,2.62099682468362
9842,2020-08-29 15:42:58.840830,2.62099682468362
9843,2020-08-29 15:42:59.210954,2.62099682468362
9844,2020-08-29 15:42:59.548039,2.62099682468362
9845,2020-08-29 15:42:59.955183,2.6653172323971
9846,2020-08-29 15:43:00.230022,2.6653172323971
9847,2020-08-29 15:43:00.555498,2.6653172323971
9848,2020-08-29 15:43:00.870035,2.6653172323971
9849,2020-08-29 15:43:01.207390,2.6653172323971
9850,2020-08-29 15:43:01.484049,2.6653172323971
9851,2020-08-29 15:43:01.779647,2.6653172323971
9852,2020-08-29 15:43:02.049542,2.6653172323971
9853,2020-08-29 15:43:02.369411,2.6653172323971
9854,2020-08-29 15:43:02.611087,2.70956545032459
9855,2020-08-29 15:43:02.945473,2.70956545032459
9856,2020-08-29 15:43:03.197773,2.70956545032459
9857,2020-08-29 15:43:03.482156,2.70956545032459
9858,2020-08-29 15:43:03.777989,2.70956545032459
9859,2020-08-29 15:43:04.067175,2.70956545032459
9860,2020-08-29 15:43:04.396759,2.70956545032459
9861,2020-08-29 15:43:04.666381,2.70956545032459
9862,2020-08-29 15:43:05.083605,2.75374182106034
9863,2020-08-29 15:43:05.328955,2.75374182106034
9864,2020-08-29 15:43:05.573870,2.75374182106034
9865,2020-08-29 15:43:05.834709,2.75374182106034
9866,2020-08-29 15:43:06.171159,2.75374182106034
9867,2020-08-29 15:43:06.474982,2.75374182106034
9868,2020-08-29 15:43:06.808746,2.75374182106034
9869,2020-08-29 15:43:07.101558,2.75374182106034
9870,2020-08-29 15:43:07.362160,2.75374182106034
9871,2020-08-29 15:43:07.600020,2.75374182106034
9872,2020-08-29 15:43:07.921659,2.79784668474815
9873,2020-08-29 15:43:08.196329,2.79784668474815
9874,2020-08-29 15:43:08.420989,2.79784668474815
9875,2020-08-29 15:43:08.782778,2.79784668474815
9876,2020-08-29 15:43:09.161684,2.79784668474815
9877,2020-08-29 15:43:09.463029,2.79784668474815
9878,2020-08-29 15:43:09.783379,2.79784668474815
9879,2020-08-29 15:43:10.070472,2.84188037910977
9880,2020-08-29 15:43:10.300120,2.84188037910977
9881,2020-08-29 15:43:10.684148,2.84188037910977
9882,2020-08-29 15:43:10.988044,2.84188037910977
9883,2020-08-29 15:43:11.448786,2.84188037910977
9884,2020-08-29 15:43:11.794068,2.84188037910977
9885,2020-08-29 15:43:12.061358,2.84188037910977
9886,2020-08-29 15:43:12.397123,2.84188037910977
9887,2020-08-29 15:43:12.748556,2.89661759631186
9888,2020-08-29 15:43:13.018686,2.89661759631186
9889,2020-08-29 15:43:13.347254,2.89661759631186
9890,2020-08-29 15:43:13.615223,2.89661759631186
9891,2020-08-29 15:43:13.987567,2.89661759631186
9892,2020-08-29 15:43:14.295506,2.89661759631186
9893,2020-08-29 15:43:14.640506,2.89661759631186
9894,2020-08-29 15:43:14.963773,2.89661759631186
9895,2020-08-29 15:43:15.278576,2.89661759631186
9896,2020-08-29 15:43:15.572797,2.95125908584724
9897,2020-08-29 15:43:15.911103,2.95125908584724
9898,2020-08-29 15:43:16.233792,2.95125908584724
9899,2020-08-29 15:43:16.547304,2.95125908584724
9900,2020-08-29 15:43:16.897573,2.95125908584724
9901,2020-08-29 15:43:17.153219,2.95125908584724
9902,2020-08-29 15:43:17.436717,2.95125908584724
9903,2020-08-29 15:43:17.660442,2.95125908584724
9904,2020-08-29 15:43:17.993638,3.00580528510143
9905,2020-08-29 15:43:18.290956,3.00580528510143
9906,2020-08-29 15:43:18.555802,3.00580528510143
9907,2020-08-29 15:43:18.912895,3.00580528510143
9908,2020-08-29 15:43:19.225567,3.00580528510143
9909,2020-08-29 15:43:19.484604,3.00580528510143
9910,2020-08-29 15:43:19.734546,3.00580528510143
9911,2020-08-29 15:43:20.032811,3.00580528510143
9912,2020-08-29 15:43:20.388911,3.00580528510143
9913,2020-08-29 15:43:20.717685,3.00580528510143
9914,2020-08-29 15:43:21.098746,3.06025662826364
9915,2020-08-29 15:43:21.378403,3.06025662826364
9916,2020-08-29 15:43:21.687469,3.06025662826364
9917,2020-08-29 15:43:22.007122,3.06025662826364
9918,2020-08-29 15:43:22.337886,3.06025662826364
9919,2020-08-29 15:43:22.613074,3.06025662826364
9920,2020-08-29 15:43:22.951974,3.06025662826364
9921,2020-08-29 15:43:23.304522,3.06025662826364
9922,2020-08-29 15:43:23.622865,3.06025662826364
9923,2020-08-29 15:43:23.890134,3.11461354636896
9924,2020-08-29 15:43:24.193470,3.11461354636896
9925,2020-08-29 15:43:24.479107,3.11461354636896
9926,2020-08-29 15:43:24.830711,3.11461354636896
9927,2020-08-29 15:43:25.176075,3.11461354636896
9928,2020-08-29 15:43:25.455553,3.11461354636896
9929,2020-08-29 15:43:25.771041,3.11461354636896
9930,2020-08-29 15:43:26.142681,3.11461354636896
9931,2020-08-29 15:43:26.510938,3.11461354636896
9932,2020-08-29 15:43:26.777317,3.1595233682927
9933,2020-08-29 15:43:27.072514,3.1595233682927
9934,2020-08-29 15:43:27.334286,3.1595233682927
9935,2020-08-29 15:43:27.632208,3.1595233682927
9936,2020-08-29 15:43:27.912429,3.1595233682927
9937,2020-08-29 15:43:28.240313,3.1595233682927
9938,2020-08-29 15:43:28.481649,3.1595233682927
9939,2020-08-29 15:43:28.692583,3.1595233682927
9940,2020-08-29 15:43:28.946988,3.1595233682927
9941,2020-08-29 15:43:29.238812,3.20434942604079
9942,2020-08-29 15:43:29.530457,3.20434942604079
9943,2020-08-29 15:43:29.810256,3.20434942604079
9944,2020-08-29 15:43:30.139938,3.20434942604079
9945,2020-08-29 15:43:30.393382,3.20434942604079
9946,2020-08-29 15:43:30.713668,3.20434942604079
9947,2020-08-29 15:43:31.099272,3.20434942604079
9948,2020-08-29 15:43:31.408065,3.20434942604079
9949,2020-08-29 15:43:31.646669,3.20434942604079
9950,2020-08-29 15:43:31.935958,3.24909210826513
9951,2020-08-29 15:43:32.196404,3.24909210826513
9952,2020-08-29 15:43:32.456141,3.24909210826513
9953,2020-08-29 15:43:32.686336,3.24909210826513
9954,2020-08-29 15:43:32.936643,3.24909210826513
9955,2020-08-29 15:43:33.239334,3.24909210826513
9956,2020-08-29 15:43:33.572172,3.24909210826513
9957,2020-08-29 15:43:33.837521,3.24909210826513
9958,2020-08-29 15:43:34.165215,3.24909210826513
9959,2020-08-29 15:43:34.481663,3.29375180103908
9960,2020-08-29 15:43:34.770698,3.29375180103908
9961,2020-08-29 15:43:35.128092,3.29375180103908
9962,2020-08-29 15:43:35.380558,3.29375180103908
9963,2020-08-29 15:43:35.714019,3.29375180103908
9964,2020-08-29 15:43:35.960566,3.29375180103908
9965,2020-08-29 15:43:36.263177,3.29375180103908
9966,2020-08-29 15:43:36.543578,3.29375180103908
9967,2020-08-29 15:43:36.806820,3.29375180103908
9968,2020-08-29 15:43:37.076971,3.3383288878847
9969,2020-08-29 15:43:37.404639,3.3383288878847
9970,2020-08-29 15:43:37.675424,3.3383288878847
9971,2020-08-29 15:43:38.029649,3.3383288878847
9972,2020-08-29 15:43:38.343212,3.3383288878847
9973,2020-08-29 15:43:38.698951,3.3383288878847
9974,2020-08-29 15:43:39.046238,3.3383288878847
9975,2020-08-29 15:43:39.294497,3.3383288878847
9976,2020-08-29 15:43:39.565937,3.3383288878847
9977,2020-08-29 15:43:39.893039,3.38282374979961
9978,2020-08-29 15:43:40.170594,3.38282374979961
9979,2020-08-29 15:43:40.419340,3.38282374979961
9980,2020-08-29 15:43:40.723809,3.38282374979961
9981,2020-08-29 15:43:41.041601,3.38282374979961
9982,2020-08-29 15:43:41.379006,3.38282374979961
9983,2020-08-29 15:43:41.681945,3.38282374979961
9984,2020-08-29 15:43:42.016827,3.38282374979961
9985,2020-08-29 15:43:42.284460,3.38282374979961
9986,2020-08-29 15:43:42.565740,3.42723676528325
9987,2020-08-29 15:43:42.823233,3.42723676528325
9988,2020-08-29 15:43:43.069903,3.42723676528325
9989,2020-08-29 15:43:43.421579,3.42723676528325
9990,2020-08-29 15:43:43.711756,3.42723676528325
9991,2020-08-29 15:43:44.024221,3.42723676528325
9992,2020-08-29 15:43:44.272375,3.42723676528325
9993,2020-08-29 15:43:44.554689,3.42723676528325
9994,2020-08-29 15:43:44.919622,3.42723676528325
9995,2020-08-29 15:43:45.190917,3.44672756663434
9996,2020-08-29 15:43:45.450985,3.44672756663434
9997,2020-08-29 15:43:45.748253,3.44672756663434
9998,2020-08-29 15:43:46.006423,3.44672756663434
9999,2020-08-29 15:43:46.339967,3.44672756663434
10000,2020-08-29 15:43:46.682680,3.44672756663434
10001,2020-08-29 15:43:47.042739,3.44672756663434
10002,2020-08-29 15:43:47.350204,3.44672756663434
10003,2020-08-29 15:43:47.641575,3.44672756663434
10004,2020-08-29 15:43:48.007532,3.48997344014494
10005,2020-08-29 15:43:48.291855,3.48997344014494
10006,2020-08-29 15:43:48.556151,3.48997344014494
10007,2020-08-29 15:43:48.804080,3.48997344014494
10008,2020-08-29 15:43:49.123062,3.48997344014494
10009,2020-08-29 15:43:49.441683,3.48997344014494
10010,2020-08-29 15:43:49.687864,3.48997344014494
10011,2020-08-29 15:43:50.100408,3.48997344014494
10012,2020-08-29 15:43:50.402706,3.48997344014494
10013,2020-08-29 15:43:50.745306,3.48997344014494
10014,2020-08-29 15:43:51.053254,3.56321354883583
10015,2020-08-29 15:43:51.347764,3.56321354883583
10016,2020-08-29 15:43:51.612903,3.56321354883583
10017,2020-08-29 15:43:51.902131,3.56321354883583
10018,2020-08-29 15:43:52.236726,3.56321354883583
10019,2020-08-29 15:43:52.560611,3.56321354883583
10020,2020-08-29 15:43:52.929155,3.56321354883583
10021,2020-08-29 15:43:53.197631,3.56321354883583
10022,2020-08-29 15:43:53.478767,3.63635550891
10023,2020-08-29 15:43:53.779742,3.63635550891
10024,2020-08-29 15:43:54.108904,3.63635550891
10025,2020-08-29 15:43:54.375321,3.63635550891
10026,2020-08-29 15:43:54.674953,3.63635550891
10027,2020-08-29 15:43:54.913910,3.63635550891
10028,2020-08-29 15:43:55.216086,3.63635550891
10029,2020-08-29 15:43:55.572078,3.63635550891
10030,2020-08-29 15:43:55.951288,3.63635550891
10031,2020-08-29 15:43:56.299218,3.70939951924306
10032,2020-08-29 15:43:56.544413,3.70939951924306
10033,2020-08-29 15:43:56.905665,3.70939951924306
10034,2020-08-29 15:43:57.238240,3.70939951924306
10035,2020-08-29 15:43:57.597415,3.70939951924306
10036,2020-08-29 15:43:57.836464,3.70939951924306
10037,2020-08-29 15:43:58.115093,3.70939951924306
10038,2020-08-29 15:43:58.345511,3.70939951924306
10039,2020-08-29 15:43:58.588796,3.70939951924306
10040,2020-08-29 15:43:58.853576,3.70939951924306
10041,2020-08-29 15:43:59.175869,3.77982953020631
10042,2020-08-29 15:43:59.552670,3.77982953020631
10043,2020-08-29 15:43:59.858602,3.77982953020631
10044,2020-08-29 15:44:00.285809,3.77982953020631
10045,2020-08-29 15:44:00.616692,3.77982953020631
10046,2020-08-29 15:44:00.946293,3.77982953020631
10047,2020-08-29 15:44:01.196935,3.77982953020631
10048,2020-08-29 15:44:01.484808,3.85012162507567
10049,2020-08-29 15:44:01.744309,3.85012162507567
10050,2020-08-29 15:44:02.021422,3.85012162507567
10051,2020-08-29 15:44:02.286544,3.85012162507567
10052,2020-08-29 15:44:02.575359,3.85012162507567
10053,2020-08-29 15:44:02.828947,3.85012162507567
10054,2020-08-29 15:44:03.091630,3.85012162507567
10055,2020-08-29 15:44:03.393005,3.85012162507567
10056,2020-08-29 15:44:03.782149,3.85012162507567
10057,2020-08-29 15:44:04.068307,3.85012162507567
10058,2020-08-29 15:44:04.349961,3.91703901987573
10059,2020-08-29 15:44:04.708996,3.91703901987573
10060,2020-08-29 15:44:05.061630,3.91703901987573
10061,2020-08-29 15:44:05.413833,3.91703901987573
10062,2020-08-29 15:44:05.704307,3.91703901987573
10063,2020-08-29 15:44:05.995815,3.91703901987573
10064,2020-08-29 15:44:06.305306,3.91703901987573
10065,2020-08-29 15:44:06.678835,3.91703901987573
10066,2020-08-29 15:44:06.986867,3.98380437498975
10067,2020-08-29 15:44:07.285395,3.98380437498975
10068,2020-08-29 15:44:07.561772,3.98380437498975
10069,2020-08-29 15:44:07.880531,3.98380437498975
10070,2020-08-29 15:44:08.224963,3.98380437498975
10071,2020-08-29 15:44:08.564052,3.98380437498975
10072,2020-08-29 15:44:08.919583,3.98380437498975
10073,2020-08-29 15:44:09.209849,3.98380437498975
10074,2020-08-29 15:44:09.486408,4.0504179971212
10075,2020-08-29 15:44:09.816954,4.0504179971212
10076,2020-08-29 15:44:10.153630,4.0504179971212
10077,2020-08-29 15:44:10.450242,4.0504179971212
10078,2020-08-29 15:44:10.685444,4.0504179971212
10079,2020-08-29 15:44:10.946829,4.0504179971212
10080,2020-08-29 15:44:11.246603,4.0504179971212
10081,2020-08-29 15:44:11.468053,4.0504179971212
10082,2020-08-29 15:44:11.812525,4.0504179971212
10083,2020-08-29 15:44:12.104076,4.0504179971212
10084,2020-08-29 15:44:12.443342,4.11688019169787
10085,2020-08-29 15:44:12.713748,4.11688019169787
10086,2020-08-29 15:44:12.944712,4.11688019169787
10087,2020-08-29 15:44:13.273114,4.11688019169787
10088,2020-08-29 15:44:13.602501,4.11688019169787
10089,2020-08-29 15:44:13.890519,4.11688019169787
10090,2020-08-29 15:44:14.181798,4.11688019169787
10091,2020-08-29 15:44:14.450815,4.11688019169787
10092,2020-08-29 15:44:14.726603,4.11688019169787
10093,2020-08-29 15:44:14.984691,4.11688019169787
10094,2020-08-29 15:44:15.270167,4.18319126289613
10095,2020-08-29 15:44:15.532922,4.18319126289613
10096,2020-08-29 15:44:15.881114,4.18319126289613
10097,2020-08-29 15:44:16.174935,4.18319126289613
10098,2020-08-29 15:44:16.456864,4.18319126289613
10099,2020-08-29 15:44:16.791753,4.18319126289613
10100,2020-08-29 15:44:17.134584,4.18319126289613
10101,2020-08-29 15:44:17.438436,4.18319126289613
10102,2020-08-29 15:44:17.677157,4.18319126289613
10103,2020-08-29 15:44:17.954917,4.18319126289613
10104,2020-08-29 15:44:18.253521,4.24935151365788
10105,2020-08-29 15:44:18.614728,4.24935151365788
10106,2020-08-29 15:44:18.982085,4.24935151365788
10107,2020-08-29 15:44:19.293297,4.24935151365788
10108,2020-08-29 15:44:19.735146,4.24935151365788
10109,2020-08-29 15:44:20.082956,4.24935151365788
10110,2020-08-29 15:44:20.333617,4.24935151365788
10111,2020-08-29 15:44:20.591675,4.24935151365788
10112,2020-08-29 15:44:20.855884,4.32175994282019
10113,2020-08-29 15:44:21.196169,4.32175994282019
10114,2020-08-29 15:44:21.440658,4.32175994282019
10115,2020-08-29 15:44:21.762965,4.32175994282019
10116,2020-08-29 15:44:22.108035,4.32175994282019
10117,2020-08-29 15:44:22.448521,4.32175994282019
10118,2020-08-29 15:44:22.685792,4.32175994282019
10119,2020-08-29 15:44:22.945528,4.32175994282019
10120,2020-08-29 15:44:23.267969,4.32175994282019
10121,2020-08-29 15:44:23.577432,4.39401050376175
10122,2020-08-29 15:44:23.914101,4.39401050376175
10123,2020-08-29 15:44:24.169272,4.39401050376175
10124,2020-08-29 15:44:24.446528,4.39401050376175
10125,2020-08-29 15:44:24.760151,4.39401050376175
10126,2020-08-29 15:44:25.066608,4.39401050376175
10127,2020-08-29 15:44:25.395193,4.39401050376175
10128,2020-08-29 15:44:25.701946,4.39401050376175
10129,2020-08-29 15:44:26.027178,4.46610350378508
10130,2020-08-29 15:44:26.331706,4.46610350378508
10131,2020-08-29 15:44:26.607829,4.46610350378508
10132,2020-08-29 15:44:26.905842,4.46610350378508
10133,2020-08-29 15:44:27.247781,4.46610350378508
10134,2020-08-29 15:44:27.491259,4.46610350378508
10135,2020-08-29 15:44:27.847076,4.46610350378508
10136,2020-08-29 15:44:28.204081,4.46610350378508
10137,2020-08-29 15:44:28.456651,4.53803924898165
10138,2020-08-29 15:44:28.737457,4.53803924898165
10139,2020-08-29 15:44:29.047278,4.53803924898165
10140,2020-08-29 15:44:29.329138,4.53803924898165
10141,2020-08-29 15:44:29.625341,4.53803924898165
10142,2020-08-29 15:44:29.907123,4.53803924898165
10143,2020-08-29 15:44:30.193185,4.53803924898165
10144,2020-08-29 15:44:30.520842,4.53803924898165
10145,2020-08-29 15:44:30.842069,4.53803924898165
10146,2020-08-29 15:44:31.082159,4.60981804427121
10147,2020-08-29 15:44:31.378164,4.60981804427121
10148,2020-08-29 15:44:31.758205,4.60981804427121
10149,2020-08-29 15:44:31.991014,4.60981804427121
10150,2020-08-29 15:44:32.261909,4.60981804427121
10151,2020-08-29 15:44:32.587069,4.60981804427121
10152,2020-08-29 15:44:32.917457,4.60981804427121
10153,2020-08-29 15:44:33.166334,4.60981804427121
10154,2020-08-29 15:44:33.510635,4.68144019344199
10155,2020-08-29 15:44:33.817332,4.68144019344199
10156,2020-08-29 15:44:34.072755,4.68144019344199
10157,2020-08-29 15:44:34.406144,4.68144019344199
10158,2020-08-29 15:44:34.712197,4.68144019344199
10159,2020-08-29 15:44:35.001689,4.68144019344199
10160,2020-08-29 15:44:35.237961,4.68144019344199
10161,2020-08-29 15:44:35.564180,4.68144019344199
10162,2020-08-29 15:44:35.972608,4.75290599919239
10163,2020-08-29 15:44:36.356836,4.75290599919239
10164,2020-08-29 15:44:36.603423,4.75290599919239
10165,2020-08-29 15:44:36.983749,4.75290599919239
10166,2020-08-29 15:44:37.332735,4.75290599919239
10167,2020-08-29 15:44:37.602244,4.75290599919239
10168,2020-08-29 15:44:37.871568,4.75290599919239
10169,2020-08-29 15:44:38.193961,4.75290599919239
10170,2020-08-29 15:44:38.569428,4.75290599919239
10171,2020-08-29 15:44:38.812830,4.82421576317563
10172,2020-08-29 15:44:39.140875,4.82421576317563
10173,2020-08-29 15:44:39.470436,4.82421576317563
10174,2020-08-29 15:44:39.771378,4.82421576317563
10175,2020-08-29 15:44:40.079794,4.82421576317563
10176,2020-08-29 15:44:40.361907,4.82421576317563
10177,2020-08-29 15:44:40.744336,4.82421576317563
10178,2020-08-29 15:44:41.035084,4.82421576317563
10179,2020-08-29 15:44:41.387935,4.89536978604896
10180,2020-08-29 15:44:41.678993,4.89536978604896
10181,2020-08-29 15:44:42.031748,4.89536978604896
10182,2020-08-29 15:44:42.313718,4.89536978604896
10183,2020-08-29 15:44:42.596515,4.89536978604896
10184,2020-08-29 15:44:42.881502,4.89536978604896
10185,2020-08-29 15:44:43.161573,4.89536978604896
10186,2020-08-29 15:44:43.515288,4.89536978604896
10187,2020-08-29 15:44:43.817375,4.96636836753147
10188,2020-08-29 15:44:44.081179,4.96636836753147
10189,2020-08-29 15:44:44.327490,4.96636836753147
10190,2020-08-29 15:44:44.617026,4.96636836753147
10191,2020-08-29 15:44:44.953525,4.96636836753147
10192,2020-08-29 15:44:45.269468,4.96636836753147
10193,2020-08-29 15:44:45.604955,4.96636836753147
10194,2020-08-29 15:44:45.891775,4.96636836753147
10195,2020-08-29 15:44:46.152890,4.96636836753147
10196,2020-08-29 15:44:46.392992,4.85245879458151
10197,2020-08-29 15:44:46.735138,4.85245879458151
10198,2020-08-29 15:44:47.030311,4.85245879458151
10199,2020-08-29 15:44:47.373697,4.85245879458151
10200,2020-08-29 15:44:47.666586,4.85245879458151
10201,2020-08-29 15:44:47.901784,4.85245879458151
10202,2020-08-29 15:44:48.212176,4.85245879458151
10203,2020-08-29 15:44:48.610375,4.85245879458151
10204,2020-08-29 15:44:48.950515,4.73889552494126
10205,2020-08-29 15:44:49.285453,4.73889552494126
10206,2020-08-29 15:44:49.609098,4.73889552494126
10207,2020-08-29 15:44:49.882427,4.73889552494126
10208,2020-08-29 15:44:50.139050,4.73889552494126
10209,2020-08-29 15:44:50.369976,4.73889552494126
10210,2020-08-29 15:44:50.711118,4.73889552494126
10211,2020-08-29 15:44:50.944490,4.73889552494126
10212,2020-08-29 15:44:51.233861,4.73889552494126
10213,2020-08-29 15:44:51.584404,4.73889552494126
10214,2020-08-29 15:44:51.919401,4.64094396637226
10215,2020-08-29 15:44:52.243628,4.64094396637226
10216,2020-08-29 15:44:52.477348,4.64094396637226
10217,2020-08-29 15:44:52.744193,4.64094396637226
10218,2020-08-29 15:44:53.014555,4.64094396637226
10219,2020-08-29 15:44:53.267226,4.64094396637226
10220,2020-08-29 15:44:53.504033,4.64094396637226
10221,2020-08-29 15:44:53.856781,4.64094396637226
10222,2020-08-29 15:44:54.096641,4.64094396637226
10223,2020-08-29 15:44:54.318323,4.64094396637226
10224,2020-08-29 15:44:54.605007,4.54331610316345
10225,2020-08-29 15:44:54.770794,4.54331610316345
10226,2020-08-29 15:44:55.009580,4.54331610316345
10227,2020-08-29 15:44:55.282227,4.54331610316345
10228,2020-08-29 15:44:55.504925,4.54331610316345
10229,2020-08-29 15:44:55.841381,4.54331610316345
10230,2020-08-29 15:44:56.166156,4.54331610316345
10231,2020-08-29 15:44:56.401397,4.54331610316345
10232,2020-08-29 15:44:56.692679,4.54331610316345
10233,2020-08-29 15:44:57.004914,4.54331610316345
10234,2020-08-29 15:44:57.282420,4.54331610316345
10235,2020-08-29 15:44:57.565648,4.44600794246156
10236,2020-08-29 15:44:57.844669,4.44600794246156
10237,2020-08-29 15:44:58.124720,4.44600794246156
10238,2020-08-29 15:44:58.488334,4.44600794246156
10239,2020-08-29 15:44:58.813083,4.44600794246156
10240,2020-08-29 15:44:59.093118,4.44600794246156
10241,2020-08-29 15:44:59.399672,4.44600794246156
10242,2020-08-29 15:44:59.740705,4.44600794246156
10243,2020-08-29 15:45:00.068535,4.44600794246156
10244,2020-08-29 15:45:00.316882,4.44600794246156
10245,2020-08-29 15:45:00.602959,4.34901561419227
10246,2020-08-29 15:45:00.893916,4.34901561419227
10247,2020-08-29 15:45:01.190913,4.34901561419227
10248,2020-08-29 15:45:01.463269,4.34901561419227
10249,2020-08-29 15:45:01.738195,4.34901561419227
10250,2020-08-29 15:45:01.975361,4.34901561419227
10251,2020-08-29 15:45:02.308007,4.34901561419227
10252,2020-08-29 15:45:02.614432,4.34901561419227
10253,2020-08-29 15:45:02.989249,4.25233536356237
10254,2020-08-29 15:45:03.303689,4.25233536356237
10255,2020-08-29 15:45:03.640825,4.25233536356237
10256,2020-08-29 15:45:03.956042,4.25233536356237
10257,2020-08-29 15:45:04.238233,4.25233536356237
10258,2020-08-29 15:45:04.493087,4.25233536356237
10259,2020-08-29 15:45:04.840732,4.25233536356237
10260,2020-08-29 15:45:05.213839,4.25233536356237
10261,2020-08-29 15:45:05.493340,4.25233536356237
10262,2020-08-29 15:45:05.791085,4.25233536356237
10263,2020-08-29 15:45:06.066079,4.15596354435529
10264,2020-08-29 15:45:06.370118,4.15596354435529
10265,2020-08-29 15:45:06.675761,4.15596354435529
10266,2020-08-29 15:45:06.961780,4.15596354435529
10267,2020-08-29 15:45:07.327421,4.15596354435529
10268,2020-08-29 15:45:07.676172,4.15596354435529
10269,2020-08-29 15:45:08.030640,4.15596354435529
10270,2020-08-29 15:45:08.307550,4.15596354435529
10271,2020-08-29 15:45:08.633914,4.05989661289958
10272,2020-08-29 15:45:08.961277,4.05989661289958
10273,2020-08-29 15:45:09.229534,4.05989661289958
10274,2020-08-29 15:45:09.493514,4.05989661289958
10275,2020-08-29 15:45:09.804657,4.05989661289958
10276,2020-08-29 15:45:10.090626,4.05989661289958
10277,2020-08-29 15:45:10.414599,4.05989661289958
10278,2020-08-29 15:45:10.747200,4.05989661289958
10279,2020-08-29 15:45:11.056660,4.05989661289958
10280,2020-08-29 15:45:11.378277,3.96413112261401
10281,2020-08-29 15:45:11.713557,3.96413112261401
10282,2020-08-29 15:45:12.050025,3.96413112261401
10283,2020-08-29 15:45:12.337213,3.96413112261401
10284,2020-08-29 15:45:12.663118,3.96413112261401
10285,2020-08-29 15:45:13.031168,3.96413112261401
10286,2020-08-29 15:45:13.349937,3.96413112261401
10287,2020-08-29 15:45:13.670181,3.96413112261401
10288,2020-08-29 15:45:13.919964,3.86866371905079
10289,2020-08-29 15:45:14.220651,3.86866371905079
10290,2020-08-29 15:45:14.572126,3.86866371905079
10291,2020-08-29 15:45:14.878605,3.86866371905079
10292,2020-08-29 15:45:15.162922,3.86866371905079
10293,2020-08-29 15:45:15.486225,3.86866371905079
10294,2020-08-29 15:45:15.796189,3.86866371905079
10295,2020-08-29 15:45:16.081452,3.86866371905079
10296,2020-08-29 15:45:16.354019,3.86866371905079
10297,2020-08-29 15:45:16.591824,3.86866371905079
10298,2020-08-29 15:45:16.943620,3.77349113537267
10299,2020-08-29 15:45:17.290188,3.77349113537267
10300,2020-08-29 15:45:17.607471,3.77349113537267
10301,2020-08-29 15:45:17.948761,3.77349113537267
10302,2020-08-29 15:45:18.175048,3.77349113537267
10303,2020-08-29 15:45:18.500459,3.77349113537267
10304,2020-08-29 15:45:18.744706,3.77349113537267
10305,2020-08-29 15:45:19.064990,3.77349113537267
10306,2020-08-29 15:45:19.385563,3.67861018821034
10307,2020-08-29 15:45:19.694090,3.67861018821034
10308,2020-08-29 15:45:19.953827,3.67861018821034
10309,2020-08-29 15:45:20.274449,3.67861018821034
10310,2020-08-29 15:45:20.586024,3.67861018821034
10311,2020-08-29 15:45:20.987293,3.67861018821034
10312,2020-08-29 15:45:21.268025,3.67861018821034
10313,2020-08-29 15:45:21.583207,3.67861018821034
10314,2020-08-29 15:45:22.034960,3.58401777385527
10315,2020-08-29 15:45:22.290469,3.58401777385527
10316,2020-08-29 15:45:22.535322,3.58401777385527
10317,2020-08-29 15:45:22.818853,3.58401777385527
10318,2020-08-29 15:45:23.148208,3.58401777385527
10319,2020-08-29 15:45:23.517010,3.58401777385527
10320,2020-08-29 15:45:23.791528,3.58401777385527
10321,2020-08-29 15:45:24.064471,3.58401777385527
10322,2020-08-29 15:45:24.320619,3.58401777385527
10323,2020-08-29 15:45:24.576798,3.58401777385527
10324,2020-08-29 15:45:24.885609,3.58401777385527
10325,2020-08-29 15:45:25.220795,3.47939934620013
10326,2020-08-29 15:45:25.476728,3.47939934620013
10327,2020-08-29 15:45:25.743408,3.47939934620013
10328,2020-08-29 15:45:26.081100,3.47939934620013
10329,2020-08-29 15:45:26.427222,3.47939934620013
10330,2020-08-29 15:45:26.750767,3.47939934620013
10331,2020-08-29 15:45:27.045684,3.47939934620013
10332,2020-08-29 15:45:27.287401,3.47939934620013
10333,2020-08-29 15:45:27.567863,3.37507898917481
10334,2020-08-29 15:45:27.822265,3.37507898917481
10335,2020-08-29 15:45:28.091013,3.37507898917481
10336,2020-08-29 15:45:28.336861,3.37507898917481
10337,2020-08-29 15:45:28.594631,3.37507898917481
10338,2020-08-29 15:45:28.886551,3.37507898917481
10339,2020-08-29 15:45:29.111369,3.37507898917481
10340,2020-08-29 15:45:29.453932,3.37507898917481
10341,2020-08-29 15:45:29.714113,3.37507898917481
10342,2020-08-29 15:45:29.899958,3.27105387512863
10343,2020-08-29 15:45:30.212272,3.27105387512863
10344,2020-08-29 15:45:30.482168,3.27105387512863
10345,2020-08-29 15:45:30.749485,3.27105387512863
10346,2020-08-29 15:45:31.088584,3.27105387512863
10347,2020-08-29 15:45:31.441798,3.27105387512863
10348,2020-08-29 15:45:31.784853,3.27105387512863
10349,2020-08-29 15:45:32.077030,3.27105387512863
10350,2020-08-29 15:45:32.397214,3.27105387512863
10351,2020-08-29 15:45:32.763088,3.16732124240107
10352,2020-08-29 15:45:32.993059,3.16732124240107
10353,2020-08-29 15:45:33.276491,3.16732124240107
10354,2020-08-29 15:45:33.473354,3.16732124240107
10355,2020-08-29 15:45:33.763966,3.16732124240107
10356,2020-08-29 15:45:34.092445,3.16732124240107
10357,2020-08-29 15:45:34.402324,3.16732124240107
10358,2020-08-29 15:45:34.731121,3.16732124240107
10359,2020-08-29 15:45:35.058274,3.06387839289189
10360,2020-08-29 15:45:35.376829,3.06387839289189
10361,2020-08-29 15:45:35.650900,3.06387839289189
10362,2020-08-29 15:45:35.973732,3.06387839289189
10363,2020-08-29 15:45:36.357551,3.06387839289189
10364,2020-08-29 15:45:36.717224,3.06387839289189
10365,2020-08-29 15:45:37.025927,3.06387839289189
10366,2020-08-29 15:45:37.355657,2.9607226898039
10367,2020-08-29 15:45:37.643667,2.9607226898039
10368,2020-08-29 15:45:37.962309,2.9607226898039
10369,2020-08-29 15:45:38.275362,2.9607226898039
10370,2020-08-29 15:45:38.540830,2.9607226898039
10371,2020-08-29 15:45:38.785650,2.9607226898039
10372,2020-08-29 15:45:39.096911,2.9607226898039
10373,2020-08-29 15:45:39.451269,2.9607226898039
10374,2020-08-29 15:45:39.757495,2.9607226898039
10375,2020-08-29 15:45:40.076468,2.9607226898039
10376,2020-08-29 15:45:40.417454,2.8578515555436
10377,2020-08-29 15:45:40.737014,2.8578515555436
10378,2020-08-29 15:45:41.077774,2.8578515555436
10379,2020-08-29 15:45:41.392426,2.8578515555436
10380,2020-08-29 15:45:41.696854,2.8578515555436
10381,2020-08-29 15:45:42.020224,2.8578515555436
10382,2020-08-29 15:45:42.372439,2.8578515555436
10383,2020-08-29 15:45:42.720836,2.8578515555436
10384,2020-08-29 15:45:43.002134,2.8578515555436
10385,2020-08-29 15:45:43.242059,2.75526246976663
10386,2020-08-29 15:45:43.552698,2.75526246976663
10387,2020-08-29 15:45:43.859389,2.75526246976663
10388,2020-08-29 15:45:44.157627,2.75526246976663
10389,2020-08-29 15:45:44.410286,2.75526246976663
10390,2020-08-29 15:45:44.716409,2.75526246976663
10391,2020-08-29 15:45:45.068190,2.75526246976663
10392,2020-08-29 15:45:45.319346,2.75526246976663
10393,2020-08-29 15:45:45.615026,2.65295296755654
10394,2020-08-29 15:45:45.909594,2.65295296755654
10395,2020-08-29 15:45:46.245744,2.65295296755654
10396,2020-08-29 15:45:46.542018,2.65295296755654
10397,2020-08-29 15:45:46.834081,2.65295296755654
10398,2020-08-29 15:45:47.131052,2.65295296755654
10399,2020-08-29 15:45:47.456581,2.65295296755654
10400,2020-08-29 15:45:47.735508,2.65295296755654
10401,2020-08-29 15:45:47.959022,2.65295296755654
10402,2020-08-29 15:45:48.195988,2.65295296755654
10403,2020-08-29 15:45:48.518454,2.55092063772705
10404,2020-08-29 15:45:48.814960,2.55092063772705
10405,2020-08-29 15:45:49.092641,2.55092063772705
10406,2020-08-29 15:45:49.384359,2.55092063772705
10407,2020-08-29 15:45:49.685847,2.55092063772705
10408,2020-08-29 15:45:49.990012,2.55092063772705
10409,2020-08-29 15:45:50.336196,2.55092063772705
10410,2020-08-29 15:45:50.665853,2.55092063772705
10411,2020-08-29 15:45:50.959151,2.55092063772705
10412,2020-08-29 15:45:51.293944,2.44916312123901
10413,2020-08-29 15:45:51.580758,2.44916312123901
10414,2020-08-29 15:45:51.862742,2.44916312123901
10415,2020-08-29 15:45:52.106608,2.44916312123901
10416,2020-08-29 15:45:52.332720,2.44916312123901
10417,2020-08-29 15:45:52.677657,2.44916312123901
10418,2020-08-29 15:45:53.008360,2.44916312123901
10419,2020-08-29 15:45:53.438714,2.3476781097246
10420,2020-08-29 15:45:53.720923,2.3476781097246
10421,2020-08-29 15:45:54.050154,2.3476781097246
10422,2020-08-29 15:45:54.302251,2.3476781097246
10423,2020-08-29 15:45:54.649241,2.3476781097246
10424,2020-08-29 15:45:54.910277,2.3476781097246
10425,2020-08-29 15:45:55.171502,2.3476781097246
10426,2020-08-29 15:45:55.465099,2.3476781097246
10427,2020-08-29 15:45:55.795659,2.3476781097246
10428,2020-08-29 15:45:56.107264,2.2363128348304
10429,2020-08-29 15:45:56.382141,2.2363128348304
10430,2020-08-29 15:45:56.639492,2.2363128348304
10431,2020-08-29 15:45:56.942979,2.2363128348304
10432,2020-08-29 15:45:57.304059,2.2363128348304
10433,2020-08-29 15:45:57.625327,2.2363128348304
10434,2020-08-29 15:45:57.944503,2.2363128348304
10435,2020-08-29 15:45:58.250788,2.2363128348304
10436,2020-08-29 15:45:58.505817,2.28385294430487
10437,2020-08-29 15:45:58.833267,2.28385294430487
10438,2020-08-29 15:45:59.147024,2.28385294430487
10439,2020-08-29 15:45:59.414673,2.28385294430487
10440,2020-08-29 15:45:59.674489,2.28385294430487
10441,2020-08-29 15:45:59.961260,2.28385294430487
10442,2020-08-29 15:46:00.304971,2.28385294430487
10443,2020-08-29 15:46:00.787531,2.33126100203997
10444,2020-08-29 15:46:01.115827,2.33126100203997
10445,2020-08-29 15:46:01.436059,2.33126100203997
10446,2020-08-29 15:46:01.771273,2.33126100203997
10447,2020-08-29 15:46:02.013565,2.33126100203997
10448,2020-08-29 15:46:02.303938,2.33126100203997
10449,2020-08-29 15:46:02.682405,2.33126100203997
10450,2020-08-29 15:46:02.936204,2.33126100203997
10451,2020-08-29 15:46:03.199094,2.37853757201614
10452,2020-08-29 15:46:03.477868,2.37853757201614
10453,2020-08-29 15:46:03.801728,2.37853757201614
10454,2020-08-29 15:46:04.078125,2.37853757201614
10455,2020-08-29 15:46:04.401020,2.37853757201614
10456,2020-08-29 15:46:04.747630,2.37853757201614
10457,2020-08-29 15:46:05.019564,2.37853757201614
10458,2020-08-29 15:46:05.281676,2.37853757201614
10459,2020-08-29 15:46:05.562699,2.38969537420159
10460,2020-08-29 15:46:05.844432,2.38969537420159
10461,2020-08-29 15:46:06.185414,2.38969537420159
10462,2020-08-29 15:46:06.484423,2.38969537420159
10463,2020-08-29 15:46:06.752273,2.38969537420159
10464,2020-08-29 15:46:07.035823,2.38969537420159
10465,2020-08-29 15:46:07.376088,2.38969537420159
10466,2020-08-29 15:46:07.704919,2.42963722050514
10467,2020-08-29 15:46:07.979802,2.42963722050514
10468,2020-08-29 15:46:08.293918,2.42963722050514
10469,2020-08-29 15:46:08.535957,2.42963722050514
10470,2020-08-29 15:46:08.885303,2.42963722050514
10471,2020-08-29 15:46:09.200055,2.42963722050514
10472,2020-08-29 15:46:09.495675,2.42963722050514
10473,2020-08-29 15:46:09.823694,2.42963722050514
10474,2020-08-29 15:46:10.105291,2.42963722050514
10475,2020-08-29 15:46:10.385455,2.42963722050514
10476,2020-08-29 15:46:10.710013,2.42963722050514
10477,2020-08-29 15:46:11.057390,2.42963722050514
10478,2020-08-29 15:46:11.314768,2.42963722050514
10479,2020-08-29 15:46:11.635140,2.42963722050514
10480,2020-08-29 15:46:11.963470,2.42963722050514
10481,2020-08-29 15:46:12.236363,2.42963722050514
10482,2020-08-29 15:46:12.473653,2.42963722050514
10483,2020-08-29 15:46:12.808416,2.42963722050514
10484,2020-08-29 15:46:13.115080,2.42963722050514
10485,2020-08-29 15:46:13.358622,2.48185396615541
10486,2020-08-29 15:46:13.703063,2.48185396615541
10487,2020-08-29 15:46:14.043846,2.48185396615541
10488,2020-08-29 15:46:14.326972,2.48185396615541
10489,2020-08-29 15:46:14.645613,2.48185396615541
10490,2020-08-29 15:46:14.900892,2.48185396615541
10491,2020-08-29 15:46:15.239744,2.48185396615541
10492,2020-08-29 15:46:15.517364,2.48185396615541
10493,2020-08-29 15:46:15.847994,2.48185396615541
10494,2020-08-29 15:46:16.308838,2.5369604092419
10495,2020-08-29 15:46:16.595492,2.5369604092419
10496,2020-08-29 15:46:16.845856,2.5369604092419
10497,2020-08-29 15:46:17.095676,2.5369604092419
10498,2020-08-29 15:46:17.362617,2.5369604092419
10499,2020-08-29 15:46:17.606542,2.5369604092419
10500,2020-08-29 15:46:17.979280,2.5369604092419
10501,2020-08-29 15:46:18.425356,2.5369604092419
10502,2020-08-29 15:46:18.755264,2.5369604092419
10503,2020-08-29 15:46:19.013572,2.5369604092419
10504,2020-08-29 15:46:19.309039,2.59192276006115
10505,2020-08-29 15:46:19.603489,2.59192276006115
10506,2020-08-29 15:46:19.927165,2.59192276006115
10507,2020-08-29 15:46:20.213824,2.59192276006115
10508,2020-08-29 15:46:20.438844,2.59192276006115
10509,2020-08-29 15:46:20.768224,2.59192276006115
10510,2020-08-29 15:46:21.054311,2.59192276006115
10511,2020-08-29 15:46:21.301008,2.59192276006115
10512,2020-08-29 15:46:21.621440,2.59192276006115
10513,2020-08-29 15:46:21.884067,2.59192276006115
10514,2020-08-29 15:46:22.194975,2.59192276006115
10515,2020-08-29 15:46:22.441222,2.59192276006115
10516,2020-08-29 15:46:22.750445,2.64647283686608
10517,2020-08-29 15:46:23.023317,2.64647283686608
10518,2020-08-29 15:46:23.261695,2.64647283686608
10519,2020-08-29 15:46:23.550803,2.64647283686608
10520,2020-08-29 15:46:23.905899,2.64647283686608
10521,2020-08-29 15:46:24.361779,2.64647283686608
10522,2020-08-29 15:46:24.700206,2.64647283686608
10523,2020-08-29 15:46:25.026815,2.64647283686608
10524,2020-08-29 15:46:25.357066,2.70087423713575
10525,2020-08-29 15:46:25.751354,2.70087423713575
10526,2020-08-29 15:46:26.096255,2.70087423713575
10527,2020-08-29 15:46:26.445625,2.70087423713575
10528,2020-08-29 15:46:26.771367,2.70087423713575
10529,2020-08-29 15:46:27.095493,2.70087423713575
10530,2020-08-29 15:46:27.501605,2.70087423713575
10531,2020-08-29 15:46:27.809217,2.70087423713575
10532,2020-08-29 15:46:28.091945,2.75512752596147
10533,2020-08-29 15:46:28.405645,2.75512752596147
10534,2020-08-29 15:46:28.717934,2.75512752596147
10535,2020-08-29 15:46:29.093171,2.75512752596147
10536,2020-08-29 15:46:29.415481,2.75512752596147
10537,2020-08-29 15:46:29.673068,2.75512752596147
10538,2020-08-29 15:46:30.007136,2.75512752596147
10539,2020-08-29 15:46:30.308828,2.75512752596147
10540,2020-08-29 15:46:30.627048,2.80923326524281
10541,2020-08-29 15:46:30.926188,2.80923326524281
10542,2020-08-29 15:46:31.279765,2.80923326524281
10543,2020-08-29 15:46:31.548154,2.80923326524281
10544,2020-08-29 15:46:31.841724,2.80923326524281
10545,2020-08-29 15:46:32.159970,2.80923326524281
10546,2020-08-29 15:46:32.477684,2.80923326524281
10547,2020-08-29 15:46:32.871771,2.80923326524281
10548,2020-08-29 15:46:33.180865,2.89796700656433
10549,2020-08-29 15:46:33.539024,2.89796700656433
10550,2020-08-29 15:46:33.795815,2.89796700656433
10551,2020-08-29 15:46:34.089252,2.89796700656433
10552,2020-08-29 15:46:34.401789,2.89796700656433
10553,2020-08-29 15:46:34.667939,2.89796700656433
10554,2020-08-29 15:46:34.961328,2.89796700656433
10555,2020-08-29 15:46:35.244306,2.89796700656433
10556,2020-08-29 15:46:35.619197,2.89796700656433
10557,2020-08-29 15:46:35.905012,2.98647721926659
10558,2020-08-29 15:46:36.216346,2.98647721926659
10559,2020-08-29 15:46:36.564802,2.98647721926659
10560,2020-08-29 15:46:36.834111,2.98647721926659
10561,2020-08-29 15:46:37.098621,2.98647721926659
10562,2020-08-29 15:46:37.368193,2.98647721926659
10563,2020-08-29 15:46:37.673038,2.98647721926659
10564,2020-08-29 15:46:37.942940,2.98647721926659
10565,2020-08-29 15:46:38.224655,2.98647721926659
10566,2020-08-29 15:46:38.531959,2.98647721926659
10567,2020-08-29 15:46:38.784354,3.07476464123235
10568,2020-08-29 15:46:39.167839,3.07476464123235
10569,2020-08-29 15:46:39.490789,3.07476464123235
10570,2020-08-29 15:46:39.761220,3.07476464123235
10571,2020-08-29 15:46:40.068140,3.07476464123235
10572,2020-08-29 15:46:40.361484,3.07476464123235
10573,2020-08-29 15:46:40.657370,3.07476464123235
10574,2020-08-29 15:46:40.909208,3.07476464123235
10575,2020-08-29 15:46:41.235671,3.1628300055466
10576,2020-08-29 15:46:41.506795,3.1628300055466
10577,2020-08-29 15:46:41.800098,3.1628300055466
10578,2020-08-29 15:46:42.116532,3.1628300055466
10579,2020-08-29 15:46:42.467604,3.1628300055466
10580,2020-08-29 15:46:42.781856,3.1628300055466
10581,2020-08-29 15:46:43.099273,3.1628300055466
10582,2020-08-29 15:46:43.377670,3.1628300055466
10583,2020-08-29 15:46:43.646139,3.1628300055466
10584,2020-08-29 15:46:43.916202,3.1628300055466
10585,2020-08-29 15:46:44.251308,3.25067404059988
10586,2020-08-29 15:46:44.566081,3.25067404059988
10587,2020-08-29 15:46:44.831001,3.25067404059988
10588,2020-08-29 15:46:45.162129,3.25067404059988
10589,2020-08-29 15:46:45.400525,3.25067404059988
10590,2020-08-29 15:46:45.640479,3.25067404059988
10591,2020-08-29 15:46:45.937756,3.25067404059988
10592,2020-08-29 15:46:46.173761,3.25067404059988
10593,2020-08-29 15:46:46.468664,3.25067404059988
10594,2020-08-29 15:46:46.798805,3.25067404059988
10595,2020-08-29 15:46:47.129198,3.33829747018756
10596,2020-08-29 15:46:47.470045,3.33829747018756
10597,2020-08-29 15:46:47.766316,3.33829747018756
10598,2020-08-29 15:46:48.166349,3.33829747018756
10599,2020-08-29 15:46:48.480239,3.33829747018756
10600,2020-08-29 15:46:48.784282,3.33829747018756
10601,2020-08-29 15:46:49.150878,3.33829747018756
10602,2020-08-29 15:46:49.535296,3.42570101360565
10603,2020-08-29 15:46:49.867213,3.42570101360565
10604,2020-08-29 15:46:50.189140,3.42570101360565
10605,2020-08-29 15:46:50.462922,3.42570101360565
10606,2020-08-29 15:46:50.816156,3.42570101360565
10607,2020-08-29 15:46:51.162994,3.42570101360565
10608,2020-08-29 15:46:51.436297,3.42570101360565
10609,2020-08-29 15:46:51.706959,3.42570101360565
10610,2020-08-29 15:46:51.923049,3.42570101360565
10611,2020-08-29 15:46:52.409491,3.51288538574423
10612,2020-08-29 15:46:52.732046,3.51288538574423
10613,2020-08-29 15:46:52.999696,3.51288538574423
10614,2020-08-29 15:46:53.338974,3.51288538574423
10615,2020-08-29 15:46:53.722059,3.51288538574423
10616,2020-08-29 15:46:54.003377,3.51288538574423
10617,2020-08-29 15:46:54.257257,3.51288538574423
10618,2020-08-29 15:46:54.612004,3.59985129716954
10619,2020-08-29 15:46:54.946329,3.59985129716954
10620,2020-08-29 15:46:55.245299,3.59985129716954
10621,2020-08-29 15:46:55.551371,3.59985129716954
10622,2020-08-29 15:46:55.870573,3.59985129716954
10623,2020-08-29 15:46:56.185914,3.59985129716954
10624,2020-08-29 15:46:56.502777,3.59985129716954
10625,2020-08-29 15:46:56.823245,3.59985129716954
10626,2020-08-29 15:46:57.144012,3.59985129716954
10627,2020-08-29 15:46:57.434004,3.6865994540308
10628,2020-08-29 15:46:57.744166,3.6865994540308
10629,2020-08-29 15:46:58.058575,3.6865994540308
10630,2020-08-29 15:46:58.375106,3.6865994540308
10631,2020-08-29 15:46:58.665523,3.6865994540308
10632,2020-08-29 15:46:58.936430,3.6865994540308
10633,2020-08-29 15:46:59.197130,3.6865994540308
10634,2020-08-29 15:46:59.471675,3.6865994540308
10635,2020-08-29 15:46:59.854563,3.77313055826991
10636,2020-08-29 15:47:00.209657,3.77313055826991
10637,2020-08-29 15:47:00.533226,3.77313055826991
10638,2020-08-29 15:47:00.841240,3.77313055826991
10639,2020-08-29 15:47:01.091280,3.77313055826991
10640,2020-08-29 15:47:01.381632,3.77313055826991
10641,2020-08-29 15:47:01.693820,3.77313055826991
10642,2020-08-29 15:47:01.972867,3.77313055826991
10643,2020-08-29 15:47:02.315683,3.77313055826991
10644,2020-08-29 15:47:02.639829,3.77313055826991
10645,2020-08-29 15:47:02.964441,3.77313055826991
10646,2020-08-29 15:47:03.219590,3.79010579233339
10647,2020-08-29 15:47:03.542819,3.79010579233339
10648,2020-08-29 15:47:03.897586,3.79010579233339
10649,2020-08-29 15:47:04.172197,3.79010579233339
10650,2020-08-29 15:47:04.453170,3.79010579233339
10651,2020-08-29 15:47:04.687798,3.79010579233339
10652,2020-08-29 15:47:04.970032,3.79010579233339
10653,2020-08-29 15:47:05.262316,3.79010579233339
10654,2020-08-29 15:47:05.566174,3.79010579233339
10655,2020-08-29 15:47:05.868297,3.88651209428994
10656,2020-08-29 15:47:06.195075,3.88651209428994
10657,2020-08-29 15:47:06.496832,3.88651209428994
10658,2020-08-29 15:47:06.779274,3.88651209428994
10659,2020-08-29 15:47:07.071863,3.88651209428994
10660,2020-08-29 15:47:07.306077,3.88651209428994
10661,2020-08-29 15:47:07.658474,3.88651209428994
10662,2020-08-29 15:47:07.919964,3.88651209428994
10663,2020-08-29 15:47:08.171179,3.88651209428994
10664,2020-08-29 15:47:08.518989,3.88651209428994
10665,2020-08-29 15:47:08.922535,3.99711253698501
10666,2020-08-29 15:47:09.216424,3.99711253698501
10667,2020-08-29 15:47:09.599295,3.99711253698501
10668,2020-08-29 15:47:09.869481,3.99711253698501
10669,2020-08-29 15:47:10.240207,3.99711253698501
10670,2020-08-29 15:47:10.585303,3.99711253698501
10671,2020-08-29 15:47:10.906149,3.99711253698501
10672,2020-08-29 15:47:11.217554,3.99711253698501
10673,2020-08-29 15:47:11.474900,3.99711253698501
10674,2020-08-29 15:47:11.842564,4.10750169537614
10675,2020-08-29 15:47:12.212316,4.10750169537614
10676,2020-08-29 15:47:12.520567,4.10750169537614
10677,2020-08-29 15:47:12.816620,4.10750169537614
10678,2020-08-29 15:47:13.143856,4.10750169537614
10679,2020-08-29 15:47:13.463011,4.10750169537614
10680,2020-08-29 15:47:13.765246,4.10750169537614
10681,2020-08-29 15:47:14.096941,4.10750169537614
10682,2020-08-29 15:47:14.377165,4.2176798835246
10683,2020-08-29 15:47:14.720364,4.2176798835246
10684,2020-08-29 15:47:15.034004,4.2176798835246
10685,2020-08-29 15:47:15.373246,4.2176798835246
10686,2020-08-29 15:47:15.706184,4.2176798835246
10687,2020-08-29 15:47:16.085050,4.2176798835246
10688,2020-08-29 15:47:16.444430,4.2176798835246
10689,2020-08-29 15:47:16.771099,4.2176798835246
10690,2020-08-29 15:47:17.024319,4.32764741261775
10691,2020-08-29 15:47:17.313215,4.32764741261775
10692,2020-08-29 15:47:17.635975,4.32764741261775
10693,2020-08-29 15:47:17.907717,4.32764741261775
10694,2020-08-29 15:47:18.219358,4.32764741261775
10695,2020-08-29 15:47:18.485277,4.32764741261775
10696,2020-08-29 15:47:18.831577,4.32764741261775
10697,2020-08-29 15:47:19.093831,4.32764741261775
10698,2020-08-29 15:47:19.480274,4.32764741261775
10699,2020-08-29 15:47:19.823532,4.43740459107546
10700,2020-08-29 15:47:20.109581,4.43740459107546
10701,2020-08-29 15:47:20.454588,4.43740459107546
10702,2020-08-29 15:47:20.807008,4.43740459107546
10703,2020-08-29 15:47:21.110752,4.43740459107546
10704,2020-08-29 15:47:21.458135,4.43740459107546
10705,2020-08-29 15:47:21.772069,4.43740459107546
10706,2020-08-29 15:47:22.137939,4.43740459107546
10707,2020-08-29 15:47:22.434214,4.43740459107546
10708,2020-08-29 15:47:22.661116,4.43740459107546
10709,2020-08-29 15:47:23.046853,4.54695172465141
10710,2020-08-29 15:47:23.366975,4.54695172465141
10711,2020-08-29 15:47:23.698720,4.54695172465141
10712,2020-08-29 15:47:24.047121,4.54695172465141
10713,2020-08-29 15:47:24.308790,4.54695172465141
10714,2020-08-29 15:47:24.559307,4.54695172465141
10715,2020-08-29 15:47:24.946670,4.54695172465141
10716,2020-08-29 15:47:25.202392,4.54695172465141
10717,2020-08-29 15:47:25.589217,4.65628911652961
10718,2020-08-29 15:47:25.920487,4.65628911652961
10719,2020-08-29 15:47:26.242984,4.65628911652961
10720,2020-08-29 15:47:26.568081,4.65628911652961
10721,2020-08-29 15:47:26.862074,4.65628911652961
10722,2020-08-29 15:47:27.118646,4.65628911652961
10723,2020-08-29 15:47:27.379690,4.65628911652961
10724,2020-08-29 15:47:27.716705,4.65628911652961
10725,2020-08-29 15:47:27.976562,4.65628911652961
10726,2020-08-29 15:47:28.328336,4.76541706741661
10727,2020-08-29 15:47:28.660314,4.76541706741661
10728,2020-08-29 15:47:28.994547,4.76541706741661
10729,2020-08-29 15:47:29.215139,4.76541706741661
10730,2020-08-29 15:47:29.508071,4.76541706741661
10731,2020-08-29 15:47:29.875285,4.76541706741661
10732,2020-08-29 15:47:30.203244,4.76541706741661
10733,2020-08-29 15:47:30.453467,4.76541706741661
10734,2020-08-29 15:47:30.629962,4.76541706741661
10735,2020-08-29 15:47:30.928974,4.76541706741661
10736,2020-08-29 15:47:31.282712,4.87433587562971
10737,2020-08-29 15:47:31.575119,4.87433587562971
10738,2020-08-29 15:47:31.892426,4.87433587562971
10739,2020-08-29 15:47:32.264030,4.87433587562971
10740,2020-08-29 15:47:32.510299,4.87433587562971
10741,2020-08-29 15:47:32.797467,4.87433587562971
10742,2020-08-29 15:47:33.111133,4.87433587562971
10743,2020-08-29 15:47:33.348484,4.87433587562971
10744,2020-08-29 15:47:33.679611,4.87433587562971
10745,2020-08-29 15:47:33.987290,4.98304583718169
10746,2020-08-29 15:47:34.239401,4.98304583718169
10747,2020-08-29 15:47:34.482106,4.98304583718169
10748,2020-08-29 15:47:34.819072,4.98304583718169
10749,2020-08-29 15:47:35.126409,4.98304583718169
10750,2020-08-29 15:47:35.379256,4.98304583718169
10751,2020-08-29 15:47:35.635775,4.98304583718169
10752,2020-08-29 15:47:35.884021,4.98304583718169
10753,2020-08-29 15:47:36.121254,4.98304583718169
10754,2020-08-29 15:47:36.403724,4.98304583718169
10755,2020-08-29 15:47:36.670370,4.98304583718169
10756,2020-08-29 15:47:37.015629,4.98304583718169
10757,2020-08-29 15:47:37.348051,4.98304583718169
10758,2020-08-29 15:47:37.659931,4.98304583718169
10759,2020-08-29 15:47:37.937200,4.98304583718169
10760,2020-08-29 15:47:38.216061,4.98304583718169
10761,2020-08-29 15:47:38.484095,4.98304583718169
10762,2020-08-29 15:47:38.851342,4.98304583718169
10763,2020-08-29 15:47:39.216899,5.00004439120843
10764,2020-08-29 15:47:39.515484,5.00004439120843
10765,2020-08-29 15:47:39.844955,5.00004439120843
10766,2020-08-29 15:47:40.170054,5.00004439120843
10767,2020-08-29 15:47:40.400976,5.00004439120843
10768,2020-08-29 15:47:40.775227,5.00004439120843
10769,2020-08-29 15:47:41.126637,5.00004439120843
10770,2020-08-29 15:47:41.499205,5.00004439120843
10771,2020-08-29 15:47:41.838380,4.9245583829448
10772,2020-08-29 15:47:42.095903,4.9245583829448
10773,2020-08-29 15:47:42.419740,4.9245583829448
10774,2020-08-29 15:47:42.766232,4.9245583829448
10775,2020-08-29 15:47:43.081637,4.9245583829448
10776,2020-08-29 15:47:43.391636,4.9245583829448
10777,2020-08-29 15:47:43.661131,4.9245583829448
10778,2020-08-29 15:47:43.999599,4.9245583829448
10779,2020-08-29 15:47:44.333766,4.83532573824837
10780,2020-08-29 15:47:44.570308,4.83532573824837
10781,2020-08-29 15:47:44.846064,4.83532573824837
10782,2020-08-29 15:47:45.238206,4.83532573824837
10783,2020-08-29 15:47:45.554361,4.83532573824837
10784,2020-08-29 15:47:45.903341,4.83532573824837
10785,2020-08-29 15:47:46.290677,4.83532573824837
10786,2020-08-29 15:47:46.745363,4.73795982209639
10787,2020-08-29 15:47:47.072229,4.73795982209639
10788,2020-08-29 15:47:47.395452,4.73795982209639
10789,2020-08-29 15:47:47.696701,4.73795982209639
10790,2020-08-29 15:47:47.934848,4.73795982209639
10791,2020-08-29 15:47:48.157790,4.73795982209639
10792,2020-08-29 15:47:48.448220,4.73795982209639
10793,2020-08-29 15:47:48.716122,4.73795982209639
10794,2020-08-29 15:47:49.090540,4.73795982209639
10795,2020-08-29 15:47:49.313360,4.73795982209639
10796,2020-08-29 15:47:49.611014,4.64092115030466
10797,2020-08-29 15:47:49.850224,4.64092115030466
10798,2020-08-29 15:47:50.164033,4.64092115030466
10799,2020-08-29 15:47:50.503479,4.64092115030466
10800,2020-08-29 15:47:50.834992,4.64092115030466
10801,2020-08-29 15:47:51.062881,4.64092115030466
10802,2020-08-29 15:47:51.352647,4.64092115030466
10803,2020-08-29 15:47:51.609779,4.64092115030466
10804,2020-08-29 15:47:51.846726,4.64092115030466
10805,2020-08-29 15:47:52.097385,4.64092115030466
10806,2020-08-29 15:47:52.354715,4.54420556433553
