iteration,timestamp,T7
10807,2020-08-29 15:47:52.552248,4.54420556433553
10808,2020-08-29 15:47:52.833732,4.54420556433553
10809,2020-08-29 15:47:53.128385,4.54420556433553
10810,2020-08-29 15:47:53.410142,4.54420556433553
10811,2020-08-29 15:47:53.669344,4.54420556433553
10812,2020-08-29 15:47:53.895178,4.54420556433553
10813,2020-08-29 15:47:54.279170,4.54420556433553
10814,2020-08-29 15:47:54.606139,4.54420556433553
10815,2020-08-29 15:47:54.909890,4.44780903903471
10816,2020-08-29 15:47:55.219755,4.44780903903471
10817,2020-08-29 15:47:55.564520,4.44780903903471
10818,2020-08-29 15:47:55.849333,4.44780903903471
10819,2020-08-29 15:47:56.120221,4.44780903903471
10820,2020-08-29 15:47:56.427421,4.44780903903471
10821,2020-08-29 15:47:56.677170,4.44780903903471
10822,2020-08-29 15:47:56.971662,4.44780903903471
10823,2020-08-29 15:47:57.206973,4.44780903903471
10824,2020-08-29 15:47:57.506279,4.35172767396112
10825,2020-08-29 15:47:57.794437,4.35172767396112
10826,2020-08-29 15:47:58.209930,4.35172767396112
10827,2020-08-29 15:47:58.623108,4.35172767396112
10828,2020-08-29 15:47:58.882965,4.35172767396112
10829,2020-08-29 15:47:59.147110,4.35172767396112
10830,2020-08-29 15:47:59.404811,4.35172767396112
10831,2020-08-29 15:47:59.727080,4.35172767396112
10832,2020-08-29 15:47:59.990719,4.25595768569598
10833,2020-08-29 15:48:00.351440,4.25595768569598
10834,2020-08-29 15:48:00.724480,4.25595768569598
10835,2020-08-29 15:48:01.002903,4.25595768569598
10836,2020-08-29 15:48:01.314818,4.25595768569598
10837,2020-08-29 15:48:01.600342,4.25595768569598
10838,2020-08-29 15:48:01.873541,4.25595768569598
10839,2020-08-29 15:48:02.254957,4.25595768569598
10840,2020-08-29 15:48:02.606536,4.16049540097202
10841,2020-08-29 15:48:02.996676,4.16049540097202
10842,2020-08-29 15:48:03.254191,4.16049540097202
10843,2020-08-29 15:48:03.581923,4.16049540097202
10844,2020-08-29 15:48:03.954967,4.16049540097202
10845,2020-08-29 15:48:04.195067,4.16049540097202
10846,2020-08-29 15:48:04.504918,4.16049540097202
10847,2020-08-29 15:48:04.858194,4.16049540097202
10848,2020-08-29 15:48:05.157760,4.06533725049768
10849,2020-08-29 15:48:05.409819,4.06533725049768
10850,2020-08-29 15:48:05.744674,4.06533725049768
10851,2020-08-29 15:48:06.029777,4.06533725049768
10852,2020-08-29 15:48:06.348255,4.06533725049768
10853,2020-08-29 15:48:06.690989,4.06533725049768
10854,2020-08-29 15:48:07.082326,4.06533725049768
10855,2020-08-29 15:48:07.363454,4.06533725049768
10856,2020-08-29 15:48:07.598631,4.06533725049768
10857,2020-08-29 15:48:07.849604,4.06533725049768
10858,2020-08-29 15:48:08.146207,3.97047976337554
10859,2020-08-29 15:48:08.485713,3.97047976337554
10860,2020-08-29 15:48:08.805076,3.97047976337554
10861,2020-08-29 15:48:09.068001,3.97047976337554
10862,2020-08-29 15:48:09.345548,3.97047976337554
10863,2020-08-29 15:48:09.649574,3.97047976337554
10864,2020-08-29 15:48:09.964868,3.97047976337554
10865,2020-08-29 15:48:10.244848,3.97047976337554
10866,2020-08-29 15:48:10.571054,3.8759195620339
10867,2020-08-29 15:48:10.947932,3.8759195620339
10868,2020-08-29 15:48:11.299235,3.8759195620339
10869,2020-08-29 15:48:11.633990,3.8759195620339
10870,2020-08-29 15:48:11.946823,3.8759195620339
10871,2020-08-29 15:48:12.218960,3.8759195620339
10872,2020-08-29 15:48:12.561638,3.8759195620339
10873,2020-08-29 15:48:12.983773,3.78165335760454
10874,2020-08-29 15:48:13.338739,3.78165335760454
10875,2020-08-29 15:48:13.641857,3.78165335760454
10876,2020-08-29 15:48:13.882359,3.78165335760454
10877,2020-08-29 15:48:14.239327,3.78165335760454
10878,2020-08-29 15:48:14.536575,3.78165335760454
10879,2020-08-29 15:48:14.820481,3.78165335760454
10880,2020-08-29 15:48:15.103044,3.78165335760454
10881,2020-08-29 15:48:15.442686,3.78165335760454
10882,2020-08-29 15:48:15.705831,3.78165335760454
10883,2020-08-29 15:48:15.953251,3.68767794569118
10884,2020-08-29 15:48:16.274023,3.68767794569118
10885,2020-08-29 15:48:16.574230,3.68767794569118
10886,2020-08-29 15:48:16.875159,3.68767794569118
10887,2020-08-29 15:48:17.189334,3.68767794569118
10888,2020-08-29 15:48:17.449802,3.68767794569118
10889,2020-08-29 15:48:17.748901,3.68767794569118
10890,2020-08-29 15:48:18.014784,3.68767794569118
10891,2020-08-29 15:48:18.274900,3.68767794569118
10892,2020-08-29 15:48:18.560769,3.58738379717717
10893,2020-08-29 15:48:18.855142,3.58738379717717
10894,2020-08-29 15:48:19.228777,3.58738379717717
10895,2020-08-29 15:48:19.528859,3.58738379717717
10896,2020-08-29 15:48:19.871128,3.58738379717717
10897,2020-08-29 15:48:20.180693,3.58738379717717
10898,2020-08-29 15:48:20.480236,3.58738379717717
10899,2020-08-29 15:48:20.770056,3.58738379717717
10900,2020-08-29 15:48:21.080720,3.48738418301988
10901,2020-08-29 15:48:21.315958,3.48738418301988
10902,2020-08-29 15:48:21.672383,3.48738418301988
10903,2020-08-29 15:48:21.920361,3.48738418301988
10904,2020-08-29 15:48:22.227057,3.48738418301988
10905,2020-08-29 15:48:22.529856,3.48738418301988
10906,2020-08-29 15:48:22.817331,3.48738418301988
10907,2020-08-29 15:48:23.165337,3.48738418301988
10908,2020-08-29 15:48:23.491841,3.48738418301988
10909,2020-08-29 15:48:23.830583,3.38767616818714
10910,2020-08-29 15:48:24.235171,3.38767616818714
10911,2020-08-29 15:48:24.513365,3.38767616818714
10912,2020-08-29 15:48:24.771061,3.38767616818714
10913,2020-08-29 15:48:25.151611,3.38767616818714
10914,2020-08-29 15:48:25.405793,3.38767616818714
10915,2020-08-29 15:48:25.673139,3.38767616818714
10916,2020-08-29 15:48:25.953380,3.38767616818714
10917,2020-08-29 15:48:26.277590,3.38767616818714
10918,2020-08-29 15:48:26.565351,3.28825688720994
10919,2020-08-29 15:48:26.906696,3.28825688720994
10920,2020-08-29 15:48:27.175634,3.28825688720994
10921,2020-08-29 15:48:27.417799,3.28825688720994
10922,2020-08-29 15:48:27.753907,3.28825688720994
10923,2020-08-29 15:48:28.021544,3.28825688720994
10924,2020-08-29 15:48:28.329201,3.28825688720994
10925,2020-08-29 15:48:28.604208,3.28825688720994
10926,2020-08-29 15:48:28.958984,3.18912354145236
10927,2020-08-29 15:48:29.294225,3.18912354145236
10928,2020-08-29 15:48:29.628898,3.18912354145236
10929,2020-08-29 15:48:29.980900,3.18912354145236
10930,2020-08-29 15:48:30.212201,3.18912354145236
10931,2020-08-29 15:48:30.517453,3.18912354145236
10932,2020-08-29 15:48:30.893559,3.18912354145236
10933,2020-08-29 15:48:31.197220,3.18912354145236
10934,2020-08-29 15:48:31.560933,3.18912354145236
10935,2020-08-29 15:48:31.888716,3.09027339657558
10936,2020-08-29 15:48:32.193406,3.09027339657558
10937,2020-08-29 15:48:32.539289,3.09027339657558
10938,2020-08-29 15:48:32.884989,3.09027339657558
10939,2020-08-29 15:48:33.206803,3.09027339657558
10940,2020-08-29 15:48:33.598337,3.09027339657558
10941,2020-08-29 15:48:33.910534,3.09027339657558
10942,2020-08-29 15:48:34.174321,3.09027339657558
10943,2020-08-29 15:48:34.470697,3.09027339657558
10944,2020-08-29 15:48:34.768598,2.99170378017816
10945,2020-08-29 15:48:35.048857,2.99170378017816
10946,2020-08-29 15:48:35.299660,2.99170378017816
10947,2020-08-29 15:48:35.604121,2.99170378017816
10948,2020-08-29 15:48:35.871522,2.99170378017816
10949,2020-08-29 15:48:36.155619,2.99170378017816
10950,2020-08-29 15:48:36.491961,2.99170378017816
10951,2020-08-29 15:48:36.871645,2.99170378017816
10952,2020-08-29 15:48:37.188956,2.99170378017816
10953,2020-08-29 15:48:37.416021,2.89341207959684
10954,2020-08-29 15:48:37.701896,2.89341207959684
10955,2020-08-29 15:48:37.957916,2.89341207959684
10956,2020-08-29 15:48:38.278916,2.89341207959684
10957,2020-08-29 15:48:38.629814,2.89341207959684
10958,2020-08-29 15:48:38.971883,2.89341207959684
10959,2020-08-29 15:48:39.302096,2.89341207959684
10960,2020-08-29 15:48:39.589396,2.89341207959684
10961,2020-08-29 15:48:39.885919,2.89341207959684
10962,2020-08-29 15:48:40.190618,2.89341207959684
10963,2020-08-29 15:48:40.556817,2.79539573985448
10964,2020-08-29 15:48:40.934070,2.79539573985448
10965,2020-08-29 15:48:41.300763,2.79539573985448
10966,2020-08-29 15:48:41.636654,2.79539573985448
10967,2020-08-29 15:48:41.870235,2.79539573985448
10968,2020-08-29 15:48:42.187829,2.79539573985448
10969,2020-08-29 15:48:42.485712,2.79539573985448
10970,2020-08-29 15:48:42.771076,2.79539573985448
10971,2020-08-29 15:48:43.070518,2.79539573985448
10972,2020-08-29 15:48:43.332281,2.69765226174277
10973,2020-08-29 15:48:43.613556,2.69765226174277
10974,2020-08-29 15:48:43.941067,2.69765226174277
10975,2020-08-29 15:48:44.223884,2.69765226174277
10976,2020-08-29 15:48:44.537480,2.69765226174277
10977,2020-08-29 15:48:44.853567,2.69765226174277
10978,2020-08-29 15:48:45.157323,2.69765226174277
10979,2020-08-29 15:48:45.438384,2.69765226174277
10980,2020-08-29 15:48:45.770727,2.60017920002957
10981,2020-08-29 15:48:46.097769,2.60017920002957
10982,2020-08-29 15:48:46.403114,2.60017920002957
10983,2020-08-29 15:48:46.716726,2.60017920002957
10984,2020-08-29 15:48:47.035925,2.60017920002957
10985,2020-08-29 15:48:47.302847,2.60017920002957
10986,2020-08-29 15:48:47.591905,2.60017920002957
10987,2020-08-29 15:48:47.859972,2.60017920002957
10988,2020-08-29 15:48:48.196748,2.60017920002957
10989,2020-08-29 15:48:48.550104,2.50297416178138
10990,2020-08-29 15:48:48.787473,2.50297416178138
10991,2020-08-29 15:48:49.123927,2.50297416178138
10992,2020-08-29 15:48:49.483455,2.50297416178138
10993,2020-08-29 15:48:49.807417,2.50297416178138
10994,2020-08-29 15:48:50.093486,2.50297416178138
10995,2020-08-29 15:48:50.423511,2.50297416178138
10996,2020-08-29 15:48:50.762365,2.50297416178138
10997,2020-08-29 15:48:51.073496,2.50297416178138
10998,2020-08-29 15:48:51.366162,2.37052557598314
10999,2020-08-29 15:48:51.675745,2.37052557598314
11000,2020-08-29 15:48:52.064297,2.37052557598314
11001,2020-08-29 15:48:52.307690,2.37052557598314
11002,2020-08-29 15:48:52.575541,2.37052557598314
11003,2020-08-29 15:48:52.887068,2.37052557598314
11004,2020-08-29 15:48:53.157597,2.37052557598314
11005,2020-08-29 15:48:53.426441,2.37052557598314
11006,2020-08-29 15:48:53.744887,2.37052557598314
11007,2020-08-29 15:48:54.068079,2.37052557598314
11008,2020-08-29 15:48:54.359462,2.23839771778566
11009,2020-08-29 15:48:54.593274,2.23839771778566
11010,2020-08-29 15:48:54.857463,2.23839771778566
11011,2020-08-29 15:48:55.122869,2.23839771778566
11012,2020-08-29 15:48:55.458491,2.23839771778566
11013,2020-08-29 15:48:55.714062,2.23839771778566
11014,2020-08-29 15:48:55.980025,2.23839771778566
11015,2020-08-29 15:48:56.310837,2.23839771778566
11016,2020-08-29 15:48:56.581159,2.23839771778566
11017,2020-08-29 15:48:56.901292,2.10658856642834
11018,2020-08-29 15:48:57.188520,2.10658856642834
11019,2020-08-29 15:48:57.554689,2.10658856642834
11020,2020-08-29 15:48:57.894759,2.10658856642834
11021,2020-08-29 15:48:58.125219,2.10658856642834
11022,2020-08-29 15:48:58.458563,2.10658856642834
11023,2020-08-29 15:48:58.769480,2.10658856642834
11024,2020-08-29 15:48:59.114131,2.10658856642834
11025,2020-08-29 15:48:59.460361,2.10658856642834
11026,2020-08-29 15:48:59.727858,2.14390385369987
11027,2020-08-29 15:49:00.092742,2.14390385369987
11028,2020-08-29 15:49:00.330936,2.14390385369987
11029,2020-08-29 15:49:00.602218,2.14390385369987
11030,2020-08-29 15:49:00.843331,2.14390385369987
11031,2020-08-29 15:49:01.173716,2.14390385369987
11032,2020-08-29 15:49:01.449986,2.14390385369987
11033,2020-08-29 15:49:01.749527,2.14390385369987
11034,2020-08-29 15:49:02.067319,2.14390385369987
11035,2020-08-29 15:49:02.370150,2.14390385369987
11036,2020-08-29 15:49:02.682534,2.14390385369987
11037,2020-08-29 15:49:03.018362,2.18112066144285
11038,2020-08-29 15:49:03.298700,2.18112066144285
11039,2020-08-29 15:49:03.612839,2.18112066144285
11040,2020-08-29 15:49:03.974186,2.18112066144285
11041,2020-08-29 15:49:04.293738,2.18112066144285
11042,2020-08-29 15:49:04.603988,2.18112066144285
11043,2020-08-29 15:49:04.862664,2.18112066144285
11044,2020-08-29 15:49:05.176788,2.18112066144285
11045,2020-08-29 15:49:05.457105,2.21823941702172
11046,2020-08-29 15:49:05.773590,2.21823941702172
11047,2020-08-29 15:49:06.006636,2.21823941702172
11048,2020-08-29 15:49:06.322446,2.21823941702172
11049,2020-08-29 15:49:06.625271,2.21823941702172
11050,2020-08-29 15:49:06.940329,2.21823941702172
11051,2020-08-29 15:49:07.261709,2.21823941702172
11052,2020-08-29 15:49:07.568439,2.21823941702172
11053,2020-08-29 15:49:07.854350,2.25526054546366
11054,2020-08-29 15:49:08.198415,2.25526054546366
11055,2020-08-29 15:49:08.462902,2.25526054546366
11056,2020-08-29 15:49:08.754928,2.25526054546366
11057,2020-08-29 15:49:09.095807,2.25526054546366
11058,2020-08-29 15:49:09.347860,2.25526054546366
11059,2020-08-29 15:49:09.593974,2.25526054546366
11060,2020-08-29 15:49:09.840358,2.25526054546366
11061,2020-08-29 15:49:10.119586,2.25526054546366
11062,2020-08-29 15:49:10.453587,2.29218446948089
11063,2020-08-29 15:49:10.791772,2.29218446948089
11064,2020-08-29 15:49:11.161821,2.29218446948089
11065,2020-08-29 15:49:11.476632,2.29218446948089
11066,2020-08-29 15:49:11.788275,2.29218446948089
11067,2020-08-29 15:49:12.093255,2.29218446948089
11068,2020-08-29 15:49:12.397665,2.29218446948089
11069,2020-08-29 15:49:12.722729,2.29218446948089
11070,2020-08-29 15:49:13.103692,2.32901160949251
11071,2020-08-29 15:49:13.428174,2.32901160949251
11072,2020-08-29 15:49:13.674506,2.32901160949251
11073,2020-08-29 15:49:13.959619,2.32901160949251
11074,2020-08-29 15:49:14.268478,2.32901160949251
11075,2020-08-29 15:49:14.545950,2.32901160949251
11076,2020-08-29 15:49:14.847697,2.32901160949251
11077,2020-08-29 15:49:15.147787,2.36574238364588
11078,2020-08-29 15:49:15.387726,2.36574238364588
11079,2020-08-29 15:49:15.703177,2.36574238364588
11080,2020-08-29 15:49:16.009946,2.36574238364588
11081,2020-08-29 15:49:16.337724,2.36574238364588
11082,2020-08-29 15:49:16.624410,2.36574238364588
11083,2020-08-29 15:49:16.866889,2.36574238364588
11084,2020-08-29 15:49:17.214420,2.36574238364588
11085,2020-08-29 15:49:17.470292,2.36574238364588
11086,2020-08-29 15:49:17.790895,2.36574238364588
11087,2020-08-29 15:49:18.064952,2.40237720783743
11088,2020-08-29 15:49:18.383785,2.40237720783743
11089,2020-08-29 15:49:18.639782,2.40237720783743
11090,2020-08-29 15:49:18.984737,2.40237720783743
11091,2020-08-29 15:49:19.286420,2.40237720783743
11092,2020-08-29 15:49:19.605557,2.40237720783743
11093,2020-08-29 15:49:19.866591,2.40237720783743
11094,2020-08-29 15:49:20.183495,2.40237720783743
11095,2020-08-29 15:49:20.615670,2.43891649573304
11096,2020-08-29 15:49:20.847347,2.43891649573304
11097,2020-08-29 15:49:21.145249,2.43891649573304
11098,2020-08-29 15:49:21.425448,2.43891649573304
11099,2020-08-29 15:49:21.707262,2.43891649573304
11100,2020-08-29 15:49:21.981854,2.43891649573304
11101,2020-08-29 15:49:22.269519,2.43891649573304
11102,2020-08-29 15:49:22.543271,2.43891649573304
11103,2020-08-29 15:49:22.807334,2.46365208427525
11104,2020-08-29 15:49:23.043274,2.46365208427525
11105,2020-08-29 15:49:23.322015,2.46365208427525
11106,2020-08-29 15:49:23.608053,2.46365208427525
11107,2020-08-29 15:49:23.938716,2.46365208427525
11108,2020-08-29 15:49:24.247401,2.46365208427525
11109,2020-08-29 15:49:24.544514,2.46365208427525
11110,2020-08-29 15:49:24.873977,2.46365208427525
11111,2020-08-29 15:49:25.225609,2.46365208427525
11112,2020-08-29 15:49:25.488885,2.48832214648307
11113,2020-08-29 15:49:25.841062,2.48832214648307
11114,2020-08-29 15:49:26.148290,2.48832214648307
11115,2020-08-29 15:49:26.432051,2.48832214648307
11116,2020-08-29 15:49:26.745527,2.48832214648307
11117,2020-08-29 15:49:26.980598,2.48832214648307
11118,2020-08-29 15:49:27.209780,2.48832214648307
11119,2020-08-29 15:49:27.436881,2.48832214648307
11120,2020-08-29 15:49:27.797459,2.48832214648307
11121,2020-08-29 15:49:28.071779,2.48832214648307
11122,2020-08-29 15:49:28.464682,2.51292695677489
11123,2020-08-29 15:49:28.801029,2.51292695677489
11124,2020-08-29 15:49:29.039976,2.51292695677489
11125,2020-08-29 15:49:29.329171,2.51292695677489
11126,2020-08-29 15:49:29.653912,2.51292695677489
11127,2020-08-29 15:49:29.901144,2.51292695677489
11128,2020-08-29 15:49:30.223741,2.51292695677489
11129,2020-08-29 15:49:30.553001,2.51292695677489
11130,2020-08-29 15:49:30.895024,2.53746678824926
11131,2020-08-29 15:49:31.251811,2.53746678824926
11132,2020-08-29 15:49:31.579439,2.53746678824926
11133,2020-08-29 15:49:31.875498,2.53746678824926
11134,2020-08-29 15:49:32.225219,2.53746678824926
11135,2020-08-29 15:49:32.551147,2.53746678824926
11136,2020-08-29 15:49:32.867527,2.53746678824926
11137,2020-08-29 15:49:33.144508,2.53746678824926
11138,2020-08-29 15:49:33.461812,2.56194191269415
11139,2020-08-29 15:49:33.756453,2.56194191269415
11140,2020-08-29 15:49:34.053540,2.56194191269415
11141,2020-08-29 15:49:34.362210,2.56194191269415
11142,2020-08-29 15:49:34.695618,2.56194191269415
11143,2020-08-29 15:49:35.022330,2.56194191269415
11144,2020-08-29 15:49:35.362780,2.56194191269415
11145,2020-08-29 15:49:35.631893,2.56194191269415
11146,2020-08-29 15:49:35.944265,2.58635260059688
11147,2020-08-29 15:49:36.248366,2.58635260059688
11148,2020-08-29 15:49:36.500394,2.58635260059688
11149,2020-08-29 15:49:36.805671,2.58635260059688
11150,2020-08-29 15:49:37.112602,2.58635260059688
11151,2020-08-29 15:49:37.402256,2.58635260059688
11152,2020-08-29 15:49:37.664558,2.58635260059688
11153,2020-08-29 15:49:38.030256,2.61069912115495
11154,2020-08-29 15:49:38.369110,2.61069912115495
11155,2020-08-29 15:49:38.601370,2.61069912115495
11156,2020-08-29 15:49:38.938777,2.61069912115495
11157,2020-08-29 15:49:39.286324,2.61069912115495
11158,2020-08-29 15:49:39.626445,2.61069912115495
11159,2020-08-29 15:49:39.973233,2.61069912115495
11160,2020-08-29 15:49:40.285421,2.61069912115495
11161,2020-08-29 15:49:40.546063,2.63498174228863
11162,2020-08-29 15:49:40.838134,2.63498174228863
11163,2020-08-29 15:49:41.097604,2.63498174228863
11164,2020-08-29 15:49:41.359967,2.63498174228863
11165,2020-08-29 15:49:41.623330,2.63498174228863
11166,2020-08-29 15:49:41.874057,2.63498174228863
11167,2020-08-29 15:49:42.166591,2.63498174228863
11168,2020-08-29 15:49:42.568408,2.63498174228863
11169,2020-08-29 15:49:42.893860,2.63498174228863
11170,2020-08-29 15:49:43.135453,2.63498174228863
11171,2020-08-29 15:49:43.429683,2.65920073065692
11172,2020-08-29 15:49:43.721516,2.65920073065692
11173,2020-08-29 15:49:44.041282,2.65920073065692
11174,2020-08-29 15:49:44.375340,2.65920073065692
11175,2020-08-29 15:49:44.695889,2.65920073065692
11176,2020-08-29 15:49:45.028205,2.65920073065692
11177,2020-08-29 15:49:45.360366,2.65920073065692
11178,2020-08-29 15:49:45.686732,2.65920073065692
11179,2020-08-29 15:49:46.019992,2.6833563516813
11180,2020-08-29 15:49:46.333108,2.6833563516813
11181,2020-08-29 15:49:46.644756,2.6833563516813
11182,2020-08-29 15:49:46.926722,2.6833563516813
11183,2020-08-29 15:49:47.185935,2.6833563516813
11184,2020-08-29 15:49:47.510045,2.6833563516813
11185,2020-08-29 15:49:47.765994,2.6833563516813
11186,2020-08-29 15:49:48.036829,2.6833563516813
11187,2020-08-29 15:49:48.355957,2.6833563516813
11188,2020-08-29 15:49:48.666181,2.70744886959855
11189,2020-08-29 15:49:48.977371,2.70744886959855
11190,2020-08-29 15:49:49.287941,2.70744886959855
11191,2020-08-29 15:49:49.577071,2.70744886959855
11192,2020-08-29 15:49:49.844203,2.70744886959855
11193,2020-08-29 15:49:50.194509,2.70744886959855
11194,2020-08-29 15:49:50.486631,2.70744886959855
11195,2020-08-29 15:49:50.788345,2.70744886959855
11196,2020-08-29 15:49:51.141471,2.70744886959855
11197,2020-08-29 15:49:51.432255,2.73147854674589
11198,2020-08-29 15:49:51.692005,2.73147854674589
11199,2020-08-29 15:49:52.035624,2.73147854674589
11200,2020-08-29 15:49:52.450395,2.73147854674589
11201,2020-08-29 15:49:52.795859,2.73147854674589
11202,2020-08-29 15:49:53.135722,2.73147854674589
11203,2020-08-29 15:49:53.500210,2.73147854674589
11204,2020-08-29 15:49:53.780167,2.73147854674589
11205,2020-08-29 15:49:54.028687,2.73147854674589
11206,2020-08-29 15:49:54.404413,2.72549353998163
11207,2020-08-29 15:49:54.702104,2.72549353998163
11208,2020-08-29 15:49:54.995245,2.72549353998163
11209,2020-08-29 15:49:55.322535,2.72549353998163
11210,2020-08-29 15:49:55.610874,2.72549353998163
11211,2020-08-29 15:49:55.970537,2.72549353998163
11212,2020-08-29 15:49:56.303138,2.711044862851
11213,2020-08-29 15:49:56.663100,2.711044862851
11214,2020-08-29 15:49:56.991897,2.711044862851
11215,2020-08-29 15:49:57.369130,2.711044862851
11216,2020-08-29 15:49:57.695757,2.711044862851
11217,2020-08-29 15:49:57.977081,2.711044862851
11218,2020-08-29 15:49:58.209420,2.711044862851
11219,2020-08-29 15:49:58.531164,2.711044862851
11220,2020-08-29 15:49:58.857758,2.711044862851
11221,2020-08-29 15:49:59.174591,2.69668115650352
11222,2020-08-29 15:49:59.493156,2.69668115650352
11223,2020-08-29 15:49:59.840081,2.69668115650352
11224,2020-08-29 15:50:00.218273,2.69668115650352
11225,2020-08-29 15:50:00.539601,2.69668115650352
11226,2020-08-29 15:50:00.935622,2.69668115650352
11227,2020-08-29 15:50:01.269639,2.69668115650352
11228,2020-08-29 15:50:01.550776,2.69668115650352
11229,2020-08-29 15:50:01.857534,2.68240196557473
11230,2020-08-29 15:50:02.247801,2.68240196557473
11231,2020-08-29 15:50:02.609257,2.68240196557473
11232,2020-08-29 15:50:02.852777,2.68240196557473
11233,2020-08-29 15:50:03.132097,2.68240196557473
11234,2020-08-29 15:50:03.443208,2.68240196557473
11235,2020-08-29 15:50:03.768746,2.68240196557473
11236,2020-08-29 15:50:04.081719,2.66820683615923
11237,2020-08-29 15:50:04.389382,2.66820683615923
11238,2020-08-29 15:50:04.660632,2.66820683615923
11239,2020-08-29 15:50:04.900218,2.66820683615923
11240,2020-08-29 15:50:05.168748,2.66820683615923
11241,2020-08-29 15:50:05.511313,2.66820683615923
11242,2020-08-29 15:50:05.820648,2.66820683615923
11243,2020-08-29 15:50:06.096470,2.66820683615923
11244,2020-08-29 15:50:06.352464,2.66820683615923
11245,2020-08-29 15:50:06.600183,2.66820683615923
11246,2020-08-29 15:50:06.896138,2.65409531579772
11247,2020-08-29 15:50:07.230637,2.65409531579772
11248,2020-08-29 15:50:07.556710,2.65409531579772
11249,2020-08-29 15:50:07.873489,2.65409531579772
11250,2020-08-29 15:50:08.137605,2.65409531579772
11251,2020-08-29 15:50:08.410938,2.65409531579772
11252,2020-08-29 15:50:08.707671,2.65409531579772
11253,2020-08-29 15:50:08.972908,2.65409531579772
11254,2020-08-29 15:50:09.279183,2.65409531579772
11255,2020-08-29 15:50:09.684582,2.64006695347163
11256,2020-08-29 15:50:09.955334,2.64006695347163
11257,2020-08-29 15:50:10.282287,2.64006695347163
11258,2020-08-29 15:50:10.533070,2.64006695347163
11259,2020-08-29 15:50:10.753056,2.64006695347163
11260,2020-08-29 15:50:11.063789,2.64006695347163
11261,2020-08-29 15:50:11.352517,2.64006695347163
11262,2020-08-29 15:50:11.657068,2.64006695347163
11263,2020-08-29 15:50:11.928641,2.64006695347163
11264,2020-08-29 15:50:12.247191,2.64006695347163
11265,2020-08-29 15:50:12.508755,2.62612129960445
11266,2020-08-29 15:50:12.782955,2.62612129960445
11267,2020-08-29 15:50:13.148882,2.62612129960445
11268,2020-08-29 15:50:13.442767,2.62612129960445
11269,2020-08-29 15:50:13.666837,2.62612129960445
11270,2020-08-29 15:50:13.919099,2.62612129960445
11271,2020-08-29 15:50:14.189955,2.62612129960445
11272,2020-08-29 15:50:14.497818,2.62612129960445
11273,2020-08-29 15:50:14.839071,2.62612129960445
11274,2020-08-29 15:50:15.176575,2.61225790606996
11275,2020-08-29 15:50:15.429199,2.61225790606996
11276,2020-08-29 15:50:15.738344,2.61225790606996
11277,2020-08-29 15:50:16.042452,2.61225790606996
11278,2020-08-29 15:50:16.280842,2.61225790606996
11279,2020-08-29 15:50:16.503844,2.61225790606996
11280,2020-08-29 15:50:16.758102,2.61225790606996
11281,2020-08-29 15:50:17.047554,2.61225790606996
11282,2020-08-29 15:50:17.356305,2.61225790606996
11283,2020-08-29 15:50:17.645294,2.61225790606996
11284,2020-08-29 15:50:18.014488,2.61225790606996
11285,2020-08-29 15:50:18.378086,2.59847632620792
11286,2020-08-29 15:50:18.666899,2.59847632620792
11287,2020-08-29 15:50:19.009295,2.59847632620792
11288,2020-08-29 15:50:19.300283,2.59847632620792
11289,2020-08-29 15:50:19.576080,2.59847632620792
11290,2020-08-29 15:50:19.859084,2.59847632620792
11291,2020-08-29 15:50:20.176685,2.59847632620792
11292,2020-08-29 15:50:20.453557,2.59847632620792
11293,2020-08-29 15:50:20.786280,2.59847632620792
11294,2020-08-29 15:50:21.072674,2.58477611484859
11295,2020-08-29 15:50:21.398766,2.58477611484859
11296,2020-08-29 15:50:21.696691,2.58477611484859
11297,2020-08-29 15:50:22.025890,2.58477611484859
11298,2020-08-29 15:50:22.317459,2.58477611484859
11299,2020-08-29 15:50:22.649893,2.58477611484859
11300,2020-08-29 15:50:22.894166,2.58477611484859
11301,2020-08-29 15:50:23.239621,2.58477611484859
11302,2020-08-29 15:50:23.501335,2.57115682834855
11303,2020-08-29 15:50:23.802543,2.57115682834855
11304,2020-08-29 15:50:24.129584,2.57115682834855
11305,2020-08-29 15:50:24.468559,2.57115682834855
11306,2020-08-29 15:50:24.763769,2.57115682834855
11307,2020-08-29 15:50:25.103776,2.57115682834855
11308,2020-08-29 15:50:25.427616,2.57115682834855
11309,2020-08-29 15:50:25.766254,2.57115682834855
11310,2020-08-29 15:50:26.065485,2.57115682834855
11311,2020-08-29 15:50:26.390489,2.57513233991612
11312,2020-08-29 15:50:26.657142,2.57513233991612
11313,2020-08-29 15:50:27.035783,2.57513233991612
11314,2020-08-29 15:50:27.421305,2.57513233991612
11315,2020-08-29 15:50:27.681084,2.57513233991612
11316,2020-08-29 15:50:27.941018,2.57513233991612
11317,2020-08-29 15:50:28.177092,2.57513233991612
11318,2020-08-29 15:50:28.466469,2.57513233991612
11319,2020-08-29 15:50:28.780166,2.57513233991612
11320,2020-08-29 15:50:29.111073,2.57910976294079
11321,2020-08-29 15:50:29.442250,2.57910976294079
11322,2020-08-29 15:50:29.770081,2.57910976294079
11323,2020-08-29 15:50:30.070964,2.57910976294079
11324,2020-08-29 15:50:30.392299,2.57910976294079
11325,2020-08-29 15:50:30.650660,2.57910976294079
11326,2020-08-29 15:50:30.989764,2.57910976294079
11327,2020-08-29 15:50:31.347124,2.57910976294079
11328,2020-08-29 15:50:31.609061,2.58308905522752
11329,2020-08-29 15:50:31.922893,2.58308905522752
11330,2020-08-29 15:50:32.272699,2.58308905522752
11331,2020-08-29 15:50:32.521631,2.58308905522752
11332,2020-08-29 15:50:32.871505,2.58308905522752
11333,2020-08-29 15:50:33.185388,2.58308905522752
11334,2020-08-29 15:50:33.528129,2.58308905522752
11335,2020-08-29 15:50:33.854610,2.58308905522752
11336,2020-08-29 15:50:34.093494,2.58308905522752
11337,2020-08-29 15:50:34.394459,2.58707017511182
11338,2020-08-29 15:50:34.729035,2.58707017511182
11339,2020-08-29 15:50:35.087675,2.58707017511182
11340,2020-08-29 15:50:35.344088,2.58707017511182
11341,2020-08-29 15:50:35.639647,2.58707017511182
11342,2020-08-29 15:50:35.949172,2.58707017511182
11343,2020-08-29 15:50:36.267007,2.58707017511182
11344,2020-08-29 15:50:36.631401,2.58707017511182
11345,2020-08-29 15:50:36.866141,2.58707017511182
11346,2020-08-29 15:50:37.084885,2.59105308157658
11347,2020-08-29 15:50:37.489613,2.59105308157658
11348,2020-08-29 15:50:37.746479,2.59105308157658
11349,2020-08-29 15:50:38.036964,2.59105308157658
11350,2020-08-29 15:50:38.392358,2.59105308157658
11351,2020-08-29 15:50:38.672572,2.59105308157658
11352,2020-08-29 15:50:38.929409,2.59105308157658
11353,2020-08-29 15:50:39.168328,2.59105308157658
11354,2020-08-29 15:50:39.482765,2.59503773442648
11355,2020-08-29 15:50:39.767906,2.59503773442648
11356,2020-08-29 15:50:40.105652,2.59503773442648
11357,2020-08-29 15:50:40.419478,2.59503773442648
11358,2020-08-29 15:50:40.786231,2.59503773442648
11359,2020-08-29 15:50:41.081514,2.59503773442648
11360,2020-08-29 15:50:41.320712,2.59503773442648
11361,2020-08-29 15:50:41.661901,2.59503773442648
11362,2020-08-29 15:50:42.028202,2.59503773442648
11363,2020-08-29 15:50:42.279393,2.59503773442648
11364,2020-08-29 15:50:42.603843,2.59902409457257
11365,2020-08-29 15:50:42.955443,2.59902409457257
11366,2020-08-29 15:50:43.306825,2.59902409457257
11367,2020-08-29 15:50:43.669078,2.59902409457257
11368,2020-08-29 15:50:43.893034,2.59902409457257
11369,2020-08-29 15:50:44.232223,2.59902409457257
11370,2020-08-29 15:50:44.573660,2.59902409457257
11371,2020-08-29 15:50:44.918423,2.59902409457257
11372,2020-08-29 15:50:45.200816,2.60301212457111
11373,2020-08-29 15:50:45.512680,2.60301212457111
11374,2020-08-29 15:50:45.913787,2.60301212457111
11375,2020-08-29 15:50:46.207561,2.60301212457111
11376,2020-08-29 15:50:46.517681,2.60301212457111
11377,2020-08-29 15:50:46.841816,2.60301212457111
11378,2020-08-29 15:50:47.179487,2.60301212457111
11379,2020-08-29 15:50:47.502303,2.60301212457111
11380,2020-08-29 15:50:47.864288,2.6070017900477
11381,2020-08-29 15:50:48.148113,2.6070017900477
11382,2020-08-29 15:50:48.460687,2.6070017900477
11383,2020-08-29 15:50:48.741011,2.6070017900477
11384,2020-08-29 15:50:49.033379,2.6070017900477
11385,2020-08-29 15:50:49.304562,2.6070017900477
11386,2020-08-29 15:50:49.545451,2.6070017900477
11387,2020-08-29 15:50:49.825661,2.6070017900477
11388,2020-08-29 15:50:50.128476,2.6070017900477
11389,2020-08-29 15:50:50.461855,2.61099303961252
11390,2020-08-29 15:50:50.714871,2.61099303961252
11391,2020-08-29 15:50:50.958625,2.61099303961252
11392,2020-08-29 15:50:51.288748,2.61099303961252
11393,2020-08-29 15:50:51.578055,2.61099303961252
11394,2020-08-29 15:50:51.904360,2.61099303961252
11395,2020-08-29 15:50:52.261686,2.61099303961252
11396,2020-08-29 15:50:52.536626,2.61099303961252
11397,2020-08-29 15:50:52.862695,2.61099303961252
11398,2020-08-29 15:50:53.114151,2.61498576846391
11399,2020-08-29 15:50:53.495782,2.61498576846391
11400,2020-08-29 15:50:53.808584,2.61498576846391
11401,2020-08-29 15:50:54.212117,2.61498576846391
11402,2020-08-29 15:50:54.520770,2.61498576846391
11403,2020-08-29 15:50:54.870491,2.61498576846391
11404,2020-08-29 15:50:55.142206,2.61498576846391
11405,2020-08-29 15:50:55.480884,2.61498576846391
11406,2020-08-29 15:50:55.838285,2.61897987579442
11407,2020-08-29 15:50:56.232820,2.61897987579442
11408,2020-08-29 15:50:56.549622,2.61897987579442
11409,2020-08-29 15:50:56.881529,2.61897987579442
11410,2020-08-29 15:50:57.149896,2.61897987579442
11411,2020-08-29 15:50:57.384755,2.61897987579442
11412,2020-08-29 15:50:57.624712,2.61897987579442
11413,2020-08-29 15:50:57.940446,2.61897987579442
11414,2020-08-29 15:50:58.289384,2.62758821736809
11415,2020-08-29 15:50:58.591462,2.62758821736809
11416,2020-08-29 15:50:58.934408,2.62758821736809
11417,2020-08-29 15:50:59.175097,2.62758821736809
11418,2020-08-29 15:50:59.463005,2.62758821736809
11419,2020-08-29 15:50:59.765149,2.62758821736809
11420,2020-08-29 15:51:00.077590,2.62758821736809
11421,2020-08-29 15:51:00.401268,2.62758821736809
11422,2020-08-29 15:51:00.742307,2.62758821736809
11423,2020-08-29 15:51:01.016696,2.62758821736809
11424,2020-08-29 15:51:01.372632,2.63618043667498
11425,2020-08-29 15:51:01.719859,2.63618043667498
11426,2020-08-29 15:51:02.023793,2.63618043667498
11427,2020-08-29 15:51:02.317197,2.63618043667498
11428,2020-08-29 15:51:02.597777,2.63618043667498
11429,2020-08-29 15:51:02.946807,2.63618043667498
11430,2020-08-29 15:51:03.285567,2.63618043667498
11431,2020-08-29 15:51:03.669108,2.63703805130365
11432,2020-08-29 15:51:03.921887,2.63703805130365
11433,2020-08-29 15:51:04.248474,2.63703805130365
11434,2020-08-29 15:51:04.515972,2.63703805130365
11435,2020-08-29 15:51:04.816435,2.63703805130365
11436,2020-08-29 15:51:05.131635,2.63703805130365
11437,2020-08-29 15:51:05.448349,2.63703805130365
11438,2020-08-29 15:51:05.736339,2.63703805130365
11439,2020-08-29 15:51:06.013655,2.63703805130365
11440,2020-08-29 15:51:06.313311,2.63703805130365
11441,2020-08-29 15:51:06.628724,2.65727145492188
11442,2020-08-29 15:51:06.922581,2.65727145492188
11443,2020-08-29 15:51:07.176313,2.65727145492188
11444,2020-08-29 15:51:07.484350,2.65727145492188
11445,2020-08-29 15:51:07.765548,2.65727145492188
11446,2020-08-29 15:51:08.095480,2.65727145492188
11447,2020-08-29 15:51:08.338006,2.65727145492188
11448,2020-08-29 15:51:08.630073,2.65727145492188
11449,2020-08-29 15:51:08.918690,2.65727145492188
11450,2020-08-29 15:51:09.241622,2.65727145492188
11451,2020-08-29 15:51:09.504743,2.67969118359987
11452,2020-08-29 15:51:09.818256,2.67969118359987
11453,2020-08-29 15:51:10.130807,2.67969118359987
11454,2020-08-29 15:51:10.499922,2.67969118359987
11455,2020-08-29 15:51:10.756437,2.67969118359987
11456,2020-08-29 15:51:11.113893,2.67969118359987
11457,2020-08-29 15:51:11.351501,2.67969118359987
11458,2020-08-29 15:51:11.670380,2.70204236804977
11459,2020-08-29 15:51:11.962770,2.70204236804977
11460,2020-08-29 15:51:12.244672,2.70204236804977
11461,2020-08-29 15:51:12.582049,2.70204236804977
11462,2020-08-29 15:51:12.872756,2.70204236804977
11463,2020-08-29 15:51:13.216791,2.70204236804977
11464,2020-08-29 15:51:13.536501,2.70204236804977
11465,2020-08-29 15:51:13.847522,2.70204236804977
11466,2020-08-29 15:51:14.131952,2.70204236804977
11467,2020-08-29 15:51:14.490513,2.72432518238152
11468,2020-08-29 15:51:14.812031,2.72432518238152
11469,2020-08-29 15:51:15.069363,2.72432518238152
11470,2020-08-29 15:51:15.315507,2.72432518238152
11471,2020-08-29 15:51:15.657299,2.72432518238152
11472,2020-08-29 15:51:15.909304,2.72432518238152
11473,2020-08-29 15:51:16.219652,2.72432518238152
11474,2020-08-29 15:51:16.500488,2.72432518238152
11475,2020-08-29 15:51:16.804523,2.72432518238152
11476,2020-08-29 15:51:17.170349,2.72432518238152
11477,2020-08-29 15:51:17.468949,2.74653980150909
11478,2020-08-29 15:51:17.783571,2.74653980150909
11479,2020-08-29 15:51:18.097322,2.74653980150909
11480,2020-08-29 15:51:18.371502,2.74653980150909
11481,2020-08-29 15:51:18.708813,2.74653980150909
11482,2020-08-29 15:51:18.952005,2.74653980150909
11483,2020-08-29 15:51:19.272431,2.74653980150909
11484,2020-08-29 15:51:19.627143,2.74653980150909
11485,2020-08-29 15:51:19.954872,2.7686864019872
11486,2020-08-29 15:51:20.206930,2.7686864019872
11487,2020-08-29 15:51:20.533558,2.7686864019872
11488,2020-08-29 15:51:20.812746,2.7686864019872
11489,2020-08-29 15:51:21.098016,2.7686864019872
11490,2020-08-29 15:51:21.456211,2.7686864019872
11491,2020-08-29 15:51:21.817747,2.7686864019872
11492,2020-08-29 15:51:22.108898,2.7686864019872
11493,2020-08-29 15:51:22.404836,2.7686864019872
11494,2020-08-29 15:51:22.753975,2.7686864019872
11495,2020-08-29 15:51:23.046164,2.79076516431611
11496,2020-08-29 15:51:23.320809,2.79076516431611
11497,2020-08-29 15:51:23.627633,2.79076516431611
11498,2020-08-29 15:51:23.955739,2.79076516431611
11499,2020-08-29 15:51:24.365603,2.79076516431611
11500,2020-08-29 15:51:24.689228,2.79076516431611
11501,2020-08-29 15:51:24.972239,2.79076516431611
11502,2020-08-29 15:51:25.276145,2.79076516431611
11503,2020-08-29 15:51:25.622923,2.79076516431611
11504,2020-08-29 15:51:25.888054,2.81277621596148
11505,2020-08-29 15:51:26.209627,2.81277621596148
11506,2020-08-29 15:51:26.482115,2.81277621596148
11507,2020-08-29 15:51:26.801899,2.81277621596148
11508,2020-08-29 15:51:27.053170,2.81277621596148
11509,2020-08-29 15:51:27.308684,2.81277621596148
11510,2020-08-29 15:51:27.600643,2.81277621596148
11511,2020-08-29 15:51:27.958021,2.81277621596148
11512,2020-08-29 15:51:28.320881,2.83471965414567
11513,2020-08-29 15:51:28.690700,2.83471965414567
11514,2020-08-29 15:51:28.948347,2.83471965414567
11515,2020-08-29 15:51:29.310737,2.83471965414567
11516,2020-08-29 15:51:29.641502,2.83471965414567
11517,2020-08-29 15:51:29.961147,2.83471965414567
11518,2020-08-29 15:51:30.305956,2.83471965414567
11519,2020-08-29 15:51:30.607179,2.83471965414567
11520,2020-08-29 15:51:30.920818,2.85659558131717
11521,2020-08-29 15:51:31.183812,2.85659558131717
11522,2020-08-29 15:51:31.465026,2.85659558131717
11523,2020-08-29 15:51:31.788970,2.85659558131717
11524,2020-08-29 15:51:32.113846,2.85659558131717
11525,2020-08-29 15:51:32.363940,2.85659558131717
11526,2020-08-29 15:51:32.631377,2.85659558131717
11527,2020-08-29 15:51:32.984200,2.85659558131717
11528,2020-08-29 15:51:33.206740,2.85659558131717
11529,2020-08-29 15:51:33.510443,2.85659558131717
11530,2020-08-29 15:51:33.830127,2.89890051940245
11531,2020-08-29 15:51:34.160598,2.89890051940245
11532,2020-08-29 15:51:34.528843,2.89890051940245
11533,2020-08-29 15:51:34.905175,2.89890051940245
11534,2020-08-29 15:51:35.222196,2.89890051940245
11535,2020-08-29 15:51:35.519454,2.89890051940245
11536,2020-08-29 15:51:35.845022,2.89890051940245
11537,2020-08-29 15:51:36.140012,2.89890051940245
11538,2020-08-29 15:51:36.449774,2.89890051940245
11539,2020-08-29 15:51:36.795006,2.94110211645297
11540,2020-08-29 15:51:37.114644,2.94110211645297
11541,2020-08-29 15:51:37.464358,2.94110211645297
11542,2020-08-29 15:51:37.810453,2.94110211645297
11543,2020-08-29 15:51:38.150559,2.94110211645297
11544,2020-08-29 15:51:38.404111,2.94110211645297
11545,2020-08-29 15:51:38.761931,2.94110211645297
11546,2020-08-29 15:51:39.079895,2.94110211645297
11547,2020-08-29 15:51:39.427887,2.98320060293962
11548,2020-08-29 15:51:39.706513,2.98320060293962
11549,2020-08-29 15:51:39.968330,2.98320060293962
11550,2020-08-29 15:51:40.212808,2.98320060293962
11551,2020-08-29 15:51:40.509187,2.98320060293962
11552,2020-08-29 15:51:40.735897,2.98320060293962
11553,2020-08-29 15:51:41.016674,2.98320060293962
11554,2020-08-29 15:51:41.281083,2.98320060293962
11555,2020-08-29 15:51:41.538711,2.98320060293962
11556,2020-08-29 15:51:41.878632,2.98320060293962
11557,2020-08-29 15:51:42.196914,3.02519620845979
11558,2020-08-29 15:51:42.434486,3.02519620845979
11559,2020-08-29 15:51:42.727032,3.02519620845979
11560,2020-08-29 15:51:42.991213,3.02519620845979
11561,2020-08-29 15:51:43.311474,3.02519620845979
11562,2020-08-29 15:51:43.619215,3.02519620845979
11563,2020-08-29 15:51:43.893162,3.02519620845979
11564,2020-08-29 15:51:44.219136,3.02519620845979
11565,2020-08-29 15:51:44.560199,3.02519620845979
11566,2020-08-29 15:51:44.848394,3.0670891617643
11567,2020-08-29 15:51:45.129224,3.0670891617643
11568,2020-08-29 15:51:45.454867,3.0670891617643
11569,2020-08-29 15:51:45.769682,3.0670891617643
11570,2020-08-29 15:51:46.093733,3.0670891617643
11571,2020-08-29 15:51:46.431569,3.0670891617643
11572,2020-08-29 15:51:46.750341,3.0670891617643
11573,2020-08-29 15:51:47.052795,3.10887969078667
11574,2020-08-29 15:51:47.310515,3.10887969078667
11575,2020-08-29 15:51:47.573641,3.10887969078667
11576,2020-08-29 15:51:47.863477,3.10887969078667
11577,2020-08-29 15:51:48.156288,3.10887969078667
11578,2020-08-29 15:51:48.444560,3.10887969078667
11579,2020-08-29 15:51:48.762390,3.10887969078667
11580,2020-08-29 15:51:49.055518,3.10887969078667
11581,2020-08-29 15:51:49.360833,3.10887969078667
11582,2020-08-29 15:51:49.626334,3.10887969078667
11583,2020-08-29 15:51:49.927571,3.10887969078667
11584,2020-08-29 15:51:50.260872,3.15056802267557
11585,2020-08-29 15:51:50.642584,3.15056802267557
11586,2020-08-29 15:51:50.902141,3.15056802267557
11587,2020-08-29 15:51:51.201972,3.15056802267557
11588,2020-08-29 15:51:51.560434,3.15056802267557
11589,2020-08-29 15:51:51.868778,3.15056802267557
11590,2020-08-29 15:51:52.193135,3.15056802267557
11591,2020-08-29 15:51:52.460706,3.15056802267557
11592,2020-08-29 15:51:52.816475,3.15056802267557
11593,2020-08-29 15:51:53.141136,3.19191110958924
11594,2020-08-29 15:51:53.399458,3.19191110958924
11595,2020-08-29 15:51:53.675666,3.19191110958924
11596,2020-08-29 15:51:54.046406,3.19191110958924
11597,2020-08-29 15:51:54.309713,3.19191110958924
11598,2020-08-29 15:51:54.590042,3.19191110958924
11599,2020-08-29 15:51:54.904971,3.19191110958924
11600,2020-08-29 15:51:55.196151,3.19191110958924
11601,2020-08-29 15:51:55.541049,3.23314168770422
11602,2020-08-29 15:51:55.873074,3.23314168770422
11603,2020-08-29 15:51:56.136611,3.23314168770422
11604,2020-08-29 15:51:56.434901,3.23314168770422
11605,2020-08-29 15:51:56.741174,3.23314168770422
11606,2020-08-29 15:51:56.999362,3.23314168770422
11607,2020-08-29 15:51:57.276809,3.23314168770422
11608,2020-08-29 15:51:57.617270,3.23314168770422
11609,2020-08-29 15:51:57.957742,3.23314168770422
11610,2020-08-29 15:51:58.281806,3.23314168770422
11611,2020-08-29 15:51:58.625922,3.27425997410305
11612,2020-08-29 15:51:58.939140,3.27425997410305
11613,2020-08-29 15:51:59.213917,3.27425997410305
11614,2020-08-29 15:51:59.513424,3.27425997410305
11615,2020-08-29 15:51:59.758523,3.27425997410305
11616,2020-08-29 15:52:00.085255,3.27425997410305
11617,2020-08-29 15:52:00.369236,3.27425997410305
11618,2020-08-29 15:52:00.652308,3.27425997410305
11619,2020-08-29 15:52:00.916791,3.27425997410305
11620,2020-08-29 15:52:01.186701,3.3152661851708
11621,2020-08-29 15:52:01.517616,3.3152661851708
11622,2020-08-29 15:52:01.826359,3.3152661851708
11623,2020-08-29 15:52:02.109459,3.3152661851708
11624,2020-08-29 15:52:02.403653,3.3152661851708
11625,2020-08-29 15:52:02.776597,3.3152661851708
11626,2020-08-29 15:52:03.147881,3.3152661851708
11627,2020-08-29 15:52:03.541793,3.35616053660652
11628,2020-08-29 15:52:03.882686,3.35616053660652
11629,2020-08-29 15:52:04.249551,3.35616053660652
11630,2020-08-29 15:52:04.661058,3.35616053660652
11631,2020-08-29 15:52:04.989470,3.35616053660652
11632,2020-08-29 15:52:05.227345,3.35616053660652
11633,2020-08-29 15:52:05.527157,3.35616053660652
11634,2020-08-29 15:52:05.832467,3.35616053660652
11635,2020-08-29 15:52:06.056898,3.35616053660652
11636,2020-08-29 15:52:06.404981,3.35616053660652
11637,2020-08-29 15:52:06.709130,3.41198040179027
11638,2020-08-29 15:52:07.027800,3.41198040179027
11639,2020-08-29 15:52:07.312120,3.41198040179027
11640,2020-08-29 15:52:07.590950,3.41198040179027
11641,2020-08-29 15:52:07.861209,3.41198040179027
11642,2020-08-29 15:52:08.175984,3.41198040179027
11643,2020-08-29 15:52:08.571324,3.41198040179027
11644,2020-08-29 15:52:08.847745,3.41198040179027
11645,2020-08-29 15:52:09.146983,3.41198040179027
11646,2020-08-29 15:52:09.473525,3.41198040179027
11647,2020-08-29 15:52:09.787744,3.46766389049398
11648,2020-08-29 15:52:10.098557,3.46766389049398
11649,2020-08-29 15:52:10.454264,3.46766389049398
11650,2020-08-29 15:52:10.768191,3.46766389049398
11651,2020-08-29 15:52:11.021297,3.46766389049398
11652,2020-08-29 15:52:11.352253,3.46766389049398
11653,2020-08-29 15:52:11.768649,3.52321125050879
11654,2020-08-29 15:52:12.114822,3.52321125050879
11655,2020-08-29 15:52:12.385968,3.52321125050879
11656,2020-08-29 15:52:12.737700,3.52321125050879
11657,2020-08-29 15:52:13.097778,3.52321125050879
11658,2020-08-29 15:52:13.425596,3.52321125050879
11659,2020-08-29 15:52:13.704047,3.52321125050879
11660,2020-08-29 15:52:14.006509,3.52321125050879
11661,2020-08-29 15:52:14.334906,3.52321125050879
11662,2020-08-29 15:52:14.651662,3.57862272857106
11663,2020-08-29 15:52:14.899261,3.57862272857106
11664,2020-08-29 15:52:15.208459,3.57862272857106
11665,2020-08-29 15:52:15.525072,3.57862272857106
11666,2020-08-29 15:52:15.794939,3.57862272857106
11667,2020-08-29 15:52:16.067770,3.57862272857106
11668,2020-08-29 15:52:16.312818,3.57862272857106
11669,2020-08-29 15:52:16.559324,3.57862272857106
11670,2020-08-29 15:52:16.859763,3.57862272857106
11671,2020-08-29 15:52:17.130538,3.63389857038567
11672,2020-08-29 15:52:17.462693,3.63389857038567
11673,2020-08-29 15:52:17.796221,3.63389857038567
11674,2020-08-29 15:52:18.141475,3.63389857038567
11675,2020-08-29 15:52:18.478626,3.63389857038567
11676,2020-08-29 15:52:18.727632,3.63389857038567
11677,2020-08-29 15:52:19.048929,3.63389857038567
11678,2020-08-29 15:52:19.340248,3.63389857038567
11679,2020-08-29 15:52:19.602322,3.63389857038567
11680,2020-08-29 15:52:19.875339,3.63389857038567
11681,2020-08-29 15:52:20.173502,3.68903902064874
11682,2020-08-29 15:52:20.489104,3.68903902064874
11683,2020-08-29 15:52:20.805004,3.68903902064874
11684,2020-08-29 15:52:21.027916,3.68903902064874
11685,2020-08-29 15:52:21.356003,3.68903902064874
11686,2020-08-29 15:52:21.668538,3.68903902064874
11687,2020-08-29 15:52:21.913183,3.68903902064874
11688,2020-08-29 15:52:22.261558,3.68903902064874
11689,2020-08-29 15:52:22.576110,3.7440443230695
11690,2020-08-29 15:52:22.859174,3.7440443230695
11691,2020-08-29 15:52:23.100188,3.7440443230695
11692,2020-08-29 15:52:23.413753,3.7440443230695
11693,2020-08-29 15:52:23.750939,3.7440443230695
11694,2020-08-29 15:52:24.056365,3.7440443230695
11695,2020-08-29 15:52:24.335213,3.7440443230695
11696,2020-08-29 15:52:24.641442,3.7440443230695
11697,2020-08-29 15:52:24.996797,3.80060731786084
11698,2020-08-29 15:52:25.301963,3.80060731786084
11699,2020-08-29 15:52:25.601624,3.80060731786084
11700,2020-08-29 15:52:25.865236,3.80060731786084
11701,2020-08-29 15:52:26.218644,3.80060731786084
11702,2020-08-29 15:52:26.525172,3.80060731786084
11703,2020-08-29 15:52:26.847288,3.80060731786084
11704,2020-08-29 15:52:27.097282,3.80060731786084
11705,2020-08-29 15:52:27.355687,3.85706684152102
11706,2020-08-29 15:52:27.701802,3.85706684152102
11707,2020-08-29 15:52:28.020388,3.85706684152102
11708,2020-08-29 15:52:28.346434,3.85706684152102
11709,2020-08-29 15:52:28.627833,3.85706684152102
11710,2020-08-29 15:52:28.976396,3.85706684152102
11711,2020-08-29 15:52:29.240578,3.85706684152102
11712,2020-08-29 15:52:29.495234,3.85706684152102
11713,2020-08-29 15:52:29.813271,3.91342306803011
11714,2020-08-29 15:52:30.137290,3.91342306803011
11715,2020-08-29 15:52:30.483021,3.91342306803011
11716,2020-08-29 15:52:30.813576,3.91342306803011
11717,2020-08-29 15:52:31.157694,3.91342306803011
11718,2020-08-29 15:52:31.513749,3.91342306803011
11719,2020-08-29 15:52:31.820080,3.91342306803011
11720,2020-08-29 15:52:32.157114,3.91342306803011
11721,2020-08-29 15:52:32.467348,3.91342306803011
11722,2020-08-29 15:52:32.741225,3.96967617067249
11723,2020-08-29 15:52:33.075198,3.96967617067249
11724,2020-08-29 15:52:33.362693,3.96967617067249
11725,2020-08-29 15:52:33.704357,3.96967617067249
11726,2020-08-29 15:52:34.045237,3.96967617067249
11727,2020-08-29 15:52:34.300900,3.96967617067249
11728,2020-08-29 15:52:34.594427,3.96967617067249
11729,2020-08-29 15:52:34.832354,3.96967617067249
11730,2020-08-29 15:52:35.091574,3.96967617067249
11731,2020-08-29 15:52:35.419852,3.96967617067249
11732,2020-08-29 15:52:35.735339,4.02582632207418
11733,2020-08-29 15:52:36.071719,4.02582632207418
11734,2020-08-29 15:52:36.346011,4.02582632207418
11735,2020-08-29 15:52:36.611934,4.02582632207418
11736,2020-08-29 15:52:36.953285,4.02582632207418
11737,2020-08-29 15:52:37.244977,4.02582632207418
11738,2020-08-29 15:52:37.572915,4.02582632207418
11739,2020-08-29 15:52:37.865633,4.02582632207418
11740,2020-08-29 15:52:38.177182,4.0728446213197
11741,2020-08-29 15:52:38.512144,4.0728446213197
11742,2020-08-29 15:52:38.789747,4.0728446213197
11743,2020-08-29 15:52:39.129783,4.0728446213197
11744,2020-08-29 15:52:39.339148,4.0728446213197
11745,2020-08-29 15:52:39.644573,4.0728446213197
11746,2020-08-29 15:52:39.903223,4.0728446213197
11747,2020-08-29 15:52:40.171490,4.0728446213197
11748,2020-08-29 15:52:40.515635,4.0728446213197
11749,2020-08-29 15:52:40.877238,4.11977803427661
11750,2020-08-29 15:52:41.233171,4.11977803427661
11751,2020-08-29 15:52:41.531084,4.11977803427661
11752,2020-08-29 15:52:41.833673,4.11977803427661
11753,2020-08-29 15:52:42.163346,4.11977803427661
11754,2020-08-29 15:52:42.489512,4.11977803427661
11755,2020-08-29 15:52:42.797467,4.11977803427661
11756,2020-08-29 15:52:43.120312,4.11977803427661
11757,2020-08-29 15:52:43.487182,4.16662670466997
11758,2020-08-29 15:52:43.800386,4.16662670466997
11759,2020-08-29 15:52:44.148448,4.16662670466997
11760,2020-08-29 15:52:44.471983,4.16662670466997
11761,2020-08-29 15:52:44.708202,4.16662670466997
11762,2020-08-29 15:52:45.064478,4.16662670466997
11763,2020-08-29 15:52:45.332389,4.16662670466997
11764,2020-08-29 15:52:45.564621,4.16662670466997
11765,2020-08-29 15:52:45.858833,4.21339077581175
11766,2020-08-29 15:52:46.147065,4.21339077581175
11767,2020-08-29 15:52:46.533352,4.21339077581175
