iteration,timestamp,T7
11768,2020-08-29 15:52:46.782549,4.21339077581175
11769,2020-08-29 15:52:47.089504,4.21339077581175
11770,2020-08-29 15:52:47.436907,4.21339077581175
11771,2020-08-29 15:52:47.779948,4.21339077581175
11772,2020-08-29 15:52:48.100135,4.21339077581175
11773,2020-08-29 15:52:48.322283,4.21339077581175
11774,2020-08-29 15:52:48.646996,4.26007039060985
11775,2020-08-29 15:52:48.891011,4.26007039060985
11776,2020-08-29 15:52:49.215615,4.26007039060985
11777,2020-08-29 15:52:49.567106,4.26007039060985
11778,2020-08-29 15:52:49.844039,4.26007039060985
11779,2020-08-29 15:52:50.099971,4.26007039060985
11780,2020-08-29 15:52:50.357983,4.26007039060985
11781,2020-08-29 15:52:50.716906,4.26007039060985
11782,2020-08-29 15:52:50.997580,4.26007039060985
11783,2020-08-29 15:52:51.243900,4.26007039060985
11784,2020-08-29 15:52:51.613136,4.30666569157697
11785,2020-08-29 15:52:51.839401,4.30666569157697
11786,2020-08-29 15:52:52.106023,4.30666569157697
11787,2020-08-29 15:52:52.438354,4.30666569157697
11788,2020-08-29 15:52:52.720655,4.30666569157697
11789,2020-08-29 15:52:52.984161,4.30666569157697
11790,2020-08-29 15:52:53.293122,4.30666569157697
11791,2020-08-29 15:52:53.556628,4.35317682083908
11792,2020-08-29 15:52:53.942545,4.35317682083908
11793,2020-08-29 15:52:54.249826,4.35317682083908
11794,2020-08-29 15:52:54.508083,4.35317682083908
11795,2020-08-29 15:52:54.818657,4.35317682083908
11796,2020-08-29 15:52:55.132302,4.35317682083908
11797,2020-08-29 15:52:55.385636,4.35317682083908
11798,2020-08-29 15:52:55.708939,4.35317682083908
11799,2020-08-29 15:52:55.957468,4.35317682083908
11800,2020-08-29 15:52:56.247479,4.39960392014386
11801,2020-08-29 15:52:56.642218,4.39960392014386
11802,2020-08-29 15:52:56.945171,4.39960392014386
11803,2020-08-29 15:52:57.172618,4.39960392014386
11804,2020-08-29 15:52:57.463732,4.39960392014386
11805,2020-08-29 15:52:57.705752,4.39960392014386
11806,2020-08-29 15:52:58.001159,4.39960392014386
11807,2020-08-29 15:52:58.240172,4.39960392014386
11808,2020-08-29 15:52:58.559902,4.39960392014386
11809,2020-08-29 15:52:58.891226,4.44594713086876
11810,2020-08-29 15:52:59.124563,4.44594713086876
11811,2020-08-29 15:52:59.473583,4.44594713086876
11812,2020-08-29 15:52:59.846095,4.44594713086876
11813,2020-08-29 15:53:00.123468,4.44594713086876
11814,2020-08-29 15:53:00.457498,4.44594713086876
11815,2020-08-29 15:53:00.720605,4.44594713086876
11816,2020-08-29 15:53:01.080957,4.44594713086876
11817,2020-08-29 15:53:01.385200,4.49220659402893
11818,2020-08-29 15:53:01.712340,4.49220659402893
11819,2020-08-29 15:53:02.070567,4.49220659402893
11820,2020-08-29 15:53:02.371334,4.49220659402893
11821,2020-08-29 15:53:02.719201,4.49220659402893
11822,2020-08-29 15:53:03.065523,4.49220659402893
11823,2020-08-29 15:53:03.341878,4.49220659402893
11824,2020-08-29 15:53:03.662517,4.53845724108982
11825,2020-08-29 15:53:04.038699,4.53845724108982
11826,2020-08-29 15:53:04.393279,4.53845724108982
11827,2020-08-29 15:53:04.651667,4.53845724108982
11828,2020-08-29 15:53:04.949915,4.53845724108982
11829,2020-08-29 15:53:05.279836,4.53845724108982
11830,2020-08-29 15:53:05.622701,4.53845724108982
11831,2020-08-29 15:53:05.936242,4.53845724108982
11832,2020-08-29 15:53:06.286575,4.53845724108982
11833,2020-08-29 15:53:06.576045,4.58463069813014
11834,2020-08-29 15:53:06.857106,4.58463069813014
11835,2020-08-29 15:53:07.199067,4.58463069813014
11836,2020-08-29 15:53:07.550436,4.58463069813014
11837,2020-08-29 15:53:07.765931,4.58463069813014
11838,2020-08-29 15:53:08.161621,4.58463069813014
11839,2020-08-29 15:53:08.375132,4.58463069813014
11840,2020-08-29 15:53:08.683944,4.58463069813014
11841,2020-08-29 15:53:09.043507,4.65845135570704
11842,2020-08-29 15:53:09.396811,4.65845135570704
11843,2020-08-29 15:53:09.738394,4.65845135570704
11844,2020-08-29 15:53:10.087622,4.65845135570704
11845,2020-08-29 15:53:10.385060,4.65845135570704
11846,2020-08-29 15:53:10.597044,4.65845135570704
11847,2020-08-29 15:53:10.980607,4.65845135570704
11848,2020-08-29 15:53:11.254375,4.65845135570704
11849,2020-08-29 15:53:11.556570,4.73214587076373
11850,2020-08-29 15:53:11.887110,4.73214587076373
11851,2020-08-29 15:53:12.109169,4.73214587076373
11852,2020-08-29 15:53:12.462940,4.73214587076373
11853,2020-08-29 15:53:12.771483,4.73214587076373
11854,2020-08-29 15:53:13.097281,4.73214587076373
11855,2020-08-29 15:53:13.333299,4.73214587076373
11856,2020-08-29 15:53:13.658681,4.73214587076373
11857,2020-08-29 15:53:13.977236,4.73214587076373
11858,2020-08-29 15:53:14.308793,4.80571455704271
11859,2020-08-29 15:53:14.570421,4.80571455704271
11860,2020-08-29 15:53:14.902641,4.80571455704271
11861,2020-08-29 15:53:15.212000,4.80571455704271
11862,2020-08-29 15:53:15.538946,4.80571455704271
11863,2020-08-29 15:53:15.779043,4.80571455704271
11864,2020-08-29 15:53:16.152889,4.80571455704271
11865,2020-08-29 15:53:16.452107,4.87915772612885
11866,2020-08-29 15:53:16.764632,4.87915772612885
11867,2020-08-29 15:53:17.093960,4.87915772612885
11868,2020-08-29 15:53:17.400929,4.87915772612885
11869,2020-08-29 15:53:17.730663,4.87915772612885
11870,2020-08-29 15:53:18.022053,4.87915772612885
11871,2020-08-29 15:53:18.348917,4.87915772612885
11872,2020-08-29 15:53:18.626839,4.87915772612885
11873,2020-08-29 15:53:18.939342,4.87915772612885
11874,2020-08-29 15:53:19.266056,4.95247568748704
11875,2020-08-29 15:53:19.546118,4.95247568748704
11876,2020-08-29 15:53:19.860294,4.95247568748704
11877,2020-08-29 15:53:20.337594,4.95247568748704
11878,2020-08-29 15:53:20.683538,4.95247568748704
11879,2020-08-29 15:53:21.036520,4.95247568748704
11880,2020-08-29 15:53:21.369197,4.95247568748704
11881,2020-08-29 15:53:21.650331,4.95247568748704
11882,2020-08-29 15:53:21.959727,4.84186726726475
11883,2020-08-29 15:53:22.214057,4.84186726726475
11884,2020-08-29 15:53:22.487656,4.84186726726475
11885,2020-08-29 15:53:22.838289,4.84186726726475
11886,2020-08-29 15:53:23.151312,4.84186726726475
11887,2020-08-29 15:53:23.509930,4.84186726726475
11888,2020-08-29 15:53:23.806770,4.84186726726475
11889,2020-08-29 15:53:24.101624,4.84186726726475
11890,2020-08-29 15:53:24.430981,4.84186726726475
11891,2020-08-29 15:53:24.742109,4.73160177480857
11892,2020-08-29 15:53:24.964186,4.73160177480857
11893,2020-08-29 15:53:25.275901,4.73160177480857
11894,2020-08-29 15:53:25.569568,4.73160177480857
11895,2020-08-29 15:53:25.884556,4.73160177480857
11896,2020-08-29 15:53:26.250073,4.73160177480857
11897,2020-08-29 15:53:26.491582,4.73160177480857
11898,2020-08-29 15:53:26.762900,4.73160177480857
11899,2020-08-29 15:53:27.039341,4.62167526171208
11900,2020-08-29 15:53:27.342677,4.62167526171208
11901,2020-08-29 15:53:27.700318,4.62167526171208
11902,2020-08-29 15:53:28.029697,4.62167526171208
11903,2020-08-29 15:53:28.397559,4.62167526171208
11904,2020-08-29 15:53:28.690005,4.62167526171208
11905,2020-08-29 15:53:29.113033,4.62167526171208
11906,2020-08-29 15:53:29.436731,4.62167526171208
11907,2020-08-29 15:53:29.709116,4.51208390187978
11908,2020-08-29 15:53:29.958845,4.51208390187978
11909,2020-08-29 15:53:30.193189,4.51208390187978
11910,2020-08-29 15:53:30.476560,4.51208390187978
11911,2020-08-29 15:53:30.702869,4.51208390187978
11912,2020-08-29 15:53:31.005345,4.51208390187978
11913,2020-08-29 15:53:31.339202,4.51208390187978
11914,2020-08-29 15:53:31.676702,4.51208390187978
11915,2020-08-29 15:53:32.038723,4.40282398387204
11916,2020-08-29 15:53:32.406095,4.40282398387204
11917,2020-08-29 15:53:32.709247,4.40282398387204
11918,2020-08-29 15:53:33.083623,4.40282398387204
11919,2020-08-29 15:53:33.429457,4.40282398387204
11920,2020-08-29 15:53:33.702604,4.40282398387204
11921,2020-08-29 15:53:33.965984,4.40282398387204
11922,2020-08-29 15:53:34.325309,4.29389190411526
11923,2020-08-29 15:53:34.615969,4.29389190411526
11924,2020-08-29 15:53:34.859390,4.29389190411526
11925,2020-08-29 15:53:35.104573,4.29389190411526
11926,2020-08-29 15:53:35.440345,4.29389190411526
11927,2020-08-29 15:53:35.798887,4.29389190411526
11928,2020-08-29 15:53:36.070040,4.29389190411526
11929,2020-08-29 15:53:36.439467,4.29389190411526
11930,2020-08-29 15:53:36.787382,4.25479311653487
11931,2020-08-29 15:53:37.057040,4.25479311653487
11932,2020-08-29 15:53:37.386927,4.25479311653487
11933,2020-08-29 15:53:37.730631,4.25479311653487
11934,2020-08-29 15:53:38.079450,4.25479311653487
11935,2020-08-29 15:53:38.391368,4.25479311653487
11936,2020-08-29 15:53:38.698342,4.25479311653487
11937,2020-08-29 15:53:39.030724,4.25479311653487
11938,2020-08-29 15:53:39.331646,4.25479311653487
11939,2020-08-29 15:53:39.590096,4.18535820476609
11940,2020-08-29 15:53:39.932359,4.18535820476609
11941,2020-08-29 15:53:40.264221,4.18535820476609
11942,2020-08-29 15:53:40.633151,4.18535820476609
11943,2020-08-29 15:53:40.939894,4.18535820476609
11944,2020-08-29 15:53:41.249221,4.18535820476609
11945,2020-08-29 15:53:41.504866,4.18535820476609
11946,2020-08-29 15:53:41.845769,4.18535820476609
11947,2020-08-29 15:53:42.289613,4.18535820476609
11948,2020-08-29 15:53:42.565323,4.18535820476609
11949,2020-08-29 15:53:42.796492,4.18535820476609
11950,2020-08-29 15:53:43.033488,4.18535820476609
11951,2020-08-29 15:53:43.361065,4.18535820476609
11952,2020-08-29 15:53:43.680158,4.18535820476609
11953,2020-08-29 15:53:43.999220,4.18535820476609
11954,2020-08-29 15:53:44.241364,4.18535820476609
11955,2020-08-29 15:53:44.642039,4.18535820476609
11956,2020-08-29 15:53:44.990435,4.18535820476609
11957,2020-08-29 15:53:45.297132,4.18535820476609
11958,2020-08-29 15:53:45.631100,4.18535820476609
11959,2020-08-29 15:53:45.957177,4.07102717016497
11960,2020-08-29 15:53:46.254454,4.07102717016497
11961,2020-08-29 15:53:46.524082,4.07102717016497
11962,2020-08-29 15:53:46.798029,4.07102717016497
11963,2020-08-29 15:53:47.088489,4.07102717016497
11964,2020-08-29 15:53:47.345052,4.07102717016497
11965,2020-08-29 15:53:47.565132,4.07102717016497
11966,2020-08-29 15:53:47.866495,4.07102717016497
11967,2020-08-29 15:53:48.196469,4.07102717016497
11968,2020-08-29 15:53:48.519560,4.07102717016497
11969,2020-08-29 15:53:48.885408,3.95702096281069
11970,2020-08-29 15:53:49.213970,3.95702096281069
11971,2020-08-29 15:53:49.547717,3.95702096281069
11972,2020-08-29 15:53:49.822622,3.95702096281069
11973,2020-08-29 15:53:50.130720,3.95702096281069
11974,2020-08-29 15:53:50.456443,3.95702096281069
11975,2020-08-29 15:53:50.855434,3.95702096281069
11976,2020-08-29 15:53:51.240560,3.84333643782462
11977,2020-08-29 15:53:51.587748,3.84333643782462
11978,2020-08-29 15:53:51.942811,3.84333643782462
11979,2020-08-29 15:53:52.192475,3.84333643782462
11980,2020-08-29 15:53:52.475993,3.84333643782462
11981,2020-08-29 15:53:52.767584,3.84333643782462
11982,2020-08-29 15:53:53.060878,3.84333643782462
11983,2020-08-29 15:53:53.386370,3.84333643782462
11984,2020-08-29 15:53:53.633824,3.84333643782462
11985,2020-08-29 15:53:53.935932,3.72997053067101
11986,2020-08-29 15:53:54.297113,3.72997053067101
11987,2020-08-29 15:53:54.568585,3.72997053067101
11988,2020-08-29 15:53:54.853861,3.72997053067101
11989,2020-08-29 15:53:55.189918,3.72997053067101
11990,2020-08-29 15:53:55.464928,3.72997053067101
11991,2020-08-29 15:53:55.674148,3.72997053067101
11992,2020-08-29 15:53:55.953625,3.72997053067101
11993,2020-08-29 15:53:56.243961,3.72997053067101
11994,2020-08-29 15:53:56.615835,3.61692025368809
11995,2020-08-29 15:53:56.909232,3.61692025368809
11996,2020-08-29 15:53:57.226956,3.61692025368809
11997,2020-08-29 15:53:57.504476,3.61692025368809
11998,2020-08-29 15:53:57.855532,3.61692025368809
11999,2020-08-29 15:53:58.123900,3.61692025368809
12000,2020-08-29 15:53:58.481415,3.61692025368809
12001,2020-08-29 15:53:58.827623,3.61692025368809
12002,2020-08-29 15:53:59.129527,3.50418269290923
12003,2020-08-29 15:53:59.484992,3.50418269290923
12004,2020-08-29 15:53:59.797715,3.50418269290923
12005,2020-08-29 15:54:00.093162,3.50418269290923
12006,2020-08-29 15:54:00.436906,3.50418269290923
12007,2020-08-29 15:54:00.747258,3.50418269290923
12008,2020-08-29 15:54:01.041509,3.50418269290923
12009,2020-08-29 15:54:01.326113,3.50418269290923
12010,2020-08-29 15:54:01.575470,3.50418269290923
12011,2020-08-29 15:54:01.854257,3.50418269290923
12012,2020-08-29 15:54:02.147146,3.39175500514274
12013,2020-08-29 15:54:02.468258,3.39175500514274
12014,2020-08-29 15:54:02.710928,3.39175500514274
12015,2020-08-29 15:54:03.027212,3.39175500514274
12016,2020-08-29 15:54:03.404840,3.39175500514274
12017,2020-08-29 15:54:03.648474,3.39175500514274
12018,2020-08-29 15:54:03.958949,3.39175500514274
12019,2020-08-29 15:54:04.234090,3.39175500514274
12020,2020-08-29 15:54:04.536984,3.39175500514274
12021,2020-08-29 15:54:04.804959,3.27963441528394
12022,2020-08-29 15:54:05.150648,3.27963441528394
12023,2020-08-29 15:54:05.490550,3.27963441528394
12024,2020-08-29 15:54:05.759435,3.27963441528394
12025,2020-08-29 15:54:06.001703,3.27963441528394
12026,2020-08-29 15:54:06.255204,3.27963441528394
12027,2020-08-29 15:54:06.597181,3.27963441528394
12028,2020-08-29 15:54:06.845808,3.27963441528394
12029,2020-08-29 15:54:07.069312,3.27963441528394
12030,2020-08-29 15:54:07.369968,3.16781821383655
12031,2020-08-29 15:54:07.629689,3.16781821383655
12032,2020-08-29 15:54:07.969578,3.16781821383655
12033,2020-08-29 15:54:08.249735,3.16781821383655
12034,2020-08-29 15:54:08.556357,3.16781821383655
12035,2020-08-29 15:54:08.859253,3.16781821383655
12036,2020-08-29 15:54:09.148461,3.16781821383655
12037,2020-08-29 15:54:09.467417,3.16781821383655
12038,2020-08-29 15:54:09.899775,3.05630375462441
12039,2020-08-29 15:54:10.246784,3.05630375462441
12040,2020-08-29 15:54:10.520449,3.05630375462441
12041,2020-08-29 15:54:10.845622,3.05630375462441
12042,2020-08-29 15:54:11.148870,3.05630375462441
12043,2020-08-29 15:54:11.451521,3.05630375462441
12044,2020-08-29 15:54:11.714990,3.05630375462441
12045,2020-08-29 15:54:11.992029,3.05630375462441
12046,2020-08-29 15:54:12.271978,3.05630375462441
12047,2020-08-29 15:54:12.589756,3.05630375462441
12048,2020-08-29 15:54:12.890370,2.94508845267654
12049,2020-08-29 15:54:13.284898,2.94508845267654
12050,2020-08-29 15:54:13.655386,2.94508845267654
12051,2020-08-29 15:54:13.974118,2.94508845267654
12052,2020-08-29 15:54:14.298123,2.94508845267654
12053,2020-08-29 15:54:14.543536,2.94508845267654
12054,2020-08-29 15:54:14.810856,2.94508845267654
12055,2020-08-29 15:54:15.118774,2.83416978227152
12056,2020-08-29 15:54:15.477164,2.83416978227152
12057,2020-08-29 15:54:15.763151,2.83416978227152
12058,2020-08-29 15:54:16.121621,2.83416978227152
12059,2020-08-29 15:54:16.365796,2.83416978227152
12060,2020-08-29 15:54:16.649199,2.83416978227152
12061,2020-08-29 15:54:16.941896,2.83416978227152
12062,2020-08-29 15:54:17.271642,2.83416978227152
12063,2020-08-29 15:54:17.535477,2.83416978227152
12064,2020-08-29 15:54:17.757694,2.83416978227152
12065,2020-08-29 15:54:18.017599,2.71369170003524
12066,2020-08-29 15:54:18.329510,2.71369170003524
12067,2020-08-29 15:54:18.661842,2.71369170003524
12068,2020-08-29 15:54:18.943055,2.71369170003524
12069,2020-08-29 15:54:19.244278,2.71369170003524
12070,2020-08-29 15:54:19.569465,2.71369170003524
12071,2020-08-29 15:54:19.897558,2.71369170003524
12072,2020-08-29 15:54:20.210186,2.71369170003524
12073,2020-08-29 15:54:20.467914,2.71369170003524
12074,2020-08-29 15:54:20.811945,2.59352042736553
12075,2020-08-29 15:54:21.205253,2.59352042736553
12076,2020-08-29 15:54:21.506518,2.59352042736553
12077,2020-08-29 15:54:21.872154,2.59352042736553
12078,2020-08-29 15:54:22.136467,2.59352042736553
12079,2020-08-29 15:54:22.431657,2.59352042736553
12080,2020-08-29 15:54:22.731801,2.59352042736553
12081,2020-08-29 15:54:23.036154,2.59352042736553
12082,2020-08-29 15:54:23.380187,2.47365367511341
12083,2020-08-29 15:54:23.680122,2.47365367511341
12084,2020-08-29 15:54:24.044783,2.47365367511341
12085,2020-08-29 15:54:24.322413,2.47365367511341
12086,2020-08-29 15:54:24.643122,2.47365367511341
12087,2020-08-29 15:54:25.050608,2.47365367511341
12088,2020-08-29 15:54:25.356565,2.47365367511341
12089,2020-08-29 15:54:25.708718,2.47365367511341
12090,2020-08-29 15:54:26.040620,2.35408920895442
12091,2020-08-29 15:54:26.388372,2.35408920895442
12092,2020-08-29 15:54:26.673691,2.35408920895442
12093,2020-08-29 15:54:26.966957,2.35408920895442
12094,2020-08-29 15:54:27.301200,2.35408920895442
12095,2020-08-29 15:54:27.626688,2.35408920895442
12096,2020-08-29 15:54:27.920942,2.35408920895442
12097,2020-08-29 15:54:28.338729,2.35408920895442
12098,2020-08-29 15:54:28.714491,2.23482484831629
12099,2020-08-29 15:54:29.090280,2.23482484831629
12100,2020-08-29 15:54:29.409769,2.23482484831629
12101,2020-08-29 15:54:29.691225,2.23482484831629
12102,2020-08-29 15:54:29.938651,2.23482484831629
12103,2020-08-29 15:54:30.286930,2.23482484831629
12104,2020-08-29 15:54:30.600846,2.23482484831629
12105,2020-08-29 15:54:30.898152,2.23482484831629
12106,2020-08-29 15:54:31.181448,2.23482484831629
12107,2020-08-29 15:54:31.547692,2.23482484831629
12108,2020-08-29 15:54:31.872758,2.28257804174832
12109,2020-08-29 15:54:32.140995,2.28257804174832
12110,2020-08-29 15:54:32.445777,2.28257804174832
12111,2020-08-29 15:54:32.755534,2.28257804174832
12112,2020-08-29 15:54:33.087194,2.28257804174832
12113,2020-08-29 15:54:33.428193,2.28257804174832
12114,2020-08-29 15:54:33.702781,2.28257804174832
12115,2020-08-29 15:54:34.039417,2.28257804174832
12116,2020-08-29 15:54:34.273710,2.33023023147182
12117,2020-08-29 15:54:34.602190,2.33023023147182
12118,2020-08-29 15:54:34.908459,2.33023023147182
12119,2020-08-29 15:54:35.261769,2.33023023147182
12120,2020-08-29 15:54:35.592044,2.33023023147182
12121,2020-08-29 15:54:35.874197,2.33023023147182
12122,2020-08-29 15:54:36.219791,2.33023023147182
12123,2020-08-29 15:54:36.476977,2.33023023147182
12124,2020-08-29 15:54:36.842158,2.33023023147182
12125,2020-08-29 15:54:37.151952,2.3777818803306
12126,2020-08-29 15:54:37.409311,2.3777818803306
12127,2020-08-29 15:54:37.718777,2.3777818803306
12128,2020-08-29 15:54:37.985056,2.3777818803306
12129,2020-08-29 15:54:38.234634,2.3777818803306
12130,2020-08-29 15:54:38.617870,2.3777818803306
12131,2020-08-29 15:54:38.889557,2.3777818803306
12132,2020-08-29 15:54:39.245458,2.3777818803306
12133,2020-08-29 15:54:39.575031,2.3777818803306
12134,2020-08-29 15:54:39.886311,2.42523344800151
12135,2020-08-29 15:54:40.157496,2.42523344800151
12136,2020-08-29 15:54:40.502591,2.42523344800151
12137,2020-08-29 15:54:40.819957,2.42523344800151
12138,2020-08-29 15:54:41.125629,2.42523344800151
12139,2020-08-29 15:54:41.492492,2.42523344800151
12140,2020-08-29 15:54:41.792772,2.42523344800151
12141,2020-08-29 15:54:42.185532,2.42523344800151
12142,2020-08-29 15:54:42.527837,2.47258539102566
12143,2020-08-29 15:54:42.865206,2.47258539102566
12144,2020-08-29 15:54:43.222235,2.47258539102566
12145,2020-08-29 15:54:43.539692,2.47258539102566
12146,2020-08-29 15:54:43.908506,2.47258539102566
12147,2020-08-29 15:54:44.206854,2.47258539102566
12148,2020-08-29 15:54:44.536256,2.47258539102566
12149,2020-08-29 15:54:44.872674,2.47258539102566
12150,2020-08-29 15:54:45.203783,2.51983816284317
12151,2020-08-29 15:54:45.461950,2.51983816284317
12152,2020-08-29 15:54:45.742230,2.51983816284317
12153,2020-08-29 15:54:46.094864,2.51983816284317
12154,2020-08-29 15:54:46.409708,2.51983816284317
12155,2020-08-29 15:54:46.764500,2.51983816284317
12156,2020-08-29 15:54:47.051564,2.51983816284317
12157,2020-08-29 15:54:47.353954,2.51983816284317
12158,2020-08-29 15:54:47.670940,2.51983816284317
12159,2020-08-29 15:54:48.025281,2.56699221383191
12160,2020-08-29 15:54:48.359051,2.56699221383191
12161,2020-08-29 15:54:48.660202,2.56699221383191
12162,2020-08-29 15:54:48.943220,2.56699221383191
12163,2020-08-29 15:54:49.279952,2.56699221383191
12164,2020-08-29 15:54:49.553092,2.56699221383191
12165,2020-08-29 15:54:49.778251,2.56699221383191
12166,2020-08-29 15:54:50.238765,2.56699221383191
12167,2020-08-29 15:54:50.497670,2.56699221383191
12168,2020-08-29 15:54:50.758166,2.63176940665466
12169,2020-08-29 15:54:51.127947,2.63176940665466
12170,2020-08-29 15:54:51.475338,2.63176940665466
12171,2020-08-29 15:54:51.830311,2.63176940665466
12172,2020-08-29 15:54:52.053104,2.63176940665466
12173,2020-08-29 15:54:52.411367,2.63176940665466
12174,2020-08-29 15:54:52.678649,2.63176940665466
12175,2020-08-29 15:54:53.027199,2.69640126414774
12176,2020-08-29 15:54:53.305500,2.69640126414774
12177,2020-08-29 15:54:53.595751,2.69640126414774
12178,2020-08-29 15:54:53.908702,2.69640126414774
12179,2020-08-29 15:54:54.164712,2.69640126414774
12180,2020-08-29 15:54:54.464861,2.69640126414774
12181,2020-08-29 15:54:54.829555,2.69640126414774
12182,2020-08-29 15:54:55.149440,2.69640126414774
12183,2020-08-29 15:54:55.580713,2.76088839008926
12184,2020-08-29 15:54:55.880581,2.76088839008926
12185,2020-08-29 15:54:56.138409,2.76088839008926
12186,2020-08-29 15:54:56.445163,2.76088839008926
12187,2020-08-29 15:54:56.767080,2.76088839008926
12188,2020-08-29 15:54:57.094402,2.76088839008926
12189,2020-08-29 15:54:57.360469,2.76088839008926
12190,2020-08-29 15:54:57.635993,2.76088839008926
12191,2020-08-29 15:54:57.942378,2.76088839008926
12192,2020-08-29 15:54:58.322499,2.82523138403094
12193,2020-08-29 15:54:58.604456,2.82523138403094
12194,2020-08-29 15:54:58.867037,2.82523138403094
12195,2020-08-29 15:54:59.111137,2.82523138403094
12196,2020-08-29 15:54:59.390600,2.82523138403094
12197,2020-08-29 15:54:59.702430,2.82523138403094
12198,2020-08-29 15:55:00.071903,2.82523138403094
12199,2020-08-29 15:55:00.323628,2.82523138403094
12200,2020-08-29 15:55:00.608618,2.82523138403094
12201,2020-08-29 15:55:00.952026,2.88943084136437
12202,2020-08-29 15:55:01.231112,2.88943084136437
12203,2020-08-29 15:55:01.527033,2.88943084136437
12204,2020-08-29 15:55:01.862052,2.88943084136437
12205,2020-08-29 15:55:02.198870,2.88943084136437
12206,2020-08-29 15:55:02.499011,2.88943084136437
12207,2020-08-29 15:55:02.825213,2.88943084136437
12208,2020-08-29 15:55:03.084648,2.88943084136437
12209,2020-08-29 15:55:03.429306,2.88943084136437
12210,2020-08-29 15:55:03.704197,2.88943084136437
12211,2020-08-29 15:55:04.010429,2.95348735338533
12212,2020-08-29 15:55:04.350910,2.95348735338533
12213,2020-08-29 15:55:04.629404,2.95348735338533
12214,2020-08-29 15:55:04.900048,2.95348735338533
12215,2020-08-29 15:55:05.184532,2.95348735338533
12216,2020-08-29 15:55:05.533385,2.95348735338533
12217,2020-08-29 15:55:05.866110,2.95348735338533
12218,2020-08-29 15:55:06.117831,2.95348735338533
12219,2020-08-29 15:55:06.394357,2.95348735338533
12220,2020-08-29 15:55:06.662216,2.95348735338533
12221,2020-08-29 15:55:06.978852,3.017401507356
12222,2020-08-29 15:55:07.300383,3.017401507356
12223,2020-08-29 15:55:07.672260,3.017401507356
12224,2020-08-29 15:55:08.028566,3.017401507356
12225,2020-08-29 15:55:08.402506,3.017401507356
12226,2020-08-29 15:55:08.737034,3.017401507356
12227,2020-08-29 15:55:09.065757,3.08117388656547
12228,2020-08-29 15:55:09.409305,3.08117388656547
12229,2020-08-29 15:55:09.702457,3.08117388656547
12230,2020-08-29 15:55:10.053470,3.08117388656547
12231,2020-08-29 15:55:10.283296,3.08117388656547
12232,2020-08-29 15:55:10.627845,3.08117388656547
12233,2020-08-29 15:55:10.921241,3.08117388656547
12234,2020-08-29 15:55:11.151701,3.08117388656547
12235,2020-08-29 15:55:11.439181,3.08117388656547
12236,2020-08-29 15:55:11.782404,3.14480507038833
12237,2020-08-29 15:55:12.076719,3.14480507038833
12238,2020-08-29 15:55:12.422817,3.14480507038833
12239,2020-08-29 15:55:12.747287,3.14480507038833
12240,2020-08-29 15:55:13.053476,3.14480507038833
12241,2020-08-29 15:55:13.328443,3.14480507038833
12242,2020-08-29 15:55:13.672073,3.14480507038833
12243,2020-08-29 15:55:14.015970,3.14480507038833
12244,2020-08-29 15:55:14.332591,3.14480507038833
12245,2020-08-29 15:55:14.671608,3.20829563434162
12246,2020-08-29 15:55:14.986029,3.20829563434162
12247,2020-08-29 15:55:15.337154,3.20829563434162
12248,2020-08-29 15:55:15.671702,3.20829563434162
12249,2020-08-29 15:55:15.971583,3.20829563434162
12250,2020-08-29 15:55:16.314101,3.20829563434162
12251,2020-08-29 15:55:16.580293,3.20829563434162
12252,2020-08-29 15:55:16.814930,3.20829563434162
12253,2020-08-29 15:55:17.176449,3.2716461501401
12254,2020-08-29 15:55:17.411179,3.2716461501401
12255,2020-08-29 15:55:17.689896,3.2716461501401
12256,2020-08-29 15:55:17.971687,3.2716461501401
12257,2020-08-29 15:55:18.281829,3.2716461501401
12258,2020-08-29 15:55:18.629568,3.2716461501401
12259,2020-08-29 15:55:18.937685,3.2716461501401
12260,2020-08-29 15:55:19.196182,3.2716461501401
12261,2020-08-29 15:55:19.519622,3.2716461501401
12262,2020-08-29 15:55:19.861144,3.2716461501401
12263,2020-08-29 15:55:20.165425,3.33485718574997
12264,2020-08-29 15:55:20.562711,3.33485718574997
12265,2020-08-29 15:55:20.885957,3.33485718574997
12266,2020-08-29 15:55:21.254502,3.33485718574997
12267,2020-08-29 15:55:21.582909,3.33485718574997
12268,2020-08-29 15:55:21.953289,3.33485718574997
12269,2020-08-29 15:55:22.270759,3.33485718574997
12270,2020-08-29 15:55:22.557365,3.33485718574997
12271,2020-08-29 15:55:22.873275,3.36540904096192
12272,2020-08-29 15:55:23.204968,3.36540904096192
12273,2020-08-29 15:55:23.517503,3.36540904096192
12274,2020-08-29 15:55:23.794067,3.36540904096192
12275,2020-08-29 15:55:24.166815,3.36540904096192
12276,2020-08-29 15:55:24.419881,3.36540904096192
12277,2020-08-29 15:55:24.688344,3.36540904096192
12278,2020-08-29 15:55:25.016427,3.36540904096192
12279,2020-08-29 15:55:25.306086,3.36540904096192
12280,2020-08-29 15:55:25.598909,3.39590908021516
12281,2020-08-29 15:55:25.966688,3.39590908021516
12282,2020-08-29 15:55:26.204531,3.39590908021516
12283,2020-08-29 15:55:26.538496,3.39590908021516
12284,2020-08-29 15:55:26.829098,3.39590908021516
12285,2020-08-29 15:55:27.088468,3.39590908021516
12286,2020-08-29 15:55:27.338744,3.39590908021516
12287,2020-08-29 15:55:27.637329,3.39590908021516
12288,2020-08-29 15:55:27.898529,3.39590908021516
12289,2020-08-29 15:55:28.205880,3.39590908021516
12290,2020-08-29 15:55:28.572648,3.42635753283253
12291,2020-08-29 15:55:28.871993,3.42635753283253
12292,2020-08-29 15:55:29.206756,3.42635753283253
12293,2020-08-29 15:55:29.536234,3.42635753283253
12294,2020-08-29 15:55:29.862994,3.42635753283253
12295,2020-08-29 15:55:30.227016,3.42635753283253
12296,2020-08-29 15:55:30.497516,3.42635753283253
12297,2020-08-29 15:55:30.772644,3.42635753283253
12298,2020-08-29 15:55:31.076511,3.45675462678993
12299,2020-08-29 15:55:31.363596,3.45675462678993
12300,2020-08-29 15:55:31.694908,3.45675462678993
12301,2020-08-29 15:55:31.996242,3.45675462678993
12302,2020-08-29 15:55:32.341191,3.45675462678993
12303,2020-08-29 15:55:32.650274,3.45675462678993
12304,2020-08-29 15:55:32.993512,3.45675462678993
12305,2020-08-29 15:55:33.245471,3.45675462678993
12306,2020-08-29 15:55:33.581637,3.45675462678993
12307,2020-08-29 15:55:33.959115,3.48710058872682
12308,2020-08-29 15:55:34.214673,3.48710058872682
12309,2020-08-29 15:55:34.536919,3.48710058872682
12310,2020-08-29 15:55:34.799901,3.48710058872682
12311,2020-08-29 15:55:35.081597,3.48710058872682
12312,2020-08-29 15:55:35.359633,3.48710058872682
12313,2020-08-29 15:55:35.771317,3.48710058872682
12314,2020-08-29 15:55:36.125258,3.48710058872682
12315,2020-08-29 15:55:36.432605,3.5065904075912
12316,2020-08-29 15:55:36.668415,3.5065904075912
12317,2020-08-29 15:55:36.946727,3.5065904075912
12318,2020-08-29 15:55:37.228835,3.5065904075912
12319,2020-08-29 15:55:37.473793,3.5065904075912
12320,2020-08-29 15:55:37.722282,3.5065904075912
12321,2020-08-29 15:55:38.056408,3.5065904075912
12322,2020-08-29 15:55:38.326945,3.5065904075912
12323,2020-08-29 15:55:38.662685,3.5065904075912
12324,2020-08-29 15:55:39.109017,3.52562950389512
12325,2020-08-29 15:55:39.470693,3.52562950389512
12326,2020-08-29 15:55:39.701422,3.52562950389512
12327,2020-08-29 15:55:39.979163,3.52562950389512
12328,2020-08-29 15:55:40.380932,3.52562950389512
12329,2020-08-29 15:55:40.759937,3.52562950389512
12330,2020-08-29 15:55:41.085724,3.52562950389512
12331,2020-08-29 15:55:41.298765,3.52562950389512
12332,2020-08-29 15:55:41.694013,3.52562950389512
12333,2020-08-29 15:55:42.023956,3.57898067729651
12334,2020-08-29 15:55:42.410554,3.57898067729651
12335,2020-08-29 15:55:42.695954,3.57898067729651
12336,2020-08-29 15:55:43.100096,3.57898067729651
12337,2020-08-29 15:55:43.437309,3.57898067729651
12338,2020-08-29 15:55:43.786183,3.57898067729651
12339,2020-08-29 15:55:44.092288,3.57898067729651
12340,2020-08-29 15:55:44.349787,3.63224929708385
12341,2020-08-29 15:55:44.662955,3.63224929708385
12342,2020-08-29 15:55:44.994144,3.63224929708385
12343,2020-08-29 15:55:45.264811,3.63224929708385
12344,2020-08-29 15:55:45.584933,3.63224929708385
12345,2020-08-29 15:55:45.803768,3.63224929708385
12346,2020-08-29 15:55:46.024480,3.63224929708385
12347,2020-08-29 15:55:46.281640,3.63224929708385
12348,2020-08-29 15:55:46.550513,3.63224929708385
12349,2020-08-29 15:55:46.876024,3.63224929708385
12350,2020-08-29 15:55:47.088234,3.68543554810184
12351,2020-08-29 15:55:47.357749,3.68543554810184
12352,2020-08-29 15:55:47.697874,3.68543554810184
12353,2020-08-29 15:55:48.091425,3.68543554810184
12354,2020-08-29 15:55:48.376405,3.68543554810184
12355,2020-08-29 15:55:48.659381,3.68543554810184
12356,2020-08-29 15:55:49.003935,3.68543554810184
12357,2020-08-29 15:55:49.339956,3.68543554810184
12358,2020-08-29 15:55:49.732267,3.73853961406917
12359,2020-08-29 15:55:50.017542,3.73853961406917
12360,2020-08-29 15:55:50.362804,3.73853961406917
12361,2020-08-29 15:55:50.646207,3.73853961406917
12362,2020-08-29 15:55:51.006860,3.73853961406917
12363,2020-08-29 15:55:51.335420,3.73853961406917
12364,2020-08-29 15:55:51.744056,3.73853961406917
12365,2020-08-29 15:55:52.122336,3.73853961406917
12366,2020-08-29 15:55:52.397118,3.73853961406917
12367,2020-08-29 15:55:52.625941,3.79156167759743
12368,2020-08-29 15:55:52.954346,3.79156167759743
12369,2020-08-29 15:55:53.284774,3.79156167759743
12370,2020-08-29 15:55:53.533433,3.79156167759743
12371,2020-08-29 15:55:53.830962,3.79156167759743
12372,2020-08-29 15:55:54.139294,3.79156167759743
12373,2020-08-29 15:55:54.461242,3.79156167759743
12374,2020-08-29 15:55:54.751508,3.79156167759743
12375,2020-08-29 15:55:55.054101,3.79156167759743
12376,2020-08-29 15:55:55.330026,3.84450192020967
12377,2020-08-29 15:55:55.569250,3.84450192020967
12378,2020-08-29 15:55:55.800586,3.84450192020967
12379,2020-08-29 15:55:56.120657,3.84450192020967
12380,2020-08-29 15:55:56.376829,3.84450192020967
12381,2020-08-29 15:55:56.682287,3.84450192020967
12382,2020-08-29 15:55:56.925602,3.84450192020967
12383,2020-08-29 15:55:57.249894,3.84450192020967
12384,2020-08-29 15:55:57.546863,3.84450192020967
12385,2020-08-29 15:55:57.797468,3.84450192020967
12386,2020-08-29 15:55:58.110613,3.903274337002
12387,2020-08-29 15:55:58.489265,3.903274337002
12388,2020-08-29 15:55:58.768442,3.903274337002
12389,2020-08-29 15:55:59.092504,3.903274337002
12390,2020-08-29 15:55:59.420392,3.903274337002
12391,2020-08-29 15:55:59.802329,3.903274337002
12392,2020-08-29 15:56:00.127738,3.903274337002
12393,2020-08-29 15:56:00.440812,3.903274337002
12394,2020-08-29 15:56:00.672894,3.903274337002
12395,2020-08-29 15:56:01.004328,3.96195839023753
12396,2020-08-29 15:56:01.330024,3.96195839023753
12397,2020-08-29 15:56:01.675591,3.96195839023753
12398,2020-08-29 15:56:01.976925,3.96195839023753
12399,2020-08-29 15:56:02.292434,3.96195839023753
12400,2020-08-29 15:56:02.528997,3.96195839023753
12401,2020-08-29 15:56:02.810138,3.96195839023753
12402,2020-08-29 15:56:03.066004,3.96195839023753
12403,2020-08-29 15:56:03.341917,4.02055427007987
12404,2020-08-29 15:56:03.630575,4.02055427007987
12405,2020-08-29 15:56:03.973655,4.02055427007987
12406,2020-08-29 15:56:04.306155,4.02055427007987
12407,2020-08-29 15:56:04.637159,4.02055427007987
12408,2020-08-29 15:56:04.996031,4.02055427007987
12409,2020-08-29 15:56:05.257673,4.02055427007987
12410,2020-08-29 15:56:05.502761,4.02055427007987
12411,2020-08-29 15:56:05.808924,4.07906216552274
12412,2020-08-29 15:56:06.099486,4.07906216552274
12413,2020-08-29 15:56:06.444366,4.07906216552274
12414,2020-08-29 15:56:06.829997,4.07906216552274
12415,2020-08-29 15:56:07.197016,4.07906216552274
12416,2020-08-29 15:56:07.442216,4.07906216552274
12417,2020-08-29 15:56:07.749805,4.07906216552274
12418,2020-08-29 15:56:08.049803,4.07906216552274
12419,2020-08-29 15:56:08.392933,4.1374822644111
12420,2020-08-29 15:56:08.681242,4.1374822644111
12421,2020-08-29 15:56:09.006656,4.1374822644111
12422,2020-08-29 15:56:09.335785,4.1374822644111
12423,2020-08-29 15:56:09.633962,4.1374822644111
12424,2020-08-29 15:56:09.979740,4.1374822644111
12425,2020-08-29 15:56:10.340507,4.1374822644111
12426,2020-08-29 15:56:10.678059,4.19581475346179
12427,2020-08-29 15:56:11.064753,4.19581475346179
12428,2020-08-29 15:56:11.308498,4.19581475346179
12429,2020-08-29 15:56:11.594474,4.19581475346179
12430,2020-08-29 15:56:11.901452,4.19581475346179
12431,2020-08-29 15:56:12.224069,4.19581475346179
12432,2020-08-29 15:56:12.550652,4.19581475346179
12433,2020-08-29 15:56:12.868773,4.19581475346179
12434,2020-08-29 15:56:13.220718,4.19581475346179
12435,2020-08-29 15:56:13.498355,4.25405981828351
12436,2020-08-29 15:56:13.762808,4.25405981828351
12437,2020-08-29 15:56:14.087071,4.25405981828351
12438,2020-08-29 15:56:14.387494,4.25405981828351
12439,2020-08-29 15:56:14.618078,4.25405981828351
12440,2020-08-29 15:56:14.870918,4.25405981828351
12441,2020-08-29 15:56:15.209159,4.25405981828351
12442,2020-08-29 15:56:15.521262,4.25405981828351
12443,2020-08-29 15:56:15.779060,4.25405981828351
12444,2020-08-29 15:56:16.121325,4.25405981828351
12445,2020-08-29 15:56:16.433360,4.31221764339631
12446,2020-08-29 15:56:16.684065,4.31221764339631
12447,2020-08-29 15:56:16.997764,4.31221764339631
12448,2020-08-29 15:56:17.336209,4.31221764339631
12449,2020-08-29 15:56:17.617536,4.31221764339631
12450,2020-08-29 15:56:17.935879,4.31221764339631
12451,2020-08-29 15:56:18.185678,4.31221764339631
12452,2020-08-29 15:56:18.483842,4.31221764339631
12453,2020-08-29 15:56:18.804607,4.37078635629244
12454,2020-08-29 15:56:19.145180,4.37078635629244
12455,2020-08-29 15:56:19.593923,4.37078635629244
12456,2020-08-29 15:56:19.932099,4.37078635629244
12457,2020-08-29 15:56:20.233993,4.37078635629244
12458,2020-08-29 15:56:20.502283,4.37078635629244
12459,2020-08-29 15:56:20.798964,4.37078635629244
12460,2020-08-29 15:56:21.094172,4.37078635629244
12461,2020-08-29 15:56:21.452680,4.37078635629244
12462,2020-08-29 15:56:21.767719,4.42927989015664
12463,2020-08-29 15:56:22.024047,4.42927989015664
12464,2020-08-29 15:56:22.302554,4.42927989015664
12465,2020-08-29 15:56:22.637444,4.42927989015664
12466,2020-08-29 15:56:22.948932,4.42927989015664
12467,2020-08-29 15:56:23.223754,4.42927989015664
12468,2020-08-29 15:56:23.541124,4.42927989015664
12469,2020-08-29 15:56:23.874469,4.42927989015664
12470,2020-08-29 15:56:24.144106,4.42927989015664
12471,2020-08-29 15:56:24.470346,4.48769846394566
12472,2020-08-29 15:56:24.720143,4.48769846394566
12473,2020-08-29 15:56:24.984687,4.48769846394566
12474,2020-08-29 15:56:25.249306,4.48769846394566
12475,2020-08-29 15:56:25.578959,4.48769846394566
12476,2020-08-29 15:56:25.867827,4.48769846394566
12477,2020-08-29 15:56:26.152423,4.48769846394566
12478,2020-08-29 15:56:26.463540,4.48769846394566
12479,2020-08-29 15:56:26.804663,4.54604229511177
12480,2020-08-29 15:56:27.173068,4.54604229511177
12481,2020-08-29 15:56:27.497507,4.54604229511177
12482,2020-08-29 15:56:27.727621,4.54604229511177
12483,2020-08-29 15:56:27.987752,4.54604229511177
12484,2020-08-29 15:56:28.348013,4.54604229511177
12485,2020-08-29 15:56:28.734211,4.54604229511177
12486,2020-08-29 15:56:29.004735,4.54604229511177
12487,2020-08-29 15:56:29.326105,4.54604229511177
12488,2020-08-29 15:56:29.571634,4.60351003748298
12489,2020-08-29 15:56:29.888835,4.60351003748298
12490,2020-08-29 15:56:30.188104,4.60351003748298
12491,2020-08-29 15:56:30.494238,4.60351003748298
12492,2020-08-29 15:56:30.880245,4.60351003748298
12493,2020-08-29 15:56:31.217040,4.60351003748298
12494,2020-08-29 15:56:31.546942,4.60351003748298
12495,2020-08-29 15:56:31.909003,4.60351003748298
12496,2020-08-29 15:56:32.238106,4.66393001417471
12497,2020-08-29 15:56:32.549195,4.66393001417471
12498,2020-08-29 15:56:32.799479,4.66393001417471
12499,2020-08-29 15:56:33.140516,4.66393001417471
12500,2020-08-29 15:56:33.380397,4.66393001417471
12501,2020-08-29 15:56:33.638485,4.66393001417471
12502,2020-08-29 15:56:34.000733,4.66393001417471
12503,2020-08-29 15:56:34.322130,4.66393001417471
12504,2020-08-29 15:56:34.670706,4.71139773277886
12505,2020-08-29 15:56:34.927529,4.71139773277886
12506,2020-08-29 15:56:35.226020,4.71139773277886
12507,2020-08-29 15:56:35.549318,4.71139773277886
12508,2020-08-29 15:56:35.862443,4.71139773277886
12509,2020-08-29 15:56:36.187781,4.71139773277886
12510,2020-08-29 15:56:36.452260,4.71139773277886
12511,2020-08-29 15:56:36.743499,4.71139773277886
12512,2020-08-29 15:56:37.128819,4.75881537313808
12513,2020-08-29 15:56:37.470382,4.75881537313808
12514,2020-08-29 15:56:37.807556,4.75881537313808
12515,2020-08-29 15:56:38.140200,4.75881537313808
12516,2020-08-29 15:56:38.453894,4.75881537313808
12517,2020-08-29 15:56:38.734183,4.75881537313808
12518,2020-08-29 15:56:39.090128,4.75881537313808
12519,2020-08-29 15:56:39.298117,4.75881537313808
12520,2020-08-29 15:56:39.546754,4.75881537313808
12521,2020-08-29 15:56:39.847837,4.75881537313808
12522,2020-08-29 15:56:40.161879,4.80618303061394
12523,2020-08-29 15:56:40.490014,4.80618303061394
12524,2020-08-29 15:56:40.811196,4.80618303061394
12525,2020-08-29 15:56:41.070474,4.80618303061394
12526,2020-08-29 15:56:41.406487,4.80618303061394
12527,2020-08-29 15:56:41.725270,4.80618303061394
12528,2020-08-29 15:56:42.054540,4.80618303061394
12529,2020-08-29 15:56:42.364002,4.80618303061394
12530,2020-08-29 15:56:42.697200,4.80618303061394
12531,2020-08-29 15:56:42.912569,4.85350080006312
12532,2020-08-29 15:56:43.162155,4.85350080006312
12533,2020-08-29 15:56:43.491053,4.85350080006312
12534,2020-08-29 15:56:43.883853,4.85350080006312
12535,2020-08-29 15:56:44.264804,4.85350080006312
12536,2020-08-29 15:56:44.596824,4.85350080006312
12537,2020-08-29 15:56:44.928101,4.85350080006312
12538,2020-08-29 15:56:45.204395,4.85350080006312
12539,2020-08-29 15:56:45.576600,4.90076877584409
12540,2020-08-29 15:56:45.877977,4.90076877584409
12541,2020-08-29 15:56:46.200275,4.90076877584409
12542,2020-08-29 15:56:46.513514,4.90076877584409
12543,2020-08-29 15:56:46.852851,4.90076877584409
12544,2020-08-29 15:56:47.147668,4.90076877584409
12545,2020-08-29 15:56:47.448862,4.90076877584409
12546,2020-08-29 15:56:47.712856,4.90076877584409
12547,2020-08-29 15:56:48.002570,4.90076877584409
12548,2020-08-29 15:56:48.320646,4.90076877584409
12549,2020-08-29 15:56:48.644836,4.76358220017553
12550,2020-08-29 15:56:48.995831,4.76358220017553
12551,2020-08-29 15:56:49.348574,4.76358220017553
12552,2020-08-29 15:56:49.680431,4.76358220017553
12553,2020-08-29 15:56:50.045814,4.76358220017553
12554,2020-08-29 15:56:50.355901,4.76358220017553
12555,2020-08-29 15:56:50.664846,4.76358220017553
12556,2020-08-29 15:56:50.933444,4.76358220017553
12557,2020-08-29 15:56:51.228205,4.76358220017553
12558,2020-08-29 15:56:51.522833,4.6267599963694
12559,2020-08-29 15:56:51.780129,4.6267599963694
12560,2020-08-29 15:56:52.033813,4.6267599963694
12561,2020-08-29 15:56:52.344213,4.6267599963694
12562,2020-08-29 15:56:52.721382,4.6267599963694
12563,2020-08-29 15:56:53.031088,4.6267599963694
12564,2020-08-29 15:56:53.299803,4.6267599963694
12565,2020-08-29 15:56:53.609414,4.6267599963694
12566,2020-08-29 15:56:53.919122,4.6267599963694
12567,2020-08-29 15:56:54.200266,4.6267599963694
12568,2020-08-29 15:56:54.490370,4.49029890677475
12569,2020-08-29 15:56:54.736611,4.49029890677475
12570,2020-08-29 15:56:54.956509,4.49029890677475
12571,2020-08-29 15:56:55.198808,4.49029890677475
12572,2020-08-29 15:56:55.423257,4.49029890677475
12573,2020-08-29 15:56:55.671018,4.49029890677475
12574,2020-08-29 15:56:55.981204,4.49029890677475
12575,2020-08-29 15:56:56.236454,4.49029890677475
12576,2020-08-29 15:56:56.494636,4.49029890677475
12577,2020-08-29 15:56:56.834730,4.49029890677475
12578,2020-08-29 15:56:57.163346,4.49029890677475
12579,2020-08-29 15:56:57.448871,4.35419576597621
12580,2020-08-29 15:56:57.714944,4.35419576597621
12581,2020-08-29 15:56:57.975301,4.35419576597621
12582,2020-08-29 15:56:58.261635,4.35419576597621
12583,2020-08-29 15:56:58.522312,4.35419576597621
12584,2020-08-29 15:56:58.860418,4.35419576597621
12585,2020-08-29 15:56:59.183456,4.35419576597621
12586,2020-08-29 15:56:59.526608,4.35419576597621
12587,2020-08-29 15:56:59.787588,4.35419576597621
12588,2020-08-29 15:57:00.047147,4.35419576597621
12589,2020-08-29 15:57:00.326913,4.21844749644268
12590,2020-08-29 15:57:00.649371,4.21844749644268
12591,2020-08-29 15:57:00.980877,4.21844749644268
12592,2020-08-29 15:57:01.236858,4.21844749644268
12593,2020-08-29 15:57:01.534415,4.21844749644268
12594,2020-08-29 15:57:01.855016,4.21844749644268
12595,2020-08-29 15:57:02.176583,4.21844749644268
12596,2020-08-29 15:57:02.492179,4.21844749644268
12597,2020-08-29 15:57:02.702866,4.21844749644268
12598,2020-08-29 15:57:03.005892,4.10942212268489
12599,2020-08-29 15:57:03.363408,4.10942212268489
12600,2020-08-29 15:57:03.690466,4.10942212268489
12601,2020-08-29 15:57:03.924964,4.10942212268489
12602,2020-08-29 15:57:04.261541,4.10942212268489
12603,2020-08-29 15:57:04.572138,4.10942212268489
12604,2020-08-29 15:57:04.893343,4.10942212268489
12605,2020-08-29 15:57:05.172505,4.10942212268489
12606,2020-08-29 15:57:05.447531,4.00071568590872
12607,2020-08-29 15:57:05.733348,4.00071568590872
12608,2020-08-29 15:57:06.061382,4.00071568590872
12609,2020-08-29 15:57:06.325646,4.00071568590872
12610,2020-08-29 15:57:06.632035,4.00071568590872
12611,2020-08-29 15:57:06.982776,4.00071568590872
12612,2020-08-29 15:57:07.348270,4.00071568590872
12613,2020-08-29 15:57:07.672424,4.00071568590872
12614,2020-08-29 15:57:07.992487,4.00071568590872
12615,2020-08-29 15:57:08.332556,4.00071568590872
12616,2020-08-29 15:57:08.642517,3.89232495448799
12617,2020-08-29 15:57:08.921477,3.89232495448799
12618,2020-08-29 15:57:09.214965,3.89232495448799
12619,2020-08-29 15:57:09.466673,3.89232495448799
12620,2020-08-29 15:57:09.723550,3.89232495448799
12621,2020-08-29 15:57:10.071543,3.89232495448799
12622,2020-08-29 15:57:10.300260,3.89232495448799
12623,2020-08-29 15:57:10.564138,3.89232495448799
12624,2020-08-29 15:57:10.894276,3.89232495448799
12625,2020-08-29 15:57:11.191780,3.89232495448799
12626,2020-08-29 15:57:11.609447,3.78424677996304
12627,2020-08-29 15:57:11.904912,3.78424677996304
12628,2020-08-29 15:57:12.231776,3.78424677996304
12629,2020-08-29 15:57:12.605485,3.78424677996304
12630,2020-08-29 15:57:12.910305,3.78424677996304
12631,2020-08-29 15:57:13.188708,3.78424677996304
12632,2020-08-29 15:57:13.451869,3.78424677996304
12633,2020-08-29 15:57:13.775636,3.67647809329225
12634,2020-08-29 15:57:14.027370,3.67647809329225
12635,2020-08-29 15:57:14.264446,3.67647809329225
12636,2020-08-29 15:57:14.550814,3.67647809329225
12637,2020-08-29 15:57:14.855785,3.67647809329225
12638,2020-08-29 15:57:15.197270,3.67647809329225
12639,2020-08-29 15:57:15.485520,3.67647809329225
12640,2020-08-29 15:57:15.879083,3.67647809329225
12641,2020-08-29 15:57:16.234615,3.56901590141477
12642,2020-08-29 15:57:16.601759,3.56901590141477
12643,2020-08-29 15:57:16.854365,3.56901590141477
12644,2020-08-29 15:57:17.123990,3.56901590141477
12645,2020-08-29 15:57:17.420587,3.56901590141477
12646,2020-08-29 15:57:17.718841,3.56901590141477
12647,2020-08-29 15:57:18.003276,3.56901590141477
12648,2020-08-29 15:57:18.317499,3.56901590141477
12649,2020-08-29 15:57:18.666613,3.56901590141477
12650,2020-08-29 15:57:18.916630,3.46185728408963
12651,2020-08-29 15:57:19.188669,3.46185728408963
12652,2020-08-29 15:57:19.443103,3.46185728408963
12653,2020-08-29 15:57:19.684895,3.46185728408963
12654,2020-08-29 15:57:19.968686,3.46185728408963
12655,2020-08-29 15:57:20.271360,3.46185728408963
12656,2020-08-29 15:57:20.593232,3.46185728408963
12657,2020-08-29 15:57:20.955888,3.46185728408963
12658,2020-08-29 15:57:21.291216,3.46185728408963
12659,2020-08-29 15:57:21.644879,3.3549993909817
12660,2020-08-29 15:57:21.915866,3.3549993909817
12661,2020-08-29 15:57:22.200958,3.3549993909817
12662,2020-08-29 15:57:22.490098,3.3549993909817
12663,2020-08-29 15:57:22.827448,3.3549993909817
12664,2020-08-29 15:57:23.185164,3.3549993909817
12665,2020-08-29 15:57:23.442682,3.3549993909817
12666,2020-08-29 15:57:23.704593,3.3549993909817
12667,2020-08-29 15:57:24.053425,3.24843943896974
12668,2020-08-29 15:57:24.395506,3.24843943896974
12669,2020-08-29 15:57:24.743115,3.24843943896974
12670,2020-08-29 15:57:25.040571,3.24843943896974
12671,2020-08-29 15:57:25.322925,3.24843943896974
12672,2020-08-29 15:57:25.679446,3.24843943896974
12673,2020-08-29 15:57:26.039953,3.24843943896974
12674,2020-08-29 15:57:26.373216,3.24843943896974
12675,2020-08-29 15:57:26.642870,3.14217470965471
12676,2020-08-29 15:57:26.965682,3.14217470965471
12677,2020-08-29 15:57:27.360302,3.14217470965471
12678,2020-08-29 15:57:27.733814,3.14217470965471
12679,2020-08-29 15:57:28.039037,3.14217470965471
12680,2020-08-29 15:57:28.359917,3.14217470965471
12681,2020-08-29 15:57:28.656524,3.14217470965471
12682,2020-08-29 15:57:29.088627,3.03620254705002
12683,2020-08-29 15:57:29.375884,3.03620254705002
12684,2020-08-29 15:57:29.694525,3.03620254705002
12685,2020-08-29 15:57:30.014700,3.03620254705002
12686,2020-08-29 15:57:30.353259,3.03620254705002
12687,2020-08-29 15:57:30.716534,3.03620254705002
12688,2020-08-29 15:57:30.953060,3.03620254705002
12689,2020-08-29 15:57:31.277850,3.03620254705002
12690,2020-08-29 15:57:31.624131,3.03620254705002
12691,2020-08-29 15:57:31.833141,2.93052035543766
12692,2020-08-29 15:57:32.164044,2.93052035543766
12693,2020-08-29 15:57:32.498754,2.93052035543766
12694,2020-08-29 15:57:32.832107,2.93052035543766
12695,2020-08-29 15:57:33.154103,2.93052035543766
12696,2020-08-29 15:57:33.441001,2.93052035543766
12697,2020-08-29 15:57:33.759638,2.93052035543766
12698,2020-08-29 15:57:34.070002,2.93052035543766
12699,2020-08-29 15:57:34.324237,2.93052035543766
12700,2020-08-29 15:57:34.633715,2.82613934054075
12701,2020-08-29 15:57:34.895562,2.82613934054075
12702,2020-08-29 15:57:35.235994,2.82613934054075
12703,2020-08-29 15:57:35.504641,2.82613934054075
12704,2020-08-29 15:57:35.800204,2.82613934054075
12705,2020-08-29 15:57:36.112887,2.82613934054075
12706,2020-08-29 15:57:36.491430,2.82613934054075
12707,2020-08-29 15:57:36.801853,2.82613934054075
12708,2020-08-29 15:57:37.121048,2.72204164019406
12709,2020-08-29 15:57:37.537416,2.72204164019406
12710,2020-08-29 15:57:37.754851,2.72204164019406
12711,2020-08-29 15:57:38.025801,2.72204164019406
12712,2020-08-29 15:57:38.325565,2.72204164019406
12713,2020-08-29 15:57:38.637425,2.72204164019406
12714,2020-08-29 15:57:38.967740,2.72204164019406
12715,2020-08-29 15:57:39.190362,2.72204164019406
12716,2020-08-29 15:57:39.448087,2.61822482436683
12717,2020-08-29 15:57:39.686202,2.61822482436683
12718,2020-08-29 15:57:40.045429,2.61822482436683
12719,2020-08-29 15:57:40.346922,2.61822482436683
12720,2020-08-29 15:57:40.716170,2.61822482436683
12721,2020-08-29 15:57:40.979633,2.61822482436683
12722,2020-08-29 15:57:41.337758,2.61822482436683
12723,2020-08-29 15:57:41.697079,2.61822482436683
12724,2020-08-29 15:57:41.982112,2.51468651599852
12725,2020-08-29 15:57:42.277334,2.51468651599852
12726,2020-08-29 15:57:42.584310,2.51468651599852
12727,2020-08-29 15:57:42.844953,2.51468651599852
12728,2020-08-29 15:57:43.124422,2.51468651599852
