iteration,timestamp,T7
12729,2020-08-29 15:57:43.438393,2.51468651599852
12730,2020-08-29 15:57:43.766950,2.51468651599852
12731,2020-08-29 15:57:44.033019,2.51468651599852
12732,2020-08-29 15:57:44.297288,2.51468651599852
12733,2020-08-29 15:57:44.570663,2.4114243894949
12734,2020-08-29 15:57:44.936307,2.4114243894949
12735,2020-08-29 15:57:45.192765,2.4114243894949
12736,2020-08-29 15:57:45.457123,2.4114243894949
12737,2020-08-29 15:57:45.687087,2.4114243894949
12738,2020-08-29 15:57:45.976646,2.4114243894949
12739,2020-08-29 15:57:46.288249,2.4114243894949
12740,2020-08-29 15:57:46.623282,2.30843616932846
12741,2020-08-29 15:57:46.921313,2.30843616932846
12742,2020-08-29 15:57:47.151152,2.30843616932846
12743,2020-08-29 15:57:47.471312,2.30843616932846
12744,2020-08-29 15:57:47.718364,2.30843616932846
12745,2020-08-29 15:57:48.002183,2.30843616932846
12746,2020-08-29 15:57:48.320986,2.30843616932846
12747,2020-08-29 15:57:48.674110,2.30843616932846
12748,2020-08-29 15:57:49.002082,2.30843616932846
12749,2020-08-29 15:57:49.349997,2.20571962873717
12750,2020-08-29 15:57:49.686800,2.20571962873717
12751,2020-08-29 15:57:49.931129,2.20571962873717
12752,2020-08-29 15:57:50.231117,2.20571962873717
12753,2020-08-29 15:57:50.538885,2.20571962873717
12754,2020-08-29 15:57:50.846277,2.20571962873717
12755,2020-08-29 15:57:51.134462,2.20571962873717
12756,2020-08-29 15:57:51.488679,2.20571962873717
12757,2020-08-29 15:57:51.847946,2.20571962873717
12758,2020-08-29 15:57:52.169262,2.26287937645438
12759,2020-08-29 15:57:52.467253,2.26287937645438
12760,2020-08-29 15:57:52.728126,2.26287937645438
12761,2020-08-29 15:57:53.038198,2.26287937645438
12762,2020-08-29 15:57:53.393344,2.26287937645438
12763,2020-08-29 15:57:53.727919,2.26287937645438
12764,2020-08-29 15:57:54.059673,2.26287937645438
12765,2020-08-29 15:57:54.392565,2.26287937645438
12766,2020-08-29 15:57:54.711187,2.31992163339595
12767,2020-08-29 15:57:55.047865,2.31992163339595
12768,2020-08-29 15:57:55.362739,2.31992163339595
12769,2020-08-29 15:57:55.669873,2.31992163339595
12770,2020-08-29 15:57:56.020517,2.31992163339595
12771,2020-08-29 15:57:56.376427,2.31992163339595
12772,2020-08-29 15:57:56.680483,2.31992163339595
12773,2020-08-29 15:57:57.045675,2.31992163339595
12774,2020-08-29 15:57:57.358141,2.37684695275688
12775,2020-08-29 15:57:57.665479,2.37684695275688
12776,2020-08-29 15:57:57.957384,2.37684695275688
12777,2020-08-29 15:57:58.345060,2.37684695275688
12778,2020-08-29 15:57:58.595601,2.37684695275688
12779,2020-08-29 15:57:58.870051,2.37684695275688
12780,2020-08-29 15:57:59.154421,2.37684695275688
12781,2020-08-29 15:57:59.494351,2.37684695275688
12782,2020-08-29 15:57:59.754950,2.37684695275688
12783,2020-08-29 15:58:00.068703,2.43365588351554
12784,2020-08-29 15:58:00.358343,2.43365588351554
12785,2020-08-29 15:58:00.616812,2.43365588351554
12786,2020-08-29 15:58:00.848993,2.43365588351554
12787,2020-08-29 15:58:01.194179,2.43365588351554
12788,2020-08-29 15:58:01.455541,2.43365588351554
12789,2020-08-29 15:58:01.699386,2.43365588351554
12790,2020-08-29 15:58:01.968556,2.43365588351554
12791,2020-08-29 15:58:02.288731,2.43365588351554
12792,2020-08-29 15:58:02.623090,2.43365588351554
12793,2020-08-29 15:58:02.877458,2.4903489704965
12794,2020-08-29 15:58:03.154043,2.4903489704965
12795,2020-08-29 15:58:03.480229,2.4903489704965
12796,2020-08-29 15:58:03.732949,2.4903489704965
12797,2020-08-29 15:58:04.051503,2.4903489704965
12798,2020-08-29 15:58:04.282867,2.4903489704965
12799,2020-08-29 15:58:04.644388,2.4903489704965
12800,2020-08-29 15:58:04.973875,2.4903489704965
12801,2020-08-29 15:58:05.332062,2.55421531373524
12802,2020-08-29 15:58:05.654458,2.55421531373524
12803,2020-08-29 15:58:05.949817,2.55421531373524
12804,2020-08-29 15:58:06.238726,2.55421531373524
12805,2020-08-29 15:58:06.535592,2.55421531373524
12806,2020-08-29 15:58:06.877837,2.55421531373524
12807,2020-08-29 15:58:07.198095,2.55421531373524
12808,2020-08-29 15:58:07.476209,2.55421531373524
12809,2020-08-29 15:58:07.792206,2.55421531373524
12810,2020-08-29 15:58:08.149137,2.55421531373524
12811,2020-08-29 15:58:08.403492,2.61795428617081
12812,2020-08-29 15:58:08.707423,2.61795428617081
12813,2020-08-29 15:58:09.053734,2.61795428617081
12814,2020-08-29 15:58:09.329198,2.61795428617081
12815,2020-08-29 15:58:09.671784,2.61795428617081
12816,2020-08-29 15:58:09.920875,2.61795428617081
12817,2020-08-29 15:58:10.170488,2.61795428617081
12818,2020-08-29 15:58:10.419905,2.61795428617081
12819,2020-08-29 15:58:10.734991,2.61795428617081
12820,2020-08-29 15:58:10.971490,2.61795428617081
12821,2020-08-29 15:58:11.271032,2.68156647219158
12822,2020-08-29 15:58:11.596237,2.68156647219158
12823,2020-08-29 15:58:11.950817,2.68156647219158
12824,2020-08-29 15:58:12.267576,2.68156647219158
12825,2020-08-29 15:58:12.587488,2.68156647219158
12826,2020-08-29 15:58:12.905875,2.68156647219158
12827,2020-08-29 15:58:13.232620,2.68156647219158
12828,2020-08-29 15:58:13.529700,2.74505245172195
12829,2020-08-29 15:58:13.820629,2.74505245172195
12830,2020-08-29 15:58:14.114432,2.74505245172195
12831,2020-08-29 15:58:14.441680,2.74505245172195
12832,2020-08-29 15:58:14.749274,2.74505245172195
12833,2020-08-29 15:58:15.090410,2.74505245172195
12834,2020-08-29 15:58:15.406466,2.74505245172195
12835,2020-08-29 15:58:15.734732,2.74505245172195
12836,2020-08-29 15:58:16.056502,2.80841280029151
12837,2020-08-29 15:58:16.328272,2.80841280029151
12838,2020-08-29 15:58:16.685837,2.80841280029151
12839,2020-08-29 15:58:16.977626,2.80841280029151
12840,2020-08-29 15:58:17.326923,2.80841280029151
12841,2020-08-29 15:58:17.597801,2.80841280029151
12842,2020-08-29 15:58:17.923660,2.80841280029151
12843,2020-08-29 15:58:18.187395,2.80841280029151
12844,2020-08-29 15:58:18.482469,2.80841280029151
12845,2020-08-29 15:58:18.877811,2.87164808910205
12846,2020-08-29 15:58:19.127460,2.87164808910205
12847,2020-08-29 15:58:19.396587,2.87164808910205
12848,2020-08-29 15:58:19.683530,2.87164808910205
12849,2020-08-29 15:58:19.997210,2.87164808910205
12850,2020-08-29 15:58:20.344510,2.87164808910205
12851,2020-08-29 15:58:20.590924,2.87164808910205
12852,2020-08-29 15:58:20.942551,2.87164808910205
12853,2020-08-29 15:58:21.256479,2.93475888509272
12854,2020-08-29 15:58:21.493270,2.93475888509272
12855,2020-08-29 15:58:21.726840,2.93475888509272
12856,2020-08-29 15:58:21.986195,2.93475888509272
12857,2020-08-29 15:58:22.293950,2.93475888509272
12858,2020-08-29 15:58:22.536237,2.93475888509272
12859,2020-08-29 15:58:22.864612,2.93475888509272
12860,2020-08-29 15:58:23.191413,2.93475888509272
12861,2020-08-29 15:58:23.462959,2.93475888509272
12862,2020-08-29 15:58:23.721434,2.93475888509272
12863,2020-08-29 15:58:24.003432,2.99774575100328
12864,2020-08-29 15:58:24.356333,2.99774575100328
12865,2020-08-29 15:58:24.640711,2.99774575100328
12866,2020-08-29 15:58:24.912402,2.99774575100328
12867,2020-08-29 15:58:25.253065,2.99774575100328
12868,2020-08-29 15:58:25.575892,2.99774575100328
12869,2020-08-29 15:58:25.855572,2.99774575100328
12870,2020-08-29 15:58:26.108879,2.99774575100328
12871,2020-08-29 15:58:26.458552,3.06060924543561
12872,2020-08-29 15:58:26.739159,3.06060924543561
12873,2020-08-29 15:58:27.110155,3.06060924543561
12874,2020-08-29 15:58:27.362184,3.06060924543561
12875,2020-08-29 15:58:27.781765,3.06060924543561
12876,2020-08-29 15:58:28.112369,3.06060924543561
12877,2020-08-29 15:58:28.452310,3.06060924543561
12878,2020-08-29 15:58:28.687695,3.06060924543561
12879,2020-08-29 15:58:28.972831,3.06060924543561
12880,2020-08-29 15:58:29.305209,3.12334992291352
12881,2020-08-29 15:58:29.595827,3.12334992291352
12882,2020-08-29 15:58:29.926139,3.12334992291352
12883,2020-08-29 15:58:30.251452,3.12334992291352
12884,2020-08-29 15:58:30.566119,3.12334992291352
12885,2020-08-29 15:58:30.843965,3.12334992291352
12886,2020-08-29 15:58:31.091481,3.12334992291352
12887,2020-08-29 15:58:31.372705,3.12334992291352
12888,2020-08-29 15:58:31.659866,3.12334992291352
12889,2020-08-29 15:58:31.973559,3.12334992291352
12890,2020-08-29 15:58:32.217289,3.18596833394089
12891,2020-08-29 15:58:32.472426,3.18596833394089
12892,2020-08-29 15:58:32.785384,3.18596833394089
12893,2020-08-29 15:58:33.015677,3.18596833394089
12894,2020-08-29 15:58:33.268883,3.18596833394089
12895,2020-08-29 15:58:33.671312,3.18596833394089
12896,2020-08-29 15:58:33.931184,3.18596833394089
12897,2020-08-29 15:58:34.172996,3.18596833394089
12898,2020-08-29 15:58:34.453020,3.18596833394089
12899,2020-08-29 15:58:34.681686,3.18596833394089
12900,2020-08-29 15:58:35.015981,3.18596833394089
12901,2020-08-29 15:58:35.305228,3.24846502505837
12902,2020-08-29 15:58:35.603093,3.24846502505837
12903,2020-08-29 15:58:35.951923,3.24846502505837
12904,2020-08-29 15:58:36.291976,3.24846502505837
12905,2020-08-29 15:58:36.607156,3.24846502505837
12906,2020-08-29 15:58:36.893674,3.24846502505837
12907,2020-08-29 15:58:37.164497,3.24846502505837
12908,2020-08-29 15:58:37.512998,3.24846502505837
12909,2020-08-29 15:58:37.828375,3.24846502505837
12910,2020-08-29 15:58:38.144517,3.2849944886855
12911,2020-08-29 15:58:38.446951,3.2849944886855
12912,2020-08-29 15:58:38.736594,3.2849944886855
12913,2020-08-29 15:58:39.052042,3.2849944886855
12914,2020-08-29 15:58:39.344509,3.2849944886855
12915,2020-08-29 15:58:39.637548,3.2849944886855
12916,2020-08-29 15:58:39.901962,3.2849944886855
12917,2020-08-29 15:58:40.233610,3.2849944886855
12918,2020-08-29 15:58:40.538844,3.2849944886855
12919,2020-08-29 15:58:40.878416,3.3214705708329
12920,2020-08-29 15:58:41.217732,3.3214705708329
12921,2020-08-29 15:58:41.548204,3.3214705708329
12922,2020-08-29 15:58:41.809102,3.3214705708329
12923,2020-08-29 15:58:42.137754,3.3214705708329
12924,2020-08-29 15:58:42.404986,3.3214705708329
12925,2020-08-29 15:58:42.670169,3.3214705708329
12926,2020-08-29 15:58:43.065428,3.3214705708329
12927,2020-08-29 15:58:43.406216,3.35789353536191
12928,2020-08-29 15:58:43.685629,3.35789353536191
12929,2020-08-29 15:58:43.947159,3.35789353536191
12930,2020-08-29 15:58:44.190315,3.35789353536191
12931,2020-08-29 15:58:44.493363,3.35789353536191
12932,2020-08-29 15:58:44.837671,3.35789353536191
12933,2020-08-29 15:58:45.155593,3.35789353536191
12934,2020-08-29 15:58:45.447911,3.35789353536191
12935,2020-08-29 15:58:45.802272,3.35789353536191
12936,2020-08-29 15:58:46.104550,3.35789353536191
12937,2020-08-29 15:58:46.448722,3.39426364436328
12938,2020-08-29 15:58:46.776993,3.39426364436328
12939,2020-08-29 15:58:47.127683,3.39426364436328
12940,2020-08-29 15:58:47.465749,3.39426364436328
12941,2020-08-29 15:58:47.748757,3.39426364436328
12942,2020-08-29 15:58:48.159991,3.39426364436328
12943,2020-08-29 15:58:48.459876,3.39426364436328
12944,2020-08-29 15:58:48.684124,3.39426364436328
12945,2020-08-29 15:58:49.041002,3.43058115817348
12946,2020-08-29 15:58:49.336771,3.43058115817348
12947,2020-08-29 15:58:49.619994,3.43058115817348
12948,2020-08-29 15:58:49.985865,3.43058115817348
12949,2020-08-29 15:58:50.235198,3.43058115817348
12950,2020-08-29 15:58:50.521586,3.43058115817348
12951,2020-08-29 15:58:50.804850,3.43058115817348
12952,2020-08-29 15:58:51.128119,3.43058115817348
12953,2020-08-29 15:58:51.459521,3.46684633539085
12954,2020-08-29 15:58:51.800061,3.46684633539085
12955,2020-08-29 15:58:52.167592,3.46684633539085
12956,2020-08-29 15:58:52.512841,3.46684633539085
12957,2020-08-29 15:58:52.835884,3.46684633539085
12958,2020-08-29 15:58:53.171716,3.46684633539085
12959,2020-08-29 15:58:53.397769,3.46684633539085
12960,2020-08-29 15:58:53.669305,3.46684633539085
12961,2020-08-29 15:58:53.954747,3.46684633539085
12962,2020-08-29 15:58:54.207429,3.50305943289148
12963,2020-08-29 15:58:54.523265,3.50305943289148
12964,2020-08-29 15:58:54.826616,3.50305943289148
12965,2020-08-29 15:58:55.166241,3.50305943289148
12966,2020-08-29 15:58:55.542283,3.50305943289148
12967,2020-08-29 15:58:55.814027,3.50305943289148
12968,2020-08-29 15:58:56.062246,3.50305943289148
12969,2020-08-29 15:58:56.319711,3.50305943289148
12970,2020-08-29 15:58:56.640237,3.50305943289148
12971,2020-08-29 15:58:56.923402,3.5392207058448
12972,2020-08-29 15:58:57.246035,3.5392207058448
12973,2020-08-29 15:58:57.484790,3.5392207058448
12974,2020-08-29 15:58:57.851914,3.5392207058448
12975,2020-08-29 15:58:58.126182,3.5392207058448
12976,2020-08-29 15:58:58.404362,3.5392207058448
12977,2020-08-29 15:58:58.724101,3.5392207058448
12978,2020-08-29 15:58:59.027360,3.5392207058448
12979,2020-08-29 15:58:59.298757,3.5392207058448
12980,2020-08-29 15:58:59.618013,3.5392207058448
12981,2020-08-29 15:58:59.987045,3.5442760641086
12982,2020-08-29 15:59:00.229378,3.5442760641086
12983,2020-08-29 15:59:00.486376,3.5442760641086
12984,2020-08-29 15:59:00.815136,3.5442760641086
12985,2020-08-29 15:59:01.178477,3.5442760641086
12986,2020-08-29 15:59:01.476375,3.5442760641086
12987,2020-08-29 15:59:01.842675,3.5442760641086
12988,2020-08-29 15:59:02.100976,3.5442760641086
12989,2020-08-29 15:59:02.362775,3.5442760641086
12990,2020-08-29 15:59:02.644161,3.595808979816
12991,2020-08-29 15:59:02.989318,3.595808979816
12992,2020-08-29 15:59:03.328246,3.595808979816
12993,2020-08-29 15:59:03.661665,3.595808979816
12994,2020-08-29 15:59:03.911019,3.595808979816
12995,2020-08-29 15:59:04.268485,3.595808979816
12996,2020-08-29 15:59:04.539116,3.595808979816
12997,2020-08-29 15:59:04.788778,3.595808979816
12998,2020-08-29 15:59:05.050860,3.595808979816
12999,2020-08-29 15:59:05.296747,3.595808979816
13000,2020-08-29 15:59:05.540322,3.65567143318452
13001,2020-08-29 15:59:05.880878,3.65567143318452
13002,2020-08-29 15:59:06.210579,3.65567143318452
13003,2020-08-29 15:59:06.486137,3.65567143318452
13004,2020-08-29 15:59:06.828806,3.65567143318452
13005,2020-08-29 15:59:07.179587,3.65567143318452
13006,2020-08-29 15:59:07.465495,3.65567143318452
13007,2020-08-29 15:59:07.721805,3.65567143318452
13008,2020-08-29 15:59:08.040880,3.65567143318452
13009,2020-08-29 15:59:08.363302,3.71546478068993
13010,2020-08-29 15:59:08.691348,3.71546478068993
13011,2020-08-29 15:59:08.980986,3.71546478068993
13012,2020-08-29 15:59:09.293159,3.71546478068993
13013,2020-08-29 15:59:09.624883,3.71546478068993
13014,2020-08-29 15:59:09.932066,3.71546478068993
13015,2020-08-29 15:59:10.201699,3.71546478068993
13016,2020-08-29 15:59:10.564880,3.71546478068993
13017,2020-08-29 15:59:10.925386,3.77518916750252
13018,2020-08-29 15:59:11.246669,3.77518916750252
13019,2020-08-29 15:59:11.558290,3.77518916750252
13020,2020-08-29 15:59:11.844822,3.77518916750252
13021,2020-08-29 15:59:12.178196,3.77518916750252
13022,2020-08-29 15:59:12.518557,3.77518916750252
13023,2020-08-29 15:59:12.855641,3.77518916750252
13024,2020-08-29 15:59:13.141774,3.77518916750252
13025,2020-08-29 15:59:13.454738,3.77518916750252
13026,2020-08-29 15:59:13.821454,3.77518916750252
13027,2020-08-29 15:59:14.147520,3.81549832232297
13028,2020-08-29 15:59:14.422387,3.81549832232297
13029,2020-08-29 15:59:14.738550,3.81549832232297
13030,2020-08-29 15:59:15.105940,3.81549832232297
13031,2020-08-29 15:59:15.388204,3.81549832232297
13032,2020-08-29 15:59:15.637238,3.81549832232297
13033,2020-08-29 15:59:15.975958,3.85279116711411
13034,2020-08-29 15:59:16.331655,3.85279116711411
13035,2020-08-29 15:59:16.624920,3.85279116711411
13036,2020-08-29 15:59:16.947313,3.85279116711411
13037,2020-08-29 15:59:17.188875,3.85279116711411
13038,2020-08-29 15:59:17.417443,3.85279116711411
13039,2020-08-29 15:59:17.731090,3.85279116711411
13040,2020-08-29 15:59:17.972590,3.85279116711411
13041,2020-08-29 15:59:18.248902,3.85279116711411
13042,2020-08-29 15:59:18.577424,3.85279116711411
13043,2020-08-29 15:59:18.910233,3.85279116711411
13044,2020-08-29 15:59:19.182099,3.85279116711411
13045,2020-08-29 15:59:19.462430,3.85279116711411
13046,2020-08-29 15:59:19.769887,3.85279116711411
13047,2020-08-29 15:59:20.113861,3.85279116711411
13048,2020-08-29 15:59:20.348789,3.85279116711411
13049,2020-08-29 15:59:20.609978,3.85279116711411
13050,2020-08-29 15:59:20.950131,3.85279116711411
13051,2020-08-29 15:59:21.272359,3.85279116711411
13052,2020-08-29 15:59:21.656890,3.85279116711411
13053,2020-08-29 15:59:21.982038,3.85279116711411
13054,2020-08-29 15:59:22.291839,3.85279116711411
13055,2020-08-29 15:59:22.601850,3.9344095312092
13056,2020-08-29 15:59:22.977319,3.9344095312092
13057,2020-08-29 15:59:23.348427,3.9344095312092
13058,2020-08-29 15:59:23.671916,3.9344095312092
13059,2020-08-29 15:59:24.051290,3.9344095312092
13060,2020-08-29 15:59:24.334857,3.9344095312092
13061,2020-08-29 15:59:24.658087,4.02064808301361
13062,2020-08-29 15:59:24.989659,4.02064808301361
13063,2020-08-29 15:59:25.264861,4.02064808301361
13064,2020-08-29 15:59:25.527389,4.02064808301361
13065,2020-08-29 15:59:25.800776,4.02064808301361
13066,2020-08-29 15:59:26.046545,4.02064808301361
13067,2020-08-29 15:59:26.364138,4.02064808301361
13068,2020-08-29 15:59:26.670833,4.02064808301361
13069,2020-08-29 15:59:26.954231,4.10678891330164
13070,2020-08-29 15:59:27.279419,4.10678891330164
13071,2020-08-29 15:59:27.615668,4.10678891330164
13072,2020-08-29 15:59:27.862652,4.10678891330164
13073,2020-08-29 15:59:28.154715,4.10678891330164
13074,2020-08-29 15:59:28.406482,4.10678891330164
13075,2020-08-29 15:59:28.686167,4.10678891330164
13076,2020-08-29 15:59:28.966442,4.10678891330164
13077,2020-08-29 15:59:29.234824,4.10678891330164
13078,2020-08-29 15:59:29.557391,4.19283221595721
13079,2020-08-29 15:59:29.870019,4.19283221595721
13080,2020-08-29 15:59:30.105579,4.19283221595721
13081,2020-08-29 15:59:30.451582,4.19283221595721
13082,2020-08-29 15:59:30.703989,4.19283221595721
13083,2020-08-29 15:59:30.925087,4.19283221595721
13084,2020-08-29 15:59:31.264603,4.19283221595721
13085,2020-08-29 15:59:31.460337,4.19283221595721
13086,2020-08-29 15:59:31.744925,4.19283221595721
13087,2020-08-29 15:59:32.006610,4.19283221595721
13088,2020-08-29 15:59:32.292227,4.27877818277496
13089,2020-08-29 15:59:32.639646,4.27877818277496
13090,2020-08-29 15:59:32.965271,4.27877818277496
13091,2020-08-29 15:59:33.223742,4.27877818277496
13092,2020-08-29 15:59:33.528636,4.27877818277496
13093,2020-08-29 15:59:33.812821,4.27877818277496
13094,2020-08-29 15:59:34.108246,4.27877818277496
13095,2020-08-29 15:59:34.374114,4.27877818277496
13096,2020-08-29 15:59:34.665606,4.36462700351707
13097,2020-08-29 15:59:34.982716,4.36462700351707
13098,2020-08-29 15:59:35.290740,4.36462700351707
13099,2020-08-29 15:59:35.608917,4.36462700351707
13100,2020-08-29 15:59:35.978288,4.36462700351707
13101,2020-08-29 15:59:36.227864,4.36462700351707
13102,2020-08-29 15:59:36.557158,4.36462700351707
13103,2020-08-29 15:59:36.868838,4.36462700351707
13104,2020-08-29 15:59:37.095913,4.45037886596782
13105,2020-08-29 15:59:37.380756,4.45037886596782
13106,2020-08-29 15:59:37.718583,4.45037886596782
13107,2020-08-29 15:59:38.054220,4.45037886596782
13108,2020-08-29 15:59:38.291677,4.45037886596782
13109,2020-08-29 15:59:38.614988,4.45037886596782
13110,2020-08-29 15:59:38.858054,4.45037886596782
13111,2020-08-29 15:59:39.210058,4.45037886596782
13112,2020-08-29 15:59:39.532006,4.45037886596782
13113,2020-08-29 15:59:39.825785,4.45037886596782
13114,2020-08-29 15:59:40.084817,4.53603395598604
13115,2020-08-29 15:59:40.361177,4.53603395598604
13116,2020-08-29 15:59:40.701714,4.53603395598604
13117,2020-08-29 15:59:40.979904,4.53603395598604
13118,2020-08-29 15:59:41.230683,4.53603395598604
13119,2020-08-29 15:59:41.521752,4.53603395598604
13120,2020-08-29 15:59:41.899379,4.53603395598604
13121,2020-08-29 15:59:42.238651,4.53603395598604
13122,2020-08-29 15:59:42.501796,4.53603395598604
13123,2020-08-29 15:59:42.814321,4.62159245755559
13124,2020-08-29 15:59:43.129193,4.62159245755559
13125,2020-08-29 15:59:43.436072,4.62159245755559
13126,2020-08-29 15:59:43.767090,4.62159245755559
13127,2020-08-29 15:59:44.046980,4.62159245755559
13128,2020-08-29 15:59:44.295209,4.62159245755559
13129,2020-08-29 15:59:44.687544,4.62159245755559
13130,2020-08-29 15:59:45.046443,4.62159245755559
13131,2020-08-29 15:59:45.304760,4.62159245755559
13132,2020-08-29 15:59:45.607747,4.70705455283391
13133,2020-08-29 15:59:45.849469,4.70705455283391
13134,2020-08-29 15:59:46.118091,4.70705455283391
13135,2020-08-29 15:59:46.397940,4.70705455283391
13136,2020-08-29 15:59:46.731172,4.70705455283391
13137,2020-08-29 15:59:47.106926,4.70705455283391
13138,2020-08-29 15:59:47.433069,4.70705455283391
13139,2020-08-29 15:59:47.739591,4.70705455283391
13140,2020-08-29 15:59:48.062818,4.70705455283391
13141,2020-08-29 15:59:48.216735,4.79242042219875
13142,2020-08-29 15:59:48.485893,4.79242042219875
13143,2020-08-29 15:59:48.800807,4.79242042219875
13144,2020-08-29 15:59:49.097017,4.79242042219875
13145,2020-08-29 15:59:49.420370,4.79242042219875
13146,2020-08-29 15:59:49.659815,4.79242042219875
13147,2020-08-29 15:59:49.928171,4.79242042219875
13148,2020-08-29 15:59:50.217322,4.79242042219875
13149,2020-08-29 15:59:50.545976,4.79242042219875
13150,2020-08-29 15:59:50.900908,4.92514819066687
13151,2020-08-29 15:59:51.197561,4.92514819066687
13152,2020-08-29 15:59:51.528490,4.92514819066687
13153,2020-08-29 15:59:51.829979,4.92514819066687
13154,2020-08-29 15:59:52.116739,4.92514819066687
13155,2020-08-29 15:59:52.471425,4.92514819066687
13156,2020-08-29 15:59:52.749253,4.92514819066687
13157,2020-08-29 15:59:53.037550,4.92514819066687
13158,2020-08-29 15:59:53.344711,4.92514819066687
13159,2020-08-29 15:59:53.662175,5.00026974070718
13160,2020-08-29 15:59:53.937170,5.00026974070718
13161,2020-08-29 15:59:54.285156,5.00026974070718
13162,2020-08-29 15:59:54.619989,5.00026974070718
13163,2020-08-29 15:59:54.911201,5.00026974070718
13164,2020-08-29 15:59:55.234402,5.00026974070718
13165,2020-08-29 15:59:55.493621,5.00026974070718
13166,2020-08-29 15:59:55.775036,5.00026974070718
13167,2020-08-29 15:59:56.086332,5.00026974070718
13168,2020-08-29 15:59:56.368748,5.00026974070718
13169,2020-08-29 15:59:56.689797,5.00026974070718
13170,2020-08-29 15:59:57.046919,5.00026974070718
13171,2020-08-29 15:59:57.319269,5.00026974070718
13172,2020-08-29 15:59:57.671855,5.00026974070718
13173,2020-08-29 15:59:57.996803,5.00026974070718
13174,2020-08-29 15:59:58.238805,5.00026974070718
13175,2020-08-29 15:59:58.504973,5.00026974070718
13176,2020-08-29 15:59:58.745732,5.00026974070718
13177,2020-08-29 15:59:59.068655,5.00026974070718
13178,2020-08-29 15:59:59.429021,5.00026974070718
13179,2020-08-29 15:59:59.684633,5.00026974070718
13180,2020-08-29 16:00:00.052297,4.92550519112621
13181,2020-08-29 16:00:00.381645,4.92550519112621
13182,2020-08-29 16:00:00.735811,4.92550519112621
13183,2020-08-29 16:00:01.068138,4.92550519112621
13184,2020-08-29 16:00:01.444649,4.92550519112621
13185,2020-08-29 16:00:01.736714,4.92550519112621
13186,2020-08-29 16:00:02.102289,4.92550519112621
13187,2020-08-29 16:00:02.448992,4.92550519112621
13188,2020-08-29 16:00:02.771770,4.85105584287822
13189,2020-08-29 16:00:03.049285,4.85105584287822
13190,2020-08-29 16:00:03.348338,4.85105584287822
13191,2020-08-29 16:00:03.634509,4.85105584287822
13192,2020-08-29 16:00:03.970070,4.85105584287822
13193,2020-08-29 16:00:04.213186,4.85105584287822
13194,2020-08-29 16:00:04.462018,4.85105584287822
13195,2020-08-29 16:00:04.739508,4.85105584287822
13196,2020-08-29 16:00:05.085740,4.85105584287822
13197,2020-08-29 16:00:05.364080,4.77691637129071
13198,2020-08-29 16:00:05.677568,4.77691637129071
13199,2020-08-29 16:00:05.942459,4.77691637129071
13200,2020-08-29 16:00:06.173320,4.77691637129071
13201,2020-08-29 16:00:06.462332,4.77691637129071
13202,2020-08-29 16:00:06.801985,4.77691637129071
13203,2020-08-29 16:00:07.056581,4.77691637129071
13204,2020-08-29 16:00:07.285680,4.77691637129071
13205,2020-08-29 16:00:07.534325,4.77691637129071
13206,2020-08-29 16:00:07.869585,4.70308167357597
13207,2020-08-29 16:00:08.184737,4.70308167357597
13208,2020-08-29 16:00:08.478977,4.70308167357597
13209,2020-08-29 16:00:08.835121,4.70308167357597
13210,2020-08-29 16:00:09.139050,4.70308167357597
13211,2020-08-29 16:00:09.498550,4.70308167357597
13212,2020-08-29 16:00:09.784529,4.70308167357597
13213,2020-08-29 16:00:09.996326,4.70308167357597
13214,2020-08-29 16:00:10.304927,4.70308167357597
13215,2020-08-29 16:00:10.680884,4.62954684972006
13216,2020-08-29 16:00:10.990454,4.62954684972006
13217,2020-08-29 16:00:11.257784,4.62954684972006
13218,2020-08-29 16:00:11.576059,4.62954684972006
13219,2020-08-29 16:00:11.807613,4.62954684972006
13220,2020-08-29 16:00:12.091845,4.62954684972006
13221,2020-08-29 16:00:12.327523,4.62954684972006
13222,2020-08-29 16:00:12.609357,4.62954684972006
13223,2020-08-29 16:00:12.891266,4.62954684972006
13224,2020-08-29 16:00:13.194815,4.62954684972006
13225,2020-08-29 16:00:13.542958,4.5563071858809
13226,2020-08-29 16:00:13.810884,4.5563071858809
13227,2020-08-29 16:00:14.083511,4.5563071858809
13228,2020-08-29 16:00:14.368210,4.5563071858809
13229,2020-08-29 16:00:14.601736,4.5563071858809
13230,2020-08-29 16:00:14.896477,4.5563071858809
13231,2020-08-29 16:00:15.253769,4.5563071858809
13232,2020-08-29 16:00:15.474996,4.5563071858809
13233,2020-08-29 16:00:15.797036,4.5563071858809
13234,2020-08-29 16:00:16.131933,4.48335814008031
13235,2020-08-29 16:00:16.483542,4.48335814008031
13236,2020-08-29 16:00:16.791341,4.48335814008031
13237,2020-08-29 16:00:17.120314,4.48335814008031
13238,2020-08-29 16:00:17.417990,4.48335814008031
13239,2020-08-29 16:00:17.755573,4.48335814008031
13240,2020-08-29 16:00:18.009136,4.48335814008031
13241,2020-08-29 16:00:18.320314,4.41069532973756
13242,2020-08-29 16:00:18.654321,4.41069532973756
13243,2020-08-29 16:00:18.982507,4.41069532973756
13244,2020-08-29 16:00:19.309757,4.41069532973756
13245,2020-08-29 16:00:19.596140,4.41069532973756
13246,2020-08-29 16:00:19.844354,4.41069532973756
13247,2020-08-29 16:00:20.100392,4.41069532973756
13248,2020-08-29 16:00:20.359844,4.41069532973756
13249,2020-08-29 16:00:20.651929,4.41069532973756
13250,2020-08-29 16:00:20.935170,4.33831452070663
13251,2020-08-29 16:00:21.224258,4.33831452070663
13252,2020-08-29 16:00:21.456486,4.33831452070663
13253,2020-08-29 16:00:21.777394,4.33831452070663
13254,2020-08-29 16:00:22.062792,4.33831452070663
13255,2020-08-29 16:00:22.358784,4.33831452070663
13256,2020-08-29 16:00:22.658894,4.33831452070663
13257,2020-08-29 16:00:22.936887,4.33831452070663
13258,2020-08-29 16:00:23.245071,4.26621161755898
13259,2020-08-29 16:00:23.577464,4.26621161755898
13260,2020-08-29 16:00:23.862532,4.26621161755898
13261,2020-08-29 16:00:24.210799,4.26621161755898
13262,2020-08-29 16:00:24.463152,4.26621161755898
13263,2020-08-29 16:00:24.744985,4.26621161755898
13264,2020-08-29 16:00:25.074599,4.26621161755898
13265,2020-08-29 16:00:25.338284,4.26621161755898
13266,2020-08-29 16:00:25.676327,4.26621161755898
13267,2020-08-29 16:00:25.911546,4.26621161755898
13268,2020-08-29 16:00:26.220146,4.1841994835618
13269,2020-08-29 16:00:26.488359,4.1841994835618
13270,2020-08-29 16:00:26.838620,4.1841994835618
13271,2020-08-29 16:00:27.188976,4.1841994835618
13272,2020-08-29 16:00:27.528918,4.1841994835618
13273,2020-08-29 16:00:27.827902,4.1841994835618
13274,2020-08-29 16:00:28.124100,4.1841994835618
13275,2020-08-29 16:00:28.454605,4.1841994835618
13276,2020-08-29 16:00:28.686266,4.1841994835618
13277,2020-08-29 16:00:28.970196,4.1841994835618
13278,2020-08-29 16:00:29.205685,4.10247357887346
13279,2020-08-29 16:00:29.495762,4.10247357887346
13280,2020-08-29 16:00:29.771864,4.10247357887346
13281,2020-08-29 16:00:30.099744,4.10247357887346
13282,2020-08-29 16:00:30.423588,4.10247357887346
13283,2020-08-29 16:00:30.759384,4.10247357887346
13284,2020-08-29 16:00:31.050253,4.10247357887346
13285,2020-08-29 16:00:31.356920,4.10247357887346
13286,2020-08-29 16:00:31.726554,4.02103025905799
13287,2020-08-29 16:00:32.068331,4.02103025905799
13288,2020-08-29 16:00:32.399539,4.02103025905799
13289,2020-08-29 16:00:32.716438,4.02103025905799
13290,2020-08-29 16:00:32.942210,4.02103025905799
13291,2020-08-29 16:00:33.255082,4.02103025905799
13292,2020-08-29 16:00:33.596883,4.02103025905799
13293,2020-08-29 16:00:33.990653,4.02103025905799
13294,2020-08-29 16:00:34.269983,3.93986598238321
13295,2020-08-29 16:00:34.572086,3.93986598238321
13296,2020-08-29 16:00:34.906001,3.93986598238321
13297,2020-08-29 16:00:35.207180,3.93986598238321
13298,2020-08-29 16:00:35.481559,3.93986598238321
13299,2020-08-29 16:00:35.741083,3.93986598238321
13300,2020-08-29 16:00:36.001174,3.93986598238321
13301,2020-08-29 16:00:36.234889,3.93986598238321
13302,2020-08-29 16:00:36.576450,3.93986598238321
13303,2020-08-29 16:00:36.843467,3.85897730446023
13304,2020-08-29 16:00:37.042553,3.85897730446023
13305,2020-08-29 16:00:37.347970,3.85897730446023
13306,2020-08-29 16:00:37.581661,3.85897730446023
13307,2020-08-29 16:00:37.911043,3.85897730446023
13308,2020-08-29 16:00:38.243983,3.85897730446023
13309,2020-08-29 16:00:38.537709,3.85897730446023
13310,2020-08-29 16:00:38.838502,3.85897730446023
13311,2020-08-29 16:00:39.178946,3.85897730446023
13312,2020-08-29 16:00:39.681483,3.77836087334148
13313,2020-08-29 16:00:39.981661,3.77836087334148
13314,2020-08-29 16:00:40.334370,3.77836087334148
13315,2020-08-29 16:00:40.654563,3.77836087334148
13316,2020-08-29 16:00:40.906975,3.77836087334148
13317,2020-08-29 16:00:41.233709,3.77836087334148
13318,2020-08-29 16:00:41.489729,3.77836087334148
13319,2020-08-29 16:00:41.774975,3.77836087334148
13320,2020-08-29 16:00:42.092386,3.77836087334148
13321,2020-08-29 16:00:42.448066,3.69801342502193
13322,2020-08-29 16:00:42.772351,3.69801342502193
13323,2020-08-29 16:00:43.100284,3.69801342502193
13324,2020-08-29 16:00:43.448328,3.69801342502193
13325,2020-08-29 16:00:43.734720,3.69801342502193
13326,2020-08-29 16:00:44.068965,3.69801342502193
13327,2020-08-29 16:00:44.355026,3.69801342502193
13328,2020-08-29 16:00:44.697510,3.69801342502193
13329,2020-08-29 16:00:45.007507,3.61793177929651
13330,2020-08-29 16:00:45.286727,3.61793177929651
13331,2020-08-29 16:00:45.568740,3.61793177929651
13332,2020-08-29 16:00:45.856840,3.61793177929651
13333,2020-08-29 16:00:46.115293,3.61793177929651
13334,2020-08-29 16:00:46.420913,3.61793177929651
13335,2020-08-29 16:00:46.699679,3.61793177929651
13336,2020-08-29 16:00:47.036217,3.61793177929651
13337,2020-08-29 16:00:47.364938,3.61793177929651
13338,2020-08-29 16:00:47.699783,3.53811283593453
13339,2020-08-29 16:00:48.031254,3.53811283593453
13340,2020-08-29 16:00:48.365967,3.53811283593453
13341,2020-08-29 16:00:48.636436,3.53811283593453
13342,2020-08-29 16:00:48.983871,3.53811283593453
13343,2020-08-29 16:00:49.288092,3.53811283593453
13344,2020-08-29 16:00:49.553798,3.53811283593453
13345,2020-08-29 16:00:49.789587,3.53811283593453
13346,2020-08-29 16:00:50.162763,3.53811283593453
13347,2020-08-29 16:00:50.377963,3.53811283593453
13348,2020-08-29 16:00:50.619673,3.53811283593453
13349,2020-08-29 16:00:50.934322,3.4585535711367
13350,2020-08-29 16:00:51.286744,3.4585535711367
13351,2020-08-29 16:00:51.630126,3.4585535711367
13352,2020-08-29 16:00:51.955655,3.4585535711367
13353,2020-08-29 16:00:52.271722,3.4585535711367
13354,2020-08-29 16:00:52.574628,3.4585535711367
13355,2020-08-29 16:00:52.794585,3.4585535711367
13356,2020-08-29 16:00:53.109312,3.4585535711367
13357,2020-08-29 16:00:53.384354,3.4585535711367
13358,2020-08-29 16:00:53.711349,3.37925103424608
13359,2020-08-29 16:00:53.998109,3.37925103424608
13360,2020-08-29 16:00:54.220432,3.37925103424608
13361,2020-08-29 16:00:54.506839,3.37925103424608
13362,2020-08-29 16:00:54.772567,3.37925103424608
13363,2020-08-29 16:00:55.081030,3.37925103424608
13364,2020-08-29 16:00:55.387731,3.37925103424608
13365,2020-08-29 16:00:55.673267,3.37925103424608
13366,2020-08-29 16:00:56.027090,3.37925103424608
13367,2020-08-29 16:00:56.326638,3.30020234468718
13368,2020-08-29 16:00:56.710286,3.30020234468718
13369,2020-08-29 16:00:56.948371,3.30020234468718
13370,2020-08-29 16:00:57.284137,3.30020234468718
13371,2020-08-29 16:00:57.632533,3.30020234468718
13372,2020-08-29 16:00:57.945229,3.30020234468718
13373,2020-08-29 16:00:58.206890,3.30020234468718
13374,2020-08-29 16:00:58.518291,3.30020234468718
13375,2020-08-29 16:00:58.772599,3.30020234468718
13376,2020-08-29 16:00:59.035580,3.30020234468718
13377,2020-08-29 16:00:59.328676,3.22447576610739
13378,2020-08-29 16:00:59.706662,3.22447576610739
13379,2020-08-29 16:01:00.032971,3.22447576610739
13380,2020-08-29 16:01:00.378456,3.22447576610739
13381,2020-08-29 16:01:00.600092,3.22447576610739
13382,2020-08-29 16:01:00.940307,3.22447576610739
13383,2020-08-29 16:01:01.275973,3.22447576610739
13384,2020-08-29 16:01:01.600895,3.22447576610739
13385,2020-08-29 16:01:01.963463,3.14899128373879
13386,2020-08-29 16:01:02.185606,3.14899128373879
13387,2020-08-29 16:01:02.460267,3.14899128373879
13388,2020-08-29 16:01:02.788299,3.14899128373879
13389,2020-08-29 16:01:03.081856,3.14899128373879
13390,2020-08-29 16:01:03.380716,3.14899128373879
13391,2020-08-29 16:01:03.693943,3.14899128373879
13392,2020-08-29 16:01:03.951859,3.14899128373879
13393,2020-08-29 16:01:04.281123,3.14899128373879
13394,2020-08-29 16:01:04.613510,3.14899128373879
13395,2020-08-29 16:01:04.962031,3.07374622965456
13396,2020-08-29 16:01:05.247873,3.07374622965456
13397,2020-08-29 16:01:05.569505,3.07374622965456
13398,2020-08-29 16:01:05.827432,3.07374622965456
13399,2020-08-29 16:01:06.169179,3.07374622965456
13400,2020-08-29 16:01:06.466395,3.07374622965456
13401,2020-08-29 16:01:06.807049,3.07374622965456
13402,2020-08-29 16:01:07.106410,3.07374622965456
13403,2020-08-29 16:01:07.496092,2.99873799521166
13404,2020-08-29 16:01:07.825331,2.99873799521166
13405,2020-08-29 16:01:08.185379,2.99873799521166
13406,2020-08-29 16:01:08.499809,2.99873799521166
13407,2020-08-29 16:01:08.752059,2.99873799521166
13408,2020-08-29 16:01:09.081590,2.99873799521166
13409,2020-08-29 16:01:09.394143,2.99873799521166
13410,2020-08-29 16:01:09.671859,2.99873799521166
13411,2020-08-29 16:01:10.022536,2.99873799521166
13412,2020-08-29 16:01:10.339824,2.92396402886706
13413,2020-08-29 16:01:10.609132,2.92396402886706
13414,2020-08-29 16:01:10.906586,2.92396402886706
13415,2020-08-29 16:01:11.162400,2.92396402886706
13416,2020-08-29 16:01:11.417494,2.92396402886706
13417,2020-08-29 16:01:11.677451,2.92396402886706
13418,2020-08-29 16:01:11.951503,2.92396402886706
13419,2020-08-29 16:01:12.281279,2.92396402886706
13420,2020-08-29 16:01:12.593035,2.92396402886706
13421,2020-08-29 16:01:12.914041,2.92396402886706
13422,2020-08-29 16:01:13.239386,2.84942183412213
13423,2020-08-29 16:01:13.499390,2.84942183412213
13424,2020-08-29 16:01:13.788463,2.84942183412213
13425,2020-08-29 16:01:14.031851,2.84942183412213
13426,2020-08-29 16:01:14.349360,2.84942183412213
13427,2020-08-29 16:01:14.658814,2.84942183412213
13428,2020-08-29 16:01:14.919119,2.84942183412213
13429,2020-08-29 16:01:15.195898,2.84942183412213
13430,2020-08-29 16:01:15.511420,2.84942183412213
13431,2020-08-29 16:01:15.804649,2.84942183412213
13432,2020-08-29 16:01:16.115582,2.84942183412213
13433,2020-08-29 16:01:16.431403,2.77510896758517
13434,2020-08-29 16:01:16.682192,2.77510896758517
13435,2020-08-29 16:01:16.946781,2.77510896758517
13436,2020-08-29 16:01:17.260908,2.77510896758517
13437,2020-08-29 16:01:17.535067,2.77510896758517
13438,2020-08-29 16:01:17.785387,2.77510896758517
13439,2020-08-29 16:01:18.069783,2.77510896758517
13440,2020-08-29 16:01:18.406172,2.77510896758517
13441,2020-08-29 16:01:18.754893,2.70102303714319
13442,2020-08-29 16:01:19.003683,2.70102303714319
13443,2020-08-29 16:01:19.332351,2.70102303714319
13444,2020-08-29 16:01:19.637607,2.70102303714319
13445,2020-08-29 16:01:19.926429,2.70102303714319
13446,2020-08-29 16:01:20.190516,2.70102303714319
13447,2020-08-29 16:01:20.549982,2.70102303714319
13448,2020-08-29 16:01:20.919741,2.70102303714319
13449,2020-08-29 16:01:21.252843,2.70102303714319
13450,2020-08-29 16:01:21.520572,2.62716170023462
13451,2020-08-29 16:01:21.793389,2.62716170023462
13452,2020-08-29 16:01:22.033870,2.62716170023462
13453,2020-08-29 16:01:22.380745,2.62716170023462
13454,2020-08-29 16:01:22.651622,2.62716170023462
13455,2020-08-29 16:01:23.036319,2.62716170023462
13456,2020-08-29 16:01:23.300140,2.62716170023462
13457,2020-08-29 16:01:23.628191,2.62716170023462
13458,2020-08-29 16:01:23.944381,2.62716170023462
13459,2020-08-29 16:01:24.247260,2.55352266221577
13460,2020-08-29 16:01:24.596850,2.55352266221577
13461,2020-08-29 16:01:24.968505,2.55352266221577
13462,2020-08-29 16:01:25.297970,2.55352266221577
13463,2020-08-29 16:01:25.592727,2.55352266221577
13464,2020-08-29 16:01:25.889122,2.55352266221577
13465,2020-08-29 16:01:26.235914,2.55352266221577
13466,2020-08-29 16:01:26.526047,2.55352266221577
13467,2020-08-29 16:01:26.825509,2.55352266221577
13468,2020-08-29 16:01:27.280895,2.48010367481442
13469,2020-08-29 16:01:27.623139,2.48010367481442
13470,2020-08-29 16:01:27.921710,2.48010367481442
13471,2020-08-29 16:01:28.240058,2.48010367481442
13472,2020-08-29 16:01:28.462613,2.48010367481442
13473,2020-08-29 16:01:28.788459,2.48010367481442
13474,2020-08-29 16:01:29.055648,2.48010367481442
13475,2020-08-29 16:01:29.392375,2.48010367481442
13476,2020-08-29 16:01:29.732799,2.40690253466467
13477,2020-08-29 16:01:30.044324,2.40690253466467
13478,2020-08-29 16:01:30.300621,2.40690253466467
13479,2020-08-29 16:01:30.553074,2.40690253466467
13480,2020-08-29 16:01:30.813424,2.40690253466467
13481,2020-08-29 16:01:31.129612,2.40690253466467
13482,2020-08-29 16:01:31.428215,2.40690253466467
13483,2020-08-29 16:01:31.728820,2.40690253466467
13484,2020-08-29 16:01:31.979035,2.40690253466467
13485,2020-08-29 16:01:32.293356,2.40690253466467
13486,2020-08-29 16:01:32.535329,2.40690253466467
13487,2020-08-29 16:01:32.887161,2.32983163162383
13488,2020-08-29 16:01:33.300886,2.32983163162383
13489,2020-08-29 16:01:33.642033,2.32983163162383
13490,2020-08-29 16:01:33.892153,2.32983163162383
13491,2020-08-29 16:01:34.204249,2.32983163162383
13492,2020-08-29 16:01:34.482681,2.32983163162383
13493,2020-08-29 16:01:34.787958,2.32983163162383
13494,2020-08-29 16:01:35.085177,2.32983163162383
13495,2020-08-29 16:01:35.332903,2.41874886143806
13496,2020-08-29 16:01:35.641786,2.41874886143806
13497,2020-08-29 16:01:35.919794,2.41874886143806
13498,2020-08-29 16:01:36.250170,2.41874886143806
13499,2020-08-29 16:01:36.578791,2.41874886143806
13500,2020-08-29 16:01:36.911114,2.41874886143806
13501,2020-08-29 16:01:37.239935,2.41874886143806
13502,2020-08-29 16:01:37.584186,2.41874886143806
13503,2020-08-29 16:01:37.874362,2.41874886143806
13504,2020-08-29 16:01:38.198991,2.50747138971943
13505,2020-08-29 16:01:38.551577,2.50747138971943
13506,2020-08-29 16:01:38.849204,2.50747138971943
13507,2020-08-29 16:01:39.244265,2.50747138971943
13508,2020-08-29 16:01:39.558580,2.50747138971943
13509,2020-08-29 16:01:39.897227,2.50747138971943
13510,2020-08-29 16:01:40.191959,2.50747138971943
13511,2020-08-29 16:01:40.508644,2.50747138971943
13512,2020-08-29 16:01:40.849009,2.59599993173543
13513,2020-08-29 16:01:41.136239,2.59599993173543
13514,2020-08-29 16:01:41.410386,2.59599993173543
13515,2020-08-29 16:01:41.661826,2.59599993173543
13516,2020-08-29 16:01:41.947690,2.59599993173543
13517,2020-08-29 16:01:42.243473,2.59599993173543
13518,2020-08-29 16:01:42.561519,2.59599993173543
13519,2020-08-29 16:01:42.877877,2.59599993173543
13520,2020-08-29 16:01:43.173646,2.59599993173543
13521,2020-08-29 16:01:43.530353,2.6843351970677
13522,2020-08-29 16:01:43.769029,2.6843351970677
13523,2020-08-29 16:01:44.100307,2.6843351970677
13524,2020-08-29 16:01:44.412782,2.6843351970677
13525,2020-08-29 16:01:44.697737,2.6843351970677
13526,2020-08-29 16:01:45.030135,2.6843351970677
13527,2020-08-29 16:01:45.318403,2.6843351970677
13528,2020-08-29 16:01:45.611477,2.6843351970677
13529,2020-08-29 16:01:45.880409,2.6843351970677
13530,2020-08-29 16:01:46.192994,2.6843351970677
13531,2020-08-29 16:01:46.501599,2.77247788974536
13532,2020-08-29 16:01:46.764289,2.77247788974536
13533,2020-08-29 16:01:47.099769,2.77247788974536
13534,2020-08-29 16:01:47.370643,2.77247788974536
13535,2020-08-29 16:01:47.703712,2.77247788974536
13536,2020-08-29 16:01:48.105525,2.77247788974536
13537,2020-08-29 16:01:48.463416,2.77247788974536
13538,2020-08-29 16:01:48.807080,2.77247788974536
13539,2020-08-29 16:01:49.107913,2.86042870837248
13540,2020-08-29 16:01:49.437220,2.86042870837248
13541,2020-08-29 16:01:49.793984,2.86042870837248
13542,2020-08-29 16:01:50.048084,2.86042870837248
13543,2020-08-29 16:01:50.293359,2.86042870837248
13544,2020-08-29 16:01:50.574173,2.86042870837248
13545,2020-08-29 16:01:50.842407,2.86042870837248
13546,2020-08-29 16:01:51.094273,2.86042870837248
13547,2020-08-29 16:01:51.505956,2.94818834624982
13548,2020-08-29 16:01:51.767043,2.94818834624982
13549,2020-08-29 16:01:52.117078,2.94818834624982
13550,2020-08-29 16:01:52.444179,2.94818834624982
13551,2020-08-29 16:01:52.709190,2.94818834624982
13552,2020-08-29 16:01:52.996080,2.94818834624982
13553,2020-08-29 16:01:53.321433,2.94818834624982
13554,2020-08-29 16:01:53.547997,2.94818834624982
13555,2020-08-29 16:01:53.851033,2.94818834624982
13556,2020-08-29 16:01:54.165638,2.94818834624982
13557,2020-08-29 16:01:54.413375,3.03575749149128
13558,2020-08-29 16:01:54.708609,3.03575749149128
13559,2020-08-29 16:01:54.984143,3.03575749149128
13560,2020-08-29 16:01:55.272158,3.03575749149128
13561,2020-08-29 16:01:55.556908,3.03575749149128
13562,2020-08-29 16:01:55.850700,3.03575749149128
13563,2020-08-29 16:01:56.211255,3.03575749149128
13564,2020-08-29 16:01:56.462854,3.03575749149128
13565,2020-08-29 16:01:56.763211,3.03575749149128
13566,2020-08-29 16:01:57.163152,3.12313682713541
13567,2020-08-29 16:01:57.452421,3.12313682713541
13568,2020-08-29 16:01:57.721565,3.12313682713541
13569,2020-08-29 16:01:58.026537,3.12313682713541
13570,2020-08-29 16:01:58.332591,3.12313682713541
13571,2020-08-29 16:01:58.550363,3.12313682713541
13572,2020-08-29 16:01:58.883873,3.12313682713541
13573,2020-08-29 16:01:59.172432,3.12313682713541
13574,2020-08-29 16:01:59.500432,3.12313682713541
13575,2020-08-29 16:01:59.841559,3.21032703125223
13576,2020-08-29 16:02:00.126893,3.21032703125223
13577,2020-08-29 16:02:00.371101,3.21032703125223
13578,2020-08-29 16:02:00.688087,3.21032703125223
13579,2020-08-29 16:02:01.035350,3.21032703125223
13580,2020-08-29 16:02:01.400394,3.21032703125223
13581,2020-08-29 16:02:01.582259,3.21032703125223
13582,2020-08-29 16:02:01.977981,3.21032703125223
13583,2020-08-29 16:02:02.227139,3.29732877704566
13584,2020-08-29 16:02:02.605465,3.29732877704566
13585,2020-08-29 16:02:02.920389,3.29732877704566
13586,2020-08-29 16:02:03.164928,3.29732877704566
13587,2020-08-29 16:02:03.497610,3.29732877704566
13588,2020-08-29 16:02:03.798365,3.29732877704566
13589,2020-08-29 16:02:04.123821,3.29732877704566
13590,2020-08-29 16:02:04.483303,3.29732877704566
13591,2020-08-29 16:02:04.789465,3.29732877704566
13592,2020-08-29 16:02:05.156469,3.35886783407287
13593,2020-08-29 16:02:05.462768,3.35886783407287
13594,2020-08-29 16:02:05.789652,3.35886783407287
13595,2020-08-29 16:02:06.058033,3.35886783407287
13596,2020-08-29 16:02:06.401545,3.35886783407287
13597,2020-08-29 16:02:06.701781,3.35886783407287
13598,2020-08-29 16:02:06.973740,3.35886783407287
13599,2020-08-29 16:02:07.249008,3.35886783407287
13600,2020-08-29 16:02:07.533022,3.35886783407287
13601,2020-08-29 16:02:07.812745,3.35886783407287
13602,2020-08-29 16:02:08.072595,3.42027351121558
13603,2020-08-29 16:02:08.406172,3.42027351121558
13604,2020-08-29 16:02:08.741595,3.42027351121558
13605,2020-08-29 16:02:09.075602,3.42027351121558
13606,2020-08-29 16:02:09.365511,3.42027351121558
13607,2020-08-29 16:02:09.688867,3.42027351121558
13608,2020-08-29 16:02:09.986890,3.42027351121558
13609,2020-08-29 16:02:10.313671,3.42027351121558
13610,2020-08-29 16:02:10.841284,3.48154632388449
13611,2020-08-29 16:02:11.091501,3.48154632388449
13612,2020-08-29 16:02:11.357924,3.48154632388449
13613,2020-08-29 16:02:11.624311,3.48154632388449
13614,2020-08-29 16:02:11.853005,3.48154632388449
13615,2020-08-29 16:02:12.139795,3.48154632388449
13616,2020-08-29 16:02:12.445321,3.48154632388449
13617,2020-08-29 16:02:12.750518,3.48154632388449
13618,2020-08-29 16:02:13.077885,3.48154632388449
13619,2020-08-29 16:02:13.449659,3.54268678424914
13620,2020-08-29 16:02:13.686375,3.54268678424914
13621,2020-08-29 16:02:14.020046,3.54268678424914
13622,2020-08-29 16:02:14.282835,3.54268678424914
13623,2020-08-29 16:02:14.590698,3.54268678424914
13624,2020-08-29 16:02:14.902963,3.54268678424914
13625,2020-08-29 16:02:15.239724,3.54268678424914
13626,2020-08-29 16:02:15.500200,3.54268678424914
13627,2020-08-29 16:02:15.790298,3.54268678424914
13628,2020-08-29 16:02:16.049663,3.54268678424914
13629,2020-08-29 16:02:16.369829,3.60369540128295
13630,2020-08-29 16:02:16.715177,3.60369540128295
13631,2020-08-29 16:02:16.979442,3.60369540128295
13632,2020-08-29 16:02:17.273845,3.60369540128295
13633,2020-08-29 16:02:17.548794,3.60369540128295
13634,2020-08-29 16:02:17.792032,3.60369540128295
13635,2020-08-29 16:02:18.111632,3.60369540128295
13636,2020-08-29 16:02:18.388882,3.60369540128295
13637,2020-08-29 16:02:18.831254,3.60369540128295
13638,2020-08-29 16:02:19.187912,3.60369540128295
13639,2020-08-29 16:02:19.559221,3.66457268080677
13640,2020-08-29 16:02:19.823871,3.66457268080677
13641,2020-08-29 16:02:20.141769,3.66457268080677
13642,2020-08-29 16:02:20.522378,3.66457268080677
13643,2020-08-29 16:02:20.809344,3.66457268080677
13644,2020-08-29 16:02:21.091319,3.66457268080677
13645,2020-08-29 16:02:21.414570,3.66457268080677
13646,2020-08-29 16:02:21.756684,3.66457268080677
13647,2020-08-29 16:02:21.991092,3.66457268080677
13648,2020-08-29 16:02:22.271628,3.72531912553124
13649,2020-08-29 16:02:22.550405,3.72531912553124
13650,2020-08-29 16:02:22.828592,3.72531912553124
13651,2020-08-29 16:02:23.154935,3.72531912553124
13652,2020-08-29 16:02:23.436880,3.72531912553124
13653,2020-08-29 16:02:23.728213,3.72531912553124
13654,2020-08-29 16:02:24.087052,3.72531912553124
13655,2020-08-29 16:02:24.402505,3.72531912553124
13656,2020-08-29 16:02:24.658157,3.72531912553124
13657,2020-08-29 16:02:24.981339,3.78593523509791
13658,2020-08-29 16:02:25.294464,3.78593523509791
13659,2020-08-29 16:02:25.536421,3.78593523509791
13660,2020-08-29 16:02:25.840246,3.78593523509791
13661,2020-08-29 16:02:26.119371,3.78593523509791
13662,2020-08-29 16:02:26.437168,3.78593523509791
13663,2020-08-29 16:02:26.682743,3.78593523509791
13664,2020-08-29 16:02:27.032455,3.78593523509791
13665,2020-08-29 16:02:27.325317,3.78593523509791
13666,2020-08-29 16:02:27.614699,3.78593523509791
13667,2020-08-29 16:02:27.927827,3.78593523509791
13668,2020-08-29 16:02:28.211348,3.84642150611921
13669,2020-08-29 16:02:28.527659,3.84642150611921
13670,2020-08-29 16:02:28.792909,3.84642150611921
13671,2020-08-29 16:02:29.067744,3.84642150611921
13672,2020-08-29 16:02:29.348724,3.84642150611921
13673,2020-08-29 16:02:29.719303,3.84642150611921
13674,2020-08-29 16:02:30.081568,3.84642150611921
13675,2020-08-29 16:02:30.381826,3.84642150611921
13676,2020-08-29 16:02:30.734732,3.84642150611921
13677,2020-08-29 16:02:31.127464,3.90677843221741
13678,2020-08-29 16:02:31.508301,3.90677843221741
13679,2020-08-29 16:02:31.877002,3.90677843221741
13680,2020-08-29 16:02:32.089887,3.90677843221741
13681,2020-08-29 16:02:32.341655,3.90677843221741
13682,2020-08-29 16:02:32.604431,3.90677843221741
13683,2020-08-29 16:02:32.843146,3.90677843221741
13684,2020-08-29 16:02:33.135619,3.90677843221741
13685,2020-08-29 16:02:33.452259,3.90677843221741
13686,2020-08-29 16:02:33.798459,3.90677843221741
13687,2020-08-29 16:02:34.153251,3.95014264394585
13688,2020-08-29 16:02:34.429727,3.95014264394585
13689,2020-08-29 16:02:34.816966,3.95014264394585
13690,2020-08-29 16:02:35.159838,3.95014264394585
