iteration,timestamp,T7
13691,2020-08-29 16:02:35.412632,3.95014264394585
13692,2020-08-29 16:02:35.735346,3.95014264394585
13693,2020-08-29 16:02:36.041233,3.95014264394585
13694,2020-08-29 16:02:36.327469,3.95014264394585
13695,2020-08-29 16:02:36.578889,3.97550387261366
13696,2020-08-29 16:02:36.859929,3.97550387261366
13697,2020-08-29 16:02:37.133656,3.97550387261366
13698,2020-08-29 16:02:37.472895,3.97550387261366
13699,2020-08-29 16:02:37.807331,3.97550387261366
13700,2020-08-29 16:02:38.180458,3.97550387261366
13701,2020-08-29 16:02:38.509689,3.97550387261366
13702,2020-08-29 16:02:38.792030,3.97550387261366
13703,2020-08-29 16:02:39.097073,3.97550387261366
13704,2020-08-29 16:02:39.357087,3.97550387261366
13705,2020-08-29 16:02:39.665657,4.06603958739079
13706,2020-08-29 16:02:39.976011,4.06603958739079
13707,2020-08-29 16:02:40.272071,4.06603958739079
13708,2020-08-29 16:02:40.584507,4.06603958739079
13709,2020-08-29 16:02:40.838627,4.06603958739079
13710,2020-08-29 16:02:41.159928,4.06603958739079
13711,2020-08-29 16:02:41.417992,4.06603958739079
13712,2020-08-29 16:02:41.747927,4.06603958739079
13713,2020-08-29 16:02:42.021295,4.06603958739079
13714,2020-08-29 16:02:42.341779,4.06603958739079
13715,2020-08-29 16:02:42.642972,4.10385228622697
13716,2020-08-29 16:02:42.943953,4.10385228622697
13717,2020-08-29 16:02:43.285230,4.10385228622697
13718,2020-08-29 16:02:43.610338,4.10385228622697
13719,2020-08-29 16:02:43.942735,4.10385228622697
13720,2020-08-29 16:02:44.231952,4.10385228622697
13721,2020-08-29 16:02:44.492191,4.10385228622697
13722,2020-08-29 16:02:44.844185,4.10385228622697
13723,2020-08-29 16:02:45.092463,4.10385228622697
13724,2020-08-29 16:02:45.458875,4.14160060742419
13725,2020-08-29 16:02:45.768445,4.14160060742419
13726,2020-08-29 16:02:46.104175,4.14160060742419
13727,2020-08-29 16:02:46.439905,4.14160060742419
13728,2020-08-29 16:02:46.739050,4.14160060742419
13729,2020-08-29 16:02:47.041058,4.14160060742419
13730,2020-08-29 16:02:47.360333,4.14160060742419
13731,2020-08-29 16:02:47.655615,4.17928467998262
13732,2020-08-29 16:02:47.956116,4.17928467998262
13733,2020-08-29 16:02:48.270462,4.17928467998262
13734,2020-08-29 16:02:48.497492,4.17928467998262
13735,2020-08-29 16:02:48.765201,4.17928467998262
13736,2020-08-29 16:02:49.037964,4.17928467998262
13737,2020-08-29 16:02:49.390474,4.17928467998262
13738,2020-08-29 16:02:49.704447,4.17928467998262
13739,2020-08-29 16:02:49.915658,4.17928467998262
13740,2020-08-29 16:02:50.190773,4.21690463241113
13741,2020-08-29 16:02:50.523671,4.21690463241113
13742,2020-08-29 16:02:50.838281,4.21690463241113
13743,2020-08-29 16:02:51.157286,4.21690463241113
13744,2020-08-29 16:02:51.433361,4.21690463241113
13745,2020-08-29 16:02:51.746644,4.21690463241113
13746,2020-08-29 16:02:52.135880,4.21690463241113
13747,2020-08-29 16:02:52.452434,4.21690463241113
13748,2020-08-29 16:02:52.704191,4.21690463241113
13749,2020-08-29 16:02:53.034580,4.25446059273295
13750,2020-08-29 16:02:53.301425,4.25446059273295
13751,2020-08-29 16:02:53.578147,4.25446059273295
13752,2020-08-29 16:02:53.852303,4.25446059273295
13753,2020-08-29 16:02:54.097051,4.25446059273295
13754,2020-08-29 16:02:54.342488,4.25446059273295
13755,2020-08-29 16:02:54.629511,4.25446059273295
13756,2020-08-29 16:02:54.899724,4.25446059273295
13757,2020-08-29 16:02:55.158217,4.25446059273295
13758,2020-08-29 16:02:55.490814,4.29195268849112
13759,2020-08-29 16:02:55.767365,4.29195268849112
13760,2020-08-29 16:02:56.091554,4.29195268849112
13761,2020-08-29 16:02:56.401624,4.29195268849112
13762,2020-08-29 16:02:56.628197,4.29195268849112
13763,2020-08-29 16:02:56.952061,4.29195268849112
13764,2020-08-29 16:02:57.200385,4.29195268849112
13765,2020-08-29 16:02:57.440175,4.29195268849112
13766,2020-08-29 16:02:57.762690,4.3293810467538
13767,2020-08-29 16:02:58.101180,4.3293810467538
13768,2020-08-29 16:02:58.457551,4.3293810467538
13769,2020-08-29 16:02:58.714145,4.3293810467538
13770,2020-08-29 16:02:59.051624,4.3293810467538
13771,2020-08-29 16:02:59.322944,4.3293810467538
13772,2020-08-29 16:02:59.605643,4.3293810467538
13773,2020-08-29 16:02:59.923032,4.3293810467538
13774,2020-08-29 16:03:00.212851,4.3293810467538
13775,2020-08-29 16:03:00.526595,4.36674579411954
13776,2020-08-29 16:03:00.862924,4.36674579411954
13777,2020-08-29 16:03:01.221372,4.36674579411954
13778,2020-08-29 16:03:01.529496,4.36674579411954
13779,2020-08-29 16:03:01.802471,4.36674579411954
13780,2020-08-29 16:03:02.032930,4.36674579411954
13781,2020-08-29 16:03:02.362477,4.36674579411954
13782,2020-08-29 16:03:02.668869,4.36674579411954
13783,2020-08-29 16:03:02.952816,4.36674579411954
13784,2020-08-29 16:03:03.299829,4.36674579411954
13785,2020-08-29 16:03:03.536526,4.40404705672249
13786,2020-08-29 16:03:03.859511,4.40404705672249
13787,2020-08-29 16:03:04.135225,4.40404705672249
13788,2020-08-29 16:03:04.449899,4.40404705672249
13789,2020-08-29 16:03:04.775641,4.40404705672249
13790,2020-08-29 16:03:05.094576,4.40404705672249
13791,2020-08-29 16:03:05.422052,4.40404705672249
13792,2020-08-29 16:03:05.732592,4.40404705672249
13793,2020-08-29 16:03:05.984802,4.40404705672249
13794,2020-08-29 16:03:06.357576,4.40404705672249
13795,2020-08-29 16:03:06.703964,4.42954530952997
13796,2020-08-29 16:03:06.969309,4.42954530952997
13797,2020-08-29 16:03:07.243400,4.42954530952997
13798,2020-08-29 16:03:07.537266,4.42954530952997
13799,2020-08-29 16:03:07.797765,4.42954530952997
13800,2020-08-29 16:03:08.096071,4.42954530952997
13801,2020-08-29 16:03:08.405899,4.42954530952997
13802,2020-08-29 16:03:08.713142,4.42954530952997
13803,2020-08-29 16:03:08.976360,4.45498599140488
13804,2020-08-29 16:03:09.342136,4.45498599140488
13805,2020-08-29 16:03:09.655674,4.45498599140488
13806,2020-08-29 16:03:09.978267,4.45498599140488
13807,2020-08-29 16:03:10.272108,4.45498599140488
13808,2020-08-29 16:03:10.509289,4.45498599140488
13809,2020-08-29 16:03:10.844749,4.45498599140488
13810,2020-08-29 16:03:11.176054,4.45498599140488
13811,2020-08-29 16:03:11.432910,4.45498599140488
13812,2020-08-29 16:03:11.637204,4.48036922401357
13813,2020-08-29 16:03:11.862125,4.48036922401357
13814,2020-08-29 16:03:12.089056,4.48036922401357
13815,2020-08-29 16:03:12.363067,4.48036922401357
13816,2020-08-29 16:03:12.724221,4.48036922401357
13817,2020-08-29 16:03:12.989141,4.48036922401357
13818,2020-08-29 16:03:13.334756,4.48036922401357
13819,2020-08-29 16:03:13.585962,4.48036922401357
13820,2020-08-29 16:03:13.829636,4.48036922401357
13821,2020-08-29 16:03:14.179440,4.48036922401357
13822,2020-08-29 16:03:14.499469,4.50483526384333
13823,2020-08-29 16:03:14.766550,4.50483526384333
13824,2020-08-29 16:03:15.052569,4.50483526384333
13825,2020-08-29 16:03:15.345271,4.50483526384333
13826,2020-08-29 16:03:15.719969,4.50483526384333
13827,2020-08-29 16:03:16.002643,4.50483526384333
13828,2020-08-29 16:03:16.289847,4.50483526384333
13829,2020-08-29 16:03:16.627466,4.50483526384333
13830,2020-08-29 16:03:16.944716,4.50483526384333
13831,2020-08-29 16:03:17.159527,4.52923790863041
13832,2020-08-29 16:03:17.467554,4.52923790863041
13833,2020-08-29 16:03:17.808909,4.52923790863041
13834,2020-08-29 16:03:18.182233,4.52923790863041
13835,2020-08-29 16:03:18.440735,4.52923790863041
13836,2020-08-29 16:03:18.755557,4.52923790863041
13837,2020-08-29 16:03:19.083678,4.52923790863041
13838,2020-08-29 16:03:19.341929,4.52923790863041
13839,2020-08-29 16:03:19.617066,4.54842629213898
13840,2020-08-29 16:03:19.921215,4.54842629213898
13841,2020-08-29 16:03:20.209015,4.54842629213898
13842,2020-08-29 16:03:20.544353,4.54842629213898
13843,2020-08-29 16:03:20.925892,4.54842629213898
13844,2020-08-29 16:03:21.179303,4.54842629213898
13845,2020-08-29 16:03:21.491650,4.54842629213898
13846,2020-08-29 16:03:21.816315,4.56754163285694
13847,2020-08-29 16:03:22.106503,4.56754163285694
13848,2020-08-29 16:03:22.471232,4.56754163285694
13849,2020-08-29 16:03:22.829603,4.56754163285694
13850,2020-08-29 16:03:23.120452,4.56754163285694
13851,2020-08-29 16:03:23.400487,4.56754163285694
13852,2020-08-29 16:03:23.735320,4.56754163285694
13853,2020-08-29 16:03:24.040345,4.56754163285694
13854,2020-08-29 16:03:24.297874,4.56754163285694
13855,2020-08-29 16:03:24.592855,4.56754163285694
13856,2020-08-29 16:03:24.898458,4.58658413453078
13857,2020-08-29 16:03:25.156979,4.58658413453078
13858,2020-08-29 16:03:25.436422,4.58658413453078
13859,2020-08-29 16:03:25.821884,4.58658413453078
13860,2020-08-29 16:03:26.138993,4.58658413453078
13861,2020-08-29 16:03:26.367133,4.58658413453078
13862,2020-08-29 16:03:26.634105,4.58658413453078
13863,2020-08-29 16:03:26.963075,4.58658413453078
13864,2020-08-29 16:03:27.234631,4.58658413453078
13865,2020-08-29 16:03:27.559966,4.58658413453078
13866,2020-08-29 16:03:27.926019,4.60555400055128
13867,2020-08-29 16:03:28.186432,4.60555400055128
13868,2020-08-29 16:03:28.563278,4.60555400055128
13869,2020-08-29 16:03:28.867400,4.60555400055128
13870,2020-08-29 16:03:29.190652,4.60555400055128
13871,2020-08-29 16:03:29.551987,4.60555400055128
13872,2020-08-29 16:03:29.892640,4.60555400055128
13873,2020-08-29 16:03:30.291617,4.62445143395395
13874,2020-08-29 16:03:30.600349,4.62445143395395
13875,2020-08-29 16:03:30.892990,4.62445143395395
13876,2020-08-29 16:03:31.165582,4.62445143395395
13877,2020-08-29 16:03:31.484778,4.62445143395395
13878,2020-08-29 16:03:31.816956,4.62445143395395
13879,2020-08-29 16:03:32.211586,4.62445143395395
13880,2020-08-29 16:03:32.450198,4.62445143395395
13881,2020-08-29 16:03:32.739092,4.64327663741948
13882,2020-08-29 16:03:32.994136,4.64327663741948
13883,2020-08-29 16:03:33.298023,4.64327663741948
13884,2020-08-29 16:03:33.630699,4.64327663741948
13885,2020-08-29 16:03:33.916636,4.64327663741948
13886,2020-08-29 16:03:34.210306,4.64327663741948
13887,2020-08-29 16:03:34.503880,4.64327663741948
13888,2020-08-29 16:03:34.773136,4.64327663741948
13889,2020-08-29 16:03:35.106551,4.64327663741948
13890,2020-08-29 16:03:35.365341,4.66202981327412
13891,2020-08-29 16:03:35.601704,4.66202981327412
13892,2020-08-29 16:03:35.877246,4.66202981327412
13893,2020-08-29 16:03:36.233443,4.66202981327412
13894,2020-08-29 16:03:36.505704,4.66202981327412
13895,2020-08-29 16:03:36.750746,4.66202981327412
13896,2020-08-29 16:03:37.017046,4.66202981327412
13897,2020-08-29 16:03:37.296000,4.66202981327412
13898,2020-08-29 16:03:37.639569,4.66202981327412
13899,2020-08-29 16:03:38.020423,4.68071116349013
13900,2020-08-29 16:03:38.271835,4.68071116349013
13901,2020-08-29 16:03:38.573546,4.68071116349013
13902,2020-08-29 16:03:38.870710,4.68071116349013
13903,2020-08-29 16:03:39.113235,4.68071116349013
13904,2020-08-29 16:03:39.368145,4.68071116349013
13905,2020-08-29 16:03:39.629684,4.68071116349013
13906,2020-08-29 16:03:39.951670,4.68071116349013
13907,2020-08-29 16:03:40.191197,4.68071116349013
13908,2020-08-29 16:03:40.437012,4.69932088968615
13909,2020-08-29 16:03:40.742117,4.69932088968615
13910,2020-08-29 16:03:41.065988,4.69932088968615
13911,2020-08-29 16:03:41.285685,4.69932088968615
13912,2020-08-29 16:03:41.527476,4.69932088968615
13913,2020-08-29 16:03:41.784903,4.69932088968615
13914,2020-08-29 16:03:42.112332,4.69932088968615
13915,2020-08-29 16:03:42.406557,4.69932088968615
13916,2020-08-29 16:03:42.736564,4.69932088968615
13917,2020-08-29 16:03:43.041385,4.69932088968615
13918,2020-08-29 16:03:43.239825,4.71785919312759
13919,2020-08-29 16:03:43.506280,4.71785919312759
13920,2020-08-29 16:03:43.854944,4.71785919312759
13921,2020-08-29 16:03:44.169155,4.71785919312759
13922,2020-08-29 16:03:44.477378,4.71785919312759
13923,2020-08-29 16:03:44.812689,4.71785919312759
13924,2020-08-29 16:03:45.083254,4.71785919312759
13925,2020-08-29 16:03:45.376977,4.71785919312759
13926,2020-08-29 16:03:45.643000,4.73675765737514
13927,2020-08-29 16:03:45.963529,4.73675765737514
13928,2020-08-29 16:03:46.252876,4.73675765737514
13929,2020-08-29 16:03:46.550314,4.73675765737514
13930,2020-08-29 16:03:46.825498,4.73675765737514
13931,2020-08-29 16:03:47.068626,4.73675765737514
13932,2020-08-29 16:03:47.392419,4.73675765737514
13933,2020-08-29 16:03:47.715547,4.73675765737514
13934,2020-08-29 16:03:48.020239,4.73675765737514
13935,2020-08-29 16:03:48.323199,4.75558524076631
13936,2020-08-29 16:03:48.573819,4.75558524076631
13937,2020-08-29 16:03:48.871137,4.75558524076631
13938,2020-08-29 16:03:49.179379,4.75558524076631
13939,2020-08-29 16:03:49.479334,4.75558524076631
13940,2020-08-29 16:03:49.810743,4.75558524076631
13941,2020-08-29 16:03:50.092177,4.75558524076631
13942,2020-08-29 16:03:50.355110,4.75558524076631
13943,2020-08-29 16:03:50.653312,4.77434214405663
13944,2020-08-29 16:03:50.965457,4.77434214405663
13945,2020-08-29 16:03:51.191259,4.77434214405663
13946,2020-08-29 16:03:51.472958,4.77434214405663
13947,2020-08-29 16:03:51.782794,4.77434214405663
13948,2020-08-29 16:03:52.132440,4.77434214405663
13949,2020-08-29 16:03:52.488372,4.77434214405663
13950,2020-08-29 16:03:52.806983,4.77434214405663
13951,2020-08-29 16:03:53.123117,4.77434214405663
13952,2020-08-29 16:03:53.296561,4.79302856765338
13953,2020-08-29 16:03:53.658062,4.79302856765338
13954,2020-08-29 16:03:53.923191,4.79302856765338
13955,2020-08-29 16:03:54.241737,4.79302856765338
13956,2020-08-29 16:03:54.584551,4.79302856765338
13957,2020-08-29 16:03:54.898833,4.79302856765338
13958,2020-08-29 16:03:55.219957,4.79302856765338
13959,2020-08-29 16:03:55.502969,4.79302856765338
13960,2020-08-29 16:03:55.849443,4.81164471161617
13961,2020-08-29 16:03:56.104626,4.81164471161617
13962,2020-08-29 16:03:56.447358,4.81164471161617
13963,2020-08-29 16:03:56.772509,4.81164471161617
13964,2020-08-29 16:03:57.130854,4.81164471161617
13965,2020-08-29 16:03:57.405846,4.81164471161617
13966,2020-08-29 16:03:57.704495,4.81164471161617
13967,2020-08-29 16:03:58.065434,4.81164471161617
13968,2020-08-29 16:03:58.315521,4.83019077565746
13969,2020-08-29 16:03:58.631536,4.83019077565746
13970,2020-08-29 16:03:58.939786,4.83019077565746
13971,2020-08-29 16:03:59.161362,4.83019077565746
13972,2020-08-29 16:03:59.446227,4.83019077565746
13973,2020-08-29 16:03:59.740480,4.83019077565746
13974,2020-08-29 16:04:00.077106,4.83019077565746
13975,2020-08-29 16:04:00.392783,4.83019077565746
13976,2020-08-29 16:04:00.690724,4.83019077565746
13977,2020-08-29 16:04:01.023543,4.84866695914316
13978,2020-08-29 16:04:01.301001,4.84866695914316
13979,2020-08-29 16:04:01.620242,4.84866695914316
13980,2020-08-29 16:04:01.861729,4.84866695914316
13981,2020-08-29 16:04:02.183107,4.84866695914316
13982,2020-08-29 16:04:02.499546,4.84866695914316
13983,2020-08-29 16:04:02.789036,4.84866695914316
13984,2020-08-29 16:04:03.117413,4.84866695914316
13985,2020-08-29 16:04:03.428473,4.84866695914316
13986,2020-08-29 16:04:03.744143,4.68901918062058
13987,2020-08-29 16:04:04.083485,4.68901918062058
13988,2020-08-29 16:04:04.440949,4.68901918062058
13989,2020-08-29 16:04:04.668457,4.68901918062058
13990,2020-08-29 16:04:04.960959,4.68901918062058
13991,2020-08-29 16:04:05.262516,4.68901918062058
13992,2020-08-29 16:04:05.609347,4.68901918062058
13993,2020-08-29 16:04:05.916195,4.68901918062058
13994,2020-08-29 16:04:06.251550,4.68901918062058
13995,2020-08-29 16:04:06.670064,4.52975544765077
13996,2020-08-29 16:04:07.025304,4.52975544765077
13997,2020-08-29 16:04:07.367565,4.52975544765077
13998,2020-08-29 16:04:07.659173,4.52975544765077
13999,2020-08-29 16:04:07.953151,4.52975544765077
14000,2020-08-29 16:04:08.241706,4.52975544765077
14001,2020-08-29 16:04:08.468901,4.52975544765077
14002,2020-08-29 16:04:08.900012,4.52975544765077
14003,2020-08-29 16:04:09.293982,4.37087302996977
14004,2020-08-29 16:04:09.613787,4.37087302996977
14005,2020-08-29 16:04:09.860463,4.37087302996977
14006,2020-08-29 16:04:10.153952,4.37087302996977
14007,2020-08-29 16:04:10.480932,4.37087302996977
14008,2020-08-29 16:04:10.745766,4.37087302996977
14009,2020-08-29 16:04:11.037128,4.37087302996977
14010,2020-08-29 16:04:11.343510,4.37087302996977
14011,2020-08-29 16:04:11.665723,4.21236927935125
14012,2020-08-29 16:04:12.004007,4.21236927935125
14013,2020-08-29 16:04:12.335140,4.21236927935125
14014,2020-08-29 16:04:12.673503,4.21236927935125
14015,2020-08-29 16:04:12.983503,4.21236927935125
14016,2020-08-29 16:04:13.345886,4.21236927935125
14017,2020-08-29 16:04:13.671894,4.21236927935125
14018,2020-08-29 16:04:13.984705,4.21236927935125
14019,2020-08-29 16:04:14.293806,4.05424162717243
14020,2020-08-29 16:04:14.644854,4.05424162717243
14021,2020-08-29 16:04:14.986988,4.05424162717243
14022,2020-08-29 16:04:15.312184,4.05424162717243
14023,2020-08-29 16:04:15.639116,4.05424162717243
14024,2020-08-29 16:04:15.956932,4.05424162717243
14025,2020-08-29 16:04:16.229182,4.05424162717243
14026,2020-08-29 16:04:16.517779,4.05424162717243
14027,2020-08-29 16:04:16.867179,4.05424162717243
14028,2020-08-29 16:04:17.156849,3.9006757936835
14029,2020-08-29 16:04:17.453652,3.9006757936835
14030,2020-08-29 16:04:17.731345,3.9006757936835
14031,2020-08-29 16:04:17.979996,3.9006757936835
14032,2020-08-29 16:04:18.317073,3.9006757936835
14033,2020-08-29 16:04:18.658127,3.9006757936835
14034,2020-08-29 16:04:18.981946,3.9006757936835
14035,2020-08-29 16:04:19.309429,3.9006757936835
14036,2020-08-29 16:04:19.613138,3.9006757936835
14037,2020-08-29 16:04:19.955827,3.74747637330076
14038,2020-08-29 16:04:20.202971,3.74747637330076
14039,2020-08-29 16:04:20.515963,3.74747637330076
14040,2020-08-29 16:04:20.739085,3.74747637330076
14041,2020-08-29 16:04:21.029679,3.74747637330076
14042,2020-08-29 16:04:21.305239,3.74747637330076
14043,2020-08-29 16:04:21.582664,3.74747637330076
14044,2020-08-29 16:04:21.935293,3.74747637330076
14045,2020-08-29 16:04:22.261225,3.74747637330076
14046,2020-08-29 16:04:22.509403,3.59464094477484
14047,2020-08-29 16:04:22.777589,3.59464094477484
14048,2020-08-29 16:04:23.081335,3.59464094477484
14049,2020-08-29 16:04:23.331148,3.59464094477484
14050,2020-08-29 16:04:23.567023,3.59464094477484
14051,2020-08-29 16:04:23.910428,3.59464094477484
14052,2020-08-29 16:04:24.228656,3.59464094477484
14053,2020-08-29 16:04:24.538283,3.59464094477484
14054,2020-08-29 16:04:24.845691,3.59464094477484
14055,2020-08-29 16:04:25.145307,3.59464094477484
14056,2020-08-29 16:04:25.499527,3.44216715883229
14057,2020-08-29 16:04:25.816710,3.44216715883229
14058,2020-08-29 16:04:26.156654,3.44216715883229
14059,2020-08-29 16:04:26.497477,3.44216715883229
14060,2020-08-29 16:04:26.814586,3.44216715883229
14061,2020-08-29 16:04:27.121387,3.44216715883229
14062,2020-08-29 16:04:27.462836,3.44216715883229
14063,2020-08-29 16:04:27.780133,3.44216715883229
14064,2020-08-29 16:04:28.103741,3.44216715883229
14065,2020-08-29 16:04:28.431549,3.29005273693892
14066,2020-08-29 16:04:28.732515,3.29005273693892
14067,2020-08-29 16:04:29.050847,3.29005273693892
14068,2020-08-29 16:04:29.377552,3.29005273693892
14069,2020-08-29 16:04:29.698632,3.29005273693892
14070,2020-08-29 16:04:29.973789,3.29005273693892
14071,2020-08-29 16:04:30.306198,3.29005273693892
14072,2020-08-29 16:04:30.624391,3.29005273693892
14073,2020-08-29 16:04:30.970779,3.29005273693892
14074,2020-08-29 16:04:31.221637,3.29005273693892
14075,2020-08-29 16:04:31.521305,3.13829547030925
14076,2020-08-29 16:04:31.788349,3.13829547030925
14077,2020-08-29 16:04:32.127996,3.13829547030925
14078,2020-08-29 16:04:32.364271,3.13829547030925
14079,2020-08-29 16:04:32.686589,3.13829547030925
14080,2020-08-29 16:04:32.967590,3.13829547030925
14081,2020-08-29 16:04:33.338906,3.13829547030925
14082,2020-08-29 16:04:33.592713,3.13829547030925
14083,2020-08-29 16:04:33.920432,2.98689321915694
14084,2020-08-29 16:04:34.229579,2.98689321915694
14085,2020-08-29 16:04:34.552255,2.98689321915694
14086,2020-08-29 16:04:34.862686,2.98689321915694
14087,2020-08-29 16:04:35.198744,2.98689321915694
14088,2020-08-29 16:04:35.532277,2.98689321915694
14089,2020-08-29 16:04:35.863765,2.98689321915694
14090,2020-08-29 16:04:36.150668,2.98689321915694
14091,2020-08-29 16:04:36.448647,2.98689321915694
14092,2020-08-29 16:04:36.725842,2.83584391218481
14093,2020-08-29 16:04:36.979559,2.83584391218481
14094,2020-08-29 16:04:37.212846,2.83584391218481
14095,2020-08-29 16:04:37.526528,2.83584391218481
14096,2020-08-29 16:04:37.797290,2.83584391218481
14097,2020-08-29 16:04:38.137324,2.83584391218481
14098,2020-08-29 16:04:38.464111,2.83584391218481
14099,2020-08-29 16:04:38.773970,2.83584391218481
14100,2020-08-29 16:04:39.167965,2.83584391218481
14101,2020-08-29 16:04:39.376285,2.68514554631673
14102,2020-08-29 16:04:39.700591,2.68514554631673
14103,2020-08-29 16:04:40.030742,2.68514554631673
14104,2020-08-29 16:04:40.393082,2.68514554631673
14105,2020-08-29 16:04:40.786464,2.68514554631673
14106,2020-08-29 16:04:41.036480,2.68514554631673
14107,2020-08-29 16:04:41.346308,2.68514554631673
14108,2020-08-29 16:04:41.690531,2.68514554631673
14109,2020-08-29 16:04:42.005536,2.68514554631673
14110,2020-08-29 16:04:42.326283,2.5347961866773
14111,2020-08-29 16:04:42.582506,2.5347961866773
14112,2020-08-29 16:04:42.922121,2.5347961866773
14113,2020-08-29 16:04:43.208681,2.5347961866773
14114,2020-08-29 16:04:43.459138,2.5347961866773
14115,2020-08-29 16:04:43.688164,2.5347961866773
14116,2020-08-29 16:04:43.912254,2.5347961866773
14117,2020-08-29 16:04:44.155692,2.5347961866773
14118,2020-08-29 16:04:44.514694,2.5347961866773
14119,2020-08-29 16:04:44.903425,2.38479396682933
14120,2020-08-29 16:04:45.254962,2.38479396682933
14121,2020-08-29 16:04:45.535174,2.38479396682933
14122,2020-08-29 16:04:45.797881,2.38479396682933
14123,2020-08-29 16:04:46.174106,2.38479396682933
14124,2020-08-29 16:04:46.489638,2.38479396682933
14125,2020-08-29 16:04:46.817722,2.38479396682933
14126,2020-08-29 16:04:47.088383,2.38479396682933
14127,2020-08-29 16:04:47.404087,2.23513708928317
14128,2020-08-29 16:04:47.759143,2.23513708928317
14129,2020-08-29 16:04:48.112375,2.23513708928317
14130,2020-08-29 16:04:48.434168,2.23513708928317
14131,2020-08-29 16:04:48.723713,2.23513708928317
14132,2020-08-29 16:04:49.009908,2.23513708928317
14133,2020-08-29 16:04:49.302640,2.23513708928317
14134,2020-08-29 16:04:49.633044,2.23513708928317
14135,2020-08-29 16:04:49.953821,2.23513708928317
14136,2020-08-29 16:04:50.291496,2.09427514948146
14137,2020-08-29 16:04:50.664685,2.09427514948146
14138,2020-08-29 16:04:50.989399,2.09427514948146
14139,2020-08-29 16:04:51.270000,2.09427514948146
14140,2020-08-29 16:04:51.591073,2.09427514948146
14141,2020-08-29 16:04:51.896858,2.09427514948146
14142,2020-08-29 16:04:52.216263,2.09427514948146
14143,2020-08-29 16:04:52.476670,2.09427514948146
14144,2020-08-29 16:04:52.816195,2.09427514948146
14145,2020-08-29 16:04:53.141317,2.11496320937869
14146,2020-08-29 16:04:53.402510,2.11496320937869
14147,2020-08-29 16:04:53.655355,2.11496320937869
14148,2020-08-29 16:04:53.974135,2.11496320937869
14149,2020-08-29 16:04:54.304360,2.11496320937869
14150,2020-08-29 16:04:54.593080,2.11496320937869
14151,2020-08-29 16:04:54.860553,2.11496320937869
14152,2020-08-29 16:04:55.201070,2.11496320937869
14153,2020-08-29 16:04:55.453527,2.11496320937869
14154,2020-08-29 16:04:55.762444,2.13558995707254
14155,2020-08-29 16:04:56.062444,2.13558995707254
14156,2020-08-29 16:04:56.353168,2.13558995707254
14157,2020-08-29 16:04:56.603169,2.13558995707254
14158,2020-08-29 16:04:56.905464,2.13558995707254
14159,2020-08-29 16:04:57.235401,2.13558995707254
14160,2020-08-29 16:04:57.571032,2.13558995707254
14161,2020-08-29 16:04:57.913713,2.13558995707254
14162,2020-08-29 16:04:58.194669,2.13558995707254
14163,2020-08-29 16:04:58.505089,2.13558995707254
14164,2020-08-29 16:04:58.768740,2.13558995707254
14165,2020-08-29 16:04:59.126651,2.15615566747148
14166,2020-08-29 16:04:59.452452,2.15615566747148
14167,2020-08-29 16:04:59.910312,2.15615566747148
14168,2020-08-29 16:05:00.181967,2.15615566747148
14169,2020-08-29 16:05:00.516763,2.15615566747148
14170,2020-08-29 16:05:00.820102,2.15615566747148
14171,2020-08-29 16:05:01.133020,2.15615566747148
14172,2020-08-29 16:05:01.462450,2.15615566747148
14173,2020-08-29 16:05:01.748024,2.15615566747148
14174,2020-08-29 16:05:02.052650,2.17666061424005
14175,2020-08-29 16:05:02.383993,2.17666061424005
14176,2020-08-29 16:05:02.708111,2.17666061424005
14177,2020-08-29 16:05:02.981114,2.17666061424005
14178,2020-08-29 16:05:03.239035,2.17666061424005
14179,2020-08-29 16:05:03.490807,2.17666061424005
14180,2020-08-29 16:05:03.790823,2.17666061424005
14181,2020-08-29 16:05:04.122670,2.17666061424005
14182,2020-08-29 16:05:04.460434,2.17666061424005
14183,2020-08-29 16:05:04.763740,2.17666061424005
14184,2020-08-29 16:05:05.063228,2.19710506980987
14185,2020-08-29 16:05:05.372868,2.19710506980987
14186,2020-08-29 16:05:05.723454,2.19710506980987
14187,2020-08-29 16:05:06.002238,2.19710506980987
14188,2020-08-29 16:05:06.250356,2.19710506980987
14189,2020-08-29 16:05:06.577926,2.19710506980987
14190,2020-08-29 16:05:06.893492,2.19710506980987
14191,2020-08-29 16:05:07.233027,2.19710506980987
14192,2020-08-29 16:05:07.588599,2.21748930539117
14193,2020-08-29 16:05:07.865067,2.21748930539117
14194,2020-08-29 16:05:08.141363,2.21748930539117
14195,2020-08-29 16:05:08.427108,2.21748930539117
14196,2020-08-29 16:05:08.769172,2.21748930539117
14197,2020-08-29 16:05:09.102484,2.21748930539117
14198,2020-08-29 16:05:09.407047,2.21748930539117
14199,2020-08-29 16:05:09.712372,2.21748930539117
14200,2020-08-29 16:05:10.065288,2.21748930539117
14201,2020-08-29 16:05:10.301572,2.21748930539117
14202,2020-08-29 16:05:10.618387,2.23759828564968
14203,2020-08-29 16:05:10.954719,2.23759828564968
14204,2020-08-29 16:05:11.220345,2.23759828564968
14205,2020-08-29 16:05:11.566815,2.23759828564968
14206,2020-08-29 16:05:11.842464,2.23759828564968
14207,2020-08-29 16:05:12.207574,2.23759828564968
14208,2020-08-29 16:05:12.543351,2.23759828564968
14209,2020-08-29 16:05:12.888218,2.23759828564968
14210,2020-08-29 16:05:13.262052,2.2576428953988
14211,2020-08-29 16:05:13.565000,2.2576428953988
14212,2020-08-29 16:05:13.894289,2.2576428953988
14213,2020-08-29 16:05:14.218537,2.2576428953988
14214,2020-08-29 16:05:14.481175,2.2576428953988
14215,2020-08-29 16:05:14.806923,2.2576428953988
14216,2020-08-29 16:05:15.073986,2.2576428953988
14217,2020-08-29 16:05:15.311369,2.2576428953988
14218,2020-08-29 16:05:15.627190,2.2576428953988
14219,2020-08-29 16:05:15.918390,2.2576428953988
14220,2020-08-29 16:05:16.271067,2.27762340651121
14221,2020-08-29 16:05:16.571176,2.27762340651121
14222,2020-08-29 16:05:16.863120,2.27762340651121
14223,2020-08-29 16:05:17.192024,2.27762340651121
14224,2020-08-29 16:05:17.420535,2.27762340651121
14225,2020-08-29 16:05:17.745296,2.27762340651121
14226,2020-08-29 16:05:17.966371,2.27762340651121
14227,2020-08-29 16:05:18.238133,2.27762340651121
14228,2020-08-29 16:05:18.504211,2.27762340651121
14229,2020-08-29 16:05:18.837599,2.29754008779427
14230,2020-08-29 16:05:19.149448,2.29754008779427
14231,2020-08-29 16:05:19.497992,2.29754008779427
14232,2020-08-29 16:05:19.748849,2.29754008779427
14233,2020-08-29 16:05:20.077329,2.29754008779427
14234,2020-08-29 16:05:20.377632,2.29754008779427
14235,2020-08-29 16:05:20.644899,2.29754008779427
14236,2020-08-29 16:05:20.885560,2.29754008779427
14237,2020-08-29 16:05:21.191447,2.31739320509604
14238,2020-08-29 16:05:21.538102,2.31739320509604
14239,2020-08-29 16:05:21.814775,2.31739320509604
14240,2020-08-29 16:05:22.128833,2.31739320509604
14241,2020-08-29 16:05:22.459233,2.31739320509604
14242,2020-08-29 16:05:22.700995,2.31739320509604
14243,2020-08-29 16:05:22.985913,2.31739320509604
14244,2020-08-29 16:05:23.293574,2.31739320509604
14245,2020-08-29 16:05:23.575284,2.31739320509604
14246,2020-08-29 16:05:23.890883,2.348376537573
14247,2020-08-29 16:05:24.250387,2.348376537573
14248,2020-08-29 16:05:24.575694,2.348376537573
14249,2020-08-29 16:05:24.890050,2.348376537573
14250,2020-08-29 16:05:25.126893,2.348376537573
14251,2020-08-29 16:05:25.424193,2.348376537573
14252,2020-08-29 16:05:25.744057,2.348376537573
14253,2020-08-29 16:05:26.088679,2.348376537573
14254,2020-08-29 16:05:26.405230,2.348376537573
14255,2020-08-29 16:05:26.747274,2.37926175044501
14256,2020-08-29 16:05:27.145113,2.37926175044501
14257,2020-08-29 16:05:27.414203,2.37926175044501
14258,2020-08-29 16:05:27.715332,2.37926175044501
14259,2020-08-29 16:05:28.037934,2.37926175044501
14260,2020-08-29 16:05:28.353353,2.37926175044501
14261,2020-08-29 16:05:28.633287,2.37926175044501
14262,2020-08-29 16:05:28.930224,2.37926175044501
14263,2020-08-29 16:05:29.247545,2.41004924459317
14264,2020-08-29 16:05:29.577348,2.41004924459317
14265,2020-08-29 16:05:29.792695,2.41004924459317
14266,2020-08-29 16:05:30.097103,2.41004924459317
14267,2020-08-29 16:05:30.371024,2.41004924459317
14268,2020-08-29 16:05:30.690685,2.41004924459317
14269,2020-08-29 16:05:30.955639,2.41004924459317
14270,2020-08-29 16:05:31.221654,2.41004924459317
14271,2020-08-29 16:05:31.449880,2.41004924459317
14272,2020-08-29 16:05:31.761149,2.44073941910781
14273,2020-08-29 16:05:32.077082,2.44073941910781
14274,2020-08-29 16:05:32.394475,2.44073941910781
14275,2020-08-29 16:05:32.696171,2.44073941910781
14276,2020-08-29 16:05:32.921267,2.44073941910781
14277,2020-08-29 16:05:33.177180,2.44073941910781
14278,2020-08-29 16:05:33.471049,2.44073941910781
14279,2020-08-29 16:05:33.744223,2.44073941910781
14280,2020-08-29 16:05:34.093939,2.44073941910781
14281,2020-08-29 16:05:34.476885,2.47133267135246
14282,2020-08-29 16:05:34.884902,2.47133267135246
14283,2020-08-29 16:05:35.149063,2.47133267135246
14284,2020-08-29 16:05:35.504681,2.47133267135246
14285,2020-08-29 16:05:35.838178,2.47133267135246
14286,2020-08-29 16:05:36.128848,2.47133267135246
14287,2020-08-29 16:05:36.396169,2.47133267135246
14288,2020-08-29 16:05:36.671901,2.47133267135246
14289,2020-08-29 16:05:36.936792,2.47133267135246
14290,2020-08-29 16:05:37.248496,2.47133267135246
14291,2020-08-29 16:05:37.498241,2.50182939743543
14292,2020-08-29 16:05:37.786576,2.50182939743543
14293,2020-08-29 16:05:38.118951,2.50182939743543
14294,2020-08-29 16:05:38.422590,2.50182939743543
14295,2020-08-29 16:05:38.721457,2.50182939743543
14296,2020-08-29 16:05:39.119021,2.50182939743543
14297,2020-08-29 16:05:39.457534,2.50182939743543
14298,2020-08-29 16:05:39.702338,2.50182939743543
14299,2020-08-29 16:05:40.060566,2.5322299993262
14300,2020-08-29 16:05:40.395496,2.5322299993262
14301,2020-08-29 16:05:40.723792,2.5322299993262
14302,2020-08-29 16:05:40.986842,2.5322299993262
14303,2020-08-29 16:05:41.346581,2.5322299993262
14304,2020-08-29 16:05:41.579134,2.5322299993262
14305,2020-08-29 16:05:41.896233,2.5322299993262
14306,2020-08-29 16:05:42.162774,2.5322299993262
14307,2020-08-29 16:05:42.457674,2.5322299993262
14308,2020-08-29 16:05:42.788606,2.5322299993262
14309,2020-08-29 16:05:43.206696,2.56253487924745
14310,2020-08-29 16:05:43.542140,2.56253487924745
14311,2020-08-29 16:05:43.860729,2.56253487924745
14312,2020-08-29 16:05:44.094576,2.56253487924745
14313,2020-08-29 16:05:44.432977,2.56253487924745
14314,2020-08-29 16:05:44.639137,2.56253487924745
14315,2020-08-29 16:05:44.891572,2.56253487924745
14316,2020-08-29 16:05:45.172458,2.56253487924745
14317,2020-08-29 16:05:45.439712,2.56253487924745
14318,2020-08-29 16:05:45.786206,2.56253487924745
14319,2020-08-29 16:05:46.061122,2.59274443679685
14320,2020-08-29 16:05:46.306493,2.59274443679685
14321,2020-08-29 16:05:46.623662,2.59274443679685
14322,2020-08-29 16:05:46.956056,2.59274443679685
14323,2020-08-29 16:05:47.207025,2.59274443679685
14324,2020-08-29 16:05:47.467166,2.59274443679685
14325,2020-08-29 16:05:47.691752,2.59274443679685
14326,2020-08-29 16:05:47.988398,2.59274443679685
14327,2020-08-29 16:05:48.421450,2.59274443679685
14328,2020-08-29 16:05:48.673138,2.59274443679685
14329,2020-08-29 16:05:49.060330,2.62285906973459
14330,2020-08-29 16:05:49.373002,2.62285906973459
14331,2020-08-29 16:05:49.608959,2.62285906973459
14332,2020-08-29 16:05:49.957420,2.62285906973459
14333,2020-08-29 16:05:50.254970,2.62285906973459
14334,2020-08-29 16:05:50.533058,2.62285906973459
14335,2020-08-29 16:05:50.806907,2.62285906973459
14336,2020-08-29 16:05:51.089132,2.62285906973459
14337,2020-08-29 16:05:51.405125,2.65287916431495
14338,2020-08-29 16:05:51.759381,2.65287916431495
14339,2020-08-29 16:05:52.087611,2.65287916431495
14340,2020-08-29 16:05:52.410950,2.65287916431495
14341,2020-08-29 16:05:52.752982,2.65287916431495
14342,2020-08-29 16:05:53.066197,2.65287916431495
14343,2020-08-29 16:05:53.335750,2.65287916431495
14344,2020-08-29 16:05:53.569247,2.65287916431495
14345,2020-08-29 16:05:53.944298,2.65287916431495
14346,2020-08-29 16:05:54.239811,2.68280507280096
14347,2020-08-29 16:05:54.562217,2.68280507280096
14348,2020-08-29 16:05:54.912669,2.68280507280096
14349,2020-08-29 16:05:55.215454,2.68280507280096
14350,2020-08-29 16:05:55.555085,2.68280507280096
14351,2020-08-29 16:05:55.799133,2.68280507280096
14352,2020-08-29 16:05:56.142230,2.68280507280096
14353,2020-08-29 16:05:56.514471,2.68280507280096
14354,2020-08-29 16:05:56.785055,2.68280507280096
14355,2020-08-29 16:05:57.064346,2.71707614414007
14356,2020-08-29 16:05:57.288339,2.71707614414007
14357,2020-08-29 16:05:57.627793,2.71707614414007
14358,2020-08-29 16:05:57.948273,2.71707614414007
14359,2020-08-29 16:05:58.273662,2.71707614414007
14360,2020-08-29 16:05:58.530440,2.71707614414007
14361,2020-08-29 16:05:58.807788,2.71707614414007
14362,2020-08-29 16:05:59.078278,2.71707614414007
14363,2020-08-29 16:05:59.335188,2.71707614414007
14364,2020-08-29 16:05:59.636210,2.71707614414007
14365,2020-08-29 16:05:59.895339,2.71707614414007
14366,2020-08-29 16:06:00.126139,2.75123989157859
14367,2020-08-29 16:06:00.376283,2.75123989157859
14368,2020-08-29 16:06:00.643022,2.75123989157859
14369,2020-08-29 16:06:00.976310,2.75123989157859
14370,2020-08-29 16:06:01.296689,2.75123989157859
14371,2020-08-29 16:06:01.584064,2.75123989157859
14372,2020-08-29 16:06:01.894771,2.75123989157859
14373,2020-08-29 16:06:02.174027,2.75123989157859
14374,2020-08-29 16:06:02.390047,2.75123989157859
14375,2020-08-29 16:06:02.663498,2.75123989157859
14376,2020-08-29 16:06:02.975633,2.78529673691347
14377,2020-08-29 16:06:03.276698,2.78529673691347
14378,2020-08-29 16:06:03.621879,2.78529673691347
14379,2020-08-29 16:06:03.939258,2.78529673691347
14380,2020-08-29 16:06:04.255267,2.78529673691347
14381,2020-08-29 16:06:04.612359,2.78529673691347
14382,2020-08-29 16:06:04.944187,2.78529673691347
14383,2020-08-29 16:06:05.240992,2.78529673691347
14384,2020-08-29 16:06:05.546096,2.78529673691347
14385,2020-08-29 16:06:05.813302,2.78529673691347
14386,2020-08-29 16:06:06.124996,2.8192470736148
14387,2020-08-29 16:06:06.446780,2.8192470736148
14388,2020-08-29 16:06:06.799752,2.8192470736148
14389,2020-08-29 16:06:07.071936,2.8192470736148
14390,2020-08-29 16:06:07.373257,2.8192470736148
14391,2020-08-29 16:06:07.635226,2.8192470736148
14392,2020-08-29 16:06:07.942948,2.8192470736148
14393,2020-08-29 16:06:08.256284,2.85309130132545
14394,2020-08-29 16:06:08.605972,2.85309130132545
14395,2020-08-29 16:06:08.895904,2.85309130132545
14396,2020-08-29 16:06:09.277546,2.85309130132545
14397,2020-08-29 16:06:09.555384,2.85309130132545
14398,2020-08-29 16:06:09.909375,2.85309130132545
14399,2020-08-29 16:06:10.232274,2.85309130132545
14400,2020-08-29 16:06:10.471082,2.85309130132545
14401,2020-08-29 16:06:10.819627,2.85309130132545
14402,2020-08-29 16:06:11.160998,2.88682984078376
14403,2020-08-29 16:06:11.382934,2.88682984078376
14404,2020-08-29 16:06:11.704550,2.88682984078376
14405,2020-08-29 16:06:11.992908,2.88682984078376
14406,2020-08-29 16:06:12.262252,2.88682984078376
14407,2020-08-29 16:06:12.630267,2.88682984078376
14408,2020-08-29 16:06:12.980242,2.88682984078376
14409,2020-08-29 16:06:13.324837,2.88682984078376
14410,2020-08-29 16:06:13.641179,2.92046310994371
14411,2020-08-29 16:06:13.972426,2.92046310994371
14412,2020-08-29 16:06:14.291383,2.92046310994371
14413,2020-08-29 16:06:14.641175,2.92046310994371
14414,2020-08-29 16:06:14.987577,2.92046310994371
14415,2020-08-29 16:06:15.229774,2.92046310994371
14416,2020-08-29 16:06:15.555535,2.92046310994371
14417,2020-08-29 16:06:15.847454,2.92046310994371
14418,2020-08-29 16:06:16.152393,2.92046310994371
14419,2020-08-29 16:06:16.491371,2.95399152146348
14420,2020-08-29 16:06:16.788404,2.95399152146348
14421,2020-08-29 16:06:17.096568,2.95399152146348
14422,2020-08-29 16:06:17.441947,2.95399152146348
14423,2020-08-29 16:06:17.731217,2.95399152146348
14424,2020-08-29 16:06:18.009589,2.95399152146348
14425,2020-08-29 16:06:18.336517,2.95399152146348
14426,2020-08-29 16:06:18.594881,2.95399152146348
14427,2020-08-29 16:06:18.909284,2.95399152146348
14428,2020-08-29 16:06:19.275586,2.98741548263277
14429,2020-08-29 16:06:19.601465,2.98741548263277
14430,2020-08-29 16:06:19.850286,2.98741548263277
14431,2020-08-29 16:06:20.202156,2.98741548263277
14432,2020-08-29 16:06:20.432525,2.98741548263277
14433,2020-08-29 16:06:20.656469,2.98741548263277
14434,2020-08-29 16:06:20.958727,2.98741548263277
14435,2020-08-29 16:06:21.274669,2.98741548263277
14436,2020-08-29 16:06:21.492247,3.02073539534344
14437,2020-08-29 16:06:21.851696,3.02073539534344
14438,2020-08-29 16:06:22.179634,3.02073539534344
14439,2020-08-29 16:06:22.552812,3.02073539534344
14440,2020-08-29 16:06:22.835188,3.02073539534344
14441,2020-08-29 16:06:23.080658,3.02073539534344
14442,2020-08-29 16:06:23.394333,3.02073539534344
14443,2020-08-29 16:06:23.750984,3.02073539534344
14444,2020-08-29 16:06:24.053261,3.04088659352615
14445,2020-08-29 16:06:24.397176,3.04088659352615
14446,2020-08-29 16:06:24.649507,3.04088659352615
14447,2020-08-29 16:06:24.874599,3.04088659352615
14448,2020-08-29 16:06:25.129698,3.04088659352615
14449,2020-08-29 16:06:25.414238,3.04088659352615
14450,2020-08-29 16:06:25.687214,3.04088659352615
14451,2020-08-29 16:06:26.004624,3.04088659352615
14452,2020-08-29 16:06:26.277866,3.04088659352615
14453,2020-08-29 16:06:26.558572,3.04088659352615
14454,2020-08-29 16:06:26.813057,3.06217709250083
14455,2020-08-29 16:06:27.086980,3.06217709250083
14456,2020-08-29 16:06:27.341075,3.06217709250083
14457,2020-08-29 16:06:27.604434,3.06217709250083
14458,2020-08-29 16:06:27.850245,3.06217709250083
14459,2020-08-29 16:06:28.109056,3.06217709250083
14460,2020-08-29 16:06:28.444483,3.06217709250083
14461,2020-08-29 16:06:28.722515,3.06217709250083
14462,2020-08-29 16:06:28.951969,3.06217709250083
14463,2020-08-29 16:06:29.279475,3.06217709250083
14464,2020-08-29 16:06:29.613173,3.11625183081935
14465,2020-08-29 16:06:29.906287,3.11625183081935
14466,2020-08-29 16:06:30.133511,3.11625183081935
14467,2020-08-29 16:06:30.447806,3.11625183081935
14468,2020-08-29 16:06:30.738769,3.11625183081935
14469,2020-08-29 16:06:31.009597,3.11625183081935
14470,2020-08-29 16:06:31.243960,3.11625183081935
14471,2020-08-29 16:06:31.515454,3.11625183081935
14472,2020-08-29 16:06:31.812950,3.11625183081935
14473,2020-08-29 16:06:32.129207,3.11625183081935
14474,2020-08-29 16:06:32.475693,3.11625183081935
14475,2020-08-29 16:06:32.790622,3.19945951782648
14476,2020-08-29 16:06:33.064720,3.19945951782648
14477,2020-08-29 16:06:33.360393,3.19945951782648
14478,2020-08-29 16:06:33.621640,3.19945951782648
14479,2020-08-29 16:06:33.953427,3.19945951782648
14480,2020-08-29 16:06:34.287081,3.19945951782648
14481,2020-08-29 16:06:34.617621,3.19945951782648
14482,2020-08-29 16:06:34.947504,3.19945951782648
14483,2020-08-29 16:06:35.295099,3.28248490151181
14484,2020-08-29 16:06:35.566511,3.28248490151181
14485,2020-08-29 16:06:35.786434,3.28248490151181
14486,2020-08-29 16:06:36.110956,3.28248490151181
14487,2020-08-29 16:06:36.455503,3.28248490151181
14488,2020-08-29 16:06:36.753365,3.28248490151181
14489,2020-08-29 16:06:37.051793,3.28248490151181
14490,2020-08-29 16:06:37.319869,3.28248490151181
14491,2020-08-29 16:06:37.578170,3.28248490151181
14492,2020-08-29 16:06:37.988129,3.36532828764757
14493,2020-08-29 16:06:38.311737,3.36532828764757
14494,2020-08-29 16:06:38.602005,3.36532828764757
14495,2020-08-29 16:06:38.896677,3.36532828764757
14496,2020-08-29 16:06:39.218412,3.36532828764757
14497,2020-08-29 16:06:39.536458,3.36532828764757
14498,2020-08-29 16:06:39.901640,3.36532828764757
14499,2020-08-29 16:06:40.145460,3.36532828764757
14500,2020-08-29 16:06:40.539573,3.36532828764757
14501,2020-08-29 16:06:40.865016,3.4479899798488
14502,2020-08-29 16:06:41.121303,3.4479899798488
14503,2020-08-29 16:06:41.390997,3.4479899798488
14504,2020-08-29 16:06:41.698540,3.4479899798488
14505,2020-08-29 16:06:41.911581,3.4479899798488
14506,2020-08-29 16:06:42.155830,3.4479899798488
14507,2020-08-29 16:06:42.449926,3.4479899798488
14508,2020-08-29 16:06:42.703699,3.4479899798488
14509,2020-08-29 16:06:43.036507,3.4479899798488
14510,2020-08-29 16:06:43.365334,3.4479899798488
14511,2020-08-29 16:06:43.681204,3.530930864233
14512,2020-08-29 16:06:43.973185,3.530930864233
14513,2020-08-29 16:06:44.267390,3.530930864233
14514,2020-08-29 16:06:44.516738,3.530930864233
14515,2020-08-29 16:06:44.779083,3.530930864233
14516,2020-08-29 16:06:45.124161,3.530930864233
14517,2020-08-29 16:06:45.477697,3.530930864233
14518,2020-08-29 16:06:45.810155,3.530930864233
14519,2020-08-29 16:06:46.140193,3.530930864233
14520,2020-08-29 16:06:46.408298,3.5361729109292
14521,2020-08-29 16:06:46.688249,3.5361729109292
14522,2020-08-29 16:06:47.018876,3.5361729109292
14523,2020-08-29 16:06:47.295874,3.5361729109292
14524,2020-08-29 16:06:47.620443,3.5361729109292
14525,2020-08-29 16:06:47.920370,3.5361729109292
14526,2020-08-29 16:06:48.237000,3.5361729109292
14527,2020-08-29 16:06:48.619725,3.5361729109292
14528,2020-08-29 16:06:48.909939,3.5361729109292
14529,2020-08-29 16:06:49.203334,3.61987031084428
14530,2020-08-29 16:06:49.491212,3.61987031084428
14531,2020-08-29 16:06:49.855841,3.61987031084428
14532,2020-08-29 16:06:50.225255,3.61987031084428
14533,2020-08-29 16:06:50.547090,3.61987031084428
14534,2020-08-29 16:06:50.861800,3.61987031084428
14535,2020-08-29 16:06:51.072243,3.61987031084428
14536,2020-08-29 16:06:51.421657,3.61987031084428
14537,2020-08-29 16:06:51.799886,3.61987031084428
14538,2020-08-29 16:06:52.141180,3.61987031084428
14539,2020-08-29 16:06:52.397087,3.61987031084428
14540,2020-08-29 16:06:52.756082,3.61987031084428
14541,2020-08-29 16:06:53.099660,3.61987031084428
14542,2020-08-29 16:06:53.463245,3.61987031084428
14543,2020-08-29 16:06:53.719385,3.61987031084428
14544,2020-08-29 16:06:54.040449,3.61987031084428
14545,2020-08-29 16:06:54.346544,3.61987031084428
14546,2020-08-29 16:06:54.639609,3.61987031084428
14547,2020-08-29 16:06:54.884217,3.61987031084428
14548,2020-08-29 16:06:55.161714,3.61987031084428
14549,2020-08-29 16:06:55.445694,3.61987031084428
14550,2020-08-29 16:06:55.742188,3.61987031084428
14551,2020-08-29 16:06:56.030431,3.61987031084428
14552,2020-08-29 16:06:56.313166,3.70905602989694
14553,2020-08-29 16:06:56.634374,3.70905602989694
14554,2020-08-29 16:06:56.909447,3.70905602989694
14555,2020-08-29 16:06:57.205804,3.70905602989694
14556,2020-08-29 16:06:57.529588,3.70905602989694
14557,2020-08-29 16:06:57.826806,3.70905602989694
14558,2020-08-29 16:06:58.058064,3.70905602989694
14559,2020-08-29 16:06:58.356741,3.70905602989694
14560,2020-08-29 16:06:58.747629,3.70905602989694
14561,2020-08-29 16:06:59.070606,3.80289850979581
14562,2020-08-29 16:06:59.322495,3.80289850979581
14563,2020-08-29 16:06:59.656758,3.80289850979581
14564,2020-08-29 16:07:00.040986,3.80289850979581
14565,2020-08-29 16:07:00.312765,3.80289850979581
14566,2020-08-29 16:07:00.640263,3.80289850979581
14567,2020-08-29 16:07:00.900072,3.80289850979581
14568,2020-08-29 16:07:01.160957,3.80289850979581
14569,2020-08-29 16:07:01.509620,3.80289850979581
14570,2020-08-29 16:07:01.780771,3.80289850979581
14571,2020-08-29 16:07:02.049279,3.89655786305568
14572,2020-08-29 16:07:02.401869,3.89655786305568
14573,2020-08-29 16:07:02.642553,3.89655786305568
14574,2020-08-29 16:07:02.951282,3.89655786305568
14575,2020-08-29 16:07:03.279549,3.89655786305568
14576,2020-08-29 16:07:03.594351,3.89655786305568
14577,2020-08-29 16:07:03.906946,3.89655786305568
14578,2020-08-29 16:07:04.178813,3.89655786305568
14579,2020-08-29 16:07:04.504256,3.9900344343137
14580,2020-08-29 16:07:04.814961,3.9900344343137
14581,2020-08-29 16:07:05.137794,3.9900344343137
14582,2020-08-29 16:07:05.452172,3.9900344343137
14583,2020-08-29 16:07:05.788214,3.9900344343137
14584,2020-08-29 16:07:06.122913,3.9900344343137
14585,2020-08-29 16:07:06.490985,3.9900344343137
14586,2020-08-29 16:07:06.784967,3.9900344343137
14587,2020-08-29 16:07:07.109920,4.08332856581291
14588,2020-08-29 16:07:07.428031,4.08332856581291
14589,2020-08-29 16:07:07.701326,4.08332856581291
14590,2020-08-29 16:07:07.941929,4.08332856581291
14591,2020-08-29 16:07:08.261011,4.08332856581291
14592,2020-08-29 16:07:08.615213,4.08332856581291
14593,2020-08-29 16:07:08.921310,4.08332856581291
14594,2020-08-29 16:07:09.222151,4.08332856581291
14595,2020-08-29 16:07:09.539458,4.08332856581291
14596,2020-08-29 16:07:09.895978,4.17644059748147
14597,2020-08-29 16:07:10.222764,4.17644059748147
14598,2020-08-29 16:07:10.540076,4.17644059748147
14599,2020-08-29 16:07:10.901778,4.17644059748147
14600,2020-08-29 16:07:11.269277,4.17644059748147
14601,2020-08-29 16:07:11.621432,4.17644059748147
14602,2020-08-29 16:07:11.898608,4.17644059748147
14603,2020-08-29 16:07:12.196906,4.17644059748147
14604,2020-08-29 16:07:12.468278,4.25588503191797
14605,2020-08-29 16:07:12.747028,4.25588503191797
14606,2020-08-29 16:07:13.023277,4.25588503191797
14607,2020-08-29 16:07:13.360303,4.25588503191797
14608,2020-08-29 16:07:13.682039,4.25588503191797
14609,2020-08-29 16:07:13.991602,4.25588503191797
14610,2020-08-29 16:07:14.284473,4.25588503191797
14611,2020-08-29 16:07:14.611167,4.25588503191797
14612,2020-08-29 16:07:14.866624,4.25588503191797
14613,2020-08-29 16:07:15.207580,4.25588503191797
14614,2020-08-29 16:07:15.526723,4.25588503191797
14615,2020-08-29 16:07:15.786380,4.33516821062936
14616,2020-08-29 16:07:16.113418,4.33516821062936
14617,2020-08-29 16:07:16.458468,4.33516821062936
14618,2020-08-29 16:07:16.777258,4.33516821062936
14619,2020-08-29 16:07:17.112213,4.33516821062936
14620,2020-08-29 16:07:17.432313,4.33516821062936
14621,2020-08-29 16:07:17.852281,4.33516821062936
14622,2020-08-29 16:07:18.113823,4.33516821062936
14623,2020-08-29 16:07:18.432101,4.41429045534538
14624,2020-08-29 16:07:18.678561,4.41429045534538
14625,2020-08-29 16:07:18.935129,4.41429045534538
14626,2020-08-29 16:07:19.204613,4.41429045534538
14627,2020-08-29 16:07:19.439029,4.41429045534538
14628,2020-08-29 16:07:19.699975,4.41429045534538
14629,2020-08-29 16:07:19.918512,4.41429045534538
14630,2020-08-29 16:07:20.157664,4.41429045534538
14631,2020-08-29 16:07:20.501708,4.49325208618255
14632,2020-08-29 16:07:20.799572,4.49325208618255
14633,2020-08-29 16:07:21.110739,4.49325208618255
14634,2020-08-29 16:07:21.407934,4.49325208618255
14635,2020-08-29 16:07:21.737945,4.49325208618255
14636,2020-08-29 16:07:22.026819,4.49325208618255
14637,2020-08-29 16:07:22.381270,4.49325208618255
14638,2020-08-29 16:07:22.703547,4.49325208618255
14639,2020-08-29 16:07:22.940355,4.49325208618255
14640,2020-08-29 16:07:23.240863,4.57205342168619
14641,2020-08-29 16:07:23.533308,4.57205342168619
14642,2020-08-29 16:07:23.833345,4.57205342168619
14643,2020-08-29 16:07:24.131768,4.57205342168619
14644,2020-08-29 16:07:24.477531,4.57205342168619
14645,2020-08-29 16:07:24.809103,4.57205342168619
14646,2020-08-29 16:07:25.023128,4.57205342168619
14647,2020-08-29 16:07:25.321197,4.57205342168619
14648,2020-08-29 16:07:25.671413,4.57205342168619
14649,2020-08-29 16:07:25.981204,4.57205342168619
14650,2020-08-29 16:07:26.320917,4.65069477887117
14651,2020-08-29 16:07:26.545758,4.65069477887117
14652,2020-08-29 16:07:26.808242,4.65069477887117
