iteration,timestamp,T7
14653,2020-08-29 16:07:27.128495,4.65069477887117
14654,2020-08-29 16:07:27.477350,4.65069477887117
14655,2020-08-29 16:07:27.729807,4.65069477887117
14656,2020-08-29 16:07:28.040636,4.65069477887117
14657,2020-08-29 16:07:28.390551,4.65069477887117
14658,2020-08-29 16:07:28.666138,4.65069477887117
14659,2020-08-29 16:07:28.966359,4.72917647326166
14660,2020-08-29 16:07:29.324238,4.72917647326166
14661,2020-08-29 16:07:29.620998,4.72917647326166
14662,2020-08-29 16:07:29.948898,4.72917647326166
14663,2020-08-29 16:07:30.307639,4.72917647326166
14664,2020-08-29 16:07:30.586041,4.72917647326166
14665,2020-08-29 16:07:30.871552,4.72917647326166
14666,2020-08-29 16:07:31.213376,4.72917647326166
14667,2020-08-29 16:07:31.448906,4.72917647326166
14668,2020-08-29 16:07:31.805932,4.80749881892994
14669,2020-08-29 16:07:32.095798,4.80749881892994
14670,2020-08-29 16:07:32.396160,4.80749881892994
14671,2020-08-29 16:07:32.676990,4.80749881892994
14672,2020-08-29 16:07:32.946561,4.80749881892994
14673,2020-08-29 16:07:33.259786,4.80749881892994
14674,2020-08-29 16:07:33.596723,4.80749881892994
14675,2020-08-29 16:07:33.857247,4.80749881892994
14676,2020-08-29 16:07:34.089011,4.80749881892994
14677,2020-08-29 16:07:34.423133,4.80749881892994
14678,2020-08-29 16:07:34.686480,4.80749881892994
14679,2020-08-29 16:07:34.963754,4.88566212853453
14680,2020-08-29 16:07:35.319406,4.88566212853453
14681,2020-08-29 16:07:35.659599,4.88566212853453
14682,2020-08-29 16:07:35.925070,4.88566212853453
14683,2020-08-29 16:07:36.233224,4.88566212853453
14684,2020-08-29 16:07:36.550827,4.88566212853453
14685,2020-08-29 16:07:36.898438,4.88566212853453
14686,2020-08-29 16:07:37.153717,4.88566212853453
14687,2020-08-29 16:07:37.488499,4.96366671335799
14688,2020-08-29 16:07:37.736255,4.96366671335799
14689,2020-08-29 16:07:38.066273,4.96366671335799
14690,2020-08-29 16:07:38.412780,4.96366671335799
14691,2020-08-29 16:07:38.688994,4.96366671335799
14692,2020-08-29 16:07:39.039496,4.96366671335799
14693,2020-08-29 16:07:39.287235,4.96366671335799
14694,2020-08-29 16:07:39.533827,4.96366671335799
14695,2020-08-29 16:07:39.892933,4.96366671335799
14696,2020-08-29 16:07:40.170570,4.96366671335799
14697,2020-08-29 16:07:40.514622,4.84686513103524
14698,2020-08-29 16:07:40.829895,4.84686513103524
14699,2020-08-29 16:07:41.186506,4.84686513103524
14700,2020-08-29 16:07:41.488984,4.84686513103524
14701,2020-08-29 16:07:41.818391,4.84686513103524
14702,2020-08-29 16:07:42.127012,4.84686513103524
14703,2020-08-29 16:07:42.448674,4.84686513103524
14704,2020-08-29 16:07:42.780617,4.84686513103524
14705,2020-08-29 16:07:43.141488,4.73041219462914
14706,2020-08-29 16:07:43.454690,4.73041219462914
14707,2020-08-29 16:07:43.752492,4.73041219462914
14708,2020-08-29 16:07:44.095126,4.73041219462914
14709,2020-08-29 16:07:44.429161,4.73041219462914
14710,2020-08-29 16:07:44.679675,4.73041219462914
14711,2020-08-29 16:07:44.896551,4.73041219462914
14712,2020-08-29 16:07:45.169216,4.73041219462914
14713,2020-08-29 16:07:45.407108,4.73041219462914
14714,2020-08-29 16:07:45.646794,4.73041219462914
14715,2020-08-29 16:07:45.929966,4.60317428913052
14716,2020-08-29 16:07:46.234100,4.60317428913052
14717,2020-08-29 16:07:46.531020,4.60317428913052
14718,2020-08-29 16:07:46.783794,4.60317428913052
14719,2020-08-29 16:07:47.091796,4.60317428913052
14720,2020-08-29 16:07:47.409507,4.60317428913052
14721,2020-08-29 16:07:47.719364,4.60317428913052
14722,2020-08-29 16:07:47.989192,4.60317428913052
14723,2020-08-29 16:07:48.327750,4.47628810505225
14724,2020-08-29 16:07:48.645652,4.47628810505225
14725,2020-08-29 16:07:48.940387,4.47628810505225
14726,2020-08-29 16:07:49.277448,4.47628810505225
14727,2020-08-29 16:07:49.587875,4.47628810505225
14728,2020-08-29 16:07:49.872457,4.47628810505225
14729,2020-08-29 16:07:50.150991,4.47628810505225
14730,2020-08-29 16:07:50.394728,4.47628810505225
14731,2020-08-29 16:07:50.631068,4.47628810505225
14732,2020-08-29 16:07:50.930904,4.47628810505225
14733,2020-08-29 16:07:51.259961,4.3497502936852
14734,2020-08-29 16:07:51.550667,4.3497502936852
14735,2020-08-29 16:07:51.797202,4.3497502936852
14736,2020-08-29 16:07:52.087443,4.3497502936852
14737,2020-08-29 16:07:52.407710,4.3497502936852
14738,2020-08-29 16:07:52.804196,4.3497502936852
14739,2020-08-29 16:07:53.064235,4.3497502936852
14740,2020-08-29 16:07:53.402786,4.3497502936852
14741,2020-08-29 16:07:53.680548,4.3497502936852
14742,2020-08-29 16:07:54.011677,4.22355759943606
14743,2020-08-29 16:07:54.348324,4.22355759943606
14744,2020-08-29 16:07:54.686725,4.22355759943606
14745,2020-08-29 16:07:55.014826,4.22355759943606
14746,2020-08-29 16:07:55.338973,4.22355759943606
14747,2020-08-29 16:07:55.648748,4.22355759943606
14748,2020-08-29 16:07:55.983740,4.22355759943606
14749,2020-08-29 16:07:56.307004,4.22355759943606
14750,2020-08-29 16:07:56.581815,4.09770685527587
14751,2020-08-29 16:07:56.841898,4.09770685527587
14752,2020-08-29 16:07:57.164110,4.09770685527587
14753,2020-08-29 16:07:57.427469,4.09770685527587
14754,2020-08-29 16:07:57.685671,4.09770685527587
14755,2020-08-29 16:07:57.899093,4.09770685527587
14756,2020-08-29 16:07:58.171773,4.09770685527587
14757,2020-08-29 16:07:58.462239,4.09770685527587
14758,2020-08-29 16:07:58.719075,4.09770685527587
14759,2020-08-29 16:07:58.993284,4.09770685527587
14760,2020-08-29 16:07:59.307443,3.97219497864047
14761,2020-08-29 16:07:59.639553,3.97219497864047
14762,2020-08-29 16:07:59.983479,3.97219497864047
14763,2020-08-29 16:08:00.281655,3.97219497864047
14764,2020-08-29 16:08:00.531347,3.97219497864047
14765,2020-08-29 16:08:00.771786,3.97219497864047
14766,2020-08-29 16:08:01.023624,3.97219497864047
14767,2020-08-29 16:08:01.357203,3.97219497864047
14768,2020-08-29 16:08:01.661160,3.97219497864047
14769,2020-08-29 16:08:01.988421,3.84701896772367
14770,2020-08-29 16:08:02.314515,3.84701896772367
14771,2020-08-29 16:08:02.656625,3.84701896772367
14772,2020-08-29 16:08:02.919349,3.84701896772367
14773,2020-08-29 16:08:03.248166,3.84701896772367
14774,2020-08-29 16:08:03.573202,3.84701896772367
14775,2020-08-29 16:08:03.875340,3.84701896772367
14776,2020-08-29 16:08:04.258891,3.84701896772367
14777,2020-08-29 16:08:04.590595,3.84701896772367
14778,2020-08-29 16:08:04.945799,3.84701896772367
14779,2020-08-29 16:08:05.262928,3.72217589811518
14780,2020-08-29 16:08:05.525833,3.72217589811518
14781,2020-08-29 16:08:05.840457,3.72217589811518
14782,2020-08-29 16:08:06.199104,3.72217589811518
14783,2020-08-29 16:08:06.524070,3.72217589811518
14784,2020-08-29 16:08:06.891627,3.72217589811518
14785,2020-08-29 16:08:07.234470,3.72217589811518
14786,2020-08-29 16:08:07.474136,3.72217589811518
14787,2020-08-29 16:08:07.751939,3.59766291974347
14788,2020-08-29 16:08:07.980523,3.59766291974347
14789,2020-08-29 16:08:08.279377,3.59766291974347
14790,2020-08-29 16:08:08.608593,3.59766291974347
14791,2020-08-29 16:08:08.887536,3.59766291974347
14792,2020-08-29 16:08:09.245479,3.59766291974347
14793,2020-08-29 16:08:09.607126,3.59766291974347
14794,2020-08-29 16:08:09.891746,3.59766291974347
14795,2020-08-29 16:08:10.298857,3.59766291974347
14796,2020-08-29 16:08:10.552021,3.59766291974347
14797,2020-08-29 16:08:10.771440,3.59766291974347
14798,2020-08-29 16:08:11.118184,3.47347725409072
14799,2020-08-29 16:08:11.467920,3.47347725409072
14800,2020-08-29 16:08:11.726565,3.47347725409072
14801,2020-08-29 16:08:11.991510,3.47347725409072
14802,2020-08-29 16:08:12.329206,3.47347725409072
14803,2020-08-29 16:08:12.603728,3.47347725409072
14804,2020-08-29 16:08:12.893806,3.47347725409072
14805,2020-08-29 16:08:13.222551,3.47347725409072
14806,2020-08-29 16:08:13.577985,3.47347725409072
14807,2020-08-29 16:08:13.878880,3.47347725409072
14808,2020-08-29 16:08:14.204190,3.34961619165229
14809,2020-08-29 16:08:14.491229,3.34961619165229
14810,2020-08-29 16:08:14.765921,3.34961619165229
14811,2020-08-29 16:08:15.136142,3.34961619165229
14812,2020-08-29 16:08:15.446612,3.34961619165229
14813,2020-08-29 16:08:15.768165,3.34961619165229
14814,2020-08-29 16:08:16.065633,3.34961619165229
14815,2020-08-29 16:08:16.317495,3.34961619165229
14816,2020-08-29 16:08:16.658025,3.34961619165229
14817,2020-08-29 16:08:16.976373,3.22607708961759
14818,2020-08-29 16:08:17.261369,3.22607708961759
14819,2020-08-29 16:08:17.601808,3.22607708961759
14820,2020-08-29 16:08:17.930547,3.22607708961759
14821,2020-08-29 16:08:18.219660,3.22607708961759
14822,2020-08-29 16:08:18.507197,3.22607708961759
14823,2020-08-29 16:08:18.797261,3.22607708961759
14824,2020-08-29 16:08:19.052702,3.22607708961759
14825,2020-08-29 16:08:19.377618,3.22607708961759
14826,2020-08-29 16:08:19.699115,3.22607708961759
14827,2020-08-29 16:08:20.043775,3.10605895519716
14828,2020-08-29 16:08:20.322317,3.10605895519716
14829,2020-08-29 16:08:20.639099,3.10605895519716
14830,2020-08-29 16:08:20.998462,3.10605895519716
14831,2020-08-29 16:08:21.375800,3.10605895519716
14832,2020-08-29 16:08:21.677470,3.10605895519716
14833,2020-08-29 16:08:22.056116,3.10605895519716
14834,2020-08-29 16:08:22.361390,3.10605895519716
14835,2020-08-29 16:08:22.679381,3.10605895519716
14836,2020-08-29 16:08:23.004413,3.10605895519716
14837,2020-08-29 16:08:23.271667,2.98635321630267
14838,2020-08-29 16:08:23.511436,2.98635321630267
14839,2020-08-29 16:08:23.739764,2.98635321630267
14840,2020-08-29 16:08:24.122904,2.98635321630267
14841,2020-08-29 16:08:24.426329,2.98635321630267
14842,2020-08-29 16:08:24.665658,2.98635321630267
14843,2020-08-29 16:08:24.940079,2.98635321630267
14844,2020-08-29 16:08:25.258223,2.98635321630267
14845,2020-08-29 16:08:25.600313,2.86695738703511
14846,2020-08-29 16:08:25.895224,2.86695738703511
14847,2020-08-29 16:08:26.212717,2.86695738703511
14848,2020-08-29 16:08:26.555579,2.86695738703511
14849,2020-08-29 16:08:26.925462,2.86695738703511
14850,2020-08-29 16:08:27.277331,2.86695738703511
14851,2020-08-29 16:08:27.622636,2.86695738703511
14852,2020-08-29 16:08:27.897559,2.86695738703511
14853,2020-08-29 16:08:28.141396,2.74786904040802
14854,2020-08-29 16:08:28.457726,2.74786904040802
14855,2020-08-29 16:08:28.792574,2.74786904040802
14856,2020-08-29 16:08:29.111456,2.74786904040802
14857,2020-08-29 16:08:29.352902,2.74786904040802
14858,2020-08-29 16:08:29.669670,2.74786904040802
14859,2020-08-29 16:08:30.009190,2.74786904040802
14860,2020-08-29 16:08:30.300838,2.74786904040802
14861,2020-08-29 16:08:30.610506,2.74786904040802
14862,2020-08-29 16:08:30.938354,2.62908580680649
14863,2020-08-29 16:08:31.252713,2.62908580680649
14864,2020-08-29 16:08:31.540640,2.62908580680649
14865,2020-08-29 16:08:31.846316,2.62908580680649
14866,2020-08-29 16:08:32.165063,2.62908580680649
14867,2020-08-29 16:08:32.491848,2.62908580680649
14868,2020-08-29 16:08:32.822484,2.62908580680649
14869,2020-08-29 16:08:33.142994,2.62908580680649
14870,2020-08-29 16:08:33.569944,2.51060537258505
14871,2020-08-29 16:08:33.884943,2.51060537258505
14872,2020-08-29 16:08:34.160597,2.51060537258505
14873,2020-08-29 16:08:34.464129,2.51060537258505
14874,2020-08-29 16:08:34.734707,2.51060537258505
14875,2020-08-29 16:08:35.053800,2.51060537258505
14876,2020-08-29 16:08:35.394335,2.51060537258505
14877,2020-08-29 16:08:35.718486,2.51060537258505
14878,2020-08-29 16:08:36.055857,2.51060537258505
14879,2020-08-29 16:08:36.326121,2.51060537258505
14880,2020-08-29 16:08:36.601242,2.39242547879729
14881,2020-08-29 16:08:36.924713,2.39242547879729
14882,2020-08-29 16:08:37.251433,2.39242547879729
14883,2020-08-29 16:08:37.561327,2.39242547879729
14884,2020-08-29 16:08:37.812416,2.39242547879729
14885,2020-08-29 16:08:38.110030,2.39242547879729
14886,2020-08-29 16:08:38.413601,2.39242547879729
14887,2020-08-29 16:08:38.674818,2.39242547879729
14888,2020-08-29 16:08:38.979521,2.39242547879729
14889,2020-08-29 16:08:39.306455,2.39242547879729
14890,2020-08-29 16:08:39.616702,2.27454392005187
14891,2020-08-29 16:08:39.941822,2.27454392005187
14892,2020-08-29 16:08:40.198553,2.27454392005187
14893,2020-08-29 16:08:40.516693,2.27454392005187
14894,2020-08-29 16:08:40.855889,2.27454392005187
14895,2020-08-29 16:08:41.184766,2.27454392005187
14896,2020-08-29 16:08:41.512245,2.27454392005187
14897,2020-08-29 16:08:41.771705,2.27454392005187
14898,2020-08-29 16:08:42.112387,2.15695854349029
14899,2020-08-29 16:08:42.463904,2.15695854349029
14900,2020-08-29 16:08:42.752571,2.15695854349029
14901,2020-08-29 16:08:43.048686,2.15695854349029
14902,2020-08-29 16:08:43.324809,2.15695854349029
14903,2020-08-29 16:08:43.648833,2.15695854349029
14904,2020-08-29 16:08:43.998551,2.15695854349029
14905,2020-08-29 16:08:44.256832,2.15695854349029
14906,2020-08-29 16:08:44.549651,2.15695854349029
14907,2020-08-29 16:08:44.855853,2.2058289699094
14908,2020-08-29 16:08:45.258097,2.2058289699094
14909,2020-08-29 16:08:45.618312,2.2058289699094
14910,2020-08-29 16:08:45.935703,2.2058289699094
14911,2020-08-29 16:08:46.273286,2.2058289699094
14912,2020-08-29 16:08:46.580008,2.2058289699094
14913,2020-08-29 16:08:46.862976,2.2058289699094
14914,2020-08-29 16:08:47.104501,2.2058289699094
14915,2020-08-29 16:08:47.464998,2.2058289699094
14916,2020-08-29 16:08:47.735160,2.254566034156
14917,2020-08-29 16:08:48.020755,2.254566034156
14918,2020-08-29 16:08:48.272117,2.254566034156
14919,2020-08-29 16:08:48.529235,2.254566034156
14920,2020-08-29 16:08:48.779839,2.254566034156
14921,2020-08-29 16:08:49.052446,2.254566034156
14922,2020-08-29 16:08:49.364121,2.254566034156
14923,2020-08-29 16:08:49.705261,2.254566034156
14924,2020-08-29 16:08:50.055920,2.254566034156
14925,2020-08-29 16:08:50.396182,2.30317028678459
14926,2020-08-29 16:08:50.677751,2.30317028678459
14927,2020-08-29 16:08:51.056580,2.30317028678459
14928,2020-08-29 16:08:51.378961,2.30317028678459
14929,2020-08-29 16:08:51.656459,2.30317028678459
14930,2020-08-29 16:08:51.893265,2.30317028678459
14931,2020-08-29 16:08:52.210513,2.30317028678459
14932,2020-08-29 16:08:52.577685,2.30317028678459
14933,2020-08-29 16:08:52.878696,2.35493724931105
14934,2020-08-29 16:08:53.216614,2.35493724931105
14935,2020-08-29 16:08:53.543435,2.35493724931105
14936,2020-08-29 16:08:53.868042,2.35493724931105
14937,2020-08-29 16:08:54.150131,2.35493724931105
14938,2020-08-29 16:08:54.524122,2.35493724931105
14939,2020-08-29 16:08:54.763875,2.35493724931105
14940,2020-08-29 16:08:55.044628,2.35493724931105
14941,2020-08-29 16:08:55.358340,2.35493724931105
14942,2020-08-29 16:08:55.630472,2.35493724931105
14943,2020-08-29 16:08:55.942063,2.40656152319958
14944,2020-08-29 16:08:56.207518,2.40656152319958
14945,2020-08-29 16:08:56.483678,2.40656152319958
14946,2020-08-29 16:08:56.799390,2.40656152319958
14947,2020-08-29 16:08:57.147143,2.40656152319958
14948,2020-08-29 16:08:57.541658,2.40656152319958
14949,2020-08-29 16:08:57.797381,2.40656152319958
14950,2020-08-29 16:08:58.125765,2.40656152319958
14951,2020-08-29 16:08:58.502265,2.45804368069793
14952,2020-08-29 16:08:58.818008,2.45804368069793
14953,2020-08-29 16:08:59.146160,2.45804368069793
14954,2020-08-29 16:08:59.431104,2.45804368069793
14955,2020-08-29 16:08:59.698740,2.45804368069793
14956,2020-08-29 16:09:00.038515,2.45804368069793
14957,2020-08-29 16:09:00.310809,2.45804368069793
14958,2020-08-29 16:09:00.564391,2.45804368069793
14959,2020-08-29 16:09:00.873477,2.50938429075819
14960,2020-08-29 16:09:01.205310,2.50938429075819
14961,2020-08-29 16:09:01.478347,2.50938429075819
14962,2020-08-29 16:09:01.851455,2.50938429075819
14963,2020-08-29 16:09:02.168771,2.50938429075819
14964,2020-08-29 16:09:02.440909,2.50938429075819
14965,2020-08-29 16:09:02.732248,2.50938429075819
14966,2020-08-29 16:09:03.080957,2.50938429075819
14967,2020-08-29 16:09:03.425124,2.50938429075819
14968,2020-08-29 16:09:03.757773,2.56058391908165
14969,2020-08-29 16:09:04.047547,2.56058391908165
14970,2020-08-29 16:09:04.396411,2.56058391908165
14971,2020-08-29 16:09:04.646456,2.56058391908165
14972,2020-08-29 16:09:04.933682,2.56058391908165
14973,2020-08-29 16:09:05.202693,2.56058391908165
14974,2020-08-29 16:09:05.522278,2.56058391908165
14975,2020-08-29 16:09:05.866990,2.56058391908165
14976,2020-08-29 16:09:06.107530,2.56058391908165
14977,2020-08-29 16:09:06.309727,2.6116431281627
14978,2020-08-29 16:09:06.644633,2.6116431281627
14979,2020-08-29 16:09:06.988441,2.6116431281627
14980,2020-08-29 16:09:07.360494,2.6116431281627
14981,2020-08-29 16:09:07.615278,2.6116431281627
14982,2020-08-29 16:09:07.870014,2.6116431281627
14983,2020-08-29 16:09:08.106625,2.6116431281627
14984,2020-08-29 16:09:08.376375,2.6116431281627
14985,2020-08-29 16:09:08.793308,2.66256247733219
14986,2020-08-29 16:09:09.199426,2.66256247733219
14987,2020-08-29 16:09:09.526418,2.66256247733219
14988,2020-08-29 16:09:09.776368,2.66256247733219
14989,2020-08-29 16:09:10.048771,2.66256247733219
14990,2020-08-29 16:09:10.286754,2.66256247733219
14991,2020-08-29 16:09:10.646740,2.66256247733219
14992,2020-08-29 16:09:11.021582,2.66256247733219
14993,2020-08-29 16:09:11.301593,2.71334252280056
14994,2020-08-29 16:09:11.586892,2.71334252280056
14995,2020-08-29 16:09:11.985618,2.71334252280056
14996,2020-08-29 16:09:12.284157,2.71334252280056
14997,2020-08-29 16:09:12.653199,2.71334252280056
14998,2020-08-29 16:09:12.974674,2.71334252280056
14999,2020-08-29 16:09:13.315482,2.71334252280056
15000,2020-08-29 16:09:13.670069,2.71334252280056
15001,2020-08-29 16:09:13.930711,2.76398381770139
15002,2020-08-29 16:09:14.262781,2.76398381770139
15003,2020-08-29 16:09:14.571282,2.76398381770139
15004,2020-08-29 16:09:14.846502,2.76398381770139
15005,2020-08-29 16:09:15.067460,2.76398381770139
15006,2020-08-29 16:09:15.434045,2.76398381770139
15007,2020-08-29 16:09:15.718741,2.76398381770139
15008,2020-08-29 16:09:15.936190,2.76398381770139
15009,2020-08-29 16:09:16.217256,2.76398381770139
15010,2020-08-29 16:09:16.529861,2.76398381770139
15011,2020-08-29 16:09:16.778614,2.8144869121369
15012,2020-08-29 16:09:17.076778,2.8144869121369
15013,2020-08-29 16:09:17.365886,2.8144869121369
15014,2020-08-29 16:09:17.601840,2.8144869121369
15015,2020-08-29 16:09:17.933514,2.8144869121369
15016,2020-08-29 16:09:18.161226,2.8144869121369
15017,2020-08-29 16:09:18.437833,2.8144869121369
15018,2020-08-29 16:09:18.703252,2.8144869121369
15019,2020-08-29 16:09:19.005292,2.8144869121369
15020,2020-08-29 16:09:19.366599,2.86485235322985
15021,2020-08-29 16:09:19.629425,2.86485235322985
15022,2020-08-29 16:09:20.008852,2.86485235322985
15023,2020-08-29 16:09:20.271226,2.86485235322985
15024,2020-08-29 16:09:20.571321,2.86485235322985
15025,2020-08-29 16:09:20.977792,2.86485235322985
15026,2020-08-29 16:09:21.324289,2.86485235322985
15027,2020-08-29 16:09:21.547044,2.86485235322985
15028,2020-08-29 16:09:21.798055,2.86485235322985
15029,2020-08-29 16:09:22.063646,2.91508068520588
15030,2020-08-29 16:09:22.320911,2.91508068520588
15031,2020-08-29 16:09:22.553044,2.91508068520588
15032,2020-08-29 16:09:22.919622,2.91508068520588
15033,2020-08-29 16:09:23.246335,2.91508068520588
15034,2020-08-29 16:09:23.517405,2.91508068520588
15035,2020-08-29 16:09:23.764180,2.91508068520588
15036,2020-08-29 16:09:24.012134,2.91508068520588
15037,2020-08-29 16:09:24.253037,2.91508068520588
15038,2020-08-29 16:09:24.600655,2.91508068520588
15039,2020-08-29 16:09:24.889246,2.91508068520588
15040,2020-08-29 16:09:25.225736,2.97243700925912
15041,2020-08-29 16:09:25.569900,2.97243700925912
15042,2020-08-29 16:09:25.837722,2.97243700925912
15043,2020-08-29 16:09:26.185453,2.97243700925912
15044,2020-08-29 16:09:26.458921,2.97243700925912
15045,2020-08-29 16:09:26.722393,2.97243700925912
15046,2020-08-29 16:09:27.023361,2.97243700925912
15047,2020-08-29 16:09:27.248623,2.97243700925912
15048,2020-08-29 16:09:27.512129,3.02963822162377
15049,2020-08-29 16:09:27.878042,3.02963822162377
15050,2020-08-29 16:09:28.153261,3.02963822162377
15051,2020-08-29 16:09:28.368034,3.02963822162377
15052,2020-08-29 16:09:28.654197,3.02963822162377
15053,2020-08-29 16:09:29.002077,3.02963822162377
15054,2020-08-29 16:09:29.309134,3.02963822162377
15055,2020-08-29 16:09:29.591503,3.02963822162377
15056,2020-08-29 16:09:29.850891,3.02963822162377
15057,2020-08-29 16:09:30.099191,3.02963822162377
15058,2020-08-29 16:09:30.455501,3.08668491414926
15059,2020-08-29 16:09:30.704604,3.08668491414926
15060,2020-08-29 16:09:31.031160,3.08668491414926
15061,2020-08-29 16:09:31.315672,3.08668491414926
15062,2020-08-29 16:09:31.635858,3.08668491414926
15063,2020-08-29 16:09:31.907992,3.08668491414926
15064,2020-08-29 16:09:32.152502,3.08668491414926
15065,2020-08-29 16:09:32.407864,3.08668491414926
15066,2020-08-29 16:09:32.720991,3.08668491414926
15067,2020-08-29 16:09:32.942696,3.08668491414926
15068,2020-08-29 16:09:33.245536,3.14357767510735
15069,2020-08-29 16:09:33.516557,3.14357767510735
15070,2020-08-29 16:09:33.884458,3.14357767510735
15071,2020-08-29 16:09:34.178493,3.14357767510735
15072,2020-08-29 16:09:34.440443,3.14357767510735
15073,2020-08-29 16:09:34.740498,3.14357767510735
15074,2020-08-29 16:09:35.001454,3.14357767510735
15075,2020-08-29 16:09:35.296616,3.14357767510735
15076,2020-08-29 16:09:35.610799,3.20031708958271
15077,2020-08-29 16:09:35.938083,3.20031708958271
15078,2020-08-29 16:09:36.168437,3.20031708958271
15079,2020-08-29 16:09:36.426451,3.20031708958271
15080,2020-08-29 16:09:36.657647,3.20031708958271
15081,2020-08-29 16:09:36.917113,3.20031708958271
15082,2020-08-29 16:09:37.240251,3.20031708958271
15083,2020-08-29 16:09:37.569233,3.20031708958271
15084,2020-08-29 16:09:37.850087,3.20031708958271
15085,2020-08-29 16:09:38.164212,3.20031708958271
15086,2020-08-29 16:09:38.471922,3.25690373948459
15087,2020-08-29 16:09:38.786104,3.25690373948459
15088,2020-08-29 16:09:39.077646,3.25690373948459
15089,2020-08-29 16:09:39.393291,3.25690373948459
15090,2020-08-29 16:09:39.625323,3.25690373948459
15091,2020-08-29 16:09:39.906718,3.25690373948459
15092,2020-08-29 16:09:40.192345,3.25690373948459
15093,2020-08-29 16:09:40.448200,3.25690373948459
15094,2020-08-29 16:09:40.702305,3.25690373948459
15095,2020-08-29 16:09:41.034464,3.25690373948459
15096,2020-08-29 16:09:41.319514,3.31333820357517
15097,2020-08-29 16:09:41.664943,3.31333820357517
15098,2020-08-29 16:09:41.998695,3.31333820357517
15099,2020-08-29 16:09:42.372448,3.31333820357517
15100,2020-08-29 16:09:42.704651,3.31333820357517
15101,2020-08-29 16:09:42.977695,3.31333820357517
15102,2020-08-29 16:09:43.273437,3.31333820357517
15103,2020-08-29 16:09:43.618934,3.36962105750233
15104,2020-08-29 16:09:43.966287,3.36962105750233
15105,2020-08-29 16:09:44.319363,3.36962105750233
15106,2020-08-29 16:09:44.608663,3.36962105750233
15107,2020-08-29 16:09:44.907324,3.36962105750233
15108,2020-08-29 16:09:45.268188,3.36962105750233
15109,2020-08-29 16:09:45.570164,3.36962105750233
15110,2020-08-29 16:09:45.798162,3.36962105750233
15111,2020-08-29 16:09:46.153054,3.42575287383362
15112,2020-08-29 16:09:46.474392,3.42575287383362
15113,2020-08-29 16:09:46.756632,3.42575287383362
15114,2020-08-29 16:09:47.061298,3.42575287383362
15115,2020-08-29 16:09:47.375792,3.42575287383362
15116,2020-08-29 16:09:47.717654,3.42575287383362
15117,2020-08-29 16:09:48.061731,3.42575287383362
15118,2020-08-29 16:09:48.353257,3.42575287383362
15119,2020-08-29 16:09:48.582564,3.48211147629657
15120,2020-08-29 16:09:48.902716,3.48211147629657
15121,2020-08-29 16:09:49.175178,3.48211147629657
15122,2020-08-29 16:09:49.528290,3.48211147629657
15123,2020-08-29 16:09:49.853282,3.48211147629657
15124,2020-08-29 16:09:50.180609,3.48211147629657
15125,2020-08-29 16:09:50.539840,3.48211147629657
15126,2020-08-29 16:09:50.869905,3.48211147629657
15127,2020-08-29 16:09:51.125218,3.49410399548616
15128,2020-08-29 16:09:51.469612,3.49410399548616
15129,2020-08-29 16:09:51.787012,3.49410399548616
15130,2020-08-29 16:09:52.076955,3.49410399548616
15131,2020-08-29 16:09:52.351432,3.49410399548616
15132,2020-08-29 16:09:52.686381,3.49410399548616
15133,2020-08-29 16:09:52.954879,3.49410399548616
15134,2020-08-29 16:09:53.194328,3.49410399548616
15135,2020-08-29 16:09:53.576647,3.49410399548616
15136,2020-08-29 16:09:53.889811,3.5602272654221
15137,2020-08-29 16:09:54.133134,3.5602272654221
15138,2020-08-29 16:09:54.537773,3.5602272654221
15139,2020-08-29 16:09:54.968151,3.5602272654221
15140,2020-08-29 16:09:55.300279,3.5602272654221
15141,2020-08-29 16:09:55.599616,3.5602272654221
15142,2020-08-29 16:09:55.925880,3.5602272654221
15143,2020-08-29 16:09:56.476200,3.5602272654221
15144,2020-08-29 16:09:57.278724,3.5602272654221
15145,2020-08-29 16:09:57.866422,3.64415497760309
15146,2020-08-29 16:09:58.181031,3.64415497760309
15147,2020-08-29 16:09:58.525878,3.64415497760309
15148,2020-08-29 16:09:58.790267,3.64415497760309
15149,2020-08-29 16:09:59.039950,3.64415497760309
15150,2020-08-29 16:09:59.287087,3.64415497760309
15151,2020-08-29 16:09:59.558949,3.64415497760309
15152,2020-08-29 16:09:59.843034,3.64415497760309
15153,2020-08-29 16:10:00.153421,3.64415497760309
15154,2020-08-29 16:10:00.473798,3.64415497760309
15155,2020-08-29 16:10:00.788317,3.71209464743764
15156,2020-08-29 16:10:01.093135,3.71209464743764
15157,2020-08-29 16:10:01.333682,3.71209464743764
15158,2020-08-29 16:10:01.652066,3.71209464743764
15159,2020-08-29 16:10:01.930742,3.71209464743764
15160,2020-08-29 16:10:02.311770,3.71209464743764
15161,2020-08-29 16:10:02.580509,3.71209464743764
15162,2020-08-29 16:10:02.823595,3.71209464743764
15163,2020-08-29 16:10:03.158446,3.71209464743764
15164,2020-08-29 16:10:03.407693,3.77990204240282
15165,2020-08-29 16:10:03.780187,3.77990204240282
15166,2020-08-29 16:10:04.182257,3.77990204240282
15167,2020-08-29 16:10:04.559208,3.77990204240282
15168,2020-08-29 16:10:04.857126,3.77990204240282
15169,2020-08-29 16:10:05.134854,3.77990204240282
15170,2020-08-29 16:10:05.361631,3.77990204240282
15171,2020-08-29 16:10:05.664908,3.77990204240282
15172,2020-08-29 16:10:05.995425,3.83582647427023
15173,2020-08-29 16:10:06.286156,3.83582647427023
15174,2020-08-29 16:10:06.555127,3.83582647427023
15175,2020-08-29 16:10:06.838861,3.83582647427023
15176,2020-08-29 16:10:07.093563,3.83582647427023
15177,2020-08-29 16:10:07.396111,3.83582647427023
15178,2020-08-29 16:10:07.742236,3.83582647427023
15179,2020-08-29 16:10:08.098936,3.83582647427023
15180,2020-08-29 16:10:08.344657,3.83582647427023
15181,2020-08-29 16:10:08.653619,3.89163347593004
15182,2020-08-29 16:10:08.976192,3.89163347593004
15183,2020-08-29 16:10:09.319061,3.89163347593004
15184,2020-08-29 16:10:09.661785,3.89163347593004
15185,2020-08-29 16:10:09.991855,3.89163347593004
15186,2020-08-29 16:10:10.305334,3.89163347593004
15187,2020-08-29 16:10:10.660807,3.89163347593004
15188,2020-08-29 16:10:11.034233,3.94732334486136
15189,2020-08-29 16:10:11.297669,3.94732334486136
15190,2020-08-29 16:10:11.575645,3.94732334486136
15191,2020-08-29 16:10:11.833419,3.94732334486136
15192,2020-08-29 16:10:12.172129,3.94732334486136
15193,2020-08-29 16:10:12.428755,3.94732334486136
15194,2020-08-29 16:10:12.692310,3.94732334486136
15195,2020-08-29 16:10:13.031234,3.94732334486136
15196,2020-08-29 16:10:13.347945,4.00289637729686
15197,2020-08-29 16:10:13.622217,4.00289637729686
15198,2020-08-29 16:10:13.895223,4.00289637729686
15199,2020-08-29 16:10:14.141294,4.00289637729686
15200,2020-08-29 16:10:14.439028,4.00289637729686
15201,2020-08-29 16:10:14.763438,4.00289637729686
15202,2020-08-29 16:10:15.030918,4.00289637729686
15203,2020-08-29 16:10:15.372588,4.00289637729686
15204,2020-08-29 16:10:15.692786,4.00289637729686
15205,2020-08-29 16:10:15.981509,4.00289637729686
15206,2020-08-29 16:10:16.349656,4.05835286827606
15207,2020-08-29 16:10:16.647661,4.05835286827606
15208,2020-08-29 16:10:16.955423,4.05835286827606
15209,2020-08-29 16:10:17.312539,4.05835286827606
15210,2020-08-29 16:10:17.610078,4.05835286827606
15211,2020-08-29 16:10:17.855750,4.05835286827606
15212,2020-08-29 16:10:18.184649,4.05835286827606
15213,2020-08-29 16:10:18.504416,4.05835286827606
15214,2020-08-29 16:10:18.783726,4.05835286827606
15215,2020-08-29 16:10:19.080985,4.05835286827606
15216,2020-08-29 16:10:19.455144,4.11369311168731
15217,2020-08-29 16:10:19.762766,4.11369311168731
15218,2020-08-29 16:10:20.009914,4.11369311168731
15219,2020-08-29 16:10:20.246544,4.11369311168731
15220,2020-08-29 16:10:20.597166,4.11369311168731
15221,2020-08-29 16:10:20.931099,4.11369311168731
15222,2020-08-29 16:10:21.183334,4.11369311168731
15223,2020-08-29 16:10:21.488910,4.11369311168731
15224,2020-08-29 16:10:21.732568,4.11369311168731
15225,2020-08-29 16:10:22.058948,4.16891740030263
15226,2020-08-29 16:10:22.362316,4.16891740030263
15227,2020-08-29 16:10:22.676548,4.16891740030263
15228,2020-08-29 16:10:23.031637,4.16891740030263
15229,2020-08-29 16:10:23.395545,4.16891740030263
15230,2020-08-29 16:10:23.623698,4.16891740030263
15231,2020-08-29 16:10:23.970868,4.16891740030263
15232,2020-08-29 16:10:24.288090,4.16891740030263
15233,2020-08-29 16:10:24.611653,4.16891740030263
15234,2020-08-29 16:10:24.959375,4.22402602580779
15235,2020-08-29 16:10:25.250065,4.22402602580779
15236,2020-08-29 16:10:25.551529,4.22402602580779
15237,2020-08-29 16:10:25.827890,4.22402602580779
15238,2020-08-29 16:10:26.103574,4.22402602580779
15239,2020-08-29 16:10:26.396185,4.22402602580779
15240,2020-08-29 16:10:26.725561,4.22402602580779
15241,2020-08-29 16:10:27.032839,4.22402602580779
15242,2020-08-29 16:10:27.298148,4.22402602580779
15243,2020-08-29 16:10:27.624349,4.27901927882888
15244,2020-08-29 16:10:27.961786,4.27901927882888
15245,2020-08-29 16:10:28.222172,4.27901927882888
15246,2020-08-29 16:10:28.566655,4.27901927882888
15247,2020-08-29 16:10:28.832856,4.27901927882888
15248,2020-08-29 16:10:29.217720,4.27901927882888
15249,2020-08-29 16:10:29.516333,4.27901927882888
15250,2020-08-29 16:10:29.845579,4.33389744895636
15251,2020-08-29 16:10:30.143133,4.33389744895636
15252,2020-08-29 16:10:30.403169,4.33389744895636
15253,2020-08-29 16:10:30.679774,4.33389744895636
15254,2020-08-29 16:10:30.948094,4.33389744895636
15255,2020-08-29 16:10:31.266320,4.33389744895636
15256,2020-08-29 16:10:31.519282,4.33389744895636
15257,2020-08-29 16:10:31.795403,4.33389744895636
15258,2020-08-29 16:10:32.059429,4.33389744895636
15259,2020-08-29 16:10:32.333670,4.33389744895636
15260,2020-08-29 16:10:32.667390,4.38873007342306
15261,2020-08-29 16:10:32.933473,4.38873007342306
15262,2020-08-29 16:10:33.267325,4.38873007342306
15263,2020-08-29 16:10:33.604219,4.38873007342306
15264,2020-08-29 16:10:33.932382,4.38873007342306
15265,2020-08-29 16:10:34.237317,4.38873007342306
15266,2020-08-29 16:10:34.532802,4.38873007342306
15267,2020-08-29 16:10:34.869365,4.38873007342306
15268,2020-08-29 16:10:35.252831,4.44344914475882
15269,2020-08-29 16:10:35.541482,4.44344914475882
15270,2020-08-29 16:10:35.904828,4.44344914475882
15271,2020-08-29 16:10:36.216925,4.44344914475882
15272,2020-08-29 16:10:36.499037,4.44344914475882
15273,2020-08-29 16:10:36.805957,4.44344914475882
15274,2020-08-29 16:10:37.059302,4.44344914475882
15275,2020-08-29 16:10:37.394770,4.44344914475882
15276,2020-08-29 16:10:37.740246,4.44344914475882
15277,2020-08-29 16:10:38.012553,4.49753252087623
15278,2020-08-29 16:10:38.334563,4.49753252087623
15279,2020-08-29 16:10:38.733897,4.49753252087623
15280,2020-08-29 16:10:39.006980,4.49753252087623
15281,2020-08-29 16:10:39.306601,4.49753252087623
15282,2020-08-29 16:10:39.566436,4.49753252087623
15283,2020-08-29 16:10:39.887959,4.49753252087623
15284,2020-08-29 16:10:40.156269,4.49753252087623
15285,2020-08-29 16:10:40.483004,4.49753252087623
15286,2020-08-29 16:10:40.791037,4.55149347964741
15287,2020-08-29 16:10:41.082956,4.55149347964741
15288,2020-08-29 16:10:41.401702,4.55149347964741
15289,2020-08-29 16:10:41.745827,4.55149347964741
15290,2020-08-29 16:10:42.047354,4.55149347964741
15291,2020-08-29 16:10:42.382434,4.55149347964741
15292,2020-08-29 16:10:42.731847,4.55149347964741
15293,2020-08-29 16:10:43.057568,4.55149347964741
15294,2020-08-29 16:10:43.368682,4.55149347964741
15295,2020-08-29 16:10:43.773750,4.6053322658388
15296,2020-08-29 16:10:44.061773,4.6053322658388
15297,2020-08-29 16:10:44.420835,4.6053322658388
15298,2020-08-29 16:10:44.779027,4.6053322658388
15299,2020-08-29 16:10:45.129524,4.6053322658388
15300,2020-08-29 16:10:45.423446,4.6053322658388
15301,2020-08-29 16:10:45.752244,4.6053322658388
15302,2020-08-29 16:10:46.080960,4.6053322658388
15303,2020-08-29 16:10:46.377143,4.65904912290372
15304,2020-08-29 16:10:46.733358,4.65904912290372
15305,2020-08-29 16:10:47.157045,4.65904912290372
15306,2020-08-29 16:10:47.510857,4.65904912290372
15307,2020-08-29 16:10:47.819225,4.65904912290372
15308,2020-08-29 16:10:48.165796,4.65904912290372
15309,2020-08-29 16:10:48.445390,4.65904912290372
15310,2020-08-29 16:10:48.801399,4.65904912290372
15311,2020-08-29 16:10:49.080350,4.712644293003
15312,2020-08-29 16:10:49.401567,4.712644293003
15313,2020-08-29 16:10:49.726393,4.712644293003
15314,2020-08-29 16:10:50.074752,4.712644293003
15315,2020-08-29 16:10:50.340404,4.712644293003
15316,2020-08-29 16:10:50.571136,4.712644293003
15317,2020-08-29 16:10:50.856708,4.712644293003
15318,2020-08-29 16:10:51.170205,4.712644293003
15319,2020-08-29 16:10:51.409068,4.712644293003
15320,2020-08-29 16:10:51.666489,4.712644293003
15321,2020-08-29 16:10:51.931730,4.712644293003
15322,2020-08-29 16:10:52.242285,4.76611801702495
15323,2020-08-29 16:10:52.591113,4.76611801702495
15324,2020-08-29 16:10:52.848466,4.76611801702495
15325,2020-08-29 16:10:53.117438,4.76611801702495
15326,2020-08-29 16:10:53.450893,4.76611801702495
15327,2020-08-29 16:10:53.743316,4.76611801702495
15328,2020-08-29 16:10:54.093267,4.76611801702495
15329,2020-08-29 16:10:54.324035,4.76611801702495
15330,2020-08-29 16:10:54.647494,4.76611801702495
15331,2020-08-29 16:10:55.001491,4.81947053460505
15332,2020-08-29 16:10:55.274247,4.81947053460505
15333,2020-08-29 16:10:55.567567,4.81947053460505
15334,2020-08-29 16:10:55.903994,4.81947053460505
15335,2020-08-29 16:10:56.215962,4.81947053460505
15336,2020-08-29 16:10:56.419102,4.81947053460505
15337,2020-08-29 16:10:56.691641,4.81947053460505
15338,2020-08-29 16:10:56.958259,4.81947053460505
15339,2020-08-29 16:10:57.238480,4.81947053460505
15340,2020-08-29 16:10:57.489779,4.81947053460505
15341,2020-08-29 16:10:57.748965,4.87270208414475
15342,2020-08-29 16:10:58.074754,4.87270208414475
15343,2020-08-29 16:10:58.426261,4.87270208414475
15344,2020-08-29 16:10:58.777819,4.87270208414475
15345,2020-08-29 16:10:59.110864,4.87270208414475
15346,2020-08-29 16:10:59.466957,4.87270208414475
15347,2020-08-29 16:10:59.807792,4.87270208414475
15348,2020-08-29 16:11:00.202862,4.87270208414475
15349,2020-08-29 16:11:00.467029,4.92581290376103
15350,2020-08-29 16:11:00.808897,4.92581290376103
15351,2020-08-29 16:11:01.129234,4.92581290376103
15352,2020-08-29 16:11:01.360630,4.92581290376103
15353,2020-08-29 16:11:01.590157,4.92581290376103
15354,2020-08-29 16:11:01.890098,4.92581290376103
15355,2020-08-29 16:11:02.209865,4.92581290376103
15356,2020-08-29 16:11:02.496521,4.92581290376103
15357,2020-08-29 16:11:02.756148,4.92581290376103
15358,2020-08-29 16:11:03.035571,4.92581290376103
15359,2020-08-29 16:11:03.341220,4.92581290376103
15360,2020-08-29 16:11:03.549622,4.79822960480077
15361,2020-08-29 16:11:03.874324,4.79822960480077
15362,2020-08-29 16:11:04.190675,4.79822960480077
15363,2020-08-29 16:11:04.500261,4.79822960480077
15364,2020-08-29 16:11:04.742939,4.79822960480077
15365,2020-08-29 16:11:05.054764,4.79822960480077
15366,2020-08-29 16:11:05.341900,4.79822960480077
15367,2020-08-29 16:11:05.659587,4.79822960480077
15368,2020-08-29 16:11:05.881142,4.79822960480077
15369,2020-08-29 16:11:06.195954,4.69029894226153
15370,2020-08-29 16:11:06.493492,4.69029894226153
15371,2020-08-29 16:11:06.821667,4.69029894226153
15372,2020-08-29 16:11:07.128858,4.69029894226153
15373,2020-08-29 16:11:07.465721,4.69029894226153
15374,2020-08-29 16:11:07.777692,4.69029894226153
15375,2020-08-29 16:11:08.050008,4.69029894226153
15376,2020-08-29 16:11:08.324619,4.69029894226153
15377,2020-08-29 16:11:08.561612,4.69029894226153
15378,2020-08-29 16:11:08.848779,4.5827034335077
15379,2020-08-29 16:11:09.172499,4.5827034335077
15380,2020-08-29 16:11:09.516435,4.5827034335077
15381,2020-08-29 16:11:09.815008,4.5827034335077
15382,2020-08-29 16:11:10.149456,4.5827034335077
15383,2020-08-29 16:11:10.460698,4.5827034335077
15384,2020-08-29 16:11:10.797208,4.5827034335077
15385,2020-08-29 16:11:11.084082,4.5827034335077
15386,2020-08-29 16:11:11.386667,4.47543925546645
15387,2020-08-29 16:11:11.630255,4.47543925546645
15388,2020-08-29 16:11:11.971015,4.47543925546645
15389,2020-08-29 16:11:12.281285,4.47543925546645
15390,2020-08-29 16:11:12.538982,4.47543925546645
15391,2020-08-29 16:11:12.858144,4.47543925546645
15392,2020-08-29 16:11:13.172486,4.47543925546645
15393,2020-08-29 16:11:13.487897,4.47543925546645
15394,2020-08-29 16:11:13.825271,4.36850269903267
15395,2020-08-29 16:11:14.159496,4.36850269903267
15396,2020-08-29 16:11:14.534248,4.36850269903267
15397,2020-08-29 16:11:14.812432,4.36850269903267
15398,2020-08-29 16:11:15.067793,4.36850269903267
15399,2020-08-29 16:11:15.395600,4.36850269903267
15400,2020-08-29 16:11:15.643580,4.36850269903267
15401,2020-08-29 16:11:15.969343,4.26189016237799
15402,2020-08-29 16:11:16.286221,4.26189016237799
15403,2020-08-29 16:11:16.610202,4.26189016237799
15404,2020-08-29 16:11:16.907231,4.26189016237799
15405,2020-08-29 16:11:17.199025,4.26189016237799
15406,2020-08-29 16:11:17.495759,4.26189016237799
15407,2020-08-29 16:11:17.821708,4.26189016237799
15408,2020-08-29 16:11:18.135899,4.26189016237799
15409,2020-08-29 16:11:18.376162,4.26189016237799
15410,2020-08-29 16:11:18.697141,4.15559814496164
15411,2020-08-29 16:11:19.014839,4.15559814496164
15412,2020-08-29 16:11:19.266015,4.15559814496164
15413,2020-08-29 16:11:19.592100,4.15559814496164
15414,2020-08-29 16:11:19.880736,4.15559814496164
15415,2020-08-29 16:11:20.199823,4.15559814496164
15416,2020-08-29 16:11:20.516230,4.15559814496164
15417,2020-08-29 16:11:20.793551,4.15559814496164
15418,2020-08-29 16:11:21.084312,4.15559814496164
15419,2020-08-29 16:11:21.399057,4.04962324213795
15420,2020-08-29 16:11:21.694501,4.04962324213795
15421,2020-08-29 16:11:22.016061,4.04962324213795
15422,2020-08-29 16:11:22.321360,4.04962324213795
15423,2020-08-29 16:11:22.644520,4.04962324213795
15424,2020-08-29 16:11:22.898285,4.04962324213795
15425,2020-08-29 16:11:23.126552,4.04962324213795
15426,2020-08-29 16:11:23.406724,4.04962324213795
15427,2020-08-29 16:11:23.692838,4.04962324213795
15428,2020-08-29 16:11:23.941536,3.9439621402764
15429,2020-08-29 16:11:24.213995,3.9439621402764
15430,2020-08-29 16:11:24.559972,3.9439621402764
15431,2020-08-29 16:11:24.888974,3.9439621402764
15432,2020-08-29 16:11:25.207913,3.9439621402764
15433,2020-08-29 16:11:25.584287,3.9439621402764
15434,2020-08-29 16:11:25.883367,3.9439621402764
15435,2020-08-29 16:11:26.245010,3.9439621402764
15436,2020-08-29 16:11:26.559174,3.9439621402764
15437,2020-08-29 16:11:26.825974,3.83861161232562
15438,2020-08-29 16:11:27.145607,3.83861161232562
15439,2020-08-29 16:11:27.463079,3.83861161232562
15440,2020-08-29 16:11:27.729131,3.83861161232562
15441,2020-08-29 16:11:27.971577,3.83861161232562
15442,2020-08-29 16:11:28.296493,3.83861161232562
15443,2020-08-29 16:11:28.602261,3.83861161232562
15444,2020-08-29 16:11:28.945795,3.83861161232562
15445,2020-08-29 16:11:29.282345,3.83861161232562
15446,2020-08-29 16:11:29.529863,3.83861161232562
15447,2020-08-29 16:11:29.870187,3.73356851376501
15448,2020-08-29 16:11:30.179601,3.73356851376501
15449,2020-08-29 16:11:30.396246,3.73356851376501
15450,2020-08-29 16:11:30.691833,3.73356851376501
15451,2020-08-29 16:11:30.935594,3.73356851376501
15452,2020-08-29 16:11:31.257201,3.73356851376501
15453,2020-08-29 16:11:31.542006,3.73356851376501
15454,2020-08-29 16:11:31.862260,3.73356851376501
15455,2020-08-29 16:11:32.157594,3.62882977889704
15456,2020-08-29 16:11:32.436034,3.62882977889704
15457,2020-08-29 16:11:32.747444,3.62882977889704
15458,2020-08-29 16:11:33.034132,3.62882977889704
15459,2020-08-29 16:11:33.280922,3.62882977889704
15460,2020-08-29 16:11:33.671119,3.62882977889704
15461,2020-08-29 16:11:34.026736,3.62882977889704
15462,2020-08-29 16:11:34.353064,3.62882977889704
15463,2020-08-29 16:11:34.725273,3.52439241744116
15464,2020-08-29 16:11:35.026218,3.52439241744116
15465,2020-08-29 16:11:35.397837,3.52439241744116
15466,2020-08-29 16:11:35.715791,3.52439241744116
15467,2020-08-29 16:11:36.005874,3.52439241744116
15468,2020-08-29 16:11:36.292219,3.52439241744116
15469,2020-08-29 16:11:36.563619,3.52439241744116
15470,2020-08-29 16:11:36.824444,3.52439241744116
15471,2020-08-29 16:11:37.158238,3.52439241744116
15472,2020-08-29 16:11:37.469505,3.43510379560897
15473,2020-08-29 16:11:37.847573,3.43510379560897
15474,2020-08-29 16:11:38.156483,3.43510379560897
15475,2020-08-29 16:11:38.441903,3.43510379560897
15476,2020-08-29 16:11:38.745235,3.43510379560897
15477,2020-08-29 16:11:39.059945,3.43510379560897
15478,2020-08-29 16:11:39.335323,3.43510379560897
15479,2020-08-29 16:11:39.685094,3.43510379560897
15480,2020-08-29 16:11:39.990096,3.34608749304168
15481,2020-08-29 16:11:40.228947,3.34608749304168
15482,2020-08-29 16:11:40.487599,3.34608749304168
15483,2020-08-29 16:11:40.744921,3.34608749304168
15484,2020-08-29 16:11:41.065269,3.34608749304168
15485,2020-08-29 16:11:41.334295,3.34608749304168
15486,2020-08-29 16:11:41.662236,3.34608749304168
15487,2020-08-29 16:11:41.973344,3.34608749304168
15488,2020-08-29 16:11:42.286003,3.34608749304168
15489,2020-08-29 16:11:42.524341,3.34608749304168
15490,2020-08-29 16:11:42.801909,3.25734066828903
15491,2020-08-29 16:11:43.091287,3.25734066828903
15492,2020-08-29 16:11:43.357952,3.25734066828903
15493,2020-08-29 16:11:43.636353,3.25734066828903
15494,2020-08-29 16:11:43.943934,3.25734066828903
15495,2020-08-29 16:11:44.292942,3.25734066828903
15496,2020-08-29 16:11:44.549485,3.25734066828903
15497,2020-08-29 16:11:44.883382,3.25734066828903
15498,2020-08-29 16:11:45.186701,3.25734066828903
15499,2020-08-29 16:11:45.483764,3.16886054514332
15500,2020-08-29 16:11:45.736800,3.16886054514332
15501,2020-08-29 16:11:46.058867,3.16886054514332
15502,2020-08-29 16:11:46.350714,3.16886054514332
15503,2020-08-29 16:11:46.678883,3.16886054514332
15504,2020-08-29 16:11:47.026223,3.16886054514332
15505,2020-08-29 16:11:47.275882,3.16886054514332
15506,2020-08-29 16:11:47.584218,3.16886054514332
15507,2020-08-29 16:11:47.856391,3.08064441013707
15508,2020-08-29 16:11:48.164751,3.08064441013707
15509,2020-08-29 16:11:48.471409,3.08064441013707
15510,2020-08-29 16:11:48.758260,3.08064441013707
15511,2020-08-29 16:11:49.038953,3.08064441013707
15512,2020-08-29 16:11:49.350666,3.08064441013707
15513,2020-08-29 16:11:49.680577,3.08064441013707
15514,2020-08-29 16:11:49.944704,3.08064441013707
15515,2020-08-29 16:11:50.259897,2.99268961020333
15516,2020-08-29 16:11:50.578627,2.99268961020333
15517,2020-08-29 16:11:50.895868,2.99268961020333
15518,2020-08-29 16:11:51.157148,2.99268961020333
15519,2020-08-29 16:11:51.523950,2.99268961020333
15520,2020-08-29 16:11:51.858927,2.99268961020333
15521,2020-08-29 16:11:52.119130,2.99268961020333
15522,2020-08-29 16:11:52.404271,2.99268961020333
15523,2020-08-29 16:11:52.700271,2.99268961020333
15524,2020-08-29 16:11:53.097310,2.90499355048441
15525,2020-08-29 16:11:53.434165,2.90499355048441
15526,2020-08-29 16:11:53.777535,2.90499355048441
15527,2020-08-29 16:11:54.110782,2.90499355048441
15528,2020-08-29 16:11:54.357227,2.90499355048441
15529,2020-08-29 16:11:54.630493,2.90499355048441
15530,2020-08-29 16:11:54.943545,2.90499355048441
15531,2020-08-29 16:11:55.282547,2.90499355048441
15532,2020-08-29 16:11:55.557995,2.90499355048441
15533,2020-08-29 16:11:55.873961,2.81755369227672
15534,2020-08-29 16:11:56.184022,2.81755369227672
15535,2020-08-29 16:11:56.431224,2.81755369227672
15536,2020-08-29 16:11:56.696879,2.81755369227672
15537,2020-08-29 16:11:56.981272,2.81755369227672
15538,2020-08-29 16:11:57.224766,2.81755369227672
15539,2020-08-29 16:11:57.521366,2.81755369227672
15540,2020-08-29 16:11:57.760481,2.81755369227672
15541,2020-08-29 16:11:58.091734,2.81755369227672
15542,2020-08-29 16:11:58.339759,2.81755369227672
15543,2020-08-29 16:11:58.639293,2.73036755110063
15544,2020-08-29 16:11:59.001383,2.73036755110063
15545,2020-08-29 16:11:59.236124,2.73036755110063
15546,2020-08-29 16:11:59.472739,2.73036755110063
15547,2020-08-29 16:11:59.831841,2.73036755110063
15548,2020-08-29 16:12:00.121210,2.73036755110063
15549,2020-08-29 16:12:00.382440,2.73036755110063
15550,2020-08-29 16:12:00.703568,2.73036755110063
15551,2020-08-29 16:12:01.057231,2.73036755110063
15552,2020-08-29 16:12:01.347195,2.6434326948856
15553,2020-08-29 16:12:01.675819,2.6434326948856
15554,2020-08-29 16:12:02.006948,2.6434326948856
15555,2020-08-29 16:12:02.368219,2.6434326948856
15556,2020-08-29 16:12:02.752174,2.6434326948856
15557,2020-08-29 16:12:02.997582,2.6434326948856
15558,2020-08-29 16:12:03.261267,2.6434326948856
15559,2020-08-29 16:12:03.495003,2.6434326948856
15560,2020-08-29 16:12:03.783644,2.6434326948856
15561,2020-08-29 16:12:04.024392,2.6434326948856
15562,2020-08-29 16:12:04.375219,2.55674674226189
15563,2020-08-29 16:12:04.661604,2.55674674226189
15564,2020-08-29 16:12:04.981910,2.55674674226189
15565,2020-08-29 16:12:05.272262,2.55674674226189
15566,2020-08-29 16:12:05.505884,2.55674674226189
15567,2020-08-29 16:12:05.775264,2.55674674226189
15568,2020-08-29 16:12:06.110478,2.55674674226189
15569,2020-08-29 16:12:06.464721,2.55674674226189
15570,2020-08-29 16:12:06.791980,2.55674674226189
15571,2020-08-29 16:12:07.139046,2.55674674226189
15572,2020-08-29 16:12:07.377012,2.470307360951
15573,2020-08-29 16:12:07.581948,2.470307360951
15574,2020-08-29 16:12:07.898926,2.470307360951
15575,2020-08-29 16:12:08.224192,2.470307360951
15576,2020-08-29 16:12:08.557569,2.470307360951
15577,2020-08-29 16:12:08.903073,2.470307360951
15578,2020-08-29 16:12:09.207394,2.470307360951
15579,2020-08-29 16:12:09.603232,2.35990850165801
15580,2020-08-29 16:12:09.850292,2.35990850165801
15581,2020-08-29 16:12:10.139174,2.35990850165801
15582,2020-08-29 16:12:10.463810,2.35990850165801
15583,2020-08-29 16:12:10.754097,2.35990850165801
15584,2020-08-29 16:12:11.116830,2.35990850165801
15585,2020-08-29 16:12:11.393178,2.35990850165801
15586,2020-08-29 16:12:11.677560,2.35990850165801
15587,2020-08-29 16:12:11.955524,2.35990850165801
15588,2020-08-29 16:12:12.242829,2.35990850165801
15589,2020-08-29 16:12:12.564848,2.24979549469245
15590,2020-08-29 16:12:12.815853,2.24979549469245
15591,2020-08-29 16:12:13.169420,2.24979549469245
15592,2020-08-29 16:12:13.523866,2.24979549469245
15593,2020-08-29 16:12:13.857270,2.24979549469245
15594,2020-08-29 16:12:14.145804,2.24979549469245
15595,2020-08-29 16:12:14.440601,2.24979549469245
15596,2020-08-29 16:12:14.686357,2.24979549469245
15597,2020-08-29 16:12:14.942782,2.24979549469245
15598,2020-08-29 16:12:15.281681,2.29721905274144
15599,2020-08-29 16:12:15.604160,2.29721905274144
15600,2020-08-29 16:12:15.936929,2.29721905274144
15601,2020-08-29 16:12:16.269128,2.29721905274144
15602,2020-08-29 16:12:16.651126,2.29721905274144
15603,2020-08-29 16:12:16.921129,2.29721905274144
15604,2020-08-29 16:12:17.170506,2.29721905274144
15605,2020-08-29 16:12:17.559084,2.3445287034569
15606,2020-08-29 16:12:17.924672,2.3445287034569
15607,2020-08-29 16:12:18.307616,2.3445287034569
15608,2020-08-29 16:12:18.522380,2.3445287034569
15609,2020-08-29 16:12:18.871760,2.3445287034569
15610,2020-08-29 16:12:19.123575,2.3445287034569
15611,2020-08-29 16:12:19.373260,2.3445287034569
15612,2020-08-29 16:12:19.622908,2.3445287034569
15613,2020-08-29 16:12:19.861087,2.3445287034569
15614,2020-08-29 16:12:20.157901,2.3445287034569
