iteration,timestamp,T7
15615,2020-08-29 16:12:20.527953,2.39172499333388
15616,2020-08-29 16:12:20.824863,2.39172499333388
15617,2020-08-29 16:12:21.145265,2.39172499333388
15618,2020-08-29 16:12:21.441318,2.39172499333388
15619,2020-08-29 16:12:21.711147,2.39172499333388
15620,2020-08-29 16:12:22.003395,2.39172499333388
15621,2020-08-29 16:12:22.310810,2.39172499333388
15622,2020-08-29 16:12:22.664513,2.39172499333388
15623,2020-08-29 16:12:23.001241,2.39172499333388
15624,2020-08-29 16:12:23.340711,2.4388084651103
15625,2020-08-29 16:12:23.654386,2.4388084651103
15626,2020-08-29 16:12:23.922955,2.4388084651103
15627,2020-08-29 16:12:24.256683,2.4388084651103
15628,2020-08-29 16:12:24.540195,2.4388084651103
15629,2020-08-29 16:12:24.842621,2.4388084651103
15630,2020-08-29 16:12:25.169664,2.4388084651103
15631,2020-08-29 16:12:25.489533,2.4388084651103
15632,2020-08-29 16:12:25.757423,2.4388084651103
15633,2020-08-29 16:12:26.013888,2.48580912624625
15634,2020-08-29 16:12:26.342736,2.48580912624625
15635,2020-08-29 16:12:26.715318,2.48580912624625
15636,2020-08-29 16:12:27.053886,2.48580912624625
15637,2020-08-29 16:12:27.379266,2.48580912624625
15638,2020-08-29 16:12:27.685714,2.48580912624625
15639,2020-08-29 16:12:27.910273,2.48580912624625
15640,2020-08-29 16:12:28.205457,2.48580912624625
15641,2020-08-29 16:12:28.475718,2.48580912624625
15642,2020-08-29 16:12:28.737220,2.53269974920485
15643,2020-08-29 16:12:29.147878,2.53269974920485
15644,2020-08-29 16:12:29.493147,2.53269974920485
15645,2020-08-29 16:12:29.806332,2.53269974920485
15646,2020-08-29 16:12:30.136176,2.53269974920485
15647,2020-08-29 16:12:30.482870,2.53269974920485
15648,2020-08-29 16:12:30.819577,2.53269974920485
15649,2020-08-29 16:12:31.160089,2.53269974920485
15650,2020-08-29 16:12:31.487391,2.53269974920485
15651,2020-08-29 16:12:31.820056,2.57948088081361
15652,2020-08-29 16:12:32.162195,2.57948088081361
15653,2020-08-29 16:12:32.492845,2.57948088081361
15654,2020-08-29 16:12:32.765440,2.57948088081361
15655,2020-08-29 16:12:33.101063,2.57948088081361
15656,2020-08-29 16:12:33.402555,2.57948088081361
15657,2020-08-29 16:12:33.647054,2.57948088081361
15658,2020-08-29 16:12:33.982486,2.57948088081361
15659,2020-08-29 16:12:34.279240,2.62615306411368
15660,2020-08-29 16:12:34.622943,2.62615306411368
15661,2020-08-29 16:12:34.957592,2.62615306411368
15662,2020-08-29 16:12:35.355465,2.62615306411368
15663,2020-08-29 16:12:35.653845,2.62615306411368
15664,2020-08-29 16:12:35.955221,2.62615306411368
15665,2020-08-29 16:12:36.308679,2.62615306411368
15666,2020-08-29 16:12:36.680733,2.62615306411368
15667,2020-08-29 16:12:37.005250,2.62615306411368
15668,2020-08-29 16:12:37.284976,2.67271683840262
15669,2020-08-29 16:12:37.538757,2.67271683840262
15670,2020-08-29 16:12:37.908649,2.67271683840262
15671,2020-08-29 16:12:38.206811,2.67271683840262
15672,2020-08-29 16:12:38.514928,2.67271683840262
15673,2020-08-29 16:12:38.842353,2.67271683840262
15674,2020-08-29 16:12:39.075527,2.67271683840262
15675,2020-08-29 16:12:39.260902,2.67271683840262
15676,2020-08-29 16:12:39.536455,2.67271683840262
15677,2020-08-29 16:12:39.887147,2.67271683840262
15678,2020-08-29 16:12:40.164377,2.67271683840262
15679,2020-08-29 16:12:40.450627,2.71917273927623
15680,2020-08-29 16:12:40.779827,2.71917273927623
15681,2020-08-29 16:12:41.084554,2.71917273927623
15682,2020-08-29 16:12:41.434104,2.71917273927623
15683,2020-08-29 16:12:41.753658,2.71917273927623
15684,2020-08-29 16:12:42.002162,2.71917273927623
15685,2020-08-29 16:12:42.226867,2.71917273927623
15686,2020-08-29 16:12:42.548494,2.71917273927623
15687,2020-08-29 16:12:42.859373,2.77296975240553
15688,2020-08-29 16:12:43.203139,2.77296975240553
15689,2020-08-29 16:12:43.472081,2.77296975240553
15690,2020-08-29 16:12:43.752489,2.77296975240553
15691,2020-08-29 16:12:44.089094,2.77296975240553
15692,2020-08-29 16:12:44.302606,2.77296975240553
15693,2020-08-29 16:12:44.612340,2.77296975240553
15694,2020-08-29 16:12:44.915550,2.77296975240553
15695,2020-08-29 16:12:45.188150,2.77296975240553
15696,2020-08-29 16:12:45.429637,2.77296975240553
15697,2020-08-29 16:12:45.691659,2.82664380175838
15698,2020-08-29 16:12:46.007524,2.82664380175838
15699,2020-08-29 16:12:46.329415,2.82664380175838
15700,2020-08-29 16:12:46.626423,2.82664380175838
15701,2020-08-29 16:12:46.871336,2.82664380175838
15702,2020-08-29 16:12:47.125475,2.82664380175838
15703,2020-08-29 16:12:47.449609,2.82664380175838
15704,2020-08-29 16:12:47.695037,2.82664380175838
15705,2020-08-29 16:12:47.944875,2.82664380175838
15706,2020-08-29 16:12:48.377598,2.88019546891822
15707,2020-08-29 16:12:48.796689,2.88019546891822
15708,2020-08-29 16:12:49.163789,2.88019546891822
15709,2020-08-29 16:12:49.454841,2.88019546891822
15710,2020-08-29 16:12:49.793931,2.88019546891822
15711,2020-08-29 16:12:50.060608,2.88019546891822
15712,2020-08-29 16:12:50.407627,2.88019546891822
15713,2020-08-29 16:12:50.708720,2.88019546891822
15714,2020-08-29 16:12:51.079079,2.93273483380214
15715,2020-08-29 16:12:51.400997,2.93273483380214
15716,2020-08-29 16:12:51.763391,2.93273483380214
15717,2020-08-29 16:12:52.157983,2.93273483380214
15718,2020-08-29 16:12:52.492143,2.93273483380214
15719,2020-08-29 16:12:52.817146,2.93273483380214
15720,2020-08-29 16:12:53.207944,2.93273483380214
15721,2020-08-29 16:12:53.489972,2.93273483380214
15722,2020-08-29 16:12:53.743165,2.93273483380214
15723,2020-08-29 16:12:54.060146,2.93370719906954
15724,2020-08-29 16:12:54.394537,2.93370719906954
15725,2020-08-29 16:12:54.732665,2.93370719906954
15726,2020-08-29 16:12:55.086813,2.93370719906954
15727,2020-08-29 16:12:55.346901,2.93370719906954
15728,2020-08-29 16:12:55.582486,2.93370719906954
15729,2020-08-29 16:12:55.911018,2.93370719906954
15730,2020-08-29 16:12:56.179926,2.93370719906954
15731,2020-08-29 16:12:56.451595,2.93370719906954
15732,2020-08-29 16:12:56.792264,2.93370719906954
15733,2020-08-29 16:12:57.120643,2.93370719906954
15734,2020-08-29 16:12:57.480143,2.93370719906954
15735,2020-08-29 16:12:57.797512,2.93370719906954
15736,2020-08-29 16:12:58.023497,2.93370719906954
15737,2020-08-29 16:12:58.383378,2.93370719906954
15738,2020-08-29 16:12:58.643776,2.93370719906954
15739,2020-08-29 16:12:58.989271,2.9920470011367
15740,2020-08-29 16:12:59.194885,2.9920470011367
15741,2020-08-29 16:12:59.428068,2.9920470011367
15742,2020-08-29 16:12:59.775239,2.9920470011367
15743,2020-08-29 16:13:00.045663,2.9920470011367
15744,2020-08-29 16:13:00.378118,2.9920470011367
15745,2020-08-29 16:13:00.711855,2.9920470011367
15746,2020-08-29 16:13:01.025458,2.9920470011367
15747,2020-08-29 16:13:01.357122,2.9920470011367
15748,2020-08-29 16:13:01.689620,2.9920470011367
15749,2020-08-29 16:13:01.938886,3.0532635403143
15750,2020-08-29 16:13:02.256782,3.0532635403143
15751,2020-08-29 16:13:02.547686,3.0532635403143
15752,2020-08-29 16:13:02.823197,3.0532635403143
15753,2020-08-29 16:13:03.126362,3.0532635403143
15754,2020-08-29 16:13:03.461982,3.0532635403143
15755,2020-08-29 16:13:03.787126,3.0532635403143
15756,2020-08-29 16:13:04.147743,3.0532635403143
15757,2020-08-29 16:13:04.460042,3.11435322875613
15758,2020-08-29 16:13:04.705464,3.11435322875613
15759,2020-08-29 16:13:05.121780,3.11435322875613
15760,2020-08-29 16:13:05.376407,3.11435322875613
15761,2020-08-29 16:13:05.617641,3.11435322875613
15762,2020-08-29 16:13:05.920702,3.11435322875613
15763,2020-08-29 16:13:06.243469,3.11435322875613
15764,2020-08-29 16:13:06.542123,3.11435322875613
15765,2020-08-29 16:13:06.858609,3.11435322875613
15766,2020-08-29 16:13:07.132591,3.1753166168923
15767,2020-08-29 16:13:07.429459,3.1753166168923
15768,2020-08-29 16:13:07.714754,3.1753166168923
15769,2020-08-29 16:13:08.024997,3.1753166168923
15770,2020-08-29 16:13:08.361172,3.1753166168923
15771,2020-08-29 16:13:08.728116,3.1753166168923
15772,2020-08-29 16:13:09.056769,3.1753166168923
15773,2020-08-29 16:13:09.400498,3.1753166168923
15774,2020-08-29 16:13:09.744649,3.1753166168923
15775,2020-08-29 16:13:10.084928,3.23615425129378
15776,2020-08-29 16:13:10.413450,3.23615425129378
15777,2020-08-29 16:13:10.697483,3.23615425129378
15778,2020-08-29 16:13:11.032729,3.23615425129378
15779,2020-08-29 16:13:11.328030,3.23615425129378
15780,2020-08-29 16:13:11.600639,3.23615425129378
15781,2020-08-29 16:13:11.925578,3.23615425129378
15782,2020-08-29 16:13:12.207339,3.29686667629414
15783,2020-08-29 16:13:12.530064,3.29686667629414
15784,2020-08-29 16:13:12.854470,3.29686667629414
15785,2020-08-29 16:13:13.160433,3.29686667629414
15786,2020-08-29 16:13:13.506652,3.29686667629414
15787,2020-08-29 16:13:13.810012,3.29686667629414
15788,2020-08-29 16:13:14.107596,3.29686667629414
15789,2020-08-29 16:13:14.352643,3.29686667629414
15790,2020-08-29 16:13:14.601931,3.29686667629414
15791,2020-08-29 16:13:14.864404,3.29686667629414
15792,2020-08-29 16:13:15.210563,3.35745443337758
15793,2020-08-29 16:13:15.538466,3.35745443337758
15794,2020-08-29 16:13:15.898115,3.35745443337758
15795,2020-08-29 16:13:16.157148,3.35745443337758
15796,2020-08-29 16:13:16.451363,3.35745443337758
15797,2020-08-29 16:13:16.780361,3.35745443337758
15798,2020-08-29 16:13:17.077426,3.35745443337758
15799,2020-08-29 16:13:17.410938,3.35745443337758
15800,2020-08-29 16:13:17.784344,3.35745443337758
15801,2020-08-29 16:13:18.137532,3.41791806029933
15802,2020-08-29 16:13:18.456752,3.41791806029933
15803,2020-08-29 16:13:18.753748,3.41791806029933
15804,2020-08-29 16:13:19.077592,3.41791806029933
15805,2020-08-29 16:13:19.420196,3.41791806029933
15806,2020-08-29 16:13:19.661194,3.41791806029933
15807,2020-08-29 16:13:20.014892,3.41791806029933
15808,2020-08-29 16:13:20.292641,3.50167782066116
15809,2020-08-29 16:13:20.629895,3.50167782066116
15810,2020-08-29 16:13:20.909917,3.50167782066116
15811,2020-08-29 16:13:21.192282,3.50167782066116
15812,2020-08-29 16:13:21.517258,3.50167782066116
15813,2020-08-29 16:13:21.813426,3.50167782066116
15814,2020-08-29 16:13:22.157940,3.50167782066116
15815,2020-08-29 16:13:22.445353,3.50167782066116
15816,2020-08-29 16:13:22.802790,3.58526259522637
15817,2020-08-29 16:13:23.164017,3.58526259522637
15818,2020-08-29 16:13:23.460317,3.58526259522637
15819,2020-08-29 16:13:23.778100,3.58526259522637
15820,2020-08-29 16:13:24.080476,3.58526259522637
15821,2020-08-29 16:13:24.371436,3.58526259522637
15822,2020-08-29 16:13:24.658648,3.58526259522637
15823,2020-08-29 16:13:24.986683,3.58526259522637
15824,2020-08-29 16:13:25.269886,3.58526259522637
15825,2020-08-29 16:13:25.545116,3.58526259522637
15826,2020-08-29 16:13:25.881328,3.66867305648486
15827,2020-08-29 16:13:26.260647,3.66867305648486
15828,2020-08-29 16:13:26.514860,3.66867305648486
15829,2020-08-29 16:13:26.818585,3.66867305648486
15830,2020-08-29 16:13:27.094535,3.66867305648486
15831,2020-08-29 16:13:27.446360,3.66867305648486
15832,2020-08-29 16:13:27.752366,3.66867305648486
15833,2020-08-29 16:13:27.959004,3.67117016096053
15834,2020-08-29 16:13:28.269955,3.67117016096053
15835,2020-08-29 16:13:28.589095,3.67117016096053
15836,2020-08-29 16:13:28.874386,3.67117016096053
15837,2020-08-29 16:13:29.202640,3.67117016096053
15838,2020-08-29 16:13:29.477126,3.67117016096053
15839,2020-08-29 16:13:29.796207,3.67117016096053
15840,2020-08-29 16:13:30.088023,3.67117016096053
15841,2020-08-29 16:13:30.383790,3.67117016096053
15842,2020-08-29 16:13:30.633118,3.78389284055602
15843,2020-08-29 16:13:30.969589,3.78389284055602
15844,2020-08-29 16:13:31.315730,3.78389284055602
15845,2020-08-29 16:13:31.591005,3.78389284055602
15846,2020-08-29 16:13:31.909493,3.78389284055602
15847,2020-08-29 16:13:32.204860,3.78389284055602
15848,2020-08-29 16:13:32.497186,3.78389284055602
15849,2020-08-29 16:13:32.858285,3.78389284055602
15850,2020-08-29 16:13:33.163740,3.78389284055602
15851,2020-08-29 16:13:33.469401,3.89966993939558
15852,2020-08-29 16:13:33.714759,3.89966993939558
15853,2020-08-29 16:13:33.962225,3.89966993939558
15854,2020-08-29 16:13:34.301112,3.89966993939558
15855,2020-08-29 16:13:34.621158,3.89966993939558
15856,2020-08-29 16:13:34.939827,3.89966993939558
15857,2020-08-29 16:13:35.242675,3.89966993939558
15858,2020-08-29 16:13:35.596076,4.01526785381607
15859,2020-08-29 16:13:35.836341,4.01526785381607
15860,2020-08-29 16:13:36.127564,4.01526785381607
15861,2020-08-29 16:13:36.377125,4.01526785381607
15862,2020-08-29 16:13:36.661451,4.01526785381607
15863,2020-08-29 16:13:36.943122,4.01526785381607
15864,2020-08-29 16:13:37.208259,4.01526785381607
15865,2020-08-29 16:13:37.497012,4.01526785381607
15866,2020-08-29 16:13:37.735402,4.01526785381607
15867,2020-08-29 16:13:38.032404,4.01526785381607
15868,2020-08-29 16:13:38.285987,4.01526785381607
15869,2020-08-29 16:13:38.608497,4.13068682905256
15870,2020-08-29 16:13:38.881254,4.13068682905256
15871,2020-08-29 16:13:39.211326,4.13068682905256
15872,2020-08-29 16:13:39.524222,4.13068682905256
15873,2020-08-29 16:13:39.882072,4.13068682905256
15874,2020-08-29 16:13:40.185257,4.13068682905256
15875,2020-08-29 16:13:40.410559,4.13068682905256
15876,2020-08-29 16:13:40.707560,4.13068682905256
15877,2020-08-29 16:13:40.926172,4.13068682905256
15878,2020-08-29 16:13:41.135455,4.13068682905256
15879,2020-08-29 16:13:41.474777,4.24592710731794
15880,2020-08-29 16:13:41.772352,4.24592710731794
15881,2020-08-29 16:13:42.080591,4.24592710731794
15882,2020-08-29 16:13:42.411090,4.24592710731794
15883,2020-08-29 16:13:42.667217,4.24592710731794
15884,2020-08-29 16:13:42.982708,4.24592710731794
15885,2020-08-29 16:13:43.282696,4.24592710731794
15886,2020-08-29 16:13:43.707322,4.36098892791985
15887,2020-08-29 16:13:44.032079,4.36098892791985
15888,2020-08-29 16:13:44.321111,4.36098892791985
15889,2020-08-29 16:13:44.617622,4.36098892791985
15890,2020-08-29 16:13:44.893966,4.36098892791985
15891,2020-08-29 16:13:45.227484,4.36098892791985
15892,2020-08-29 16:13:45.541417,4.36098892791985
15893,2020-08-29 16:13:45.953413,4.47587252737166
15894,2020-08-29 16:13:46.269463,4.47587252737166
15895,2020-08-29 16:13:46.557198,4.47587252737166
15896,2020-08-29 16:13:46.881980,4.47587252737166
15897,2020-08-29 16:13:47.132056,4.47587252737166
15898,2020-08-29 16:13:47.386206,4.47587252737166
15899,2020-08-29 16:13:47.711418,4.47587252737166
15900,2020-08-29 16:13:47.967077,4.47587252737166
15901,2020-08-29 16:13:48.203299,4.59057813949791
15902,2020-08-29 16:13:48.519167,4.59057813949791
15903,2020-08-29 16:13:48.829098,4.59057813949791
15904,2020-08-29 16:13:49.123441,4.59057813949791
15905,2020-08-29 16:13:49.380436,4.59057813949791
15906,2020-08-29 16:13:49.696866,4.59057813949791
15907,2020-08-29 16:13:49.977107,4.59057813949791
15908,2020-08-29 16:13:50.237822,4.59057813949791
15909,2020-08-29 16:13:50.574873,4.59057813949791
15910,2020-08-29 16:13:50.884326,4.70510599553442
15911,2020-08-29 16:13:51.207931,4.70510599553442
15912,2020-08-29 16:13:51.659593,4.70510599553442
15913,2020-08-29 16:13:51.947521,4.70510599553442
15914,2020-08-29 16:13:52.288446,4.70510599553442
15915,2020-08-29 16:13:52.649554,4.70510599553442
15916,2020-08-29 16:13:52.997373,4.81846413611208
15917,2020-08-29 16:13:53.264206,4.81846413611208
15918,2020-08-29 16:13:53.536874,4.81846413611208
15919,2020-08-29 16:13:53.799886,4.81846413611208
15920,2020-08-29 16:13:54.135381,4.81846413611208
15921,2020-08-29 16:13:54.369122,4.81846413611208
15922,2020-08-29 16:13:54.720845,4.81846413611208
15923,2020-08-29 16:13:55.182049,4.81846413611208
15924,2020-08-29 16:13:55.454054,4.81846413611208
15925,2020-08-29 16:13:55.694085,4.81846413611208
15926,2020-08-29 16:13:56.025363,4.93164712482584
15927,2020-08-29 16:13:56.332003,4.93164712482584
15928,2020-08-29 16:13:56.622635,4.93164712482584
15929,2020-08-29 16:13:56.952341,4.93164712482584
15930,2020-08-29 16:13:57.209397,4.93164712482584
15931,2020-08-29 16:13:57.497700,4.93164712482584
15932,2020-08-29 16:13:57.825197,4.93164712482584
15933,2020-08-29 16:13:58.108639,4.93164712482584
15934,2020-08-29 16:13:58.373760,4.93164712482584
15935,2020-08-29 16:13:58.693183,4.93164712482584
15936,2020-08-29 16:13:58.997732,4.93164712482584
15937,2020-08-29 16:13:59.366058,4.93164712482584
15938,2020-08-29 16:13:59.803274,5.00020534861149
15939,2020-08-29 16:14:00.055862,5.00020534861149
15940,2020-08-29 16:14:00.308137,5.00020534861149
15941,2020-08-29 16:14:00.633122,5.00020534861149
15942,2020-08-29 16:14:00.919605,5.00020534861149
15943,2020-08-29 16:14:01.282501,5.00020534861149
15944,2020-08-29 16:14:01.619720,5.00020534861149
15945,2020-08-29 16:14:01.881325,5.00020534861149
15946,2020-08-29 16:14:02.225422,4.96667416222645
15947,2020-08-29 16:14:02.508112,4.96667416222645
15948,2020-08-29 16:14:02.745217,4.96667416222645
15949,2020-08-29 16:14:03.148427,4.96667416222645
15950,2020-08-29 16:14:03.400454,4.96667416222645
15951,2020-08-29 16:14:03.708378,4.96667416222645
15952,2020-08-29 16:14:04.048583,4.96667416222645
15953,2020-08-29 16:14:04.268073,4.96667416222645
15954,2020-08-29 16:14:04.581776,4.88155314486831
15955,2020-08-29 16:14:04.939080,4.88155314486831
15956,2020-08-29 16:14:05.281890,4.88155314486831
15957,2020-08-29 16:14:05.628720,4.88155314486831
15958,2020-08-29 16:14:05.905346,4.88155314486831
15959,2020-08-29 16:14:06.212245,4.88155314486831
15960,2020-08-29 16:14:06.507403,4.88155314486831
15961,2020-08-29 16:14:06.821028,4.88155314486831
15962,2020-08-29 16:14:07.127822,4.79675429880436
15963,2020-08-29 16:14:07.380072,4.79675429880436
15964,2020-08-29 16:14:07.635825,4.79675429880436
15965,2020-08-29 16:14:07.979932,4.79675429880436
15966,2020-08-29 16:14:08.293615,4.79675429880436
15967,2020-08-29 16:14:08.608520,4.79675429880436
15968,2020-08-29 16:14:08.872507,4.79675429880436
15969,2020-08-29 16:14:09.207281,4.79675429880436
15970,2020-08-29 16:14:09.557481,4.71227283460598
15971,2020-08-29 16:14:09.874632,4.71227283460598
15972,2020-08-29 16:14:10.245291,4.71227283460598
15973,2020-08-29 16:14:10.523744,4.71227283460598
15974,2020-08-29 16:14:10.796320,4.71227283460598
15975,2020-08-29 16:14:11.042218,4.71227283460598
15976,2020-08-29 16:14:11.282910,4.71227283460598
15977,2020-08-29 16:14:11.523218,4.71227283460598
15978,2020-08-29 16:14:11.821933,4.71227283460598
15979,2020-08-29 16:14:12.098649,4.62810414077275
15980,2020-08-29 16:14:12.311169,4.62810414077275
15981,2020-08-29 16:14:12.604543,4.62810414077275
15982,2020-08-29 16:14:12.933184,4.62810414077275
15983,2020-08-29 16:14:13.287519,4.62810414077275
15984,2020-08-29 16:14:13.610170,4.62810414077275
15985,2020-08-29 16:14:13.862882,4.62810414077275
15986,2020-08-29 16:14:14.195640,4.62810414077275
15987,2020-08-29 16:14:14.586808,4.54424376989964
15988,2020-08-29 16:14:15.078087,4.54424376989964
15989,2020-08-29 16:14:15.356967,4.54424376989964
15990,2020-08-29 16:14:15.685239,4.54424376989964
15991,2020-08-29 16:14:15.980469,4.54424376989964
15992,2020-08-29 16:14:16.284619,4.54424376989964
15993,2020-08-29 16:14:16.666361,4.46068742669162
15994,2020-08-29 16:14:16.994765,4.46068742669162
15995,2020-08-29 16:14:17.259525,4.46068742669162
15996,2020-08-29 16:14:17.627943,4.46068742669162
15997,2020-08-29 16:14:17.964338,4.46068742669162
15998,2020-08-29 16:14:18.298618,4.46068742669162
15999,2020-08-29 16:14:18.628012,4.46068742669162
16000,2020-08-29 16:14:18.883050,4.46068742669162
16001,2020-08-29 16:14:19.218659,4.46068742669162
16002,2020-08-29 16:14:19.528846,4.37743095747078
16003,2020-08-29 16:14:19.822871,4.37743095747078
16004,2020-08-29 16:14:20.165357,4.37743095747078
16005,2020-08-29 16:14:20.391895,4.37743095747078
16006,2020-08-29 16:14:20.755365,4.37743095747078
16007,2020-08-29 16:14:21.017035,4.37743095747078
16008,2020-08-29 16:14:21.320922,4.37743095747078
16009,2020-08-29 16:14:21.612097,4.37743095747078
16010,2020-08-29 16:14:21.872095,4.37743095747078
16011,2020-08-29 16:14:22.180802,4.37743095747078
16012,2020-08-29 16:14:22.421565,4.37743095747078
16013,2020-08-29 16:14:22.721203,4.29447034090904
16014,2020-08-29 16:14:23.038916,4.29447034090904
16015,2020-08-29 16:14:23.362676,4.29447034090904
16016,2020-08-29 16:14:23.659829,4.29447034090904
16017,2020-08-29 16:14:24.016637,4.29447034090904
16018,2020-08-29 16:14:24.272989,4.29447034090904
16019,2020-08-29 16:14:24.513030,4.29447034090904
16020,2020-08-29 16:14:24.837163,4.29447034090904
16021,2020-08-29 16:14:25.164045,4.29447034090904
16022,2020-08-29 16:14:25.433008,4.29447034090904
16023,2020-08-29 16:14:25.766938,4.21180167978154
16024,2020-08-29 16:14:26.089783,4.21180167978154
16025,2020-08-29 16:14:26.352530,4.21180167978154
16026,2020-08-29 16:14:26.703993,4.21180167978154
16027,2020-08-29 16:14:26.942456,4.21180167978154
16028,2020-08-29 16:14:27.281245,4.21180167978154
16029,2020-08-29 16:14:27.518923,4.21180167978154
16030,2020-08-29 16:14:27.794781,4.21180167978154
16031,2020-08-29 16:14:28.105392,4.21180167978154
16032,2020-08-29 16:14:28.391698,4.12662646226924
16033,2020-08-29 16:14:28.624134,4.12662646226924
16034,2020-08-29 16:14:28.951169,4.12662646226924
16035,2020-08-29 16:14:29.201950,4.12662646226924
16036,2020-08-29 16:14:29.512583,4.12662646226924
16037,2020-08-29 16:14:29.843772,4.12662646226924
16038,2020-08-29 16:14:30.170644,4.12662646226924
16039,2020-08-29 16:14:30.460312,4.12662646226924
16040,2020-08-29 16:14:30.781475,4.12662646226924
16041,2020-08-29 16:14:31.134822,4.04173988282307
16042,2020-08-29 16:14:31.462167,4.04173988282307
16043,2020-08-29 16:14:31.716081,4.04173988282307
16044,2020-08-29 16:14:32.013450,4.04173988282307
16045,2020-08-29 16:14:32.353326,4.04173988282307
16046,2020-08-29 16:14:32.707898,4.04173988282307
16047,2020-08-29 16:14:33.001237,4.04173988282307
16048,2020-08-29 16:14:33.326165,4.04173988282307
16049,2020-08-29 16:14:33.672882,4.04173988282307
16050,2020-08-29 16:14:33.978164,3.95713840081119
16051,2020-08-29 16:14:34.340586,3.95713840081119
16052,2020-08-29 16:14:34.632021,3.95713840081119
16053,2020-08-29 16:14:34.970239,3.95713840081119
16054,2020-08-29 16:14:35.297477,3.95713840081119
16055,2020-08-29 16:14:35.588079,3.95713840081119
16056,2020-08-29 16:14:35.864209,3.95713840081119
16057,2020-08-29 16:14:36.177101,3.95713840081119
16058,2020-08-29 16:14:36.514752,3.87281857259836
16059,2020-08-29 16:14:36.834423,3.87281857259836
16060,2020-08-29 16:14:37.145559,3.87281857259836
16061,2020-08-29 16:14:37.479006,3.87281857259836
16062,2020-08-29 16:14:37.803431,3.87281857259836
16063,2020-08-29 16:14:38.165957,3.87281857259836
16064,2020-08-29 16:14:38.472965,3.87281857259836
16065,2020-08-29 16:14:38.720980,3.87281857259836
16066,2020-08-29 16:14:38.988732,3.87281857259836
16067,2020-08-29 16:14:39.327911,3.78877704665427
16068,2020-08-29 16:14:39.669292,3.78877704665427
16069,2020-08-29 16:14:39.993072,3.78877704665427
16070,2020-08-29 16:14:40.247963,3.78877704665427
16071,2020-08-29 16:14:40.501524,3.78877704665427
16072,2020-08-29 16:14:40.745027,3.78877704665427
16073,2020-08-29 16:14:41.063801,3.78877704665427
16074,2020-08-29 16:14:41.437520,3.78877704665427
16075,2020-08-29 16:14:41.718114,3.78877704665427
16076,2020-08-29 16:14:42.077919,3.70501055906887
16077,2020-08-29 16:14:42.307883,3.70501055906887
16078,2020-08-29 16:14:42.588307,3.70501055906887
16079,2020-08-29 16:14:42.830106,3.70501055906887
16080,2020-08-29 16:14:43.168218,3.70501055906887
16081,2020-08-29 16:14:43.442563,3.70501055906887
16082,2020-08-29 16:14:43.677081,3.70501055906887
16083,2020-08-29 16:14:44.002742,3.70501055906887
16084,2020-08-29 16:14:44.341146,3.62151592942685
16085,2020-08-29 16:14:44.682173,3.62151592942685
16086,2020-08-29 16:14:44.992062,3.62151592942685
16087,2020-08-29 16:14:45.320468,3.62151592942685
16088,2020-08-29 16:14:45.650856,3.62151592942685
16089,2020-08-29 16:14:45.964780,3.62151592942685
16090,2020-08-29 16:14:46.361486,3.53829005700096
16091,2020-08-29 16:14:46.687952,3.53829005700096
16092,2020-08-29 16:14:46.944091,3.53829005700096
16093,2020-08-29 16:14:47.270224,3.53829005700096
16094,2020-08-29 16:14:47.612719,3.53829005700096
16095,2020-08-29 16:14:47.874922,3.53829005700096
16096,2020-08-29 16:14:48.196842,3.53829005700096
16097,2020-08-29 16:14:48.543692,3.53829005700096
16098,2020-08-29 16:14:48.826749,3.53829005700096
16099,2020-08-29 16:14:49.067458,3.53829005700096
16100,2020-08-29 16:14:49.352896,3.45532991722961
16101,2020-08-29 16:14:49.672426,3.45532991722961
16102,2020-08-29 16:14:49.959592,3.45532991722961
16103,2020-08-29 16:14:50.205342,3.45532991722961
16104,2020-08-29 16:14:50.474770,3.45532991722961
16105,2020-08-29 16:14:50.736493,3.45532991722961
16106,2020-08-29 16:14:50.969215,3.45532991722961
16107,2020-08-29 16:14:51.268192,3.45532991722961
16108,2020-08-29 16:14:51.587239,3.37263255844904
16109,2020-08-29 16:14:51.867280,3.37263255844904
16110,2020-08-29 16:14:52.130708,3.37263255844904
16111,2020-08-29 16:14:52.445870,3.37263255844904
16112,2020-08-29 16:14:52.784962,3.37263255844904
16113,2020-08-29 16:14:53.063170,3.37263255844904
16114,2020-08-29 16:14:53.391173,3.37263255844904
16115,2020-08-29 16:14:53.636651,3.37263255844904
16116,2020-08-29 16:14:53.925576,3.37263255844904
16117,2020-08-29 16:14:54.144771,3.37263255844904
16118,2020-08-29 16:14:54.443064,3.29019509885474
16119,2020-08-29 16:14:54.789401,3.29019509885474
16120,2020-08-29 16:14:55.048798,3.29019509885474
16121,2020-08-29 16:14:55.327054,3.29019509885474
16122,2020-08-29 16:14:55.717364,3.29019509885474
16123,2020-08-29 16:14:56.082026,3.29019509885474
16124,2020-08-29 16:14:56.341055,3.29019509885474
16125,2020-08-29 16:14:56.589432,3.29019509885474
16126,2020-08-29 16:14:56.870548,3.29019509885474
16127,2020-08-29 16:14:57.154679,3.20801472366962
16128,2020-08-29 16:14:57.464023,3.20801472366962
16129,2020-08-29 16:14:57.692068,3.20801472366962
16130,2020-08-29 16:14:58.003518,3.20801472366962
16131,2020-08-29 16:14:58.268209,3.20801472366962
16132,2020-08-29 16:14:58.573818,3.20801472366962
16133,2020-08-29 16:14:58.907360,3.20801472366962
16134,2020-08-29 16:14:59.204397,3.11761631978428
16135,2020-08-29 16:14:59.426069,3.11761631978428
16136,2020-08-29 16:14:59.758600,3.11761631978428
16137,2020-08-29 16:15:00.020464,3.11761631978428
16138,2020-08-29 16:15:00.270972,3.11761631978428
16139,2020-08-29 16:15:00.512740,3.11761631978428
16140,2020-08-29 16:15:00.793376,3.11761631978428
16141,2020-08-29 16:15:01.070749,3.11761631978428
16142,2020-08-29 16:15:01.404899,3.11761631978428
16143,2020-08-29 16:15:01.676779,3.11761631978428
16144,2020-08-29 16:15:02.058645,3.02748509931497
16145,2020-08-29 16:15:02.381377,3.02748509931497
16146,2020-08-29 16:15:02.738232,3.02748509931497
16147,2020-08-29 16:15:03.090057,3.02748509931497
16148,2020-08-29 16:15:03.349855,3.02748509931497
16149,2020-08-29 16:15:03.720373,3.02748509931497
16150,2020-08-29 16:15:04.087677,3.02748509931497
16151,2020-08-29 16:15:04.408162,3.02748509931497
16152,2020-08-29 16:15:04.722126,2.9376184153338
16153,2020-08-29 16:15:05.044205,2.9376184153338
16154,2020-08-29 16:15:05.297405,2.9376184153338
16155,2020-08-29 16:15:05.557661,2.9376184153338
16156,2020-08-29 16:15:05.883968,2.9376184153338
16157,2020-08-29 16:15:06.151079,2.9376184153338
16158,2020-08-29 16:15:06.462549,2.9376184153338
16159,2020-08-29 16:15:06.806984,2.9376184153338
16160,2020-08-29 16:15:07.180608,2.84801367903781
16161,2020-08-29 16:15:07.399889,2.84801367903781
16162,2020-08-29 16:15:07.675213,2.84801367903781
16163,2020-08-29 16:15:07.971787,2.84801367903781
16164,2020-08-29 16:15:08.286323,2.84801367903781
16165,2020-08-29 16:15:08.566546,2.84801367903781
16166,2020-08-29 16:15:08.848996,2.84801367903781
16167,2020-08-29 16:15:09.146149,2.84801367903781
16168,2020-08-29 16:15:09.372832,2.84801367903781
16169,2020-08-29 16:15:09.669504,2.75866835771721
16170,2020-08-29 16:15:09.990856,2.75866835771721
16171,2020-08-29 16:15:10.332272,2.75866835771721
16172,2020-08-29 16:15:10.686308,2.75866835771721
16173,2020-08-29 16:15:10.987567,2.75866835771721
16174,2020-08-29 16:15:11.272824,2.75866835771721
16175,2020-08-29 16:15:11.599053,2.75866835771721
16176,2020-08-29 16:15:11.865709,2.75866835771721
16177,2020-08-29 16:15:12.205097,2.75866835771721
16178,2020-08-29 16:15:12.521213,2.66957997284871
16179,2020-08-29 16:15:12.856449,2.66957997284871
16180,2020-08-29 16:15:13.124454,2.66957997284871
16181,2020-08-29 16:15:13.490575,2.66957997284871
16182,2020-08-29 16:15:13.764717,2.66957997284871
16183,2020-08-29 16:15:14.108322,2.66957997284871
16184,2020-08-29 16:15:14.437051,2.66957997284871
16185,2020-08-29 16:15:14.811412,2.66957997284871
16186,2020-08-29 16:15:15.130649,2.66957997284871
16187,2020-08-29 16:15:15.476649,2.58074609830383
16188,2020-08-29 16:15:15.762217,2.58074609830383
16189,2020-08-29 16:15:16.072915,2.58074609830383
16190,2020-08-29 16:15:16.450723,2.58074609830383
16191,2020-08-29 16:15:16.702807,2.58074609830383
16192,2020-08-29 16:15:16.988054,2.58074609830383
16193,2020-08-29 16:15:17.346232,2.58074609830383
16194,2020-08-29 16:15:17.753210,2.58074609830383
16195,2020-08-29 16:15:18.043492,2.49216435866404
16196,2020-08-29 16:15:18.372751,2.49216435866404
16197,2020-08-29 16:15:18.633168,2.49216435866404
16198,2020-08-29 16:15:18.905905,2.49216435866404
16199,2020-08-29 16:15:19.209140,2.49216435866404
16200,2020-08-29 16:15:19.545966,2.49216435866404
16201,2020-08-29 16:15:19.877370,2.49216435866404
16202,2020-08-29 16:15:20.178910,2.49216435866404
16203,2020-08-29 16:15:20.470046,2.49216435866404
16204,2020-08-29 16:15:20.807579,2.49216435866404
16205,2020-08-29 16:15:21.112202,2.40383242763455
16206,2020-08-29 16:15:21.387298,2.40383242763455
16207,2020-08-29 16:15:21.720010,2.40383242763455
16208,2020-08-29 16:15:22.062789,2.40383242763455
16209,2020-08-29 16:15:22.320815,2.40383242763455
16210,2020-08-29 16:15:22.581162,2.40383242763455
16211,2020-08-29 16:15:22.818111,2.40383242763455
16212,2020-08-29 16:15:23.163251,2.40383242763455
16213,2020-08-29 16:15:23.459711,2.31574802655037
16214,2020-08-29 16:15:23.716876,2.31574802655037
16215,2020-08-29 16:15:23.957804,2.31574802655037
16216,2020-08-29 16:15:24.211978,2.31574802655037
16217,2020-08-29 16:15:24.610070,2.31574802655037
16218,2020-08-29 16:15:24.909061,2.31574802655037
16219,2020-08-29 16:15:25.236089,2.31574802655037
16220,2020-08-29 16:15:25.559728,2.31574802655037
16221,2020-08-29 16:15:25.959319,2.39521792971435
16222,2020-08-29 16:15:26.295206,2.39521792971435
16223,2020-08-29 16:15:26.666634,2.39521792971435
16224,2020-08-29 16:15:27.001808,2.39521792971435
16225,2020-08-29 16:15:27.331881,2.39521792971435
16226,2020-08-29 16:15:27.558822,2.39521792971435
16227,2020-08-29 16:15:27.881675,2.39521792971435
16228,2020-08-29 16:15:28.171471,2.39521792971435
16229,2020-08-29 16:15:28.538831,2.4745404714067
16230,2020-08-29 16:15:28.918766,2.4745404714067
16231,2020-08-29 16:15:29.178198,2.4745404714067
16232,2020-08-29 16:15:29.459628,2.4745404714067
16233,2020-08-29 16:15:29.792434,2.4745404714067
16234,2020-08-29 16:15:30.055267,2.4745404714067
16235,2020-08-29 16:15:30.323574,2.4745404714067
16236,2020-08-29 16:15:30.664766,2.4745404714067
16237,2020-08-29 16:15:30.980309,2.4745404714067
16238,2020-08-29 16:15:31.242673,2.4745404714067
16239,2020-08-29 16:15:31.513900,2.54087207419785
16240,2020-08-29 16:15:31.849175,2.54087207419785
16241,2020-08-29 16:15:32.151508,2.54087207419785
16242,2020-08-29 16:15:32.446770,2.54087207419785
16243,2020-08-29 16:15:32.773227,2.54087207419785
16244,2020-08-29 16:15:33.039583,2.54087207419785
16245,2020-08-29 16:15:33.359574,2.54087207419785
16246,2020-08-29 16:15:33.570163,2.54087207419785
16247,2020-08-29 16:15:33.827943,2.60708280091194
16248,2020-08-29 16:15:34.155445,2.60708280091194
16249,2020-08-29 16:15:34.487399,2.60708280091194
16250,2020-08-29 16:15:34.797383,2.60708280091194
16251,2020-08-29 16:15:35.084875,2.60708280091194
16252,2020-08-29 16:15:35.381364,2.60708280091194
16253,2020-08-29 16:15:35.609337,2.60708280091194
16254,2020-08-29 16:15:35.869720,2.60708280091194
16255,2020-08-29 16:15:36.192071,2.60708280091194
16256,2020-08-29 16:15:36.432599,2.67317319887677
16257,2020-08-29 16:15:36.729460,2.67317319887677
16258,2020-08-29 16:15:37.017768,2.67317319887677
16259,2020-08-29 16:15:37.323468,2.67317319887677
16260,2020-08-29 16:15:37.621547,2.67317319887677
16261,2020-08-29 16:15:37.921665,2.67317319887677
16262,2020-08-29 16:15:38.186793,2.67317319887677
16263,2020-08-29 16:15:38.496306,2.67317319887677
16264,2020-08-29 16:15:38.767819,2.67317319887677
16265,2020-08-29 16:15:39.017682,2.67317319887677
16266,2020-08-29 16:15:39.327656,2.73914381104628
16267,2020-08-29 16:15:39.599631,2.73914381104628
16268,2020-08-29 16:15:39.905222,2.73914381104628
16269,2020-08-29 16:15:40.298707,2.73914381104628
16270,2020-08-29 16:15:40.536139,2.73914381104628
16271,2020-08-29 16:15:40.802279,2.73914381104628
16272,2020-08-29 16:15:41.099721,2.73914381104628
16273,2020-08-29 16:15:41.428474,2.73914381104628
16274,2020-08-29 16:15:41.727305,2.73914381104628
16275,2020-08-29 16:15:41.980789,2.80499517607345
16276,2020-08-29 16:15:42.309658,2.80499517607345
16277,2020-08-29 16:15:42.579946,2.80499517607345
16278,2020-08-29 16:15:42.877198,2.80499517607345
16279,2020-08-29 16:15:43.201270,2.80499517607345
16280,2020-08-29 16:15:43.440935,2.80499517607345
16281,2020-08-29 16:15:43.741965,2.80499517607345
16282,2020-08-29 16:15:44.123966,2.80499517607345
16283,2020-08-29 16:15:44.463277,2.80499517607345
16284,2020-08-29 16:15:44.790709,2.87072782838086
16285,2020-08-29 16:15:45.155533,2.87072782838086
16286,2020-08-29 16:15:45.409976,2.87072782838086
16287,2020-08-29 16:15:45.695447,2.87072782838086
16288,2020-08-29 16:15:45.978523,2.87072782838086
16289,2020-08-29 16:15:46.284676,2.87072782838086
16290,2020-08-29 16:15:46.629500,2.87072782838086
16291,2020-08-29 16:15:46.920489,2.87072782838086
16292,2020-08-29 16:15:47.140477,2.87072782838086
16293,2020-08-29 16:15:47.446931,2.87072782838086
16294,2020-08-29 16:15:47.726221,2.93634229822908
16295,2020-08-29 16:15:48.029002,2.93634229822908
16296,2020-08-29 16:15:48.371503,2.93634229822908
16297,2020-08-29 16:15:48.710995,2.93634229822908
16298,2020-08-29 16:15:49.051794,2.93634229822908
16299,2020-08-29 16:15:49.382117,2.93634229822908
16300,2020-08-29 16:15:49.684035,2.93634229822908
16301,2020-08-29 16:15:49.972226,2.93634229822908
16302,2020-08-29 16:15:50.319348,3.00183911178291
16303,2020-08-29 16:15:50.573687,3.00183911178291
16304,2020-08-29 16:15:50.852388,3.00183911178291
16305,2020-08-29 16:15:51.222559,3.00183911178291
16306,2020-08-29 16:15:51.439656,3.00183911178291
16307,2020-08-29 16:15:51.778107,3.00183911178291
16308,2020-08-29 16:15:52.094095,3.00183911178291
16309,2020-08-29 16:15:52.344859,3.00183911178291
16310,2020-08-29 16:15:52.654269,3.06721879117576
16311,2020-08-29 16:15:53.001678,3.06721879117576
16312,2020-08-29 16:15:53.305970,3.06721879117576
16313,2020-08-29 16:15:53.632511,3.06721879117576
16314,2020-08-29 16:15:53.967186,3.06721879117576
16315,2020-08-29 16:15:54.325736,3.06721879117576
16316,2020-08-29 16:15:54.617153,3.06721879117576
16317,2020-08-29 16:15:54.897534,3.13248185457196
16318,2020-08-29 16:15:55.202275,3.13248185457196
16319,2020-08-29 16:15:55.574326,3.13248185457196
16320,2020-08-29 16:15:55.908239,3.13248185457196
16321,2020-08-29 16:15:56.192011,3.13248185457196
16322,2020-08-29 16:15:56.478021,3.13248185457196
16323,2020-08-29 16:15:56.723916,3.13248185457196
16324,2020-08-29 16:15:57.027978,3.13248185457196
16325,2020-08-29 16:15:57.357740,3.19762881622738
16326,2020-08-29 16:15:57.698050,3.19762881622738
16327,2020-08-29 16:15:57.988800,3.19762881622738
16328,2020-08-29 16:15:58.277568,3.19762881622738
16329,2020-08-29 16:15:58.612922,3.19762881622738
16330,2020-08-29 16:15:58.866243,3.19762881622738
16331,2020-08-29 16:15:59.185684,3.26266018654819
16332,2020-08-29 16:15:59.528758,3.26266018654819
16333,2020-08-29 16:15:59.850223,3.26266018654819
16334,2020-08-29 16:16:00.188747,3.26266018654819
16335,2020-08-29 16:16:00.509172,3.26266018654819
16336,2020-08-29 16:16:00.834308,3.26266018654819
16337,2020-08-29 16:16:01.171469,3.26266018654819
16338,2020-08-29 16:16:01.520972,3.26266018654819
16339,2020-08-29 16:16:01.809209,3.28693702336724
16340,2020-08-29 16:16:02.051143,3.28693702336724
16341,2020-08-29 16:16:02.522376,3.28693702336724
16342,2020-08-29 16:16:02.880667,3.28693702336724
16343,2020-08-29 16:16:03.231770,3.28693702336724
16344,2020-08-29 16:16:03.513010,3.28693702336724
16345,2020-08-29 16:16:03.846922,3.28693702336724
16346,2020-08-29 16:16:04.240985,3.28693702336724
16347,2020-08-29 16:16:04.579089,3.31120263324951
16348,2020-08-29 16:16:04.814285,3.31120263324951
16349,2020-08-29 16:16:05.116683,3.31120263324951
16350,2020-08-29 16:16:05.510754,3.31120263324951
16351,2020-08-29 16:16:05.799907,3.31120263324951
16352,2020-08-29 16:16:06.151548,3.31120263324951
16353,2020-08-29 16:16:06.474194,3.31120263324951
16354,2020-08-29 16:16:06.825900,3.31120263324951
16355,2020-08-29 16:16:07.166462,3.33545706719785
16356,2020-08-29 16:16:07.432340,3.33545706719785
16357,2020-08-29 16:16:07.720356,3.33545706719785
16358,2020-08-29 16:16:08.039982,3.33545706719785
16359,2020-08-29 16:16:08.372653,3.33545706719785
16360,2020-08-29 16:16:08.650614,3.33545706719785
16361,2020-08-29 16:16:08.988226,3.33545706719785
16362,2020-08-29 16:16:09.307060,3.33545706719785
16363,2020-08-29 16:16:09.726514,3.35970037582423
16364,2020-08-29 16:16:10.005960,3.35970037582423
16365,2020-08-29 16:16:10.269473,3.35970037582423
16366,2020-08-29 16:16:10.580598,3.35970037582423
16367,2020-08-29 16:16:10.854327,3.35970037582423
16368,2020-08-29 16:16:11.192809,3.35970037582423
16369,2020-08-29 16:16:11.511747,3.35970037582423
16370,2020-08-29 16:16:11.817914,3.35970037582423
16371,2020-08-29 16:16:12.080659,3.35970037582423
16372,2020-08-29 16:16:12.328461,3.35970037582423
16373,2020-08-29 16:16:12.531304,3.38393260935278
16374,2020-08-29 16:16:12.786046,3.38393260935278
16375,2020-08-29 16:16:13.078656,3.38393260935278
16376,2020-08-29 16:16:13.426034,3.38393260935278
16377,2020-08-29 16:16:13.713873,3.38393260935278
16378,2020-08-29 16:16:14.012989,3.38393260935278
16379,2020-08-29 16:16:14.245787,3.38393260935278
16380,2020-08-29 16:16:14.567548,3.40815381762295
16381,2020-08-29 16:16:14.881746,3.40815381762295
16382,2020-08-29 16:16:15.236860,3.40815381762295
16383,2020-08-29 16:16:15.476228,3.40815381762295
16384,2020-08-29 16:16:15.764867,3.40815381762295
16385,2020-08-29 16:16:16.002591,3.40815381762295
16386,2020-08-29 16:16:16.334969,3.40815381762295
16387,2020-08-29 16:16:16.639325,3.40815381762295
16388,2020-08-29 16:16:16.983174,3.40815381762295
16389,2020-08-29 16:16:17.252999,3.43236405009259
16390,2020-08-29 16:16:17.620378,3.43236405009259
16391,2020-08-29 16:16:17.911925,3.43236405009259
16392,2020-08-29 16:16:18.193457,3.43236405009259
16393,2020-08-29 16:16:18.465757,3.43236405009259
16394,2020-08-29 16:16:18.802728,3.43236405009259
16395,2020-08-29 16:16:19.131501,3.43236405009259
16396,2020-08-29 16:16:19.409941,3.43236405009259
16397,2020-08-29 16:16:19.752420,3.43236405009259
16398,2020-08-29 16:16:20.100482,3.45656335584098
16399,2020-08-29 16:16:20.505691,3.45656335584098
16400,2020-08-29 16:16:20.848582,3.45656335584098
16401,2020-08-29 16:16:21.174718,3.45656335584098
16402,2020-08-29 16:16:21.425892,3.45656335584098
16403,2020-08-29 16:16:21.749226,3.45656335584098
16404,2020-08-29 16:16:22.061790,3.45656335584098
16405,2020-08-29 16:16:22.378861,3.45656335584098
16406,2020-08-29 16:16:22.741170,3.48075178357189
16407,2020-08-29 16:16:23.098335,3.48075178357189
16408,2020-08-29 16:16:23.396791,3.48075178357189
16409,2020-08-29 16:16:23.640859,3.48075178357189
16410,2020-08-29 16:16:23.961438,3.48075178357189
16411,2020-08-29 16:16:24.278885,3.48075178357189
16412,2020-08-29 16:16:24.604797,3.48075178357189
16413,2020-08-29 16:16:24.941073,3.48075178357189
16414,2020-08-29 16:16:25.204726,3.50492938161652
16415,2020-08-29 16:16:25.491596,3.50492938161652
16416,2020-08-29 16:16:25.833821,3.50492938161652
16417,2020-08-29 16:16:26.207184,3.50492938161652
16418,2020-08-29 16:16:26.540029,3.50492938161652
16419,2020-08-29 16:16:26.901191,3.50492938161652
16420,2020-08-29 16:16:27.184925,3.50492938161652
16421,2020-08-29 16:16:27.528045,3.50492938161652
16422,2020-08-29 16:16:27.856510,3.50492938161652
16423,2020-08-29 16:16:28.277873,3.52909619793648
16424,2020-08-29 16:16:28.599830,3.52909619793648
16425,2020-08-29 16:16:28.923941,3.52909619793648
16426,2020-08-29 16:16:29.218729,3.52909619793648
16427,2020-08-29 16:16:29.556743,3.52909619793648
16428,2020-08-29 16:16:29.890303,3.52909619793648
16429,2020-08-29 16:16:30.260628,3.52909619793648
16430,2020-08-29 16:16:30.577356,3.52909619793648
16431,2020-08-29 16:16:30.901292,3.52909619793648
16432,2020-08-29 16:16:31.208748,3.54930678670233
16433,2020-08-29 16:16:31.490930,3.54930678670233
16434,2020-08-29 16:16:31.832726,3.54930678670233
16435,2020-08-29 16:16:32.138042,3.54930678670233
16436,2020-08-29 16:16:32.403587,3.54930678670233
16437,2020-08-29 16:16:32.648001,3.54930678670233
16438,2020-08-29 16:16:32.947522,3.54930678670233
16439,2020-08-29 16:16:33.197756,3.54930678670233
16440,2020-08-29 16:16:33.464966,3.54930678670233
16441,2020-08-29 16:16:33.749464,3.55483702794561
16442,2020-08-29 16:16:34.001134,3.55483702794561
16443,2020-08-29 16:16:34.322022,3.55483702794561
16444,2020-08-29 16:16:34.539443,3.55483702794561
16445,2020-08-29 16:16:34.758397,3.55483702794561
16446,2020-08-29 16:16:35.031139,3.55483702794561
16447,2020-08-29 16:16:35.349446,3.55483702794561
16448,2020-08-29 16:16:35.634916,3.55483702794561
16449,2020-08-29 16:16:35.899518,3.55483702794561
16450,2020-08-29 16:16:36.223495,3.55483702794561
16451,2020-08-29 16:16:36.479856,3.55483702794561
16452,2020-08-29 16:16:36.804331,3.56212690903462
16453,2020-08-29 16:16:37.070654,3.56212690903462
16454,2020-08-29 16:16:37.310690,3.56212690903462
16455,2020-08-29 16:16:37.619852,3.56212690903462
16456,2020-08-29 16:16:37.951801,3.56212690903462
16457,2020-08-29 16:16:38.242105,3.56212690903462
16458,2020-08-29 16:16:38.544330,3.56212690903462
16459,2020-08-29 16:16:38.859835,3.56212690903462
16460,2020-08-29 16:16:39.185262,3.56212690903462
16461,2020-08-29 16:16:39.545024,3.56942778504211
16462,2020-08-29 16:16:39.863667,3.56942778504211
16463,2020-08-29 16:16:40.168363,3.56942778504211
16464,2020-08-29 16:16:40.478606,3.56942778504211
16465,2020-08-29 16:16:40.748959,3.56942778504211
16466,2020-08-29 16:16:41.105191,3.56942778504211
16467,2020-08-29 16:16:41.413270,3.56942778504211
16468,2020-08-29 16:16:41.751694,3.56942778504211
16469,2020-08-29 16:16:42.037020,3.56942778504211
16470,2020-08-29 16:16:42.376188,3.57673961778343
16471,2020-08-29 16:16:42.700708,3.57673961778343
16472,2020-08-29 16:16:43.027821,3.57673961778343
16473,2020-08-29 16:16:43.351071,3.57673961778343
16474,2020-08-29 16:16:43.605520,3.57673961778343
16475,2020-08-29 16:16:43.923747,3.57673961778343
16476,2020-08-29 16:16:44.143300,3.57673961778343
16477,2020-08-29 16:16:44.429526,3.57673961778343
16478,2020-08-29 16:16:44.686995,3.57673961778343
16479,2020-08-29 16:16:45.013200,3.58406236917421
16480,2020-08-29 16:16:45.333063,3.58406236917421
16481,2020-08-29 16:16:45.652382,3.58406236917421
16482,2020-08-29 16:16:46.022012,3.58406236917421
16483,2020-08-29 16:16:46.298350,3.58406236917421
16484,2020-08-29 16:16:46.538123,3.58406236917421
16485,2020-08-29 16:16:46.871466,3.58406236917421
16486,2020-08-29 16:16:47.134024,3.58406236917421
16487,2020-08-29 16:16:47.434884,3.58406236917421
16488,2020-08-29 16:16:47.782828,3.59139600123001
16489,2020-08-29 16:16:48.025806,3.59139600123001
16490,2020-08-29 16:16:48.335621,3.59139600123001
16491,2020-08-29 16:16:48.607993,3.59139600123001
16492,2020-08-29 16:16:48.836889,3.59139600123001
16493,2020-08-29 16:16:49.168783,3.59139600123001
16494,2020-08-29 16:16:49.566766,3.59139600123001
16495,2020-08-29 16:16:49.848011,3.59139600123001
16496,2020-08-29 16:16:50.179287,3.59874047606608
16497,2020-08-29 16:16:50.567420,3.59874047606608
16498,2020-08-29 16:16:50.856768,3.59874047606608
16499,2020-08-29 16:16:51.145736,3.59874047606608
16500,2020-08-29 16:16:51.458372,3.59874047606608
16501,2020-08-29 16:16:51.737364,3.59874047606608
16502,2020-08-29 16:16:52.019909,3.59874047606608
16503,2020-08-29 16:16:52.323228,3.59874047606608
16504,2020-08-29 16:16:52.601781,3.59874047606608
16505,2020-08-29 16:16:52.958132,3.59874047606608
16506,2020-08-29 16:16:53.278515,3.60609575589707
16507,2020-08-29 16:16:53.638116,3.60609575589707
16508,2020-08-29 16:16:53.924516,3.60609575589707
16509,2020-08-29 16:16:54.259638,3.60609575589707
16510,2020-08-29 16:16:54.575105,3.60609575589707
16511,2020-08-29 16:16:54.926685,3.60609575589707
16512,2020-08-29 16:16:55.249387,3.60609575589707
16513,2020-08-29 16:16:55.558475,3.60609575589707
16514,2020-08-29 16:16:55.803245,3.60609575589707
16515,2020-08-29 16:16:56.191377,3.6134618030367
16516,2020-08-29 16:16:56.513944,3.6134618030367
16517,2020-08-29 16:16:56.829364,3.6134618030367
16518,2020-08-29 16:16:57.149960,3.6134618030367
16519,2020-08-29 16:16:57.496544,3.6134618030367
16520,2020-08-29 16:16:57.789899,3.6134618030367
16521,2020-08-29 16:16:58.117064,3.6134618030367
16522,2020-08-29 16:16:58.466569,3.6134618030367
16523,2020-08-29 16:16:58.774759,3.62083857989747
16524,2020-08-29 16:16:59.025491,3.62083857989747
16525,2020-08-29 16:16:59.333763,3.62083857989747
16526,2020-08-29 16:16:59.587993,3.62083857989747
16527,2020-08-29 16:16:59.877477,3.62083857989747
16528,2020-08-29 16:17:00.189736,3.62083857989747
16529,2020-08-29 16:17:00.480602,3.62083857989747
16530,2020-08-29 16:17:00.832371,3.62083857989747
16531,2020-08-29 16:17:01.192139,3.62083857989747
16532,2020-08-29 16:17:01.458836,3.62822604899038
16533,2020-08-29 16:17:01.697094,3.62822604899038
16534,2020-08-29 16:17:02.011052,3.62822604899038
16535,2020-08-29 16:17:02.330588,3.62822604899038
16536,2020-08-29 16:17:02.597236,3.62822604899038
16537,2020-08-29 16:17:02.906544,3.62822604899038
16538,2020-08-29 16:17:03.255249,3.62822604899038
16539,2020-08-29 16:17:03.639579,3.62822604899038
16540,2020-08-29 16:17:03.937427,3.62822604899038
16541,2020-08-29 16:17:04.249963,3.62822604899038
16542,2020-08-29 16:17:04.588013,3.63562417292469
16543,2020-08-29 16:17:04.946286,3.63562417292469
16544,2020-08-29 16:17:05.243795,3.63562417292469
16545,2020-08-29 16:17:05.610370,3.63562417292469
16546,2020-08-29 16:17:05.932008,3.63562417292469
16547,2020-08-29 16:17:06.332383,3.63562417292469
16548,2020-08-29 16:17:06.727745,3.63562417292469
16549,2020-08-29 16:17:07.046651,3.64303291440754
16550,2020-08-29 16:17:07.408759,3.64303291440754
16551,2020-08-29 16:17:07.716855,3.64303291440754
16552,2020-08-29 16:17:08.074268,3.64303291440754
16553,2020-08-29 16:17:08.397219,3.64303291440754
16554,2020-08-29 16:17:08.635054,3.64303291440754
16555,2020-08-29 16:17:08.953841,3.64303291440754
16556,2020-08-29 16:17:09.284462,3.64303291440754
16557,2020-08-29 16:17:09.619439,3.64303291440754
16558,2020-08-29 16:17:09.940314,3.66647570371805
16559,2020-08-29 16:17:10.281446,3.66647570371805
16560,2020-08-29 16:17:10.551401,3.66647570371805
16561,2020-08-29 16:17:10.880450,3.66647570371805
16562,2020-08-29 16:17:11.203994,3.66647570371805
16563,2020-08-29 16:17:11.530755,3.66647570371805
16564,2020-08-29 16:17:11.832430,3.66647570371805
16565,2020-08-29 16:17:12.160180,3.66647570371805
16566,2020-08-29 16:17:12.427238,3.66647570371805
16567,2020-08-29 16:17:12.741968,3.68990265771974
16568,2020-08-29 16:17:12.982878,3.68990265771974
16569,2020-08-29 16:17:13.305825,3.68990265771974
16570,2020-08-29 16:17:13.695972,3.68990265771974
16571,2020-08-29 16:17:13.939851,3.68990265771974
16572,2020-08-29 16:17:14.217105,3.68990265771974
16573,2020-08-29 16:17:14.542668,3.68990265771974
16574,2020-08-29 16:17:14.817400,3.68990265771974
16575,2020-08-29 16:17:15.086925,3.68990265771974
