iteration,timestamp,T7
16576,2020-08-29 16:17:15.376012,3.68990265771974
16577,2020-08-29 16:17:15.681922,3.68990265771974
16578,2020-08-29 16:17:16.033664,3.71331380085049
16579,2020-08-29 16:17:16.397234,3.71331380085049
16580,2020-08-29 16:17:16.661402,3.71331380085049
16581,2020-08-29 16:17:16.993495,3.71331380085049
16582,2020-08-29 16:17:17.290971,3.71331380085049
16583,2020-08-29 16:17:17.571765,3.71331380085049
16584,2020-08-29 16:17:17.908600,3.71331380085049
16585,2020-08-29 16:17:18.259629,3.71331380085049
16586,2020-08-29 16:17:18.527714,3.73670915742998
16587,2020-08-29 16:17:18.843484,3.73670915742998
16588,2020-08-29 16:17:19.162100,3.73670915742998
16589,2020-08-29 16:17:19.417703,3.73670915742998
16590,2020-08-29 16:17:19.597684,3.73670915742998
16591,2020-08-29 16:17:19.839704,3.73670915742998
16592,2020-08-29 16:17:20.102046,3.73670915742998
16593,2020-08-29 16:17:20.472838,3.73670915742998
16594,2020-08-29 16:17:20.846322,3.73670915742998
16595,2020-08-29 16:17:21.162399,3.73670915742998
16596,2020-08-29 16:17:21.503109,3.76008875166082
16597,2020-08-29 16:17:21.792652,3.76008875166082
16598,2020-08-29 16:17:22.106797,3.76008875166082
16599,2020-08-29 16:17:22.386704,3.76008875166082
16600,2020-08-29 16:17:22.697358,3.76008875166082
16601,2020-08-29 16:17:23.084326,3.76008875166082
16602,2020-08-29 16:17:23.389823,3.76008875166082
16603,2020-08-29 16:17:23.724755,3.76008875166082
16604,2020-08-29 16:17:24.013213,3.76008875166082
16605,2020-08-29 16:17:24.295735,3.76008875166082
16606,2020-08-29 16:17:24.553230,3.78345260762939
16607,2020-08-29 16:17:24.911177,3.78345260762939
16608,2020-08-29 16:17:25.219170,3.78345260762939
16609,2020-08-29 16:17:25.495367,3.78345260762939
16610,2020-08-29 16:17:25.825362,3.78345260762939
16611,2020-08-29 16:17:26.163733,3.78345260762939
16612,2020-08-29 16:17:26.452258,3.78345260762939
16613,2020-08-29 16:17:26.742139,3.78345260762939
16614,2020-08-29 16:17:27.061346,3.78345260762939
16615,2020-08-29 16:17:27.352918,3.80680074930689
16616,2020-08-29 16:17:27.649903,3.80680074930689
16617,2020-08-29 16:17:27.946899,3.80680074930689
16618,2020-08-29 16:17:28.231359,3.80680074930689
16619,2020-08-29 16:17:28.566937,3.80680074930689
16620,2020-08-29 16:17:28.921081,3.80680074930689
16621,2020-08-29 16:17:29.237897,3.80680074930689
16622,2020-08-29 16:17:29.566612,3.80680074930689
16623,2020-08-29 16:17:29.846412,3.80680074930689
16624,2020-08-29 16:17:30.167055,3.83013320055028
16625,2020-08-29 16:17:30.505800,3.83013320055028
16626,2020-08-29 16:17:30.782089,3.83013320055028
16627,2020-08-29 16:17:31.118130,3.83013320055028
16628,2020-08-29 16:17:31.372890,3.83013320055028
16629,2020-08-29 16:17:31.697630,3.83013320055028
16630,2020-08-29 16:17:32.011028,3.83013320055028
16631,2020-08-29 16:17:32.318931,3.83013320055028
16632,2020-08-29 16:17:32.570997,3.83013320055028
16633,2020-08-29 16:17:32.908596,3.83013320055028
16634,2020-08-29 16:17:33.196645,3.83013320055028
16635,2020-08-29 16:17:33.474663,3.8534499851032
16636,2020-08-29 16:17:33.708295,3.8534499851032
16637,2020-08-29 16:17:34.041251,3.8534499851032
16638,2020-08-29 16:17:34.366711,3.8534499851032
16639,2020-08-29 16:17:34.693917,3.8534499851032
16640,2020-08-29 16:17:34.945707,3.8534499851032
16641,2020-08-29 16:17:35.309036,3.8534499851032
16642,2020-08-29 16:17:35.582295,3.8534499851032
16643,2020-08-29 16:17:35.909277,3.8534499851032
16644,2020-08-29 16:17:36.171220,3.87675112659687
16645,2020-08-29 16:17:36.513362,3.87675112659687
16646,2020-08-29 16:17:36.822816,3.87675112659687
16647,2020-08-29 16:17:37.153957,3.87675112659687
16648,2020-08-29 16:17:37.426564,3.87675112659687
16649,2020-08-29 16:17:37.662278,3.87675112659687
16650,2020-08-29 16:17:37.926203,3.87675112659687
16651,2020-08-29 16:17:38.272660,3.87675112659687
16652,2020-08-29 16:17:38.610990,3.87675112659687
16653,2020-08-29 16:17:38.953920,3.90003664855108
16654,2020-08-29 16:17:39.244764,3.90003664855108
16655,2020-08-29 16:17:39.535314,3.90003664855108
16656,2020-08-29 16:17:39.846983,3.90003664855108
16657,2020-08-29 16:17:40.140658,3.90003664855108
16658,2020-08-29 16:17:40.393690,3.90003664855108
16659,2020-08-29 16:17:40.675181,3.90003664855108
16660,2020-08-29 16:17:41.004643,3.90003664855108
16661,2020-08-29 16:17:41.309880,3.90003664855108
16662,2020-08-29 16:17:41.532000,3.90003664855108
16663,2020-08-29 16:17:41.796097,3.92330657437503
16664,2020-08-29 16:17:42.076956,3.92330657437503
16665,2020-08-29 16:17:42.367399,3.92330657437503
16666,2020-08-29 16:17:42.619181,3.92330657437503
16667,2020-08-29 16:17:42.955287,3.92330657437503
16668,2020-08-29 16:17:43.209308,3.92330657437503
16669,2020-08-29 16:17:43.582751,3.92330657437503
16670,2020-08-29 16:17:43.920650,3.94265243535939
16671,2020-08-29 16:17:44.172585,3.94265243535939
16672,2020-08-29 16:17:44.448299,3.94265243535939
16673,2020-08-29 16:17:44.765800,3.94265243535939
16674,2020-08-29 16:17:45.140291,3.94265243535939
16675,2020-08-29 16:17:45.428143,3.94265243535939
16676,2020-08-29 16:17:45.708693,3.94265243535939
16677,2020-08-29 16:17:46.023711,3.94265243535939
16678,2020-08-29 16:17:46.319384,3.96198841060965
16679,2020-08-29 16:17:46.614007,3.96198841060965
16680,2020-08-29 16:17:46.901456,3.96198841060965
16681,2020-08-29 16:17:47.211731,3.96198841060965
16682,2020-08-29 16:17:47.556429,3.96198841060965
16683,2020-08-29 16:17:47.848755,3.96198841060965
16684,2020-08-29 16:17:48.118462,3.96198841060965
16685,2020-08-29 16:17:48.387554,3.96198841060965
16686,2020-08-29 16:17:48.621361,3.98131451156402
16687,2020-08-29 16:17:48.906774,3.98131451156402
16688,2020-08-29 16:17:49.142750,3.98131451156402
16689,2020-08-29 16:17:49.447478,3.98131451156402
16690,2020-08-29 16:17:49.699683,3.98131451156402
16691,2020-08-29 16:17:49.958856,3.98131451156402
16692,2020-08-29 16:17:50.321239,3.98131451156402
16693,2020-08-29 16:17:50.663687,3.98131451156402
16694,2020-08-29 16:17:50.999346,4.00063074960381
16695,2020-08-29 16:17:51.326686,4.00063074960381
16696,2020-08-29 16:17:51.623132,4.00063074960381
16697,2020-08-29 16:17:51.859499,4.00063074960381
16698,2020-08-29 16:17:52.188965,4.00063074960381
16699,2020-08-29 16:17:52.510100,4.00063074960381
16700,2020-08-29 16:17:52.785388,4.00063074960381
16701,2020-08-29 16:17:53.019582,4.00063074960381
16702,2020-08-29 16:17:53.303280,4.00063074960381
16703,2020-08-29 16:17:53.532356,4.01993713605384
16704,2020-08-29 16:17:53.827254,4.01993713605384
16705,2020-08-29 16:17:54.106181,4.01993713605384
16706,2020-08-29 16:17:54.406169,4.01993713605384
16707,2020-08-29 16:17:54.784050,4.01993713605384
16708,2020-08-29 16:17:55.023197,4.01993713605384
16709,2020-08-29 16:17:55.351810,4.01993713605384
16710,2020-08-29 16:17:55.649246,4.01993713605384
16711,2020-08-29 16:17:55.975497,4.01993713605384
16712,2020-08-29 16:17:56.312017,4.03923368218284
16713,2020-08-29 16:17:56.644427,4.03923368218284
16714,2020-08-29 16:17:56.946160,4.03923368218284
16715,2020-08-29 16:17:57.259632,4.03923368218284
16716,2020-08-29 16:17:57.633214,4.03923368218284
16717,2020-08-29 16:17:57.948780,4.03923368218284
16718,2020-08-29 16:17:58.276803,4.03923368218284
16719,2020-08-29 16:17:58.624970,4.03923368218284
16720,2020-08-29 16:17:58.965770,4.03923368218284
16721,2020-08-29 16:17:59.376247,4.05852039920389
16722,2020-08-29 16:17:59.694465,4.05852039920389
16723,2020-08-29 16:17:59.989071,4.05852039920389
16724,2020-08-29 16:18:00.307726,4.05852039920389
16725,2020-08-29 16:18:00.584107,4.05852039920389
16726,2020-08-29 16:18:00.940298,4.05852039920389
16727,2020-08-29 16:18:01.275697,4.05852039920389
16728,2020-08-29 16:18:01.649860,4.05852039920389
16729,2020-08-29 16:18:01.992735,4.0777972982748
16730,2020-08-29 16:18:02.264269,4.0777972982748
16731,2020-08-29 16:18:02.541143,4.0777972982748
16732,2020-08-29 16:18:02.823100,4.0777972982748
16733,2020-08-29 16:18:03.144970,4.0777972982748
16734,2020-08-29 16:18:03.395655,4.0777972982748
16735,2020-08-29 16:18:03.748011,4.0777972982748
16736,2020-08-29 16:18:04.044993,4.0777972982748
16737,2020-08-29 16:18:04.369785,4.0777972982748
16738,2020-08-29 16:18:04.671903,4.09706439049855
16739,2020-08-29 16:18:04.958871,4.09706439049855
16740,2020-08-29 16:18:05.299840,4.09706439049855
16741,2020-08-29 16:18:05.719073,4.09706439049855
16742,2020-08-29 16:18:06.031769,4.09706439049855
16743,2020-08-29 16:18:06.375237,4.09706439049855
16744,2020-08-29 16:18:06.631090,4.09706439049855
16745,2020-08-29 16:18:06.936436,4.09706439049855
16746,2020-08-29 16:18:07.314954,4.11632168692363
16747,2020-08-29 16:18:07.628410,4.11632168692363
16748,2020-08-29 16:18:07.919254,4.11632168692363
16749,2020-08-29 16:18:08.223353,4.11632168692363
16750,2020-08-29 16:18:08.588555,4.11632168692363
16751,2020-08-29 16:18:08.861693,4.11632168692363
16752,2020-08-29 16:18:09.121707,4.11632168692363
16753,2020-08-29 16:18:09.399421,4.11632168692363
16754,2020-08-29 16:18:09.700865,4.11632168692363
16755,2020-08-29 16:18:10.022972,4.1355691985445
16756,2020-08-29 16:18:10.373356,4.1355691985445
16757,2020-08-29 16:18:10.748695,4.1355691985445
16758,2020-08-29 16:18:11.125034,4.1355691985445
16759,2020-08-29 16:18:11.384154,4.1355691985445
16760,2020-08-29 16:18:11.707726,4.1355691985445
16761,2020-08-29 16:18:11.946714,4.1355691985445
16762,2020-08-29 16:18:12.280340,4.1355691985445
16763,2020-08-29 16:18:12.681013,4.1355691985445
16764,2020-08-29 16:18:12.972544,4.1355691985445
16765,2020-08-29 16:18:13.292754,4.15480693630198
16766,2020-08-29 16:18:13.608091,4.15480693630198
16767,2020-08-29 16:18:13.868386,4.15480693630198
16768,2020-08-29 16:18:14.108916,4.15480693630198
16769,2020-08-29 16:18:14.409544,4.15480693630198
16770,2020-08-29 16:18:14.743396,4.15480693630198
16771,2020-08-29 16:18:15.095730,4.15480693630198
16772,2020-08-29 16:18:15.407193,4.15480693630198
16773,2020-08-29 16:18:15.696271,4.1940877912144
16774,2020-08-29 16:18:16.006936,4.1940877912144
16775,2020-08-29 16:18:16.285510,4.1940877912144
16776,2020-08-29 16:18:16.579817,4.1940877912144
16777,2020-08-29 16:18:16.872139,4.1940877912144
16778,2020-08-29 16:18:17.120985,4.1940877912144
16779,2020-08-29 16:18:17.461117,4.1940877912144
16780,2020-08-29 16:18:17.821814,4.1940877912144
16781,2020-08-29 16:18:18.188818,4.2333258814048
16782,2020-08-29 16:18:18.460994,4.2333258814048
16783,2020-08-29 16:18:18.743092,4.2333258814048
16784,2020-08-29 16:18:19.077195,4.2333258814048
16785,2020-08-29 16:18:19.398432,4.2333258814048
16786,2020-08-29 16:18:19.728132,4.2333258814048
16787,2020-08-29 16:18:20.028806,4.2333258814048
16788,2020-08-29 16:18:20.346276,4.2333258814048
16789,2020-08-29 16:18:20.614639,4.2333258814048
16790,2020-08-29 16:18:20.954814,4.2333258814048
16791,2020-08-29 16:18:21.309391,4.27252129070273
16792,2020-08-29 16:18:21.595606,4.27252129070273
16793,2020-08-29 16:18:21.901996,4.27252129070273
16794,2020-08-29 16:18:22.233442,4.27252129070273
16795,2020-08-29 16:18:22.515105,4.27252129070273
16796,2020-08-29 16:18:22.779228,4.27252129070273
16797,2020-08-29 16:18:23.131954,4.27252129070273
16798,2020-08-29 16:18:23.425502,4.27252129070273
16799,2020-08-29 16:18:23.703969,4.27252129070273
16800,2020-08-29 16:18:24.015507,4.27252129070273
16801,2020-08-29 16:18:24.332529,4.3116741025312
16802,2020-08-29 16:18:24.686753,4.3116741025312
16803,2020-08-29 16:18:24.974879,4.3116741025312
16804,2020-08-29 16:18:25.284513,4.3116741025312
16805,2020-08-29 16:18:25.573979,4.3116741025312
16806,2020-08-29 16:18:25.801983,4.3116741025312
16807,2020-08-29 16:18:26.079441,4.3116741025312
16808,2020-08-29 16:18:26.357272,4.3116741025312
16809,2020-08-29 16:18:26.746561,4.3116741025312
16810,2020-08-29 16:18:27.086830,4.35078439991139
16811,2020-08-29 16:18:27.420105,4.35078439991139
16812,2020-08-29 16:18:27.732362,4.35078439991139
16813,2020-08-29 16:18:28.019691,4.35078439991139
16814,2020-08-29 16:18:28.255115,4.35078439991139
16815,2020-08-29 16:18:28.540030,4.35078439991139
16816,2020-08-29 16:18:28.862159,4.35078439991139
16817,2020-08-29 16:18:29.223396,4.35078439991139
16818,2020-08-29 16:18:29.544909,4.35078439991139
16819,2020-08-29 16:18:29.820681,4.3898522654673
16820,2020-08-29 16:18:30.167103,4.3898522654673
16821,2020-08-29 16:18:30.488798,4.3898522654673
16822,2020-08-29 16:18:30.808971,4.3898522654673
16823,2020-08-29 16:18:31.091077,4.3898522654673
16824,2020-08-29 16:18:31.468770,4.3898522654673
16825,2020-08-29 16:18:31.826437,4.3898522654673
16826,2020-08-29 16:18:32.133177,4.3898522654673
16827,2020-08-29 16:18:32.407719,4.42887778143029
16828,2020-08-29 16:18:32.727005,4.42887778143029
16829,2020-08-29 16:18:33.024926,4.42887778143029
16830,2020-08-29 16:18:33.257976,4.42887778143029
16831,2020-08-29 16:18:33.532667,4.42887778143029
16832,2020-08-29 16:18:33.786718,4.42887778143029
16833,2020-08-29 16:18:34.076594,4.42887778143029
16834,2020-08-29 16:18:34.379955,4.42887778143029
16835,2020-08-29 16:18:34.604797,4.42887778143029
16836,2020-08-29 16:18:34.915449,4.46786102964357
16837,2020-08-29 16:18:35.262001,4.46786102964357
16838,2020-08-29 16:18:35.569579,4.46786102964357
16839,2020-08-29 16:18:35.892089,4.46786102964357
16840,2020-08-29 16:18:36.169845,4.46786102964357
16841,2020-08-29 16:18:36.466150,4.46786102964357
16842,2020-08-29 16:18:36.790852,4.46786102964357
16843,2020-08-29 16:18:37.109161,4.46786102964357
16844,2020-08-29 16:18:37.367440,4.46786102964357
16845,2020-08-29 16:18:37.699101,4.50680209156661
16846,2020-08-29 16:18:38.003470,4.50680209156661
16847,2020-08-29 16:18:38.376855,4.50680209156661
16848,2020-08-29 16:18:38.627258,4.50680209156661
16849,2020-08-29 16:18:38.902854,4.50680209156661
16850,2020-08-29 16:18:39.187269,4.50680209156661
16851,2020-08-29 16:18:39.552512,4.50680209156661
16852,2020-08-29 16:18:39.814126,4.50680209156661
16853,2020-08-29 16:18:40.173283,4.54570104827944
16854,2020-08-29 16:18:40.456063,4.54570104827944
16855,2020-08-29 16:18:40.788450,4.54570104827944
16856,2020-08-29 16:18:41.012124,4.54570104827944
16857,2020-08-29 16:18:41.323379,4.54570104827944
16858,2020-08-29 16:18:41.624986,4.54570104827944
16859,2020-08-29 16:18:41.913671,4.54570104827944
16860,2020-08-29 16:18:42.206873,4.54570104827944
16861,2020-08-29 16:18:42.469172,4.54570104827944
16862,2020-08-29 16:18:42.785815,4.54570104827944
16863,2020-08-29 16:18:43.130550,4.58455798048684
16864,2020-08-29 16:18:43.513746,4.58455798048684
16865,2020-08-29 16:18:43.890061,4.58455798048684
16866,2020-08-29 16:18:44.201654,4.58455798048684
16867,2020-08-29 16:18:44.491672,4.58455798048684
16868,2020-08-29 16:18:44.777086,4.58455798048684
16869,2020-08-29 16:18:45.015474,4.58455798048684
16870,2020-08-29 16:18:45.303131,4.58455798048684
16871,2020-08-29 16:18:45.608910,4.58455798048684
16872,2020-08-29 16:18:45.941441,4.62337296852256
16873,2020-08-29 16:18:46.261599,4.62337296852256
16874,2020-08-29 16:18:46.515493,4.62337296852256
16875,2020-08-29 16:18:46.882994,4.62337296852256
16876,2020-08-29 16:18:47.280619,4.62337296852256
16877,2020-08-29 16:18:47.626627,4.62337296852256
16878,2020-08-29 16:18:47.871538,4.62337296852256
16879,2020-08-29 16:18:48.129077,4.62337296852256
16880,2020-08-29 16:18:48.401331,4.62337296852256
16881,2020-08-29 16:18:48.788172,4.66821889298271
16882,2020-08-29 16:18:49.080981,4.66821889298271
16883,2020-08-29 16:18:49.441962,4.66821889298271
16884,2020-08-29 16:18:49.687482,4.66821889298271
16885,2020-08-29 16:18:50.041163,4.66821889298271
16886,2020-08-29 16:18:50.311872,4.66821889298271
16887,2020-08-29 16:18:50.731392,4.66821889298271
16888,2020-08-29 16:18:51.062028,4.66821889298271
16889,2020-08-29 16:18:51.368664,4.66821889298271
16890,2020-08-29 16:18:51.737646,4.71301257171622
16891,2020-08-29 16:18:52.117838,4.71301257171622
16892,2020-08-29 16:18:52.375118,4.71301257171622
16893,2020-08-29 16:18:52.614401,4.71301257171622
16894,2020-08-29 16:18:52.853928,4.71301257171622
16895,2020-08-29 16:18:53.129317,4.71301257171622
16896,2020-08-29 16:18:53.437668,4.71301257171622
16897,2020-08-29 16:18:53.764017,4.71301257171622
16898,2020-08-29 16:18:54.163560,4.75775410604514
16899,2020-08-29 16:18:54.515158,4.75775410604514
16900,2020-08-29 16:18:54.790160,4.75775410604514
16901,2020-08-29 16:18:55.103589,4.75775410604514
16902,2020-08-29 16:18:55.404135,4.75775410604514
16903,2020-08-29 16:18:55.682160,4.75775410604514
16904,2020-08-29 16:18:55.937662,4.75775410604514
16905,2020-08-29 16:18:56.229365,4.75775410604514
16906,2020-08-29 16:18:56.568128,4.75775410604514
16907,2020-08-29 16:18:56.928803,4.75775410604514
16908,2020-08-29 16:18:57.207739,4.80244359680825
16909,2020-08-29 16:18:57.574814,4.80244359680825
16910,2020-08-29 16:18:57.798591,4.80244359680825
16911,2020-08-29 16:18:58.073074,4.80244359680825
16912,2020-08-29 16:18:58.316087,4.80244359680825
16913,2020-08-29 16:18:58.628409,4.80244359680825
16914,2020-08-29 16:18:58.865656,4.80244359680825
16915,2020-08-29 16:18:59.193771,4.80244359680825
16916,2020-08-29 16:18:59.430342,4.80244359680825
16917,2020-08-29 16:18:59.707310,4.80244359680825
16918,2020-08-29 16:19:00.037555,4.80244359680825
16919,2020-08-29 16:19:00.292448,4.84708114436708
16920,2020-08-29 16:19:00.662192,4.84708114436708
16921,2020-08-29 16:19:00.966767,4.84708114436708
16922,2020-08-29 16:19:01.277786,4.84708114436708
16923,2020-08-29 16:19:01.611880,4.84708114436708
16924,2020-08-29 16:19:01.939215,4.84708114436708
16925,2020-08-29 16:19:02.224958,4.84708114436708
16926,2020-08-29 16:19:02.558087,4.89166684861185
16927,2020-08-29 16:19:02.871122,4.89166684861185
16928,2020-08-29 16:19:03.186853,4.89166684861185
16929,2020-08-29 16:19:03.463070,4.89166684861185
16930,2020-08-29 16:19:03.785043,4.89166684861185
16931,2020-08-29 16:19:04.021742,4.89166684861185
16932,2020-08-29 16:19:04.376933,4.89166684861185
16933,2020-08-29 16:19:04.680722,4.89166684861185
16934,2020-08-29 16:19:04.983216,4.89166684861185
16935,2020-08-29 16:19:05.321093,4.89166684861185
16936,2020-08-29 16:19:05.647463,4.74973552525026
16937,2020-08-29 16:19:05.888886,4.74973552525026
16938,2020-08-29 16:19:06.230306,4.74973552525026
16939,2020-08-29 16:19:06.559298,4.74973552525026
16940,2020-08-29 16:19:06.904287,4.74973552525026
16941,2020-08-29 16:19:07.183430,4.74973552525026
16942,2020-08-29 16:19:07.531844,4.74973552525026
16943,2020-08-29 16:19:07.857420,4.74973552525026
16944,2020-08-29 16:19:08.157332,4.74973552525026
16945,2020-08-29 16:19:08.477476,4.60817262279772
16946,2020-08-29 16:19:08.750352,4.60817262279772
16947,2020-08-29 16:19:09.082454,4.60817262279772
16948,2020-08-29 16:19:09.406620,4.60817262279772
16949,2020-08-29 16:19:09.736497,4.60817262279772
16950,2020-08-29 16:19:10.084976,4.60817262279772
16951,2020-08-29 16:19:10.459724,4.60817262279772
16952,2020-08-29 16:19:10.745610,4.60817262279772
16953,2020-08-29 16:19:11.014563,4.46697499497994
16954,2020-08-29 16:19:11.314260,4.46697499497994
16955,2020-08-29 16:19:11.567743,4.46697499497994
16956,2020-08-29 16:19:11.797056,4.46697499497994
16957,2020-08-29 16:19:12.145499,4.46697499497994
16958,2020-08-29 16:19:12.444770,4.46697499497994
16959,2020-08-29 16:19:12.803100,4.46697499497994
16960,2020-08-29 16:19:13.082425,4.46697499497994
16961,2020-08-29 16:19:13.409290,4.46697499497994
16962,2020-08-29 16:19:13.683033,4.32613958461521
16963,2020-08-29 16:19:13.940180,4.32613958461521
16964,2020-08-29 16:19:14.282282,4.32613958461521
16965,2020-08-29 16:19:14.625325,4.32613958461521
16966,2020-08-29 16:19:14.948022,4.32613958461521
16967,2020-08-29 16:19:15.225214,4.32613958461521
16968,2020-08-29 16:19:15.549959,4.32613958461521
16969,2020-08-29 16:19:15.822699,4.32613958461521
16970,2020-08-29 16:19:16.096042,4.32613958461521
16971,2020-08-29 16:19:16.420494,4.18566341968932
16972,2020-08-29 16:19:16.715437,4.18566341968932
16973,2020-08-29 16:19:17.107725,4.18566341968932
16974,2020-08-29 16:19:17.397211,4.18566341968932
16975,2020-08-29 16:19:17.678133,4.18566341968932
16976,2020-08-29 16:19:17.908098,4.18566341968932
16977,2020-08-29 16:19:18.208480,4.18566341968932
16978,2020-08-29 16:19:18.481268,4.18566341968932
16979,2020-08-29 16:19:18.800840,4.18566341968932
16980,2020-08-29 16:19:19.128889,4.0455436098498
16981,2020-08-29 16:19:19.475549,4.0455436098498
16982,2020-08-29 16:19:19.821230,4.0455436098498
16983,2020-08-29 16:19:20.153122,4.0455436098498
16984,2020-08-29 16:19:20.383239,4.0455436098498
16985,2020-08-29 16:19:20.711903,4.0455436098498
16986,2020-08-29 16:19:21.035559,4.0455436098498
16987,2020-08-29 16:19:21.301761,4.0455436098498
16988,2020-08-29 16:19:21.653577,4.0455436098498
16989,2020-08-29 16:19:21.980359,3.92257307256084
16990,2020-08-29 16:19:22.265515,3.92257307256084
16991,2020-08-29 16:19:22.588051,3.92257307256084
16992,2020-08-29 16:19:22.898801,3.92257307256084
16993,2020-08-29 16:19:23.218286,3.92257307256084
16994,2020-08-29 16:19:23.568814,3.92257307256084
16995,2020-08-29 16:19:23.878642,3.92257307256084
16996,2020-08-29 16:19:24.149760,3.92257307256084
16997,2020-08-29 16:19:24.513238,3.7999339013719
16998,2020-08-29 16:19:24.905986,3.7999339013719
16999,2020-08-29 16:19:25.244557,3.7999339013719
17000,2020-08-29 16:19:25.568747,3.7999339013719
17001,2020-08-29 16:19:25.892142,3.7999339013719
17002,2020-08-29 16:19:26.248441,3.7999339013719
17003,2020-08-29 16:19:26.540887,3.7999339013719
17004,2020-08-29 16:19:26.821666,3.7999339013719
17005,2020-08-29 16:19:27.072835,3.7999339013719
17006,2020-08-29 16:19:27.386070,3.67762318119182
17007,2020-08-29 16:19:27.633875,3.67762318119182
17008,2020-08-29 16:19:27.930888,3.67762318119182
17009,2020-08-29 16:19:28.192360,3.67762318119182
17010,2020-08-29 16:19:28.520208,3.67762318119182
17011,2020-08-29 16:19:28.832549,3.67762318119182
17012,2020-08-29 16:19:29.163739,3.67762318119182
17013,2020-08-29 16:19:29.423941,3.67762318119182
17014,2020-08-29 16:19:29.693884,3.67762318119182
17015,2020-08-29 16:19:29.946603,3.55563807008248
17016,2020-08-29 16:19:30.340512,3.55563807008248
17017,2020-08-29 16:19:30.647024,3.55563807008248
17018,2020-08-29 16:19:30.947651,3.55563807008248
17019,2020-08-29 16:19:31.247813,3.55563807008248
17020,2020-08-29 16:19:31.502072,3.55563807008248
17021,2020-08-29 16:19:31.761653,3.55563807008248
17022,2020-08-29 16:19:32.034652,3.55563807008248
17023,2020-08-29 16:19:32.348141,3.55563807008248
17024,2020-08-29 16:19:32.737997,3.43397579652243
17025,2020-08-29 16:19:33.020331,3.43397579652243
17026,2020-08-29 16:19:33.377623,3.43397579652243
17027,2020-08-29 16:19:33.707706,3.43397579652243
17028,2020-08-29 16:19:33.950393,3.43397579652243
17029,2020-08-29 16:19:34.264907,3.43397579652243
17030,2020-08-29 16:19:34.584896,3.43397579652243
17031,2020-08-29 16:19:34.909758,3.43397579652243
17032,2020-08-29 16:19:35.252527,3.43397579652243
17033,2020-08-29 16:19:35.524147,3.31263365690367
17034,2020-08-29 16:19:35.850558,3.31263365690367
17035,2020-08-29 16:19:36.170566,3.31263365690367
17036,2020-08-29 16:19:36.504457,3.31263365690367
17037,2020-08-29 16:19:36.858838,3.31263365690367
17038,2020-08-29 16:19:37.188011,3.31263365690367
17039,2020-08-29 16:19:37.505423,3.31263365690367
17040,2020-08-29 16:19:37.736752,3.31263365690367
17041,2020-08-29 16:19:38.003279,3.31263365690367
17042,2020-08-29 16:19:38.245902,3.19160901324005
17043,2020-08-29 16:19:38.585849,3.19160901324005
17044,2020-08-29 16:19:38.925106,3.19160901324005
17045,2020-08-29 16:19:39.253138,3.19160901324005
17046,2020-08-29 16:19:39.609040,3.19160901324005
17047,2020-08-29 16:19:39.884945,3.19160901324005
17048,2020-08-29 16:19:40.154008,3.19160901324005
17049,2020-08-29 16:19:40.452845,3.19160901324005
17050,2020-08-29 16:19:40.724708,3.19160901324005
17051,2020-08-29 16:19:41.042196,3.19160901324005
17052,2020-08-29 16:19:41.352466,3.07089929106861
17053,2020-08-29 16:19:41.674727,3.07089929106861
17054,2020-08-29 16:19:41.983807,3.07089929106861
17055,2020-08-29 16:19:42.255990,3.07089929106861
17056,2020-08-29 16:19:42.580186,3.07089929106861
17057,2020-08-29 16:19:42.921733,3.07089929106861
17058,2020-08-29 16:19:43.258443,3.07089929106861
17059,2020-08-29 16:19:43.540843,3.07089929106861
17060,2020-08-29 16:19:43.862055,3.07089929106861
17061,2020-08-29 16:19:44.194824,2.95050197752845
17062,2020-08-29 16:19:44.512149,2.95050197752845
17063,2020-08-29 16:19:44.852845,2.95050197752845
17064,2020-08-29 16:19:45.176642,2.95050197752845
17065,2020-08-29 16:19:45.513959,2.95050197752845
17066,2020-08-29 16:19:45.845447,2.95050197752845
17067,2020-08-29 16:19:46.139575,2.95050197752845
17068,2020-08-29 16:19:46.477172,2.95050197752845
17069,2020-08-29 16:19:46.742502,2.95050197752845
17070,2020-08-29 16:19:47.011101,2.83041461960376
17071,2020-08-29 16:19:47.260436,2.83041461960376
17072,2020-08-29 16:19:47.557665,2.83041461960376
17073,2020-08-29 16:19:47.835545,2.83041461960376
17074,2020-08-29 16:19:48.109673,2.83041461960376
17075,2020-08-29 16:19:48.396510,2.83041461960376
17076,2020-08-29 16:19:48.727042,2.83041461960376
17077,2020-08-29 16:19:49.013582,2.83041461960376
17078,2020-08-29 16:19:49.311461,2.83041461960376
17079,2020-08-29 16:19:49.604648,2.71063482252011
17080,2020-08-29 16:19:49.933787,2.71063482252011
17081,2020-08-29 16:19:50.258112,2.71063482252011
17082,2020-08-29 16:19:50.609983,2.71063482252011
17083,2020-08-29 16:19:50.854292,2.71063482252011
17084,2020-08-29 16:19:51.120625,2.71063482252011
17085,2020-08-29 16:19:51.451421,2.71063482252011
17086,2020-08-29 16:19:51.760108,2.71063482252011
17087,2020-08-29 16:19:52.052239,2.71063482252011
17088,2020-08-29 16:19:52.331402,2.71063482252011
17089,2020-08-29 16:19:52.633212,2.59116024828448
17090,2020-08-29 16:19:52.922093,2.59116024828448
17091,2020-08-29 16:19:53.201702,2.59116024828448
17092,2020-08-29 16:19:53.588229,2.59116024828448
17093,2020-08-29 16:19:53.845277,2.59116024828448
17094,2020-08-29 16:19:54.126499,2.59116024828448
17095,2020-08-29 16:19:54.453451,2.59116024828448
17096,2020-08-29 16:19:54.817158,2.59116024828448
17097,2020-08-29 16:19:55.160458,2.59116024828448
17098,2020-08-29 16:19:55.531531,2.54628222760205
17099,2020-08-29 16:19:55.840782,2.54628222760205
17100,2020-08-29 16:19:56.201285,2.54628222760205
17101,2020-08-29 16:19:56.457475,2.54628222760205
17102,2020-08-29 16:19:56.786114,2.54628222760205
17103,2020-08-29 16:19:57.141531,2.54628222760205
17104,2020-08-29 16:19:57.521700,2.54628222760205
17105,2020-08-29 16:19:57.878623,2.54628222760205
17106,2020-08-29 16:19:58.128985,2.47516660981061
17107,2020-08-29 16:19:58.500674,2.47516660981061
17108,2020-08-29 16:19:58.823816,2.47516660981061
17109,2020-08-29 16:19:59.163748,2.47516660981061
17110,2020-08-29 16:19:59.519538,2.47516660981061
17111,2020-08-29 16:19:59.778536,2.47516660981061
17112,2020-08-29 16:20:00.105987,2.47516660981061
17113,2020-08-29 16:20:00.380879,2.47516660981061
17114,2020-08-29 16:20:00.661472,2.47516660981061
17115,2020-08-29 16:20:00.982445,2.47516660981061
17116,2020-08-29 16:20:01.289191,2.47516660981061
17117,2020-08-29 16:20:01.608850,2.47516660981061
17118,2020-08-29 16:20:01.912139,2.47516660981061
17119,2020-08-29 16:20:02.150403,2.47516660981061
17120,2020-08-29 16:20:02.494048,2.47516660981061
17121,2020-08-29 16:20:02.821985,2.47516660981061
17122,2020-08-29 16:20:03.126023,2.47516660981061
17123,2020-08-29 16:20:03.460607,2.47516660981061
17124,2020-08-29 16:20:03.773906,2.47516660981061
17125,2020-08-29 16:20:04.128143,2.47516660981061
17126,2020-08-29 16:20:04.373210,2.47516660981061
17127,2020-08-29 16:20:04.695541,2.47516660981061
17128,2020-08-29 16:20:05.068967,2.47516660981061
17129,2020-08-29 16:20:05.381622,2.35939823562614
17130,2020-08-29 16:20:05.686967,2.35939823562614
17131,2020-08-29 16:20:05.963551,2.35939823562614
17132,2020-08-29 16:20:06.291709,2.35939823562614
17133,2020-08-29 16:20:06.590100,2.35939823562614
17134,2020-08-29 16:20:06.817176,2.35939823562614
17135,2020-08-29 16:20:07.059233,2.35939823562614
17136,2020-08-29 16:20:07.386338,2.35939823562614
17137,2020-08-29 16:20:07.710069,2.35939823562614
17138,2020-08-29 16:20:07.945220,2.2439235140378
17139,2020-08-29 16:20:08.185383,2.2439235140378
17140,2020-08-29 16:20:08.494273,2.2439235140378
17141,2020-08-29 16:20:08.724158,2.2439235140378
17142,2020-08-29 16:20:09.018976,2.2439235140378
17143,2020-08-29 16:20:09.252736,2.2439235140378
17144,2020-08-29 16:20:09.509494,2.2439235140378
17145,2020-08-29 16:20:09.836588,2.2439235140378
17146,2020-08-29 16:20:10.167682,2.2439235140378
17147,2020-08-29 16:20:10.463200,2.29828691869038
17148,2020-08-29 16:20:10.735255,2.29828691869038
17149,2020-08-29 16:20:11.073972,2.29828691869038
17150,2020-08-29 16:20:11.370490,2.29828691869038
17151,2020-08-29 16:20:11.643864,2.29828691869038
17152,2020-08-29 16:20:11.932285,2.29828691869038
17153,2020-08-29 16:20:12.183360,2.29828691869038
17154,2020-08-29 16:20:12.492213,2.29828691869038
17155,2020-08-29 16:20:12.747511,2.29828691869038
17156,2020-08-29 16:20:13.023384,2.3525277009512
17157,2020-08-29 16:20:13.377114,2.3525277009512
17158,2020-08-29 16:20:13.707577,2.3525277009512
17159,2020-08-29 16:20:13.965481,2.3525277009512
17160,2020-08-29 16:20:14.280159,2.3525277009512
17161,2020-08-29 16:20:14.597086,2.3525277009512
17162,2020-08-29 16:20:14.872029,2.3525277009512
17163,2020-08-29 16:20:15.192923,2.3525277009512
17164,2020-08-29 16:20:15.522559,2.3525277009512
17165,2020-08-29 16:20:15.808292,2.3525277009512
17166,2020-08-29 16:20:16.092991,2.40664637343866
17167,2020-08-29 16:20:16.440555,2.40664637343866
17168,2020-08-29 16:20:16.698157,2.40664637343866
17169,2020-08-29 16:20:17.074707,2.40664637343866
17170,2020-08-29 16:20:17.285542,2.40664637343866
17171,2020-08-29 16:20:17.563703,2.40664637343866
17172,2020-08-29 16:20:17.876229,2.40664637343866
17173,2020-08-29 16:20:18.144940,2.40664637343866
17174,2020-08-29 16:20:18.367976,2.46064344524183
17175,2020-08-29 16:20:18.696160,2.46064344524183
17176,2020-08-29 16:20:18.948989,2.46064344524183
17177,2020-08-29 16:20:19.182644,2.46064344524183
17178,2020-08-29 16:20:19.506566,2.46064344524183
17179,2020-08-29 16:20:19.840762,2.46064344524183
17180,2020-08-29 16:20:20.175650,2.46064344524183
17181,2020-08-29 16:20:20.433166,2.46064344524183
17182,2020-08-29 16:20:20.709370,2.46064344524183
17183,2020-08-29 16:20:20.965673,2.51451942197237
17184,2020-08-29 16:20:21.268656,2.51451942197237
17185,2020-08-29 16:20:21.598210,2.51451942197237
17186,2020-08-29 16:20:21.979670,2.51451942197237
17187,2020-08-29 16:20:22.279221,2.51451942197237
17188,2020-08-29 16:20:22.544764,2.51451942197237
17189,2020-08-29 16:20:22.853480,2.51451942197237
17190,2020-08-29 16:20:23.192161,2.51451942197237
17191,2020-08-29 16:20:23.548367,2.51451942197237
17192,2020-08-29 16:20:23.881988,2.56827480581504
17193,2020-08-29 16:20:24.203650,2.56827480581504
17194,2020-08-29 16:20:24.475917,2.56827480581504
17195,2020-08-29 16:20:24.800055,2.56827480581504
17196,2020-08-29 16:20:25.054914,2.56827480581504
17197,2020-08-29 16:20:25.384556,2.56827480581504
17198,2020-08-29 16:20:25.692016,2.56827480581504
17199,2020-08-29 16:20:25.982625,2.56827480581504
17200,2020-08-29 16:20:26.315631,2.56827480581504
17201,2020-08-29 16:20:26.564523,2.61962200802944
17202,2020-08-29 16:20:26.878874,2.61962200802944
17203,2020-08-29 16:20:27.178713,2.61962200802944
17204,2020-08-29 16:20:27.524796,2.61962200802944
17205,2020-08-29 16:20:27.825816,2.61962200802944
17206,2020-08-29 16:20:28.156911,2.61962200802944
17207,2020-08-29 16:20:28.477199,2.61962200802944
17208,2020-08-29 16:20:28.722543,2.61962200802944
17209,2020-08-29 16:20:29.004907,2.61962200802944
17210,2020-08-29 16:20:29.264910,2.61962200802944
17211,2020-08-29 16:20:29.519093,2.67082213103014
17212,2020-08-29 16:20:29.835972,2.67082213103014
17213,2020-08-29 16:20:30.164838,2.67082213103014
17214,2020-08-29 16:20:30.438916,2.67082213103014
17215,2020-08-29 16:20:30.759722,2.67082213103014
17216,2020-08-29 16:20:31.096390,2.67082213103014
17217,2020-08-29 16:20:31.429992,2.67082213103014
17218,2020-08-29 16:20:31.685308,2.67082213103014
17219,2020-08-29 16:20:31.965665,2.67082213103014
17220,2020-08-29 16:20:32.310547,2.67082213103014
17221,2020-08-29 16:20:32.666292,2.7218757289414
17222,2020-08-29 16:20:32.968628,2.7218757289414
17223,2020-08-29 16:20:33.332043,2.7218757289414
17224,2020-08-29 16:20:33.581980,2.7218757289414
17225,2020-08-29 16:20:33.917305,2.7218757289414
17226,2020-08-29 16:20:34.201889,2.7218757289414
17227,2020-08-29 16:20:34.510068,2.7218757289414
17228,2020-08-29 16:20:34.857841,2.7218757289414
17229,2020-08-29 16:20:35.211326,2.7218757289414
17230,2020-08-29 16:20:35.533306,2.77818616639567
17231,2020-08-29 16:20:35.857918,2.77818616639567
17232,2020-08-29 16:20:36.120308,2.77818616639567
17233,2020-08-29 16:20:36.435333,2.77818616639567
17234,2020-08-29 16:20:36.686335,2.77818616639567
17235,2020-08-29 16:20:36.994310,2.77818616639567
17236,2020-08-29 16:20:37.320013,2.77818616639567
17237,2020-08-29 16:20:37.661415,2.77818616639567
17238,2020-08-29 16:20:38.000481,2.77818616639567
17239,2020-08-29 16:20:38.401296,2.77818616639567
17240,2020-08-29 16:20:38.771740,2.83433872999477
17241,2020-08-29 16:20:39.029046,2.83433872999477
17242,2020-08-29 16:20:39.316104,2.83433872999477
17243,2020-08-29 16:20:39.589035,2.83433872999477
17244,2020-08-29 16:20:39.922718,2.83433872999477
17245,2020-08-29 16:20:40.268024,2.83433872999477
17246,2020-08-29 16:20:40.602690,2.83433872999477
17247,2020-08-29 16:20:40.963248,2.83433872999477
17248,2020-08-29 16:20:41.293077,2.89078065244634
17249,2020-08-29 16:20:41.633806,2.89078065244634
17250,2020-08-29 16:20:41.860118,2.89078065244634
17251,2020-08-29 16:20:42.155613,2.89078065244634
17252,2020-08-29 16:20:42.460020,2.89078065244634
17253,2020-08-29 16:20:42.781158,2.89078065244634
17254,2020-08-29 16:20:43.080974,2.89078065244634
17255,2020-08-29 16:20:43.423703,2.89078065244634
17256,2020-08-29 16:20:43.762403,2.94707177592093
17257,2020-08-29 16:20:44.033094,2.94707177592093
17258,2020-08-29 16:20:44.298529,2.94707177592093
17259,2020-08-29 16:20:44.586970,2.94707177592093
17260,2020-08-29 16:20:44.868866,2.94707177592093
17261,2020-08-29 16:20:45.140009,2.94707177592093
17262,2020-08-29 16:20:45.396693,2.94707177592093
17263,2020-08-29 16:20:45.789123,2.94707177592093
17264,2020-08-29 16:20:46.108674,2.94707177592093
17265,2020-08-29 16:20:46.466266,3.00321269583301
17266,2020-08-29 16:20:46.803904,3.00321269583301
17267,2020-08-29 16:20:47.050920,3.00321269583301
17268,2020-08-29 16:20:47.282771,3.00321269583301
17269,2020-08-29 16:20:47.579593,3.00321269583301
17270,2020-08-29 16:20:47.841702,3.00321269583301
17271,2020-08-29 16:20:48.163218,3.00321269583301
17272,2020-08-29 16:20:48.493165,3.00321269583301
17273,2020-08-29 16:20:48.729749,3.00321269583301
17274,2020-08-29 16:20:49.002988,3.00321269583301
17275,2020-08-29 16:20:49.379283,3.0592040044444
17276,2020-08-29 16:20:49.663643,3.0592040044444
17277,2020-08-29 16:20:49.933241,3.0592040044444
17278,2020-08-29 16:20:50.201524,3.0592040044444
17279,2020-08-29 16:20:50.522610,3.0592040044444
17280,2020-08-29 16:20:50.837050,3.0592040044444
17281,2020-08-29 16:20:51.180052,3.0592040044444
17282,2020-08-29 16:20:51.411440,3.0592040044444
17283,2020-08-29 16:20:51.668484,3.0592040044444
17284,2020-08-29 16:20:51.975421,3.0592040044444
17285,2020-08-29 16:20:52.326901,3.11504629090695
17286,2020-08-29 16:20:52.656456,3.11504629090695
17287,2020-08-29 16:20:52.987605,3.11504629090695
17288,2020-08-29 16:20:53.309637,3.11504629090695
17289,2020-08-29 16:20:53.640873,3.11504629090695
17290,2020-08-29 16:20:53.917678,3.11504629090695
17291,2020-08-29 16:20:54.163044,3.11504629090695
17292,2020-08-29 16:20:54.511660,3.11504629090695
17293,2020-08-29 16:20:54.821355,3.17074014130422
17294,2020-08-29 16:20:55.230553,3.17074014130422
17295,2020-08-29 16:20:55.553666,3.17074014130422
17296,2020-08-29 16:20:55.795081,3.17074014130422
17297,2020-08-29 16:20:56.076938,3.17074014130422
17298,2020-08-29 16:20:56.373276,3.17074014130422
17299,2020-08-29 16:20:56.627975,3.17074014130422
17300,2020-08-29 16:20:56.960911,3.17074014130422
17301,2020-08-29 16:20:57.256608,3.17074014130422
17302,2020-08-29 16:20:57.535671,3.22628613869195
17303,2020-08-29 16:20:57.884555,3.22628613869195
17304,2020-08-29 16:20:58.176965,3.22628613869195
17305,2020-08-29 16:20:58.585064,3.22628613869195
17306,2020-08-29 16:20:58.952141,3.22628613869195
17307,2020-08-29 16:20:59.291924,3.22628613869195
17308,2020-08-29 16:20:59.555500,3.22628613869195
17309,2020-08-29 16:20:59.902635,3.22628613869195
17310,2020-08-29 16:21:00.262740,3.2816848631374
17311,2020-08-29 16:21:00.567229,3.2816848631374
17312,2020-08-29 16:21:00.868366,3.2816848631374
17313,2020-08-29 16:21:01.107689,3.2816848631374
17314,2020-08-29 16:21:01.430144,3.2816848631374
17315,2020-08-29 16:21:01.742796,3.2816848631374
17316,2020-08-29 16:21:02.091626,3.2816848631374
17317,2020-08-29 16:21:02.348076,3.2816848631374
17318,2020-08-29 16:21:02.701679,3.2816848631374
17319,2020-08-29 16:21:03.103700,3.33693689175789
17320,2020-08-29 16:21:03.368580,3.33693689175789
17321,2020-08-29 16:21:03.716569,3.33693689175789
17322,2020-08-29 16:21:03.990907,3.33693689175789
17323,2020-08-29 16:21:04.200083,3.33693689175789
17324,2020-08-29 16:21:04.555504,3.33693689175789
17325,2020-08-29 16:21:04.815637,3.33693689175789
17326,2020-08-29 16:21:05.126469,3.33693689175789
17327,2020-08-29 16:21:05.418642,3.39204279875815
17328,2020-08-29 16:21:05.714502,3.39204279875815
17329,2020-08-29 16:21:06.031234,3.39204279875815
17330,2020-08-29 16:21:06.318276,3.39204279875815
17331,2020-08-29 16:21:06.585321,3.39204279875815
17332,2020-08-29 16:21:06.908850,3.39204279875815
17333,2020-08-29 16:21:07.268194,3.39204279875815
17334,2020-08-29 16:21:07.623090,3.39204279875815
17335,2020-08-29 16:21:07.885938,3.44413604326547
17336,2020-08-29 16:21:08.186101,3.44413604326547
17337,2020-08-29 16:21:08.578291,3.44413604326547
17338,2020-08-29 16:21:08.855148,3.44413604326547
17339,2020-08-29 16:21:09.231027,3.44413604326547
17340,2020-08-29 16:21:09.512742,3.44413604326547
17341,2020-08-29 16:21:09.838635,3.44413604326547
17342,2020-08-29 16:21:10.089670,3.44413604326547
17343,2020-08-29 16:21:10.450183,3.4960915399791
17344,2020-08-29 16:21:10.739906,3.4960915399791
17345,2020-08-29 16:21:11.035527,3.4960915399791
17346,2020-08-29 16:21:11.328413,3.4960915399791
17347,2020-08-29 16:21:11.604028,3.4960915399791
17348,2020-08-29 16:21:11.966401,3.4960915399791
17349,2020-08-29 16:21:12.290324,3.4960915399791
17350,2020-08-29 16:21:12.648620,3.4960915399791
17351,2020-08-29 16:21:12.918266,3.49971882045254
17352,2020-08-29 16:21:13.219930,3.49971882045254
17353,2020-08-29 16:21:13.472507,3.49971882045254
17354,2020-08-29 16:21:13.731508,3.49971882045254
17355,2020-08-29 16:21:14.061899,3.49971882045254
17356,2020-08-29 16:21:14.350802,3.49971882045254
17357,2020-08-29 16:21:14.666435,3.49971882045254
17358,2020-08-29 16:21:14.938240,3.49971882045254
17359,2020-08-29 16:21:15.193203,3.49971882045254
17360,2020-08-29 16:21:15.510311,3.57348235041162
17361,2020-08-29 16:21:15.764972,3.57348235041162
17362,2020-08-29 16:21:16.007368,3.57348235041162
17363,2020-08-29 16:21:16.354991,3.57348235041162
17364,2020-08-29 16:21:16.641381,3.57348235041162
17365,2020-08-29 16:21:16.946019,3.57348235041162
17366,2020-08-29 16:21:17.164443,3.57348235041162
17367,2020-08-29 16:21:17.444666,3.65264758139972
17368,2020-08-29 16:21:17.668826,3.65264758139972
17369,2020-08-29 16:21:17.975280,3.65264758139972
17370,2020-08-29 16:21:18.292196,3.65264758139972
17371,2020-08-29 16:21:18.586166,3.65264758139972
17372,2020-08-29 16:21:18.905396,3.65264758139972
17373,2020-08-29 16:21:19.260246,3.65264758139972
17374,2020-08-29 16:21:19.536132,3.65264758139972
17375,2020-08-29 16:21:19.857825,3.73165141977093
17376,2020-08-29 16:21:20.201225,3.73165141977093
17377,2020-08-29 16:21:20.479687,3.73165141977093
17378,2020-08-29 16:21:20.774844,3.73165141977093
17379,2020-08-29 16:21:21.030911,3.73165141977093
17380,2020-08-29 16:21:21.331404,3.73165141977093
17381,2020-08-29 16:21:21.666554,3.73165141977093
17382,2020-08-29 16:21:21.962832,3.73165141977093
17383,2020-08-29 16:21:22.307175,3.73165141977093
17384,2020-08-29 16:21:22.649006,3.8104942097662
17385,2020-08-29 16:21:22.906164,3.8104942097662
17386,2020-08-29 16:21:23.155951,3.8104942097662
17387,2020-08-29 16:21:23.541840,3.8104942097662
17388,2020-08-29 16:21:23.865455,3.8104942097662
17389,2020-08-29 16:21:24.135713,3.8104942097662
17390,2020-08-29 16:21:24.457101,3.88917629364114
17391,2020-08-29 16:21:24.852365,3.88917629364114
17392,2020-08-29 16:21:25.165946,3.88917629364114
17393,2020-08-29 16:21:25.428713,3.88917629364114
17394,2020-08-29 16:21:25.703601,3.88917629364114
17395,2020-08-29 16:21:26.115339,3.88917629364114
17396,2020-08-29 16:21:26.456583,3.88917629364114
17397,2020-08-29 16:21:26.694775,3.88917629364114
17398,2020-08-29 16:21:27.125646,3.96714457348905
17399,2020-08-29 16:21:27.448790,3.96714457348905
17400,2020-08-29 16:21:27.744658,3.96714457348905
17401,2020-08-29 16:21:28.053682,3.96714457348905
17402,2020-08-29 16:21:28.355083,3.96714457348905
17403,2020-08-29 16:21:28.601594,3.96714457348905
17404,2020-08-29 16:21:28.908019,3.96714457348905
17405,2020-08-29 16:21:29.195214,3.96714457348905
17406,2020-08-29 16:21:29.533646,3.96714457348905
17407,2020-08-29 16:21:29.835101,3.96714457348905
17408,2020-08-29 16:21:30.109041,4.04494413283474
17409,2020-08-29 16:21:30.402957,4.04494413283474
17410,2020-08-29 16:21:30.719505,4.04494413283474
17411,2020-08-29 16:21:31.018074,4.04494413283474
17412,2020-08-29 16:21:31.294517,4.04494413283474
17413,2020-08-29 16:21:31.585146,4.04494413283474
17414,2020-08-29 16:21:31.859297,4.04494413283474
17415,2020-08-29 16:21:32.089082,4.04494413283474
17416,2020-08-29 16:21:32.323030,4.04494413283474
17417,2020-08-29 16:21:32.576719,4.04494413283474
17418,2020-08-29 16:21:32.877567,4.12257528126989
17419,2020-08-29 16:21:33.145657,4.12257528126989
17420,2020-08-29 16:21:33.501594,4.12257528126989
17421,2020-08-29 16:21:33.845605,4.12257528126989
17422,2020-08-29 16:21:34.137211,4.12257528126989
17423,2020-08-29 16:21:34.460891,4.12257528126989
17424,2020-08-29 16:21:34.795757,4.12257528126989
17425,2020-08-29 16:21:35.105612,4.12257528126989
17426,2020-08-29 16:21:35.455330,4.20003832656458
17427,2020-08-29 16:21:35.803230,4.20003832656458
17428,2020-08-29 16:21:36.123755,4.20003832656458
17429,2020-08-29 16:21:36.480850,4.20003832656458
17430,2020-08-29 16:21:36.698254,4.20003832656458
17431,2020-08-29 16:21:36.937680,4.20003832656458
17432,2020-08-29 16:21:37.260137,4.20003832656458
17433,2020-08-29 16:21:37.559200,4.20003832656458
17434,2020-08-29 16:21:37.902049,4.20003832656458
17435,2020-08-29 16:21:38.257541,4.20003832656458
17436,2020-08-29 16:21:38.546631,4.27733357471602
17437,2020-08-29 16:21:38.923156,4.27733357471602
17438,2020-08-29 16:21:39.194270,4.27733357471602
17439,2020-08-29 16:21:39.498482,4.27733357471602
17440,2020-08-29 16:21:39.836033,4.27733357471602
17441,2020-08-29 16:21:40.168210,4.27733357471602
17442,2020-08-29 16:21:40.416284,4.27733357471602
17443,2020-08-29 16:21:40.709099,4.27733357471602
17444,2020-08-29 16:21:40.964164,4.27733357471602
17445,2020-08-29 16:21:41.194149,4.34876525851075
17446,2020-08-29 16:21:41.453624,4.34876525851075
17447,2020-08-29 16:21:41.673742,4.34876525851075
17448,2020-08-29 16:21:41.993926,4.34876525851075
17449,2020-08-29 16:21:42.330313,4.34876525851075
17450,2020-08-29 16:21:42.603790,4.34876525851075
17451,2020-08-29 16:21:42.941301,4.34876525851075
17452,2020-08-29 16:21:43.245290,4.34876525851075
17453,2020-08-29 16:21:43.483608,4.34876525851075
17454,2020-08-29 16:21:43.782770,4.42003676070144
17455,2020-08-29 16:21:44.184418,4.42003676070144
17456,2020-08-29 16:21:44.477572,4.42003676070144
17457,2020-08-29 16:21:44.799624,4.42003676070144
17458,2020-08-29 16:21:45.146129,4.42003676070144
17459,2020-08-29 16:21:45.459915,4.42003676070144
17460,2020-08-29 16:21:45.763444,4.42003676070144
17461,2020-08-29 16:21:46.029120,4.42003676070144
17462,2020-08-29 16:21:46.380641,4.49148982466342
17463,2020-08-29 16:21:46.635567,4.49148982466342
17464,2020-08-29 16:21:46.873236,4.49148982466342
17465,2020-08-29 16:21:47.180349,4.49148982466342
17466,2020-08-29 16:21:47.489577,4.49148982466342
17467,2020-08-29 16:21:47.843349,4.49148982466342
17468,2020-08-29 16:21:48.132771,4.49148982466342
17469,2020-08-29 16:21:48.390254,4.49148982466342
17470,2020-08-29 16:21:48.741835,4.49148982466342
17471,2020-08-29 16:21:48.979226,4.49148982466342
17472,2020-08-29 16:21:49.319601,4.56278954264552
17473,2020-08-29 16:21:49.578391,4.56278954264552
17474,2020-08-29 16:21:49.904843,4.56278954264552
17475,2020-08-29 16:21:50.269517,4.56278954264552
17476,2020-08-29 16:21:50.588916,4.56278954264552
17477,2020-08-29 16:21:51.028849,4.56278954264552
17478,2020-08-29 16:21:51.433503,4.56278954264552
17479,2020-08-29 16:21:51.841869,4.63393622450458
17480,2020-08-29 16:21:52.213106,4.63393622450458
17481,2020-08-29 16:21:52.501651,4.63393622450458
17482,2020-08-29 16:21:52.806265,4.63393622450458
17483,2020-08-29 16:21:53.114984,4.63393622450458
17484,2020-08-29 16:21:53.384127,4.63393622450458
17485,2020-08-29 16:21:53.723325,4.63393622450458
17486,2020-08-29 16:21:53.981594,4.63393622450458
17487,2020-08-29 16:21:54.235659,4.63393622450458
17488,2020-08-29 16:21:54.578959,4.70493017875862
17489,2020-08-29 16:21:54.843284,4.70493017875862
17490,2020-08-29 16:21:55.139074,4.70493017875862
17491,2020-08-29 16:21:55.477785,4.70493017875862
17492,2020-08-29 16:21:55.805976,4.70493017875862
17493,2020-08-29 16:21:56.107264,4.70493017875862
17494,2020-08-29 16:21:56.402775,4.70493017875862
17495,2020-08-29 16:21:56.716222,4.70493017875862
17496,2020-08-29 16:21:57.072771,4.70493017875862
17497,2020-08-29 16:21:57.381752,4.77577171261734
17498,2020-08-29 16:21:57.695945,4.77577171261734
17499,2020-08-29 16:21:58.034833,4.77577171261734
17500,2020-08-29 16:21:58.282301,4.77577171261734
17501,2020-08-29 16:21:58.556187,4.77577171261734
17502,2020-08-29 16:21:58.831136,4.77577171261734
17503,2020-08-29 16:21:59.099565,4.77577171261734
17504,2020-08-29 16:21:59.450243,4.77577171261734
17505,2020-08-29 16:21:59.742444,4.84646113201164
17506,2020-08-29 16:22:00.004567,4.84646113201164
17507,2020-08-29 16:22:00.310882,4.84646113201164
17508,2020-08-29 16:22:00.661093,4.84646113201164
17509,2020-08-29 16:22:00.931431,4.84646113201164
17510,2020-08-29 16:22:01.262527,4.84646113201164
17511,2020-08-29 16:22:01.586988,4.84646113201164
17512,2020-08-29 16:22:01.905571,4.84646113201164
17513,2020-08-29 16:22:02.349010,4.91699874162191
17514,2020-08-29 16:22:02.668586,4.91699874162191
17515,2020-08-29 16:22:02.999393,4.91699874162191
17516,2020-08-29 16:22:03.370488,4.91699874162191
17517,2020-08-29 16:22:03.691504,4.91699874162191
17518,2020-08-29 16:22:03.975195,4.91699874162191
17519,2020-08-29 16:22:04.253426,4.91699874162191
17520,2020-08-29 16:22:04.569183,4.91699874162191
17521,2020-08-29 16:22:04.802773,4.91699874162191
17522,2020-08-29 16:22:05.123928,4.98738484490545
17523,2020-08-29 16:22:05.459692,4.98738484490545
17524,2020-08-29 16:22:05.770365,4.98738484490545
17525,2020-08-29 16:22:06.015927,4.98738484490545
17526,2020-08-29 16:22:06.307684,4.98738484490545
17527,2020-08-29 16:22:06.657590,4.98738484490545
17528,2020-08-29 16:22:06.928710,4.98738484490545
17529,2020-08-29 16:22:07.235417,4.98738484490545
17530,2020-08-29 16:22:07.535550,4.98738484490545
17531,2020-08-29 16:22:07.765312,4.86240075870569
17532,2020-08-29 16:22:08.093611,4.86240075870569
17533,2020-08-29 16:22:08.352003,4.86240075870569
17534,2020-08-29 16:22:08.681312,4.86240075870569
17535,2020-08-29 16:22:08.973644,4.86240075870569
17536,2020-08-29 16:22:09.290299,4.86240075870569
17537,2020-08-29 16:22:09.520791,4.86240075870569
17538,2020-08-29 16:22:09.799900,4.86240075870569
17539,2020-08-29 16:22:10.115395,4.86240075870569
17540,2020-08-29 16:22:10.431305,4.73777308284478
17541,2020-08-29 16:22:10.750085,4.73777308284478
17542,2020-08-29 16:22:11.166020,4.73777308284478
17543,2020-08-29 16:22:11.430448,4.73777308284478
17544,2020-08-29 16:22:11.768390,4.73777308284478
17545,2020-08-29 16:22:12.132353,4.73777308284478
17546,2020-08-29 16:22:12.473251,4.73777308284478
17547,2020-08-29 16:22:12.737347,4.73777308284478
17548,2020-08-29 16:22:13.027467,4.61639045806119
17549,2020-08-29 16:22:13.327790,4.61639045806119
17550,2020-08-29 16:22:13.597968,4.61639045806119
17551,2020-08-29 16:22:13.854904,4.61639045806119
17552,2020-08-29 16:22:14.122735,4.61639045806119
17553,2020-08-29 16:22:14.468007,4.61639045806119
17554,2020-08-29 16:22:14.757209,4.61639045806119
17555,2020-08-29 16:22:14.984803,4.61639045806119
17556,2020-08-29 16:22:15.295223,4.49535436503922
17557,2020-08-29 16:22:15.558694,4.49535436503922
17558,2020-08-29 16:22:15.871979,4.49535436503922
17559,2020-08-29 16:22:16.234724,4.49535436503922
17560,2020-08-29 16:22:16.629600,4.49535436503922
17561,2020-08-29 16:22:16.974369,4.49535436503922
17562,2020-08-29 16:22:17.325911,4.49535436503922
17563,2020-08-29 16:22:17.685454,4.49535436503922
17564,2020-08-29 16:22:17.930405,4.37466132239882
17565,2020-08-29 16:22:18.273950,4.37466132239882
17566,2020-08-29 16:22:18.578895,4.37466132239882
17567,2020-08-29 16:22:18.906726,4.37466132239882
17568,2020-08-29 16:22:19.247666,4.37466132239882
17569,2020-08-29 16:22:19.522402,4.37466132239882
17570,2020-08-29 16:22:19.825756,4.37466132239882
17571,2020-08-29 16:22:20.076047,4.37466132239882
17572,2020-08-29 16:22:20.329316,4.37466132239882
17573,2020-08-29 16:22:20.654989,4.25430794684583
17574,2020-08-29 16:22:20.922353,4.25430794684583
17575,2020-08-29 16:22:21.240656,4.25430794684583
17576,2020-08-29 16:22:21.603179,4.25430794684583
17577,2020-08-29 16:22:21.858795,4.25430794684583
17578,2020-08-29 16:22:22.246679,4.25430794684583
17579,2020-08-29 16:22:22.569204,4.25430794684583
17580,2020-08-29 16:22:22.921025,4.25430794684583
17581,2020-08-29 16:22:23.215663,4.25430794684583
17582,2020-08-29 16:22:23.558107,4.13429094808488
17583,2020-08-29 16:22:23.830817,4.13429094808488
17584,2020-08-29 16:22:24.174964,4.13429094808488
17585,2020-08-29 16:22:24.448753,4.13429094808488
17586,2020-08-29 16:22:24.778640,4.13429094808488
17587,2020-08-29 16:22:25.051964,4.13429094808488
17588,2020-08-29 16:22:25.322677,4.13429094808488
17589,2020-08-29 16:22:25.654845,4.13429094808488
17590,2020-08-29 16:22:25.947032,4.01460712423983
17591,2020-08-29 16:22:26.230391,4.01460712423983
17592,2020-08-29 16:22:26.463044,4.01460712423983
17593,2020-08-29 16:22:26.702634,4.01460712423983
17594,2020-08-29 16:22:27.007263,4.01460712423983
17595,2020-08-29 16:22:27.237612,4.01460712423983
17596,2020-08-29 16:22:27.556344,4.01460712423983
17597,2020-08-29 16:22:27.817453,4.01460712423983
17598,2020-08-29 16:22:28.086814,4.01460712423983
17599,2020-08-29 16:22:28.383403,4.01460712423983
17600,2020-08-29 16:22:28.688813,3.89525335771246
17601,2020-08-29 16:22:28.950980,3.89525335771246
17602,2020-08-29 16:22:29.232620,3.89525335771246
17603,2020-08-29 16:22:29.560634,3.89525335771246
17604,2020-08-29 16:22:29.905543,3.89525335771246
17605,2020-08-29 16:22:30.211526,3.89525335771246
17606,2020-08-29 16:22:30.571904,3.89525335771246
17607,2020-08-29 16:22:30.922832,3.89525335771246
17608,2020-08-29 16:22:31.233140,3.89525335771246
17609,2020-08-29 16:22:31.495934,3.7762266114231
17610,2020-08-29 16:22:31.722715,3.7762266114231
17611,2020-08-29 16:22:32.020456,3.7762266114231
17612,2020-08-29 16:22:32.292539,3.7762266114231
17613,2020-08-29 16:22:32.625213,3.7762266114231
17614,2020-08-29 16:22:32.976776,3.7762266114231
17615,2020-08-29 16:22:33.288814,3.7762266114231
17616,2020-08-29 16:22:33.576434,3.7762266114231
17617,2020-08-29 16:22:33.973555,3.65752392538681
17618,2020-08-29 16:22:34.227494,3.65752392538681
17619,2020-08-29 16:22:34.547653,3.65752392538681
17620,2020-08-29 16:22:34.859695,3.65752392538681
17621,2020-08-29 16:22:35.160559,3.65752392538681
17622,2020-08-29 16:22:35.494758,3.65752392538681
17623,2020-08-29 16:22:35.784222,3.65752392538681
17624,2020-08-29 16:22:36.079739,3.65752392538681
17625,2020-08-29 16:22:36.404688,3.65752392538681
17626,2020-08-29 16:22:36.719326,3.65752392538681
17627,2020-08-29 16:22:37.061153,3.53914241358666
17628,2020-08-29 16:22:37.318417,3.53914241358666
17629,2020-08-29 16:22:37.578893,3.53914241358666
17630,2020-08-29 16:22:37.961803,3.53914241358666
17631,2020-08-29 16:22:38.293614,3.53914241358666
17632,2020-08-29 16:22:38.504992,3.53914241358666
17633,2020-08-29 16:22:38.848143,3.53914241358666
17634,2020-08-29 16:22:39.081754,3.53914241358666
17635,2020-08-29 16:22:39.395786,3.53914241358666
17636,2020-08-29 16:22:39.641376,3.53914241358666
17637,2020-08-29 16:22:39.917047,3.42107926111186
17638,2020-08-29 16:22:40.135894,3.42107926111186
17639,2020-08-29 16:22:40.456974,3.42107926111186
17640,2020-08-29 16:22:40.757612,3.42107926111186
17641,2020-08-29 16:22:41.084891,3.42107926111186
17642,2020-08-29 16:22:41.401305,3.42107926111186
17643,2020-08-29 16:22:41.739591,3.42107926111186
17644,2020-08-29 16:22:42.037647,3.42107926111186
17645,2020-08-29 16:22:42.335734,3.30333172153371
17646,2020-08-29 16:22:42.664166,3.30333172153371
17647,2020-08-29 16:22:43.001923,3.30333172153371
17648,2020-08-29 16:22:43.259841,3.30333172153371
17649,2020-08-29 16:22:43.560487,3.30333172153371
17650,2020-08-29 16:22:43.873284,3.30333172153371
17651,2020-08-29 16:22:44.033500,3.30333172153371
17652,2020-08-29 16:22:44.277592,3.30333172153371
17653,2020-08-29 16:22:44.519712,3.30333172153371
17654,2020-08-29 16:22:44.841907,3.30333172153371
17655,2020-08-29 16:22:45.071169,3.30333172153371
17656,2020-08-29 16:22:45.302805,3.17733842499776
17657,2020-08-29 16:22:45.624950,3.17733842499776
17658,2020-08-29 16:22:45.961419,3.17733842499776
17659,2020-08-29 16:22:46.273727,3.17733842499776
17660,2020-08-29 16:22:46.586831,3.17733842499776
17661,2020-08-29 16:22:46.879917,3.17733842499776
17662,2020-08-29 16:22:47.184396,3.17733842499776
17663,2020-08-29 16:22:47.468675,3.17733842499776
17664,2020-08-29 16:22:47.735278,3.17733842499776
17665,2020-08-29 16:22:48.100971,3.05166722935054
17666,2020-08-29 16:22:48.460905,3.05166722935054
17667,2020-08-29 16:22:48.739490,3.05166722935054
17668,2020-08-29 16:22:48.988748,3.05166722935054
17669,2020-08-29 16:22:49.275767,3.05166722935054
17670,2020-08-29 16:22:49.650697,3.05166722935054
17671,2020-08-29 16:22:49.930165,3.05166722935054
17672,2020-08-29 16:22:50.253095,2.92631566591812
17673,2020-08-29 16:22:50.489909,2.92631566591812
17674,2020-08-29 16:22:50.745887,2.92631566591812
17675,2020-08-29 16:22:50.988325,2.92631566591812
17676,2020-08-29 16:22:51.207760,2.92631566591812
17677,2020-08-29 16:22:51.491574,2.92631566591812
17678,2020-08-29 16:22:51.872676,2.92631566591812
17679,2020-08-29 16:22:52.224233,2.92631566591812
17680,2020-08-29 16:22:52.491035,2.92631566591812
17681,2020-08-29 16:22:52.954081,2.80128132673286
17682,2020-08-29 16:22:53.309150,2.80128132673286
17683,2020-08-29 16:22:53.580587,2.80128132673286
17684,2020-08-29 16:22:53.868611,2.80128132673286
17685,2020-08-29 16:22:54.189819,2.80128132673286
17686,2020-08-29 16:22:54.451532,2.80128132673286
17687,2020-08-29 16:22:54.709783,2.80128132673286
17688,2020-08-29 16:22:55.018125,2.80128132673286
17689,2020-08-29 16:22:55.322061,2.80128132673286
17690,2020-08-29 16:22:55.608345,2.67656186306574
17691,2020-08-29 16:22:55.936847,2.67656186306574
17692,2020-08-29 16:22:56.249774,2.67656186306574
17693,2020-08-29 16:22:56.504903,2.67656186306574
17694,2020-08-29 16:22:56.752920,2.67656186306574
17695,2020-08-29 16:22:57.074026,2.67656186306574
17696,2020-08-29 16:22:57.442579,2.67656186306574
17697,2020-08-29 16:22:57.765102,2.67656186306574
17698,2020-08-29 16:22:57.998058,2.67656186306574
17699,2020-08-29 16:22:58.325594,2.55215498411101
17700,2020-08-29 16:22:58.587126,2.55215498411101
17701,2020-08-29 16:22:58.837925,2.55215498411101
17702,2020-08-29 16:22:59.089189,2.55215498411101
17703,2020-08-29 16:22:59.431959,2.55215498411101
17704,2020-08-29 16:22:59.684526,2.55215498411101
17705,2020-08-29 16:23:00.035967,2.55215498411101
17706,2020-08-29 16:23:00.336533,2.55215498411101
17707,2020-08-29 16:23:00.677430,2.55215498411101
17708,2020-08-29 16:23:00.920541,2.55215498411101
17709,2020-08-29 16:23:01.222143,2.42805845581668
17710,2020-08-29 16:23:01.497750,2.42805845581668
17711,2020-08-29 16:23:01.798165,2.42805845581668
17712,2020-08-29 16:23:02.092889,2.42805845581668
17713,2020-08-29 16:23:02.392147,2.42805845581668
17714,2020-08-29 16:23:02.694701,2.42805845581668
17715,2020-08-29 16:23:03.060284,2.42805845581668
17716,2020-08-29 16:23:03.339401,2.42805845581668
17717,2020-08-29 16:23:03.574914,2.42805845581668
17718,2020-08-29 16:23:03.883661,2.42805845581668
17719,2020-08-29 16:23:04.222392,2.30427009985596
17720,2020-08-29 16:23:04.442039,2.30427009985596
17721,2020-08-29 16:23:04.753412,2.30427009985596
17722,2020-08-29 16:23:05.035270,2.30427009985596
17723,2020-08-29 16:23:05.310480,2.30427009985596
17724,2020-08-29 16:23:05.574891,2.30427009985596
17725,2020-08-29 16:23:05.932889,2.30427009985596
17726,2020-08-29 16:23:06.208293,2.30427009985596
17727,2020-08-29 16:23:06.503478,2.30427009985596
17728,2020-08-29 16:23:06.836208,2.18078779273644
17729,2020-08-29 16:23:07.169481,2.18078779273644
17730,2020-08-29 16:23:07.504439,2.18078779273644
17731,2020-08-29 16:23:07.806113,2.18078779273644
17732,2020-08-29 16:23:08.066055,2.18078779273644
17733,2020-08-29 16:23:08.352959,2.18078779273644
17734,2020-08-29 16:23:08.652376,2.18078779273644
17735,2020-08-29 16:23:08.936660,2.18078779273644
17736,2020-08-29 16:23:09.215459,2.22529860661822
17737,2020-08-29 16:23:09.446071,2.22529860661822
17738,2020-08-29 16:23:09.702485,2.22529860661822
17739,2020-08-29 16:23:10.003997,2.22529860661822
17740,2020-08-29 16:23:10.328716,2.22529860661822
17741,2020-08-29 16:23:10.672424,2.22529860661822
17742,2020-08-29 16:23:11.055838,2.22529860661822
17743,2020-08-29 16:23:11.362207,2.22529860661822
17744,2020-08-29 16:23:11.716809,2.26084244655651
17745,2020-08-29 16:23:11.952419,2.26084244655651
17746,2020-08-29 16:23:12.222212,2.26084244655651
17747,2020-08-29 16:23:12.551475,2.26084244655651
17748,2020-08-29 16:23:12.914701,2.26084244655651
17749,2020-08-29 16:23:13.183418,2.26084244655651
17750,2020-08-29 16:23:13.451917,2.26084244655651
17751,2020-08-29 16:23:13.657620,2.26084244655651
17752,2020-08-29 16:23:13.919704,2.26084244655651
17753,2020-08-29 16:23:14.154964,2.26084244655651
17754,2020-08-29 16:23:14.496867,2.29628135942302
17755,2020-08-29 16:23:14.819150,2.29628135942302
17756,2020-08-29 16:23:15.141062,2.29628135942302
17757,2020-08-29 16:23:15.404599,2.29628135942302
17758,2020-08-29 16:23:15.720716,2.29628135942302
17759,2020-08-29 16:23:15.957562,2.29628135942302
17760,2020-08-29 16:23:16.298033,2.29628135942302
17761,2020-08-29 16:23:16.596932,2.29628135942302
17762,2020-08-29 16:23:16.909255,2.33065261086681
17763,2020-08-29 16:23:17.172271,2.33065261086681
17764,2020-08-29 16:23:17.454159,2.33065261086681
17765,2020-08-29 16:23:17.768465,2.33065261086681
17766,2020-08-29 16:23:18.099421,2.33065261086681
17767,2020-08-29 16:23:18.371887,2.33065261086681
17768,2020-08-29 16:23:18.645996,2.33065261086681
17769,2020-08-29 16:23:18.894210,2.33065261086681
17770,2020-08-29 16:23:19.227907,2.33065261086681
17771,2020-08-29 16:23:19.558346,2.33065261086681
17772,2020-08-29 16:23:19.831709,2.33065261086681
17773,2020-08-29 16:23:19.986378,2.33065261086681
