iteration,timestamp,T7
1,2020-09-01 22:06:52.144445,2.5
2,2020-09-01 22:06:52.310650,2.5
3,2020-09-01 22:06:52.625831,2.5
4,2020-09-01 22:06:52.871485,2.5
5,2020-09-01 22:06:53.132535,2.5
6,2020-09-01 22:06:53.436871,2.5
7,2020-09-01 22:06:53.691356,2.5
8,2020-09-01 22:06:53.972590,2.5
9,2020-09-01 22:06:54.215037,2.5
10,2020-09-01 22:06:54.514665,2.5
11,2020-09-01 22:06:54.766964,2.5
12,2020-09-01 22:06:55.071160,2.5
13,2020-09-01 22:06:55.371983,2.5
14,2020-09-01 22:06:55.626641,2.5
15,2020-09-01 22:06:55.981760,2.5
16,2020-09-01 22:06:56.420158,4.50716844418397
17,2020-09-01 22:06:56.728983,4.50716844418397
18,2020-09-01 22:06:57.023395,4.50716844418397
19,2020-09-01 22:06:57.390080,4.50716844418397
20,2020-09-01 22:06:57.723488,4.50716844418397
21,2020-09-01 22:06:58.018964,4.50716844418397
22,2020-09-01 22:06:58.387308,4.50716844418397
23,2020-09-01 22:06:58.716233,4.41768102724596
24,2020-09-01 22:06:59.038604,4.41768102724596
25,2020-09-01 22:06:59.310783,4.41768102724596
26,2020-09-01 22:06:59.595272,4.41768102724596
27,2020-09-01 22:06:59.895224,4.41768102724596
28,2020-09-01 22:07:00.261651,4.41768102724596
29,2020-09-01 22:07:00.622086,4.41768102724596
30,2020-09-01 22:07:00.917570,4.41768102724596
31,2020-09-01 22:07:01.180271,4.41768102724596
32,2020-09-01 22:07:01.407383,4.32853072952936
33,2020-09-01 22:07:01.718125,4.32853072952936
34,2020-09-01 22:07:02.010296,4.32853072952936
35,2020-09-01 22:07:02.266396,4.32853072952936
36,2020-09-01 22:07:02.554386,4.32853072952936
37,2020-09-01 22:07:02.875269,4.32853072952936
38,2020-09-01 22:07:03.088669,4.32853072952936
39,2020-09-01 22:07:03.394500,4.32853072952936
40,2020-09-01 22:07:03.687185,4.23971245713695
41,2020-09-01 22:07:03.933612,4.23971245713695
42,2020-09-01 22:07:04.371334,4.23971245713695
43,2020-09-01 22:07:04.756997,4.23971245713695
44,2020-09-01 22:07:05.113849,4.23971245713695
45,2020-09-01 22:07:05.353628,4.23971245713695
46,2020-09-01 22:07:05.593111,4.23971245713695
47,2020-09-01 22:07:05.929367,4.23971245713695
48,2020-09-01 22:07:06.240044,4.23971245713695
49,2020-09-01 22:07:06.477090,4.15122132238965
50,2020-09-01 22:07:06.786788,4.15122132238965
51,2020-09-01 22:07:07.041979,4.15122132238965
52,2020-09-01 22:07:07.362838,4.15122132238965
53,2020-09-01 22:07:07.599425,4.15122132238965
54,2020-09-01 22:07:07.932384,4.15122132238965
55,2020-09-01 22:07:08.190887,4.15122132238965
56,2020-09-01 22:07:08.537454,4.15122132238965
57,2020-09-01 22:07:08.822013,4.15122132238965
58,2020-09-01 22:07:09.126549,4.15122132238965
59,2020-09-01 22:07:09.460966,4.06305262543414
60,2020-09-01 22:07:09.761152,4.06305262543414
61,2020-09-01 22:07:10.103219,4.06305262543414
62,2020-09-01 22:07:10.423301,4.06305262543414
63,2020-09-01 22:07:10.697484,4.06305262543414
64,2020-09-01 22:07:11.067279,4.06305262543414
65,2020-09-01 22:07:11.278766,4.06305262543414
66,2020-09-01 22:07:11.622732,4.06305262543414
67,2020-09-01 22:07:11.956354,3.97520183874833
68,2020-09-01 22:07:12.191494,3.97520183874833
69,2020-09-01 22:07:12.457727,3.97520183874833
70,2020-09-01 22:07:12.821442,3.97520183874833
71,2020-09-01 22:07:13.195473,3.97520183874833
72,2020-09-01 22:07:13.571153,3.97520183874833
73,2020-09-01 22:07:13.823774,3.97520183874833
74,2020-09-01 22:07:14.078021,3.97520183874833
75,2020-09-01 22:07:14.455566,3.8876645938836
76,2020-09-01 22:07:14.843767,3.8876645938836
77,2020-09-01 22:07:15.093949,3.8876645938836
78,2020-09-01 22:07:15.365119,3.8876645938836
79,2020-09-01 22:07:15.616351,3.8876645938836
80,2020-09-01 22:07:15.940963,3.8876645938836
81,2020-09-01 22:07:16.192907,3.8876645938836
82,2020-09-01 22:07:16.464999,3.8876645938836
83,2020-09-01 22:07:16.801068,3.80043666997713
84,2020-09-01 22:07:17.122552,3.80043666997713
85,2020-09-01 22:07:17.471367,3.80043666997713
86,2020-09-01 22:07:17.828182,3.80043666997713
87,2020-09-01 22:07:18.148911,3.80043666997713
88,2020-09-01 22:07:18.492831,3.80043666997713
89,2020-09-01 22:07:18.811782,3.80043666997713
90,2020-09-01 22:07:19.123727,3.80043666997713
91,2020-09-01 22:07:19.406229,3.71351398369382
92,2020-09-01 22:07:19.650313,3.71351398369382
93,2020-09-01 22:07:19.971739,3.71351398369382
94,2020-09-01 22:07:20.313315,3.71351398369382
95,2020-09-01 22:07:20.595068,3.71351398369382
96,2020-09-01 22:07:20.835220,3.71351398369382
97,2020-09-01 22:07:21.197262,3.71351398369382
98,2020-09-01 22:07:21.457917,3.71351398369382
99,2020-09-01 22:07:21.762527,3.71351398369382
100,2020-09-01 22:07:22.164219,3.62689258034193
101,2020-09-01 22:07:22.558256,3.62689258034193
102,2020-09-01 22:07:22.900703,3.62689258034193
103,2020-09-01 22:07:23.256378,3.62689258034193
104,2020-09-01 22:07:23.680832,3.62689258034193
105,2020-09-01 22:07:23.970149,3.62689258034193
106,2020-09-01 22:07:24.319286,3.62689258034193
107,2020-09-01 22:07:24.678212,3.62689258034193
108,2020-09-01 22:07:24.959366,3.54056862596637
109,2020-09-01 22:07:25.192146,3.54056862596637
110,2020-09-01 22:07:25.489133,3.54056862596637
111,2020-09-01 22:07:25.835110,3.54056862596637
112,2020-09-01 22:07:26.086167,3.54056862596637
113,2020-09-01 22:07:26.413880,3.54056862596637
114,2020-09-01 22:07:26.683502,3.54056862596637
115,2020-09-01 22:07:26.963662,3.54056862596637
116,2020-09-01 22:07:27.333376,3.54056862596637
117,2020-09-01 22:07:27.586000,3.54056862596637
118,2020-09-01 22:07:27.901194,3.45453840026549
119,2020-09-01 22:07:28.189040,3.45453840026549
120,2020-09-01 22:07:28.501979,3.45453840026549
121,2020-09-01 22:07:28.812274,3.45453840026549
122,2020-09-01 22:07:29.100081,3.45453840026549
123,2020-09-01 22:07:29.382772,3.45453840026549
124,2020-09-01 22:07:29.632274,3.45453840026549
125,2020-09-01 22:07:29.979806,3.38330617541547
126,2020-09-01 22:07:30.302977,3.38330617541547
127,2020-09-01 22:07:30.639577,3.38330617541547
128,2020-09-01 22:07:30.882641,3.38330617541547
129,2020-09-01 22:07:31.271464,3.38330617541547
130,2020-09-01 22:07:31.671296,3.38330617541547
131,2020-09-01 22:07:31.928040,3.38330617541547
132,2020-09-01 22:07:32.284410,3.38330617541547
133,2020-09-01 22:07:32.541203,3.31233651956528
134,2020-09-01 22:07:32.856668,3.31233651956528
135,2020-09-01 22:07:33.210615,3.31233651956528
136,2020-09-01 22:07:33.568726,3.31233651956528
137,2020-09-01 22:07:33.904713,3.31233651956528
138,2020-09-01 22:07:34.276538,3.31233651956528
139,2020-09-01 22:07:34.629263,3.31233651956528
140,2020-09-01 22:07:34.933414,3.2416259368772
141,2020-09-01 22:07:35.201444,3.2416259368772
142,2020-09-01 22:07:35.495442,3.2416259368772
143,2020-09-01 22:07:35.817907,3.2416259368772
144,2020-09-01 22:07:36.189925,3.2416259368772
145,2020-09-01 22:07:36.459383,3.2416259368772
146,2020-09-01 22:07:36.812846,3.2416259368772
147,2020-09-01 22:07:37.090594,3.2416259368772
148,2020-09-01 22:07:37.352359,3.17117102859953
149,2020-09-01 22:07:37.676922,3.17117102859953
150,2020-09-01 22:07:37.937356,3.17117102859953
151,2020-09-01 22:07:38.206125,3.17117102859953
152,2020-09-01 22:07:38.534701,3.17117102859953
153,2020-09-01 22:07:38.813771,3.17117102859953
154,2020-09-01 22:07:39.149582,3.17117102859953
155,2020-09-01 22:07:39.541519,3.10096848825034
156,2020-09-01 22:07:39.915227,3.10096848825034
157,2020-09-01 22:07:40.236321,3.10096848825034
158,2020-09-01 22:07:40.557824,3.10096848825034
159,2020-09-01 22:07:40.848067,3.10096848825034
160,2020-09-01 22:07:41.083628,3.10096848825034
161,2020-09-01 22:07:41.429415,3.10096848825034
162,2020-09-01 22:07:41.731591,3.10096848825034
163,2020-09-01 22:07:41.983319,3.03101509718157
164,2020-09-01 22:07:42.262009,3.03101509718157
165,2020-09-01 22:07:42.571966,3.03101509718157
166,2020-09-01 22:07:42.901282,3.03101509718157
167,2020-09-01 22:07:43.230624,3.03101509718157
168,2020-09-01 22:07:43.506391,3.03101509718157
169,2020-09-01 22:07:43.789358,3.03101509718157
170,2020-09-01 22:07:44.060411,3.03101509718157
171,2020-09-01 22:07:44.374563,3.03101509718157
172,2020-09-01 22:07:44.723006,2.96130772048149
173,2020-09-01 22:07:44.924193,2.96130772048149
174,2020-09-01 22:07:45.242883,2.96130772048149
175,2020-09-01 22:07:45.580680,2.96130772048149
176,2020-09-01 22:07:45.938696,2.96130772048149
177,2020-09-01 22:07:46.249681,2.96130772048149
178,2020-09-01 22:07:46.549910,2.96130772048149
179,2020-09-01 22:07:46.849699,2.96130772048149
180,2020-09-01 22:07:47.095298,2.96130772048149
181,2020-09-01 22:07:47.285870,2.89184330317977
182,2020-09-01 22:07:47.581213,2.89184330317977
183,2020-09-01 22:07:47.899457,2.89184330317977
184,2020-09-01 22:07:48.157058,2.89184330317977
185,2020-09-01 22:07:48.414148,2.89184330317977
186,2020-09-01 22:07:48.751184,2.89184330317977
187,2020-09-01 22:07:49.023601,2.89184330317977
188,2020-09-01 22:07:49.285311,2.89184330317977
189,2020-09-01 22:07:49.610398,2.89184330317977
190,2020-09-01 22:07:49.885625,2.822618866724
191,2020-09-01 22:07:50.220443,2.822618866724
192,2020-09-01 22:07:50.585086,2.822618866724
193,2020-09-01 22:07:50.896310,2.822618866724
194,2020-09-01 22:07:51.211474,2.822618866724
195,2020-09-01 22:07:51.554993,2.822618866724
196,2020-09-01 22:07:51.832716,2.822618866724
197,2020-09-01 22:07:52.194388,2.822618866724
198,2020-09-01 22:07:52.535015,2.822618866724
199,2020-09-01 22:07:52.879547,2.75363150570082
200,2020-09-01 22:07:53.175887,2.75363150570082
201,2020-09-01 22:07:53.423605,2.75363150570082
202,2020-09-01 22:07:53.665916,2.75363150570082
203,2020-09-01 22:07:53.991914,2.75363150570082
204,2020-09-01 22:07:54.239872,2.75363150570082
205,2020-09-01 22:07:54.537009,2.75363150570082
206,2020-09-01 22:07:54.989764,2.75363150570082
207,2020-09-01 22:07:55.330879,2.68487838477849
208,2020-09-01 22:07:55.707400,2.68487838477849
209,2020-09-01 22:07:56.004385,2.68487838477849
210,2020-09-01 22:07:56.320975,2.68487838477849
211,2020-09-01 22:07:56.608709,2.68487838477849
212,2020-09-01 22:07:56.887402,2.68487838477849
213,2020-09-01 22:07:57.196995,2.68487838477849
214,2020-09-01 22:07:57.553129,2.68487838477849
215,2020-09-01 22:07:57.940180,2.61635673585003
216,2020-09-01 22:07:58.309927,2.61635673585003
217,2020-09-01 22:07:58.656469,2.61635673585003
218,2020-09-01 22:07:58.973235,2.61635673585003
219,2020-09-01 22:07:59.270749,2.61635673585003
220,2020-09-01 22:07:59.591617,2.61635673585003
221,2020-09-01 22:07:59.984441,2.61635673585003
222,2020-09-01 22:08:00.316307,2.61635673585003
223,2020-09-01 22:08:00.643808,2.52782127317295
224,2020-09-01 22:08:01.017130,2.52782127317295
225,2020-09-01 22:08:01.272395,2.52782127317295
226,2020-09-01 22:08:01.590281,2.52782127317295
227,2020-09-01 22:08:01.919105,2.52782127317295
228,2020-09-01 22:08:02.212477,2.52782127317295
229,2020-09-01 22:08:02.552686,2.52782127317295
230,2020-09-01 22:08:02.867240,2.52782127317295
231,2020-09-01 22:08:03.186813,2.43955275056202
232,2020-09-01 22:08:03.499061,2.43955275056202
233,2020-09-01 22:08:03.777622,2.43955275056202
234,2020-09-01 22:08:04.121260,2.43955275056202
235,2020-09-01 22:08:04.431168,2.43955275056202
236,2020-09-01 22:08:04.683985,2.43955275056202
237,2020-09-01 22:08:04.982736,2.43955275056202
238,2020-09-01 22:08:05.319818,2.43955275056202
239,2020-09-01 22:08:05.634375,2.35154848017217
240,2020-09-01 22:08:05.940227,2.35154848017217
241,2020-09-01 22:08:06.212702,2.35154848017217
242,2020-09-01 22:08:06.556990,2.35154848017217
243,2020-09-01 22:08:06.871914,2.35154848017217
244,2020-09-01 22:08:07.093195,2.35154848017217
245,2020-09-01 22:08:07.335532,2.35154848017217
246,2020-09-01 22:08:07.620322,2.35154848017217
247,2020-09-01 22:08:07.898119,2.35154848017217
248,2020-09-01 22:08:08.274692,2.26380583489727
249,2020-09-01 22:08:08.623761,2.26380583489727
250,2020-09-01 22:08:08.952143,2.26380583489727
251,2020-09-01 22:08:09.206262,2.26380583489727
252,2020-09-01 22:08:09.546958,2.26380583489727
253,2020-09-01 22:08:09.934748,2.26380583489727
254,2020-09-01 22:08:10.292771,2.26380583489727
255,2020-09-01 22:08:10.542814,2.33276450829024
256,2020-09-01 22:08:10.878487,2.33276450829024
257,2020-09-01 22:08:11.250557,2.33276450829024
258,2020-09-01 22:08:11.512116,2.33276450829024
259,2020-09-01 22:08:11.860599,2.33276450829024
260,2020-09-01 22:08:12.243601,2.33276450829024
261,2020-09-01 22:08:12.487136,2.33276450829024
262,2020-09-01 22:08:12.822709,2.40166567702502
263,2020-09-01 22:08:13.198661,2.40166567702502
264,2020-09-01 22:08:13.468814,2.40166567702502
265,2020-09-01 22:08:13.759831,2.40166567702502
266,2020-09-01 22:08:14.018798,2.40166567702502
267,2020-09-01 22:08:14.282498,2.40166567702502
268,2020-09-01 22:08:14.622624,2.40166567702502
269,2020-09-01 22:08:14.981621,2.40166567702502
270,2020-09-01 22:08:15.187244,2.47039839832273
271,2020-09-01 22:08:15.463626,2.47039839832273
272,2020-09-01 22:08:15.790950,2.47039839832273
273,2020-09-01 22:08:16.162307,2.47039839832273
274,2020-09-01 22:08:16.431286,2.47039839832273
275,2020-09-01 22:08:16.727914,2.47039839832273
276,2020-09-01 22:08:17.091339,2.47039839832273
277,2020-09-01 22:08:17.445261,2.47039839832273
278,2020-09-01 22:08:17.807519,2.47039839832273
279,2020-09-01 22:08:18.110738,2.53896336857142
280,2020-09-01 22:08:18.396146,2.53896336857142
281,2020-09-01 22:08:18.665575,2.53896336857142
282,2020-09-01 22:08:18.951985,2.53896336857142
283,2020-09-01 22:08:19.331316,2.53896336857142
284,2020-09-01 22:08:19.646406,2.53896336857142
285,2020-09-01 22:08:19.912141,2.53896336857142
286,2020-09-01 22:08:20.246567,2.53896336857142
287,2020-09-01 22:08:20.514391,2.60736127959156
288,2020-09-01 22:08:20.746312,2.60736127959156
289,2020-09-01 22:08:21.047126,2.60736127959156
290,2020-09-01 22:08:21.385769,2.60736127959156
291,2020-09-01 22:08:21.733118,2.60736127959156
292,2020-09-01 22:08:22.087339,2.60736127959156
293,2020-09-01 22:08:22.445717,2.60736127959156
294,2020-09-01 22:08:22.818823,2.60736127959156
295,2020-09-01 22:08:23.207001,2.60736127959156
296,2020-09-01 22:08:23.539421,2.67559281871934
297,2020-09-01 22:08:23.824159,2.67559281871934
298,2020-09-01 22:08:24.180411,2.67559281871934
299,2020-09-01 22:08:24.496975,2.67559281871934
300,2020-09-01 22:08:24.759598,2.67559281871934
301,2020-09-01 22:08:25.108696,2.67559281871934
302,2020-09-01 22:08:25.467138,2.67559281871934
303,2020-09-01 22:08:25.800479,2.67559281871934
304,2020-09-01 22:08:26.137007,2.7436586688769
305,2020-09-01 22:08:26.425417,2.7436586688769
306,2020-09-01 22:08:26.677705,2.7436586688769
307,2020-09-01 22:08:27.003112,2.7436586688769
308,2020-09-01 22:08:27.346516,2.7436586688769
309,2020-09-01 22:08:27.645718,2.7436586688769
310,2020-09-01 22:08:27.954565,2.7436586688769
311,2020-09-01 22:08:28.259534,2.7436586688769
312,2020-09-01 22:08:28.570512,2.7436586688769
313,2020-09-01 22:08:28.917283,2.81155950863445
314,2020-09-01 22:08:29.277377,2.81155950863445
315,2020-09-01 22:08:29.602095,2.81155950863445
316,2020-09-01 22:08:29.921668,2.81155950863445
317,2020-09-01 22:08:30.253355,2.81155950863445
318,2020-09-01 22:08:30.502939,2.81155950863445
319,2020-09-01 22:08:30.863345,2.81155950863445
320,2020-09-01 22:08:31.256167,2.81155950863445
321,2020-09-01 22:08:31.618770,2.86909298983932
322,2020-09-01 22:08:31.937049,2.86909298983932
323,2020-09-01 22:08:32.279336,2.86909298983932
324,2020-09-01 22:08:32.619753,2.86909298983932
325,2020-09-01 22:08:32.981134,2.86909298983932
326,2020-09-01 22:08:33.278338,2.86909298983932
327,2020-09-01 22:08:33.668588,2.86909298983932
328,2020-09-01 22:08:33.979833,2.86909298983932
329,2020-09-01 22:08:34.345703,2.92648670011602
330,2020-09-01 22:08:34.763068,2.92648670011602
331,2020-09-01 22:08:35.039511,2.92648670011602
332,2020-09-01 22:08:35.318324,2.92648670011602
333,2020-09-01 22:08:35.621987,2.92648670011602
334,2020-09-01 22:08:36.042153,2.92648670011602
335,2020-09-01 22:08:36.356435,2.92648670011602
336,2020-09-01 22:08:36.742492,2.98374123635871
337,2020-09-01 22:08:37.024764,2.98374123635871
338,2020-09-01 22:08:37.336459,2.98374123635871
339,2020-09-01 22:08:37.655410,2.98374123635871
340,2020-09-01 22:08:37.984093,2.98374123635871
341,2020-09-01 22:08:38.321315,2.98374123635871
342,2020-09-01 22:08:38.621252,2.98374123635871
343,2020-09-01 22:08:38.866772,2.98374123635871
344,2020-09-01 22:08:39.165034,2.98374123635871
345,2020-09-01 22:08:39.491768,2.98374123635871
346,2020-09-01 22:08:39.867894,3.04085719201979
347,2020-09-01 22:08:40.189285,3.04085719201979
348,2020-09-01 22:08:40.431787,3.04085719201979
349,2020-09-01 22:08:40.738811,3.04085719201979
350,2020-09-01 22:08:41.021898,3.04085719201979
351,2020-09-01 22:08:41.337548,3.04085719201979
352,2020-09-01 22:08:41.623609,3.04085719201979
353,2020-09-01 22:08:41.893394,3.04085719201979
354,2020-09-01 22:08:42.269454,3.04085719201979
355,2020-09-01 22:08:42.557693,3.04085719201979
356,2020-09-01 22:08:42.854577,3.09783515715098
357,2020-09-01 22:08:43.113887,3.09783515715098
358,2020-09-01 22:08:43.475391,3.09783515715098
359,2020-09-01 22:08:43.798056,3.09783515715098
360,2020-09-01 22:08:44.109425,3.09783515715098
361,2020-09-01 22:08:44.456761,3.09783515715098
362,2020-09-01 22:08:44.790819,3.09783515715098
363,2020-09-01 22:08:45.109159,3.09783515715098
364,2020-09-01 22:08:45.485228,3.15467571844196
365,2020-09-01 22:08:45.731021,3.15467571844196
366,2020-09-01 22:08:46.080658,3.15467571844196
367,2020-09-01 22:08:46.491048,3.15467571844196
368,2020-09-01 22:08:46.833017,3.15467571844196
369,2020-09-01 22:08:47.110059,3.15467571844196
370,2020-09-01 22:08:47.391963,3.15467571844196
371,2020-09-01 22:08:47.728323,3.15467571844196
372,2020-09-01 22:08:47.994485,3.21140954381674
373,2020-09-01 22:08:48.279561,3.21140954381674
374,2020-09-01 22:08:48.574752,3.21140954381674
375,2020-09-01 22:08:48.870477,3.21140954381674
376,2020-09-01 22:08:49.181856,3.21140954381674
377,2020-09-01 22:08:49.497509,3.21140954381674
378,2020-09-01 22:08:49.776053,3.21140954381674
379,2020-09-01 22:08:50.061876,3.21140954381674
380,2020-09-01 22:08:50.447187,3.2680080811122
381,2020-09-01 22:08:50.730850,3.2680080811122
382,2020-09-01 22:08:51.068797,3.2680080811122
383,2020-09-01 22:08:51.499187,3.2680080811122
384,2020-09-01 22:08:51.850288,3.2680080811122
385,2020-09-01 22:08:52.104582,3.2680080811122
386,2020-09-01 22:08:52.477731,3.2680080811122
387,2020-09-01 22:08:52.833431,3.2680080811122
388,2020-09-01 22:08:53.204477,3.2680080811122
389,2020-09-01 22:08:53.567492,3.32447190845126
390,2020-09-01 22:08:53.898464,3.32447190845126
391,2020-09-01 22:08:54.328163,3.32447190845126
392,2020-09-01 22:08:54.608477,3.32447190845126
393,2020-09-01 22:08:54.828186,3.32447190845126
394,2020-09-01 22:08:55.234337,3.32447190845126
395,2020-09-01 22:08:55.592243,3.32447190845126
396,2020-09-01 22:08:55.893411,3.32447190845126
397,2020-09-01 22:08:56.282718,3.38080160056127
398,2020-09-01 22:08:56.649152,3.38080160056127
399,2020-09-01 22:08:56.911377,3.38080160056127
400,2020-09-01 22:08:57.280792,3.38080160056127
401,2020-09-01 22:08:57.528421,3.38080160056127
402,2020-09-01 22:08:57.786862,3.38080160056127
403,2020-09-01 22:08:58.142036,3.38080160056127
404,2020-09-01 22:08:58.493514,3.38080160056127
405,2020-09-01 22:08:58.768053,3.38080160056127
406,2020-09-01 22:08:59.065441,3.43699772877866
407,2020-09-01 22:08:59.426115,3.43699772877866
408,2020-09-01 22:08:59.766533,3.43699772877866
409,2020-09-01 22:09:00.020541,3.43699772877866
410,2020-09-01 22:09:00.320530,3.43699772877866
411,2020-09-01 22:09:00.703312,3.43699772877866
412,2020-09-01 22:09:01.061287,3.43699772877866
413,2020-09-01 22:09:01.393933,3.43699772877866
414,2020-09-01 22:09:01.636497,3.43699772877866
415,2020-09-01 22:09:01.974836,3.49306086103991
416,2020-09-01 22:09:02.367720,3.49306086103991
417,2020-09-01 22:09:02.700180,3.49306086103991
418,2020-09-01 22:09:02.969751,3.49306086103991
419,2020-09-01 22:09:03.296722,3.49306086103991
420,2020-09-01 22:09:03.581039,3.49306086103991
421,2020-09-01 22:09:03.872492,3.49306086103991
422,2020-09-01 22:09:04.285555,3.52849451885209
423,2020-09-01 22:09:04.560729,3.52849451885209
424,2020-09-01 22:09:04.893853,3.52849451885209
425,2020-09-01 22:09:05.219801,3.52849451885209
426,2020-09-01 22:09:05.484980,3.52849451885209
427,2020-09-01 22:09:05.832603,3.52849451885209
428,2020-09-01 22:09:06.085128,3.52849451885209
429,2020-09-01 22:09:06.319322,3.52849451885209
430,2020-09-01 22:09:06.700681,3.52849451885209
431,2020-09-01 22:09:06.974386,3.56384938629084
432,2020-09-01 22:09:07.339008,3.56384938629084
433,2020-09-01 22:09:07.581225,3.56384938629084
434,2020-09-01 22:09:07.825940,3.56384938629084
435,2020-09-01 22:09:08.186837,3.56384938629084
436,2020-09-01 22:09:08.530695,3.56384938629084
437,2020-09-01 22:09:08.861997,3.56384938629084
438,2020-09-01 22:09:09.111699,3.56384938629084
439,2020-09-01 22:09:09.532368,3.56384938629084
440,2020-09-01 22:09:09.820200,3.59912582710196
441,2020-09-01 22:09:10.212136,3.59912582710196
442,2020-09-01 22:09:10.473694,3.59912582710196
443,2020-09-01 22:09:10.879705,3.59912582710196
444,2020-09-01 22:09:11.267892,3.59912582710196
445,2020-09-01 22:09:11.695060,3.59912582710196
446,2020-09-01 22:09:12.035215,3.59912582710196
447,2020-09-01 22:09:12.408754,3.59912582710196
448,2020-09-01 22:09:12.736915,3.59912582710196
449,2020-09-01 22:09:13.174589,3.63432420329504
450,2020-09-01 22:09:13.442031,3.63432420329504
451,2020-09-01 22:09:13.807653,3.63432420329504
452,2020-09-01 22:09:14.181227,3.63432420329504
453,2020-09-01 22:09:14.573498,3.63432420329504
454,2020-09-01 22:09:14.909681,3.63432420329504
455,2020-09-01 22:09:15.222773,3.63432420329504
456,2020-09-01 22:09:15.557272,3.63432420329504
457,2020-09-01 22:09:15.818194,3.66944487515461
458,2020-09-01 22:09:16.171172,3.66944487515461
459,2020-09-01 22:09:16.541271,3.66944487515461
460,2020-09-01 22:09:16.866255,3.66944487515461
461,2020-09-01 22:09:17.214598,3.66944487515461
462,2020-09-01 22:09:17.536570,3.66944487515461
463,2020-09-01 22:09:17.900132,3.66944487515461
464,2020-09-01 22:09:18.184518,3.66944487515461
465,2020-09-01 22:09:18.369755,3.66944487515461
466,2020-09-01 22:09:18.676052,3.70431296020261
467,2020-09-01 22:09:18.946949,3.70431296020261
468,2020-09-01 22:09:19.242573,3.70431296020261
469,2020-09-01 22:09:19.497234,3.70431296020261
470,2020-09-01 22:09:19.804886,3.70431296020261
471,2020-09-01 22:09:20.106265,3.70431296020261
472,2020-09-01 22:09:20.510697,3.70431296020261
473,2020-09-01 22:09:20.784265,3.70431296020261
474,2020-09-01 22:09:21.149167,3.70431296020261
475,2020-09-01 22:09:21.550798,3.73909945704486
476,2020-09-01 22:09:21.905650,3.73909945704486
477,2020-09-01 22:09:22.293961,3.73909945704486
478,2020-09-01 22:09:22.624079,3.73909945704486
479,2020-09-01 22:09:22.949325,3.73909945704486
480,2020-09-01 22:09:23.202236,3.73909945704486
481,2020-09-01 22:09:23.591280,3.73909945704486
482,2020-09-01 22:09:23.904774,3.73909945704486
483,2020-09-01 22:09:24.284023,3.77380470763951
484,2020-09-01 22:09:24.632510,3.77380470763951
485,2020-09-01 22:09:24.934442,3.77380470763951
486,2020-09-01 22:09:25.262797,3.77380470763951
487,2020-09-01 22:09:25.695007,3.77380470763951
488,2020-09-01 22:09:26.125480,3.77380470763951
489,2020-09-01 22:09:26.426370,3.77380470763951
490,2020-09-01 22:09:26.692369,3.77380470763951
491,2020-09-01 22:09:27.013530,3.80842905229039
492,2020-09-01 22:09:27.359509,3.80842905229039
493,2020-09-01 22:09:27.706887,3.80842905229039
494,2020-09-01 22:09:27.978707,3.80842905229039
495,2020-09-01 22:09:28.367000,3.80842905229039
496,2020-09-01 22:09:28.692579,3.80842905229039
497,2020-09-01 22:09:28.959006,3.80842905229039
498,2020-09-01 22:09:29.306495,3.80842905229039
499,2020-09-01 22:09:29.623682,3.80842905229039
500,2020-09-01 22:09:29.872858,3.84297282965817
501,2020-09-01 22:09:30.229446,3.84297282965817
502,2020-09-01 22:09:30.565782,3.84297282965817
503,2020-09-01 22:09:30.970418,3.84297282965817
504,2020-09-01 22:09:31.223711,3.84297282965817
505,2020-09-01 22:09:31.575732,3.84297282965817
506,2020-09-01 22:09:31.981106,3.84297282965817
507,2020-09-01 22:09:32.299294,3.84297282965817
508,2020-09-01 22:09:32.560699,3.84297282965817
509,2020-09-01 22:09:32.879949,3.87743637677139
510,2020-09-01 22:09:33.157113,3.87743637677139
511,2020-09-01 22:09:33.505542,3.87743637677139
512,2020-09-01 22:09:33.912453,3.87743637677139
513,2020-09-01 22:09:34.251566,3.87743637677139
514,2020-09-01 22:09:34.576048,3.87743637677139
515,2020-09-01 22:09:34.886218,3.87743637677139
516,2020-09-01 22:09:35.158934,3.87743637677139
517,2020-09-01 22:09:35.477019,3.9118200290374
518,2020-09-01 22:09:35.847363,3.9118200290374
519,2020-09-01 22:09:36.257438,3.9118200290374
520,2020-09-01 22:09:36.538585,3.9118200290374
521,2020-09-01 22:09:36.856149,3.9118200290374
522,2020-09-01 22:09:37.218777,3.9118200290374
523,2020-09-01 22:09:37.565379,3.9118200290374
524,2020-09-01 22:09:37.837885,3.9118200290374
525,2020-09-01 22:09:38.207640,3.9118200290374
526,2020-09-01 22:09:38.579689,3.91007387873083
527,2020-09-01 22:09:38.922681,3.91007387873083
528,2020-09-01 22:09:39.301733,3.91007387873083
529,2020-09-01 22:09:39.576007,3.91007387873083
530,2020-09-01 22:09:39.893289,3.91007387873083
531,2020-09-01 22:09:40.236110,3.91007387873083
532,2020-09-01 22:09:40.542687,3.91007387873083
533,2020-09-01 22:09:40.841686,3.91007387873083
534,2020-09-01 22:09:41.084624,3.91007387873083
535,2020-09-01 22:09:41.422498,3.91007387873083
536,2020-09-01 22:09:41.741911,3.90837140212774
537,2020-09-01 22:09:42.108216,3.90837140212774
538,2020-09-01 22:09:42.469893,3.90837140212774
539,2020-09-01 22:09:42.724756,3.90837140212774
540,2020-09-01 22:09:43.066077,3.90837140212774
541,2020-09-01 22:09:43.408924,3.90837140212774
542,2020-09-01 22:09:43.699892,3.90837140212774
543,2020-09-01 22:09:43.988375,3.90837140212774
544,2020-09-01 22:09:44.316388,3.90837140212774
545,2020-09-01 22:09:44.744269,3.9067123787535
546,2020-09-01 22:09:45.071130,3.9067123787535
547,2020-09-01 22:09:45.359811,3.9067123787535
548,2020-09-01 22:09:45.709544,3.9067123787535
549,2020-09-01 22:09:46.068990,3.9067123787535
550,2020-09-01 22:09:46.422509,3.9067123787535
551,2020-09-01 22:09:46.709856,3.9067123787535
552,2020-09-01 22:09:47.026124,3.9067123787535
553,2020-09-01 22:09:47.379254,3.90509658882313
554,2020-09-01 22:09:47.697709,3.90509658882313
555,2020-09-01 22:09:47.975072,3.90509658882313
556,2020-09-01 22:09:48.291108,3.90509658882313
557,2020-09-01 22:09:48.609838,3.90509658882313
558,2020-09-01 22:09:48.998228,3.90509658882313
559,2020-09-01 22:09:49.308019,3.90509658882313
560,2020-09-01 22:09:49.616398,3.90509658882313
561,2020-09-01 22:09:49.849870,3.90509658882313
562,2020-09-01 22:09:50.159149,3.90352381324082
563,2020-09-01 22:09:50.500218,3.90352381324082
564,2020-09-01 22:09:50.744825,3.90352381324082
565,2020-09-01 22:09:51.096805,3.90352381324082
566,2020-09-01 22:09:51.442968,3.90352381324082
567,2020-09-01 22:09:51.787819,3.90352381324082
568,2020-09-01 22:09:52.154705,3.90352381324082
569,2020-09-01 22:09:52.611780,3.90199383359933
570,2020-09-01 22:09:52.968134,3.90199383359933
571,2020-09-01 22:09:53.295890,3.90199383359933
572,2020-09-01 22:09:53.626852,3.90199383359933
573,2020-09-01 22:09:53.924177,3.90199383359933
574,2020-09-01 22:09:54.267694,3.90199383359933
575,2020-09-01 22:09:54.649095,3.90199383359933
576,2020-09-01 22:09:54.892137,3.90199383359933
577,2020-09-01 22:09:55.250557,3.90199383359933
578,2020-09-01 22:09:55.576586,3.90199383359933
579,2020-09-01 22:09:55.839991,3.90050643217936
580,2020-09-01 22:09:56.242747,3.90050643217936
581,2020-09-01 22:09:56.530530,3.90050643217936
582,2020-09-01 22:09:56.777015,3.90050643217936
583,2020-09-01 22:09:57.061208,3.90050643217936
584,2020-09-01 22:09:57.312394,3.90050643217936
585,2020-09-01 22:09:57.641006,3.90050643217936
586,2020-09-01 22:09:57.935927,3.90050643217936
587,2020-09-01 22:09:58.228653,3.90050643217936
588,2020-09-01 22:09:58.502649,3.90050643217936
589,2020-09-01 22:09:58.809427,3.89906139194902
590,2020-09-01 22:09:59.145705,3.89906139194902
591,2020-09-01 22:09:59.512090,3.89906139194902
592,2020-09-01 22:09:59.848736,3.89906139194902
593,2020-09-01 22:10:00.150065,3.89906139194902
594,2020-09-01 22:10:00.491028,3.89906139194902
595,2020-09-01 22:10:00.792882,3.89906139194902
596,2020-09-01 22:10:01.093058,3.89906139194902
597,2020-09-01 22:10:01.341568,3.89765849656327
598,2020-09-01 22:10:01.682961,3.89765849656327
599,2020-09-01 22:10:02.040238,3.89765849656327
600,2020-09-01 22:10:02.378411,3.89765849656327
601,2020-09-01 22:10:02.735308,3.89765849656327
602,2020-09-01 22:10:03.078668,3.89765849656327
603,2020-09-01 22:10:03.377571,3.89765849656327
604,2020-09-01 22:10:03.666141,3.89765849656327
605,2020-09-01 22:10:03.984804,3.89629753036331
606,2020-09-01 22:10:04.265217,3.89629753036331
607,2020-09-01 22:10:04.577832,3.89629753036331
608,2020-09-01 22:10:04.934881,3.89629753036331
609,2020-09-01 22:10:05.296600,3.89629753036331
610,2020-09-01 22:10:05.689551,3.89629753036331
611,2020-09-01 22:10:05.981693,3.89629753036331
612,2020-09-01 22:10:06.340023,3.89629753036331
613,2020-09-01 22:10:06.642226,3.89629753036331
614,2020-09-01 22:10:06.952977,3.89497827837607
615,2020-09-01 22:10:07.320254,3.89497827837607
616,2020-09-01 22:10:07.600169,3.89497827837607
617,2020-09-01 22:10:07.891412,3.89497827837607
618,2020-09-01 22:10:08.159299,3.89497827837607
619,2020-09-01 22:10:08.395927,3.89497827837607
620,2020-09-01 22:10:08.728482,3.89497827837607
621,2020-09-01 22:10:09.031994,3.89497827837607
622,2020-09-01 22:10:09.376823,3.89497827837607
623,2020-09-01 22:10:09.690546,3.89497827837607
624,2020-09-01 22:10:09.963845,3.89370052631358
625,2020-09-01 22:10:10.324089,3.89370052631358
626,2020-09-01 22:10:10.568597,3.89370052631358
627,2020-09-01 22:10:10.843179,3.89370052631358
628,2020-09-01 22:10:11.160003,3.89370052631358
629,2020-09-01 22:10:11.504904,3.89370052631358
630,2020-09-01 22:10:11.853124,3.89370052631358
631,2020-09-01 22:10:12.215721,3.89370052631358
632,2020-09-01 22:10:12.581584,3.89370052631358
633,2020-09-01 22:10:12.900784,3.8920254367214
634,2020-09-01 22:10:13.178221,3.8920254367214
635,2020-09-01 22:10:13.458688,3.8920254367214
636,2020-09-01 22:10:13.784992,3.8920254367214
637,2020-09-01 22:10:14.117222,3.8920254367214
638,2020-09-01 22:10:14.482434,3.8920254367214
639,2020-09-01 22:10:14.731352,3.8920254367214
640,2020-09-01 22:10:15.082129,3.8920254367214
641,2020-09-01 22:10:15.497312,3.8920254367214
642,2020-09-01 22:10:15.772288,3.89100144692152
643,2020-09-01 22:10:16.144199,3.89100144692152
644,2020-09-01 22:10:16.552354,3.89100144692152
645,2020-09-01 22:10:16.879370,3.89100144692152
646,2020-09-01 22:10:17.181521,3.89100144692152
647,2020-09-01 22:10:17.512391,3.89100144692152
648,2020-09-01 22:10:17.812519,3.89100144692152
649,2020-09-01 22:10:18.170762,3.89100144692152
650,2020-09-01 22:10:18.556378,3.89169544860565
651,2020-09-01 22:10:18.887747,3.89169544860565
652,2020-09-01 22:10:19.237095,3.89169544860565
653,2020-09-01 22:10:19.572159,3.89169544860565
654,2020-09-01 22:10:19.841448,3.89169544860565
655,2020-09-01 22:10:20.117946,3.89169544860565
656,2020-09-01 22:10:20.405574,3.89169544860565
657,2020-09-01 22:10:20.662010,3.89169544860565
658,2020-09-01 22:10:20.952972,3.89169544860565
659,2020-09-01 22:10:21.367434,3.89169544860565
660,2020-09-01 22:10:21.645284,3.89169544860565
661,2020-09-01 22:10:22.053371,3.89169544860565
662,2020-09-01 22:10:22.396779,3.89169544860565
663,2020-09-01 22:10:22.641448,3.89169544860565
664,2020-09-01 22:10:22.972269,3.89169544860565
665,2020-09-01 22:10:23.312574,3.89169544860565
666,2020-09-01 22:10:23.609155,3.89169544860565
667,2020-09-01 22:10:23.934402,3.89169544860565
668,2020-09-01 22:10:24.200088,3.89169544860565
669,2020-09-01 22:10:24.508800,3.89169544860565
670,2020-09-01 22:10:24.778806,3.89169544860565
671,2020-09-01 22:10:25.084919,3.89169544860565
672,2020-09-01 22:10:25.446993,3.89169544860565
673,2020-09-01 22:10:25.726530,3.89169544860565
674,2020-09-01 22:10:25.972552,3.89169544860565
675,2020-09-01 22:10:26.249822,3.89169544860565
676,2020-09-01 22:10:26.493997,3.89169544860565
677,2020-09-01 22:10:26.830175,3.89169544860565
678,2020-09-01 22:10:27.174075,3.89169544860565
679,2020-09-01 22:10:27.436302,3.89169544860565
680,2020-09-01 22:10:27.720899,3.89169544860565
681,2020-09-01 22:10:28.010828,3.89169544860565
682,2020-09-01 22:10:28.365101,3.89169544860565
683,2020-09-01 22:10:28.649575,3.89169544860565
684,2020-09-01 22:10:28.986459,3.89169544860565
685,2020-09-01 22:10:29.313438,3.89169544860565
686,2020-09-01 22:10:29.670015,3.89169544860565
687,2020-09-01 22:10:29.985072,3.89169544860565
688,2020-09-01 22:10:30.341666,3.89356420844935
689,2020-09-01 22:10:30.621069,3.89356420844935
690,2020-09-01 22:10:30.909549,3.89356420844935
691,2020-09-01 22:10:31.164264,3.89356420844935
692,2020-09-01 22:10:31.433620,3.89356420844935
693,2020-09-01 22:10:31.743033,3.89356420844935
694,2020-09-01 22:10:32.020788,3.89356420844935
695,2020-09-01 22:10:32.297513,3.89356420844935
696,2020-09-01 22:10:32.643582,3.89356420844935
697,2020-09-01 22:10:33.006540,3.900415308105
698,2020-09-01 22:10:33.352678,3.900415308105
699,2020-09-01 22:10:33.686202,3.900415308105
700,2020-09-01 22:10:34.062457,3.900415308105
701,2020-09-01 22:10:34.447324,3.900415308105
702,2020-09-01 22:10:34.715447,3.900415308105
703,2020-09-01 22:10:34.961130,3.900415308105
704,2020-09-01 22:10:35.339516,3.900415308105
705,2020-09-01 22:10:35.739992,3.900415308105
706,2020-09-01 22:10:36.033242,3.900415308105
707,2020-09-01 22:10:36.340879,3.90728202823168
708,2020-09-01 22:10:36.682665,3.90728202823168
709,2020-09-01 22:10:36.978098,3.90728202823168
710,2020-09-01 22:10:37.257717,3.90728202823168
711,2020-09-01 22:10:37.596696,3.90728202823168
712,2020-09-01 22:10:37.942503,3.90728202823168
713,2020-09-01 22:10:38.307411,3.90728202823168
714,2020-09-01 22:10:38.593683,3.90728202823168
715,2020-09-01 22:10:38.936688,3.90728202823168
716,2020-09-01 22:10:39.237021,3.91416427922854
717,2020-09-01 22:10:39.538708,3.91416427922854
718,2020-09-01 22:10:39.843358,3.91416427922854
719,2020-09-01 22:10:40.092323,3.91416427922854
720,2020-09-01 22:10:40.399535,3.91416427922854
721,2020-09-01 22:10:40.657076,3.91416427922854
722,2020-09-01 22:10:40.945296,3.91416427922854
723,2020-09-01 22:10:41.233878,3.91416427922854
724,2020-09-01 22:10:41.521724,3.91416427922854
725,2020-09-01 22:10:41.877464,3.92106197176292
726,2020-09-01 22:10:42.143237,3.92106197176292
727,2020-09-01 22:10:42.447670,3.92106197176292
728,2020-09-01 22:10:42.838436,3.92106197176292
729,2020-09-01 22:10:43.243520,3.92106197176292
730,2020-09-01 22:10:43.560500,3.92106197176292
731,2020-09-01 22:10:43.823094,3.92106197176292
732,2020-09-01 22:10:44.122516,3.92106197176292
733,2020-09-01 22:10:44.460337,3.92106197176292
734,2020-09-01 22:10:44.653597,3.92797501676893
735,2020-09-01 22:10:44.968413,3.92797501676893
736,2020-09-01 22:10:45.239479,3.92797501676893
737,2020-09-01 22:10:45.487790,3.92797501676893
738,2020-09-01 22:10:45.845401,3.92797501676893
739,2020-09-01 22:10:46.214392,3.92797501676893
740,2020-09-01 22:10:46.555091,3.92797501676893
741,2020-09-01 22:10:46.980778,3.92797501676893
742,2020-09-01 22:10:47.336035,3.92797501676893
743,2020-09-01 22:10:47.669666,3.93291721029145
744,2020-09-01 22:10:47.976126,3.93291721029145
745,2020-09-01 22:10:48.358312,3.93291721029145
746,2020-09-01 22:10:48.762793,3.93291721029145
747,2020-09-01 22:10:49.041114,3.93291721029145
748,2020-09-01 22:10:49.336758,3.93291721029145
749,2020-09-01 22:10:49.596410,3.93291721029145
750,2020-09-01 22:10:49.934381,3.93291721029145
751,2020-09-01 22:10:50.356001,3.94048489112005
752,2020-09-01 22:10:50.683098,3.94048489112005
753,2020-09-01 22:10:51.028585,3.94048489112005
754,2020-09-01 22:10:51.328380,3.94048489112005
755,2020-09-01 22:10:51.631869,3.94048489112005
756,2020-09-01 22:10:51.964620,3.94048489112005
757,2020-09-01 22:10:52.293501,3.94048489112005
758,2020-09-01 22:10:52.572245,3.94048489112005
759,2020-09-01 22:10:52.965478,3.94048489112005
760,2020-09-01 22:10:53.298252,3.96686829102248
761,2020-09-01 22:10:53.624482,3.96686829102248
762,2020-09-01 22:10:54.005441,3.96686829102248
763,2020-09-01 22:10:54.371831,3.96686829102248
764,2020-09-01 22:10:54.618158,3.96686829102248
765,2020-09-01 22:10:54.953136,3.96686829102248
766,2020-09-01 22:10:55.195807,3.96686829102248
767,2020-09-01 22:10:55.553195,3.96686829102248
768,2020-09-01 22:10:55.867411,3.96686829102248
769,2020-09-01 22:10:56.215611,3.96686829102248
770,2020-09-01 22:10:56.479786,3.99319770617309
771,2020-09-01 22:10:56.835682,3.99319770617309
772,2020-09-01 22:10:57.163936,3.99319770617309
773,2020-09-01 22:10:57.521258,3.99319770617309
774,2020-09-01 22:10:57.869060,3.99319770617309
775,2020-09-01 22:10:58.169905,3.99319770617309
776,2020-09-01 22:10:58.479223,4.01947327574594
777,2020-09-01 22:10:58.809681,4.01947327574594
778,2020-09-01 22:10:59.138849,4.01947327574594
779,2020-09-01 22:10:59.485946,4.01947327574594
780,2020-09-01 22:10:59.804496,4.01947327574594
781,2020-09-01 22:11:00.206373,4.01947327574594
782,2020-09-01 22:11:00.504204,4.01947327574594
783,2020-09-01 22:11:00.787699,4.01947327574594
784,2020-09-01 22:11:01.090615,4.01947327574594
785,2020-09-01 22:11:01.391055,4.02235687839584
786,2020-09-01 22:11:01.752072,4.02235687839584
787,2020-09-01 22:11:02.098087,4.02235687839584
788,2020-09-01 22:11:02.337032,4.02235687839584
789,2020-09-01 22:11:02.618785,4.02235687839584
790,2020-09-01 22:11:02.935477,4.02235687839584
791,2020-09-01 22:11:03.225253,4.02235687839584
792,2020-09-01 22:11:03.553372,4.02235687839584
793,2020-09-01 22:11:03.906493,4.02235687839584
794,2020-09-01 22:11:04.182848,4.02235687839584
795,2020-09-01 22:11:04.528778,4.02528724870568
796,2020-09-01 22:11:04.900019,4.02528724870568
797,2020-09-01 22:11:05.171091,4.02528724870568
798,2020-09-01 22:11:05.459190,4.02528724870568
799,2020-09-01 22:11:05.797638,4.02528724870568
800,2020-09-01 22:11:06.022713,4.02528724870568
801,2020-09-01 22:11:06.325680,4.02528724870568
802,2020-09-01 22:11:06.696901,4.02821073449518
803,2020-09-01 22:11:07.030877,4.02821073449518
804,2020-09-01 22:11:07.318197,4.02821073449518
805,2020-09-01 22:11:07.568295,4.02821073449518
806,2020-09-01 22:11:07.900781,4.02821073449518
807,2020-09-01 22:11:08.262684,4.02821073449518
808,2020-09-01 22:11:08.637634,4.02821073449518
809,2020-09-01 22:11:08.886231,4.02821073449518
810,2020-09-01 22:11:09.179443,4.0311274349295
811,2020-09-01 22:11:09.535963,4.0311274349295
812,2020-09-01 22:11:09.844097,4.0311274349295
813,2020-09-01 22:11:10.199458,4.0311274349295
814,2020-09-01 22:11:10.542382,4.0311274349295
815,2020-09-01 22:11:10.907587,4.0311274349295
816,2020-09-01 22:11:11.222835,4.0311274349295
817,2020-09-01 22:11:11.527151,4.0311274349295
818,2020-09-01 22:11:11.892995,4.03403744836601
819,2020-09-01 22:11:12.345725,4.03403744836601
820,2020-09-01 22:11:12.690317,4.03403744836601
821,2020-09-01 22:11:13.008251,4.03403744836601
822,2020-09-01 22:11:13.333060,4.03403744836601
823,2020-09-01 22:11:13.693699,4.03403744836601
824,2020-09-01 22:11:14.044603,4.03403744836601
825,2020-09-01 22:11:14.282138,4.03403744836601
826,2020-09-01 22:11:14.578722,4.03403744836601
827,2020-09-01 22:11:14.869539,4.03694087235445
828,2020-09-01 22:11:15.112659,4.03694087235445
829,2020-09-01 22:11:15.433325,4.03694087235445
830,2020-09-01 22:11:15.742212,4.03694087235445
831,2020-09-01 22:11:16.061644,4.03694087235445
832,2020-09-01 22:11:16.337505,4.03694087235445
833,2020-09-01 22:11:16.690927,4.03694087235445
834,2020-09-01 22:11:17.018763,4.03694087235445
835,2020-09-01 22:11:17.385820,4.03983780363332
836,2020-09-01 22:11:17.643003,4.03983780363332
837,2020-09-01 22:11:17.925608,4.03983780363332
838,2020-09-01 22:11:18.184436,4.03983780363332
839,2020-09-01 22:11:18.475530,4.03983780363332
840,2020-09-01 22:11:18.711611,4.03983780363332
841,2020-09-01 22:11:19.088735,4.03983780363332
842,2020-09-01 22:11:19.405458,4.03983780363332
843,2020-09-01 22:11:19.735260,4.03983780363332
844,2020-09-01 22:11:20.019708,4.03983780363332
845,2020-09-01 22:11:20.380422,4.04272833812151
846,2020-09-01 22:11:20.744169,4.04272833812151
847,2020-09-01 22:11:21.072478,4.04272833812151
848,2020-09-01 22:11:21.400569,4.04272833812151
849,2020-09-01 22:11:21.648215,4.04272833812151
850,2020-09-01 22:11:21.869489,4.04272833812151
851,2020-09-01 22:11:22.226123,4.04272833812151
852,2020-09-01 22:11:22.551515,4.04272833812151
853,2020-09-01 22:11:22.839744,4.04272833812151
854,2020-09-01 22:11:23.135195,4.04272833812151
855,2020-09-01 22:11:23.498932,4.04561257090403
856,2020-09-01 22:11:23.864921,4.04561257090403
857,2020-09-01 22:11:24.168225,4.04561257090403
858,2020-09-01 22:11:24.471611,4.04561257090403
859,2020-09-01 22:11:24.800782,4.04561257090403
860,2020-09-01 22:11:25.202184,4.04561257090403
861,2020-09-01 22:11:25.551296,4.04561257090403
862,2020-09-01 22:11:25.816968,4.04561257090403
863,2020-09-01 22:11:26.118810,4.04849059620629
864,2020-09-01 22:11:26.426198,4.04849059620629
865,2020-09-01 22:11:26.722915,4.04849059620629
866,2020-09-01 22:11:27.143386,4.04849059620629
867,2020-09-01 22:11:27.496397,4.04849059620629
868,2020-09-01 22:11:27.831476,4.04849059620629
869,2020-09-01 22:11:28.199025,4.04849059620629
870,2020-09-01 22:11:28.585708,4.04849059620629
871,2020-09-01 22:11:28.825371,4.04849059620629
872,2020-09-01 22:11:29.140557,4.0513625073533
873,2020-09-01 22:11:29.484653,4.0513625073533
874,2020-09-01 22:11:29.807992,4.0513625073533
875,2020-09-01 22:11:30.177148,4.0513625073533
876,2020-09-01 22:11:30.479232,4.0513625073533
877,2020-09-01 22:11:30.774088,4.0513625073533
878,2020-09-01 22:11:31.101181,4.0513625073533
879,2020-09-01 22:11:31.381499,4.0513625073533
880,2020-09-01 22:11:31.746533,4.0513625073533
881,2020-09-01 22:11:32.048711,4.05422839669735
882,2020-09-01 22:11:32.379459,4.05422839669735
883,2020-09-01 22:11:32.766868,4.05422839669735
884,2020-09-01 22:11:33.108120,4.05422839669735
885,2020-09-01 22:11:33.492106,4.05422839669735
886,2020-09-01 22:11:33.843942,4.05422839669735
887,2020-09-01 22:11:34.132393,4.05422839669735
888,2020-09-01 22:11:34.517288,4.08574919494276
889,2020-09-01 22:11:34.912536,4.08574919494276
890,2020-09-01 22:11:35.225482,4.08574919494276
891,2020-09-01 22:11:35.567032,4.08574919494276
892,2020-09-01 22:11:35.839598,4.08574919494276
893,2020-09-01 22:11:36.149443,4.08574919494276
894,2020-09-01 22:11:36.427940,4.08574919494276
895,2020-09-01 22:11:36.820898,4.08574919494276
896,2020-09-01 22:11:37.125936,4.08574919494276
897,2020-09-01 22:11:37.496066,4.11721131856719
898,2020-09-01 22:11:37.858325,4.11721131856719
899,2020-09-01 22:11:38.217763,4.11721131856719
900,2020-09-01 22:11:38.471706,4.11721131856719
901,2020-09-01 22:11:38.813624,4.11721131856719
902,2020-09-01 22:11:39.254224,4.11721131856719
903,2020-09-01 22:11:39.543529,4.11721131856719
904,2020-09-01 22:11:39.958566,4.11721131856719
905,2020-09-01 22:11:40.236133,4.11721131856719
906,2020-09-01 22:11:40.620026,4.11721131856719
907,2020-09-01 22:11:40.923970,4.14861500528882
908,2020-09-01 22:11:41.281172,4.14861500528882
909,2020-09-01 22:11:41.567039,4.14861500528882
910,2020-09-01 22:11:42.032954,4.14861500528882
911,2020-09-01 22:11:42.351308,4.14861500528882
912,2020-09-01 22:11:42.604845,4.14861500528882
913,2020-09-01 22:11:42.948287,4.14861500528882
914,2020-09-01 22:11:43.267871,4.14861500528882
915,2020-09-01 22:11:43.570259,4.1799604906785
916,2020-09-01 22:11:43.870489,4.1799604906785
917,2020-09-01 22:11:44.177462,4.1799604906785
918,2020-09-01 22:11:44.531116,4.1799604906785
919,2020-09-01 22:11:44.862338,4.1799604906785
920,2020-09-01 22:11:45.174698,4.1799604906785
921,2020-09-01 22:11:45.524621,4.1799604906785
922,2020-09-01 22:11:45.806847,4.1799604906785
923,2020-09-01 22:11:46.091934,4.1799604906785
924,2020-09-01 22:11:46.552866,4.21124800825412
925,2020-09-01 22:11:46.960561,4.21124800825412
926,2020-09-01 22:11:47.353604,4.21124800825412
927,2020-09-01 22:11:47.704690,4.21124800825412
928,2020-09-01 22:11:48.073002,4.21124800825412
929,2020-09-01 22:11:48.410901,4.21124800825412
930,2020-09-01 22:11:48.738461,4.21124800825412
931,2020-09-01 22:11:49.168992,4.24247778955639
932,2020-09-01 22:11:49.509576,4.24247778955639
933,2020-09-01 22:11:49.841339,4.24247778955639
934,2020-09-01 22:11:50.213035,4.24247778955639
935,2020-09-01 22:11:50.639089,4.24247778955639
936,2020-09-01 22:11:50.967824,4.24247778955639
937,2020-09-01 22:11:51.222577,4.24247778955639
938,2020-09-01 22:11:51.687335,4.27365006421184
939,2020-09-01 22:11:51.963911,4.27365006421184
940,2020-09-01 22:11:52.246525,4.27365006421184
941,2020-09-01 22:11:52.524179,4.27365006421184
942,2020-09-01 22:11:52.863777,4.27365006421184
943,2020-09-01 22:11:53.179914,4.27365006421184
944,2020-09-01 22:11:53.504191,4.27365006421184
945,2020-09-01 22:11:53.836047,4.27365006421184
946,2020-09-01 22:11:54.192109,4.27365006421184
947,2020-09-01 22:11:54.580748,4.30476505998666
948,2020-09-01 22:11:54.981965,4.30476505998666
949,2020-09-01 22:11:55.309319,4.30476505998666
950,2020-09-01 22:11:55.575089,4.30476505998666
951,2020-09-01 22:11:55.854998,4.30476505998666
952,2020-09-01 22:11:56.167486,4.30476505998666
953,2020-09-01 22:11:56.413370,4.30476505998666
954,2020-09-01 22:11:56.705380,4.30476505998666
955,2020-09-01 22:11:57.030912,4.33582300283383
956,2020-09-01 22:11:57.394922,4.33582300283383
957,2020-09-01 22:11:57.725947,4.33582300283383
958,2020-09-01 22:11:58.063136,4.33582300283383
959,2020-09-01 22:11:58.372403,4.33582300283383
960,2020-09-01 22:11:58.643297,4.33582300283383
961,2020-09-01 22:11:58.945203,4.33582300283383
962,2020-09-01 22:11:59.269865,4.33582300283383
963,2020-09-01 22:11:59.552285,4.33582300283383
964,2020-09-01 22:11:59.874069,4.33582300283383
965,2020-09-01 22:12:00.103856,4.36682411693486
966,2020-09-01 22:12:00.377224,4.36682411693486
967,2020-09-01 22:12:00.759842,4.36682411693486
968,2020-09-01 22:12:01.147159,4.36682411693486
969,2020-09-01 22:12:01.510535,4.36682411693486
970,2020-09-01 22:12:01.793642,4.36682411693486
971,2020-09-01 22:12:02.068984,4.36682411693486
972,2020-09-01 22:12:02.483411,4.36682411693486
973,2020-09-01 22:12:02.847465,4.39776862473755
974,2020-09-01 22:12:03.269969,4.39776862473755
975,2020-09-01 22:12:03.525382,4.39776862473755
976,2020-09-01 22:12:03.763428,4.39776862473755
977,2020-09-01 22:12:04.122186,4.39776862473755
978,2020-09-01 22:12:04.445006,4.39776862473755
979,2020-09-01 22:12:04.706090,4.39776862473755
980,2020-09-01 22:12:05.041066,4.39776862473755
981,2020-09-01 22:12:05.346928,4.39776862473755
982,2020-09-01 22:12:05.612804,4.39776862473755
983,2020-09-01 22:12:05.957295,4.42865674699031
984,2020-09-01 22:12:06.322785,4.42865674699031
985,2020-09-01 22:12:06.700853,4.42865674699031
986,2020-09-01 22:12:06.980118,4.42865674699031
987,2020-09-01 22:12:07.259214,4.42865674699031
988,2020-09-01 22:12:07.595518,4.42865674699031
989,2020-09-01 22:12:07.940097,4.42865674699031
990,2020-09-01 22:12:08.183606,4.42865674699031
991,2020-09-01 22:12:08.447071,4.42865674699031
992,2020-09-01 22:12:08.664787,4.47723992379358
993,2020-09-01 22:12:08.978522,4.47723992379358
994,2020-09-01 22:12:09.247457,4.47723992379358
995,2020-09-01 22:12:09.536601,4.47723992379358
996,2020-09-01 22:12:09.889237,4.47723992379358
997,2020-09-01 22:12:10.191589,4.47723992379358
998,2020-09-01 22:12:10.480209,4.47723992379358
999,2020-09-01 22:12:10.768784,4.47723992379358
1000,2020-09-01 22:12:11.089771,4.52574043438285
1001,2020-09-01 22:12:11.442925,4.52574043438285
1002,2020-09-01 22:12:11.727713,4.52574043438285
1003,2020-09-01 22:12:12.033945,4.52574043438285
1004,2020-09-01 22:12:12.320013,4.52574043438285
1005,2020-09-01 22:12:12.633633,4.52574043438285
1006,2020-09-01 22:12:12.967142,4.52574043438285
1007,2020-09-01 22:12:13.303323,4.52574043438285
1008,2020-09-01 22:12:13.534080,4.5741585207109
