iteration,timestamp,T7
1009,2020-09-01 22:12:13.771134,4.5741585207109
1010,2020-09-01 22:12:14.076162,4.5741585207109
1011,2020-09-01 22:12:14.478968,4.5741585207109
1012,2020-09-01 22:12:14.861730,4.5741585207109
1013,2020-09-01 22:12:15.154009,4.5741585207109
1014,2020-09-01 22:12:15.536308,4.5741585207109
1015,2020-09-01 22:12:15.899819,4.5741585207109
1016,2020-09-01 22:12:16.192164,4.5741585207109
1017,2020-09-01 22:12:16.548785,4.62249442325393
1018,2020-09-01 22:12:16.897984,4.62249442325393
1019,2020-09-01 22:12:17.247467,4.62249442325393
1020,2020-09-01 22:12:17.558892,4.62249442325393
1021,2020-09-01 22:12:17.826344,4.62249442325393
1022,2020-09-01 22:12:18.245304,4.62249442325393
1023,2020-09-01 22:12:18.543390,4.62249442325393
1024,2020-09-01 22:12:18.816458,4.62249442325393
1025,2020-09-01 22:12:19.098097,4.67074838102837
1026,2020-09-01 22:12:19.426158,4.67074838102837
1027,2020-09-01 22:12:19.774506,4.67074838102837
1028,2020-09-01 22:12:20.075964,4.67074838102837
1029,2020-09-01 22:12:20.391370,4.67074838102837
1030,2020-09-01 22:12:20.713047,4.67074838102837
1031,2020-09-01 22:12:21.002783,4.67074838102837
1032,2020-09-01 22:12:21.292481,4.67074838102837
1033,2020-09-01 22:12:21.629671,4.67074838102837
1034,2020-09-01 22:12:22.009087,4.71892063160739
1035,2020-09-01 22:12:22.403723,4.71892063160739
1036,2020-09-01 22:12:22.660138,4.71892063160739
1037,2020-09-01 22:12:22.909918,4.71892063160739
1038,2020-09-01 22:12:23.200325,4.71892063160739
1039,2020-09-01 22:12:23.461971,4.71892063160739
1040,2020-09-01 22:12:23.861109,4.71892063160739
1041,2020-09-01 22:12:24.202443,4.71892063160739
1042,2020-09-01 22:12:24.588195,4.71892063160739
1043,2020-09-01 22:12:24.910895,4.76701141113695
1044,2020-09-01 22:12:25.274084,4.76701141113695
1045,2020-09-01 22:12:25.623280,4.76701141113695
1046,2020-09-01 22:12:25.957806,4.76701141113695
1047,2020-09-01 22:12:26.260955,4.76701141113695
1048,2020-09-01 22:12:26.582667,4.76701141113695
1049,2020-09-01 22:12:26.937517,4.76701141113695
1050,2020-09-01 22:12:27.241422,4.76701141113695
1051,2020-09-01 22:12:27.505581,4.76701141113695
1052,2020-09-01 22:12:27.901934,4.81502095435172
1053,2020-09-01 22:12:28.155566,4.81502095435172
1054,2020-09-01 22:12:28.547910,4.81502095435172
1055,2020-09-01 22:12:28.903276,4.81502095435172
1056,2020-09-01 22:12:29.239619,4.81502095435172
1057,2020-09-01 22:12:29.593011,4.81502095435172
1058,2020-09-01 22:12:29.918096,4.81502095435172
1059,2020-09-01 22:12:30.165748,4.81502095435172
1060,2020-09-01 22:12:30.565275,4.86294949459062
1061,2020-09-01 22:12:30.906236,4.86294949459062
1062,2020-09-01 22:12:31.279520,4.86294949459062
1063,2020-09-01 22:12:31.613383,4.86294949459062
1064,2020-09-01 22:12:31.904922,4.86294949459062
1065,2020-09-01 22:12:32.230759,4.86294949459062
1066,2020-09-01 22:12:32.500529,4.86294949459062
1067,2020-09-01 22:12:32.902489,4.86294949459062
1068,2020-09-01 22:12:33.231634,4.86294949459062
1069,2020-09-01 22:12:33.642144,4.91079726381204
1070,2020-09-01 22:12:33.988141,4.91079726381204
1071,2020-09-01 22:12:34.322909,4.91079726381204
1072,2020-09-01 22:12:34.658792,4.91079726381204
1073,2020-09-01 22:12:35.088580,4.91079726381204
1074,2020-09-01 22:12:35.372791,4.91079726381204
1075,2020-09-01 22:12:35.672332,4.91079726381204
1076,2020-09-01 22:12:35.957693,4.91079726381204
1077,2020-09-01 22:12:36.254691,4.91079726381204
1078,2020-09-01 22:12:36.570053,4.76650497965569
1079,2020-09-01 22:12:36.828891,4.76650497965569
1080,2020-09-01 22:12:37.158815,4.76650497965569
1081,2020-09-01 22:12:37.526293,4.76650497965569
1082,2020-09-01 22:12:37.869330,4.76650497965569
1083,2020-09-01 22:12:38.149905,4.76650497965569
1084,2020-09-01 22:12:38.537785,4.76650497965569
1085,2020-09-01 22:12:38.830671,4.76650497965569
1086,2020-09-01 22:12:39.201035,4.62258374734732
1087,2020-09-01 22:12:39.544027,4.62258374734732
1088,2020-09-01 22:12:39.866426,4.62258374734732
1089,2020-09-01 22:12:40.237509,4.62258374734732
1090,2020-09-01 22:12:40.509440,4.62258374734732
1091,2020-09-01 22:12:40.874713,4.62258374734732
1092,2020-09-01 22:12:41.253943,4.62258374734732
1093,2020-09-01 22:12:41.596201,4.62258374734732
1094,2020-09-01 22:12:41.830865,4.62258374734732
1095,2020-09-01 22:12:42.218801,4.47203738888805
1096,2020-09-01 22:12:42.582395,4.47203738888805
1097,2020-09-01 22:12:42.900785,4.47203738888805
1098,2020-09-01 22:12:43.245866,4.47203738888805
1099,2020-09-01 22:12:43.516561,4.47203738888805
1100,2020-09-01 22:12:43.811663,4.47203738888805
1101,2020-09-01 22:12:44.069537,4.47203738888805
1102,2020-09-01 22:12:44.371179,4.47203738888805
1103,2020-09-01 22:12:44.682791,4.47203738888805
1104,2020-09-01 22:12:45.076447,4.47203738888805
1105,2020-09-01 22:12:45.475749,4.32186289632597
1106,2020-09-01 22:12:45.902967,4.32186289632597
1107,2020-09-01 22:12:46.192432,4.32186289632597
1108,2020-09-01 22:12:46.476312,4.32186289632597
1109,2020-09-01 22:12:46.772623,4.32186289632597
1110,2020-09-01 22:12:47.056460,4.32186289632597
1111,2020-09-01 22:12:47.433591,4.32186289632597
1112,2020-09-01 22:12:47.669840,4.32186289632597
1113,2020-09-01 22:12:48.015963,4.32186289632597
1114,2020-09-01 22:12:48.387184,4.17205747137096
1115,2020-09-01 22:12:48.760142,4.17205747137096
1116,2020-09-01 22:12:48.995285,4.17205747137096
1117,2020-09-01 22:12:49.276457,4.17205747137096
1118,2020-09-01 22:12:49.593153,4.17205747137096
1119,2020-09-01 22:12:49.913559,4.17205747137096
1120,2020-09-01 22:12:50.242755,4.17205747137096
1121,2020-09-01 22:12:50.552963,4.17205747137096
1122,2020-09-01 22:12:50.810910,4.17205747137096
1123,2020-09-01 22:12:51.216217,4.02261839548389
1124,2020-09-01 22:12:51.502223,4.02261839548389
1125,2020-09-01 22:12:51.773248,4.02261839548389
1126,2020-09-01 22:12:52.090318,4.02261839548389
1127,2020-09-01 22:12:52.444742,4.02261839548389
1128,2020-09-01 22:12:52.865634,4.02261839548389
1129,2020-09-01 22:12:53.176887,4.02261839548389
1130,2020-09-01 22:12:53.586936,4.02261839548389
1131,2020-09-01 22:12:53.978805,3.87354302729625
1132,2020-09-01 22:12:54.275532,3.87354302729625
1133,2020-09-01 22:12:54.583021,3.87354302729625
1134,2020-09-01 22:12:54.839381,3.87354302729625
1135,2020-09-01 22:12:55.201765,3.87354302729625
1136,2020-09-01 22:12:55.566477,3.87354302729625
1137,2020-09-01 22:12:55.834466,3.87354302729625
1138,2020-09-01 22:12:56.121135,3.87354302729625
1139,2020-09-01 22:12:56.503568,3.87354302729625
1140,2020-09-01 22:12:56.896150,3.72482880033959
1141,2020-09-01 22:12:57.184635,3.72482880033959
1142,2020-09-01 22:12:57.457872,3.72482880033959
1143,2020-09-01 22:12:57.773435,3.72482880033959
1144,2020-09-01 22:12:58.105773,3.72482880033959
1145,2020-09-01 22:12:58.469159,3.72482880033959
1146,2020-09-01 22:12:58.841436,3.72482880033959
1147,2020-09-01 22:12:59.159975,3.72482880033959
1148,2020-09-01 22:12:59.365148,3.72482880033959
1149,2020-09-01 22:12:59.649571,3.57647322105802
1150,2020-09-01 22:12:59.996331,3.57647322105802
1151,2020-09-01 22:13:00.347018,3.57647322105802
1152,2020-09-01 22:13:00.602268,3.57647322105802
1153,2020-09-01 22:13:00.856093,3.57647322105802
1154,2020-09-01 22:13:01.168183,3.57647322105802
1155,2020-09-01 22:13:01.409668,3.57647322105802
1156,2020-09-01 22:13:01.810813,3.57647322105802
1157,2020-09-01 22:13:02.058033,3.57647322105802
1158,2020-09-01 22:13:02.406311,3.42847386708299
1159,2020-09-01 22:13:02.742632,3.42847386708299
1160,2020-09-01 22:13:03.037073,3.42847386708299
1161,2020-09-01 22:13:03.512507,3.42847386708299
1162,2020-09-01 22:13:03.925798,3.42847386708299
1163,2020-09-01 22:13:04.265418,3.42847386708299
1164,2020-09-01 22:13:04.601811,3.42847386708299
1165,2020-09-01 22:13:04.888596,3.28082838575448
1166,2020-09-01 22:13:05.172411,3.28082838575448
1167,2020-09-01 22:13:05.560050,3.28082838575448
1168,2020-09-01 22:13:05.865680,3.28082838575448
1169,2020-09-01 22:13:06.110216,3.28082838575448
1170,2020-09-01 22:13:06.452373,3.28082838575448
1171,2020-09-01 22:13:06.701752,3.28082838575448
1172,2020-09-01 22:13:07.060654,3.28082838575448
1173,2020-09-01 22:13:07.398667,3.28082838575448
1174,2020-09-01 22:13:07.682003,3.13353449287656
1175,2020-09-01 22:13:08.010248,3.13353449287656
1176,2020-09-01 22:13:08.309084,3.13353449287656
1177,2020-09-01 22:13:08.536419,3.13353449287656
1178,2020-09-01 22:13:08.874394,3.13353449287656
1179,2020-09-01 22:13:09.167737,3.13353449287656
1180,2020-09-01 22:13:09.448435,3.13353449287656
1181,2020-09-01 22:13:09.820942,3.13353449287656
1182,2020-09-01 22:13:10.144201,3.13353449287656
1183,2020-09-01 22:13:10.473526,2.98658997169927
1184,2020-09-01 22:13:10.793762,2.98658997169927
1185,2020-09-01 22:13:11.061513,2.98658997169927
1186,2020-09-01 22:13:11.381797,2.98658997169927
1187,2020-09-01 22:13:11.708688,2.98658997169927
1188,2020-09-01 22:13:11.974884,2.98658997169927
1189,2020-09-01 22:13:12.281391,2.98658997169927
1190,2020-09-01 22:13:12.627450,2.98658997169927
1191,2020-09-01 22:13:12.912199,2.98658997169927
1192,2020-09-01 22:13:13.350686,2.83999267212182
1193,2020-09-01 22:13:13.702178,2.83999267212182
1194,2020-09-01 22:13:13.993928,2.83999267212182
1195,2020-09-01 22:13:14.304549,2.83999267212182
1196,2020-09-01 22:13:14.581769,2.83999267212182
1197,2020-09-01 22:13:14.889651,2.83999267212182
1198,2020-09-01 22:13:15.195904,2.83999267212182
1199,2020-09-01 22:13:15.563393,2.83999267212182
1200,2020-09-01 22:13:15.933833,2.70481510015948
1201,2020-09-01 22:13:16.292455,2.70481510015948
1202,2020-09-01 22:13:16.544618,2.70481510015948
1203,2020-09-01 22:13:16.846382,2.70481510015948
1204,2020-09-01 22:13:17.210352,2.70481510015948
1205,2020-09-01 22:13:17.517886,2.70481510015948
1206,2020-09-01 22:13:17.793432,2.70481510015948
1207,2020-09-01 22:13:18.181449,2.70481510015948
1208,2020-09-01 22:13:18.424614,2.70481510015948
1209,2020-09-01 22:13:18.682651,2.56996510810657
1210,2020-09-01 22:13:18.956573,2.56996510810657
1211,2020-09-01 22:13:19.231324,2.56996510810657
1212,2020-09-01 22:13:19.628919,2.56996510810657
1213,2020-09-01 22:13:19.890549,2.56996510810657
1214,2020-09-01 22:13:20.232843,2.56996510810657
1215,2020-09-01 22:13:20.591641,2.56996510810657
1216,2020-09-01 22:13:20.931042,2.56996510810657
1217,2020-09-01 22:13:21.248144,2.56996510810657
1218,2020-09-01 22:13:21.595983,2.43544057713093
1219,2020-09-01 22:13:21.928736,2.43544057713093
1220,2020-09-01 22:13:22.342769,2.43544057713093
1221,2020-09-01 22:13:22.687837,2.43544057713093
1222,2020-09-01 22:13:23.023448,2.43544057713093
1223,2020-09-01 22:13:23.439814,2.43544057713093
1224,2020-09-01 22:13:23.847332,2.43544057713093
1225,2020-09-01 22:13:24.171328,2.30123944780098
1226,2020-09-01 22:13:24.427619,2.30123944780098
1227,2020-09-01 22:13:24.767413,2.30123944780098
1228,2020-09-01 22:13:25.023677,2.30123944780098
1229,2020-09-01 22:13:25.373990,2.30123944780098
1230,2020-09-01 22:13:25.728103,2.30123944780098
1231,2020-09-01 22:13:26.044181,2.30123944780098
1232,2020-09-01 22:13:26.379015,2.30123944780098
1233,2020-09-01 22:13:26.703486,2.30123944780098
1234,2020-09-01 22:13:27.027758,2.16735971965267
1235,2020-09-01 22:13:27.377582,2.16735971965267
1236,2020-09-01 22:13:27.720706,2.16735971965267
1237,2020-09-01 22:13:28.134992,2.16735971965267
1238,2020-09-01 22:13:28.492611,2.16735971965267
1239,2020-09-01 22:13:28.792747,2.16735971965267
1240,2020-09-01 22:13:29.155610,2.16735971965267
1241,2020-09-01 22:13:29.470619,2.16735971965267
1242,2020-09-01 22:13:29.738989,2.19478281967112
1243,2020-09-01 22:13:30.172258,2.19478281967112
1244,2020-09-01 22:13:30.585408,2.19478281967112
1245,2020-09-01 22:13:30.886581,2.19478281967112
1246,2020-09-01 22:13:31.165364,2.19478281967112
1247,2020-09-01 22:13:31.540627,2.19478281967112
1248,2020-09-01 22:13:31.854473,2.19478281967112
1249,2020-09-01 22:13:32.163700,2.19478281967112
1250,2020-09-01 22:13:32.612259,2.22214339520497
1251,2020-09-01 22:13:32.937044,2.22214339520497
1252,2020-09-01 22:13:33.279776,2.22214339520497
1253,2020-09-01 22:13:33.579550,2.22214339520497
1254,2020-09-01 22:13:33.933094,2.22214339520497
1255,2020-09-01 22:13:34.311632,2.22214339520497
1256,2020-09-01 22:13:34.594246,2.22214339520497
1257,2020-09-01 22:13:34.969240,2.22214339520497
1258,2020-09-01 22:13:35.264498,2.22214339520497
1259,2020-09-01 22:13:35.577553,2.24944176456378
1260,2020-09-01 22:13:35.934521,2.24944176456378
1261,2020-09-01 22:13:36.324054,2.24944176456378
1262,2020-09-01 22:13:36.612614,2.24944176456378
1263,2020-09-01 22:13:36.997486,2.24944176456378
1264,2020-09-01 22:13:37.373059,2.24944176456378
1265,2020-09-01 22:13:37.772276,2.24944176456378
1266,2020-09-01 22:13:38.041287,2.24944176456378
1267,2020-09-01 22:13:38.388128,2.27667824427074
1268,2020-09-01 22:13:38.684254,2.27667824427074
1269,2020-09-01 22:13:39.058963,2.27667824427074
1270,2020-09-01 22:13:39.448139,2.27667824427074
1271,2020-09-01 22:13:39.778501,2.27667824427074
1272,2020-09-01 22:13:40.089803,2.27667824427074
1273,2020-09-01 22:13:40.453492,2.27667824427074
1274,2020-09-01 22:13:40.761496,2.27667824427074
1275,2020-09-01 22:13:41.072840,2.27667824427074
1276,2020-09-01 22:13:41.473985,2.30385314907247
1277,2020-09-01 22:13:41.754990,2.30385314907247
1278,2020-09-01 22:13:42.146965,2.30385314907247
1279,2020-09-01 22:13:42.518748,2.30385314907247
1280,2020-09-01 22:13:42.730807,2.30385314907247
1281,2020-09-01 22:13:43.029828,2.30385314907247
1282,2020-09-01 22:13:43.400411,2.30385314907247
1283,2020-09-01 22:13:43.757792,2.30385314907247
1284,2020-09-01 22:13:44.080439,2.33096679194715
1285,2020-09-01 22:13:44.449665,2.33096679194715
1286,2020-09-01 22:13:44.816065,2.33096679194715
1287,2020-09-01 22:13:45.183272,2.33096679194715
1288,2020-09-01 22:13:45.495073,2.33096679194715
1289,2020-09-01 22:13:45.898985,2.33096679194715
1290,2020-09-01 22:13:46.229810,2.33096679194715
1291,2020-09-01 22:13:46.581587,2.33096679194715
1292,2020-09-01 22:13:46.927871,2.35801948410898
1293,2020-09-01 22:13:47.320825,2.35801948410898
1294,2020-09-01 22:13:47.598666,2.35801948410898
1295,2020-09-01 22:13:47.870931,2.35801948410898
1296,2020-09-01 22:13:48.195583,2.35801948410898
1297,2020-09-01 22:13:48.514606,2.35801948410898
1298,2020-09-01 22:13:48.861969,2.35801948410898
1299,2020-09-01 22:13:49.238712,2.35801948410898
1300,2020-09-01 22:13:49.646003,2.35801948410898
1301,2020-09-01 22:13:49.864283,2.3953749220387
1302,2020-09-01 22:13:50.259865,2.3953749220387
1303,2020-09-01 22:13:50.617185,2.3953749220387
1304,2020-09-01 22:13:50.963078,2.3953749220387
1305,2020-09-01 22:13:51.324783,2.3953749220387
1306,2020-09-01 22:13:51.667939,2.3953749220387
1307,2020-09-01 22:13:52.103327,2.43263993696277
1308,2020-09-01 22:13:52.441041,2.43263993696277
1309,2020-09-01 22:13:52.739320,2.43263993696277
1310,2020-09-01 22:13:53.039352,2.43263993696277
1311,2020-09-01 22:13:53.414132,2.43263993696277
1312,2020-09-01 22:13:53.733765,2.43263993696277
1313,2020-09-01 22:13:54.117008,2.43263993696277
1314,2020-09-01 22:13:54.550253,2.43263993696277
1315,2020-09-01 22:13:54.878684,2.43263993696277
1316,2020-09-01 22:13:55.338884,2.46981496910877
1317,2020-09-01 22:13:55.717891,2.46981496910877
1318,2020-09-01 22:13:56.087632,2.46981496910877
1319,2020-09-01 22:13:56.532965,2.46981496910877
1320,2020-09-01 22:13:56.883309,2.46981496910877
1321,2020-09-01 22:13:57.265056,2.46981496910877
1322,2020-09-01 22:13:57.556246,2.46981496910877
1323,2020-09-01 22:13:57.826617,2.46981496910877
1324,2020-09-01 22:13:58.211152,2.46981496910877
1325,2020-09-01 22:13:58.544721,2.50690045601949
1326,2020-09-01 22:13:58.961518,2.50690045601949
1327,2020-09-01 22:13:59.357436,2.50690045601949
1328,2020-09-01 22:13:59.675770,2.50690045601949
1329,2020-09-01 22:14:00.039239,2.50690045601949
1330,2020-09-01 22:14:00.408368,2.50690045601949
1331,2020-09-01 22:14:00.747258,2.50690045601949
1332,2020-09-01 22:14:01.093720,2.50690045601949
1333,2020-09-01 22:14:01.472262,2.50690045601949
1334,2020-09-01 22:14:01.933562,2.54389683254146
1335,2020-09-01 22:14:02.362599,2.54389683254146
1336,2020-09-01 22:14:02.778821,2.54389683254146
1337,2020-09-01 22:14:03.098691,2.54389683254146
1338,2020-09-01 22:14:03.600597,2.54389683254146
1339,2020-09-01 22:14:03.866806,2.54389683254146
1340,2020-09-01 22:14:04.118288,2.54389683254146
1341,2020-09-01 22:14:04.438705,2.54389683254146
1342,2020-09-01 22:14:04.753662,2.54389683254146
1343,2020-09-01 22:14:05.065060,2.54389683254146
1344,2020-09-01 22:14:05.388071,2.58080453082864
1345,2020-09-01 22:14:05.743863,2.58080453082864
1346,2020-09-01 22:14:06.118001,2.58080453082864
1347,2020-09-01 22:14:06.499956,2.58080453082864
1348,2020-09-01 22:14:06.830047,2.58080453082864
1349,2020-09-01 22:14:07.217376,2.58080453082864
1350,2020-09-01 22:14:07.586388,2.58080453082864
1351,2020-09-01 22:14:07.902635,2.58080453082864
1352,2020-09-01 22:14:08.244516,2.58080453082864
1353,2020-09-01 22:14:08.621296,2.61762398179499
1354,2020-09-01 22:14:08.970756,2.61762398179499
1355,2020-09-01 22:14:09.328419,2.61762398179499
1356,2020-09-01 22:14:09.691201,2.61762398179499
1357,2020-09-01 22:14:10.060392,2.61762398179499
1358,2020-09-01 22:14:10.433244,2.61762398179499
1359,2020-09-01 22:14:10.775268,2.61762398179499
1360,2020-09-01 22:14:11.173629,2.61762398179499
1361,2020-09-01 22:14:11.505853,2.61762398179499
1362,2020-09-01 22:14:11.889275,2.6544609497771
1363,2020-09-01 22:14:12.204822,2.6544609497771
1364,2020-09-01 22:14:12.701951,2.6544609497771
1365,2020-09-01 22:14:13.055019,2.6544609497771
1366,2020-09-01 22:14:13.607919,2.6544609497771
1367,2020-09-01 22:14:13.896233,2.6544609497771
1368,2020-09-01 22:14:14.157389,2.6544609497771
1369,2020-09-01 22:14:14.553808,2.6544609497771
1370,2020-09-01 22:14:15.000044,2.69121795516838
1371,2020-09-01 22:14:15.386368,2.69121795516838
1372,2020-09-01 22:14:15.749940,2.69121795516838
1373,2020-09-01 22:14:16.045419,2.69121795516838
1374,2020-09-01 22:14:16.385765,2.69121795516838
1375,2020-09-01 22:14:16.767169,2.69121795516838
1376,2020-09-01 22:14:17.152625,2.69121795516838
1377,2020-09-01 22:14:17.526043,2.69121795516838
1378,2020-09-01 22:14:17.997843,2.72789549458389
1379,2020-09-01 22:14:18.456184,2.72789549458389
1380,2020-09-01 22:14:18.783702,2.72789549458389
1381,2020-09-01 22:14:19.112750,2.72789549458389
1382,2020-09-01 22:14:19.543254,2.72789549458389
1383,2020-09-01 22:14:19.919596,2.72789549458389
1384,2020-09-01 22:14:20.291610,2.72789549458389
1385,2020-09-01 22:14:20.542117,2.72789549458389
1386,2020-09-01 22:14:20.931068,2.72789549458389
1387,2020-09-01 22:14:21.314891,2.764494060921
1388,2020-09-01 22:14:21.587960,2.764494060921
1389,2020-09-01 22:14:22.043389,2.764494060921
1390,2020-09-01 22:14:22.491177,2.764494060921
1391,2020-09-01 22:14:22.827350,2.764494060921
1392,2020-09-01 22:14:23.070515,2.764494060921
1393,2020-09-01 22:14:23.426093,2.764494060921
1394,2020-09-01 22:14:23.697183,2.764494060921
1395,2020-09-01 22:14:24.025747,2.764494060921
1396,2020-09-01 22:14:24.400949,2.80101414339912
1397,2020-09-01 22:14:24.649566,2.80101414339912
1398,2020-09-01 22:14:24.904030,2.80101414339912
1399,2020-09-01 22:14:25.217545,2.80101414339912
1400,2020-09-01 22:14:25.477983,2.80101414339912
1401,2020-09-01 22:14:25.806984,2.80101414339912
1402,2020-09-01 22:14:26.082000,2.80101414339912
1403,2020-09-01 22:14:26.348625,2.80101414339912
1404,2020-09-01 22:14:26.668718,2.80101414339912
1405,2020-09-01 22:14:27.008923,2.80101414339912
1406,2020-09-01 22:14:27.378394,2.80101414339912
1407,2020-09-01 22:14:27.620325,2.80101414339912
1408,2020-09-01 22:14:27.931048,2.8418087652782
1409,2020-09-01 22:14:28.294757,2.8418087652782
1410,2020-09-01 22:14:28.614920,2.8418087652782
1411,2020-09-01 22:14:28.928176,2.8418087652782
1412,2020-09-01 22:14:29.366964,2.8418087652782
1413,2020-09-01 22:14:29.699948,2.8418087652782
1414,2020-09-01 22:14:30.012027,2.8418087652782
1415,2020-09-01 22:14:30.268090,2.8418087652782
1416,2020-09-01 22:14:30.678449,2.88251530370921
1417,2020-09-01 22:14:31.020905,2.88251530370921
1418,2020-09-01 22:14:31.343521,2.88251530370921
1419,2020-09-01 22:14:31.728447,2.88251530370921
1420,2020-09-01 22:14:32.004729,2.88251530370921
1421,2020-09-01 22:14:32.317767,2.88251530370921
1422,2020-09-01 22:14:32.644360,2.88251530370921
1423,2020-09-01 22:14:32.960773,2.88251530370921
1424,2020-09-01 22:14:33.279584,2.92313427422339
1425,2020-09-01 22:14:33.593466,2.92313427422339
1426,2020-09-01 22:14:33.970447,2.92313427422339
1427,2020-09-01 22:14:34.399224,2.92313427422339
1428,2020-09-01 22:14:34.699791,2.92313427422339
1429,2020-09-01 22:14:34.983642,2.92313427422339
1430,2020-09-01 22:14:35.280232,2.92313427422339
1431,2020-09-01 22:14:35.648682,2.92313427422339
1432,2020-09-01 22:14:35.967486,2.92313427422339
1433,2020-09-01 22:14:36.188667,2.92313427422339
1434,2020-09-01 22:14:36.582558,2.96366618868404
1435,2020-09-01 22:14:36.947805,2.96366618868404
1436,2020-09-01 22:14:37.321667,2.96366618868404
1437,2020-09-01 22:14:37.615147,2.96366618868404
1438,2020-09-01 22:14:37.925099,2.96366618868404
1439,2020-09-01 22:14:38.272610,2.96366618868404
1440,2020-09-01 22:14:38.560389,2.96366618868404
1441,2020-09-01 22:14:38.866826,2.96366618868404
1442,2020-09-01 22:14:39.141344,2.96366618868404
1443,2020-09-01 22:14:39.423388,2.96366618868404
1444,2020-09-01 22:14:39.771125,3.00411155532127
1445,2020-09-01 22:14:40.120478,3.00411155532127
1446,2020-09-01 22:14:40.470045,3.00411155532127
1447,2020-09-01 22:14:40.806586,3.00411155532127
1448,2020-09-01 22:14:41.163108,3.00411155532127
1449,2020-09-01 22:14:41.497481,3.00411155532127
1450,2020-09-01 22:14:41.788680,3.00411155532127
1451,2020-09-01 22:14:42.138750,3.00411155532127
1452,2020-09-01 22:14:42.423019,3.04447087876598
1453,2020-09-01 22:14:42.726411,3.04447087876598
1454,2020-09-01 22:14:43.098446,3.04447087876598
1455,2020-09-01 22:14:43.419972,3.04447087876598
1456,2020-09-01 22:14:43.768506,3.04447087876598
1457,2020-09-01 22:14:44.053390,3.04447087876598
1458,2020-09-01 22:14:44.384070,3.04447087876598
1459,2020-09-01 22:14:44.700774,3.04447087876598
1460,2020-09-01 22:14:45.035439,3.04447087876598
1461,2020-09-01 22:14:45.364661,3.08474466008326
1462,2020-09-01 22:14:45.714671,3.08474466008326
1463,2020-09-01 22:14:46.011585,3.08474466008326
1464,2020-09-01 22:14:46.368573,3.08474466008326
1465,2020-09-01 22:14:46.707509,3.08474466008326
1466,2020-09-01 22:14:46.980153,3.08474466008326
1467,2020-09-01 22:14:47.363188,3.08474466008326
1468,2020-09-01 22:14:47.706156,3.08474466008326
1469,2020-09-01 22:14:48.064855,3.08474466008326
1470,2020-09-01 22:14:48.363241,3.1249333968053
1471,2020-09-01 22:14:48.705448,3.1249333968053
1472,2020-09-01 22:14:49.049771,3.1249333968053
1473,2020-09-01 22:14:49.378320,3.1249333968053
1474,2020-09-01 22:14:49.731252,3.1249333968053
1475,2020-09-01 22:14:50.023823,3.1249333968053
1476,2020-09-01 22:14:50.350659,3.1249333968053
1477,2020-09-01 22:14:50.680214,3.1249333968053
1478,2020-09-01 22:14:50.959264,3.1249333968053
1479,2020-09-01 22:14:51.227387,3.16503758296359
1480,2020-09-01 22:14:51.588796,3.16503758296359
1481,2020-09-01 22:14:51.926759,3.16503758296359
1482,2020-09-01 22:14:52.264760,3.16503758296359
1483,2020-09-01 22:14:52.546693,3.16503758296359
1484,2020-09-01 22:14:52.802729,3.16503758296359
1485,2020-09-01 22:14:53.070494,3.16503758296359
1486,2020-09-01 22:14:53.403242,3.16503758296359
1487,2020-09-01 22:14:53.717268,3.16503758296359
1488,2020-09-01 22:14:54.075597,3.20505770912062
1489,2020-09-01 22:14:54.360612,3.20505770912062
1490,2020-09-01 22:14:54.714699,3.20505770912062
1491,2020-09-01 22:14:55.015135,3.20505770912062
1492,2020-09-01 22:14:55.252337,3.20505770912062
1493,2020-09-01 22:14:55.519693,3.20505770912062
1494,2020-09-01 22:14:55.886043,3.20505770912062
1495,2020-09-01 22:14:56.268373,3.20505770912062
1496,2020-09-01 22:14:56.582630,3.20505770912062
1497,2020-09-01 22:14:57.006623,3.23847129203197
1498,2020-09-01 22:14:57.295466,3.23847129203197
1499,2020-09-01 22:14:57.645650,3.23847129203197
1500,2020-09-01 22:14:57.985354,3.23847129203197
1501,2020-09-01 22:14:58.277532,3.23847129203197
1502,2020-09-01 22:14:58.512437,3.23847129203197
1503,2020-09-01 22:14:58.861193,3.23847129203197
1504,2020-09-01 22:14:59.263336,3.23847129203197
1505,2020-09-01 22:14:59.507253,3.23847129203197
1506,2020-09-01 22:14:59.988814,3.2487748170269
1507,2020-09-01 22:15:00.268640,3.2487748170269
1508,2020-09-01 22:15:00.587249,3.2487748170269
1509,2020-09-01 22:15:00.930863,3.2487748170269
1510,2020-09-01 22:15:01.182261,3.2487748170269
1511,2020-09-01 22:15:01.458230,3.2487748170269
1512,2020-09-01 22:15:01.729310,3.2487748170269
1513,2020-09-01 22:15:02.037914,3.2487748170269
1514,2020-09-01 22:15:02.393683,3.2487748170269
1515,2020-09-01 22:15:02.727159,3.31165008789105
1516,2020-09-01 22:15:03.033231,3.31165008789105
1517,2020-09-01 22:15:03.401533,3.31165008789105
1518,2020-09-01 22:15:03.686861,3.31165008789105
1519,2020-09-01 22:15:03.983777,3.31165008789105
1520,2020-09-01 22:15:04.382092,3.31165008789105
1521,2020-09-01 22:15:04.673644,3.31165008789105
1522,2020-09-01 22:15:05.043997,3.31165008789105
1523,2020-09-01 22:15:05.397856,3.37343056770271
1524,2020-09-01 22:15:05.770056,3.37343056770271
1525,2020-09-01 22:15:06.087048,3.37343056770271
1526,2020-09-01 22:15:06.488416,3.37343056770271
1527,2020-09-01 22:15:06.823064,3.37343056770271
1528,2020-09-01 22:15:07.168484,3.37343056770271
1529,2020-09-01 22:15:07.401026,3.37343056770271
1530,2020-09-01 22:15:07.702510,3.37343056770271
1531,2020-09-01 22:15:08.174871,3.43510084184172
1532,2020-09-01 22:15:08.539908,3.43510084184172
1533,2020-09-01 22:15:08.792178,3.43510084184172
1534,2020-09-01 22:15:09.054589,3.43510084184172
1535,2020-09-01 22:15:09.341067,3.43510084184172
1536,2020-09-01 22:15:09.599749,3.43510084184172
1537,2020-09-01 22:15:09.893265,3.43510084184172
1538,2020-09-01 22:15:10.148179,3.43510084184172
1539,2020-09-01 22:15:10.413115,3.43510084184172
1540,2020-09-01 22:15:10.672163,3.49666124862152
1541,2020-09-01 22:15:11.071606,3.49666124862152
1542,2020-09-01 22:15:11.416462,3.49666124862152
1543,2020-09-01 22:15:11.748507,3.49666124862152
1544,2020-09-01 22:15:12.056236,3.49666124862152
1545,2020-09-01 22:15:12.396136,3.49666124862152
1546,2020-09-01 22:15:12.765010,3.49666124862152
1547,2020-09-01 22:15:13.089353,3.49666124862152
1548,2020-09-01 22:15:13.523710,3.55811214818337
1549,2020-09-01 22:15:13.876538,3.55811214818337
1550,2020-09-01 22:15:14.214294,3.55811214818337
1551,2020-09-01 22:15:14.479753,3.55811214818337
1552,2020-09-01 22:15:14.792121,3.55811214818337
1553,2020-09-01 22:15:15.143561,3.55811214818337
1554,2020-09-01 22:15:15.493479,3.55811214818337
1555,2020-09-01 22:15:15.788506,3.55811214818337
1556,2020-09-01 22:15:16.194677,3.55811214818337
1557,2020-09-01 22:15:16.548729,3.6193985148219
1558,2020-09-01 22:15:16.800053,3.6193985148219
1559,2020-09-01 22:15:17.167276,3.6193985148219
1560,2020-09-01 22:15:17.537448,3.6193985148219
1561,2020-09-01 22:15:17.884252,3.6193985148219
1562,2020-09-01 22:15:18.162785,3.6193985148219
1563,2020-09-01 22:15:18.416441,3.6193985148219
1564,2020-09-01 22:15:18.734478,3.6193985148219
1565,2020-09-01 22:15:19.085475,3.6193985148219
1566,2020-09-01 22:15:19.408412,3.68057069452887
1567,2020-09-01 22:15:19.749603,3.68057069452887
1568,2020-09-01 22:15:20.015039,3.68057069452887
1569,2020-09-01 22:15:20.384226,3.68057069452887
1570,2020-09-01 22:15:20.632772,3.68057069452887
1571,2020-09-01 22:15:21.001812,3.68057069452887
1572,2020-09-01 22:15:21.270043,3.68057069452887
1573,2020-09-01 22:15:21.563069,3.68057069452887
1574,2020-09-01 22:15:21.870983,3.68057069452887
1575,2020-09-01 22:15:22.214481,3.68057069452887
1576,2020-09-01 22:15:22.607698,3.74162889733522
1577,2020-09-01 22:15:22.847345,3.74162889733522
1578,2020-09-01 22:15:23.094250,3.74162889733522
1579,2020-09-01 22:15:23.366929,3.74162889733522
1580,2020-09-01 22:15:23.683693,3.74162889733522
1581,2020-09-01 22:15:24.012604,3.74162889733522
1582,2020-09-01 22:15:24.249540,3.74162889733522
1583,2020-09-01 22:15:24.635454,3.74162889733522
1584,2020-09-01 22:15:24.875491,3.74162889733522
1585,2020-09-01 22:15:25.223270,3.74162889733522
1586,2020-09-01 22:15:25.463207,3.80257333223371
1587,2020-09-01 22:15:25.848901,3.80257333223371
1588,2020-09-01 22:15:26.231780,3.80257333223371
1589,2020-09-01 22:15:26.566544,3.80257333223371
1590,2020-09-01 22:15:26.896962,3.80257333223371
1591,2020-09-01 22:15:27.249595,3.80257333223371
1592,2020-09-01 22:15:27.521585,3.80257333223371
1593,2020-09-01 22:15:27.811198,3.80257333223371
1594,2020-09-01 22:15:28.066890,3.86340420720356
1595,2020-09-01 22:15:28.398654,3.86340420720356
1596,2020-09-01 22:15:28.687574,3.86340420720356
1597,2020-09-01 22:15:28.955886,3.86340420720356
1598,2020-09-01 22:15:29.268898,3.86340420720356
1599,2020-09-01 22:15:29.661671,3.86340420720356
1600,2020-09-01 22:15:30.033931,3.86340420720356
1601,2020-09-01 22:15:30.387952,3.86340420720356
1602,2020-09-01 22:15:30.683993,3.92412172923426
1603,2020-09-01 22:15:31.008974,3.92412172923426
1604,2020-09-01 22:15:31.361799,3.92412172923426
1605,2020-09-01 22:15:31.624018,3.92412172923426
1606,2020-09-01 22:15:31.997084,3.92412172923426
1607,2020-09-01 22:15:32.381094,3.92412172923426
1608,2020-09-01 22:15:32.715627,3.92412172923426
1609,2020-09-01 22:15:33.077788,3.92412172923426
1610,2020-09-01 22:15:33.488759,3.98472610434855
1611,2020-09-01 22:15:33.719084,3.98472610434855
1612,2020-09-01 22:15:33.977956,3.98472610434855
1613,2020-09-01 22:15:34.223492,3.98472610434855
1614,2020-09-01 22:15:34.618595,3.98472610434855
1615,2020-09-01 22:15:35.016724,3.98472610434855
1616,2020-09-01 22:15:35.318786,3.98472610434855
1617,2020-09-01 22:15:35.806179,3.98472610434855
1618,2020-09-01 22:15:36.072501,3.98472610434855
1619,2020-09-01 22:15:36.351684,3.98472610434855
1620,2020-09-01 22:15:36.737923,4.04521753762471
1621,2020-09-01 22:15:37.005694,4.04521753762471
1622,2020-09-01 22:15:37.349432,4.04521753762471
1623,2020-09-01 22:15:37.670636,4.04521753762471
1624,2020-09-01 22:15:38.043615,4.04521753762471
1625,2020-09-01 22:15:38.373373,4.04521753762471
1626,2020-09-01 22:15:38.657520,4.04521753762471
1627,2020-09-01 22:15:38.973498,4.04521753762471
1628,2020-09-01 22:15:39.301687,4.0915007341453
1629,2020-09-01 22:15:39.620100,4.0915007341453
1630,2020-09-01 22:15:39.943253,4.0915007341453
1631,2020-09-01 22:15:40.217518,4.0915007341453
1632,2020-09-01 22:15:40.601773,4.0915007341453
1633,2020-09-01 22:15:40.878748,4.0915007341453
1634,2020-09-01 22:15:41.228274,4.0915007341453
1635,2020-09-01 22:15:41.550329,4.0915007341453
1636,2020-09-01 22:15:41.897871,4.0915007341453
1637,2020-09-01 22:15:42.259060,4.13769432222948
1638,2020-09-01 22:15:42.603130,4.13769432222948
1639,2020-09-01 22:15:42.853556,4.13769432222948
1640,2020-09-01 22:15:43.185053,4.13769432222948
1641,2020-09-01 22:15:43.572893,4.13769432222948
1642,2020-09-01 22:15:43.869934,4.13769432222948
1643,2020-09-01 22:15:44.255910,4.13769432222948
1644,2020-09-01 22:15:44.599773,4.13769432222948
1645,2020-09-01 22:15:44.888994,4.18379847226564
1646,2020-09-01 22:15:45.216147,4.18379847226564
1647,2020-09-01 22:15:45.572704,4.18379847226564
1648,2020-09-01 22:15:45.896956,4.18379847226564
1649,2020-09-01 22:15:46.281880,4.18379847226564
1650,2020-09-01 22:15:46.547251,4.18379847226564
1651,2020-09-01 22:15:46.905977,4.18379847226564
1652,2020-09-01 22:15:47.257584,4.18379847226564
1653,2020-09-01 22:15:47.556731,4.22981335411401
1654,2020-09-01 22:15:47.902381,4.22981335411401
1655,2020-09-01 22:15:48.252351,4.22981335411401
1656,2020-09-01 22:15:48.515027,4.22981335411401
1657,2020-09-01 22:15:48.790021,4.22981335411401
1658,2020-09-01 22:15:49.068891,4.22981335411401
1659,2020-09-01 22:15:49.338534,4.22981335411401
1660,2020-09-01 22:15:49.686850,4.22981335411401
1661,2020-09-01 22:15:50.016637,4.22981335411401
1662,2020-09-01 22:15:50.298907,4.22981335411401
1663,2020-09-01 22:15:50.639682,4.27573913711501
1664,2020-09-01 22:15:50.938533,4.27573913711501
1665,2020-09-01 22:15:51.312584,4.27573913711501
1666,2020-09-01 22:15:51.706388,4.27573913711501
1667,2020-09-01 22:15:52.041362,4.27573913711501
1668,2020-09-01 22:15:52.433061,4.27573913711501
1669,2020-09-01 22:15:52.753549,4.27573913711501
1670,2020-09-01 22:15:53.091623,4.3215759900974
1671,2020-09-01 22:15:53.471810,4.3215759900974
1672,2020-09-01 22:15:53.848133,4.3215759900974
1673,2020-09-01 22:15:54.101527,4.3215759900974
1674,2020-09-01 22:15:54.388173,4.3215759900974
1675,2020-09-01 22:15:54.710994,4.3215759900974
1676,2020-09-01 22:15:55.099488,4.3215759900974
1677,2020-09-01 22:15:55.423483,4.36732408138622
1678,2020-09-01 22:15:55.723014,4.36732408138622
1679,2020-09-01 22:15:56.079179,4.36732408138622
1680,2020-09-01 22:15:56.404829,4.36732408138622
1681,2020-09-01 22:15:56.735792,4.36732408138622
1682,2020-09-01 22:15:57.075586,4.36732408138622
1683,2020-09-01 22:15:57.468094,4.36732408138622
1684,2020-09-01 22:15:57.718885,4.36732408138622
1685,2020-09-01 22:15:58.001026,4.36732408138622
1686,2020-09-01 22:15:58.371902,4.36732408138622
1687,2020-09-01 22:15:58.696613,4.41298357881053
1688,2020-09-01 22:15:59.053504,4.41298357881053
1689,2020-09-01 22:15:59.355204,4.41298357881053
1690,2020-09-01 22:15:59.689671,4.41298357881053
1691,2020-09-01 22:16:00.074410,4.41298357881053
1692,2020-09-01 22:16:00.324933,4.41298357881053
1693,2020-09-01 22:16:00.692180,4.41298357881053
1694,2020-09-01 22:16:01.033065,4.41298357881053
1695,2020-09-01 22:16:01.315874,4.41298357881053
1696,2020-09-01 22:16:01.595326,4.45855464971093
1697,2020-09-01 22:16:01.938896,4.45855464971093
1698,2020-09-01 22:16:02.277300,4.45855464971093
1699,2020-09-01 22:16:02.623366,4.45855464971093
1700,2020-09-01 22:16:02.941941,4.45855464971093
1701,2020-09-01 22:16:03.245595,4.45855464971093
1702,2020-09-01 22:16:03.492768,4.45855464971093
1703,2020-09-01 22:16:03.777400,4.45855464971093
1704,2020-09-01 22:16:04.146477,4.50403746094695
1705,2020-09-01 22:16:04.419387,4.50403746094695
1706,2020-09-01 22:16:04.768242,4.50403746094695
1707,2020-09-01 22:16:05.171357,4.50403746094695
1708,2020-09-01 22:16:05.530980,4.50403746094695
1709,2020-09-01 22:16:05.861407,4.50403746094695
1710,2020-09-01 22:16:06.181058,4.50403746094695
1711,2020-09-01 22:16:06.519138,4.50403746094695
1712,2020-09-01 22:16:06.781726,4.50403746094695
1713,2020-09-01 22:16:07.130126,4.50403746094695
1714,2020-09-01 22:16:07.486435,4.50403746094695
1715,2020-09-01 22:16:07.743420,4.54943217890413
1716,2020-09-01 22:16:08.028222,4.54943217890413
1717,2020-09-01 22:16:08.352197,4.54943217890413
1718,2020-09-01 22:16:08.644193,4.54943217890413
1719,2020-09-01 22:16:08.984156,4.54943217890413
1720,2020-09-01 22:16:09.320954,4.54943217890413
1721,2020-09-01 22:16:09.679315,4.54943217890413
1722,2020-09-01 22:16:09.925023,4.54943217890413
1723,2020-09-01 22:16:10.173238,4.54943217890413
1724,2020-09-01 22:16:10.491525,4.59473896950107
1725,2020-09-01 22:16:10.804432,4.59473896950107
1726,2020-09-01 22:16:11.093293,4.59473896950107
1727,2020-09-01 22:16:11.421255,4.59473896950107
1728,2020-09-01 22:16:11.748040,4.59473896950107
1729,2020-09-01 22:16:12.072973,4.59473896950107
1730,2020-09-01 22:16:12.400442,4.59473896950107
1731,2020-09-01 22:16:12.644171,4.59473896950107
1732,2020-09-01 22:16:12.882934,4.64787016903141
1733,2020-09-01 22:16:13.226010,4.64787016903141
1734,2020-09-01 22:16:13.545898,4.64787016903141
1735,2020-09-01 22:16:13.874960,4.64787016903141
1736,2020-09-01 22:16:14.108772,4.64787016903141
1737,2020-09-01 22:16:14.438027,4.64787016903141
1738,2020-09-01 22:16:14.781909,4.64787016903141
1739,2020-09-01 22:16:15.074565,4.64787016903141
1740,2020-09-01 22:16:15.384498,4.64787016903141
1741,2020-09-01 22:16:15.654336,4.70089929865837
1742,2020-09-01 22:16:16.004212,4.70089929865837
1743,2020-09-01 22:16:16.385025,4.70089929865837
1744,2020-09-01 22:16:16.716875,4.70089929865837
1745,2020-09-01 22:16:17.086233,4.70089929865837
1746,2020-09-01 22:16:17.313323,4.70089929865837
1747,2020-09-01 22:16:17.669725,4.70089929865837
1748,2020-09-01 22:16:18.042672,4.70089929865837
1749,2020-09-01 22:16:18.382678,4.75382654622395
1750,2020-09-01 22:16:18.694916,4.75382654622395
1751,2020-09-01 22:16:19.040097,4.75382654622395
1752,2020-09-01 22:16:19.457264,4.75382654622395
1753,2020-09-01 22:16:19.723971,4.75382654622395
1754,2020-09-01 22:16:20.015746,4.75382654622395
1755,2020-09-01 22:16:20.260041,4.75382654622395
1756,2020-09-01 22:16:20.581968,4.75382654622395
1757,2020-09-01 22:16:20.941246,4.75382654622395
1758,2020-09-01 22:16:21.295506,4.80665209895021
1759,2020-09-01 22:16:21.684796,4.80665209895021
1760,2020-09-01 22:16:22.040094,4.80665209895021
1761,2020-09-01 22:16:22.339253,4.80665209895021
1762,2020-09-01 22:16:22.681030,4.80665209895021
1763,2020-09-01 22:16:23.011477,4.80665209895021
1764,2020-09-01 22:16:23.289834,4.80665209895021
1765,2020-09-01 22:16:23.576283,4.80665209895021
1766,2020-09-01 22:16:23.937072,4.85937614344989
1767,2020-09-01 22:16:24.304572,4.85937614344989
1768,2020-09-01 22:16:24.628787,4.85937614344989
1769,2020-09-01 22:16:24.939964,4.85937614344989
1770,2020-09-01 22:16:25.284033,4.85937614344989
1771,2020-09-01 22:16:25.595238,4.85937614344989
1772,2020-09-01 22:16:25.835846,4.85937614344989
1773,2020-09-01 22:16:26.153681,4.85937614344989
1774,2020-09-01 22:16:26.533489,4.85937614344989
1775,2020-09-01 22:16:26.761484,4.85937614344989
1776,2020-09-01 22:16:27.111553,4.85937614344989
1777,2020-09-01 22:16:27.478066,4.85937614344989
1778,2020-09-01 22:16:27.829408,4.85937614344989
1779,2020-09-01 22:16:28.104543,4.85937614344989
1780,2020-09-01 22:16:28.357040,4.85937614344989
1781,2020-09-01 22:16:28.678115,4.85937614344989
1782,2020-09-01 22:16:29.055174,4.85937614344989
1783,2020-09-01 22:16:29.425677,4.85937614344989
1784,2020-09-01 22:16:29.784188,4.85937614344989
1785,2020-09-01 22:16:30.096630,4.85937614344989
1786,2020-09-01 22:16:30.338762,4.85937614344989
1787,2020-09-01 22:16:30.572157,4.85937614344989
1788,2020-09-01 22:16:30.860356,4.85937614344989
1789,2020-09-01 22:16:31.237696,4.85937614344989
1790,2020-09-01 22:16:31.650351,4.88919568607906
1791,2020-09-01 22:16:31.956521,4.88919568607906
1792,2020-09-01 22:16:32.312294,4.88919568607906
1793,2020-09-01 22:16:32.697075,4.88919568607906
1794,2020-09-01 22:16:32.973372,4.88919568607906
1795,2020-09-01 22:16:33.317074,4.88919568607906
1796,2020-09-01 22:16:33.700349,4.88919568607906
1797,2020-09-01 22:16:33.990028,4.88919568607906
1798,2020-09-01 22:16:34.324148,4.83258244273091
1799,2020-09-01 22:16:34.623865,4.83258244273091
1800,2020-09-01 22:16:34.953954,4.83258244273091
1801,2020-09-01 22:16:35.353961,4.83258244273091
1802,2020-09-01 22:16:35.715686,4.83258244273091
1803,2020-09-01 22:16:35.970525,4.83258244273091
1804,2020-09-01 22:16:36.238084,4.83258244273091
1805,2020-09-01 22:16:36.572417,4.83258244273091
1806,2020-09-01 22:16:36.956074,4.83258244273091
1807,2020-09-01 22:16:37.393204,4.83258244273091
1808,2020-09-01 22:16:37.655491,4.83258244273091
1809,2020-09-01 22:16:37.974854,4.83258244273091
1810,2020-09-01 22:16:38.253411,4.83258244273091
1811,2020-09-01 22:16:38.550375,4.83258244273091
1812,2020-09-01 22:16:38.869200,4.83258244273091
1813,2020-09-01 22:16:39.189671,4.83258244273091
1814,2020-09-01 22:16:39.467889,4.83258244273091
1815,2020-09-01 22:16:39.835050,4.83258244273091
1816,2020-09-01 22:16:40.110731,4.83258244273091
1817,2020-09-01 22:16:40.401251,4.83258244273091
1818,2020-09-01 22:16:40.777244,4.83258244273091
1819,2020-09-01 22:16:41.101509,4.83258244273091
1820,2020-09-01 22:16:41.488388,4.83258244273091
1821,2020-09-01 22:16:41.846583,4.83258244273091
1822,2020-09-01 22:16:42.261054,4.83258244273091
1823,2020-09-01 22:16:42.601207,4.83258244273091
1824,2020-09-01 22:16:42.821954,4.83258244273091
1825,2020-09-01 22:16:43.176537,4.70209188267881
1826,2020-09-01 22:16:43.588486,4.70209188267881
1827,2020-09-01 22:16:43.962521,4.70209188267881
1828,2020-09-01 22:16:44.280187,4.70209188267881
1829,2020-09-01 22:16:44.647914,4.70209188267881
1830,2020-09-01 22:16:44.976451,4.70209188267881
1831,2020-09-01 22:16:45.334149,4.70209188267881
1832,2020-09-01 22:16:45.694055,4.57195801440579
1833,2020-09-01 22:16:46.014217,4.57195801440579
1834,2020-09-01 22:16:46.310255,4.57195801440579
1835,2020-09-01 22:16:46.622291,4.57195801440579
1836,2020-09-01 22:16:46.924594,4.57195801440579
1837,2020-09-01 22:16:47.171143,4.57195801440579
1838,2020-09-01 22:16:47.422174,4.57195801440579
1839,2020-09-01 22:16:47.766565,4.57195801440579
1840,2020-09-01 22:16:48.105176,4.57195801440579
1841,2020-09-01 22:16:48.377438,4.44217748988626
1842,2020-09-01 22:16:48.686948,4.44217748988626
1843,2020-09-01 22:16:49.027653,4.44217748988626
1844,2020-09-01 22:16:49.377349,4.44217748988626
1845,2020-09-01 22:16:49.649536,4.44217748988626
1846,2020-09-01 22:16:49.930024,4.44217748988626
1847,2020-09-01 22:16:50.149827,4.44217748988626
1848,2020-09-01 22:16:50.575520,4.44217748988626
1849,2020-09-01 22:16:50.946993,4.44217748988626
1850,2020-09-01 22:16:51.265403,4.31274705518946
1851,2020-09-01 22:16:51.552036,4.31274705518946
1852,2020-09-01 22:16:51.796933,4.31274705518946
1853,2020-09-01 22:16:52.018638,4.31274705518946
1854,2020-09-01 22:16:52.266859,4.31274705518946
1855,2020-09-01 22:16:52.624923,4.31274705518946
1856,2020-09-01 22:16:52.959256,4.31274705518946
1857,2020-09-01 22:16:53.234012,4.31274705518946
1858,2020-09-01 22:16:53.566374,4.31274705518946
1859,2020-09-01 22:16:53.970979,4.18366354584973
1860,2020-09-01 22:16:54.284607,4.18366354584973
1861,2020-09-01 22:16:54.534704,4.18366354584973
1862,2020-09-01 22:16:54.781041,4.18366354584973
1863,2020-09-01 22:16:55.170384,4.18366354584973
1864,2020-09-01 22:16:55.572397,4.18366354584973
1865,2020-09-01 22:16:55.932187,4.18366354584973
1866,2020-09-01 22:16:56.315785,4.18366354584973
1867,2020-09-01 22:16:56.623396,4.18366354584973
1868,2020-09-01 22:16:56.924946,4.05492388270869
1869,2020-09-01 22:16:57.203974,4.05492388270869
1870,2020-09-01 22:16:57.515903,4.05492388270869
1871,2020-09-01 22:16:57.789545,4.05492388270869
1872,2020-09-01 22:16:58.119630,4.05492388270869
1873,2020-09-01 22:16:58.521661,4.05492388270869
1874,2020-09-01 22:16:58.837782,4.05492388270869
1875,2020-09-01 22:16:59.124975,4.05492388270869
1876,2020-09-01 22:16:59.496675,4.05492388270869
1877,2020-09-01 22:16:59.834798,3.92724140545653
1878,2020-09-01 22:17:00.076361,3.92724140545653
1879,2020-09-01 22:17:00.392191,3.92724140545653
1880,2020-09-01 22:17:00.699068,3.92724140545653
1881,2020-09-01 22:17:00.957632,3.92724140545653
1882,2020-09-01 22:17:01.381003,3.92724140545653
1883,2020-09-01 22:17:01.646075,3.92724140545653
1884,2020-09-01 22:17:02.004645,3.92724140545653
1885,2020-09-01 22:17:02.308382,3.92724140545653
1886,2020-09-01 22:17:02.631010,3.79989602509696
1887,2020-09-01 22:17:03.032249,3.79989602509696
1888,2020-09-01 22:17:03.431028,3.79989602509696
1889,2020-09-01 22:17:03.736685,3.79989602509696
1890,2020-09-01 22:17:04.060865,3.79989602509696
1891,2020-09-01 22:17:04.381561,3.79989602509696
1892,2020-09-01 22:17:04.741914,3.79989602509696
1893,2020-09-01 22:17:05.071231,3.79989602509696
1894,2020-09-01 22:17:05.359246,3.67288488685078
1895,2020-09-01 22:17:05.606358,3.67288488685078
1896,2020-09-01 22:17:05.859554,3.67288488685078
1897,2020-09-01 22:17:06.229600,3.67288488685078
1898,2020-09-01 22:17:06.509317,3.67288488685078
1899,2020-09-01 22:17:06.797481,3.67288488685078
1900,2020-09-01 22:17:07.032950,3.67288488685078
1901,2020-09-01 22:17:07.271989,3.67288488685078
1902,2020-09-01 22:17:07.472501,3.67288488685078
1903,2020-09-01 22:17:07.760015,3.54620520836643
1904,2020-09-01 22:17:08.105198,3.54620520836643
1905,2020-09-01 22:17:08.349085,3.54620520836643
1906,2020-09-01 22:17:08.661302,3.54620520836643
1907,2020-09-01 22:17:08.932368,3.54620520836643
1908,2020-09-01 22:17:09.239411,3.54620520836643
1909,2020-09-01 22:17:09.557396,3.54620520836643
1910,2020-09-01 22:17:09.914866,3.54620520836643
1911,2020-09-01 22:17:10.372687,3.41985427715062
1912,2020-09-01 22:17:10.738704,3.41985427715062
1913,2020-09-01 22:17:11.096212,3.41985427715062
1914,2020-09-01 22:17:11.421021,3.41985427715062
1915,2020-09-01 22:17:11.730183,3.41985427715062
1916,2020-09-01 22:17:12.098016,3.41985427715062
1917,2020-09-01 22:17:12.453173,3.41985427715062
1918,2020-09-01 22:17:12.774321,3.41985427715062
1919,2020-09-01 22:17:13.028676,3.41985427715062
1920,2020-09-01 22:17:13.379673,3.29382944822881
1921,2020-09-01 22:17:13.709472,3.29382944822881
1922,2020-09-01 22:17:13.956113,3.29382944822881
1923,2020-09-01 22:17:14.218301,3.29382944822881
1924,2020-09-01 22:17:14.473489,3.29382944822881
1925,2020-09-01 22:17:14.786397,3.29382944822881
1926,2020-09-01 22:17:15.100822,3.29382944822881
1927,2020-09-01 22:17:15.427924,3.29382944822881
1928,2020-09-01 22:17:15.794705,3.29382944822881
1929,2020-09-01 22:17:16.150434,3.16812814201509
1930,2020-09-01 22:17:16.504428,3.16812814201509
1931,2020-09-01 22:17:16.782905,3.16812814201509
1932,2020-09-01 22:17:17.134718,3.16812814201509
1933,2020-09-01 22:17:17.413799,3.16812814201509
1934,2020-09-01 22:17:17.709904,3.16812814201509
1935,2020-09-01 22:17:18.031327,3.16812814201509
1936,2020-09-01 22:17:18.422467,3.04274784237469
1937,2020-09-01 22:17:18.789289,3.04274784237469
1938,2020-09-01 22:17:19.095922,3.04274784237469
1939,2020-09-01 22:17:19.391332,3.04274784237469
1940,2020-09-01 22:17:19.679441,3.04274784237469
1941,2020-09-01 22:17:20.029544,3.04274784237469
1942,2020-09-01 22:17:20.282589,3.04274784237469
1943,2020-09-01 22:17:20.608985,3.04274784237469
1944,2020-09-01 22:17:20.893225,3.04274784237469
1945,2020-09-01 22:17:21.306156,3.04274784237469
1946,2020-09-01 22:17:21.612100,2.91768609486452
1947,2020-09-01 22:17:21.957940,2.91768609486452
1948,2020-09-01 22:17:22.232393,2.91768609486452
1949,2020-09-01 22:17:22.544641,2.91768609486452
1950,2020-09-01 22:17:22.890241,2.91768609486452
1951,2020-09-01 22:17:23.295842,2.91768609486452
1952,2020-09-01 22:17:23.672605,2.91768609486452
1953,2020-09-01 22:17:23.992793,2.91768609486452
1954,2020-09-01 22:17:24.265404,2.91768609486452
1955,2020-09-01 22:17:24.596604,2.91768609486452
1956,2020-09-01 22:17:24.929437,2.79294050514035
1957,2020-09-01 22:17:25.318714,2.79294050514035
1958,2020-09-01 22:17:25.624111,2.79294050514035
1959,2020-09-01 22:17:25.948153,2.79294050514035
1960,2020-09-01 22:17:26.169737,2.79294050514035
1961,2020-09-01 22:17:26.452121,2.79294050514035
1962,2020-09-01 22:17:26.739604,2.79294050514035
1963,2020-09-01 22:17:27.119455,2.79294050514035
1964,2020-09-01 22:17:27.411542,2.66850873752064
1965,2020-09-01 22:17:27.744208,2.66850873752064
1966,2020-09-01 22:17:27.992100,2.66850873752064
1967,2020-09-01 22:17:28.260152,2.66850873752064
1968,2020-09-01 22:17:28.654793,2.66850873752064
1969,2020-09-01 22:17:28.990046,2.66850873752064
1970,2020-09-01 22:17:29.272167,2.66850873752064
1971,2020-09-01 22:17:29.576008,2.66850873752064
1972,2020-09-01 22:17:29.924623,2.66850873752064
1973,2020-09-01 22:17:30.261602,2.66850873752064
1974,2020-09-01 22:17:30.527588,2.5443885136993
1975,2020-09-01 22:17:30.779638,2.5443885136993
1976,2020-09-01 22:17:31.114406,2.5443885136993
1977,2020-09-01 22:17:31.400740,2.5443885136993
1978,2020-09-01 22:17:31.638575,2.5443885136993
1979,2020-09-01 22:17:31.921107,2.5443885136993
1980,2020-09-01 22:17:32.260316,2.5443885136993
1981,2020-09-01 22:17:32.520896,2.5443885136993
1982,2020-09-01 22:17:32.811241,2.5443885136993
1983,2020-09-01 22:17:33.172565,2.5443885136993
1984,2020-09-01 22:17:33.430842,2.5443885136993
1985,2020-09-01 22:17:33.826878,2.40978492581176
1986,2020-09-01 22:17:34.188756,2.40978492581176
1987,2020-09-01 22:17:34.444853,2.40978492581176
1988,2020-09-01 22:17:34.717099,2.40978492581176
1989,2020-09-01 22:17:35.009820,2.40978492581176
