iteration,timestamp,T7
1990,2020-09-01 22:17:35.173367,2.40978492581176
1991,2020-09-01 22:17:35.489340,2.40978492581176
1992,2020-09-01 22:17:35.842329,2.40978492581176
1993,2020-09-01 22:17:36.100312,2.40978492581176
1994,2020-09-01 22:17:36.420447,2.40978492581176
1995,2020-09-01 22:17:36.866658,2.27550470577724
1996,2020-09-01 22:17:37.207167,2.27550470577724
1997,2020-09-01 22:17:37.524288,2.27550470577724
1998,2020-09-01 22:17:37.817743,2.27550470577724
1999,2020-09-01 22:17:38.228375,2.27550470577724
2000,2020-09-01 22:17:38.561523,2.27550470577724
2001,2020-09-01 22:17:38.931871,2.27550470577724
2002,2020-09-01 22:17:39.280914,2.27550470577724
2003,2020-09-01 22:17:39.588943,2.27550470577724
2004,2020-09-01 22:17:39.895410,2.14154586315686
2005,2020-09-01 22:17:40.251271,2.14154586315686
2006,2020-09-01 22:17:40.648672,2.14154586315686
2007,2020-09-01 22:17:40.947956,2.14154586315686
2008,2020-09-01 22:17:41.200578,2.14154586315686
2009,2020-09-01 22:17:41.507586,2.14154586315686
2010,2020-09-01 22:17:41.755630,2.14154586315686
2011,2020-09-01 22:17:42.053130,2.14154586315686
2012,2020-09-01 22:17:42.371663,2.14154586315686
2013,2020-09-01 22:17:42.721793,2.17715146911462
2014,2020-09-01 22:17:43.082925,2.17715146911462
2015,2020-09-01 22:17:43.412778,2.17715146911462
2016,2020-09-01 22:17:43.691150,2.17715146911462
2017,2020-09-01 22:17:44.093558,2.17715146911462
2018,2020-09-01 22:17:44.431274,2.17715146911462
2019,2020-09-01 22:17:44.762579,2.17715146911462
2020,2020-09-01 22:17:45.126824,2.17715146911462
2021,2020-09-01 22:17:45.489487,2.17715146911462
2022,2020-09-01 22:17:45.852177,2.21268065044686
2023,2020-09-01 22:17:46.278280,2.21268065044686
2024,2020-09-01 22:17:46.678834,2.21268065044686
2025,2020-09-01 22:17:47.098167,2.21268065044686
2026,2020-09-01 22:17:47.451088,2.21268065044686
2027,2020-09-01 22:17:47.777404,2.21268065044686
2028,2020-09-01 22:17:48.111730,2.21268065044686
2029,2020-09-01 22:17:48.371632,2.21268065044686
2030,2020-09-01 22:17:48.625418,2.21268065044686
2031,2020-09-01 22:17:49.028210,2.24813372711199
2032,2020-09-01 22:17:49.371669,2.24813372711199
2033,2020-09-01 22:17:49.680077,2.24813372711199
2034,2020-09-01 22:17:49.976168,2.24813372711199
2035,2020-09-01 22:17:50.252698,2.24813372711199
2036,2020-09-01 22:17:50.549259,2.24813372711199
2037,2020-09-01 22:17:50.816052,2.24813372711199
2038,2020-09-01 22:17:51.177321,2.24813372711199
2039,2020-09-01 22:17:51.543646,2.24813372711199
2040,2020-09-01 22:17:51.872446,2.2835110171328
2041,2020-09-01 22:17:52.217366,2.2835110171328
2042,2020-09-01 22:17:52.516464,2.2835110171328
2043,2020-09-01 22:17:52.789155,2.2835110171328
2044,2020-09-01 22:17:53.106152,2.2835110171328
2045,2020-09-01 22:17:53.420442,2.2835110171328
2046,2020-09-01 22:17:53.797319,2.2835110171328
2047,2020-09-01 22:17:54.116833,2.2835110171328
2048,2020-09-01 22:17:54.426912,2.2835110171328
2049,2020-09-01 22:17:54.770403,2.3188128366174
2050,2020-09-01 22:17:55.068139,2.3188128366174
2051,2020-09-01 22:17:55.406699,2.3188128366174
2052,2020-09-01 22:17:55.644962,2.3188128366174
2053,2020-09-01 22:17:55.946621,2.3188128366174
2054,2020-09-01 22:17:56.291980,2.3188128366174
2055,2020-09-01 22:17:56.573484,2.3188128366174
2056,2020-09-01 22:17:56.906284,2.3188128366174
2057,2020-09-01 22:17:57.232643,2.35410186257012
2058,2020-09-01 22:17:57.614068,2.35410186257012
2059,2020-09-01 22:17:57.924035,2.35410186257012
2060,2020-09-01 22:17:58.249045,2.35410186257012
2061,2020-09-01 22:17:58.562051,2.35410186257012
2062,2020-09-01 22:17:58.994976,2.35410186257012
2063,2020-09-01 22:17:59.303834,2.35410186257012
2064,2020-09-01 22:17:59.680290,2.35410186257012
2065,2020-09-01 22:17:59.999204,2.35410186257012
2066,2020-09-01 22:18:00.314743,2.38961835961727
2067,2020-09-01 22:18:00.577551,2.38961835961727
2068,2020-09-01 22:18:00.847397,2.38961835961727
2069,2020-09-01 22:18:01.155034,2.38961835961727
2070,2020-09-01 22:18:01.452339,2.38961835961727
2071,2020-09-01 22:18:01.758936,2.38961835961727
2072,2020-09-01 22:18:02.139510,2.38961835961727
2073,2020-09-01 22:18:02.422738,2.38961835961727
2074,2020-09-01 22:18:02.665131,2.38961835961727
2075,2020-09-01 22:18:02.996530,2.38961835961727
2076,2020-09-01 22:18:03.265021,2.42507201963002
2077,2020-09-01 22:18:03.571224,2.42507201963002
2078,2020-09-01 22:18:03.919371,2.42507201963002
2079,2020-09-01 22:18:04.174989,2.42507201963002
2080,2020-09-01 22:18:04.458943,2.42507201963002
2081,2020-09-01 22:18:04.742044,2.42507201963002
2082,2020-09-01 22:18:05.041968,2.42507201963002
2083,2020-09-01 22:18:05.260054,2.42507201963002
2084,2020-09-01 22:18:05.633143,2.46046320733217
2085,2020-09-01 22:18:05.915217,2.46046320733217
2086,2020-09-01 22:18:06.195478,2.46046320733217
2087,2020-09-01 22:18:06.533179,2.46046320733217
2088,2020-09-01 22:18:06.881848,2.46046320733217
2089,2020-09-01 22:18:07.267968,2.46046320733217
2090,2020-09-01 22:18:07.599077,2.46046320733217
2091,2020-09-01 22:18:07.858634,2.46046320733217
2092,2020-09-01 22:18:08.223382,2.52364680379115
2093,2020-09-01 22:18:08.486461,2.52364680379115
2094,2020-09-01 22:18:08.816045,2.52364680379115
2095,2020-09-01 22:18:09.238329,2.52364680379115
2096,2020-09-01 22:18:09.513180,2.52364680379115
2097,2020-09-01 22:18:09.781627,2.52364680379115
2098,2020-09-01 22:18:10.222307,2.52364680379115
2099,2020-09-01 22:18:10.640095,2.58669687471324
2100,2020-09-01 22:18:10.962505,2.58669687471324
2101,2020-09-01 22:18:11.239906,2.58669687471324
2102,2020-09-01 22:18:11.545009,2.58669687471324
2103,2020-09-01 22:18:11.902661,2.58669687471324
2104,2020-09-01 22:18:12.274843,2.58669687471324
2105,2020-09-01 22:18:12.521766,2.58669687471324
2106,2020-09-01 22:18:12.855257,2.58669687471324
2107,2020-09-01 22:18:13.208573,2.64961405789387
2108,2020-09-01 22:18:13.559929,2.64961405789387
2109,2020-09-01 22:18:13.846959,2.64961405789387
2110,2020-09-01 22:18:14.166914,2.64961405789387
2111,2020-09-01 22:18:14.517965,2.64961405789387
2112,2020-09-01 22:18:14.798283,2.64961405789387
2113,2020-09-01 22:18:15.157756,2.64961405789387
2114,2020-09-01 22:18:15.516310,2.64961405789387
2115,2020-09-01 22:18:15.827451,2.71239898645976
2116,2020-09-01 22:18:16.170304,2.71239898645976
2117,2020-09-01 22:18:16.579781,2.71239898645976
2118,2020-09-01 22:18:16.935068,2.71239898645976
2119,2020-09-01 22:18:17.234661,2.71239898645976
2120,2020-09-01 22:18:17.519510,2.71239898645976
2121,2020-09-01 22:18:17.885330,2.71239898645976
2122,2020-09-01 22:18:18.327657,2.77505228893534
2123,2020-09-01 22:18:18.637566,2.77505228893534
2124,2020-09-01 22:18:18.988171,2.77505228893534
2125,2020-09-01 22:18:19.358405,2.77505228893534
2126,2020-09-01 22:18:19.731660,2.77505228893534
2127,2020-09-01 22:18:20.037271,2.77505228893534
2128,2020-09-01 22:18:20.314126,2.77505228893534
2129,2020-09-01 22:18:20.660426,2.77505228893534
2130,2020-09-01 22:18:20.973341,2.77505228893534
2131,2020-09-01 22:18:21.309730,2.77505228893534
2132,2020-09-01 22:18:21.672034,2.83757458930704
2133,2020-09-01 22:18:22.050708,2.83757458930704
2134,2020-09-01 22:18:22.381048,2.83757458930704
2135,2020-09-01 22:18:22.699331,2.83757458930704
2136,2020-09-01 22:18:23.091028,2.83757458930704
2137,2020-09-01 22:18:23.390069,2.83757458930704
2138,2020-09-01 22:18:23.688226,2.83757458930704
2139,2020-09-01 22:18:23.941603,2.83757458930704
2140,2020-09-01 22:18:24.221608,2.83757458930704
2141,2020-09-01 22:18:24.590989,2.89996650708538
2142,2020-09-01 22:18:24.993002,2.89996650708538
2143,2020-09-01 22:18:25.348619,2.89996650708538
2144,2020-09-01 22:18:25.680478,2.89996650708538
2145,2020-09-01 22:18:25.981443,2.89996650708538
2146,2020-09-01 22:18:26.357775,2.89996650708538
2147,2020-09-01 22:18:26.724576,2.89996650708538
2148,2020-09-01 22:18:27.032324,2.89996650708538
2149,2020-09-01 22:18:27.348975,2.9622286573649
2150,2020-09-01 22:18:27.654505,2.9622286573649
2151,2020-09-01 22:18:27.938329,2.9622286573649
2152,2020-09-01 22:18:28.216665,2.9622286573649
2153,2020-09-01 22:18:28.569228,2.9622286573649
2154,2020-09-01 22:18:28.947178,2.9622286573649
2155,2020-09-01 22:18:29.237612,2.9622286573649
2156,2020-09-01 22:18:29.544004,2.9622286573649
2157,2020-09-01 22:18:29.856130,2.9622286573649
2158,2020-09-01 22:18:30.201612,3.02436165088181
2159,2020-09-01 22:18:30.568054,3.02436165088181
2160,2020-09-01 22:18:30.917444,3.02436165088181
2161,2020-09-01 22:18:31.231700,3.02436165088181
2162,2020-09-01 22:18:31.569193,3.02436165088181
2163,2020-09-01 22:18:31.852319,3.02436165088181
2164,2020-09-01 22:18:32.214466,3.02436165088181
2165,2020-09-01 22:18:32.509883,3.08636609406923
2166,2020-09-01 22:18:32.788279,3.08636609406923
2167,2020-09-01 22:18:33.029200,3.08636609406923
2168,2020-09-01 22:18:33.356767,3.08636609406923
2169,2020-09-01 22:18:33.661292,3.08636609406923
2170,2020-09-01 22:18:33.908917,3.08636609406923
2171,2020-09-01 22:18:34.232409,3.08636609406923
2172,2020-09-01 22:18:34.499024,3.08636609406923
2173,2020-09-01 22:18:34.841903,3.08636609406923
2174,2020-09-01 22:18:35.229258,3.14824258910963
2175,2020-09-01 22:18:35.541782,3.14824258910963
2176,2020-09-01 22:18:35.880413,3.14824258910963
2177,2020-09-01 22:18:36.185275,3.14824258910963
2178,2020-09-01 22:18:36.452148,3.14824258910963
2179,2020-09-01 22:18:36.771185,3.14824258910963
2180,2020-09-01 22:18:37.107903,3.14824258910963
2181,2020-09-01 22:18:37.384983,3.14824258910963
2182,2020-09-01 22:18:37.632995,3.14824258910963
2183,2020-09-01 22:18:38.041160,3.20999173398346
2184,2020-09-01 22:18:38.457258,3.20999173398346
2185,2020-09-01 22:18:38.818766,3.20999173398346
2186,2020-09-01 22:18:39.089836,3.20999173398346
2187,2020-09-01 22:18:39.421520,3.20999173398346
2188,2020-09-01 22:18:39.677169,3.20999173398346
2189,2020-09-01 22:18:40.005400,3.20999173398346
2190,2020-09-01 22:18:40.275374,3.20999173398346
2191,2020-09-01 22:18:40.547229,3.20999173398346
2192,2020-09-01 22:18:40.821375,3.28337685725218
2193,2020-09-01 22:18:41.143848,3.28337685725218
2194,2020-09-01 22:18:41.437828,3.28337685725218
2195,2020-09-01 22:18:41.747008,3.28337685725218
2196,2020-09-01 22:18:42.125627,3.28337685725218
2197,2020-09-01 22:18:42.522565,3.28337685725218
2198,2020-09-01 22:18:42.870487,3.28337685725218
2199,2020-09-01 22:18:43.192972,3.28337685725218
2200,2020-09-01 22:18:43.489340,3.28337685725218
2201,2020-09-01 22:18:43.766986,3.28337685725218
2202,2020-09-01 22:18:44.104303,3.35660963669051
2203,2020-09-01 22:18:44.562564,3.35660963669051
2204,2020-09-01 22:18:44.860069,3.35660963669051
2205,2020-09-01 22:18:45.285999,3.35660963669051
2206,2020-09-01 22:18:45.602480,3.35660963669051
2207,2020-09-01 22:18:45.949445,3.35660963669051
2208,2020-09-01 22:18:46.302771,3.35660963669051
2209,2020-09-01 22:18:46.671986,3.42932938657214
2210,2020-09-01 22:18:46.977950,3.42932938657214
2211,2020-09-01 22:18:47.203861,3.42932938657214
2212,2020-09-01 22:18:47.534333,3.42932938657214
2213,2020-09-01 22:18:47.827140,3.42932938657214
2214,2020-09-01 22:18:48.197493,3.42932938657214
2215,2020-09-01 22:18:48.583435,3.42932938657214
2216,2020-09-01 22:18:48.958903,3.42932938657214
2217,2020-09-01 22:18:49.236282,3.42932938657214
2218,2020-09-01 22:18:49.546945,3.42932938657214
2219,2020-09-01 22:18:49.934479,3.45182306493571
2220,2020-09-01 22:18:50.380612,3.45182306493571
2221,2020-09-01 22:18:50.770874,3.45182306493571
2222,2020-09-01 22:18:51.079388,3.45182306493571
2223,2020-09-01 22:18:51.446703,3.45182306493571
2224,2020-09-01 22:18:51.813156,3.45182306493571
2225,2020-09-01 22:18:52.121488,3.45182306493571
2226,2020-09-01 22:18:52.426770,3.45182306493571
2227,2020-09-01 22:18:52.724978,3.45182306493571
2228,2020-09-01 22:18:52.967119,3.45182306493571
2229,2020-09-01 22:18:53.190233,3.52580095737459
2230,2020-09-01 22:18:53.646811,3.52580095737459
2231,2020-09-01 22:18:53.944479,3.52580095737459
2232,2020-09-01 22:18:54.369958,3.52580095737459
2233,2020-09-01 22:18:54.669991,3.52580095737459
2234,2020-09-01 22:18:54.985255,3.52580095737459
2235,2020-09-01 22:18:55.356691,3.52580095737459
2236,2020-09-01 22:18:55.652040,3.52580095737459
2237,2020-09-01 22:18:55.922006,3.52580095737459
2238,2020-09-01 22:18:56.194575,3.63292429999173
2239,2020-09-01 22:18:56.554535,3.63292429999173
2240,2020-09-01 22:18:56.930331,3.63292429999173
2241,2020-09-01 22:18:57.213582,3.63292429999173
2242,2020-09-01 22:18:57.545315,3.63292429999173
2243,2020-09-01 22:18:57.821485,3.63292429999173
2244,2020-09-01 22:18:58.143554,3.63292429999173
2245,2020-09-01 22:18:58.501785,3.73991594658744
2246,2020-09-01 22:18:58.823561,3.73991594658744
2247,2020-09-01 22:18:59.170231,3.73991594658744
2248,2020-09-01 22:18:59.478899,3.73991594658744
2249,2020-09-01 22:18:59.719049,3.73991594658744
2250,2020-09-01 22:19:00.110682,3.73991594658744
2251,2020-09-01 22:19:00.459641,3.73991594658744
2252,2020-09-01 22:19:00.803674,3.73991594658744
2253,2020-09-01 22:19:01.164333,3.84677614218477
2254,2020-09-01 22:19:01.467214,3.84677614218477
2255,2020-09-01 22:19:01.816578,3.84677614218477
2256,2020-09-01 22:19:02.181998,3.84677614218477
2257,2020-09-01 22:19:02.420583,3.84677614218477
2258,2020-09-01 22:19:02.680251,3.84677614218477
2259,2020-09-01 22:19:02.994854,3.84677614218477
2260,2020-09-01 22:19:03.356817,3.84677614218477
2261,2020-09-01 22:19:03.697793,3.84677614218477
2262,2020-09-01 22:19:03.986169,3.84677614218477
2263,2020-09-01 22:19:04.341172,3.84677614218477
2264,2020-09-01 22:19:04.667264,3.95350512853744
2265,2020-09-01 22:19:04.945380,3.95350512853744
2266,2020-09-01 22:19:05.213198,3.95350512853744
2267,2020-09-01 22:19:05.499127,3.95350512853744
2268,2020-09-01 22:19:05.795611,3.95350512853744
2269,2020-09-01 22:19:06.090875,3.95350512853744
2270,2020-09-01 22:19:06.519949,3.95350512853744
2271,2020-09-01 22:19:06.853210,3.95350512853744
2272,2020-09-01 22:19:07.233850,3.95350512853744
2273,2020-09-01 22:19:07.592448,4.06010314424438
2274,2020-09-01 22:19:07.862691,4.06010314424438
2275,2020-09-01 22:19:08.133955,4.06010314424438
2276,2020-09-01 22:19:08.529901,4.06010314424438
2277,2020-09-01 22:19:08.875448,4.06010314424438
2278,2020-09-01 22:19:09.242888,4.06010314424438
2279,2020-09-01 22:19:09.623474,4.16657042485856
2280,2020-09-01 22:19:09.929879,4.16657042485856
2281,2020-09-01 22:19:10.284513,4.16657042485856
2282,2020-09-01 22:19:10.566282,4.16657042485856
2283,2020-09-01 22:19:10.916298,4.16657042485856
2284,2020-09-01 22:19:11.210350,4.16657042485856
2285,2020-09-01 22:19:11.587797,4.16657042485856
2286,2020-09-01 22:19:11.933051,4.16657042485856
2287,2020-09-01 22:19:12.254711,4.16657042485856
2288,2020-09-01 22:19:12.506587,4.27290720299058
2289,2020-09-01 22:19:12.804138,4.27290720299058
2290,2020-09-01 22:19:13.061852,4.27290720299058
2291,2020-09-01 22:19:13.387637,4.27290720299058
2292,2020-09-01 22:19:13.731534,4.27290720299058
2293,2020-09-01 22:19:14.048668,4.27290720299058
2294,2020-09-01 22:19:14.374241,4.27290720299058
2295,2020-09-01 22:19:14.659590,4.27290720299058
2296,2020-09-01 22:19:14.954865,4.27290720299058
2297,2020-09-01 22:19:15.348332,4.27290720299058
2298,2020-09-01 22:19:15.655761,4.37911370840726
2299,2020-09-01 22:19:16.002236,4.37911370840726
2300,2020-09-01 22:19:16.304099,4.37911370840726
2301,2020-09-01 22:19:16.574177,4.37911370840726
2302,2020-09-01 22:19:16.927947,4.37911370840726
2303,2020-09-01 22:19:17.239811,4.37911370840726
2304,2020-09-01 22:19:17.516562,4.37911370840726
2305,2020-09-01 22:19:17.875427,4.46678628436537
2306,2020-09-01 22:19:18.122375,4.46678628436537
2307,2020-09-01 22:19:18.489691,4.46678628436537
2308,2020-09-01 22:19:18.912664,4.46678628436537
2309,2020-09-01 22:19:19.314348,4.46678628436537
2310,2020-09-01 22:19:19.617115,4.46678628436537
2311,2020-09-01 22:19:19.998296,4.46678628436537
2312,2020-09-01 22:19:20.304132,4.46678628436537
2313,2020-09-01 22:19:20.605663,4.55435906610049
2314,2020-09-01 22:19:20.825316,4.55435906610049
2315,2020-09-01 22:19:21.110461,4.55435906610049
2316,2020-09-01 22:19:21.423022,4.55435906610049
2317,2020-09-01 22:19:21.714535,4.55435906610049
2318,2020-09-01 22:19:22.058908,4.55435906610049
2319,2020-09-01 22:19:22.443457,4.55435906610049
2320,2020-09-01 22:19:22.783780,4.55435906610049
2321,2020-09-01 22:19:23.068041,4.55435906610049
2322,2020-09-01 22:19:23.381307,4.64183224122515
2323,2020-09-01 22:19:23.757363,4.64183224122515
2324,2020-09-01 22:19:24.086948,4.64183224122515
2325,2020-09-01 22:19:24.350733,4.64183224122515
2326,2020-09-01 22:19:24.687839,4.64183224122515
2327,2020-09-01 22:19:24.960816,4.64183224122515
2328,2020-09-01 22:19:25.261963,4.64183224122515
2329,2020-09-01 22:19:25.511099,4.64183224122515
2330,2020-09-01 22:19:25.893582,4.72920599547808
2331,2020-09-01 22:19:26.245539,4.72920599547808
2332,2020-09-01 22:19:26.471634,4.72920599547808
2333,2020-09-01 22:19:26.791395,4.72920599547808
2334,2020-09-01 22:19:27.097001,4.72920599547808
2335,2020-09-01 22:19:27.419427,4.72920599547808
2336,2020-09-01 22:19:27.725502,4.72920599547808
2337,2020-09-01 22:19:28.035373,4.72920599547808
2338,2020-09-01 22:19:28.275549,4.72920599547808
2339,2020-09-01 22:19:28.591879,4.81648051277314
2340,2020-09-01 22:19:28.933029,4.81648051277314
2341,2020-09-01 22:19:29.327961,4.81648051277314
2342,2020-09-01 22:19:29.634116,4.81648051277314
2343,2020-09-01 22:19:30.022089,4.81648051277314
2344,2020-09-01 22:19:30.382948,4.81648051277314
2345,2020-09-01 22:19:30.679494,4.81648051277314
2346,2020-09-01 22:19:30.945148,4.81648051277314
2347,2020-09-01 22:19:31.274934,4.90365597524628
2348,2020-09-01 22:19:31.579983,4.90365597524628
2349,2020-09-01 22:19:31.930694,4.90365597524628
2350,2020-09-01 22:19:32.354653,4.90365597524628
2351,2020-09-01 22:19:32.689884,4.90365597524628
2352,2020-09-01 22:19:32.905322,4.90365597524628
2353,2020-09-01 22:19:33.272121,4.90365597524628
2354,2020-09-01 22:19:33.596196,4.90365597524628
2355,2020-09-01 22:19:33.929402,4.90365597524628
2356,2020-09-01 22:19:34.319154,4.90365597524628
2357,2020-09-01 22:19:34.636282,4.9907325633009
2358,2020-09-01 22:19:34.937760,4.9907325633009
2359,2020-09-01 22:19:35.148947,4.9907325633009
2360,2020-09-01 22:19:35.446404,4.9907325633009
2361,2020-09-01 22:19:35.767256,4.9907325633009
2362,2020-09-01 22:19:36.144300,4.9907325633009
2363,2020-09-01 22:19:36.363626,4.9907325633009
2364,2020-09-01 22:19:36.665878,4.9907325633009
2365,2020-09-01 22:19:36.961767,4.9907325633009
2366,2020-09-01 22:19:37.287638,4.87559928215508
2367,2020-09-01 22:19:37.578031,4.87559928215508
2368,2020-09-01 22:19:37.913971,4.87559928215508
2369,2020-09-01 22:19:38.255424,4.87559928215508
2370,2020-09-01 22:19:38.620162,4.87559928215508
2371,2020-09-01 22:19:38.981802,4.87559928215508
2372,2020-09-01 22:19:39.357850,4.87559928215508
2373,2020-09-01 22:19:39.720663,4.87559928215508
2374,2020-09-01 22:19:40.044597,4.87559928215508
2375,2020-09-01 22:19:40.316217,4.76081430820425
2376,2020-09-01 22:19:40.600307,4.76081430820425
2377,2020-09-01 22:19:40.961359,4.76081430820425
2378,2020-09-01 22:19:41.332422,4.76081430820425
2379,2020-09-01 22:19:41.582147,4.76081430820425
2380,2020-09-01 22:19:41.837790,4.76081430820425
2381,2020-09-01 22:19:42.158794,4.76081430820425
2382,2020-09-01 22:19:42.392468,4.76081430820425
2383,2020-09-01 22:19:42.717991,4.76081430820425
2384,2020-09-01 22:19:43.051773,4.76081430820425
2385,2020-09-01 22:19:43.345717,4.64637375659034
2386,2020-09-01 22:19:43.636187,4.64637375659034
2387,2020-09-01 22:19:43.919145,4.64637375659034
2388,2020-09-01 22:19:44.214053,4.64637375659034
2389,2020-09-01 22:19:44.481861,4.64637375659034
2390,2020-09-01 22:19:44.783602,4.64637375659034
2391,2020-09-01 22:19:45.092576,4.64637375659034
2392,2020-09-01 22:19:45.464244,4.64637375659034
2393,2020-09-01 22:19:45.837785,4.53227386199812
2394,2020-09-01 22:19:46.199492,4.53227386199812
2395,2020-09-01 22:19:46.495419,4.53227386199812
2396,2020-09-01 22:19:46.760788,4.53227386199812
2397,2020-09-01 22:19:47.059448,4.53227386199812
2398,2020-09-01 22:19:47.351754,4.53227386199812
2399,2020-09-01 22:19:47.688066,4.53227386199812
2400,2020-09-01 22:19:48.053079,4.53227386199812
2401,2020-09-01 22:19:48.414589,4.41851097125755
2402,2020-09-01 22:19:48.730955,4.41851097125755
2403,2020-09-01 22:19:49.061468,4.41851097125755
2404,2020-09-01 22:19:49.317958,4.41851097125755
2405,2020-09-01 22:19:49.653265,4.41851097125755
2406,2020-09-01 22:19:49.965478,4.41851097125755
2407,2020-09-01 22:19:50.298168,4.41851097125755
2408,2020-09-01 22:19:50.668162,4.41851097125755
2409,2020-09-01 22:19:51.022935,4.41851097125755
2410,2020-09-01 22:19:51.223398,4.30373079979806
2411,2020-09-01 22:19:51.450092,4.30373079979806
2412,2020-09-01 22:19:51.695007,4.30373079979806
2413,2020-09-01 22:19:52.039311,4.30373079979806
2414,2020-09-01 22:19:52.464370,4.30373079979806
2415,2020-09-01 22:19:52.703621,4.30373079979806
2416,2020-09-01 22:19:53.013742,4.30373079979806
2417,2020-09-01 22:19:53.406161,4.30373079979806
2418,2020-09-01 22:19:53.757793,4.18928210559739
2419,2020-09-01 22:19:54.062766,4.18928210559739
2420,2020-09-01 22:19:54.369441,4.18928210559739
2421,2020-09-01 22:19:54.771290,4.18928210559739
2422,2020-09-01 22:19:55.184188,4.18928210559739
2423,2020-09-01 22:19:55.546671,4.18928210559739
2424,2020-09-01 22:19:55.820866,4.18928210559739
2425,2020-09-01 22:19:56.112491,4.18928210559739
2426,2020-09-01 22:19:56.525350,4.18928210559739
2427,2020-09-01 22:19:56.843170,4.07516155788505
2428,2020-09-01 22:19:57.211452,4.07516155788505
2429,2020-09-01 22:19:57.537789,4.07516155788505
2430,2020-09-01 22:19:57.851490,4.07516155788505
2431,2020-09-01 22:19:58.136042,4.07516155788505
2432,2020-09-01 22:19:58.396978,4.07516155788505
2433,2020-09-01 22:19:58.687546,4.07516155788505
2434,2020-09-01 22:19:59.058600,4.07516155788505
2435,2020-09-01 22:19:59.359455,4.07516155788505
2436,2020-09-01 22:19:59.676594,3.96136591481881
2437,2020-09-01 22:20:00.015248,3.96136591481881
2438,2020-09-01 22:20:00.364922,3.96136591481881
2439,2020-09-01 22:20:00.666041,3.96136591481881
2440,2020-09-01 22:20:00.996770,3.96136591481881
2441,2020-09-01 22:20:01.346283,3.96136591481881
2442,2020-09-01 22:20:01.622931,3.96136591481881
2443,2020-09-01 22:20:01.842268,3.84789201926012
2444,2020-09-01 22:20:02.131966,3.84789201926012
2445,2020-09-01 22:20:02.446310,3.84789201926012
2446,2020-09-01 22:20:02.817099,3.84789201926012
2447,2020-09-01 22:20:03.218834,3.84789201926012
2448,2020-09-01 22:20:03.529485,3.84789201926012
2449,2020-09-01 22:20:03.780458,3.84789201926012
2450,2020-09-01 22:20:04.085540,3.84789201926012
2451,2020-09-01 22:20:04.419092,3.84789201926012
2452,2020-09-01 22:20:04.745282,3.73473679492811
2453,2020-09-01 22:20:04.991570,3.73473679492811
2454,2020-09-01 22:20:05.220137,3.73473679492811
2455,2020-09-01 22:20:05.458128,3.73473679492811
2456,2020-09-01 22:20:05.811925,3.73473679492811
2457,2020-09-01 22:20:06.116181,3.73473679492811
2458,2020-09-01 22:20:06.497609,3.73473679492811
2459,2020-09-01 22:20:06.883853,3.73473679492811
2460,2020-09-01 22:20:07.152867,3.73473679492811
2461,2020-09-01 22:20:07.394058,3.62189724288646
2462,2020-09-01 22:20:07.679454,3.62189724288646
2463,2020-09-01 22:20:08.010044,3.62189724288646
2464,2020-09-01 22:20:08.296699,3.62189724288646
2465,2020-09-01 22:20:08.616509,3.62189724288646
2466,2020-09-01 22:20:08.957497,3.62189724288646
2467,2020-09-01 22:20:09.185516,3.62189724288646
2468,2020-09-01 22:20:09.535473,3.62189724288646
2469,2020-09-01 22:20:09.902995,3.50937043832474
2470,2020-09-01 22:20:10.215003,3.50937043832474
2471,2020-09-01 22:20:10.594133,3.50937043832474
2472,2020-09-01 22:20:10.905359,3.50937043832474
2473,2020-09-01 22:20:11.175047,3.50937043832474
2474,2020-09-01 22:20:11.505878,3.50937043832474
2475,2020-09-01 22:20:11.748617,3.50937043832474
2476,2020-09-01 22:20:12.093595,3.50937043832474
2477,2020-09-01 22:20:12.408312,3.39715352760241
2478,2020-09-01 22:20:12.678636,3.39715352760241
2479,2020-09-01 22:20:13.000760,3.39715352760241
2480,2020-09-01 22:20:13.255409,3.39715352760241
2481,2020-09-01 22:20:13.533380,3.39715352760241
2482,2020-09-01 22:20:13.882247,3.39715352760241
2483,2020-09-01 22:20:14.192956,3.39715352760241
2484,2020-09-01 22:20:14.454502,3.39715352760241
2485,2020-09-01 22:20:14.800716,3.39715352760241
2486,2020-09-01 22:20:15.134367,3.28524372552828
2487,2020-09-01 22:20:15.437466,3.28524372552828
2488,2020-09-01 22:20:15.717032,3.28524372552828
2489,2020-09-01 22:20:16.027315,3.28524372552828
2490,2020-09-01 22:20:16.369905,3.28524372552828
2491,2020-09-01 22:20:16.615610,3.28524372552828
2492,2020-09-01 22:20:16.869400,3.28524372552828
2493,2020-09-01 22:20:17.197537,3.28524372552828
2494,2020-09-01 22:20:17.460791,3.28524372552828
2495,2020-09-01 22:20:17.852547,3.17363831285212
2496,2020-09-01 22:20:18.182868,3.17363831285212
2497,2020-09-01 22:20:18.491529,3.17363831285212
2498,2020-09-01 22:20:18.841660,3.17363831285212
2499,2020-09-01 22:20:19.164805,3.17363831285212
2500,2020-09-01 22:20:19.426991,3.17363831285212
2501,2020-09-01 22:20:19.772616,3.17363831285212
2502,2020-09-01 22:20:20.099233,3.17363831285212
2503,2020-09-01 22:20:20.383168,3.06233463394895
2504,2020-09-01 22:20:20.673946,3.06233463394895
2505,2020-09-01 22:20:20.960556,3.06233463394895
2506,2020-09-01 22:20:21.203141,3.06233463394895
2507,2020-09-01 22:20:21.509266,3.06233463394895
2508,2020-09-01 22:20:21.848076,3.06233463394895
2509,2020-09-01 22:20:22.231499,3.06233463394895
2510,2020-09-01 22:20:22.507025,3.06233463394895
2511,2020-09-01 22:20:22.831786,3.06233463394895
2512,2020-09-01 22:20:23.148897,2.96803266058221
2513,2020-09-01 22:20:23.404121,2.96803266058221
2514,2020-09-01 22:20:23.705164,2.96803266058221
2515,2020-09-01 22:20:24.072962,2.96803266058221
2516,2020-09-01 22:20:24.331694,2.96803266058221
2517,2020-09-01 22:20:24.596248,2.96803266058221
2518,2020-09-01 22:20:24.903682,2.96803266058221
2519,2020-09-01 22:20:25.223993,2.96803266058221
2520,2020-09-01 22:20:25.467660,2.96803266058221
2521,2020-09-01 22:20:25.808357,2.96803266058221
2522,2020-09-01 22:20:26.159509,2.87400035826489
2523,2020-09-01 22:20:26.519074,2.87400035826489
2524,2020-09-01 22:20:26.815123,2.87400035826489
2525,2020-09-01 22:20:27.133500,2.87400035826489
2526,2020-09-01 22:20:27.416128,2.87400035826489
2527,2020-09-01 22:20:27.795559,2.87400035826489
2528,2020-09-01 22:20:28.137064,2.87400035826489
2529,2020-09-01 22:20:28.395810,2.87400035826489
2530,2020-09-01 22:20:28.672136,2.78023519267134
2531,2020-09-01 22:20:28.925184,2.78023519267134
2532,2020-09-01 22:20:29.232583,2.78023519267134
2533,2020-09-01 22:20:29.547569,2.78023519267134
2534,2020-09-01 22:20:29.810648,2.78023519267134
2535,2020-09-01 22:20:30.134496,2.78023519267134
2536,2020-09-01 22:20:30.417521,2.78023519267134
2537,2020-09-01 22:20:30.720092,2.78023519267134
2538,2020-09-01 22:20:31.036726,2.78023519267134
2539,2020-09-01 22:20:31.353557,2.68673468401271
2540,2020-09-01 22:20:31.683930,2.68673468401271
2541,2020-09-01 22:20:31.954687,2.68673468401271
2542,2020-09-01 22:20:32.197114,2.68673468401271
2543,2020-09-01 22:20:32.461746,2.68673468401271
2544,2020-09-01 22:20:32.832893,2.68673468401271
2545,2020-09-01 22:20:33.125378,2.68673468401271
2546,2020-09-01 22:20:33.470539,2.68673468401271
2547,2020-09-01 22:20:33.730437,2.68673468401271
2548,2020-09-01 22:20:33.999379,2.68673468401271
2549,2020-09-01 22:20:34.248476,2.68673468401271
2550,2020-09-01 22:20:34.574730,2.59349640526656
2551,2020-09-01 22:20:34.884871,2.59349640526656
2552,2020-09-01 22:20:35.154510,2.59349640526656
2553,2020-09-01 22:20:35.504569,2.59349640526656
2554,2020-09-01 22:20:35.793038,2.59349640526656
2555,2020-09-01 22:20:36.051198,2.59349640526656
2556,2020-09-01 22:20:36.369059,2.59349640526656
2557,2020-09-01 22:20:36.612848,2.59349640526656
2558,2020-09-01 22:20:36.901295,2.59349640526656
2559,2020-09-01 22:20:37.284267,2.50051798051534
2560,2020-09-01 22:20:37.622582,2.50051798051534
2561,2020-09-01 22:20:37.953656,2.50051798051534
2562,2020-09-01 22:20:38.302308,2.50051798051534
2563,2020-09-01 22:20:38.581884,2.50051798051534
2564,2020-09-01 22:20:38.919894,2.50051798051534
2565,2020-09-01 22:20:39.291690,2.50051798051534
2566,2020-09-01 22:20:39.534893,2.50051798051534
2567,2020-09-01 22:20:39.832341,2.40779708338574
2568,2020-09-01 22:20:40.104780,2.40779708338574
2569,2020-09-01 22:20:40.383851,2.40779708338574
2570,2020-09-01 22:20:40.720312,2.40779708338574
2571,2020-09-01 22:20:40.972639,2.40779708338574
2572,2020-09-01 22:20:41.307766,2.40779708338574
2573,2020-09-01 22:20:41.605464,2.40779708338574
2574,2020-09-01 22:20:41.894612,2.40779708338574
2575,2020-09-01 22:20:42.238400,2.40779708338574
2576,2020-09-01 22:20:42.508730,2.40779708338574
2577,2020-09-01 22:20:42.837995,2.31533143558238
2578,2020-09-01 22:20:43.152334,2.31533143558238
2579,2020-09-01 22:20:43.512108,2.31533143558238
2580,2020-09-01 22:20:43.816652,2.31533143558238
2581,2020-09-01 22:20:44.101795,2.31533143558238
2582,2020-09-01 22:20:44.389679,2.31533143558238
2583,2020-09-01 22:20:44.669098,2.31533143558238
2584,2020-09-01 22:20:44.985222,2.31533143558238
2585,2020-09-01 22:20:45.407388,2.31533143558238
2586,2020-09-01 22:20:45.698244,2.22311880550932
2587,2020-09-01 22:20:45.990967,2.22311880550932
2588,2020-09-01 22:20:46.289035,2.22311880550932
2589,2020-09-01 22:20:46.577630,2.22311880550932
2590,2020-09-01 22:20:46.884359,2.22311880550932
2591,2020-09-01 22:20:47.244366,2.22311880550932
2592,2020-09-01 22:20:47.526608,2.22311880550932
2593,2020-09-01 22:20:47.810479,2.22311880550932
2594,2020-09-01 22:20:48.197305,2.22311880550932
2595,2020-09-01 22:20:48.543429,2.29135530603656
2596,2020-09-01 22:20:48.816962,2.29135530603656
2597,2020-09-01 22:20:49.154551,2.29135530603656
2598,2020-09-01 22:20:49.452385,2.29135530603656
2599,2020-09-01 22:20:49.719034,2.29135530603656
2600,2020-09-01 22:20:50.043227,2.29135530603656
2601,2020-09-01 22:20:50.375247,2.29135530603656
2602,2020-09-01 22:20:50.625860,2.29135530603656
2603,2020-09-01 22:20:50.865394,2.29135530603656
2604,2020-09-01 22:20:51.147731,2.35945158466309
2605,2020-09-01 22:20:51.461092,2.35945158466309
2606,2020-09-01 22:20:51.843736,2.35945158466309
2607,2020-09-01 22:20:52.177605,2.35945158466309
2608,2020-09-01 22:20:52.551837,2.35945158466309
2609,2020-09-01 22:20:52.842579,2.35945158466309
2610,2020-09-01 22:20:53.113169,2.35945158466309
2611,2020-09-01 22:20:53.449444,2.35945158466309
2612,2020-09-01 22:20:53.743986,2.35945158466309
2613,2020-09-01 22:20:54.095838,2.42740826952243
2614,2020-09-01 22:20:54.417958,2.42740826952243
2615,2020-09-01 22:20:54.641698,2.42740826952243
2616,2020-09-01 22:20:54.959713,2.42740826952243
2617,2020-09-01 22:20:55.293473,2.42740826952243
2618,2020-09-01 22:20:55.590134,2.42740826952243
2619,2020-09-01 22:20:55.899142,2.42740826952243
2620,2020-09-01 22:20:56.205298,2.42740826952243
2621,2020-09-01 22:20:56.547700,2.51210902876922
2622,2020-09-01 22:20:56.849217,2.51210902876922
2623,2020-09-01 22:20:57.179544,2.51210902876922
2624,2020-09-01 22:20:57.483153,2.51210902876922
2625,2020-09-01 22:20:57.771192,2.51210902876922
2626,2020-09-01 22:20:58.070195,2.51210902876922
2627,2020-09-01 22:20:58.356155,2.51210902876922
2628,2020-09-01 22:20:58.674965,2.51210902876922
2629,2020-09-01 22:20:59.028482,2.51210902876922
2630,2020-09-01 22:20:59.389459,2.59663888096827
2631,2020-09-01 22:20:59.701483,2.59663888096827
2632,2020-09-01 22:20:59.923205,2.59663888096827
2633,2020-09-01 22:21:00.218977,2.59663888096827
2634,2020-09-01 22:21:00.568117,2.59663888096827
2635,2020-09-01 22:21:00.876102,2.59663888096827
2636,2020-09-01 22:21:01.215051,2.59663888096827
2637,2020-09-01 22:21:01.467776,2.59663888096827
2638,2020-09-01 22:21:01.882935,2.68099853582447
2639,2020-09-01 22:21:02.153469,2.68099853582447
2640,2020-09-01 22:21:02.484285,2.68099853582447
2641,2020-09-01 22:21:02.787025,2.68099853582447
2642,2020-09-01 22:21:03.088662,2.68099853582447
2643,2020-09-01 22:21:03.378771,2.68099853582447
2644,2020-09-01 22:21:03.741738,2.68099853582447
2645,2020-09-01 22:21:04.067813,2.68099853582447
2646,2020-09-01 22:21:04.394472,2.7632196741453
2647,2020-09-01 22:21:04.705851,2.7632196741453
2648,2020-09-01 22:21:05.018824,2.7632196741453
2649,2020-09-01 22:21:05.308697,2.7632196741453
2650,2020-09-01 22:21:05.651887,2.7632196741453
2651,2020-09-01 22:21:05.992531,2.7632196741453
2652,2020-09-01 22:21:06.293060,2.7632196741453
2653,2020-09-01 22:21:06.599521,2.7632196741453
2654,2020-09-01 22:21:06.960739,2.84524909238624
2655,2020-09-01 22:21:07.248074,2.84524909238624
2656,2020-09-01 22:21:07.598611,2.84524909238624
2657,2020-09-01 22:21:07.887509,2.84524909238624
2658,2020-09-01 22:21:08.204944,2.84524909238624
2659,2020-09-01 22:21:08.548508,2.84524909238624
2660,2020-09-01 22:21:08.804289,2.84524909238624
2661,2020-09-01 22:21:09.098038,2.84524909238624
2662,2020-09-01 22:21:09.427878,2.84524909238624
2663,2020-09-01 22:21:09.689403,2.92708750412412
2664,2020-09-01 22:21:09.924968,2.92708750412412
2665,2020-09-01 22:21:10.233110,2.92708750412412
2666,2020-09-01 22:21:10.560136,2.92708750412412
2667,2020-09-01 22:21:10.904373,2.92708750412412
2668,2020-09-01 22:21:11.187816,2.92708750412412
2669,2020-09-01 22:21:11.515152,2.92708750412412
2670,2020-09-01 22:21:11.900589,3.00873561793615
2671,2020-09-01 22:21:12.185271,3.00873561793615
2672,2020-09-01 22:21:12.452601,3.00873561793615
2673,2020-09-01 22:21:12.832751,3.00873561793615
2674,2020-09-01 22:21:13.179863,3.00873561793615
2675,2020-09-01 22:21:13.504213,3.00873561793615
2676,2020-09-01 22:21:13.870868,3.00873561793615
2677,2020-09-01 22:21:14.156997,3.00873561793615
2678,2020-09-01 22:21:14.474002,3.00873561793615
2679,2020-09-01 22:21:14.855234,3.0901941374958
2680,2020-09-01 22:21:15.183812,3.0901941374958
2681,2020-09-01 22:21:15.423833,3.0901941374958
2682,2020-09-01 22:21:15.747661,3.0901941374958
2683,2020-09-01 22:21:16.041494,3.0901941374958
2684,2020-09-01 22:21:16.305309,3.0901941374958
2685,2020-09-01 22:21:16.554072,3.0901941374958
2686,2020-09-01 22:21:16.816783,3.0901941374958
2687,2020-09-01 22:21:17.157082,3.17146376166501
2688,2020-09-01 22:21:17.491876,3.17146376166501
2689,2020-09-01 22:21:17.745336,3.17146376166501
2690,2020-09-01 22:21:18.041234,3.17146376166501
2691,2020-09-01 22:21:18.274620,3.17146376166501
2692,2020-09-01 22:21:18.576645,3.17146376166501
2693,2020-09-01 22:21:18.858618,3.17146376166501
2694,2020-09-01 22:21:19.247617,3.25254518458298
2695,2020-09-01 22:21:19.598909,3.25254518458298
2696,2020-09-01 22:21:19.887575,3.25254518458298
2697,2020-09-01 22:21:20.159374,3.25254518458298
2698,2020-09-01 22:21:20.426650,3.25254518458298
2699,2020-09-01 22:21:20.703818,3.25254518458298
2700,2020-09-01 22:21:21.008618,3.25254518458298
2701,2020-09-01 22:21:21.321745,3.25254518458298
2702,2020-09-01 22:21:21.612791,3.25254518458298
2703,2020-09-01 22:21:21.977910,3.33343909575173
2704,2020-09-01 22:21:22.220912,3.33343909575173
2705,2020-09-01 22:21:22.425582,3.33343909575173
2706,2020-09-01 22:21:22.779028,3.33343909575173
2707,2020-09-01 22:21:23.104704,3.33343909575173
2708,2020-09-01 22:21:23.413334,3.33343909575173
2709,2020-09-01 22:21:23.729265,3.33343909575173
2710,2020-09-01 22:21:24.052078,3.33343909575173
2711,2020-09-01 22:21:24.394963,3.41414618011841
2712,2020-09-01 22:21:24.647400,3.41414618011841
2713,2020-09-01 22:21:24.914263,3.41414618011841
2714,2020-09-01 22:21:25.199124,3.41414618011841
2715,2020-09-01 22:21:25.538908,3.41414618011841
2716,2020-09-01 22:21:25.829195,3.41414618011841
2717,2020-09-01 22:21:26.122355,3.41414618011841
2718,2020-09-01 22:21:26.378695,3.41414618011841
2719,2020-09-01 22:21:26.652160,3.50006762756809
2720,2020-09-01 22:21:26.873346,3.50006762756809
2721,2020-09-01 22:21:27.160594,3.50006762756809
2722,2020-09-01 22:21:27.422195,3.50006762756809
2723,2020-09-01 22:21:27.783104,3.50006762756809
2724,2020-09-01 22:21:28.145960,3.50006762756809
2725,2020-09-01 22:21:28.433559,3.50006762756809
2726,2020-09-01 22:21:28.658848,3.50006762756809
2727,2020-09-01 22:21:28.983634,3.58579289213169
2728,2020-09-01 22:21:29.333560,3.58579289213169
2729,2020-09-01 22:21:29.667521,3.58579289213169
2730,2020-09-01 22:21:29.953219,3.58579289213169
2731,2020-09-01 22:21:30.181386,3.58579289213169
2732,2020-09-01 22:21:30.447932,3.58579289213169
2733,2020-09-01 22:21:30.711136,3.58579289213169
2734,2020-09-01 22:21:31.007201,3.67132266835191
2735,2020-09-01 22:21:31.359527,3.67132266835191
2736,2020-09-01 22:21:31.653814,3.67132266835191
2737,2020-09-01 22:21:31.903367,3.67132266835191
2738,2020-09-01 22:21:32.155552,3.67132266835191
2739,2020-09-01 22:21:32.437767,3.67132266835191
2740,2020-09-01 22:21:32.809185,3.67132266835191
2741,2020-09-01 22:21:33.147018,3.67132266835191
2742,2020-09-01 22:21:33.441889,3.67132266835191
2743,2020-09-01 22:21:33.733919,3.67132266835191
2744,2020-09-01 22:21:34.031578,3.75665764632336
2745,2020-09-01 22:21:34.332470,3.75665764632336
2746,2020-09-01 22:21:34.616416,3.75665764632336
2747,2020-09-01 22:21:34.944495,3.75665764632336
2748,2020-09-01 22:21:35.244454,3.75665764632336
2749,2020-09-01 22:21:35.528866,3.75665764632336
2750,2020-09-01 22:21:35.894303,3.75665764632336
2751,2020-09-01 22:21:36.187071,3.84179851176927
2752,2020-09-01 22:21:36.502143,3.84179851176927
2753,2020-09-01 22:21:36.832216,3.84179851176927
2754,2020-09-01 22:21:37.215960,3.84179851176927
2755,2020-09-01 22:21:37.541644,3.84179851176927
2756,2020-09-01 22:21:37.866168,3.84179851176927
2757,2020-09-01 22:21:38.105096,3.84179851176927
2758,2020-09-01 22:21:38.394073,3.84179851176927
2759,2020-09-01 22:21:38.687801,3.84179851176927
2760,2020-09-01 22:21:38.972917,3.84179851176927
2761,2020-09-01 22:21:39.292814,3.924197523085
2762,2020-09-01 22:21:39.619891,3.924197523085
2763,2020-09-01 22:21:39.950975,3.924197523085
2764,2020-09-01 22:21:40.304744,3.924197523085
2765,2020-09-01 22:21:40.632416,3.924197523085
2766,2020-09-01 22:21:40.963376,3.924197523085
2767,2020-09-01 22:21:41.192767,3.924197523085
2768,2020-09-01 22:21:41.546885,3.924197523085
2769,2020-09-01 22:21:41.876943,3.924197523085
2770,2020-09-01 22:21:42.180379,3.92773118810243
2771,2020-09-01 22:21:42.425153,3.92773118810243
2772,2020-09-01 22:21:42.751023,3.92773118810243
2773,2020-09-01 22:21:43.083921,3.92773118810243
2774,2020-09-01 22:21:43.417230,3.92773118810243
2775,2020-09-01 22:21:43.732738,3.92773118810243
2776,2020-09-01 22:21:43.950042,3.92773118810243
2777,2020-09-01 22:21:44.327324,3.92773118810243
2778,2020-09-01 22:21:44.764275,4.04551429461429
2779,2020-09-01 22:21:44.982755,4.04551429461429
2780,2020-09-01 22:21:45.299480,4.04551429461429
2781,2020-09-01 22:21:45.653660,4.04551429461429
2782,2020-09-01 22:21:45.953708,4.04551429461429
2783,2020-09-01 22:21:46.199726,4.04551429461429
2784,2020-09-01 22:21:46.541282,4.04551429461429
2785,2020-09-01 22:21:46.882028,4.04551429461429
2786,2020-09-01 22:21:47.113583,4.04551429461429
2787,2020-09-01 22:21:47.407427,4.04551429461429
2788,2020-09-01 22:21:47.738842,4.16310645838624
2789,2020-09-01 22:21:48.037531,4.16310645838624
2790,2020-09-01 22:21:48.304462,4.16310645838624
2791,2020-09-01 22:21:48.664686,4.16310645838624
2792,2020-09-01 22:21:48.939026,4.16310645838624
2793,2020-09-01 22:21:49.242506,4.16310645838624
2794,2020-09-01 22:21:49.524516,4.16310645838624
2795,2020-09-01 22:21:49.860848,4.16310645838624
2796,2020-09-01 22:21:50.213923,4.16310645838624
2797,2020-09-01 22:21:50.485355,4.28050794673453
2798,2020-09-01 22:21:50.736672,4.28050794673453
2799,2020-09-01 22:21:51.060178,4.28050794673453
2800,2020-09-01 22:21:51.392639,4.28050794673453
2801,2020-09-01 22:21:51.774515,4.28050794673453
2802,2020-09-01 22:21:52.067716,4.28050794673453
2803,2020-09-01 22:21:52.343163,4.28050794673453
2804,2020-09-01 22:21:52.660356,4.28050794673453
2805,2020-09-01 22:21:52.943145,4.28050794673453
2806,2020-09-01 22:21:53.285116,4.39771902419729
2807,2020-09-01 22:21:53.545632,4.39771902419729
2808,2020-09-01 22:21:53.812930,4.39771902419729
2809,2020-09-01 22:21:54.135070,4.39771902419729
2810,2020-09-01 22:21:54.450610,4.39771902419729
2811,2020-09-01 22:21:54.816822,4.39771902419729
2812,2020-09-01 22:21:55.149059,4.39771902419729
2813,2020-09-01 22:21:55.469209,4.39771902419729
2814,2020-09-01 22:21:55.710200,4.51473995264037
2815,2020-09-01 22:21:56.061462,4.51473995264037
2816,2020-09-01 22:21:56.451655,4.51473995264037
2817,2020-09-01 22:21:56.754923,4.51473995264037
2818,2020-09-01 22:21:57.003393,4.51473995264037
2819,2020-09-01 22:21:57.345555,4.51473995264037
2820,2020-09-01 22:21:57.731658,4.51473995264037
2821,2020-09-01 22:21:58.013209,4.51473995264037
2822,2020-09-01 22:21:58.306830,4.51473995264037
2823,2020-09-01 22:21:58.575887,4.63157099135805
2824,2020-09-01 22:21:58.916960,4.63157099135805
2825,2020-09-01 22:21:59.241580,4.63157099135805
2826,2020-09-01 22:21:59.596312,4.63157099135805
2827,2020-09-01 22:21:59.880545,4.63157099135805
2828,2020-09-01 22:22:00.200526,4.63157099135805
2829,2020-09-01 22:22:00.435857,4.63157099135805
2830,2020-09-01 22:22:00.761894,4.63157099135805
2831,2020-09-01 22:22:01.077233,4.63157099135805
2832,2020-09-01 22:22:01.362562,4.63157099135805
2833,2020-09-01 22:22:01.722250,4.74717133317741
2834,2020-09-01 22:22:01.983376,4.74717133317741
2835,2020-09-01 22:22:02.269094,4.74717133317741
2836,2020-09-01 22:22:02.565777,4.74717133317741
2837,2020-09-01 22:22:02.905661,4.74717133317741
2838,2020-09-01 22:22:03.134450,4.74717133317741
2839,2020-09-01 22:22:03.394185,4.74717133317741
2840,2020-09-01 22:22:03.694541,4.74717133317741
2841,2020-09-01 22:22:04.049187,4.74717133317741
2842,2020-09-01 22:22:04.350831,4.86257972291182
2843,2020-09-01 22:22:04.654143,4.86257972291182
2844,2020-09-01 22:22:04.900860,4.86257972291182
2845,2020-09-01 22:22:05.153877,4.86257972291182
2846,2020-09-01 22:22:05.477716,4.86257972291182
2847,2020-09-01 22:22:05.814581,4.86257972291182
2848,2020-09-01 22:22:06.188486,4.86257972291182
2849,2020-09-01 22:22:06.469040,4.86257972291182
2850,2020-09-01 22:22:06.798867,4.86257972291182
2851,2020-09-01 22:22:07.146916,4.97779641509283
2852,2020-09-01 22:22:07.497250,4.97779641509283
2853,2020-09-01 22:22:07.857046,4.97779641509283
2854,2020-09-01 22:22:08.185592,4.97779641509283
2855,2020-09-01 22:22:08.517030,4.97779641509283
2856,2020-09-01 22:22:08.827368,4.97779641509283
2857,2020-09-01 22:22:09.128672,4.97779641509283
2858,2020-09-01 22:22:09.356861,4.97779641509283
2859,2020-09-01 22:22:09.611805,4.97779641509283
2860,2020-09-01 22:22:09.968811,4.97779641509283
2861,2020-09-01 22:22:10.260959,4.97779641509283
2862,2020-09-01 22:22:10.553626,5.00003462950629
2863,2020-09-01 22:22:10.806376,5.00003462950629
2864,2020-09-01 22:22:11.119703,5.00003462950629
2865,2020-09-01 22:22:11.457857,5.00003462950629
2866,2020-09-01 22:22:11.824785,5.00003462950629
2867,2020-09-01 22:22:12.112716,5.00003462950629
2868,2020-09-01 22:22:12.343957,5.00003462950629
2869,2020-09-01 22:22:12.625448,5.00003462950629
2870,2020-09-01 22:22:12.898167,5.00003462950629
2871,2020-09-01 22:22:13.209858,5.00003462950629
2872,2020-09-01 22:22:13.455452,5.00003462950629
2873,2020-09-01 22:22:13.701025,4.93746879289043
2874,2020-09-01 22:22:14.040416,4.93746879289043
2875,2020-09-01 22:22:14.384531,4.93746879289043
2876,2020-09-01 22:22:14.706662,4.93746879289043
2877,2020-09-01 22:22:14.964152,4.93746879289043
2878,2020-09-01 22:22:15.310619,4.93746879289043
2879,2020-09-01 22:22:15.579081,4.93746879289043
2880,2020-09-01 22:22:15.937185,4.93746879289043
2881,2020-09-01 22:22:16.225148,4.93746879289043
2882,2020-09-01 22:22:16.538865,4.86016422041349
2883,2020-09-01 22:22:16.835692,4.86016422041349
2884,2020-09-01 22:22:17.151755,4.86016422041349
2885,2020-09-01 22:22:17.492583,4.86016422041349
2886,2020-09-01 22:22:17.807023,4.86016422041349
2887,2020-09-01 22:22:18.115095,4.86016422041349
2888,2020-09-01 22:22:18.549276,4.86016422041349
2889,2020-09-01 22:22:18.874749,4.86016422041349
2890,2020-09-01 22:22:19.221829,4.78317303177451
2891,2020-09-01 22:22:19.542551,4.78317303177451
2892,2020-09-01 22:22:19.880914,4.78317303177451
2893,2020-09-01 22:22:20.195679,4.78317303177451
2894,2020-09-01 22:22:20.505113,4.78317303177451
2895,2020-09-01 22:22:20.785078,4.78317303177451
2896,2020-09-01 22:22:21.040988,4.78317303177451
2897,2020-09-01 22:22:21.326500,4.78317303177451
2898,2020-09-01 22:22:21.715073,4.78317303177451
2899,2020-09-01 22:22:22.103853,4.70649020665483
2900,2020-09-01 22:22:22.438577,4.70649020665483
2901,2020-09-01 22:22:22.777380,4.70649020665483
2902,2020-09-01 22:22:23.055545,4.70649020665483
2903,2020-09-01 22:22:23.443572,4.70649020665483
2904,2020-09-01 22:22:23.693007,4.70649020665483
2905,2020-09-01 22:22:24.020561,4.70649020665483
2906,2020-09-01 22:22:24.398867,4.70649020665483
2907,2020-09-01 22:22:24.744345,4.66626378273013
2908,2020-09-01 22:22:25.093444,4.66626378273013
2909,2020-09-01 22:22:25.442210,4.66626378273013
2910,2020-09-01 22:22:25.740944,4.66626378273013
2911,2020-09-01 22:22:25.997509,4.66626378273013
2912,2020-09-01 22:22:26.330123,4.66626378273013
2913,2020-09-01 22:22:26.675479,4.66626378273013
2914,2020-09-01 22:22:27.022071,4.66626378273013
2915,2020-09-01 22:22:27.374717,4.66626378273013
2916,2020-09-01 22:22:27.588245,4.63018555188233
2917,2020-09-01 22:22:27.828706,4.63018555188233
2918,2020-09-01 22:22:28.161037,4.63018555188233
2919,2020-09-01 22:22:28.482958,4.63018555188233
2920,2020-09-01 22:22:28.787069,4.63018555188233
2921,2020-09-01 22:22:29.103806,4.63018555188233
2922,2020-09-01 22:22:29.384797,4.63018555188233
2923,2020-09-01 22:22:29.762658,4.63018555188233
2924,2020-09-01 22:22:30.101448,4.63018555188233
2925,2020-09-01 22:22:30.404998,4.63018555188233
2926,2020-09-01 22:22:30.793553,4.63018555188233
2927,2020-09-01 22:22:31.160048,4.63018555188233
2928,2020-09-01 22:22:31.566817,4.63018555188233
2929,2020-09-01 22:22:31.883759,4.63018555188233
2930,2020-09-01 22:22:32.146315,4.63018555188233
2931,2020-09-01 22:22:32.481693,4.55410453757634
2932,2020-09-01 22:22:32.868788,4.55410453757634
2933,2020-09-01 22:22:33.218994,4.55410453757634
2934,2020-09-01 22:22:33.463797,4.55410453757634
2935,2020-09-01 22:22:33.801213,4.55410453757634
2936,2020-09-01 22:22:34.167116,4.55410453757634
2937,2020-09-01 22:22:34.521186,4.55410453757634
2938,2020-09-01 22:22:34.791290,4.55410453757634
2939,2020-09-01 22:22:35.112005,4.47831794995692
2940,2020-09-01 22:22:35.460218,4.47831794995692
2941,2020-09-01 22:22:35.802638,4.47831794995692
2942,2020-09-01 22:22:36.065793,4.47831794995692
2943,2020-09-01 22:22:36.356959,4.47831794995692
2944,2020-09-01 22:22:36.635214,4.47831794995692
2945,2020-09-01 22:22:36.910062,4.47831794995692
2946,2020-09-01 22:22:37.263829,4.47831794995692
2947,2020-09-01 22:22:37.583727,4.40282146551098
2948,2020-09-01 22:22:37.900029,4.40282146551098
2949,2020-09-01 22:22:38.256082,4.40282146551098
2950,2020-09-01 22:22:38.584914,4.40282146551098
2951,2020-09-01 22:22:38.915104,4.40282146551098
2952,2020-09-01 22:22:39.202771,4.40282146551098
2953,2020-09-01 22:22:39.541594,4.40282146551098
2954,2020-09-01 22:22:39.892122,4.32761090478292
2955,2020-09-01 22:22:40.175184,4.32761090478292
2956,2020-09-01 22:22:40.517770,4.32761090478292
2957,2020-09-01 22:22:40.809903,4.32761090478292
2958,2020-09-01 22:22:41.067902,4.32761090478292
2959,2020-09-01 22:22:41.354862,4.32761090478292
2960,2020-09-01 22:22:41.612750,4.32761090478292
2961,2020-09-01 22:22:41.843029,4.32761090478292
2962,2020-09-01 22:22:42.105376,4.32761090478292
2963,2020-09-01 22:22:42.448033,4.22901209118854
2964,2020-09-01 22:22:42.691683,4.22901209118854
2965,2020-09-01 22:22:42.993974,4.22901209118854
2966,2020-09-01 22:22:43.298937,4.22901209118854
2967,2020-09-01 22:22:43.658341,4.22901209118854
2968,2020-09-01 22:22:43.999965,4.22901209118854
2969,2020-09-01 22:22:44.341588,4.22901209118854
2970,2020-09-01 22:22:44.580690,4.22901209118854
