iteration,timestamp,T7
2971,2020-09-01 22:22:44.928911,4.22901209118854
2972,2020-09-01 22:22:45.219997,4.22901209118854
2973,2020-09-01 22:22:45.560723,4.13072382215478
2974,2020-09-01 22:22:45.826786,4.13072382215478
2975,2020-09-01 22:22:46.090126,4.13072382215478
2976,2020-09-01 22:22:46.428791,4.13072382215478
2977,2020-09-01 22:22:46.763364,4.13072382215478
2978,2020-09-01 22:22:47.107662,4.13072382215478
2979,2020-09-01 22:22:47.433779,4.13072382215478
2980,2020-09-01 22:22:47.769183,4.13072382215478
2981,2020-09-01 22:22:48.151978,4.03274259021275
2982,2020-09-01 22:22:48.548496,4.03274259021275
2983,2020-09-01 22:22:48.792663,4.03274259021275
2984,2020-09-01 22:22:49.071186,4.03274259021275
2985,2020-09-01 22:22:49.349996,4.03274259021275
2986,2020-09-01 22:22:49.701926,4.03274259021275
2987,2020-09-01 22:22:50.023545,4.03274259021275
2988,2020-09-01 22:22:50.317906,4.03274259021275
2989,2020-09-01 22:22:50.601378,3.93506498325975
2990,2020-09-01 22:22:50.926082,3.93506498325975
2991,2020-09-01 22:22:51.202527,3.93506498325975
2992,2020-09-01 22:22:51.506789,3.93506498325975
2993,2020-09-01 22:22:51.849496,3.93506498325975
2994,2020-09-01 22:22:52.221094,3.93506498325975
2995,2020-09-01 22:22:52.566198,3.93506498325975
2996,2020-09-01 22:22:52.920487,3.93506498325975
2997,2020-09-01 22:22:53.293713,3.83768767974965
2998,2020-09-01 22:22:53.539430,3.83768767974965
2999,2020-09-01 22:22:53.904103,3.83768767974965
3000,2020-09-01 22:22:54.287434,3.83768767974965
3001,2020-09-01 22:22:54.660752,3.83768767974965
3002,2020-09-01 22:22:54.948973,3.83768767974965
3003,2020-09-01 22:22:55.259002,3.83768767974965
3004,2020-09-01 22:22:55.611284,3.83768767974965
3005,2020-09-01 22:22:55.908547,3.74060744430223
3006,2020-09-01 22:22:56.240465,3.74060744430223
3007,2020-09-01 22:22:56.526310,3.74060744430223
3008,2020-09-01 22:22:56.860124,3.74060744430223
3009,2020-09-01 22:22:57.198690,3.74060744430223
3010,2020-09-01 22:22:57.508799,3.74060744430223
3011,2020-09-01 22:22:57.792110,3.74060744430223
3012,2020-09-01 22:22:58.115356,3.6438211236803
3013,2020-09-01 22:22:58.429067,3.6438211236803
3014,2020-09-01 22:22:58.722591,3.6438211236803
3015,2020-09-01 22:22:59.003780,3.6438211236803
3016,2020-09-01 22:22:59.313223,3.6438211236803
3017,2020-09-01 22:22:59.643720,3.6438211236803
3018,2020-09-01 22:23:00.003426,3.6438211236803
3019,2020-09-01 22:23:00.327055,3.6438211236803
3020,2020-09-01 22:23:00.659900,3.6438211236803
3021,2020-09-01 22:23:00.947210,3.54732564309164
3022,2020-09-01 22:23:01.192563,3.54732564309164
3023,2020-09-01 22:23:01.434490,3.54732564309164
3024,2020-09-01 22:23:01.761944,3.54732564309164
3025,2020-09-01 22:23:02.065631,3.54732564309164
3026,2020-09-01 22:23:02.383996,3.54732564309164
3027,2020-09-01 22:23:02.701677,3.54732564309164
3028,2020-09-01 22:23:03.046881,3.54732564309164
3029,2020-09-01 22:23:03.401091,3.54732564309164
3030,2020-09-01 22:23:03.748555,3.4511180027792
3031,2020-09-01 22:23:03.981544,3.4511180027792
3032,2020-09-01 22:23:04.280915,3.4511180027792
3033,2020-09-01 22:23:04.619992,3.4511180027792
3034,2020-09-01 22:23:04.949912,3.4511180027792
3035,2020-09-01 22:23:05.320986,3.4511180027792
3036,2020-09-01 22:23:05.604719,3.4511180027792
3037,2020-09-01 22:23:05.989190,3.35519527486883
3038,2020-09-01 22:23:06.356367,3.35519527486883
3039,2020-09-01 22:23:06.582059,3.35519527486883
3040,2020-09-01 22:23:06.914685,3.35519527486883
3041,2020-09-01 22:23:07.249393,3.35519527486883
3042,2020-09-01 22:23:07.613566,3.35519527486883
3043,2020-09-01 22:23:08.038970,3.35519527486883
3044,2020-09-01 22:23:08.396362,3.35519527486883
3045,2020-09-01 22:23:08.776157,3.35519527486883
3046,2020-09-01 22:23:09.092551,3.259554600448
3047,2020-09-01 22:23:09.436535,3.259554600448
3048,2020-09-01 22:23:09.767741,3.259554600448
3049,2020-09-01 22:23:10.117691,3.259554600448
3050,2020-09-01 22:23:10.429878,3.259554600448
3051,2020-09-01 22:23:10.785271,3.259554600448
3052,2020-09-01 22:23:11.211835,3.259554600448
3053,2020-09-01 22:23:11.537855,3.259554600448
3054,2020-09-01 22:23:11.839784,3.16419318685243
3055,2020-09-01 22:23:12.179130,3.16419318685243
3056,2020-09-01 22:23:12.507665,3.16419318685243
3057,2020-09-01 22:23:12.895554,3.16419318685243
3058,2020-09-01 22:23:13.170521,3.16419318685243
3059,2020-09-01 22:23:13.545129,3.16419318685243
3060,2020-09-01 22:23:13.895388,3.16419318685243
3061,2020-09-01 22:23:14.244209,3.16419318685243
3062,2020-09-01 22:23:14.622309,3.16419318685243
3063,2020-09-01 22:23:14.912921,3.04270553597581
3064,2020-09-01 22:23:15.169510,3.04270553597581
3065,2020-09-01 22:23:15.543445,3.04270553597581
3066,2020-09-01 22:23:15.920595,3.04270553597581
3067,2020-09-01 22:23:16.419271,3.04270553597581
3068,2020-09-01 22:23:16.775628,3.04270553597581
3069,2020-09-01 22:23:17.188233,2.92153197855845
3070,2020-09-01 22:23:17.465614,2.92153197855845
3071,2020-09-01 22:23:17.801569,2.92153197855845
3072,2020-09-01 22:23:18.080848,2.92153197855845
3073,2020-09-01 22:23:18.470627,2.92153197855845
3074,2020-09-01 22:23:18.836400,2.92153197855845
3075,2020-09-01 22:23:19.147369,2.92153197855845
3076,2020-09-01 22:23:19.486915,2.92153197855845
3077,2020-09-01 22:23:19.845642,2.92153197855845
3078,2020-09-01 22:23:20.205374,2.80067005889947
3079,2020-09-01 22:23:20.581823,2.80067005889947
3080,2020-09-01 22:23:20.858803,2.80067005889947
3081,2020-09-01 22:23:21.085616,2.80067005889947
3082,2020-09-01 22:23:21.349522,2.80067005889947
3083,2020-09-01 22:23:21.697347,2.80067005889947
3084,2020-09-01 22:23:21.941537,2.80067005889947
3085,2020-09-01 22:23:22.258954,2.80067005889947
3086,2020-09-01 22:23:22.570304,2.80067005889947
3087,2020-09-01 22:23:22.972336,2.68011738017032
3088,2020-09-01 22:23:23.314701,2.68011738017032
3089,2020-09-01 22:23:23.630899,2.68011738017032
3090,2020-09-01 22:23:23.855265,2.68011738017032
3091,2020-09-01 22:23:24.199404,2.68011738017032
3092,2020-09-01 22:23:24.486901,2.68011738017032
3093,2020-09-01 22:23:24.803777,2.68011738017032
3094,2020-09-01 22:23:25.232426,2.68011738017032
3095,2020-09-01 22:23:25.602281,2.55987160295804
3096,2020-09-01 22:23:25.855719,2.55987160295804
3097,2020-09-01 22:23:26.214002,2.55987160295804
3098,2020-09-01 22:23:26.537769,2.55987160295804
3099,2020-09-01 22:23:26.910354,2.55987160295804
3100,2020-09-01 22:23:27.216365,2.55987160295804
3101,2020-09-01 22:23:27.580223,2.55987160295804
3102,2020-09-01 22:23:27.913188,2.55987160295804
3103,2020-09-01 22:23:28.368188,2.43993044394881
3104,2020-09-01 22:23:28.647573,2.43993044394881
3105,2020-09-01 22:23:28.921193,2.43993044394881
3106,2020-09-01 22:23:29.252563,2.43993044394881
3107,2020-09-01 22:23:29.603548,2.43993044394881
3108,2020-09-01 22:23:29.897839,2.43993044394881
3109,2020-09-01 22:23:30.153293,2.43993044394881
3110,2020-09-01 22:23:30.421209,2.43993044394881
3111,2020-09-01 22:23:30.742314,2.43993044394881
3112,2020-09-01 22:23:31.080519,2.32029167474543
3113,2020-09-01 22:23:31.462644,2.32029167474543
3114,2020-09-01 22:23:31.779858,2.32029167474543
3115,2020-09-01 22:23:32.110020,2.32029167474543
3116,2020-09-01 22:23:32.421369,2.32029167474543
3117,2020-09-01 22:23:32.692045,2.32029167474543
3118,2020-09-01 22:23:33.025915,2.32029167474543
3119,2020-09-01 22:23:33.370243,2.32029167474543
3120,2020-09-01 22:23:33.626479,2.20095312081415
3121,2020-09-01 22:23:33.925527,2.20095312081415
3122,2020-09-01 22:23:34.181557,2.20095312081415
3123,2020-09-01 22:23:34.509098,2.20095312081415
3124,2020-09-01 22:23:34.858803,2.20095312081415
3125,2020-09-01 22:23:35.144463,2.20095312081415
3126,2020-09-01 22:23:35.497889,2.20095312081415
3127,2020-09-01 22:23:35.826186,2.20095312081415
3128,2020-09-01 22:23:36.160436,2.20095312081415
3129,2020-09-01 22:23:36.449624,2.25277286253328
3130,2020-09-01 22:23:36.772360,2.25277286253328
3131,2020-09-01 22:23:37.097537,2.25277286253328
3132,2020-09-01 22:23:37.478313,2.25277286253328
3133,2020-09-01 22:23:37.860459,2.25277286253328
3134,2020-09-01 22:23:38.204981,2.25277286253328
3135,2020-09-01 22:23:38.548392,2.25277286253328
3136,2020-09-01 22:23:38.955899,2.25277286253328
3137,2020-09-01 22:23:39.289380,2.30447906376374
3138,2020-09-01 22:23:39.601942,2.30447906376374
3139,2020-09-01 22:23:39.945271,2.30447906376374
3140,2020-09-01 22:23:40.151319,2.30447906376374
3141,2020-09-01 22:23:40.425341,2.30447906376374
3142,2020-09-01 22:23:40.781495,2.30447906376374
3143,2020-09-01 22:23:41.104205,2.30447906376374
3144,2020-09-01 22:23:41.470650,2.30447906376374
3145,2020-09-01 22:23:41.724917,2.35607220720176
3146,2020-09-01 22:23:42.023898,2.35607220720176
3147,2020-09-01 22:23:42.331153,2.35607220720176
3148,2020-09-01 22:23:42.649575,2.35607220720176
3149,2020-09-01 22:23:42.893885,2.35607220720176
3150,2020-09-01 22:23:43.193303,2.35607220720176
3151,2020-09-01 22:23:43.493631,2.35607220720176
3152,2020-09-01 22:23:43.814859,2.35607220720176
3153,2020-09-01 22:23:44.081491,2.35607220720176
3154,2020-09-01 22:23:44.438693,2.40755277221933
3155,2020-09-01 22:23:44.767516,2.40755277221933
3156,2020-09-01 22:23:45.123904,2.40755277221933
3157,2020-09-01 22:23:45.449030,2.40755277221933
3158,2020-09-01 22:23:45.704963,2.40755277221933
3159,2020-09-01 22:23:45.992406,2.40755277221933
3160,2020-09-01 22:23:46.380927,2.40755277221933
3161,2020-09-01 22:23:46.695811,2.40755277221933
3162,2020-09-01 22:23:46.993659,2.40755277221933
3163,2020-09-01 22:23:47.254482,2.44218211439485
3164,2020-09-01 22:23:47.534805,2.44218211439485
3165,2020-09-01 22:23:47.921645,2.44218211439485
3166,2020-09-01 22:23:48.164037,2.44218211439485
3167,2020-09-01 22:23:48.492145,2.44218211439485
3168,2020-09-01 22:23:48.831741,2.44218211439485
3169,2020-09-01 22:23:49.165167,2.44218211439485
3170,2020-09-01 22:23:49.489032,2.44218211439485
3171,2020-09-01 22:23:49.787782,2.47673631965806
3172,2020-09-01 22:23:50.152849,2.47673631965806
3173,2020-09-01 22:23:50.454094,2.47673631965806
3174,2020-09-01 22:23:50.766065,2.47673631965806
3175,2020-09-01 22:23:51.086788,2.47673631965806
3176,2020-09-01 22:23:51.418487,2.47673631965806
3177,2020-09-01 22:23:51.801249,2.51121569688411
3178,2020-09-01 22:23:52.208627,2.51121569688411
3179,2020-09-01 22:23:52.489010,2.51121569688411
3180,2020-09-01 22:23:52.843861,2.51121569688411
3181,2020-09-01 22:23:53.095943,2.51121569688411
3182,2020-09-01 22:23:53.408895,2.51121569688411
3183,2020-09-01 22:23:53.636482,2.51121569688411
3184,2020-09-01 22:23:53.890903,2.51121569688411
3185,2020-09-01 22:23:54.507736,2.51121569688411
3186,2020-09-01 22:23:54.872672,2.54562055315948
3187,2020-09-01 22:23:55.161581,2.54562055315948
3188,2020-09-01 22:23:55.471064,2.54562055315948
3189,2020-09-01 22:23:55.826354,2.54562055315948
3190,2020-09-01 22:23:56.085267,2.54562055315948
3191,2020-09-01 22:23:56.358832,2.54562055315948
3192,2020-09-01 22:23:56.637353,2.54562055315948
3193,2020-09-01 22:23:56.935819,2.54562055315948
3194,2020-09-01 22:23:57.221529,2.54562055315948
3195,2020-09-01 22:23:57.507923,2.57995119379903
3196,2020-09-01 22:23:57.781452,2.57995119379903
3197,2020-09-01 22:23:58.086045,2.57995119379903
3198,2020-09-01 22:23:58.384496,2.57995119379903
3199,2020-09-01 22:23:58.730784,2.57995119379903
3200,2020-09-01 22:23:59.089287,2.57995119379903
3201,2020-09-01 22:23:59.398496,2.57995119379903
3202,2020-09-01 22:23:59.651438,2.57995119379903
3203,2020-09-01 22:23:59.987154,2.61420792236277
3204,2020-09-01 22:24:00.342736,2.61420792236277
3205,2020-09-01 22:24:00.645401,2.61420792236277
3206,2020-09-01 22:24:00.912815,2.61420792236277
3207,2020-09-01 22:24:01.197792,2.61420792236277
3208,2020-09-01 22:24:01.539476,2.61420792236277
3209,2020-09-01 22:24:01.885317,2.61420792236277
3210,2020-09-01 22:24:02.152877,2.61420792236277
3211,2020-09-01 22:24:02.486277,2.61420792236277
3212,2020-09-01 22:24:02.788749,2.64839104067231
3213,2020-09-01 22:24:03.089008,2.64839104067231
3214,2020-09-01 22:24:03.373858,2.64839104067231
3215,2020-09-01 22:24:03.624929,2.64839104067231
3216,2020-09-01 22:24:03.925745,2.64839104067231
3217,2020-09-01 22:24:04.258866,2.64839104067231
3218,2020-09-01 22:24:04.516124,2.64839104067231
3219,2020-09-01 22:24:04.825498,2.64839104067231
3220,2020-09-01 22:24:05.163582,2.64839104067231
3221,2020-09-01 22:24:05.430301,2.64839104067231
3222,2020-09-01 22:24:05.724997,2.64839104067231
3223,2020-09-01 22:24:06.103315,2.6825008488271
3224,2020-09-01 22:24:06.391676,2.6825008488271
3225,2020-09-01 22:24:06.761355,2.6825008488271
3226,2020-09-01 22:24:06.984648,2.6825008488271
3227,2020-09-01 22:24:07.340244,2.6825008488271
3228,2020-09-01 22:24:07.654775,2.6825008488271
3229,2020-09-01 22:24:07.911512,2.6825008488271
3230,2020-09-01 22:24:08.226582,2.6825008488271
3231,2020-09-01 22:24:08.470219,2.6825008488271
3232,2020-09-01 22:24:08.787790,2.71653764522034
3233,2020-09-01 22:24:09.113135,2.71653764522034
3234,2020-09-01 22:24:09.389055,2.71653764522034
3235,2020-09-01 22:24:09.698579,2.71653764522034
3236,2020-09-01 22:24:10.061672,2.71653764522034
3237,2020-09-01 22:24:10.403894,2.71653764522034
3238,2020-09-01 22:24:10.662843,2.71653764522034
3239,2020-09-01 22:24:10.945379,2.71653764522034
3240,2020-09-01 22:24:11.264343,2.71653764522034
3241,2020-09-01 22:24:11.633064,2.7505017265546
3242,2020-09-01 22:24:11.989915,2.7505017265546
3243,2020-09-01 22:24:12.327656,2.7505017265546
3244,2020-09-01 22:24:12.614180,2.7505017265546
3245,2020-09-01 22:24:12.990311,2.7505017265546
3246,2020-09-01 22:24:13.262760,2.7505017265546
3247,2020-09-01 22:24:13.639187,2.7505017265546
3248,2020-09-01 22:24:13.946027,2.7505017265546
3249,2020-09-01 22:24:14.297735,2.78439338785729
3250,2020-09-01 22:24:14.548900,2.78439338785729
3251,2020-09-01 22:24:14.883648,2.78439338785729
3252,2020-09-01 22:24:15.233239,2.78439338785729
3253,2020-09-01 22:24:15.529020,2.78439338785729
3254,2020-09-01 22:24:15.882385,2.78439338785729
3255,2020-09-01 22:24:16.218270,2.78439338785729
3256,2020-09-01 22:24:16.549083,2.78439338785729
3257,2020-09-01 22:24:16.839274,2.81821292249573
3258,2020-09-01 22:24:17.160885,2.81821292249573
3259,2020-09-01 22:24:17.475256,2.81821292249573
3260,2020-09-01 22:24:17.733033,2.81821292249573
3261,2020-09-01 22:24:18.045666,2.81821292249573
3262,2020-09-01 22:24:18.387730,2.81821292249573
3263,2020-09-01 22:24:18.659609,2.81821292249573
3264,2020-09-01 22:24:18.962358,2.81114009611235
3265,2020-09-01 22:24:19.331731,2.81114009611235
3266,2020-09-01 22:24:19.731731,2.81114009611235
3267,2020-09-01 22:24:19.993037,2.81114009611235
3268,2020-09-01 22:24:20.297466,2.81114009611235
3269,2020-09-01 22:24:20.603604,2.81114009611235
3270,2020-09-01 22:24:20.845773,2.81114009611235
3271,2020-09-01 22:24:21.169390,2.81114009611235
3272,2020-09-01 22:24:21.542286,2.8041382829937
3273,2020-09-01 22:24:21.832322,2.8041382829937
3274,2020-09-01 22:24:22.166451,2.8041382829937
3275,2020-09-01 22:24:22.455015,2.8041382829937
3276,2020-09-01 22:24:22.783226,2.8041382829937
3277,2020-09-01 22:24:23.086225,2.8041382829937
3278,2020-09-01 22:24:23.355200,2.8041382829937
3279,2020-09-01 22:24:23.611687,2.8041382829937
3280,2020-09-01 22:24:23.944761,2.8041382829937
3281,2020-09-01 22:24:24.326382,2.79720709725785
3282,2020-09-01 22:24:24.555846,2.79720709725785
3283,2020-09-01 22:24:24.811800,2.79720709725785
3284,2020-09-01 22:24:25.156571,2.79720709725785
3285,2020-09-01 22:24:25.508884,2.79720709725785
3286,2020-09-01 22:24:25.790895,2.79720709725785
3287,2020-09-01 22:24:26.101163,2.79720709725785
3288,2020-09-01 22:24:26.457470,2.79720709725785
3289,2020-09-01 22:24:26.731435,2.79720709725785
3290,2020-09-01 22:24:27.009699,2.79034615451383
3291,2020-09-01 22:24:27.294286,2.79034615451383
3292,2020-09-01 22:24:27.590357,2.79034615451383
3293,2020-09-01 22:24:27.864463,2.79034615451383
3294,2020-09-01 22:24:28.134539,2.79034615451383
3295,2020-09-01 22:24:28.408668,2.79034615451383
3296,2020-09-01 22:24:28.660157,2.79034615451383
3297,2020-09-01 22:24:28.987027,2.79034615451383
3298,2020-09-01 22:24:29.279641,2.79034615451383
3299,2020-09-01 22:24:29.597278,2.78355507185894
3300,2020-09-01 22:24:29.911705,2.78355507185894
3301,2020-09-01 22:24:30.226468,2.78355507185894
3302,2020-09-01 22:24:30.572233,2.78355507185894
3303,2020-09-01 22:24:30.911480,2.78355507185894
3304,2020-09-01 22:24:31.287877,2.78355507185894
3305,2020-09-01 22:24:31.569308,2.78355507185894
3306,2020-09-01 22:24:31.918743,2.78355507185894
3307,2020-09-01 22:24:32.289384,2.78355507185894
3308,2020-09-01 22:24:32.644663,2.77683346787612
3309,2020-09-01 22:24:32.991891,2.77683346787612
3310,2020-09-01 22:24:33.237022,2.77683346787612
3311,2020-09-01 22:24:33.588813,2.77683346787612
3312,2020-09-01 22:24:33.901673,2.77683346787612
3313,2020-09-01 22:24:34.211280,2.77683346787612
3314,2020-09-01 22:24:34.537366,2.77683346787612
3315,2020-09-01 22:24:34.841223,2.77683346787612
3316,2020-09-01 22:24:35.165839,2.77018096263117
3317,2020-09-01 22:24:35.413601,2.77018096263117
3318,2020-09-01 22:24:35.749091,2.77018096263117
3319,2020-09-01 22:24:36.152207,2.77018096263117
3320,2020-09-01 22:24:36.463888,2.77018096263117
3321,2020-09-01 22:24:36.823497,2.77018096263117
3322,2020-09-01 22:24:37.055498,2.77018096263117
3323,2020-09-01 22:24:37.368952,2.77018096263117
3324,2020-09-01 22:24:37.741528,2.77018096263117
3325,2020-09-01 22:24:37.965161,2.76359717767015
3326,2020-09-01 22:24:38.254557,2.76359717767015
3327,2020-09-01 22:24:38.611275,2.76359717767015
3328,2020-09-01 22:24:38.907103,2.76359717767015
3329,2020-09-01 22:24:39.258323,2.76359717767015
3330,2020-09-01 22:24:39.567554,2.76359717767015
3331,2020-09-01 22:24:39.867650,2.76359717767015
3332,2020-09-01 22:24:40.199274,2.76359717767015
3333,2020-09-01 22:24:40.606736,2.75708173601664
3334,2020-09-01 22:24:40.918036,2.75708173601664
3335,2020-09-01 22:24:41.230878,2.75708173601664
3336,2020-09-01 22:24:41.573262,2.75708173601664
3337,2020-09-01 22:24:41.891357,2.75708173601664
3338,2020-09-01 22:24:42.211902,2.75708173601664
3339,2020-09-01 22:24:42.515960,2.75708173601664
3340,2020-09-01 22:24:42.845018,2.75063426216913
3341,2020-09-01 22:24:43.047772,2.75063426216913
3342,2020-09-01 22:24:43.340595,2.75063426216913
3343,2020-09-01 22:24:43.623573,2.75063426216913
3344,2020-09-01 22:24:43.893517,2.75063426216913
3345,2020-09-01 22:24:44.180984,2.75063426216913
3346,2020-09-01 22:24:44.468474,2.75063426216913
3347,2020-09-01 22:24:44.774762,2.75063426216913
3348,2020-09-01 22:24:45.008417,2.75063426216913
3349,2020-09-01 22:24:45.389680,2.74425438209829
3350,2020-09-01 22:24:45.737853,2.74425438209829
3351,2020-09-01 22:24:45.982986,2.74425438209829
3352,2020-09-01 22:24:46.320129,2.74425438209829
3353,2020-09-01 22:24:46.603806,2.74425438209829
3354,2020-09-01 22:24:46.929906,2.74425438209829
3355,2020-09-01 22:24:47.172913,2.74425438209829
3356,2020-09-01 22:24:47.497775,2.74425438209829
3357,2020-09-01 22:24:47.790577,2.74425438209829
3358,2020-09-01 22:24:48.077527,2.74425438209829
3359,2020-09-01 22:24:48.411356,2.73794172324439
3360,2020-09-01 22:24:48.693645,2.73794172324439
3361,2020-09-01 22:24:49.057961,2.73794172324439
3362,2020-09-01 22:24:49.327503,2.73794172324439
3363,2020-09-01 22:24:49.606622,2.73794172324439
3364,2020-09-01 22:24:50.008704,2.73794172324439
3365,2020-09-01 22:24:50.282666,2.73794172324439
3366,2020-09-01 22:24:50.633763,2.73367745314779
3367,2020-09-01 22:24:50.958006,2.73367745314779
3368,2020-09-01 22:24:51.281663,2.73367745314779
3369,2020-09-01 22:24:51.544171,2.73367745314779
3370,2020-09-01 22:24:51.881372,2.73367745314779
3371,2020-09-01 22:24:52.246384,2.73367745314779
3372,2020-09-01 22:24:52.540790,2.73367745314779
3373,2020-09-01 22:24:52.866726,2.73367745314779
3374,2020-09-01 22:24:53.186948,2.73367745314779
3375,2020-09-01 22:24:53.435836,2.73367745314779
3376,2020-09-01 22:24:53.763415,2.72947024060709
3377,2020-09-01 22:24:54.056055,2.72947024060709
3378,2020-09-01 22:24:54.344040,2.72947024060709
3379,2020-09-01 22:24:54.608728,2.72947024060709
3380,2020-09-01 22:24:54.963050,2.72947024060709
3381,2020-09-01 22:24:55.297238,2.72947024060709
3382,2020-09-01 22:24:55.675852,2.72947024060709
3383,2020-09-01 22:24:56.006589,2.72947024060709
3384,2020-09-01 22:24:56.251136,2.72947024060709
3385,2020-09-01 22:24:56.586646,2.72531976551427
3386,2020-09-01 22:24:56.818824,2.72531976551427
3387,2020-09-01 22:24:57.061778,2.72531976551427
3388,2020-09-01 22:24:57.349424,2.72531976551427
3389,2020-09-01 22:24:57.667701,2.72531976551427
3390,2020-09-01 22:24:57.998844,2.72531976551427
3391,2020-09-01 22:24:58.249420,2.72531976551427
3392,2020-09-01 22:24:58.574373,2.72531976551427
3393,2020-09-01 22:24:58.842439,2.72531976551427
3394,2020-09-01 22:24:59.182541,2.72531976551427
3395,2020-09-01 22:24:59.473061,2.72122570905202
3396,2020-09-01 22:24:59.726803,2.72122570905202
3397,2020-09-01 22:25:00.044014,2.72122570905202
3398,2020-09-01 22:25:00.300045,2.72122570905202
3399,2020-09-01 22:25:00.619294,2.72122570905202
3400,2020-09-01 22:25:00.898399,2.72122570905202
3401,2020-09-01 22:25:01.237223,2.72122570905202
3402,2020-09-01 22:25:01.565009,2.72122570905202
3403,2020-09-01 22:25:01.844272,2.72122570905202
3404,2020-09-01 22:25:02.194343,2.71718775369109
3405,2020-09-01 22:25:02.503136,2.71718775369109
3406,2020-09-01 22:25:02.754921,2.71718775369109
3407,2020-09-01 22:25:03.034508,2.71718775369109
3408,2020-09-01 22:25:03.269791,2.71718775369109
3409,2020-09-01 22:25:03.565073,2.71718775369109
3410,2020-09-01 22:25:03.926337,2.71718775369109
3411,2020-09-01 22:25:04.219132,2.71718775369109
3412,2020-09-01 22:25:04.452518,2.71718775369109
3413,2020-09-01 22:25:04.739996,2.71718775369109
3414,2020-09-01 22:25:05.086107,2.71320558318776
3415,2020-09-01 22:25:05.360858,2.71320558318776
3416,2020-09-01 22:25:05.680594,2.71320558318776
3417,2020-09-01 22:25:06.021649,2.71320558318776
3418,2020-09-01 22:25:06.336887,2.71320558318776
3419,2020-09-01 22:25:06.645790,2.71320558318776
3420,2020-09-01 22:25:06.960949,2.71320558318776
3421,2020-09-01 22:25:07.317766,2.71320558318776
3422,2020-09-01 22:25:07.616088,2.71320558318776
3423,2020-09-01 22:25:07.898549,2.70927888258123
3424,2020-09-01 22:25:08.248582,2.70927888258123
3425,2020-09-01 22:25:08.619588,2.70927888258123
3426,2020-09-01 22:25:08.915312,2.70927888258123
3427,2020-09-01 22:25:09.257796,2.70927888258123
3428,2020-09-01 22:25:09.532969,2.70927888258123
3429,2020-09-01 22:25:09.869529,2.70927888258123
3430,2020-09-01 22:25:10.191722,2.70927888258123
3431,2020-09-01 22:25:10.450246,2.70540733819109
3432,2020-09-01 22:25:10.719755,2.70540733819109
3433,2020-09-01 22:25:11.061341,2.70540733819109
3434,2020-09-01 22:25:11.337667,2.70540733819109
3435,2020-09-01 22:25:11.614773,2.70540733819109
3436,2020-09-01 22:25:11.983038,2.70540733819109
3437,2020-09-01 22:25:12.331772,2.70540733819109
3438,2020-09-01 22:25:12.702873,2.70540733819109
3439,2020-09-01 22:25:13.027268,2.70540733819109
3440,2020-09-01 22:25:13.280224,2.70159063761471
3441,2020-09-01 22:25:13.586566,2.70159063761471
3442,2020-09-01 22:25:13.874659,2.70159063761471
3443,2020-09-01 22:25:14.161709,2.70159063761471
3444,2020-09-01 22:25:14.475773,2.70159063761471
3445,2020-09-01 22:25:14.803354,2.70159063761471
3446,2020-09-01 22:25:15.148908,2.70159063761471
3447,2020-09-01 22:25:15.518412,2.70159063761471
3448,2020-09-01 22:25:15.823395,2.69782846972467
3449,2020-09-01 22:25:16.112384,2.69782846972467
3450,2020-09-01 22:25:16.347729,2.69782846972467
3451,2020-09-01 22:25:16.678801,2.69782846972467
3452,2020-09-01 22:25:17.029166,2.69782846972467
3453,2020-09-01 22:25:17.367284,2.69782846972467
3454,2020-09-01 22:25:17.692290,2.69782846972467
3455,2020-09-01 22:25:18.013519,2.69782846972467
3456,2020-09-01 22:25:18.256336,2.69782846972467
3457,2020-09-01 22:25:18.651060,2.69140978252332
3458,2020-09-01 22:25:18.931039,2.69140978252332
3459,2020-09-01 22:25:19.281830,2.69140978252332
3460,2020-09-01 22:25:19.613948,2.69140978252332
3461,2020-09-01 22:25:19.850096,2.69140978252332
3462,2020-09-01 22:25:20.201464,2.69140978252332
3463,2020-09-01 22:25:20.455668,2.69140978252332
3464,2020-09-01 22:25:20.760256,2.69140978252332
3465,2020-09-01 22:25:21.054740,2.69140978252332
3466,2020-09-01 22:25:21.331223,2.68845330608501
3467,2020-09-01 22:25:21.670357,2.68845330608501
3468,2020-09-01 22:25:21.971924,2.68845330608501
3469,2020-09-01 22:25:22.229315,2.68845330608501
3470,2020-09-01 22:25:22.545031,2.68845330608501
3471,2020-09-01 22:25:22.884646,2.68845330608501
3472,2020-09-01 22:25:23.190335,2.68845330608501
3473,2020-09-01 22:25:23.471153,2.68845330608501
3474,2020-09-01 22:25:23.858015,2.68845330608501
3475,2020-09-01 22:25:24.244701,2.6843928183731
3476,2020-09-01 22:25:24.580757,2.6843928183731
3477,2020-09-01 22:25:24.891688,2.6843928183731
3478,2020-09-01 22:25:25.194394,2.6843928183731
3479,2020-09-01 22:25:25.513164,2.6843928183731
3480,2020-09-01 22:25:25.789327,2.6843928183731
3481,2020-09-01 22:25:26.129485,2.6843928183731
3482,2020-09-01 22:25:26.452112,2.6843928183731
3483,2020-09-01 22:25:26.890275,2.7264540269329
3484,2020-09-01 22:25:27.140843,2.7264540269329
3485,2020-09-01 22:25:27.441691,2.7264540269329
3486,2020-09-01 22:25:27.736819,2.7264540269329
3487,2020-09-01 22:25:27.986151,2.7264540269329
3488,2020-09-01 22:25:28.275068,2.7264540269329
3489,2020-09-01 22:25:28.577703,2.7264540269329
3490,2020-09-01 22:25:28.916358,2.7264540269329
3491,2020-09-01 22:25:29.269222,2.7264540269329
3492,2020-09-01 22:25:29.616326,2.76839523637702
3493,2020-09-01 22:25:29.828467,2.76839523637702
3494,2020-09-01 22:25:30.101980,2.76839523637702
3495,2020-09-01 22:25:30.426722,2.76839523637702
3496,2020-09-01 22:25:30.717972,2.76839523637702
3497,2020-09-01 22:25:31.066966,2.76839523637702
3498,2020-09-01 22:25:31.434618,2.76839523637702
3499,2020-09-01 22:25:31.701032,2.76839523637702
3500,2020-09-01 22:25:32.095160,2.76839523637702
3501,2020-09-01 22:25:32.363100,2.76839523637702
3502,2020-09-01 22:25:32.739118,2.81021670442004
3503,2020-09-01 22:25:33.058151,2.81021670442004
3504,2020-09-01 22:25:33.357832,2.81021670442004
3505,2020-09-01 22:25:33.624799,2.81021670442004
3506,2020-09-01 22:25:33.929254,2.81021670442004
3507,2020-09-01 22:25:34.272227,2.81021670442004
3508,2020-09-01 22:25:34.561255,2.81021670442004
3509,2020-09-01 22:25:34.864062,2.81021670442004
3510,2020-09-01 22:25:35.085076,2.81021670442004
3511,2020-09-01 22:25:35.403693,2.851918687824
3512,2020-09-01 22:25:35.673125,2.851918687824
3513,2020-09-01 22:25:35.998867,2.851918687824
3514,2020-09-01 22:25:36.388238,2.851918687824
3515,2020-09-01 22:25:36.676297,2.851918687824
3516,2020-09-01 22:25:36.988997,2.851918687824
3517,2020-09-01 22:25:37.331702,2.851918687824
3518,2020-09-01 22:25:37.565353,2.851918687824
3519,2020-09-01 22:25:38.013682,2.89350144241385
3520,2020-09-01 22:25:38.347648,2.89350144241385
3521,2020-09-01 22:25:38.722615,2.89350144241385
3522,2020-09-01 22:25:39.039089,2.89350144241385
3523,2020-09-01 22:25:39.320924,2.89350144241385
3524,2020-09-01 22:25:39.584832,2.89350144241385
3525,2020-09-01 22:25:39.888780,2.89350144241385
3526,2020-09-01 22:25:40.208468,2.89350144241385
3527,2020-09-01 22:25:40.507725,2.89350144241385
3528,2020-09-01 22:25:40.757826,2.89350144241385
3529,2020-09-01 22:25:41.026864,2.9349652230926
3530,2020-09-01 22:25:41.319625,2.9349652230926
3531,2020-09-01 22:25:41.591149,2.9349652230926
3532,2020-09-01 22:25:41.891585,2.9349652230926
3533,2020-09-01 22:25:42.208408,2.9349652230926
3534,2020-09-01 22:25:42.527848,2.9349652230926
3535,2020-09-01 22:25:42.844941,2.9349652230926
3536,2020-09-01 22:25:43.142883,2.9349652230926
3537,2020-09-01 22:25:43.430755,2.9349652230926
3538,2020-09-01 22:25:43.753734,2.97631028385595
3539,2020-09-01 22:25:44.008649,2.97631028385595
3540,2020-09-01 22:25:44.310735,2.97631028385595
3541,2020-09-01 22:25:44.632568,2.97631028385595
3542,2020-09-01 22:25:45.013947,2.97631028385595
3543,2020-09-01 22:25:45.303819,2.97631028385595
3544,2020-09-01 22:25:45.566811,2.97631028385595
3545,2020-09-01 22:25:45.913178,2.97631028385595
3546,2020-09-01 22:25:46.227914,3.01753687780659
3547,2020-09-01 22:25:46.500430,3.01753687780659
3548,2020-09-01 22:25:46.860356,3.01753687780659
3549,2020-09-01 22:25:47.104881,3.01753687780659
3550,2020-09-01 22:25:47.406100,3.01753687780659
3551,2020-09-01 22:25:47.685631,3.01753687780659
3552,2020-09-01 22:25:47.915642,3.01753687780659
3553,2020-09-01 22:25:48.217020,3.01753687780659
3554,2020-09-01 22:25:48.475316,3.01753687780659
3555,2020-09-01 22:25:48.778446,3.01753687780659
3556,2020-09-01 22:25:49.062694,3.01753687780659
3557,2020-09-01 22:25:49.459510,3.05864525716812
3558,2020-09-01 22:25:49.779750,3.05864525716812
3559,2020-09-01 22:25:50.052026,3.05864525716812
3560,2020-09-01 22:25:50.416709,3.05864525716812
3561,2020-09-01 22:25:50.747143,3.05864525716812
3562,2020-09-01 22:25:51.049180,3.05864525716812
3563,2020-09-01 22:25:51.406132,3.05864525716812
3564,2020-09-01 22:25:51.725056,3.05864525716812
3565,2020-09-01 22:25:52.013147,3.09963567329862
3566,2020-09-01 22:25:52.300925,3.09963567329862
3567,2020-09-01 22:25:52.585714,3.09963567329862
3568,2020-09-01 22:25:52.941433,3.09963567329862
3569,2020-09-01 22:25:53.282708,3.09963567329862
3570,2020-09-01 22:25:53.668109,3.09963567329862
3571,2020-09-01 22:25:53.973571,3.09963567329862
3572,2020-09-01 22:25:54.260326,3.09963567329862
3573,2020-09-01 22:25:54.590307,3.14050837670383
3574,2020-09-01 22:25:54.922978,3.14050837670383
3575,2020-09-01 22:25:55.258953,3.14050837670383
3576,2020-09-01 22:25:55.512042,3.14050837670383
3577,2020-09-01 22:25:55.774978,3.14050837670383
3578,2020-09-01 22:25:56.025721,3.14050837670383
3579,2020-09-01 22:25:56.273047,3.14050837670383
3580,2020-09-01 22:25:56.603753,3.14050837670383
3581,2020-09-01 22:25:56.954661,3.14050837670383
3582,2020-09-01 22:25:57.361800,3.18126361705009
3583,2020-09-01 22:25:57.664474,3.18126361705009
3584,2020-09-01 22:25:58.023490,3.18126361705009
3585,2020-09-01 22:25:58.361143,3.18126361705009
3586,2020-09-01 22:25:58.662360,3.18126361705009
3587,2020-09-01 22:25:58.964444,3.18126361705009
3588,2020-09-01 22:25:59.197028,3.18126361705009
3589,2020-09-01 22:25:59.540720,3.18126361705009
3590,2020-09-01 22:25:59.863930,3.18126361705009
3591,2020-09-01 22:26:00.157933,3.21242650870219
3592,2020-09-01 22:26:00.504832,3.21242650870219
3593,2020-09-01 22:26:00.885889,3.21242650870219
3594,2020-09-01 22:26:01.164965,3.21242650870219
3595,2020-09-01 22:26:01.540602,3.21242650870219
3596,2020-09-01 22:26:01.792971,3.21242650870219
3597,2020-09-01 22:26:02.189605,3.21242650870219
3598,2020-09-01 22:26:02.455681,3.21242650870219
3599,2020-09-01 22:26:02.709272,3.21242650870219
3600,2020-09-01 22:26:02.955522,3.21242650870219
3601,2020-09-01 22:26:03.171947,3.24349102459033
3602,2020-09-01 22:26:03.552065,3.24349102459033
3603,2020-09-01 22:26:03.880940,3.24349102459033
3604,2020-09-01 22:26:04.176674,3.24349102459033
3605,2020-09-01 22:26:04.521671,3.24349102459033
3606,2020-09-01 22:26:04.856278,3.24349102459033
3607,2020-09-01 22:26:05.187158,3.27445738842839
3608,2020-09-01 22:26:05.483027,3.27445738842839
3609,2020-09-01 22:26:05.807934,3.27445738842839
3610,2020-09-01 22:26:06.117264,3.27445738842839
3611,2020-09-01 22:26:06.396102,3.27445738842839
3612,2020-09-01 22:26:06.711038,3.27445738842839
3613,2020-09-01 22:26:07.055398,3.27445738842839
3614,2020-09-01 22:26:07.319041,3.27445738842839
3615,2020-09-01 22:26:07.742167,3.30532582334014
3616,2020-09-01 22:26:07.986359,3.30532582334014
3617,2020-09-01 22:26:08.256261,3.30532582334014
3618,2020-09-01 22:26:08.593967,3.30532582334014
3619,2020-09-01 22:26:08.867353,3.30532582334014
3620,2020-09-01 22:26:09.217095,3.30532582334014
3621,2020-09-01 22:26:09.520731,3.30532582334014
3622,2020-09-01 22:26:09.792517,3.30532582334014
3623,2020-09-01 22:26:10.048997,3.30532582334014
3624,2020-09-01 22:26:10.307418,3.30532582334014
3625,2020-09-01 22:26:10.617432,3.33609655186471
3626,2020-09-01 22:26:10.947880,3.33609655186471
3627,2020-09-01 22:26:11.171307,3.33609655186471
3628,2020-09-01 22:26:11.502238,3.33609655186471
3629,2020-09-01 22:26:11.728494,3.33609655186471
3630,2020-09-01 22:26:12.020504,3.33609655186471
3631,2020-09-01 22:26:12.362799,3.33609655186471
3632,2020-09-01 22:26:12.688006,3.33609655186471
3633,2020-09-01 22:26:13.007939,3.36676979596206
3634,2020-09-01 22:26:13.347078,3.36676979596206
3635,2020-09-01 22:26:13.684609,3.36676979596206
3636,2020-09-01 22:26:13.941397,3.36676979596206
3637,2020-09-01 22:26:14.293486,3.36676979596206
3638,2020-09-01 22:26:14.569343,3.36676979596206
3639,2020-09-01 22:26:14.852384,3.36676979596206
3640,2020-09-01 22:26:15.200736,3.36676979596206
3641,2020-09-01 22:26:15.518018,3.39734577701829
3642,2020-09-01 22:26:15.776086,3.39734577701829
3643,2020-09-01 22:26:16.133176,3.39734577701829
3644,2020-09-01 22:26:16.469974,3.39734577701829
3645,2020-09-01 22:26:16.816246,3.39734577701829
3646,2020-09-01 22:26:17.183081,3.39734577701829
3647,2020-09-01 22:26:17.558732,3.39734577701829
3648,2020-09-01 22:26:17.919736,3.39734577701829
3649,2020-09-01 22:26:18.208906,3.39734577701829
3650,2020-09-01 22:26:18.521243,3.42782471585092
3651,2020-09-01 22:26:18.825183,3.42782471585092
3652,2020-09-01 22:26:19.188175,3.42782471585092
3653,2020-09-01 22:26:19.560403,3.42782471585092
3654,2020-09-01 22:26:19.856284,3.42782471585092
3655,2020-09-01 22:26:20.176494,3.42782471585092
3656,2020-09-01 22:26:20.445993,3.42782471585092
3657,2020-09-01 22:26:20.896164,3.42782471585092
3658,2020-09-01 22:26:21.219290,3.45820683271398
3659,2020-09-01 22:26:21.545567,3.45820683271398
3660,2020-09-01 22:26:21.840316,3.45820683271398
3661,2020-09-01 22:26:22.138490,3.45820683271398
3662,2020-09-01 22:26:22.414884,3.45820683271398
3663,2020-09-01 22:26:22.810946,3.45820683271398
3664,2020-09-01 22:26:23.105875,3.45820683271398
3665,2020-09-01 22:26:23.388697,3.45820683271398
3666,2020-09-01 22:26:23.651705,3.45820683271398
3667,2020-09-01 22:26:24.017084,3.48849234730318
3668,2020-09-01 22:26:24.320245,3.48849234730318
3669,2020-09-01 22:26:24.617662,3.48849234730318
3670,2020-09-01 22:26:24.954303,3.48849234730318
3671,2020-09-01 22:26:25.316274,3.48849234730318
3672,2020-09-01 22:26:25.620856,3.48849234730318
3673,2020-09-01 22:26:25.932807,3.48849234730318
3674,2020-09-01 22:26:26.262175,3.48849234730318
3675,2020-09-01 22:26:26.571713,3.51868147876081
3676,2020-09-01 22:26:26.902533,3.51868147876081
3677,2020-09-01 22:26:27.243725,3.51868147876081
3678,2020-09-01 22:26:27.555896,3.51868147876081
3679,2020-09-01 22:26:27.818110,3.51868147876081
3680,2020-09-01 22:26:28.056647,3.51868147876081
3681,2020-09-01 22:26:28.333336,3.51868147876081
3682,2020-09-01 22:26:28.632390,3.51868147876081
3683,2020-09-01 22:26:28.985634,3.54877444568071
3684,2020-09-01 22:26:29.349286,3.54877444568071
3685,2020-09-01 22:26:29.664318,3.54877444568071
3686,2020-09-01 22:26:29.969537,3.54877444568071
3687,2020-09-01 22:26:30.268738,3.54877444568071
3688,2020-09-01 22:26:30.589494,3.54877444568071
3689,2020-09-01 22:26:30.878121,3.54877444568071
3690,2020-09-01 22:26:31.185134,3.54877444568071
3691,2020-09-01 22:26:31.420241,3.54877444568071
3692,2020-09-01 22:26:31.690771,3.59947444362908
3693,2020-09-01 22:26:32.017083,3.59947444362908
3694,2020-09-01 22:26:32.378080,3.59947444362908
3695,2020-09-01 22:26:32.707808,3.59947444362908
3696,2020-09-01 22:26:33.039565,3.59947444362908
3697,2020-09-01 22:26:33.374894,3.59947444362908
3698,2020-09-01 22:26:33.672144,3.59947444362908
3699,2020-09-01 22:26:33.938880,3.59947444362908
3700,2020-09-01 22:26:34.224153,3.59947444362908
3701,2020-09-01 22:26:34.510860,3.65004343189779
3702,2020-09-01 22:26:34.815953,3.65004343189779
3703,2020-09-01 22:26:35.184868,3.65004343189779
3704,2020-09-01 22:26:35.483045,3.65004343189779
3705,2020-09-01 22:26:35.718851,3.65004343189779
3706,2020-09-01 22:26:36.032298,3.65004343189779
3707,2020-09-01 22:26:36.388082,3.65004343189779
3708,2020-09-01 22:26:36.699514,3.65004343189779
3709,2020-09-01 22:26:37.099555,3.65004343189779
3710,2020-09-01 22:26:37.311473,3.70048167601139
3711,2020-09-01 22:26:37.581001,3.70048167601139
3712,2020-09-01 22:26:37.807688,3.70048167601139
3713,2020-09-01 22:26:38.158128,3.70048167601139
3714,2020-09-01 22:26:38.498882,3.70048167601139
3715,2020-09-01 22:26:38.816376,3.70048167601139
3716,2020-09-01 22:26:39.133862,3.70048167601139
3717,2020-09-01 22:26:39.374029,3.70048167601139
3718,2020-09-01 22:26:39.646021,3.75078944053574
3719,2020-09-01 22:26:39.968510,3.75078944053574
3720,2020-09-01 22:26:40.285889,3.75078944053574
3721,2020-09-01 22:26:40.572198,3.75078944053574
3722,2020-09-01 22:26:40.983339,3.75078944053574
3723,2020-09-01 22:26:41.244993,3.75078944053574
3724,2020-09-01 22:26:41.618509,3.75078944053574
3725,2020-09-01 22:26:41.884916,3.75078944053574
3726,2020-09-01 22:26:42.141903,3.75078944053574
3727,2020-09-01 22:26:42.477554,3.80135690482875
3728,2020-09-01 22:26:42.831928,3.80135690482875
3729,2020-09-01 22:26:43.151658,3.80135690482875
3730,2020-09-01 22:26:43.501456,3.80135690482875
3731,2020-09-01 22:26:43.799216,3.80135690482875
3732,2020-09-01 22:26:44.132866,3.80135690482875
3733,2020-09-01 22:26:44.412849,3.80135690482875
3734,2020-09-01 22:26:44.667834,3.80135690482875
3735,2020-09-01 22:26:45.025351,3.851800884345
3736,2020-09-01 22:26:45.301155,3.851800884345
3737,2020-09-01 22:26:45.579351,3.851800884345
3738,2020-09-01 22:26:45.856898,3.851800884345
3739,2020-09-01 22:26:46.187263,3.851800884345
3740,2020-09-01 22:26:46.519938,3.851800884345
3741,2020-09-01 22:26:46.849926,3.851800884345
3742,2020-09-01 22:26:47.170800,3.851800884345
3743,2020-09-01 22:26:47.426823,3.851800884345
3744,2020-09-01 22:26:47.786475,3.90212165807124
3745,2020-09-01 22:26:48.123612,3.90212165807124
3746,2020-09-01 22:26:48.495238,3.90212165807124
3747,2020-09-01 22:26:48.859660,3.90212165807124
3748,2020-09-01 22:26:49.158141,3.90212165807124
3749,2020-09-01 22:26:49.391273,3.90212165807124
3750,2020-09-01 22:26:49.700473,3.90212165807124
3751,2020-09-01 22:26:49.995312,3.90212165807124
3752,2020-09-01 22:26:50.240623,3.90212165807124
3753,2020-09-01 22:26:50.607462,3.9523195041383
3754,2020-09-01 22:26:51.075184,3.9523195041383
3755,2020-09-01 22:26:51.379680,3.9523195041383
3756,2020-09-01 22:26:51.647465,3.9523195041383
3757,2020-09-01 22:26:51.885879,3.9523195041383
3758,2020-09-01 22:26:52.207790,3.9523195041383
3759,2020-09-01 22:26:52.537629,3.9523195041383
3760,2020-09-01 22:26:52.794705,3.9523195041383
3761,2020-09-01 22:26:53.113096,3.9523195041383
3762,2020-09-01 22:26:53.415972,4.00239469983795
3763,2020-09-01 22:26:53.685997,4.00239469983795
3764,2020-09-01 22:26:54.017741,4.00239469983795
3765,2020-09-01 22:26:54.306051,4.00239469983795
3766,2020-09-01 22:26:54.620771,4.00239469983795
3767,2020-09-01 22:26:54.880800,4.00239469983795
3768,2020-09-01 22:26:55.119065,4.00239469983795
3769,2020-09-01 22:26:55.364460,4.00239469983795
3770,2020-09-01 22:26:55.684347,4.00239469983795
3771,2020-09-01 22:26:55.968984,4.0523475216397
3772,2020-09-01 22:26:56.267748,4.0523475216397
3773,2020-09-01 22:26:56.533089,4.0523475216397
3774,2020-09-01 22:26:56.858813,4.0523475216397
3775,2020-09-01 22:26:57.102716,4.0523475216397
3776,2020-09-01 22:26:57.445300,4.0523475216397
3777,2020-09-01 22:26:57.751723,4.0523475216397
3778,2020-09-01 22:26:58.072147,4.0523475216397
3779,2020-09-01 22:26:58.404334,4.0523475216397
3780,2020-09-01 22:26:58.730621,4.10217824520758
3781,2020-09-01 22:26:59.009703,4.10217824520758
3782,2020-09-01 22:26:59.380178,4.10217824520758
3783,2020-09-01 22:26:59.696703,4.10217824520758
3784,2020-09-01 22:27:00.007953,4.10217824520758
3785,2020-09-01 22:27:00.369201,4.10217824520758
3786,2020-09-01 22:27:00.713211,4.10217824520758
3787,2020-09-01 22:27:01.039220,4.10217824520758
3788,2020-09-01 22:27:01.386392,4.10217824520758
3789,2020-09-01 22:27:01.666863,4.15188714541698
3790,2020-09-01 22:27:01.936229,4.15188714541698
3791,2020-09-01 22:27:02.252970,4.15188714541698
3792,2020-09-01 22:27:02.553184,4.15188714541698
3793,2020-09-01 22:27:02.897421,4.15188714541698
3794,2020-09-01 22:27:03.147148,4.15188714541698
3795,2020-09-01 22:27:03.471829,4.15188714541698
3796,2020-09-01 22:27:03.738402,4.20644782816461
3797,2020-09-01 22:27:04.050985,4.20644782816461
3798,2020-09-01 22:27:04.391602,4.20644782816461
3799,2020-09-01 22:27:04.711877,4.20644782816461
3800,2020-09-01 22:27:05.050837,4.20644782816461
3801,2020-09-01 22:27:05.394308,4.20644782816461
3802,2020-09-01 22:27:05.651341,4.20644782816461
3803,2020-09-01 22:27:06.020838,4.26087888075605
3804,2020-09-01 22:27:06.366727,4.26087888075605
3805,2020-09-01 22:27:06.602950,4.26087888075605
3806,2020-09-01 22:27:06.924048,4.26087888075605
3807,2020-09-01 22:27:07.277855,4.26087888075605
3808,2020-09-01 22:27:07.577140,4.26087888075605
3809,2020-09-01 22:27:07.970779,4.26087888075605
3810,2020-09-01 22:27:08.203871,4.26087888075605
3811,2020-09-01 22:27:08.439210,4.26087888075605
3812,2020-09-01 22:27:08.870844,4.31518058536521
3813,2020-09-01 22:27:09.155738,4.31518058536521
3814,2020-09-01 22:27:09.491018,4.31518058536521
3815,2020-09-01 22:27:09.771905,4.31518058536521
3816,2020-09-01 22:27:10.016650,4.31518058536521
3817,2020-09-01 22:27:10.316248,4.31518058536521
3818,2020-09-01 22:27:10.623752,4.31518058536521
3819,2020-09-01 22:27:10.915895,4.31518058536521
3820,2020-09-01 22:27:11.273698,4.31518058536521
3821,2020-09-01 22:27:11.700239,4.36935322334394
3822,2020-09-01 22:27:12.053365,4.36935322334394
3823,2020-09-01 22:27:12.350251,4.36935322334394
3824,2020-09-01 22:27:12.617799,4.36935322334394
3825,2020-09-01 22:27:12.924809,4.36935322334394
3826,2020-09-01 22:27:13.263439,4.36935322334394
3827,2020-09-01 22:27:13.642666,4.36935322334394
3828,2020-09-01 22:27:13.970435,4.42339707524502
3829,2020-09-01 22:27:14.377954,4.42339707524502
3830,2020-09-01 22:27:14.643651,4.42339707524502
3831,2020-09-01 22:27:15.005818,4.42339707524502
3832,2020-09-01 22:27:15.393044,4.42339707524502
3833,2020-09-01 22:27:15.672381,4.42339707524502
3834,2020-09-01 22:27:15.940038,4.42339707524502
3835,2020-09-01 22:27:16.287383,4.47731242084659
3836,2020-09-01 22:27:16.616668,4.47731242084659
3837,2020-09-01 22:27:16.979941,4.47731242084659
3838,2020-09-01 22:27:17.342741,4.47731242084659
3839,2020-09-01 22:27:17.693967,4.47731242084659
3840,2020-09-01 22:27:18.051956,4.47731242084659
3841,2020-09-01 22:27:18.443516,4.47731242084659
3842,2020-09-01 22:27:18.844266,4.47731242084659
3843,2020-09-01 22:27:19.222623,4.47731242084659
3844,2020-09-01 22:27:19.585606,4.53109953917856
3845,2020-09-01 22:27:20.011991,4.53109953917856
3846,2020-09-01 22:27:20.334637,4.53109953917856
3847,2020-09-01 22:27:20.644579,4.53109953917856
3848,2020-09-01 22:27:21.014330,4.53109953917856
3849,2020-09-01 22:27:21.404786,4.53109953917856
3850,2020-09-01 22:27:21.855794,4.53109953917856
3851,2020-09-01 22:27:22.270484,4.58475870855219
3852,2020-09-01 22:27:22.510410,4.58475870855219
3853,2020-09-01 22:27:22.837736,4.58475870855219
3854,2020-09-01 22:27:23.178894,4.58475870855219
3855,2020-09-01 22:27:23.537122,4.58475870855219
3856,2020-09-01 22:27:23.997968,4.58475870855219
3857,2020-09-01 22:27:24.414520,4.58475870855219
3858,2020-09-01 22:27:24.803342,4.58475870855219
3859,2020-09-01 22:27:25.128869,4.63829020659465
3860,2020-09-01 22:27:25.426635,4.63829020659465
3861,2020-09-01 22:27:25.895652,4.63829020659465
3862,2020-09-01 22:27:26.280645,4.63829020659465
3863,2020-09-01 22:27:26.647872,4.63829020659465
3864,2020-09-01 22:27:27.029894,4.63829020659465
3865,2020-09-01 22:27:27.398408,4.63829020659465
3866,2020-09-01 22:27:27.829801,4.69169431029131
3867,2020-09-01 22:27:28.257560,4.69169431029131
3868,2020-09-01 22:27:28.535300,4.69169431029131
3869,2020-09-01 22:27:28.871275,4.69169431029131
3870,2020-09-01 22:27:29.400785,4.69169431029131
3871,2020-09-01 22:27:29.748391,4.69169431029131
3872,2020-09-01 22:27:30.059601,4.69169431029131
3873,2020-09-01 22:27:30.369587,4.69169431029131
3874,2020-09-01 22:27:30.724587,4.69169431029131
3875,2020-09-01 22:27:31.063087,4.74497129604202
3876,2020-09-01 22:27:31.392713,4.74497129604202
3877,2020-09-01 22:27:31.744870,4.74497129604202
3878,2020-09-01 22:27:32.069030,4.74497129604202
3879,2020-09-01 22:27:32.416379,4.74497129604202
3880,2020-09-01 22:27:32.773360,4.74497129604202
3881,2020-09-01 22:27:33.123416,4.74497129604202
3882,2020-09-01 22:27:33.518525,4.74497129604202
3883,2020-09-01 22:27:33.895332,4.74497129604202
3884,2020-09-01 22:27:34.231821,4.74497129604202
3885,2020-09-01 22:27:34.644086,4.79812143974415
3886,2020-09-01 22:27:35.019013,4.79812143974415
3887,2020-09-01 22:27:35.441922,4.79812143974415
3888,2020-09-01 22:27:35.794279,4.79812143974415
3889,2020-09-01 22:27:36.054596,4.79812143974415
3890,2020-09-01 22:27:36.402483,4.79812143974415
3891,2020-09-01 22:27:36.883750,4.79812143974415
3892,2020-09-01 22:27:37.294415,4.79812143974415
3893,2020-09-01 22:27:37.755306,4.86569261636267
3894,2020-09-01 22:27:38.088449,4.86569261636267
3895,2020-09-01 22:27:38.464578,4.86569261636267
3896,2020-09-01 22:27:38.709294,4.86569261636267
3897,2020-09-01 22:27:39.103119,4.86569261636267
3898,2020-09-01 22:27:39.446476,4.86569261636267
3899,2020-09-01 22:27:39.788301,4.86569261636267
3900,2020-09-01 22:27:40.112982,4.86569261636267
3901,2020-09-01 22:27:40.393282,4.93311420736028
3902,2020-09-01 22:27:40.715510,4.93311420736028
3903,2020-09-01 22:27:41.060088,4.93311420736028
3904,2020-09-01 22:27:41.400318,4.93311420736028
3905,2020-09-01 22:27:41.733162,4.93311420736028
3906,2020-09-01 22:27:42.119606,4.93311420736028
3907,2020-09-01 22:27:42.449913,4.93311420736028
3908,2020-09-01 22:27:42.772917,4.93311420736028
3909,2020-09-01 22:27:43.034842,4.93311420736028
3910,2020-09-01 22:27:43.414839,5.00016225366696
3911,2020-09-01 22:27:43.727699,5.00016225366696
3912,2020-09-01 22:27:44.053650,5.00016225366696
3913,2020-09-01 22:27:44.401510,5.00016225366696
3914,2020-09-01 22:27:44.720943,5.00016225366696
3915,2020-09-01 22:27:45.077161,5.00016225366696
3916,2020-09-01 22:27:45.350064,5.00016225366696
3917,2020-09-01 22:27:45.632462,5.00016225366696
3918,2020-09-01 22:27:46.000558,5.00016225366696
3919,2020-09-01 22:27:46.294259,4.99977321808971
3920,2020-09-01 22:27:46.628253,4.99977321808971
3921,2020-09-01 22:27:46.926959,4.99977321808971
3922,2020-09-01 22:27:47.152452,4.99977321808971
3923,2020-09-01 22:27:47.408229,4.99977321808971
3924,2020-09-01 22:27:47.772411,4.99977321808971
3925,2020-09-01 22:27:48.137879,4.99977321808971
3926,2020-09-01 22:27:48.482076,4.99977321808971
3927,2020-09-01 22:27:48.903918,4.88306371449613
3928,2020-09-01 22:27:49.251762,4.88306371449613
3929,2020-09-01 22:27:49.643156,4.88306371449613
3930,2020-09-01 22:27:50.011716,4.88306371449613
3931,2020-09-01 22:27:50.380683,4.88306371449613
3932,2020-09-01 22:27:50.700647,4.88306371449613
3933,2020-09-01 22:27:51.002159,4.88306371449613
3934,2020-09-01 22:27:51.397314,4.76670418272182
3935,2020-09-01 22:27:51.682230,4.76670418272182
3936,2020-09-01 22:27:51.965262,4.76670418272182
3937,2020-09-01 22:27:52.235102,4.76670418272182
3938,2020-09-01 22:27:52.553529,4.76670418272182
3939,2020-09-01 22:27:52.856118,4.76670418272182
3940,2020-09-01 22:27:53.126184,4.76670418272182
3941,2020-09-01 22:27:53.437971,4.76670418272182
3942,2020-09-01 22:27:53.726755,4.65069076681198
3943,2020-09-01 22:27:53.990724,4.65069076681198
3944,2020-09-01 22:27:54.248990,4.65069076681198
3945,2020-09-01 22:27:54.499600,4.65069076681198
3946,2020-09-01 22:27:54.750921,4.65069076681198
3947,2020-09-01 22:27:55.000864,4.65069076681198
3948,2020-09-01 22:27:55.304200,4.65069076681198
3949,2020-09-01 22:27:55.662949,4.65069076681198
3950,2020-09-01 22:27:55.962908,4.65069076681198
3951,2020-09-01 22:27:56.344560,4.53501972901714
3952,2020-09-01 22:27:56.614209,4.53501972901714
