iteration,timestamp,T7
3953,2020-09-01 22:27:56.911891,4.53501972901714
3954,2020-09-01 22:27:57.195531,4.53501972901714
3955,2020-09-01 22:27:57.534904,4.53501972901714
3956,2020-09-01 22:27:57.901241,4.53501972901714
3957,2020-09-01 22:27:58.236473,4.53501972901714
3958,2020-09-01 22:27:58.559044,4.53501972901714
3959,2020-09-01 22:27:58.878473,4.53501972901714
3960,2020-09-01 22:27:59.167899,4.41968744253207
3961,2020-09-01 22:27:59.409842,4.41968744253207
3962,2020-09-01 22:27:59.770859,4.41968744253207
3963,2020-09-01 22:28:00.068095,4.41968744253207
3964,2020-09-01 22:28:00.389173,4.41968744253207
3965,2020-09-01 22:28:00.731729,4.41968744253207
3966,2020-09-01 22:28:01.061100,4.41968744253207
3967,2020-09-01 22:28:01.324067,4.41968744253207
3968,2020-09-01 22:28:01.679037,4.41968744253207
3969,2020-09-01 22:28:01.950172,4.30469038505881
3970,2020-09-01 22:28:02.302536,4.30469038505881
3971,2020-09-01 22:28:02.600788,4.30469038505881
3972,2020-09-01 22:28:02.880978,4.30469038505881
3973,2020-09-01 22:28:03.296691,4.30469038505881
3974,2020-09-01 22:28:03.613732,4.30469038505881
3975,2020-09-01 22:28:03.913950,4.30469038505881
3976,2020-09-01 22:28:04.190958,4.30469038505881
3977,2020-09-01 22:28:04.497833,4.30469038505881
3978,2020-09-01 22:28:04.813410,4.19002513306033
3979,2020-09-01 22:28:05.051313,4.19002513306033
3980,2020-09-01 22:28:05.364333,4.19002513306033
3981,2020-09-01 22:28:05.612545,4.19002513306033
3982,2020-09-01 22:28:05.890143,4.19002513306033
3983,2020-09-01 22:28:06.243357,4.19002513306033
3984,2020-09-01 22:28:06.536812,4.19002513306033
3985,2020-09-01 22:28:06.812339,4.19002513306033
3986,2020-09-01 22:28:07.151099,4.19002513306033
3987,2020-09-01 22:28:07.543336,4.07568835659984
3988,2020-09-01 22:28:07.872237,4.07568835659984
3989,2020-09-01 22:28:08.121580,4.07568835659984
3990,2020-09-01 22:28:08.380298,4.07568835659984
3991,2020-09-01 22:28:08.735325,4.07568835659984
3992,2020-09-01 22:28:08.989976,4.07568835659984
3993,2020-09-01 22:28:09.311180,4.07568835659984
3994,2020-09-01 22:28:09.688360,4.07568835659984
3995,2020-09-01 22:28:10.026611,4.07568835659984
3996,2020-09-01 22:28:10.350363,3.96167681468214
3997,2020-09-01 22:28:10.652801,3.96167681468214
3998,2020-09-01 22:28:11.037931,3.96167681468214
3999,2020-09-01 22:28:11.359399,3.96167681468214
4000,2020-09-01 22:28:11.754989,3.96167681468214
4001,2020-09-01 22:28:11.997387,3.96167681468214
4002,2020-09-01 22:28:12.333148,3.96167681468214
4003,2020-09-01 22:28:12.814752,3.83865323524131
4004,2020-09-01 22:28:13.155963,3.83865323524131
4005,2020-09-01 22:28:13.571289,3.83865323524131
4006,2020-09-01 22:28:13.875990,3.83865323524131
4007,2020-09-01 22:28:14.218845,3.83865323524131
4008,2020-09-01 22:28:14.483349,3.83865323524131
4009,2020-09-01 22:28:14.822127,3.83865323524131
4010,2020-09-01 22:28:15.124138,3.83865323524131
4011,2020-09-01 22:28:15.472601,3.83865323524131
4012,2020-09-01 22:28:15.805721,3.71596006295755
4013,2020-09-01 22:28:16.097582,3.71596006295755
4014,2020-09-01 22:28:16.455109,3.71596006295755
4015,2020-09-01 22:28:16.782875,3.71596006295755
4016,2020-09-01 22:28:17.139589,3.71596006295755
4017,2020-09-01 22:28:17.447242,3.71596006295755
4018,2020-09-01 22:28:17.777588,3.71596006295755
4019,2020-09-01 22:28:18.036304,3.71596006295755
4020,2020-09-01 22:28:18.312571,3.59359441859681
4021,2020-09-01 22:28:18.721368,3.59359441859681
4022,2020-09-01 22:28:19.029201,3.59359441859681
4023,2020-09-01 22:28:19.294741,3.59359441859681
4024,2020-09-01 22:28:19.625990,3.59359441859681
4025,2020-09-01 22:28:19.974939,3.59359441859681
4026,2020-09-01 22:28:20.328546,3.59359441859681
4027,2020-09-01 22:28:20.675017,3.59359441859681
4028,2020-09-01 22:28:20.982003,3.59359441859681
4029,2020-09-01 22:28:21.244954,3.47155349491346
4030,2020-09-01 22:28:21.574242,3.47155349491346
4031,2020-09-01 22:28:21.909322,3.47155349491346
4032,2020-09-01 22:28:22.193899,3.47155349491346
4033,2020-09-01 22:28:22.585934,3.47155349491346
4034,2020-09-01 22:28:22.923502,3.47155349491346
4035,2020-09-01 22:28:23.180808,3.47155349491346
4036,2020-09-01 22:28:23.504476,3.47155349491346
4037,2020-09-01 22:28:23.860287,3.34983455402842
4038,2020-09-01 22:28:24.177980,3.34983455402842
4039,2020-09-01 22:28:24.497920,3.34983455402842
4040,2020-09-01 22:28:24.816355,3.34983455402842
4041,2020-09-01 22:28:25.146684,3.34983455402842
4042,2020-09-01 22:28:25.467470,3.34983455402842
4043,2020-09-01 22:28:25.742435,3.34983455402842
4044,2020-09-01 22:28:26.103258,3.34983455402842
4045,2020-09-01 22:28:26.421727,3.34983455402842
4046,2020-09-01 22:28:26.701520,3.34983455402842
4047,2020-09-01 22:28:26.977343,3.22843492503084
4048,2020-09-01 22:28:27.240947,3.22843492503084
4049,2020-09-01 22:28:27.574948,3.22843492503084
4050,2020-09-01 22:28:27.952546,3.22843492503084
4051,2020-09-01 22:28:28.263946,3.22843492503084
4052,2020-09-01 22:28:28.520292,3.22843492503084
4053,2020-09-01 22:28:28.776318,3.22843492503084
4054,2020-09-01 22:28:29.110549,3.22843492503084
4055,2020-09-01 22:28:29.353907,3.22843492503084
4056,2020-09-01 22:28:29.669413,3.1073520017835
4057,2020-09-01 22:28:29.988335,3.1073520017835
4058,2020-09-01 22:28:30.351731,3.1073520017835
4059,2020-09-01 22:28:30.652033,3.1073520017835
4060,2020-09-01 22:28:30.916062,3.1073520017835
4061,2020-09-01 22:28:31.226524,3.1073520017835
4062,2020-09-01 22:28:31.514946,3.1073520017835
4063,2020-09-01 22:28:31.914973,3.1073520017835
4064,2020-09-01 22:28:32.199352,3.1073520017835
4065,2020-09-01 22:28:32.462091,3.1073520017835
4066,2020-09-01 22:28:32.781477,2.98658324091463
4067,2020-09-01 22:28:33.050156,2.98658324091463
4068,2020-09-01 22:28:33.336530,2.98658324091463
4069,2020-09-01 22:28:33.614964,2.98658324091463
4070,2020-09-01 22:28:33.948193,2.98658324091463
4071,2020-09-01 22:28:34.285719,2.98658324091463
4072,2020-09-01 22:28:34.619991,2.98658324091463
4073,2020-09-01 22:28:35.047548,2.98658324091463
4074,2020-09-01 22:28:35.393219,2.86612615998189
4075,2020-09-01 22:28:35.708937,2.86612615998189
4076,2020-09-01 22:28:36.059952,2.86612615998189
4077,2020-09-01 22:28:36.373303,2.86612615998189
4078,2020-09-01 22:28:36.631726,2.86612615998189
4079,2020-09-01 22:28:36.917287,2.86612615998189
4080,2020-09-01 22:28:37.248633,2.86612615998189
4081,2020-09-01 22:28:37.557443,2.86612615998189
4082,2020-09-01 22:28:37.847364,2.86612615998189
4083,2020-09-01 22:28:38.131927,2.74597833579617
4084,2020-09-01 22:28:38.467061,2.74597833579617
4085,2020-09-01 22:28:38.735461,2.74597833579617
4086,2020-09-01 22:28:39.141268,2.74597833579617
4087,2020-09-01 22:28:39.409275,2.74597833579617
4088,2020-09-01 22:28:39.685107,2.74597833579617
4089,2020-09-01 22:28:39.959807,2.74597833579617
4090,2020-09-01 22:28:40.259885,2.74597833579617
4091,2020-09-01 22:28:40.509614,2.74597833579617
4092,2020-09-01 22:28:40.753275,2.74597833579617
4093,2020-09-01 22:28:41.056294,2.74597833579617
4094,2020-09-01 22:28:41.389808,2.62613740289527
4095,2020-09-01 22:28:41.662131,2.62613740289527
4096,2020-09-01 22:28:41.900335,2.62613740289527
4097,2020-09-01 22:28:42.166482,2.62613740289527
4098,2020-09-01 22:28:42.420439,2.62613740289527
4099,2020-09-01 22:28:42.682409,2.62613740289527
4100,2020-09-01 22:28:42.996908,2.62613740289527
4101,2020-09-01 22:28:43.264781,2.62613740289527
4102,2020-09-01 22:28:43.539827,2.62613740289527
4103,2020-09-01 22:28:43.842683,2.62613740289527
4104,2020-09-01 22:28:44.288200,2.50660105215883
4105,2020-09-01 22:28:44.636512,2.50660105215883
4106,2020-09-01 22:28:44.906323,2.50660105215883
4107,2020-09-01 22:28:45.153739,2.50660105215883
4108,2020-09-01 22:28:45.404286,2.50660105215883
4109,2020-09-01 22:28:45.706204,2.50660105215883
4110,2020-09-01 22:28:46.072790,2.50660105215883
4111,2020-09-01 22:28:46.394472,2.50660105215883
4112,2020-09-01 22:28:46.775706,2.48411029864849
4113,2020-09-01 22:28:47.090420,2.48411029864849
4114,2020-09-01 22:28:47.380830,2.48411029864849
4115,2020-09-01 22:28:47.730378,2.48411029864849
4116,2020-09-01 22:28:48.018535,2.48411029864849
4117,2020-09-01 22:28:48.376450,2.48411029864849
4118,2020-09-01 22:28:48.676585,2.48411029864849
4119,2020-09-01 22:28:48.997826,2.48411029864849
4120,2020-09-01 22:28:49.327918,2.48411029864849
4121,2020-09-01 22:28:49.659688,2.39031570030544
4122,2020-09-01 22:28:50.042297,2.39031570030544
4123,2020-09-01 22:28:50.347305,2.39031570030544
4124,2020-09-01 22:28:50.636986,2.39031570030544
4125,2020-09-01 22:28:51.004056,2.39031570030544
4126,2020-09-01 22:28:51.375461,2.39031570030544
4127,2020-09-01 22:28:51.775340,2.39031570030544
4128,2020-09-01 22:28:52.036391,2.39031570030544
4129,2020-09-01 22:28:52.326992,2.39031570030544
4130,2020-09-01 22:28:52.666313,2.39031570030544
4131,2020-09-01 22:28:52.990838,2.39031570030544
4132,2020-09-01 22:28:53.281480,2.39031570030544
4133,2020-09-01 22:28:53.518462,2.39031570030544
4134,2020-09-01 22:28:53.864742,2.39031570030544
4135,2020-09-01 22:28:54.149496,2.39031570030544
4136,2020-09-01 22:28:54.477794,2.39031570030544
4137,2020-09-01 22:28:54.732034,2.39031570030544
4138,2020-09-01 22:28:55.061915,2.39031570030544
4139,2020-09-01 22:28:55.455736,2.39031570030544
4140,2020-09-01 22:28:55.777549,2.39031570030544
4141,2020-09-01 22:28:56.132262,2.39031570030544
4142,2020-09-01 22:28:56.438410,2.39031570030544
4143,2020-09-01 22:28:56.779386,2.39031570030544
4144,2020-09-01 22:28:57.119664,2.39031570030544
4145,2020-09-01 22:28:57.518174,2.39031570030544
4146,2020-09-01 22:28:57.949428,2.27427952352296
4147,2020-09-01 22:28:58.249085,2.27427952352296
4148,2020-09-01 22:28:58.508715,2.27427952352296
4149,2020-09-01 22:28:58.820412,2.27427952352296
4150,2020-09-01 22:28:59.162860,2.27427952352296
4151,2020-09-01 22:28:59.468850,2.27427952352296
4152,2020-09-01 22:28:59.772936,2.27427952352296
4153,2020-09-01 22:29:00.084688,2.27427952352296
4154,2020-09-01 22:29:00.478248,2.27427952352296
4155,2020-09-01 22:29:00.798438,2.32527195513808
4156,2020-09-01 22:29:01.125277,2.32527195513808
4157,2020-09-01 22:29:01.455929,2.32527195513808
4158,2020-09-01 22:29:01.771221,2.32527195513808
4159,2020-09-01 22:29:02.092478,2.32527195513808
4160,2020-09-01 22:29:02.496507,2.32527195513808
4161,2020-09-01 22:29:02.840740,2.32527195513808
4162,2020-09-01 22:29:03.161256,2.32527195513808
4163,2020-09-01 22:29:03.529233,2.32527195513808
4164,2020-09-01 22:29:03.843213,2.37613154216557
4165,2020-09-01 22:29:04.188702,2.37613154216557
4166,2020-09-01 22:29:04.503511,2.37613154216557
4167,2020-09-01 22:29:04.744842,2.37613154216557
4168,2020-09-01 22:29:05.053530,2.37613154216557
4169,2020-09-01 22:29:05.355689,2.37613154216557
4170,2020-09-01 22:29:05.672766,2.37613154216557
4171,2020-09-01 22:29:05.928982,2.37613154216557
4172,2020-09-01 22:29:06.299537,2.42685885730464
4173,2020-09-01 22:29:06.583694,2.42685885730464
4174,2020-09-01 22:29:06.919714,2.42685885730464
4175,2020-09-01 22:29:07.261167,2.42685885730464
4176,2020-09-01 22:29:07.529508,2.42685885730464
4177,2020-09-01 22:29:07.865424,2.42685885730464
4178,2020-09-01 22:29:08.163375,2.42685885730464
4179,2020-09-01 22:29:08.465075,2.42685885730464
4180,2020-09-01 22:29:08.851700,2.42685885730464
4181,2020-09-01 22:29:09.194189,2.47745447000898
4182,2020-09-01 22:29:09.559450,2.47745447000898
4183,2020-09-01 22:29:09.851671,2.47745447000898
4184,2020-09-01 22:29:10.101405,2.47745447000898
4185,2020-09-01 22:29:10.460856,2.47745447000898
4186,2020-09-01 22:29:10.798248,2.47745447000898
4187,2020-09-01 22:29:11.136613,2.47745447000898
4188,2020-09-01 22:29:11.538630,2.47745447000898
4189,2020-09-01 22:29:11.761687,2.47745447000898
4190,2020-09-01 22:29:12.067197,2.47745447000898
4191,2020-09-01 22:29:12.347333,2.52791894652606
4192,2020-09-01 22:29:12.609574,2.52791894652606
4193,2020-09-01 22:29:12.952579,2.52791894652606
4194,2020-09-01 22:29:13.263890,2.52791894652606
4195,2020-09-01 22:29:13.631745,2.52791894652606
4196,2020-09-01 22:29:13.918316,2.52791894652606
4197,2020-09-01 22:29:14.257796,2.52791894652606
4198,2020-09-01 22:29:14.562749,2.57825284993469
4199,2020-09-01 22:29:14.872604,2.57825284993469
4200,2020-09-01 22:29:15.151427,2.57825284993469
4201,2020-09-01 22:29:15.461701,2.57825284993469
4202,2020-09-01 22:29:15.721983,2.57825284993469
4203,2020-09-01 22:29:16.017350,2.57825284993469
4204,2020-09-01 22:29:16.360588,2.57825284993469
4205,2020-09-01 22:29:16.562984,2.57825284993469
4206,2020-09-01 22:29:16.845490,2.57825284993469
4207,2020-09-01 22:29:17.154031,2.57825284993469
4208,2020-09-01 22:29:17.422369,2.62845674018089
4209,2020-09-01 22:29:17.707303,2.62845674018089
4210,2020-09-01 22:29:18.008927,2.62845674018089
4211,2020-09-01 22:29:18.307249,2.62845674018089
4212,2020-09-01 22:29:18.638751,2.62845674018089
4213,2020-09-01 22:29:18.961315,2.62845674018089
4214,2020-09-01 22:29:19.262431,2.62845674018089
4215,2020-09-01 22:29:19.613338,2.62845674018089
4216,2020-09-01 22:29:19.922143,2.62845674018089
4217,2020-09-01 22:29:20.224647,2.62845674018089
4218,2020-09-01 22:29:20.598038,2.67853117411184
4219,2020-09-01 22:29:20.900770,2.67853117411184
4220,2020-09-01 22:29:21.269245,2.67853117411184
4221,2020-09-01 22:29:21.590123,2.67853117411184
4222,2020-09-01 22:29:21.927335,2.67853117411184
4223,2020-09-01 22:29:22.199670,2.67853117411184
4224,2020-09-01 22:29:22.466795,2.67853117411184
4225,2020-09-01 22:29:22.790643,2.67853117411184
4226,2020-09-01 22:29:23.153894,2.72805154823665
4227,2020-09-01 22:29:23.429029,2.72805154823665
4228,2020-09-01 22:29:23.745593,2.72805154823665
4229,2020-09-01 22:29:24.109331,2.72805154823665
4230,2020-09-01 22:29:24.361351,2.72805154823665
4231,2020-09-01 22:29:24.643165,2.72805154823665
4232,2020-09-01 22:29:24.929045,2.72805154823665
4233,2020-09-01 22:29:25.209150,2.72805154823665
4234,2020-09-01 22:29:25.565935,2.72805154823665
4235,2020-09-01 22:29:25.911677,2.777437734697
4236,2020-09-01 22:29:26.166791,2.777437734697
4237,2020-09-01 22:29:26.505430,2.777437734697
4238,2020-09-01 22:29:26.810586,2.777437734697
4239,2020-09-01 22:29:27.073325,2.777437734697
4240,2020-09-01 22:29:27.396194,2.777437734697
4241,2020-09-01 22:29:27.652559,2.777437734697
4242,2020-09-01 22:29:27.882946,2.777437734697
4243,2020-09-01 22:29:28.167749,2.82701776389982
4244,2020-09-01 22:29:28.435466,2.82701776389982
4245,2020-09-01 22:29:28.671858,2.82701776389982
4246,2020-09-01 22:29:28.929074,2.82701776389982
4247,2020-09-01 22:29:29.222535,2.82701776389982
4248,2020-09-01 22:29:29.479027,2.82701776389982
4249,2020-09-01 22:29:29.744795,2.82701776389982
4250,2020-09-01 22:29:29.992483,2.82701776389982
4251,2020-09-01 22:29:30.293482,2.82701776389982
4252,2020-09-01 22:29:30.609312,2.82701776389982
4253,2020-09-01 22:29:30.903263,2.87646333052334
4254,2020-09-01 22:29:31.255974,2.87646333052334
4255,2020-09-01 22:29:31.610037,2.87646333052334
4256,2020-09-01 22:29:31.959037,2.87646333052334
4257,2020-09-01 22:29:32.227540,2.87646333052334
4258,2020-09-01 22:29:32.498488,2.87646333052334
4259,2020-09-01 22:29:32.876159,2.87646333052334
4260,2020-09-01 22:29:33.215912,2.87646333052334
4261,2020-09-01 22:29:33.490757,2.92577496692083
4262,2020-09-01 22:29:33.725203,2.92577496692083
4263,2020-09-01 22:29:33.997682,2.92577496692083
4264,2020-09-01 22:29:34.331224,2.92577496692083
4265,2020-09-01 22:29:34.664087,2.92577496692083
4266,2020-09-01 22:29:34.938941,2.92577496692083
4267,2020-09-01 22:29:35.200770,2.92577496692083
4268,2020-09-01 22:29:35.534027,2.92577496692083
4269,2020-09-01 22:29:35.886573,2.97495320261496
4270,2020-09-01 22:29:36.232921,2.97495320261496
4271,2020-09-01 22:29:36.519019,2.97495320261496
4272,2020-09-01 22:29:36.837531,2.97495320261496
4273,2020-09-01 22:29:37.145959,2.97495320261496
4274,2020-09-01 22:29:37.517330,2.97495320261496
4275,2020-09-01 22:29:37.829123,2.97495320261496
4276,2020-09-01 22:29:38.109112,2.97495320261496
4277,2020-09-01 22:29:38.389892,2.97495320261496
4278,2020-09-01 22:29:38.730396,3.02399856432966
4279,2020-09-01 22:29:39.023439,3.02399856432966
4280,2020-09-01 22:29:39.353738,3.02399856432966
4281,2020-09-01 22:29:39.667990,3.02399856432966
4282,2020-09-01 22:29:40.059133,3.02399856432966
4283,2020-09-01 22:29:40.330721,3.02399856432966
4284,2020-09-01 22:29:40.683709,3.02399856432966
4285,2020-09-01 22:29:41.004082,3.02399856432966
4286,2020-09-01 22:29:41.321127,3.07291157602141
4287,2020-09-01 22:29:41.688537,3.07291157602141
4288,2020-09-01 22:29:42.029655,3.07291157602141
4289,2020-09-01 22:29:42.368673,3.07291157602141
4290,2020-09-01 22:29:42.693710,3.07291157602141
4291,2020-09-01 22:29:43.016412,3.07291157602141
4292,2020-09-01 22:29:43.315354,3.07291157602141
4293,2020-09-01 22:29:43.591859,3.07291157602141
4294,2020-09-01 22:29:43.932260,3.07291157602141
4295,2020-09-01 22:29:44.221148,3.07291157602141
4296,2020-09-01 22:29:44.548627,3.12169275890982
4297,2020-09-01 22:29:44.893589,3.12169275890982
4298,2020-09-01 22:29:45.200886,3.12169275890982
4299,2020-09-01 22:29:45.580622,3.12169275890982
4300,2020-09-01 22:29:45.870716,3.12169275890982
4301,2020-09-01 22:29:46.204885,3.12169275890982
4302,2020-09-01 22:29:46.514030,3.12169275890982
4303,2020-09-01 22:29:46.811865,3.12169275890982
4304,2020-09-01 22:29:47.137474,3.12169275890982
4305,2020-09-01 22:29:47.448228,3.17034263150772
4306,2020-09-01 22:29:47.769478,3.17034263150772
4307,2020-09-01 22:29:48.085746,3.17034263150772
4308,2020-09-01 22:29:48.374877,3.17034263150772
4309,2020-09-01 22:29:48.714209,3.17034263150772
4310,2020-09-01 22:29:49.019246,3.17034263150772
4311,2020-09-01 22:29:49.346292,3.17034263150772
4312,2020-09-01 22:29:49.641939,3.17034263150772
4313,2020-09-01 22:29:49.967560,3.17034263150772
4314,2020-09-01 22:29:50.293454,3.21886170965071
4315,2020-09-01 22:29:50.578677,3.21886170965071
4316,2020-09-01 22:29:50.961312,3.21886170965071
4317,2020-09-01 22:29:51.291641,3.21886170965071
4318,2020-09-01 22:29:51.527181,3.21886170965071
4319,2020-09-01 22:29:51.859315,3.21886170965071
4320,2020-09-01 22:29:52.189778,3.21886170965071
4321,2020-09-01 22:29:52.414650,3.21886170965071
4322,2020-09-01 22:29:52.714060,3.2672505065262
4323,2020-09-01 22:29:53.012660,3.2672505065262
4324,2020-09-01 22:29:53.330160,3.2672505065262
4325,2020-09-01 22:29:53.588146,3.2672505065262
4326,2020-09-01 22:29:53.851177,3.2672505065262
4327,2020-09-01 22:29:54.188727,3.2672505065262
4328,2020-09-01 22:29:54.474333,3.2672505065262
4329,2020-09-01 22:29:54.808703,3.2672505065262
4330,2020-09-01 22:29:55.114641,3.2672505065262
4331,2020-09-01 22:29:55.445193,3.31550953270209
4332,2020-09-01 22:29:55.777312,3.31550953270209
4333,2020-09-01 22:29:56.101216,3.31550953270209
4334,2020-09-01 22:29:56.311121,3.31550953270209
4335,2020-09-01 22:29:56.590653,3.31550953270209
4336,2020-09-01 22:29:56.927612,3.31550953270209
4337,2020-09-01 22:29:57.306567,3.31550953270209
4338,2020-09-01 22:29:57.657983,3.31550953270209
4339,2020-09-01 22:29:57.998780,3.31550953270209
4340,2020-09-01 22:29:58.369973,3.36363929615526
4341,2020-09-01 22:29:58.756032,3.36363929615526
4342,2020-09-01 22:29:59.021881,3.36363929615526
4343,2020-09-01 22:29:59.361105,3.36363929615526
4344,2020-09-01 22:29:59.718871,3.36363929615526
4345,2020-09-01 22:30:00.086430,3.36363929615526
4346,2020-09-01 22:30:00.394151,3.36363929615526
4347,2020-09-01 22:30:00.670157,3.36363929615526
4348,2020-09-01 22:30:01.017541,3.41067521049744
4349,2020-09-01 22:30:01.314243,3.41067521049744
4350,2020-09-01 22:30:01.590659,3.41067521049744
4351,2020-09-01 22:30:01.953723,3.41067521049744
4352,2020-09-01 22:30:02.289624,3.41067521049744
4353,2020-09-01 22:30:02.536085,3.41067521049744
4354,2020-09-01 22:30:02.852296,3.41067521049744
4355,2020-09-01 22:30:03.098957,3.41067521049744
4356,2020-09-01 22:30:03.470542,3.41067521049744
4357,2020-09-01 22:30:03.791715,3.45758531563126
4358,2020-09-01 22:30:04.104680,3.45758531563126
4359,2020-09-01 22:30:04.358942,3.45758531563126
4360,2020-09-01 22:30:04.632088,3.45758531563126
4361,2020-09-01 22:30:04.922515,3.45758531563126
4362,2020-09-01 22:30:05.166712,3.45758531563126
4363,2020-09-01 22:30:05.487392,3.45758531563126
4364,2020-09-01 22:30:05.825136,3.45758531563126
4365,2020-09-01 22:30:06.076712,3.45758531563126
4366,2020-09-01 22:30:06.409430,3.45758531563126
4367,2020-09-01 22:30:06.733030,3.49891187886422
4368,2020-09-01 22:30:07.010677,3.49891187886422
4369,2020-09-01 22:30:07.274543,3.49891187886422
4370,2020-09-01 22:30:07.651180,3.49891187886422
4371,2020-09-01 22:30:07.914558,3.49891187886422
4372,2020-09-01 22:30:08.184777,3.49891187886422
4373,2020-09-01 22:30:08.520440,3.49891187886422
4374,2020-09-01 22:30:08.780940,3.49891187886422
4375,2020-09-01 22:30:09.013816,3.49891187886422
4376,2020-09-01 22:30:09.318369,3.49891187886422
4377,2020-09-01 22:30:09.651674,3.50741567779941
4378,2020-09-01 22:30:09.991550,3.50741567779941
4379,2020-09-01 22:30:10.312055,3.50741567779941
4380,2020-09-01 22:30:10.641255,3.50741567779941
4381,2020-09-01 22:30:10.961319,3.50741567779941
4382,2020-09-01 22:30:11.280507,3.50741567779941
4383,2020-09-01 22:30:11.534384,3.50741567779941
4384,2020-09-01 22:30:11.771198,3.50741567779941
4385,2020-09-01 22:30:12.082910,3.58028759611753
4386,2020-09-01 22:30:12.381756,3.58028759611753
4387,2020-09-01 22:30:12.680907,3.58028759611753
4388,2020-09-01 22:30:12.939688,3.58028759611753
4389,2020-09-01 22:30:13.292934,3.58028759611753
4390,2020-09-01 22:30:13.557118,3.58028759611753
4391,2020-09-01 22:30:13.813659,3.58028759611753
4392,2020-09-01 22:30:14.170002,3.58028759611753
4393,2020-09-01 22:30:14.424598,3.58028759611753
4394,2020-09-01 22:30:14.687632,3.6530070707507
4395,2020-09-01 22:30:14.941936,3.6530070707507
4396,2020-09-01 22:30:15.195982,3.6530070707507
4397,2020-09-01 22:30:15.523725,3.6530070707507
4398,2020-09-01 22:30:15.785646,3.6530070707507
4399,2020-09-01 22:30:16.093697,3.6530070707507
4400,2020-09-01 22:30:16.338617,3.6530070707507
4401,2020-09-01 22:30:16.684885,3.6530070707507
4402,2020-09-01 22:30:16.963539,3.6530070707507
4403,2020-09-01 22:30:17.257748,3.72557441545914
4404,2020-09-01 22:30:17.543207,3.72557441545914
4405,2020-09-01 22:30:17.843846,3.72557441545914
4406,2020-09-01 22:30:18.120373,3.72557441545914
4407,2020-09-01 22:30:18.373690,3.72557441545914
4408,2020-09-01 22:30:18.688419,3.72557441545914
4409,2020-09-01 22:30:18.991467,3.72557441545914
4410,2020-09-01 22:30:19.332752,3.72557441545914
4411,2020-09-01 22:30:19.652049,3.72557441545914
4412,2020-09-01 22:30:19.987461,3.72557441545914
4413,2020-09-01 22:30:20.223675,3.79798994224448
4414,2020-09-01 22:30:20.520941,3.79798994224448
4415,2020-09-01 22:30:20.790366,3.79798994224448
4416,2020-09-01 22:30:21.074089,3.79798994224448
4417,2020-09-01 22:30:21.273431,3.79798994224448
4418,2020-09-01 22:30:21.563953,3.79798994224448
4419,2020-09-01 22:30:21.792232,3.79798994224448
4420,2020-09-01 22:30:22.126868,3.79798994224448
4421,2020-09-01 22:30:22.509956,3.79798994224448
4422,2020-09-01 22:30:22.855782,3.87025396117753
4423,2020-09-01 22:30:23.189015,3.87025396117753
4424,2020-09-01 22:30:23.540734,3.87025396117753
4425,2020-09-01 22:30:23.861848,3.87025396117753
4426,2020-09-01 22:30:24.124806,3.87025396117753
4427,2020-09-01 22:30:24.452185,3.87025396117753
4428,2020-09-01 22:30:24.689682,3.87025396117753
4429,2020-09-01 22:30:24.975114,3.87025396117753
4430,2020-09-01 22:30:25.263207,3.87025396117753
4431,2020-09-01 22:30:25.689477,3.94236677911076
4432,2020-09-01 22:30:25.973718,3.94236677911076
4433,2020-09-01 22:30:26.333743,3.94236677911076
4434,2020-09-01 22:30:26.623200,3.94236677911076
4435,2020-09-01 22:30:26.915125,3.94236677911076
4436,2020-09-01 22:30:27.299946,3.94236677911076
4437,2020-09-01 22:30:27.561491,3.94236677911076
4438,2020-09-01 22:30:27.814154,3.94236677911076
4439,2020-09-01 22:30:28.170602,3.94236677911076
4440,2020-09-01 22:30:28.533198,4.01432870110361
4441,2020-09-01 22:30:28.869595,4.01432870110361
4442,2020-09-01 22:30:29.181058,4.01432870110361
4443,2020-09-01 22:30:29.446009,4.01432870110361
4444,2020-09-01 22:30:29.742088,4.01432870110361
4445,2020-09-01 22:30:30.101501,4.01432870110361
4446,2020-09-01 22:30:30.333832,4.01432870110361
4447,2020-09-01 22:30:30.602318,4.01432870110361
4448,2020-09-01 22:30:30.903326,4.01432870110361
4449,2020-09-01 22:30:31.219518,4.01432870110361
4450,2020-09-01 22:30:31.540229,4.08614003061888
4451,2020-09-01 22:30:31.816364,4.08614003061888
4452,2020-09-01 22:30:32.100944,4.08614003061888
4453,2020-09-01 22:30:32.494312,4.08614003061888
4454,2020-09-01 22:30:32.840439,4.08614003061888
4455,2020-09-01 22:30:33.134367,4.08614003061888
4456,2020-09-01 22:30:33.500528,4.08614003061888
4457,2020-09-01 22:30:33.777728,4.08614003061888
4458,2020-09-01 22:30:34.096340,4.08614003061888
4459,2020-09-01 22:30:34.401943,4.15780106953595
4460,2020-09-01 22:30:34.726252,4.15780106953595
4461,2020-09-01 22:30:34.984065,4.15780106953595
4462,2020-09-01 22:30:35.240772,4.15780106953595
4463,2020-09-01 22:30:35.513135,4.15780106953595
4464,2020-09-01 22:30:35.843993,4.15780106953595
4465,2020-09-01 22:30:36.137833,4.15780106953595
4466,2020-09-01 22:30:36.421006,4.15780106953595
4467,2020-09-01 22:30:36.768240,4.22640777540848
4468,2020-09-01 22:30:37.054470,4.22640777540848
4469,2020-09-01 22:30:37.303420,4.22640777540848
4470,2020-09-01 22:30:37.584176,4.22640777540848
4471,2020-09-01 22:30:37.902172,4.22640777540848
4472,2020-09-01 22:30:38.197969,4.22640777540848
4473,2020-09-01 22:30:38.488722,4.22640777540848
4474,2020-09-01 22:30:38.712024,4.22640777540848
4475,2020-09-01 22:30:38.967251,4.22640777540848
4476,2020-09-01 22:30:39.272678,4.29487025307866
4477,2020-09-01 22:30:39.604970,4.29487025307866
4478,2020-09-01 22:30:39.912091,4.29487025307866
4479,2020-09-01 22:30:40.221933,4.29487025307866
4480,2020-09-01 22:30:40.456626,4.29487025307866
4481,2020-09-01 22:30:40.727132,4.29487025307866
4482,2020-09-01 22:30:40.986058,4.29487025307866
4483,2020-09-01 22:30:41.281592,4.29487025307866
4484,2020-09-01 22:30:41.595552,4.29487025307866
4485,2020-09-01 22:30:41.933345,4.36318879604971
4486,2020-09-01 22:30:42.295076,4.36318879604971
4487,2020-09-01 22:30:42.546907,4.36318879604971
4488,2020-09-01 22:30:42.820109,4.36318879604971
4489,2020-09-01 22:30:43.129468,4.36318879604971
4490,2020-09-01 22:30:43.460585,4.36318879604971
4491,2020-09-01 22:30:43.774084,4.36318879604971
4492,2020-09-01 22:30:44.031325,4.36318879604971
4493,2020-09-01 22:30:44.312904,4.36318879604971
4494,2020-09-01 22:30:44.611770,4.36318879604971
4495,2020-09-01 22:30:44.864934,4.36318879604971
4496,2020-09-01 22:30:45.215982,4.43136369642703
4497,2020-09-01 22:30:45.451917,4.43136369642703
4498,2020-09-01 22:30:45.785265,4.43136369642703
4499,2020-09-01 22:30:46.049024,4.43136369642703
4500,2020-09-01 22:30:46.308881,4.43136369642703
4501,2020-09-01 22:30:46.539375,4.43136369642703
4502,2020-09-01 22:30:46.835777,4.43136369642703
4503,2020-09-01 22:30:47.175120,4.43136369642703
4504,2020-09-01 22:30:47.460361,4.43136369642703
4505,2020-09-01 22:30:47.763968,4.49939524494724
4506,2020-09-01 22:30:48.102819,4.49939524494724
4507,2020-09-01 22:30:48.396068,4.49939524494724
4508,2020-09-01 22:30:48.741589,4.49939524494724
4509,2020-09-01 22:30:49.018322,4.49939524494724
4510,2020-09-01 22:30:49.238198,4.49939524494724
4511,2020-09-01 22:30:49.567012,4.49939524494724
4512,2020-09-01 22:30:49.875508,4.49939524494724
4513,2020-09-01 22:30:50.148937,4.49939524494724
4514,2020-09-01 22:30:50.497301,4.56728373100637
4515,2020-09-01 22:30:50.832289,4.56728373100637
4516,2020-09-01 22:30:51.149036,4.56728373100637
4517,2020-09-01 22:30:51.449855,4.56728373100637
4518,2020-09-01 22:30:51.748621,4.56728373100637
4519,2020-09-01 22:30:52.020555,4.56728373100637
4520,2020-09-01 22:30:52.301712,4.56728373100637
4521,2020-09-01 22:30:52.585232,4.56728373100637
4522,2020-09-01 22:30:52.905905,4.56728373100637
4523,2020-09-01 22:30:53.258511,4.63502944268706
4524,2020-09-01 22:30:53.510145,4.63502944268706
4525,2020-09-01 22:30:53.824951,4.63502944268706
4526,2020-09-01 22:30:54.075651,4.63502944268706
4527,2020-09-01 22:30:54.413608,4.63502944268706
4528,2020-09-01 22:30:54.729830,4.63502944268706
4529,2020-09-01 22:30:55.005182,4.63502944268706
4530,2020-09-01 22:30:55.323876,4.63502944268706
4531,2020-09-01 22:30:55.620822,4.63502944268706
4532,2020-09-01 22:30:55.956598,4.63502944268706
4533,2020-09-01 22:30:56.206475,4.70263266678487
4534,2020-09-01 22:30:56.494955,4.70263266678487
4535,2020-09-01 22:30:56.801829,4.70263266678487
4536,2020-09-01 22:30:57.156484,4.70263266678487
4537,2020-09-01 22:30:57.372994,4.70263266678487
4538,2020-09-01 22:30:57.681129,4.70263266678487
4539,2020-09-01 22:30:58.011402,4.70263266678487
4540,2020-09-01 22:30:58.289558,4.70263266678487
4541,2020-09-01 22:30:58.656976,4.70263266678487
4542,2020-09-01 22:30:58.934522,4.77009368883373
4543,2020-09-01 22:30:59.293247,4.77009368883373
4544,2020-09-01 22:30:59.578711,4.77009368883373
4545,2020-09-01 22:30:59.981613,4.77009368883373
4546,2020-09-01 22:31:00.324803,4.77009368883373
4547,2020-09-01 22:31:00.569483,4.77009368883373
4548,2020-09-01 22:31:00.863702,4.77009368883373
4549,2020-09-01 22:31:01.190682,4.77009368883373
4550,2020-09-01 22:31:01.624041,4.8374127931306
4551,2020-09-01 22:31:01.967744,4.8374127931306
4552,2020-09-01 22:31:02.210341,4.8374127931306
4553,2020-09-01 22:31:02.490534,4.8374127931306
4554,2020-09-01 22:31:02.848937,4.8374127931306
4555,2020-09-01 22:31:03.169261,4.8374127931306
4556,2020-09-01 22:31:03.523651,4.8374127931306
4557,2020-09-01 22:31:03.828810,4.8374127931306
4558,2020-09-01 22:31:04.059043,4.8374127931306
4559,2020-09-01 22:31:04.271175,4.8374127931306
4560,2020-09-01 22:31:04.611426,4.90446459245869
4561,2020-09-01 22:31:04.914999,4.90446459245869
4562,2020-09-01 22:31:05.233165,4.90446459245869
4563,2020-09-01 22:31:05.551830,4.90446459245869
4564,2020-09-01 22:31:05.797148,4.90446459245869
4565,2020-09-01 22:31:06.133440,4.90446459245869
4566,2020-09-01 22:31:06.412102,4.90446459245869
4567,2020-09-01 22:31:06.702159,4.90446459245869
4568,2020-09-01 22:31:06.996157,4.90446459245869
4569,2020-09-01 22:31:07.277895,4.90446459245869
4570,2020-09-01 22:31:07.553629,4.97136750761281
4571,2020-09-01 22:31:07.796049,4.97136750761281
4572,2020-09-01 22:31:08.060913,4.97136750761281
4573,2020-09-01 22:31:08.373191,4.97136750761281
4574,2020-09-01 22:31:08.635946,4.97136750761281
4575,2020-09-01 22:31:09.048249,4.97136750761281
4576,2020-09-01 22:31:09.364303,4.97136750761281
4577,2020-09-01 22:31:09.687650,4.84729742700875
4578,2020-09-01 22:31:09.938484,4.84729742700875
4579,2020-09-01 22:31:10.165168,4.84729742700875
4580,2020-09-01 22:31:10.497623,4.84729742700875
4581,2020-09-01 22:31:10.769215,4.84729742700875
4582,2020-09-01 22:31:11.043794,4.84729742700875
4583,2020-09-01 22:31:11.365514,4.84729742700875
4584,2020-09-01 22:31:11.742792,4.84729742700875
4585,2020-09-01 22:31:12.010221,4.84729742700875
4586,2020-09-01 22:31:12.352741,4.84729742700875
4587,2020-09-01 22:31:12.587494,4.723582433061
4588,2020-09-01 22:31:12.907520,4.723582433061
4589,2020-09-01 22:31:13.221315,4.723582433061
4590,2020-09-01 22:31:13.559138,4.723582433061
4591,2020-09-01 22:31:13.858660,4.723582433061
4592,2020-09-01 22:31:14.216238,4.723582433061
4593,2020-09-01 22:31:14.609176,4.723582433061
4594,2020-09-01 22:31:14.901217,4.723582433061
4595,2020-09-01 22:31:15.253153,4.60021889317368
4596,2020-09-01 22:31:15.568757,4.60021889317368
4597,2020-09-01 22:31:15.918620,4.60021889317368
4598,2020-09-01 22:31:16.220868,4.60021889317368
4599,2020-09-01 22:31:16.522258,4.60021889317368
4600,2020-09-01 22:31:16.841197,4.60021889317368
4601,2020-09-01 22:31:17.161868,4.60021889317368
4602,2020-09-01 22:31:17.422313,4.60021889317368
4603,2020-09-01 22:31:17.744390,4.60021889317368
4604,2020-09-01 22:31:18.110492,4.47720328190761
4605,2020-09-01 22:31:18.403647,4.47720328190761
4606,2020-09-01 22:31:18.780293,4.47720328190761
4607,2020-09-01 22:31:19.021939,4.47720328190761
4608,2020-09-01 22:31:19.345412,4.47720328190761
4609,2020-09-01 22:31:19.727421,4.47720328190761
4610,2020-09-01 22:31:20.020929,4.47720328190761
4611,2020-09-01 22:31:20.376062,4.35453217492501
4612,2020-09-01 22:31:20.712856,4.35453217492501
4613,2020-09-01 22:31:21.076622,4.35453217492501
4614,2020-09-01 22:31:21.395065,4.35453217492501
4615,2020-09-01 22:31:21.690389,4.35453217492501
4616,2020-09-01 22:31:21.974181,4.35453217492501
4617,2020-09-01 22:31:22.236165,4.35453217492501
4618,2020-09-01 22:31:22.484721,4.35453217492501
4619,2020-09-01 22:31:22.820703,4.35453217492501
4620,2020-09-01 22:31:23.087910,4.23220224359247
4621,2020-09-01 22:31:23.374482,4.23220224359247
4622,2020-09-01 22:31:23.739020,4.23220224359247
4623,2020-09-01 22:31:24.107465,4.23220224359247
4624,2020-09-01 22:31:24.443851,4.23220224359247
4625,2020-09-01 22:31:24.721121,4.23220224359247
4626,2020-09-01 22:31:24.965068,4.23220224359247
4627,2020-09-01 22:31:25.329274,4.23220224359247
4628,2020-09-01 22:31:25.710013,4.11021025014217
4629,2020-09-01 22:31:26.000926,4.11021025014217
4630,2020-09-01 22:31:26.344435,4.11021025014217
4631,2020-09-01 22:31:26.652713,4.11021025014217
4632,2020-09-01 22:31:27.015739,4.11021025014217
4633,2020-09-01 22:31:27.346388,4.11021025014217
4634,2020-09-01 22:31:27.569006,4.11021025014217
4635,2020-09-01 22:31:27.897950,4.11021025014217
4636,2020-09-01 22:31:28.196924,4.11021025014217
4637,2020-09-01 22:31:28.572051,3.98855304331242
4638,2020-09-01 22:31:28.853794,3.98855304331242
4639,2020-09-01 22:31:29.114129,3.98855304331242
4640,2020-09-01 22:31:29.448556,3.98855304331242
4641,2020-09-01 22:31:29.732091,3.98855304331242
4642,2020-09-01 22:31:30.028187,3.98855304331242
4643,2020-09-01 22:31:30.367912,3.98855304331242
4644,2020-09-01 22:31:30.653561,3.98855304331242
4645,2020-09-01 22:31:31.017923,3.867227554403
4646,2020-09-01 22:31:31.324565,3.867227554403
4647,2020-09-01 22:31:31.620836,3.867227554403
4648,2020-09-01 22:31:32.012517,3.867227554403
4649,2020-09-01 22:31:32.281943,3.867227554403
4650,2020-09-01 22:31:32.639773,3.867227554403
4651,2020-09-01 22:31:32.935490,3.867227554403
4652,2020-09-01 22:31:33.215194,3.867227554403
4653,2020-09-01 22:31:33.457617,3.867227554403
4654,2020-09-01 22:31:33.761166,3.867227554403
4655,2020-09-01 22:31:34.120027,3.74623079369354
4656,2020-09-01 22:31:34.364782,3.74623079369354
4657,2020-09-01 22:31:34.621908,3.74623079369354
4658,2020-09-01 22:31:34.926955,3.74623079369354
4659,2020-09-01 22:31:35.252016,3.74623079369354
4660,2020-09-01 22:31:35.571242,3.74623079369354
4661,2020-09-01 22:31:35.928817,3.74623079369354
4662,2020-09-01 22:31:36.188081,3.74623079369354
4663,2020-09-01 22:31:36.493664,3.74623079369354
4664,2020-09-01 22:31:36.853012,3.62555984718159
4665,2020-09-01 22:31:37.181518,3.62555984718159
4666,2020-09-01 22:31:37.545840,3.62555984718159
4667,2020-09-01 22:31:37.816839,3.62555984718159
4668,2020-09-01 22:31:38.155757,3.62555984718159
4669,2020-09-01 22:31:38.420080,3.62555984718159
4670,2020-09-01 22:31:38.695159,3.62555984718159
4671,2020-09-01 22:31:38.972131,3.62555984718159
4672,2020-09-01 22:31:39.312838,3.50521187360485
4673,2020-09-01 22:31:39.583939,3.50521187360485
4674,2020-09-01 22:31:39.913365,3.50521187360485
4675,2020-09-01 22:31:40.150892,3.50521187360485
4676,2020-09-01 22:31:40.418010,3.50521187360485
4677,2020-09-01 22:31:40.652560,3.50521187360485
4678,2020-09-01 22:31:41.018069,3.50521187360485
4679,2020-09-01 22:31:41.428035,3.38641211815433
4680,2020-09-01 22:31:41.764719,3.38641211815433
4681,2020-09-01 22:31:42.041219,3.38641211815433
4682,2020-09-01 22:31:42.352905,3.38641211815433
4683,2020-09-01 22:31:42.614484,3.38641211815433
4684,2020-09-01 22:31:42.933930,3.38641211815433
4685,2020-09-01 22:31:43.186091,3.38641211815433
4686,2020-09-01 22:31:43.449121,3.38641211815433
4687,2020-09-01 22:31:43.771649,3.38641211815433
4688,2020-09-01 22:31:44.042907,3.26792821232789
4689,2020-09-01 22:31:44.381523,3.26792821232789
4690,2020-09-01 22:31:44.648406,3.26792821232789
4691,2020-09-01 22:31:44.998819,3.26792821232789
4692,2020-09-01 22:31:45.321264,3.26792821232789
4693,2020-09-01 22:31:45.639715,3.26792821232789
4694,2020-09-01 22:31:45.918887,3.26792821232789
4695,2020-09-01 22:31:46.197337,3.26792821232789
4696,2020-09-01 22:31:46.484603,3.26792821232789
4697,2020-09-01 22:31:46.739246,3.14975750508461
4698,2020-09-01 22:31:47.032057,3.14975750508461
4699,2020-09-01 22:31:47.348850,3.14975750508461
4700,2020-09-01 22:31:47.678056,3.14975750508461
4701,2020-09-01 22:31:47.965045,3.14975750508461
4702,2020-09-01 22:31:48.298516,3.14975750508461
4703,2020-09-01 22:31:48.575888,3.14975750508461
4704,2020-09-01 22:31:48.914854,3.14975750508461
4705,2020-09-01 22:31:49.194856,3.14975750508461
4706,2020-09-01 22:31:49.569982,3.03189740853037
4707,2020-09-01 22:31:49.785133,3.03189740853037
4708,2020-09-01 22:31:50.147924,3.03189740853037
4709,2020-09-01 22:31:50.467163,3.03189740853037
4710,2020-09-01 22:31:50.775264,3.03189740853037
4711,2020-09-01 22:31:51.115629,3.03189740853037
4712,2020-09-01 22:31:51.380548,3.03189740853037
4713,2020-09-01 22:31:51.745323,3.03189740853037
4714,2020-09-01 22:31:52.076858,2.91434539596024
4715,2020-09-01 22:31:52.391832,2.91434539596024
4716,2020-09-01 22:31:52.689193,2.91434539596024
4717,2020-09-01 22:31:52.939206,2.91434539596024
4718,2020-09-01 22:31:53.247064,2.91434539596024
4719,2020-09-01 22:31:53.552017,2.91434539596024
4720,2020-09-01 22:31:53.847244,2.91434539596024
4721,2020-09-01 22:31:54.126027,2.91434539596024
4722,2020-09-01 22:31:54.460573,2.91434539596024
4723,2020-09-01 22:31:54.721784,2.79709900006158
4724,2020-09-01 22:31:55.079184,2.79709900006158
4725,2020-09-01 22:31:55.360140,2.79709900006158
4726,2020-09-01 22:31:55.712229,2.79709900006158
4727,2020-09-01 22:31:55.964607,2.79709900006158
4728,2020-09-01 22:31:56.279013,2.79709900006158
4729,2020-09-01 22:31:56.607448,2.79709900006158
4730,2020-09-01 22:31:56.933256,2.79709900006158
4731,2020-09-01 22:31:57.283427,2.68015581126662
4732,2020-09-01 22:31:57.609033,2.68015581126662
4733,2020-09-01 22:31:57.865515,2.68015581126662
4734,2020-09-01 22:31:58.193039,2.68015581126662
4735,2020-09-01 22:31:58.433134,2.68015581126662
4736,2020-09-01 22:31:58.744467,2.68015581126662
4737,2020-09-01 22:31:59.041760,2.68015581126662
4738,2020-09-01 22:31:59.323768,2.68015581126662
4739,2020-09-01 22:31:59.696715,2.68015581126662
4740,2020-09-01 22:32:00.006950,2.56351347624496
4741,2020-09-01 22:32:00.342224,2.56351347624496
4742,2020-09-01 22:32:00.676328,2.56351347624496
4743,2020-09-01 22:32:01.070610,2.56351347624496
4744,2020-09-01 22:32:01.336280,2.56351347624496
4745,2020-09-01 22:32:01.589788,2.56351347624496
4746,2020-09-01 22:32:01.875304,2.56351347624496
4747,2020-09-01 22:32:02.150226,2.56351347624496
4748,2020-09-01 22:32:02.501490,2.44716969652816
4749,2020-09-01 22:32:02.808818,2.44716969652816
4750,2020-09-01 22:32:03.164878,2.44716969652816
4751,2020-09-01 22:32:03.494925,2.44716969652816
4752,2020-09-01 22:32:03.752369,2.44716969652816
4753,2020-09-01 22:32:04.086954,2.44716969652816
4754,2020-09-01 22:32:04.430195,2.44716969652816
4755,2020-09-01 22:32:04.779157,2.33112222725967
4756,2020-09-01 22:32:05.102837,2.33112222725967
4757,2020-09-01 22:32:05.368610,2.33112222725967
4758,2020-09-01 22:32:05.694740,2.33112222725967
4759,2020-09-01 22:32:06.028041,2.33112222725967
4760,2020-09-01 22:32:06.384287,2.33112222725967
4761,2020-09-01 22:32:06.662361,2.33112222725967
4762,2020-09-01 22:32:06.999420,2.33112222725967
4763,2020-09-01 22:32:07.335828,2.215368876065
4764,2020-09-01 22:32:07.662597,2.215368876065
4765,2020-09-01 22:32:08.001945,2.215368876065
4766,2020-09-01 22:32:08.254129,2.215368876065
4767,2020-09-01 22:32:08.576193,2.215368876065
4768,2020-09-01 22:32:08.894739,2.215368876065
4769,2020-09-01 22:32:09.146501,2.215368876065
4770,2020-09-01 22:32:09.485984,2.215368876065
4771,2020-09-01 22:32:09.748475,2.215368876065
4772,2020-09-01 22:32:10.033036,2.25718430811719
4773,2020-09-01 22:32:10.331426,2.25718430811719
4774,2020-09-01 22:32:10.594057,2.25718430811719
4775,2020-09-01 22:32:10.917361,2.25718430811719
4776,2020-09-01 22:32:11.345060,2.25718430811719
4777,2020-09-01 22:32:11.587376,2.25718430811719
4778,2020-09-01 22:32:11.815858,2.25718430811719
4779,2020-09-01 22:32:12.160894,2.31967611514122
4780,2020-09-01 22:32:12.435102,2.31967611514122
4781,2020-09-01 22:32:12.789165,2.31967611514122
4782,2020-09-01 22:32:13.150243,2.31967611514122
4783,2020-09-01 22:32:13.436251,2.31967611514122
4784,2020-09-01 22:32:13.780936,2.31967611514122
4785,2020-09-01 22:32:14.141120,2.31967611514122
4786,2020-09-01 22:32:14.502443,2.31967611514122
4787,2020-09-01 22:32:14.904388,2.38199610085574
4788,2020-09-01 22:32:15.211978,2.38199610085574
4789,2020-09-01 22:32:15.564530,2.38199610085574
4790,2020-09-01 22:32:15.850773,2.38199610085574
4791,2020-09-01 22:32:16.086775,2.38199610085574
4792,2020-09-01 22:32:16.314692,2.38199610085574
4793,2020-09-01 22:32:16.642114,2.38199610085574
4794,2020-09-01 22:32:16.895727,2.38199610085574
4795,2020-09-01 22:32:17.224417,2.38199610085574
4796,2020-09-01 22:32:17.534707,2.44414495323626
4797,2020-09-01 22:32:17.853808,2.44414495323626
4798,2020-09-01 22:32:18.120829,2.44414495323626
4799,2020-09-01 22:32:18.398295,2.44414495323626
4800,2020-09-01 22:32:18.661011,2.44414495323626
4801,2020-09-01 22:32:18.991592,2.44414495323626
4802,2020-09-01 22:32:19.322934,2.44414495323626
4803,2020-09-01 22:32:19.646479,2.44414495323626
4804,2020-09-01 22:32:19.997496,2.50612335634332
4805,2020-09-01 22:32:20.333367,2.50612335634332
4806,2020-09-01 22:32:20.657011,2.50612335634332
4807,2020-09-01 22:32:20.999168,2.50612335634332
4808,2020-09-01 22:32:21.307942,2.50612335634332
4809,2020-09-01 22:32:21.633382,2.50612335634332
4810,2020-09-01 22:32:21.921239,2.50612335634332
4811,2020-09-01 22:32:22.163349,2.50612335634332
4812,2020-09-01 22:32:22.496906,2.50612335634332
4813,2020-09-01 22:32:22.853386,2.56793199184862
4814,2020-09-01 22:32:23.145619,2.56793199184862
4815,2020-09-01 22:32:23.401963,2.56793199184862
4816,2020-09-01 22:32:23.712903,2.56793199184862
4817,2020-09-01 22:32:23.975414,2.56793199184862
4818,2020-09-01 22:32:24.337480,2.56793199184862
4819,2020-09-01 22:32:24.697918,2.56793199184862
4820,2020-09-01 22:32:25.034766,2.56793199184862
4821,2020-09-01 22:32:25.320171,2.62957153737477
4822,2020-09-01 22:32:25.659254,2.62957153737477
4823,2020-09-01 22:32:26.024010,2.62957153737477
4824,2020-09-01 22:32:26.346042,2.62957153737477
4825,2020-09-01 22:32:26.724917,2.62957153737477
4826,2020-09-01 22:32:27.067542,2.62957153737477
4827,2020-09-01 22:32:27.353714,2.62957153737477
4828,2020-09-01 22:32:27.660934,2.62957153737477
4829,2020-09-01 22:32:28.023886,2.69104266629573
4830,2020-09-01 22:32:28.380324,2.69104266629573
4831,2020-09-01 22:32:28.710468,2.69104266629573
4832,2020-09-01 22:32:29.034137,2.69104266629573
4833,2020-09-01 22:32:29.331347,2.69104266629573
4834,2020-09-01 22:32:29.651479,2.69104266629573
4835,2020-09-01 22:32:30.007203,2.69104266629573
4836,2020-09-01 22:32:30.328425,2.69104266629573
4837,2020-09-01 22:32:30.607778,2.75234604780091
4838,2020-09-01 22:32:30.941700,2.75234604780091
4839,2020-09-01 22:32:31.235800,2.75234604780091
4840,2020-09-01 22:32:31.542889,2.75234604780091
4841,2020-09-01 22:32:31.880143,2.75234604780091
4842,2020-09-01 22:32:32.269456,2.75234604780091
4843,2020-09-01 22:32:32.590272,2.75234604780091
4844,2020-09-01 22:32:32.885728,2.75234604780091
4845,2020-09-01 22:32:33.319308,2.81348234695704
4846,2020-09-01 22:32:33.617014,2.81348234695704
4847,2020-09-01 22:32:33.934697,2.81348234695704
4848,2020-09-01 22:32:34.268496,2.81348234695704
4849,2020-09-01 22:32:34.660046,2.81348234695704
4850,2020-09-01 22:32:35.028793,2.81348234695704
4851,2020-09-01 22:32:35.397152,2.81348234695704
4852,2020-09-01 22:32:35.706609,2.81348234695704
4853,2020-09-01 22:32:35.998952,2.87445222476767
4854,2020-09-01 22:32:36.349497,2.87445222476767
4855,2020-09-01 22:32:36.647980,2.87445222476767
4856,2020-09-01 22:32:36.922544,2.87445222476767
4857,2020-09-01 22:32:37.263446,2.87445222476767
4858,2020-09-01 22:32:37.550925,2.87445222476767
4859,2020-09-01 22:32:37.835705,2.87445222476767
4860,2020-09-01 22:32:38.086011,2.87445222476767
4861,2020-09-01 22:32:38.367786,2.87445222476767
4862,2020-09-01 22:32:38.691142,2.93525633823032
4863,2020-09-01 22:32:38.955539,2.93525633823032
4864,2020-09-01 22:32:39.267873,2.93525633823032
4865,2020-09-01 22:32:39.542318,2.93525633823032
4866,2020-09-01 22:32:39.921916,2.93525633823032
4867,2020-09-01 22:32:40.220151,2.93525633823032
4868,2020-09-01 22:32:40.456995,2.93525633823032
4869,2020-09-01 22:32:40.721478,2.93525633823032
4870,2020-09-01 22:32:40.975956,2.93525633823032
4871,2020-09-01 22:32:41.316173,2.99589534039137
4872,2020-09-01 22:32:41.660180,2.99589534039137
4873,2020-09-01 22:32:42.006739,2.99589534039137
4874,2020-09-01 22:32:42.264375,2.99589534039137
4875,2020-09-01 22:32:42.625630,2.99589534039137
4876,2020-09-01 22:32:42.890607,2.99589534039137
4877,2020-09-01 22:32:43.216327,2.99589534039137
4878,2020-09-01 22:32:43.505355,2.99589534039137
4879,2020-09-01 22:32:43.797590,3.06779361035979
4880,2020-09-01 22:32:44.115098,3.06779361035979
4881,2020-09-01 22:32:44.477079,3.06779361035979
4882,2020-09-01 22:32:44.722514,3.06779361035979
4883,2020-09-01 22:32:45.097049,3.06779361035979
4884,2020-09-01 22:32:45.422081,3.06779361035979
4885,2020-09-01 22:32:45.783798,3.06779361035979
4886,2020-09-01 22:32:46.095304,3.06779361035979
4887,2020-09-01 22:32:46.425839,3.06779361035979
4888,2020-09-01 22:32:46.747737,3.13950162107186
4889,2020-09-01 22:32:47.040852,3.13950162107186
4890,2020-09-01 22:32:47.331861,3.13950162107186
4891,2020-09-01 22:32:47.687077,3.13950162107186
4892,2020-09-01 22:32:47.995643,3.13950162107186
4893,2020-09-01 22:32:48.320405,3.13950162107186
4894,2020-09-01 22:32:48.639524,3.13950162107186
4895,2020-09-01 22:32:48.918223,3.13950162107186
4896,2020-09-01 22:32:49.209219,3.13950162107186
4897,2020-09-01 22:32:49.562009,3.21084264898015
4898,2020-09-01 22:32:49.880119,3.21084264898015
4899,2020-09-01 22:32:50.173932,3.21084264898015
4900,2020-09-01 22:32:50.532373,3.21084264898015
4901,2020-09-01 22:32:50.878867,3.21084264898015
4902,2020-09-01 22:32:51.160539,3.21084264898015
4903,2020-09-01 22:32:51.447340,3.21084264898015
4904,2020-09-01 22:32:51.704346,3.21084264898015
4905,2020-09-01 22:32:51.994405,3.2819866327718
4906,2020-09-01 22:32:52.367530,3.2819866327718
4907,2020-09-01 22:32:52.743810,3.2819866327718
4908,2020-09-01 22:32:52.999510,3.2819866327718
4909,2020-09-01 22:32:53.289638,3.2819866327718
4910,2020-09-01 22:32:53.624206,3.2819866327718
4911,2020-09-01 22:32:53.996071,3.2819866327718
4912,2020-09-01 22:32:54.285486,3.2819866327718
4913,2020-09-01 22:32:54.582636,3.35293424879551
4914,2020-09-01 22:32:54.805246,3.35293424879551
4915,2020-09-01 22:32:55.091776,3.35293424879551
4916,2020-09-01 22:32:55.467371,3.35293424879551
4917,2020-09-01 22:32:55.717558,3.35293424879551
4918,2020-09-01 22:32:56.072165,3.35293424879551
4919,2020-09-01 22:32:56.352752,3.35293424879551
4920,2020-09-01 22:32:56.694873,3.35293424879551
4921,2020-09-01 22:32:56.859519,3.35293424879551
4922,2020-09-01 22:32:57.129814,3.35293424879551
4923,2020-09-01 22:32:57.483920,3.42368616965389
4924,2020-09-01 22:32:57.821789,3.42368616965389
4925,2020-09-01 22:32:58.119197,3.42368616965389
4926,2020-09-01 22:32:58.456387,3.42368616965389
4927,2020-09-01 22:32:58.799106,3.42368616965389
4928,2020-09-01 22:32:59.056159,3.42368616965389
4929,2020-09-01 22:32:59.295971,3.42368616965389
4930,2020-09-01 22:32:59.629842,3.42368616965389
4931,2020-09-01 22:32:59.934162,3.42368616965389
4932,2020-09-01 22:33:00.238708,3.49424306903484
4933,2020-09-01 22:33:00.544414,3.49424306903484
