iteration,timestamp,T7
4934,2020-09-01 22:33:00.860501,3.49424306903484
4935,2020-09-01 22:33:01.195507,3.49424306903484
4936,2020-09-01 22:33:01.492858,3.49424306903484
4937,2020-09-01 22:33:01.831047,3.49424306903484
4938,2020-09-01 22:33:02.162354,3.49424306903484
4939,2020-09-01 22:33:02.451184,3.49424306903484
4940,2020-09-01 22:33:02.812862,3.49424306903484
4941,2020-09-01 22:33:03.217269,3.56460561890889
4942,2020-09-01 22:33:03.553150,3.56460561890889
4943,2020-09-01 22:33:03.825367,3.56460561890889
4944,2020-09-01 22:33:04.154572,3.56460561890889
4945,2020-09-01 22:33:04.514031,3.56460561890889
4946,2020-09-01 22:33:04.794557,3.56460561890889
4947,2020-09-01 22:33:05.091086,3.56460561890889
4948,2020-09-01 22:33:05.424396,3.56460561890889
4949,2020-09-01 22:33:05.754139,3.56460561890889
4950,2020-09-01 22:33:06.124116,3.6347744869265
4951,2020-09-01 22:33:06.527121,3.6347744869265
4952,2020-09-01 22:33:06.864295,3.6347744869265
4953,2020-09-01 22:33:07.127464,3.6347744869265
4954,2020-09-01 22:33:07.387633,3.6347744869265
4955,2020-09-01 22:33:07.629328,3.6347744869265
4956,2020-09-01 22:33:07.939010,3.6347744869265
4957,2020-09-01 22:33:08.199636,3.6347744869265
4958,2020-09-01 22:33:08.570305,3.6347744869265
4959,2020-09-01 22:33:08.904886,3.70475033648113
4960,2020-09-01 22:33:09.245430,3.70475033648113
4961,2020-09-01 22:33:09.512398,3.70475033648113
4962,2020-09-01 22:33:09.800785,3.70475033648113
4963,2020-09-01 22:33:10.142142,3.70475033648113
4964,2020-09-01 22:33:10.501036,3.70475033648113
4965,2020-09-01 22:33:10.784368,3.70475033648113
4966,2020-09-01 22:33:11.089138,3.70475033648113
4967,2020-09-01 22:33:11.403076,3.70475033648113
4968,2020-09-01 22:33:11.714155,3.73382679076826
4969,2020-09-01 22:33:12.053309,3.73382679076826
4970,2020-09-01 22:33:12.358591,3.73382679076826
4971,2020-09-01 22:33:12.619036,3.73382679076826
4972,2020-09-01 22:33:12.805461,3.73382679076826
4973,2020-09-01 22:33:13.078916,3.73382679076826
4974,2020-09-01 22:33:13.374741,3.73382679076826
4975,2020-09-01 22:33:13.681426,3.73382679076826
4976,2020-09-01 22:33:13.971901,3.73382679076826
4977,2020-09-01 22:33:14.306688,3.73382679076826
4978,2020-09-01 22:33:14.599785,3.79159072088049
4979,2020-09-01 22:33:14.892283,3.79159072088049
4980,2020-09-01 22:33:15.173345,3.79159072088049
4981,2020-09-01 22:33:15.455375,3.79159072088049
4982,2020-09-01 22:33:15.789986,3.79159072088049
4983,2020-09-01 22:33:16.060186,3.79159072088049
4984,2020-09-01 22:33:16.358821,3.79159072088049
4985,2020-09-01 22:33:16.706117,3.79159072088049
4986,2020-09-01 22:33:16.977161,3.89049575165325
4987,2020-09-01 22:33:17.236317,3.89049575165325
4988,2020-09-01 22:33:17.582881,3.89049575165325
4989,2020-09-01 22:33:17.946057,3.89049575165325
4990,2020-09-01 22:33:18.273134,3.89049575165325
4991,2020-09-01 22:33:18.576794,3.89049575165325
4992,2020-09-01 22:33:18.897225,3.89049575165325
4993,2020-09-01 22:33:19.228681,3.89049575165325
4994,2020-09-01 22:33:19.575431,3.89049575165325
4995,2020-09-01 22:33:19.900594,3.93058225333435
4996,2020-09-01 22:33:20.185034,3.93058225333435
4997,2020-09-01 22:33:20.433581,3.93058225333435
4998,2020-09-01 22:33:20.762592,3.93058225333435
4999,2020-09-01 22:33:21.011822,3.93058225333435
5000,2020-09-01 22:33:21.328383,3.93058225333435
5001,2020-09-01 22:33:21.628628,3.93058225333435
5002,2020-09-01 22:33:21.946705,3.93058225333435
5003,2020-09-01 22:33:22.359321,3.93058225333435
5004,2020-09-01 22:33:22.702040,3.97056343651391
5005,2020-09-01 22:33:22.994103,3.97056343651391
5006,2020-09-01 22:33:23.383008,3.97056343651391
5007,2020-09-01 22:33:23.696302,3.97056343651391
5008,2020-09-01 22:33:24.030557,3.97056343651391
5009,2020-09-01 22:33:24.352777,3.97056343651391
5010,2020-09-01 22:33:24.714869,3.97056343651391
5011,2020-09-01 22:33:24.994040,3.97056343651391
5012,2020-09-01 22:33:25.382172,3.97056343651391
5013,2020-09-01 22:33:25.708960,4.01043950975419
5014,2020-09-01 22:33:26.048580,4.01043950975419
5015,2020-09-01 22:33:26.459460,4.01043950975419
5016,2020-09-01 22:33:26.794257,4.01043950975419
5017,2020-09-01 22:33:27.077215,4.01043950975419
5018,2020-09-01 22:33:27.498651,4.01043950975419
5019,2020-09-01 22:33:27.788949,4.01043950975419
5020,2020-09-01 22:33:28.097146,4.01043950975419
5021,2020-09-01 22:33:28.447991,4.05021068104767
5022,2020-09-01 22:33:28.777548,4.05021068104767
5023,2020-09-01 22:33:29.087036,4.05021068104767
5024,2020-09-01 22:33:29.385098,4.05021068104767
5025,2020-09-01 22:33:29.725885,4.05021068104767
5026,2020-09-01 22:33:30.044653,4.05021068104767
5027,2020-09-01 22:33:30.362748,4.05021068104767
5028,2020-09-01 22:33:30.699399,4.05021068104767
5029,2020-09-01 22:33:31.038257,4.0900353591782
5030,2020-09-01 22:33:31.326284,4.0900353591782
5031,2020-09-01 22:33:31.620274,4.0900353591782
5032,2020-09-01 22:33:31.850578,4.0900353591782
5033,2020-09-01 22:33:32.269794,4.0900353591782
5034,2020-09-01 22:33:32.571401,4.0900353591782
5035,2020-09-01 22:33:32.941885,4.0900353591782
5036,2020-09-01 22:33:33.233260,4.0900353591782
5037,2020-09-01 22:33:33.545977,4.0900353591782
5038,2020-09-01 22:33:33.857386,4.12976488982579
5039,2020-09-01 22:33:34.132458,4.12976488982579
5040,2020-09-01 22:33:34.421993,4.12976488982579
5041,2020-09-01 22:33:34.734217,4.12976488982579
5042,2020-09-01 22:33:35.069752,4.12976488982579
5043,2020-09-01 22:33:35.392633,4.12976488982579
5044,2020-09-01 22:33:35.642315,4.12976488982579
5045,2020-09-01 22:33:35.924093,4.12976488982579
5046,2020-09-01 22:33:36.180654,4.12976488982579
5047,2020-09-01 22:33:36.443383,4.12976488982579
5048,2020-09-01 22:33:36.806198,4.16939948983774
5049,2020-09-01 22:33:37.048269,4.16939948983774
5050,2020-09-01 22:33:37.292102,4.16939948983774
5051,2020-09-01 22:33:37.641124,4.16939948983774
5052,2020-09-01 22:33:37.901797,4.16939948983774
5053,2020-09-01 22:33:38.203948,4.16939948983774
5054,2020-09-01 22:33:38.537830,4.16939948983774
5055,2020-09-01 22:33:38.880687,4.16939948983774
5056,2020-09-01 22:33:39.226213,4.16939948983774
5057,2020-09-01 22:33:39.551028,4.20893937536283
5058,2020-09-01 22:33:39.787869,4.20893937536283
5059,2020-09-01 22:33:40.116627,4.20893937536283
5060,2020-09-01 22:33:40.463192,4.20893937536283
5061,2020-09-01 22:33:40.818091,4.20893937536283
5062,2020-09-01 22:33:41.054565,4.20893937536283
5063,2020-09-01 22:33:41.340783,4.20893937536283
5064,2020-09-01 22:33:41.682072,4.20893937536283
5065,2020-09-01 22:33:42.004851,4.20893937536283
5066,2020-09-01 22:33:42.345632,4.24838476185607
5067,2020-09-01 22:33:42.658012,4.24838476185607
5068,2020-09-01 22:33:42.913070,4.24838476185607
5069,2020-09-01 22:33:43.227551,4.24838476185607
5070,2020-09-01 22:33:43.485175,4.24838476185607
5071,2020-09-01 22:33:43.755546,4.24838476185607
5072,2020-09-01 22:33:44.009479,4.24838476185607
5073,2020-09-01 22:33:44.277177,4.24838476185607
5074,2020-09-01 22:33:44.619454,4.24838476185607
5075,2020-09-01 22:33:44.904833,4.28773586408309
5076,2020-09-01 22:33:45.224629,4.28773586408309
5077,2020-09-01 22:33:45.585779,4.28773586408309
5078,2020-09-01 22:33:45.828614,4.28773586408309
5079,2020-09-01 22:33:46.172012,4.28773586408309
5080,2020-09-01 22:33:46.570421,4.28773586408309
5081,2020-09-01 22:33:46.895116,4.28773586408309
5082,2020-09-01 22:33:47.216925,4.28773586408309
5083,2020-09-01 22:33:47.443221,4.28773586408309
5084,2020-09-01 22:33:47.781998,4.28773586408309
5085,2020-09-01 22:33:48.122629,4.32699289612394
5086,2020-09-01 22:33:48.417260,4.32699289612394
5087,2020-09-01 22:33:48.681143,4.32699289612394
5088,2020-09-01 22:33:49.015548,4.32699289612394
5089,2020-09-01 22:33:49.360169,4.32699289612394
5090,2020-09-01 22:33:49.657147,4.32699289612394
5091,2020-09-01 22:33:49.989575,4.32699289612394
5092,2020-09-01 22:33:50.428609,4.36615607137635
5093,2020-09-01 22:33:50.790243,4.36615607137635
5094,2020-09-01 22:33:51.112722,4.36615607137635
5095,2020-09-01 22:33:51.491427,4.36615607137635
5096,2020-09-01 22:33:51.748621,4.36615607137635
5097,2020-09-01 22:33:52.110458,4.36615607137635
5098,2020-09-01 22:33:52.405507,4.36615607137635
5099,2020-09-01 22:33:52.701088,4.36615607137635
5100,2020-09-01 22:33:53.011167,4.36615607137635
5101,2020-09-01 22:33:53.431337,4.42456553206567
5102,2020-09-01 22:33:53.730506,4.42456553206567
5103,2020-09-01 22:33:53.991268,4.42456553206567
5104,2020-09-01 22:33:54.281876,4.42456553206567
5105,2020-09-01 22:33:54.553678,4.42456553206567
5106,2020-09-01 22:33:54.786408,4.42456553206567
5107,2020-09-01 22:33:55.078038,4.42456553206567
5108,2020-09-01 22:33:55.469848,4.42456553206567
5109,2020-09-01 22:33:55.801610,4.42456553206567
5110,2020-09-01 22:33:56.125703,4.42456553206567
5111,2020-09-01 22:33:56.416670,4.42456553206567
5112,2020-09-01 22:33:56.696862,4.48420643260846
5113,2020-09-01 22:33:56.993379,4.48420643260846
5114,2020-09-01 22:33:57.233766,4.48420643260846
5115,2020-09-01 22:33:57.479961,4.48420643260846
5116,2020-09-01 22:33:57.748047,4.48420643260846
5117,2020-09-01 22:33:58.033497,4.48420643260846
5118,2020-09-01 22:33:58.343623,4.48420643260846
5119,2020-09-01 22:33:58.616053,4.48420643260846
5120,2020-09-01 22:33:58.860924,4.48420643260846
5121,2020-09-01 22:33:59.120393,4.48420643260846
5122,2020-09-01 22:33:59.490655,4.54374853045763
5123,2020-09-01 22:33:59.821685,4.54374853045763
5124,2020-09-01 22:34:00.199961,4.54374853045763
5125,2020-09-01 22:34:00.577444,4.54374853045763
5126,2020-09-01 22:34:00.838816,4.54374853045763
5127,2020-09-01 22:34:01.188625,4.54374853045763
5128,2020-09-01 22:34:01.539092,4.54374853045763
5129,2020-09-01 22:34:01.871833,4.60319207227654
5130,2020-09-01 22:34:02.120830,4.60319207227654
5131,2020-09-01 22:34:02.454702,4.60319207227654
5132,2020-09-01 22:34:02.690225,4.60319207227654
5133,2020-09-01 22:34:03.056534,4.60319207227654
5134,2020-09-01 22:34:03.366801,4.60319207227654
5135,2020-09-01 22:34:03.656812,4.60319207227654
5136,2020-09-01 22:34:03.929946,4.60319207227654
5137,2020-09-01 22:34:04.222069,4.60319207227654
5138,2020-09-01 22:34:04.555653,4.60319207227654
5139,2020-09-01 22:34:04.886583,4.66253730328506
5140,2020-09-01 22:34:05.170003,4.66253730328506
5141,2020-09-01 22:34:05.451687,4.66253730328506
5142,2020-09-01 22:34:05.683802,4.66253730328506
5143,2020-09-01 22:34:05.937356,4.66253730328506
5144,2020-09-01 22:34:06.257760,4.66253730328506
5145,2020-09-01 22:34:06.648885,4.66253730328506
5146,2020-09-01 22:34:06.963508,4.66253730328506
5147,2020-09-01 22:34:07.287206,4.66253730328506
5148,2020-09-01 22:34:07.623133,4.72178446728066
5149,2020-09-01 22:34:07.936563,4.72178446728066
5150,2020-09-01 22:34:08.203505,4.72178446728066
5151,2020-09-01 22:34:08.515266,4.72178446728066
5152,2020-09-01 22:34:08.862194,4.72178446728066
5153,2020-09-01 22:34:09.148981,4.72178446728066
5154,2020-09-01 22:34:09.488027,4.72178446728066
5155,2020-09-01 22:34:09.769558,4.72178446728066
5156,2020-09-01 22:34:10.088559,4.72178446728066
5157,2020-09-01 22:34:10.560943,4.78093380665889
5158,2020-09-01 22:34:10.832601,4.78093380665889
5159,2020-09-01 22:34:11.155806,4.78093380665889
5160,2020-09-01 22:34:11.507022,4.78093380665889
5161,2020-09-01 22:34:11.819001,4.78093380665889
5162,2020-09-01 22:34:12.120194,4.78093380665889
5163,2020-09-01 22:34:12.476331,4.78093380665889
5164,2020-09-01 22:34:12.775635,4.83998556243353
5165,2020-09-01 22:34:13.103639,4.83998556243353
5166,2020-09-01 22:34:13.350605,4.83998556243353
5167,2020-09-01 22:34:13.580737,4.83998556243353
5168,2020-09-01 22:34:13.913378,4.83998556243353
5169,2020-09-01 22:34:14.273098,4.83998556243353
5170,2020-09-01 22:34:14.607260,4.83998556243353
5171,2020-09-01 22:34:14.952035,4.83998556243353
5172,2020-09-01 22:34:15.275868,4.83998556243353
5173,2020-09-01 22:34:15.608164,4.89893997425608
5174,2020-09-01 22:34:15.897940,4.89893997425608
5175,2020-09-01 22:34:16.147344,4.89893997425608
5176,2020-09-01 22:34:16.487617,4.89893997425608
5177,2020-09-01 22:34:16.831342,4.89893997425608
5178,2020-09-01 22:34:17.145779,4.89893997425608
5179,2020-09-01 22:34:17.398096,4.89893997425608
5180,2020-09-01 22:34:17.730594,4.89893997425608
5181,2020-09-01 22:34:18.019124,4.89893997425608
5182,2020-09-01 22:34:18.315756,4.95779728043499
5183,2020-09-01 22:34:18.617720,4.95779728043499
5184,2020-09-01 22:34:18.869802,4.95779728043499
5185,2020-09-01 22:34:19.124352,4.95779728043499
5186,2020-09-01 22:34:19.352537,4.95779728043499
5187,2020-09-01 22:34:19.680310,4.95779728043499
5188,2020-09-01 22:34:19.988297,4.95779728043499
5189,2020-09-01 22:34:20.325393,4.95779728043499
5190,2020-09-01 22:34:20.584967,4.95779728043499
5191,2020-09-01 22:34:20.924973,4.95779728043499
5192,2020-09-01 22:34:21.224344,4.83374938520905
5193,2020-09-01 22:34:21.533338,4.83374938520905
5194,2020-09-01 22:34:21.803724,4.83374938520905
5195,2020-09-01 22:34:22.054418,4.83374938520905
5196,2020-09-01 22:34:22.412820,4.83374938520905
5197,2020-09-01 22:34:22.727546,4.83374938520905
5198,2020-09-01 22:34:23.070852,4.83374938520905
5199,2020-09-01 22:34:23.389998,4.83374938520905
5200,2020-09-01 22:34:23.661086,4.71005609285251
5201,2020-09-01 22:34:23.939013,4.71005609285251
5202,2020-09-01 22:34:24.184541,4.71005609285251
5203,2020-09-01 22:34:24.470748,4.71005609285251
5204,2020-09-01 22:34:24.743312,4.71005609285251
5205,2020-09-01 22:34:25.045154,4.71005609285251
5206,2020-09-01 22:34:25.311688,4.71005609285251
5207,2020-09-01 22:34:25.659840,4.71005609285251
5208,2020-09-01 22:34:25.972168,4.71005609285251
5209,2020-09-01 22:34:26.287571,4.71005609285251
5210,2020-09-01 22:34:26.592046,4.62552596681211
5211,2020-09-01 22:34:26.876577,4.62552596681211
5212,2020-09-01 22:34:27.184389,4.62552596681211
5213,2020-09-01 22:34:27.528801,4.62552596681211
5214,2020-09-01 22:34:27.790334,4.62552596681211
5215,2020-09-01 22:34:28.106660,4.62552596681211
5216,2020-09-01 22:34:28.388228,4.62552596681211
5217,2020-09-01 22:34:28.620965,4.62552596681211
5218,2020-09-01 22:34:28.992100,4.62552596681211
5219,2020-09-01 22:34:29.407257,4.54130390790013
5220,2020-09-01 22:34:29.721556,4.54130390790013
5221,2020-09-01 22:34:30.003319,4.54130390790013
5222,2020-09-01 22:34:30.274707,4.54130390790013
5223,2020-09-01 22:34:30.596908,4.54130390790013
5224,2020-09-01 22:34:30.896382,4.54130390790013
5225,2020-09-01 22:34:31.254517,4.54130390790013
5226,2020-09-01 22:34:31.522661,4.54130390790013
5227,2020-09-01 22:34:31.799315,4.54130390790013
5228,2020-09-01 22:34:32.091184,4.45738565456462
5229,2020-09-01 22:34:32.403158,4.45738565456462
5230,2020-09-01 22:34:32.680712,4.45738565456462
5231,2020-09-01 22:34:32.988891,4.45738565456462
5232,2020-09-01 22:34:33.427001,4.45738565456462
5233,2020-09-01 22:34:33.700361,4.45738565456462
5234,2020-09-01 22:34:34.119654,4.45738565456462
5235,2020-09-01 22:34:34.453179,4.45738565456462
5236,2020-09-01 22:34:34.711249,4.37376708460235
5237,2020-09-01 22:34:34.987494,4.37376708460235
5238,2020-09-01 22:34:35.314884,4.37376708460235
5239,2020-09-01 22:34:35.695336,4.37376708460235
5240,2020-09-01 22:34:36.019163,4.37376708460235
5241,2020-09-01 22:34:36.344374,4.37376708460235
5242,2020-09-01 22:34:36.680838,4.37376708460235
5243,2020-09-01 22:34:36.958615,4.37376708460235
5244,2020-09-01 22:34:37.275404,4.37376708460235
5245,2020-09-01 22:34:37.695779,4.29044420613533
5246,2020-09-01 22:34:38.002845,4.29044420613533
5247,2020-09-01 22:34:38.340492,4.29044420613533
5248,2020-09-01 22:34:38.626939,4.29044420613533
5249,2020-09-01 22:34:38.964319,4.29044420613533
5250,2020-09-01 22:34:39.211593,4.29044420613533
5251,2020-09-01 22:34:39.543535,4.29044420613533
5252,2020-09-01 22:34:39.782937,4.29044420613533
5253,2020-09-01 22:34:40.100715,4.22208196956339
5254,2020-09-01 22:34:40.468348,4.22208196956339
5255,2020-09-01 22:34:40.791721,4.22208196956339
5256,2020-09-01 22:34:41.100530,4.22208196956339
5257,2020-09-01 22:34:41.343734,4.22208196956339
5258,2020-09-01 22:34:41.637875,4.22208196956339
5259,2020-09-01 22:34:41.889750,4.22208196956339
5260,2020-09-01 22:34:42.215292,4.22208196956339
5261,2020-09-01 22:34:42.514700,4.22208196956339
5262,2020-09-01 22:34:42.846300,4.22208196956339
5263,2020-09-01 22:34:43.163241,4.20745507011182
5264,2020-09-01 22:34:43.477806,4.20745507011182
5265,2020-09-01 22:34:43.846896,4.20745507011182
5266,2020-09-01 22:34:44.129669,4.20745507011182
5267,2020-09-01 22:34:44.465713,4.20745507011182
5268,2020-09-01 22:34:44.793805,4.20745507011182
5269,2020-09-01 22:34:45.082374,4.20745507011182
5270,2020-09-01 22:34:45.344478,4.20745507011182
5271,2020-09-01 22:34:45.621811,4.20745507011182
5272,2020-09-01 22:34:45.944223,4.20745507011182
5273,2020-09-01 22:34:46.183704,4.20745507011182
5274,2020-09-01 22:34:46.496504,4.20745507011182
5275,2020-09-01 22:34:46.761575,4.20745507011182
5276,2020-09-01 22:34:47.126769,4.20745507011182
5277,2020-09-01 22:34:47.394027,4.20745507011182
5278,2020-09-01 22:34:47.749782,4.20745507011182
5279,2020-09-01 22:34:48.106911,4.20745507011182
5280,2020-09-01 22:34:48.446125,4.20745507011182
5281,2020-09-01 22:34:48.763119,4.20745507011182
5282,2020-09-01 22:34:49.062352,4.20745507011182
5283,2020-09-01 22:34:49.376298,4.12471176755268
5284,2020-09-01 22:34:49.713420,4.12471176755268
5285,2020-09-01 22:34:49.978190,4.12471176755268
5286,2020-09-01 22:34:50.245751,4.12471176755268
5287,2020-09-01 22:34:50.527789,4.12471176755268
5288,2020-09-01 22:34:50.759230,4.12471176755268
5289,2020-09-01 22:34:51.002032,4.12471176755268
5290,2020-09-01 22:34:51.330728,4.12471176755268
5291,2020-09-01 22:34:51.747001,4.04225289047352
5292,2020-09-01 22:34:52.112539,4.04225289047352
5293,2020-09-01 22:34:52.468967,4.04225289047352
5294,2020-09-01 22:34:52.803288,4.04225289047352
5295,2020-09-01 22:34:53.073872,4.04225289047352
5296,2020-09-01 22:34:53.329335,4.04225289047352
5297,2020-09-01 22:34:53.693221,4.04225289047352
5298,2020-09-01 22:34:54.029432,4.04225289047352
5299,2020-09-01 22:34:54.314041,3.96007489549233
5300,2020-09-01 22:34:54.573493,3.96007489549233
5301,2020-09-01 22:34:54.891496,3.96007489549233
5302,2020-09-01 22:34:55.186102,3.96007489549233
5303,2020-09-01 22:34:55.434161,3.96007489549233
5304,2020-09-01 22:34:55.757686,3.96007489549233
5305,2020-09-01 22:34:56.065849,3.96007489549233
5306,2020-09-01 22:34:56.408107,3.96007489549233
5307,2020-09-01 22:34:56.720078,3.96007489549233
5308,2020-09-01 22:34:57.005571,3.96007489549233
5309,2020-09-01 22:34:57.396216,3.87817433654391
5310,2020-09-01 22:34:57.762045,3.87817433654391
5311,2020-09-01 22:34:58.095709,3.87817433654391
5312,2020-09-01 22:34:58.412274,3.87817433654391
5313,2020-09-01 22:34:58.770762,3.87817433654391
5314,2020-09-01 22:34:59.074834,3.87817433654391
5315,2020-09-01 22:34:59.426856,3.87817433654391
5316,2020-09-01 22:34:59.732255,3.87817433654391
5317,2020-09-01 22:35:00.023110,3.87817433654391
5318,2020-09-01 22:35:00.325563,3.79654785997413
5319,2020-09-01 22:35:00.573630,3.79654785997413
5320,2020-09-01 22:35:00.919004,3.79654785997413
5321,2020-09-01 22:35:01.351218,3.79654785997413
5322,2020-09-01 22:35:01.669014,3.79654785997413
5323,2020-09-01 22:35:01.983658,3.79654785997413
5324,2020-09-01 22:35:02.341474,3.79654785997413
5325,2020-09-01 22:35:02.681113,3.71519220003913
5326,2020-09-01 22:35:02.937121,3.71519220003913
5327,2020-09-01 22:35:03.239241,3.71519220003913
5328,2020-09-01 22:35:03.504153,3.71519220003913
5329,2020-09-01 22:35:03.827499,3.71519220003913
5330,2020-09-01 22:35:04.102599,3.71519220003913
5331,2020-09-01 22:35:04.356200,3.71519220003913
5332,2020-09-01 22:35:04.626089,3.71519220003913
5333,2020-09-01 22:35:04.916106,3.71519220003913
5334,2020-09-01 22:35:05.195621,3.71519220003913
5335,2020-09-01 22:35:05.576663,3.64091255000612
5336,2020-09-01 22:35:05.940397,3.64091255000612
5337,2020-09-01 22:35:06.287873,3.64091255000612
5338,2020-09-01 22:35:06.572047,3.64091255000612
5339,2020-09-01 22:35:06.877652,3.64091255000612
5340,2020-09-01 22:35:07.282281,3.64091255000612
5341,2020-09-01 22:35:07.533046,3.64091255000612
5342,2020-09-01 22:35:07.883819,3.64091255000612
5343,2020-09-01 22:35:08.268975,3.56688476496589
5344,2020-09-01 22:35:08.655824,3.56688476496589
5345,2020-09-01 22:35:08.979686,3.56688476496589
5346,2020-09-01 22:35:09.319356,3.56688476496589
5347,2020-09-01 22:35:09.592127,3.56688476496589
5348,2020-09-01 22:35:09.923445,3.56688476496589
5349,2020-09-01 22:35:10.226541,3.56688476496589
5350,2020-09-01 22:35:10.538720,3.56688476496589
5351,2020-09-01 22:35:10.828813,3.49310583243644
5352,2020-09-01 22:35:11.094525,3.49310583243644
5353,2020-09-01 22:35:11.472318,3.49310583243644
5354,2020-09-01 22:35:11.760585,3.49310583243644
5355,2020-09-01 22:35:12.048536,3.49310583243644
5356,2020-09-01 22:35:12.406662,3.49310583243644
5357,2020-09-01 22:35:12.756412,3.49310583243644
5358,2020-09-01 22:35:13.085666,3.49310583243644
5359,2020-09-01 22:35:13.383412,3.49310583243644
5360,2020-09-01 22:35:13.630030,3.41957281331619
5361,2020-09-01 22:35:13.949425,3.41957281331619
5362,2020-09-01 22:35:14.248520,3.41957281331619
5363,2020-09-01 22:35:14.516978,3.41957281331619
5364,2020-09-01 22:35:14.771354,3.41957281331619
5365,2020-09-01 22:35:15.107484,3.41957281331619
5366,2020-09-01 22:35:15.380125,3.41957281331619
5367,2020-09-01 22:35:15.651321,3.41957281331619
5368,2020-09-01 22:35:15.997770,3.41957281331619
5369,2020-09-01 22:35:16.261560,3.41957281331619
5370,2020-09-01 22:35:16.563057,3.34628283880066
5371,2020-09-01 22:35:16.912436,3.34628283880066
5372,2020-09-01 22:35:17.256162,3.34628283880066
5373,2020-09-01 22:35:17.579052,3.34628283880066
5374,2020-09-01 22:35:17.933159,3.34628283880066
5375,2020-09-01 22:35:18.205094,3.34628283880066
5376,2020-09-01 22:35:18.432064,3.34628283880066
5377,2020-09-01 22:35:18.698162,3.27323310750393
5378,2020-09-01 22:35:19.031309,3.27323310750393
5379,2020-09-01 22:35:19.361748,3.27323310750393
5380,2020-09-01 22:35:19.699167,3.27323310750393
5381,2020-09-01 22:35:20.027847,3.27323310750393
5382,2020-09-01 22:35:20.361639,3.27323310750393
5383,2020-09-01 22:35:20.682055,3.27323310750393
5384,2020-09-01 22:35:20.992776,3.27323310750393
5385,2020-09-01 22:35:21.306312,3.27323310750393
5386,2020-09-01 22:35:21.627591,3.20042088276617
5387,2020-09-01 22:35:21.941380,3.20042088276617
5388,2020-09-01 22:35:22.250513,3.20042088276617
5389,2020-09-01 22:35:22.569246,3.20042088276617
5390,2020-09-01 22:35:22.872704,3.20042088276617
5391,2020-09-01 22:35:23.191757,3.20042088276617
5392,2020-09-01 22:35:23.514042,3.20042088276617
5393,2020-09-01 22:35:23.826366,3.20042088276617
5394,2020-09-01 22:35:24.136642,3.1278434901308
5395,2020-09-01 22:35:24.448052,3.1278434901308
5396,2020-09-01 22:35:24.785412,3.1278434901308
5397,2020-09-01 22:35:25.102728,3.1278434901308
5398,2020-09-01 22:35:25.441006,3.1278434901308
5399,2020-09-01 22:35:25.771512,3.1278434901308
5400,2020-09-01 22:35:26.105057,3.1278434901308
5401,2020-09-01 22:35:26.395624,3.1278434901308
5402,2020-09-01 22:35:26.729123,3.05549831497666
5403,2020-09-01 22:35:27.086930,3.05549831497666
5404,2020-09-01 22:35:27.428435,3.05549831497666
5405,2020-09-01 22:35:27.809209,3.05549831497666
5406,2020-09-01 22:35:28.138246,3.05549831497666
5407,2020-09-01 22:35:28.385427,3.05549831497666
5408,2020-09-01 22:35:28.693343,3.05549831497666
5409,2020-09-01 22:35:28.952346,3.05549831497666
5410,2020-09-01 22:35:29.183378,3.05549831497666
5411,2020-09-01 22:35:29.485046,2.98338280029219
5412,2020-09-01 22:35:29.796891,2.98338280029219
5413,2020-09-01 22:35:30.046140,2.98338280029219
5414,2020-09-01 22:35:30.366481,2.98338280029219
5415,2020-09-01 22:35:30.645256,2.98338280029219
5416,2020-09-01 22:35:31.004261,2.98338280029219
5417,2020-09-01 22:35:31.360319,2.98338280029219
5418,2020-09-01 22:35:31.652060,2.98338280029219
5419,2020-09-01 22:35:32.049716,2.98338280029219
5420,2020-09-01 22:35:32.371943,2.98338280029219
5421,2020-09-01 22:35:32.719473,2.91149444458023
5422,2020-09-01 22:35:33.034591,2.91149444458023
5423,2020-09-01 22:35:33.337681,2.91149444458023
5424,2020-09-01 22:35:33.687444,2.91149444458023
5425,2020-09-01 22:35:34.019131,2.91149444458023
5426,2020-09-01 22:35:34.315416,2.91149444458023
5427,2020-09-01 22:35:34.653927,2.91149444458023
5428,2020-09-01 22:35:35.058217,2.83983079988307
5429,2020-09-01 22:35:35.425818,2.83983079988307
5430,2020-09-01 22:35:35.724337,2.83983079988307
5431,2020-09-01 22:35:36.055380,2.83983079988307
5432,2020-09-01 22:35:36.389318,2.83983079988307
5433,2020-09-01 22:35:36.623548,2.83983079988307
5434,2020-09-01 22:35:36.874918,2.83983079988307
5435,2020-09-01 22:35:37.156988,2.83983079988307
5436,2020-09-01 22:35:37.408730,2.83983079988307
5437,2020-09-01 22:35:37.669862,2.83983079988307
5438,2020-09-01 22:35:38.017434,2.75973767396074
5439,2020-09-01 22:35:38.234711,2.75973767396074
5440,2020-09-01 22:35:38.552087,2.75973767396074
5441,2020-09-01 22:35:38.855412,2.75973767396074
5442,2020-09-01 22:35:39.071405,2.75973767396074
5443,2020-09-01 22:35:39.348025,2.75973767396074
5444,2020-09-01 22:35:39.625861,2.75973767396074
5445,2020-09-01 22:35:39.954700,2.75973767396074
5446,2020-09-01 22:35:40.251085,2.75973767396074
5447,2020-09-01 22:35:40.492900,2.75973767396074
5448,2020-09-01 22:35:40.884901,2.67988343531569
5449,2020-09-01 22:35:41.214567,2.67988343531569
5450,2020-09-01 22:35:41.579413,2.67988343531569
5451,2020-09-01 22:35:41.830593,2.67988343531569
5452,2020-09-01 22:35:42.102148,2.67988343531569
5453,2020-09-01 22:35:42.451526,2.67988343531569
5454,2020-09-01 22:35:42.710106,2.67988343531569
5455,2020-09-01 22:35:43.025899,2.67988343531569
5456,2020-09-01 22:35:43.402756,2.67988343531569
5457,2020-09-01 22:35:43.720656,2.60026570049683
5458,2020-09-01 22:35:44.069212,2.60026570049683
5459,2020-09-01 22:35:44.316954,2.60026570049683
5460,2020-09-01 22:35:44.629630,2.60026570049683
5461,2020-09-01 22:35:44.978818,2.60026570049683
5462,2020-09-01 22:35:45.294470,2.60026570049683
5463,2020-09-01 22:35:45.605521,2.60026570049683
5464,2020-09-01 22:35:45.893247,2.52088213508797
5465,2020-09-01 22:35:46.212606,2.52088213508797
5466,2020-09-01 22:35:46.591392,2.52088213508797
5467,2020-09-01 22:35:46.945285,2.52088213508797
5468,2020-09-01 22:35:47.246341,2.52088213508797
5469,2020-09-01 22:35:47.556403,2.52088213508797
5470,2020-09-01 22:35:47.830634,2.52088213508797
5471,2020-09-01 22:35:48.136977,2.52088213508797
5472,2020-09-01 22:35:48.464187,2.52088213508797
5473,2020-09-01 22:35:48.783339,2.44173045213564
5474,2020-09-01 22:35:49.008449,2.44173045213564
5475,2020-09-01 22:35:49.368654,2.44173045213564
5476,2020-09-01 22:35:49.654885,2.44173045213564
5477,2020-09-01 22:35:49.890616,2.44173045213564
5478,2020-09-01 22:35:50.230950,2.44173045213564
5479,2020-09-01 22:35:50.563973,2.44173045213564
5480,2020-09-01 22:35:50.898091,2.44173045213564
5481,2020-09-01 22:35:51.266871,2.44173045213564
5482,2020-09-01 22:35:51.528167,2.36280841066211
5483,2020-09-01 22:35:51.887038,2.36280841066211
5484,2020-09-01 22:35:52.160138,2.36280841066211
5485,2020-09-01 22:35:52.473502,2.36280841066211
5486,2020-09-01 22:35:52.846850,2.36280841066211
5487,2020-09-01 22:35:53.163732,2.36280841066211
5488,2020-09-01 22:35:53.485598,2.36280841066211
5489,2020-09-01 22:35:53.803686,2.36280841066211
5490,2020-09-01 22:35:54.067988,2.36280841066211
5491,2020-09-01 22:35:54.429341,2.28411381425768
5492,2020-09-01 22:35:54.768498,2.28411381425768
5493,2020-09-01 22:35:55.099958,2.28411381425768
5494,2020-09-01 22:35:55.393084,2.28411381425768
5495,2020-09-01 22:35:55.648527,2.28411381425768
5496,2020-09-01 22:35:55.944619,2.28411381425768
5497,2020-09-01 22:35:56.187521,2.28411381425768
5498,2020-09-01 22:35:56.485854,2.28411381425768
5499,2020-09-01 22:35:56.863289,2.28411381425768
5500,2020-09-01 22:35:57.131916,2.28411381425768
5501,2020-09-01 22:35:57.453805,2.37148303605066
5502,2020-09-01 22:35:57.714959,2.37148303605066
5503,2020-09-01 22:35:58.008392,2.37148303605066
5504,2020-09-01 22:35:58.871720,2.37148303605066
5505,2020-09-01 22:35:59.817643,2.37148303605066
5506,2020-09-01 22:36:00.101611,2.37148303605066
5507,2020-09-01 22:36:00.419367,2.37148303605066
5508,2020-09-01 22:36:00.708955,2.37148303605066
5509,2020-09-01 22:36:00.934207,2.37148303605066
5510,2020-09-01 22:36:01.136728,2.37148303605066
5511,2020-09-01 22:36:01.378869,2.45869005739678
5512,2020-09-01 22:36:01.643897,2.45869005739678
5513,2020-09-01 22:36:01.940855,2.45869005739678
5514,2020-09-01 22:36:02.266333,2.45869005739678
5515,2020-09-01 22:36:02.579400,2.45869005739678
5516,2020-09-01 22:36:02.893622,2.45869005739678
5517,2020-09-01 22:36:03.199804,2.45869005739678
5518,2020-09-01 22:36:03.478193,2.45869005739678
5519,2020-09-01 22:36:03.761618,2.54573556519237
5520,2020-09-01 22:36:04.119137,2.54573556519237
5521,2020-09-01 22:36:04.425990,2.54573556519237
5522,2020-09-01 22:36:04.708516,2.54573556519237
5523,2020-09-01 22:36:04.958212,2.54573556519237
5524,2020-09-01 22:36:05.330049,2.54573556519237
5525,2020-09-01 22:36:05.686663,2.54573556519237
5526,2020-09-01 22:36:05.972519,2.54573556519237
5527,2020-09-01 22:36:06.207448,2.54573556519237
5528,2020-09-01 22:36:06.531040,2.54573556519237
5529,2020-09-01 22:36:06.782837,2.6326202402924
5530,2020-09-01 22:36:07.033196,2.6326202402924
5531,2020-09-01 22:36:07.278711,2.6326202402924
5532,2020-09-01 22:36:07.640815,2.6326202402924
5533,2020-09-01 22:36:07.948038,2.6326202402924
5534,2020-09-01 22:36:08.328932,2.6326202402924
5535,2020-09-01 22:36:08.657338,2.6326202402924
5536,2020-09-01 22:36:08.959516,2.6326202402924
5537,2020-09-01 22:36:09.267821,2.6326202402924
5538,2020-09-01 22:36:09.507397,2.71934475764536
5539,2020-09-01 22:36:09.834573,2.71934475764536
5540,2020-09-01 22:36:10.099817,2.71934475764536
5541,2020-09-01 22:36:10.294514,2.71934475764536
5542,2020-09-01 22:36:10.601244,2.71934475764536
5543,2020-09-01 22:36:10.922773,2.71934475764536
5544,2020-09-01 22:36:11.240291,2.71934475764536
5545,2020-09-01 22:36:11.487572,2.71934475764536
5546,2020-09-01 22:36:11.907122,2.80195572912311
5547,2020-09-01 22:36:12.262679,2.80195572912311
5548,2020-09-01 22:36:12.616090,2.80195572912311
5549,2020-09-01 22:36:12.872102,2.80195572912311
5550,2020-09-01 22:36:13.180216,2.80195572912311
5551,2020-09-01 22:36:13.568101,2.80195572912311
5552,2020-09-01 22:36:13.891354,2.80195572912311
5553,2020-09-01 22:36:14.253726,2.80195572912311
5554,2020-09-01 22:36:14.588304,2.80195572912311
5555,2020-09-01 22:36:14.923439,2.8844150107124
5556,2020-09-01 22:36:15.331715,2.8844150107124
5557,2020-09-01 22:36:15.697530,2.8844150107124
5558,2020-09-01 22:36:16.010640,2.8844150107124
5559,2020-09-01 22:36:16.271773,2.8844150107124
5560,2020-09-01 22:36:16.604032,2.8844150107124
5561,2020-09-01 22:36:16.914639,2.8844150107124
5562,2020-09-01 22:36:17.270549,2.8844150107124
5563,2020-09-01 22:36:17.551732,2.8844150107124
5564,2020-09-01 22:36:17.815212,2.96672324080866
5565,2020-09-01 22:36:18.100875,2.96672324080866
5566,2020-09-01 22:36:18.502380,2.96672324080866
5567,2020-09-01 22:36:18.891466,2.96672324080866
5568,2020-09-01 22:36:19.228872,2.96672324080866
5569,2020-09-01 22:36:19.602313,2.96672324080866
5570,2020-09-01 22:36:19.895423,2.96672324080866
5571,2020-09-01 22:36:20.256203,3.04888105260044
5572,2020-09-01 22:36:20.534501,3.04888105260044
5573,2020-09-01 22:36:20.822110,3.04888105260044
5574,2020-09-01 22:36:21.161161,3.04888105260044
5575,2020-09-01 22:36:21.562843,3.04888105260044
5576,2020-09-01 22:36:21.852032,3.04888105260044
5577,2020-09-01 22:36:22.159965,3.04888105260044
5578,2020-09-01 22:36:22.471422,3.04888105260044
5579,2020-09-01 22:36:22.729135,3.04888105260044
5580,2020-09-01 22:36:23.018674,3.04888105260044
5581,2020-09-01 22:36:23.359854,3.13088907416987
5582,2020-09-01 22:36:23.639157,3.13088907416987
5583,2020-09-01 22:36:23.936182,3.13088907416987
5584,2020-09-01 22:36:24.259551,3.13088907416987
5585,2020-09-01 22:36:24.567195,3.13088907416987
5586,2020-09-01 22:36:24.811333,3.13088907416987
5587,2020-09-01 22:36:25.098646,3.13088907416987
5588,2020-09-01 22:36:25.364878,3.13088907416987
5589,2020-09-01 22:36:25.642999,3.13088907416987
5590,2020-09-01 22:36:25.937646,3.13088907416987
5591,2020-09-01 22:36:26.286443,3.21274792858949
5592,2020-09-01 22:36:26.640428,3.21274792858949
5593,2020-09-01 22:36:26.939357,3.21274792858949
5594,2020-09-01 22:36:27.225043,3.21274792858949
5595,2020-09-01 22:36:27.542807,3.21274792858949
5596,2020-09-01 22:36:27.888541,3.21274792858949
5597,2020-09-01 22:36:28.194699,3.21274792858949
5598,2020-09-01 22:36:28.486757,3.21274792858949
5599,2020-09-01 22:36:28.883970,3.29445823401541
5600,2020-09-01 22:36:29.231488,3.29445823401541
5601,2020-09-01 22:36:29.554621,3.29445823401541
5602,2020-09-01 22:36:29.822152,3.29445823401541
5603,2020-09-01 22:36:30.167163,3.29445823401541
5604,2020-09-01 22:36:30.450097,3.29445823401541
5605,2020-09-01 22:36:30.871008,3.37602060377711
5606,2020-09-01 22:36:31.231526,3.37602060377711
5607,2020-09-01 22:36:31.544751,3.37602060377711
5608,2020-09-01 22:36:31.842643,3.37602060377711
5609,2020-09-01 22:36:32.184825,3.37602060377711
5610,2020-09-01 22:36:32.494886,3.37602060377711
5611,2020-09-01 22:36:32.785453,3.37602060377711
5612,2020-09-01 22:36:33.140381,3.37602060377711
5613,2020-09-01 22:36:33.456400,3.45743564646415
5614,2020-09-01 22:36:33.720786,3.45743564646415
5615,2020-09-01 22:36:33.978589,3.45743564646415
5616,2020-09-01 22:36:34.277531,3.45743564646415
5617,2020-09-01 22:36:34.592552,3.45743564646415
5618,2020-09-01 22:36:34.937440,3.45743564646415
5619,2020-09-01 22:36:35.294798,3.45743564646415
5620,2020-09-01 22:36:35.568967,3.45743564646415
5621,2020-09-01 22:36:35.864258,3.45743564646415
5622,2020-09-01 22:36:36.135435,3.53870396600972
5623,2020-09-01 22:36:36.407542,3.53870396600972
5624,2020-09-01 22:36:36.737154,3.53870396600972
5625,2020-09-01 22:36:37.087959,3.53870396600972
5626,2020-09-01 22:36:37.426449,3.53870396600972
5627,2020-09-01 22:36:37.781363,3.53870396600972
5628,2020-09-01 22:36:38.047869,3.53870396600972
5629,2020-09-01 22:36:38.380244,3.61982616177146
5630,2020-09-01 22:36:38.660399,3.61982616177146
5631,2020-09-01 22:36:38.918752,3.61982616177146
5632,2020-09-01 22:36:39.230285,3.61982616177146
5633,2020-09-01 22:36:39.580380,3.61982616177146
5634,2020-09-01 22:36:39.998716,3.61982616177146
5635,2020-09-01 22:36:40.259051,3.61982616177146
5636,2020-09-01 22:36:40.608132,3.61982616177146
5637,2020-09-01 22:36:40.962589,3.70080282860945
5638,2020-09-01 22:36:41.241109,3.70080282860945
5639,2020-09-01 22:36:41.480479,3.70080282860945
5640,2020-09-01 22:36:41.761540,3.70080282860945
5641,2020-09-01 22:36:42.082990,3.70080282860945
5642,2020-09-01 22:36:42.408917,3.70080282860945
5643,2020-09-01 22:36:42.747995,3.70080282860945
5644,2020-09-01 22:36:43.094198,3.70080282860945
5645,2020-09-01 22:36:43.428959,3.70080282860945
5646,2020-09-01 22:36:43.652248,3.70080282860945
5647,2020-09-01 22:36:43.874694,3.74771230110031
5648,2020-09-01 22:36:44.184444,3.74771230110031
5649,2020-09-01 22:36:44.521183,3.74771230110031
5650,2020-09-01 22:36:44.756890,3.74771230110031
5651,2020-09-01 22:36:45.060160,3.74771230110031
5652,2020-09-01 22:36:45.385677,3.74771230110031
5653,2020-09-01 22:36:45.730252,3.74771230110031
5654,2020-09-01 22:36:46.091141,3.79455418946702
5655,2020-09-01 22:36:46.501588,3.79455418946702
5656,2020-09-01 22:36:46.800274,3.79455418946702
5657,2020-09-01 22:36:47.153165,3.79455418946702
5658,2020-09-01 22:36:47.407737,3.79455418946702
5659,2020-09-01 22:36:47.712229,3.79455418946702
5660,2020-09-01 22:36:48.008598,3.79455418946702
5661,2020-09-01 22:36:48.370887,3.84132880355546
5662,2020-09-01 22:36:48.731738,3.84132880355546
5663,2020-09-01 22:36:49.154558,3.84132880355546
5664,2020-09-01 22:36:49.472439,3.84132880355546
5665,2020-09-01 22:36:49.746349,3.84132880355546
5666,2020-09-01 22:36:50.015760,3.84132880355546
5667,2020-09-01 22:36:50.328919,3.84132880355546
5668,2020-09-01 22:36:50.667404,3.84132880355546
5669,2020-09-01 22:36:51.092375,3.88803645110697
5670,2020-09-01 22:36:51.323239,3.88803645110697
5671,2020-09-01 22:36:51.632262,3.88803645110697
5672,2020-09-01 22:36:51.872944,3.88803645110697
5673,2020-09-01 22:36:52.152275,3.88803645110697
5674,2020-09-01 22:36:52.436593,3.88803645110697
5675,2020-09-01 22:36:52.758605,3.88803645110697
5676,2020-09-01 22:36:53.052947,3.88803645110697
5677,2020-09-01 22:36:53.398145,3.88803645110697
5678,2020-09-01 22:36:53.700212,3.92379454088976
5679,2020-09-01 22:36:53.979638,3.92379454088976
5680,2020-09-01 22:36:54.336645,3.92379454088976
5681,2020-09-01 22:36:54.651823,3.92379454088976
5682,2020-09-01 22:36:54.919510,3.92379454088976
5683,2020-09-01 22:36:55.218307,3.92379454088976
5684,2020-09-01 22:36:55.538270,3.92379454088976
5685,2020-09-01 22:36:55.818293,3.92379454088976
5686,2020-09-01 22:36:56.067218,3.92379454088976
5687,2020-09-01 22:36:56.378742,3.94119864311757
5688,2020-09-01 22:36:56.723179,3.94119864311757
5689,2020-09-01 22:36:57.002387,3.94119864311757
5690,2020-09-01 22:36:57.360799,3.94119864311757
5691,2020-09-01 22:36:57.663867,3.94119864311757
5692,2020-09-01 22:36:58.002831,3.94119864311757
5693,2020-09-01 22:36:58.321175,3.94119864311757
5694,2020-09-01 22:36:58.622267,4.01576879643157
5695,2020-09-01 22:36:58.853516,4.01576879643157
5696,2020-09-01 22:36:59.184455,4.01576879643157
5697,2020-09-01 22:36:59.476800,4.01576879643157
5698,2020-09-01 22:36:59.731510,4.01576879643157
5699,2020-09-01 22:37:00.099334,4.01576879643157
5700,2020-09-01 22:37:00.358688,4.01576879643157
5701,2020-09-01 22:37:00.659845,4.01576879643157
5702,2020-09-01 22:37:00.996574,4.01576879643157
5703,2020-09-01 22:37:01.408797,4.09025819762348
5704,2020-09-01 22:37:01.802117,4.09025819762348
5705,2020-09-01 22:37:02.116703,4.09025819762348
5706,2020-09-01 22:37:02.428829,4.09025819762348
5707,2020-09-01 22:37:02.788397,4.09025819762348
5708,2020-09-01 22:37:03.079343,4.09025819762348
5709,2020-09-01 22:37:03.367843,4.09025819762348
5710,2020-09-01 22:37:03.701922,4.09025819762348
5711,2020-09-01 22:37:04.034777,4.16466701017887
5712,2020-09-01 22:37:04.350229,4.16466701017887
5713,2020-09-01 22:37:04.717219,4.16466701017887
5714,2020-09-01 22:37:05.051335,4.16466701017887
5715,2020-09-01 22:37:05.302603,4.16466701017887
5716,2020-09-01 22:37:05.586312,4.16466701017887
5717,2020-09-01 22:37:05.850559,4.16466701017887
5718,2020-09-01 22:37:06.148721,4.16466701017887
5719,2020-09-01 22:37:06.533040,4.16466701017887
5720,2020-09-01 22:37:06.877046,4.23899539600043
5721,2020-09-01 22:37:07.189439,4.23899539600043
5722,2020-09-01 22:37:07.496120,4.23899539600043
5723,2020-09-01 22:37:07.755662,4.23899539600043
5724,2020-09-01 22:37:08.095109,4.23899539600043
5725,2020-09-01 22:37:08.448344,4.23899539600043
5726,2020-09-01 22:37:08.743999,4.23899539600043
5727,2020-09-01 22:37:09.070600,4.31324351544546
5728,2020-09-01 22:37:09.333543,4.31324351544546
5729,2020-09-01 22:37:09.651402,4.31324351544546
5730,2020-09-01 22:37:09.941801,4.31324351544546
5731,2020-09-01 22:37:10.301615,4.31324351544546
5732,2020-09-01 22:37:10.562955,4.31324351544546
5733,2020-09-01 22:37:10.864899,4.31324351544546
5734,2020-09-01 22:37:11.180082,4.31324351544546
5735,2020-09-01 22:37:11.415908,4.38741152736199
5736,2020-09-01 22:37:11.662520,4.38741152736199
5737,2020-09-01 22:37:11.903643,4.38741152736199
5738,2020-09-01 22:37:12.304859,4.38741152736199
5739,2020-09-01 22:37:12.543206,4.38741152736199
5740,2020-09-01 22:37:12.890640,4.38741152736199
5741,2020-09-01 22:37:13.230728,4.38741152736199
5742,2020-09-01 22:37:13.485606,4.38741152736199
5743,2020-09-01 22:37:13.793819,4.46149958912366
5744,2020-09-01 22:37:14.119313,4.46149958912366
5745,2020-09-01 22:37:14.414854,4.46149958912366
5746,2020-09-01 22:37:14.688346,4.46149958912366
5747,2020-09-01 22:37:14.996658,4.46149958912366
5748,2020-09-01 22:37:15.280720,4.46149958912366
5749,2020-09-01 22:37:15.548110,4.46149958912366
5750,2020-09-01 22:37:15.901092,4.46149958912366
5751,2020-09-01 22:37:16.169622,4.46149958912366
5752,2020-09-01 22:37:16.470635,4.46149958912366
5753,2020-09-01 22:37:16.743380,4.48720920314709
5754,2020-09-01 22:37:16.996607,4.48720920314709
5755,2020-09-01 22:37:17.183242,4.48720920314709
5756,2020-09-01 22:37:17.508155,4.48720920314709
5757,2020-09-01 22:37:17.775730,4.48720920314709
5758,2020-09-01 22:37:18.014146,4.48720920314709
5759,2020-09-01 22:37:18.334932,4.48720920314709
5760,2020-09-01 22:37:18.578424,4.48720920314709
5761,2020-09-01 22:37:18.845764,4.48720920314709
5762,2020-09-01 22:37:19.203315,4.48720920314709
5763,2020-09-01 22:37:19.479017,4.51291538856992
5764,2020-09-01 22:37:19.794256,4.51291538856992
5765,2020-09-01 22:37:20.062938,4.51291538856992
5766,2020-09-01 22:37:20.317296,4.51291538856992
5767,2020-09-01 22:37:20.642917,4.51291538856992
5768,2020-09-01 22:37:20.972107,4.51291538856992
5769,2020-09-01 22:37:21.314707,4.51291538856992
5770,2020-09-01 22:37:21.601017,4.51291538856992
5771,2020-09-01 22:37:21.901952,4.51291538856992
5772,2020-09-01 22:37:22.322337,4.53861813055019
5773,2020-09-01 22:37:22.642606,4.53861813055019
5774,2020-09-01 22:37:22.955700,4.53861813055019
5775,2020-09-01 22:37:23.274530,4.53861813055019
5776,2020-09-01 22:37:23.576347,4.53861813055019
5777,2020-09-01 22:37:23.835546,4.53861813055019
5778,2020-09-01 22:37:24.147168,4.53861813055019
5779,2020-09-01 22:37:24.486843,4.53861813055019
5780,2020-09-01 22:37:24.763362,4.53861813055019
5781,2020-09-01 22:37:25.076269,4.56431741422904
5782,2020-09-01 22:37:25.411398,4.56431741422904
5783,2020-09-01 22:37:25.706687,4.56431741422904
5784,2020-09-01 22:37:26.026103,4.56431741422904
5785,2020-09-01 22:37:26.349306,4.56431741422904
5786,2020-09-01 22:37:26.669059,4.56431741422904
5787,2020-09-01 22:37:27.017969,4.56431741422904
5788,2020-09-01 22:37:27.280850,4.56431741422904
5789,2020-09-01 22:37:27.621666,4.59001322473119
5790,2020-09-01 22:37:27.948981,4.59001322473119
5791,2020-09-01 22:37:28.276153,4.59001322473119
5792,2020-09-01 22:37:28.616715,4.59001322473119
5793,2020-09-01 22:37:28.961057,4.59001322473119
5794,2020-09-01 22:37:29.237294,4.59001322473119
5795,2020-09-01 22:37:29.539409,4.59001322473119
5796,2020-09-01 22:37:29.782823,4.59001322473119
5797,2020-09-01 22:37:30.083384,4.59001322473119
5798,2020-09-01 22:37:30.400945,4.61570554716555
5799,2020-09-01 22:37:30.641360,4.61570554716555
5800,2020-09-01 22:37:30.999908,4.61570554716555
5801,2020-09-01 22:37:31.333737,4.61570554716555
5802,2020-09-01 22:37:31.606294,4.61570554716555
5803,2020-09-01 22:37:31.926651,4.61570554716555
5804,2020-09-01 22:37:32.246047,4.61570554716555
5805,2020-09-01 22:37:32.572919,4.61570554716555
5806,2020-09-01 22:37:32.887390,4.61570554716555
5807,2020-09-01 22:37:33.209162,4.61570554716555
5808,2020-09-01 22:37:33.490777,4.61570554716555
5809,2020-09-01 22:37:33.718764,4.6413943666256
5810,2020-09-01 22:37:34.069993,4.6413943666256
5811,2020-09-01 22:37:34.441115,4.6413943666256
5812,2020-09-01 22:37:34.784848,4.6413943666256
5813,2020-09-01 22:37:35.137728,4.6413943666256
5814,2020-09-01 22:37:35.495045,4.6413943666256
5815,2020-09-01 22:37:35.796973,4.66707966819
5816,2020-09-01 22:37:36.113794,4.66707966819
5817,2020-09-01 22:37:36.387955,4.66707966819
5818,2020-09-01 22:37:36.734528,4.66707966819
5819,2020-09-01 22:37:37.018107,4.66707966819
5820,2020-09-01 22:37:37.331818,4.66707966819
5821,2020-09-01 22:37:37.584587,4.66707966819
5822,2020-09-01 22:37:37.888246,4.66707966819
5823,2020-09-01 22:37:38.226125,4.66707966819
5824,2020-09-01 22:37:38.525499,4.69276143692296
5825,2020-09-01 22:37:38.821413,4.69276143692296
5826,2020-09-01 22:37:39.099562,4.69276143692296
5827,2020-09-01 22:37:39.398401,4.69276143692296
5828,2020-09-01 22:37:39.657482,4.69276143692296
5829,2020-09-01 22:37:40.002325,4.69276143692296
5830,2020-09-01 22:37:40.296873,4.69276143692296
5831,2020-09-01 22:37:40.596044,4.69276143692296
5832,2020-09-01 22:37:40.948213,4.69276143692296
5833,2020-09-01 22:37:41.238178,4.71843965787487
5834,2020-09-01 22:37:41.515696,4.71843965787487
5835,2020-09-01 22:37:41.757069,4.71843965787487
5836,2020-09-01 22:37:42.114431,4.71843965787487
5837,2020-09-01 22:37:42.398706,4.71843965787487
5838,2020-09-01 22:37:42.683963,4.71843965787487
5839,2020-09-01 22:37:43.003643,4.71843965787487
5840,2020-09-01 22:37:43.350288,4.71843965787487
5841,2020-09-01 22:37:43.664626,4.74411431608262
5842,2020-09-01 22:37:44.006008,4.74411431608262
5843,2020-09-01 22:37:44.275356,4.74411431608262
5844,2020-09-01 22:37:44.540862,4.74411431608262
5845,2020-09-01 22:37:44.757595,4.74411431608262
5846,2020-09-01 22:37:45.009172,4.74411431608262
5847,2020-09-01 22:37:45.296866,4.74411431608262
5848,2020-09-01 22:37:45.594229,4.74411431608262
5849,2020-09-01 22:37:45.902272,4.74411431608262
5850,2020-09-01 22:37:46.198141,4.7697853965702
5851,2020-09-01 22:37:46.556471,4.7697853965702
5852,2020-09-01 22:37:46.917934,4.7697853965702
5853,2020-09-01 22:37:47.230941,4.7697853965702
5854,2020-09-01 22:37:47.541442,4.7697853965702
5855,2020-09-01 22:37:47.815757,4.7697853965702
5856,2020-09-01 22:37:48.095360,4.7697853965702
5857,2020-09-01 22:37:48.370767,4.7697853965702
5858,2020-09-01 22:37:48.626784,4.7697853965702
5859,2020-09-01 22:37:48.879038,4.7697853965702
5860,2020-09-01 22:37:49.150370,4.80190458950952
5861,2020-09-01 22:37:49.485071,4.80190458950952
5862,2020-09-01 22:37:49.909325,4.80190458950952
5863,2020-09-01 22:37:50.210216,4.80190458950952
5864,2020-09-01 22:37:50.552871,4.80190458950952
5865,2020-09-01 22:37:50.900490,4.80190458950952
5866,2020-09-01 22:37:51.183492,4.80190458950952
5867,2020-09-01 22:37:51.527734,4.80190458950952
5868,2020-09-01 22:37:51.812732,4.83400280716957
5869,2020-09-01 22:37:52.060531,4.83400280716957
5870,2020-09-01 22:37:52.384230,4.83400280716957
5871,2020-09-01 22:37:52.729387,4.83400280716957
5872,2020-09-01 22:37:53.060626,4.83400280716957
5873,2020-09-01 22:37:53.366824,4.83400280716957
5874,2020-09-01 22:37:53.646419,4.83400280716957
5875,2020-09-01 22:37:54.003449,4.86608007644062
5876,2020-09-01 22:37:54.299610,4.86608007644062
5877,2020-09-01 22:37:54.600039,4.86608007644062
5878,2020-09-01 22:37:54.924667,4.86608007644062
5879,2020-09-01 22:37:55.207362,4.86608007644062
5880,2020-09-01 22:37:55.573286,4.86608007644062
5881,2020-09-01 22:37:55.856264,4.86608007644062
5882,2020-09-01 22:37:56.139394,4.86608007644062
5883,2020-09-01 22:37:56.455480,4.86608007644062
5884,2020-09-01 22:37:56.827434,4.70348652930572
5885,2020-09-01 22:37:57.154533,4.70348652930572
5886,2020-09-01 22:37:57.482792,4.70348652930572
5887,2020-09-01 22:37:57.729521,4.70348652930572
5888,2020-09-01 22:37:58.055302,4.70348652930572
5889,2020-09-01 22:37:58.315249,4.70348652930572
5890,2020-09-01 22:37:58.598338,4.70348652930572
5891,2020-09-01 22:37:58.857587,4.70348652930572
5892,2020-09-01 22:37:59.121057,4.70348652930572
5893,2020-09-01 22:37:59.407255,4.54128021206535
5894,2020-09-01 22:37:59.684888,4.54128021206535
5895,2020-09-01 22:38:00.031973,4.54128021206535
5896,2020-09-01 22:38:00.372346,4.54128021206535
5897,2020-09-01 22:38:00.737047,4.54128021206535
5898,2020-09-01 22:38:01.060212,4.54128021206535
5899,2020-09-01 22:38:01.381018,4.54128021206535
5900,2020-09-01 22:38:01.704056,4.54128021206535
5901,2020-09-01 22:38:02.032943,4.37945844749751
5902,2020-09-01 22:38:02.347869,4.37945844749751
5903,2020-09-01 22:38:02.638346,4.37945844749751
5904,2020-09-01 22:38:02.984664,4.37945844749751
5905,2020-09-01 22:38:03.350914,4.37945844749751
5906,2020-09-01 22:38:03.664723,4.37945844749751
5907,2020-09-01 22:38:04.028872,4.37945844749751
5908,2020-09-01 22:38:04.305076,4.37945844749751
5909,2020-09-01 22:38:04.577701,4.37945844749751
5910,2020-09-01 22:38:04.893552,4.21801864050789
5911,2020-09-01 22:38:05.305173,4.21801864050789
5912,2020-09-01 22:38:05.625129,4.21801864050789
5913,2020-09-01 22:38:05.905144,4.21801864050789
5914,2020-09-01 22:38:06.243220,4.21801864050789
